;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
652;2019-05-10 03:52:41.791;624;614;195;196;172;24;59;16;-3;26;732;193;-2;51;241;132;226;524;163;128;59;6;599;338;343;136;343;300;602;201.0;492.0;639.0;32.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12372.1904296875;5566.2880859375;3001.25463867188;1349.22827148438;643.0;196009;472.0;0.0;Calculated values ==>;1557453161.791;335.56;334.56;292.66;292.76000000000005;290.36;275.56;271.99741764416325;279.06;274.76000000000005;272.86;275.76000000000005;346.36;292.46000000000004;272.96000000000004;278.26000000000005;297.26000000000005;286.36;295.76000000000005;325.56;285.96000000000004;279.06;320.36;337.46000000000004;273.76000000000005;241.71165711629368;267.5978703862781;271.99741764416325;289.46000000000004;5990000.0;3379999.9999999995;3429999.9999999995;1360000.0;3429999.9999999995;3000000.0;6020000.0;0.033499999999999995;0.082;0.1065;0.005333333333333333;0.0;0.033499999999999995;0.0;5566.2880859375;3001.25463867188;1349.22827148438;12372.1904296875;486944.87984263344;485215.352260102;252281.65174799904;252661.91071188753;244131.10611066988;431541.1909327263;442223.8092211471;441790.34602590936;471840.61823089625;526994.1912249662;467630.40985355095;441938.07731780596;449460.79382102675;467511.89528776094;453883.93520106975;407060.1447167756;472037.7020272028;452457.9689791675;442223.8092211471;198186.82848740023;269704.110367413;469880.1985323968;197128.88435949862;197128.88435949862;271.9687242187195;189117.90268005212;90232.07367699448;28045.322238478657;37991.45267839923;0;0;0;0;0;0;0;2;8;10;140639251624.53653;54393964079.97607;118654436474.59373;26056.44566747274;1454.6736755887903;0.0;8210.679982865222;424991.819374563;113540.99325853029;0.0;42078.23933992886;3.6021603544135137;0.15244737517302964
653;2019-05-10 03:53:41.761;621;612;194;195;172;23;62;15;5;25;735;192;3;47;241;132;227;535;163;130;62;6;605;338;343;136;343;300;607;190.0;413.0;519.0;83.0;0.0;0;98;0;1;0;0;1;0;0;0;1;0;0;0;0;12466.5859375;5635.62841796875;3044.67016601562;1332.57153320312;641.0;196010;466.0;0.0;Calculated values ==>;1557453221.761;335.26000000000005;334.36;292.56;292.66;290.36;275.46000000000004;271.99741764416325;279.36;274.66;273.66;275.66;346.66;292.36;273.46000000000004;277.86;297.26000000000005;286.36;295.86;326.66;286.16;279.36;319.76000000000005;337.26;273.76000000000005;241.71165711629368;267.5978703862781;271.99741764416325;289.46000000000004;6050000.0;3379999.9999999995;3429999.9999999995;1360000.0;3429999.9999999995;3000000.0;6070000.0;0.03166666666666666;0.06883333333333333;0.08650000000000001;0.013833333333333333;0.0;0.03166666666666666;0.0;5635.62841796875;3044.67016601562;1332.57153320312;12466.5859375;485869.7425003729;484377.2329913751;251665.1992334843;252038.90549668236;243957.54414387525;431541.1909327263;442692.95667869435;442965.4704623134;471742.7696466962;527307.5859527251;467509.3385324816;442673.11146970803;448911.6385699624;467511.89528776094;453883.93520106975;404459.2530843246;473076.5053766598;452739.96482289763;442692.95667869435;195679.20071851107;268866.9448851554;469880.1985323968;197005.63267677434;197005.63267677434;271.91953825671555;189324.78898830918;90325.37630658611;28067.65939602919;38041.81019377564;0;0;0;0;0;0;0;2;8;10;140844948724.63467;54475523280.01498;118834346474.67957;21275.52596844913;3774.764827669444;0.0;7780.098593394132;425386.0552551686;113584.5501234178;0.0;42211.42919988383;3.2788190603968825;0.15921142981015718
654;2019-05-10 03:54:41.782;621;612;192;194;170;23;65;14;16;25;737;192;13;42;241;132;229;548;162;133;65;6;610;337;343;136;342;298;613;163.0;458.0;648.0;86.0;0.0;0;94;0;1;0;0;1;0;0;0;1;0;0;0;0;12692.7021484375;5716.73046875;3123.80078125;1301.16931152344;639.0;196011;458.0;0.0;Calculated values ==>;1557453281.782;335.26000000000005;334.36;292.36;292.56;290.16;275.46000000000004;271.8864255623528;279.66;274.56;274.76000000000005;275.66;346.86;292.36;274.46000000000004;277.36;297.26000000000005;286.36;296.06;327.96000000000004;286.46000000000004;279.66;318.96000000000004;337.06;273.76000000000005;241.71165711629368;267.35522164206344;271.8864255623528;289.36;6100000.0;3370000.0000000005;3429999.9999999995;1360000.0;3420000.0000000005;2980000.0;6130000.0;0.027166666666666665;0.07633333333333334;0.10800000000000001;0.014333333333333333;0.0;0.027166666666666665;0.0;5716.73046875;3123.80078125;1301.16931152344;12692.7021484375;485319.5180478181;483706.0937261669;250654.42016333595;251386.048991288;243098.05830462908;431601.1154718507;443159.5242132121;444955.10376800725;471742.7696466962;527671.5247240361;467791.10243591067;444526.6575060108;448594.8971988886;467652.9388300909;454055.071947781;402748.7016002726;474295.5019271377;453161.66584313;443159.5242132121;192335.8262164488;268029.79939014546;469880.1985323968;196754.1563434001;196754.1563434001;271.81508985178334;189534.52310412878;90420.01240858709;28089.614918199764;38093.232109835604;0;0;0;0;0;0;0;2;8;10;141050820755.13843;54557151840.214714;119013809265.1187;26805.702321857574;3914.8066047089524;0.0;6694.012493796558;425786.8723954844;113648.65231342781;0.0;42332.089008729665;3.6891763066156673;0.19398191933824077
655;2019-05-10 03:55:41.772;623;613;190;192;168;23;67;14;24;25;736;192;21;42;241;131;232;557;162;134;66;6;612;339;344;136;343;297;615;149.0;519.0;629.0;132.0;0.0;0;90;0;1;0;0;1;0;0;0;1;0;0;0;0;12581.345703125;5766.75537109375;3104.07373046875;1271.34362792969;637.0;196012;451.0;0.0;Calculated values ==>;1557453341.772;335.46000000000004;334.46000000000004;292.16;292.36;289.96000000000004;275.46000000000004;272.10816812424576;279.86;274.56;275.56;275.66;346.76;292.36;275.26000000000005;277.36;297.26000000000005;286.26000000000005;296.36;328.86;286.56;279.76000000000005;318.26000000000005;336.86;273.76000000000005;241.71165711629368;267.23344911666527;272.10816812424576;289.36;6120000.0;3390000.0;3440000.0;1360000.0;3429999.9999999995;2970000.0;6150000.0;0.024833333333333332;0.08650000000000001;0.10483333333333333;0.022000000000000002;0.0;0.024833333333333332;0.0;5766.75537109375;3104.07373046875;1271.34362792969;12581.345703125;485382.0052806004;483624.7353812721;249845.49569191388;250565.86768273707;242384.33744671638;431480.97241316177;443264.4957284194;446282.62907132035;471742.7696466962;527644.7459927831;467931.595476262;445860.458780388;448780.7717918606;467511.89528776094;453573.28835293726;403275.4572612926;475407.1660076671;453128.7053951887;443109.22832466336;189410.48811896544;267192.67376467976;469880.1985323968;197198.41474053139;197198.41474053139;272.00048597909324;189745.1050667477;90515.69217464844;28111.04895309731;38145.122414282465;0;0;0;0;0;0;0;2;8;10;141256886405.17117;54638738240.227684;119192279515.14706;26112.328469011045;5998.999243421041;0.0;6106.785204005943;426227.78248821344;113731.25359300057;0.0;42438.744544009285;3.7682372343457;0.22307503284408814
656;2019-05-10 03:56:41.783;626;616;188;190;167;23;69;15;30;24;734;192;27;42;241;131;234;564;162;136;69;6;620;338;343;136;343;295;623;166.0;465.0;590.0;119.0;0.0;0;85;0;1;0;0;1;0;0;0;1;0;0;0;0;12578.4208984375;5821.7421875;3161.11743164062;1228.89501953125;635.0;196013;444.0;0.0;Calculated values ==>;1557453401.783;335.76000000000005;334.76000000000005;291.96000000000004;292.16;289.86;275.46000000000004;271.99741764416325;280.06;274.66;276.16;275.56;346.56000000000006;292.36;275.86;277.36;297.26000000000005;286.26000000000005;296.56;329.56;286.76000000000005;280.06;317.56;336.66;273.76000000000005;241.71165711629368;266.98899913490544;271.99741764416325;289.36;6200000.0;3379999.9999999995;3429999.9999999995;1360000.0;3429999.9999999995;2950000.0;6230000.0;0.027666666666666666;0.0775;0.09833333333333334;0.01983333333333333;0.0;0.027666666666666666;0.0;5821.7421875;3161.11743164062;1228.89501953125;12578.4208984375;484925.329792513;483156.518069604;248806.3722867794;249509.05310061242;241813.64124396318;431541.1909327263;443777.7128153333;447502.2437985931;471644.9034095714;527591.4154372986;468211.81046062085;447086.19408847316;449150.7580285749;467511.89528776094;453745.257449973;399637.122145361;475479.21269257396;453581.8423445852;443777.7128153333;186485.25045852014;266355.56789118156;469880.1985323968;196960.82650348727;196960.82650348727;271.901648696975;189954.8082266731;90612.28069215377;28131.888094940048;38197.34191238184;0;0;0;0;0;0;0;2;8;10;141463024189.88943;54720353200.11614;119369912074.9043;24636.57270068541;5412.900878573371;0.0;6828.600521294406;426650.76753042627;113826.37019540126;0.0;42546.55918730096;3.6113357013980814;0.20193356232568804
657;2019-05-10 03:57:41.793;630;619;187;189;165;23;71;14;35;24;731;193;32;45;241;130;236;571;162;138;71;6;623;338;343;137;343;294;625;215.0;484.0;625.0;140.0;0.0;0;84;0;1;0;0;1;0;0;0;1;0;0;0;0;12544.9658203125;5909.623046875;3185.70092773438;1225.56213378906;632.0;196014;438.0;0.0;Calculated values ==>;1557453461.793;336.16;335.06;291.86;292.06;289.66;275.46000000000004;271.99741764416325;280.26000000000005;274.56;276.66;275.56;346.26;292.46000000000004;276.36;277.66;297.26000000000005;286.16;296.76000000000005;330.26000000000005;286.96000000000004;280.26000000000005;316.96000000000004;336.36;273.76000000000005;241.92719264551067;266.86631818009863;271.99741764416325;289.36;6230000.0;3379999.9999999995;3429999.9999999995;1370000.0;3429999.9999999995;2940000.0;6250000.0;0.035833333333333335;0.08066666666666666;0.10416666666666667;0.02333333333333333;0.0;0.035833333333333335;0.0;5909.623046875;3185.70092773438;1225.56213378906;12544.9658203125;485164.72931579704;483364.3970663419;248378.8179479007;249075.58535365123;241119.1404755473;431541.1909327263;444085.17651752284;448379.1919486142;471512.23439352604;527356.6755399567;468471.30062419747;447967.09241426544;449742.0140973729;467511.89528776094;453606.4183130498;398972.32193343085;476291.631761223;453861.1275788815;444085.17651752284;183977.97901196036;265099.94585879904;469744.696391452;196948.32093791527;196948.32093791527;271.8966548200707;190164.20467622209;90710.05836265418;28152.345313516067;38250.24088039372;0;0;0;0;0;0;0;2;8;10;141668858489.85672;54802266850.10313;119546641524.8762;26190.71573028114;6365.248760582524;0.0;8855.737324935939;427074.39886073984;113924.53780091979;0.0;42677.283786468004;4.012417284800919;0.21634540412369388
658;2019-05-10 03:58:41.794;636;624;186;188;165;24;73;15;39;24;727;193;36;48;241;129;238;576;162;139;72;6;625;339;344;137;343;294;628;284.0;480.0;695.0;108.0;0.0;0;83;0;1;0;0;1;0;0;0;1;0;0;0;0;12471.837890625;5914.34375;3209.76928710938;1211.19311523438;631.0;196015;432.0;0.0;Calculated values ==>;1557453521.794;336.76000000000005;335.56;291.76000000000005;291.96000000000004;289.66;275.56;272.10816812424576;280.46000000000004;274.66;277.06;275.56;345.86;292.46000000000004;276.76000000000005;277.96000000000004;297.26000000000005;286.06;296.96000000000004;330.76000000000005;287.06;280.36;316.36;336.26000000000005;273.76000000000005;241.92719264551067;266.86631818009863;272.10816812424576;289.36;6250000.0;3390000.0;3440000.0;1370000.0;3429999.9999999995;2940000.0;6280000.0;0.04733333333333333;0.08;0.11583333333333333;0.018000000000000002;0.0;0.04733333333333333;0.0;5914.34375;3209.76928710938;1211.19311523438;12471.837890625;485800.06649412616;483749.4867441903;247917.40500890388;248607.40702038913;241030.22533599002;431480.97241316177;444190.320866611;448926.2914415548;471512.23439352604;526940.1876244069;468471.30062419747;448516.21810639;450147.72101464565;467511.89528776094;453294.69828328275;398971.6977019598;476680.71846833173;453829.22008615703;444036.6933192536;181470.77258748977;264681.4149301396;469744.696391452;197292.974339913;197292.974339913;272.0381935230415;190372.68151478414;90808.59306139339;28172.651945671627;38303.53735371279;0;0;0;0;0;0;0;2;8;10;141874961924.60776;54884468220.00383;119723044464.66312;29147.52589760684;4904.130996927703;0.0;11679.202698355455;427535.5585596154;114018.45086397722;0.0;42848.411138530384;4.424722298382957;0.20257277654288813
659;2019-05-10 03:59:41.774;641;628;186;187;163;24;75;15;42;24;724;193;40;50;241;129;240;582;162;140;75;6;630;338;344;138;343;293;632;175.0;504.0;702.0;69.0;0.0;0;82;0;1;0;0;1;0;0;0;1;0;0;0;0;12427.173828125;5951.38330078125;3226.75805664062;1205.0888671875;628.0;196016;427.0;0.0;Calculated values ==>;1557453581.774;337.26;335.96000000000004;291.76000000000005;291.86;289.46000000000004;275.56;271.99741764416325;280.66;274.66;277.36;275.56;345.56000000000006;292.46000000000004;277.16;278.16;297.26000000000005;286.06;297.16;331.36;287.16;280.66;315.86;335.96000000000004;273.76000000000005;242.14157278889297;266.74333088950624;271.99741764416325;289.36;6300000.0;3379999.9999999995;3440000.0;1380000.0;3429999.9999999995;2930000.0;6320000.0;0.029166666666666667;0.084;0.11699999999999999;0.0115;0.0;0.029166666666666667;0.0;5951.38330078125;3226.75805664062;1205.0888671875;12427.173828125;485966.3339880504;483880.30473638955;247765.23990476047;248107.30831568677;240288.8281560762;431541.1909327263;444496.78166098153;449518.4291747903;471379.3427040597;526705.8500927999;468610.5581835204;449247.02355798637;450597.7562528841;467511.89528776094;453467.4167557724;270526.37989348604;477101.34337916895;453968.8239142745;444496.78166098153;179381.48055642567;263425.85118522606;469608.95739645907;197071.69678303623;197071.69678303623;271.9459068271687;190580.10411525157;90907.44115982842;28192.78091697048;38357.1572023518;0;0;0;0;0;0;0;2;8;10;142081293124.67337;54966940720.03006;119899085764.7191;29536.267689835222;3134.1784970543627;0.0;7216.564975606739;428024.4271624618;114085.41444781088;0.0;43005.823380953254;3.8414838445900803;0.1919908417521109
660;2019-05-10 04:00:44.765;646;632;184;186;162;25;40;17;46;25;721;193;43;53;242;128;241;583;162;140;44;6;614;342;347;138;347;292;617;-1.0;526.0;828.0;212.0;0.0;0;84;0;1;0;0;1;0;0;0;1;0;0;0;0;12044.3466796875;5798.95849609375;3139.27783203125;1212.80944824219;627.0;196017;422.0;0.0;Calculated values ==>;1557453644.765;337.76;336.36;291.56;291.76000000000005;289.36;275.66;272.43898195401505;277.16;274.86;277.76000000000005;275.66;345.26;292.46000000000004;277.46000000000004;278.46000000000004;297.36;285.96000000000004;297.26000000000005;331.46000000000004;287.16;277.56;315.36;335.86;273.76000000000005;242.14157278889297;266.62003547228215;272.43898195401505;289.36;6140000.0;3420000.0000000005;3470000.0000000005;1380000.0;3470000.0000000005;2920000.0;6170000.0;0.0;0.08766666666666666;0.13799999999999998;0.035333333333333335;0.0;0.0;0.0;5798.95849609375;3139.27783203125;1212.80944824219;12044.3466796875;488396.78169262334;486106.8891812336;247653.22082862267;248348.2263456013;240410.6274632284;431298.55289687274;438293.41839209036;450240.7103613063;471477.517547777;526471.7715284775;468749.5646766869;449836.46809128614;451178.6253444477;467072.8203104761;452632.9935429104;406814.7396049628;479038.3620710374;453453.26181287196;438953.8661919454;177292.22831007556;263007.33956846996;469608.95739645907;197889.0147954651;197071.69678303623;272.2877028928477;190794.1993308907;91010.24196291021;28213.934504916524;38412.85205898797;0;0;0;0;0;0;0;2;8;10;142298927030.27963;55053868300.27222;120083334440.23236;34824.533988086085;9600.771305235121;0.0;0.0;428587.5037277101;114196.82934020403;0.0;43068.95930395948;4.376426456153755;0.3474827938432593
661;2019-05-10 04:01:41.785;647;633;184;185;163;28;22;18;50;25;717;193;47;55;242;128;239;576;162;139;23;5;613;343;348;138;348;294;615;-1.0;473.0;815.0;136.0;0.0;0;84;0;1;0;0;1;0;0;0;1;0;0;0;0;11882.76171875;5778.44677734375;3095.82592773438;1218.04541015625;625.0;196018;419.0;0.0;Calculated values ==>;1557453701.785;337.86;336.46000000000004;291.56;291.66;289.46000000000004;275.96000000000004;272.5487779782249;275.36;274.96000000000004;278.16;275.66;344.86;292.46000000000004;277.86;278.66;297.36;285.96000000000004;297.06;330.76000000000005;287.06;275.46000000000004;315.06;335.66;273.66;242.14157278889297;266.86631818009863;272.5487779782249;289.36;6130000.0;3429999.9999999995;3479999.9999999995;1380000.0;3479999.9999999995;2940000.0;6150000.0;0.0;0.07883333333333334;0.13583333333333333;0.02266666666666667;0.0;0.0;0.0;5778.44677734375;3095.82592773438;1218.04541015625;11882.76171875;488642.66319286707;486466.1264882299;247731.36172471385;248079.08039632303;240785.84650630926;431237.1583312671;435002.2564783911;450417.41326201573;471477.517547777;525898.3023839155;468471.30062419747;450012.64219275507;451088.9751424112;466930.7095401421;452457.9689791675;406346.9050765782;478242.54317744;453139.3580578936;435176.203609034;176038.69501535743;262170.3306944222;469510.4172373617;198255.06481809847;197071.69678303623;272.4372294495476;190983.68873650493;91101.92858075335;28233.18552491368;38462.23061680226;0;0;0;0;0;0;0;2;8;10;142497071530.21335;55132555900.245895;120250403040.17648;34252.052330298764;6148.454654836633;0.0;0.0;429134.55191528745;114321.5544601961;0.0;43068.95930395948;4.003094881061144;0.2940953683246682
662;2019-05-10 04:02:41.786;645;634;186;187;163;29;21;18;53;25;716;193;51;60;243;127;238;574;162;139;21;5;607;344;349;139;349;295;610;-2.0;510.0;994.0;184.0;0.0;0;87;0;1;0;0;1;0;0;0;1;0;0;0;0;11720.046875;5697.17578125;3025.35131835938;1235.51086425781;623.0;196019;415.0;0.0;Calculated values ==>;1557453761.786;337.66;336.56;291.76000000000005;291.86;289.46000000000004;276.06;272.6583383277491;275.26000000000005;274.96000000000004;278.46000000000004;275.66;344.76;292.46000000000004;278.26000000000005;279.16;297.46000000000004;285.86;296.96000000000004;330.56;287.06;275.26000000000005;314.66;335.46000000000004;273.66;242.35481222062532;266.98899913490544;272.6583383277491;289.36;6070000.0;3440000.0;3490000.0;1390000.0;3490000.0;2950000.0;6100000.0;0.0;0.08499999999999999;0.16566666666666666;0.03066666666666667;0.0;0.0;0.0;5697.17578125;3025.35131835938;1235.51086425781;11720.046875;489002.5420117634;487149.14077419986;248632.41703144787;248986.7495575979;240937.04606133886;431175.4696738307;434584.5331882641;450641.0933832305;471344.5575217925;525715.3677379118;468331.7907084809;450371.53607298614;451579.786977874;466916.4158305052;452140.796983166;408739.3970019752;478543.11843174184;452965.71244139585;434584.5331882641;174367.33720873808;261333.34086894934;469374.27755306003;198494.76489626424;197071.69678303623;272.5364531453972;191180.38208604977;91197.56036246257;28253.632167947468;38513.24127728827;0;0;0;0;0;0;0;2;8;10;142706175014.96075;55215657285.14551;120427105984.96303;41772.241752674076;8306.97172147507;0.0;0.0;429768.09825747664;114442.01835421796;0.0;43068.95930395948;5.029024156752757;0.3758556054477148
663;2019-05-10 04:03:41.766;641;633;189;190;165;29;21;18;57;26;714;193;54;60;243;128;235;564;162;139;21;5;603;345;350;139;349;296;606;-1.0;379.0;725.0;119.0;0.0;0;88;0;1;0;0;1;0;0;0;1;0;0;0;0;11759.1123046875;5652.6904296875;2972.69213867188;1242.86791992188;621.0;196020;412.0;0.0;Calculated values ==>;1557453821.766;337.26;336.46000000000004;292.06;292.16;289.66;276.06;272.7676641592781;275.26000000000005;274.96000000000004;278.86;275.76000000000005;344.56000000000006;292.46000000000004;278.56;279.16;297.46000000000004;285.96000000000004;296.66;329.56;287.06;275.26000000000005;314.36;335.26000000000005;273.66;242.35481222062532;267.1113755279542;272.7676641592781;289.36;6030000.0;3450000.0;3500000.0;1390000.0;3490000.0;2960000.0;6060000.0;0.0;0.06316666666666666;0.12083333333333333;0.01983333333333333;0.0;0.0;0.0;5652.6904296875;2972.69213867188;1242.86791992188;11759.1123046875;488874.04213601333;487441.52812649164;249875.06065171148;250238.0801531924;241702.0920074781;431113.4868728058;434339.9066925679;450999.69113773113;471442.86907493527;525427.8538128712;468192.0271352078;450595.78634427796;451402.23867469694;466916.4158305052;452106.44053635903;409242.425255355;477547.9112547986;452791.5873438914;434339.9066925679;173113.83306960555;260496.36997498586;469374.27755306003;198776.6804735524;197071.69678303623;272.65230724907315;191375.9765260561;91292.11105351098;28274.278440103353;38563.20831154759;0;0;0;0;0;0;0;2;8;10;142915805115.0274;55299029485.17202;120604346885.0194;30476.947121921596;5366.852342076902;0.0;0.0;430369.97413943167;114555.92890527249;0.0;43068.95930395948;3.632234458029182;0.2660206588372107
664;2019-05-10 04:04:41.766;636;631;192;193;168;29;22;19;60;26;714;193;58;65;243;129;233;553;162;141;22;5;598;344;349;139;349;299;601;-2.0;552.0;718.0;96.0;0.0;0;90;0;1;0;0;1;0;0;0;1;0;0;0;0;11791.916015625;5591.62060546875;2937.72607421875;1274.60827636719;620.0;196021;410.0;0.0;Calculated values ==>;1557453881.766;336.76000000000005;336.26000000000005;292.36;292.46000000000004;289.96000000000004;276.06;272.6583383277491;275.36;275.06;279.16;275.76000000000005;344.56000000000006;292.46000000000004;278.96000000000004;279.66;297.46000000000004;286.06;296.46000000000004;328.46000000000004;287.26000000000005;275.36;314.16;335.16;273.66;242.35481222062532;267.47669482898436;272.6583383277491;289.36;5980000.0;3440000.0;3490000.0;1390000.0;3490000.0;2990000.0;6010000.0;0.0;0.092;0.11966666666666666;0.016;0.0;0.0;0.0;5591.62060546875;2937.72607421875;1274.60827636719;11791.916015625;488716.05291076604;487702.2512738564;251202.95551997612;251576.45836319344;242840.79196293248;431175.4696738307;434759.86381508;450866.4600432827;471442.86907493527;525190.9744449919;467771.2012917856;450595.9205100587;451540.12992185226;466916.4158305052;452423.931061142;410606.6132738697;476526.9386360617;453248.5434192874;434759.86381508;172278.17009871884;260077.89159075968;469374.27755306003;198558.55495246564;197071.69678303623;272.5617358152207;191572.23509539204;91385.81364547061;28295.257408405763;38612.461796655014;0;0;0;0;0;0;0;2;8;10;143125505115.0274;55382429485.17202;120782846885.0194;30192.845975867775;4333.051561609511;0.0;0.0;430875.5557485799;114636.76143780322;0.0;43068.95930395948;3.521629555851326;0.25000277988733194
665;2019-05-10 04:05:41.757;631;627;194;195;170;29;24;19;63;27;715;193;61;66;243;131;230;538;162;142;24;4;592;345;350;139;350;300;594;-1.0;556.0;773.0;90.0;0.0;0;91;0;1;0;0;1;0;0;0;1;0;0;0;0;11733.6708984375;5505.90966796875;2920.4990234375;1283.13208007812;618.0;196022;407.0;0.0;Calculated values ==>;1557453941.757;336.26000000000005;335.86;292.56;292.66;290.16;276.06;272.7676641592781;275.56;275.06;279.46000000000004;275.86;344.66;292.46000000000004;279.26000000000005;279.76000000000005;297.46000000000004;286.26000000000005;296.16;326.96000000000004;287.36;275.56;313.86;334.96000000000004;273.56;242.35481222062532;267.5978703862781;272.7676641592781;289.36;5920000.0;3450000.0;3500000.0;1390000.0;3500000.0;3000000.0;5940000.0;0.0;0.09266666666666666;0.12883333333333333;0.015000000000000001;0.0;0.0;0.0;5505.90966796875;2920.4990234375;1283.13208007812;11733.6708984375;488667.8943556773;487901.9532743473;252298.42959871262;252682.8993142871;243743.30928780936;431113.4868728058;434867.2671453463;451092.63091416645;471541.1619817675;525216.5819429432;467630.40985355095;450822.23689861054;451497.0755403579;466774.01648519514;452531.5327903273;411943.9446900265;475161.35029146593;453216.7345341935;434867.2671453463;171024.68490186572;259240.94887492666;469275.5542788157;198832.06780640676;197071.69678303623;272.67422953951376;191768.25224581992;91478.27919240607;28316.568714178335;38661.2730163029;0;0;0;0;0;0;0;2;8;10;143335173659.80743;55465816975.08453;120962519929.83089;32499.56921371637;4056.6522970861342;0.0;0.0;431397.9141757594;114706.66514942251;0.0;43068.95930395948;3.7649794538340338;0.2622015174302263
666;2019-05-10 04:06:41.808;624;622;194;195;172;29;26;20;65;27;717;193;63;69;243;132;227;523;162;144;25;4;591;344;350;139;349;301;593;-2.0;479.0;734.0;70.0;0.0;0;91;0;1;0;0;1;0;0;0;1;0;0;0;0;11867.00390625;5502.23876953125;2891.94458007812;1291.58605957031;616.0;196023;405.0;0.0;Calculated values ==>;1557454001.808;335.56;335.36;292.56;292.66;290.36;276.06;272.6583383277491;275.76000000000005;275.16;279.66;275.86;344.86;292.46000000000004;279.46000000000004;280.06;297.46000000000004;286.36;295.86;325.46000000000004;287.56;275.66;313.66;334.76000000000005;273.56;242.35481222062532;267.7187500070086;272.6583383277491;289.36;5910000.0;3440000.0;3500000.0;1390000.0;3490000.0;3010000.0;5930000.0;0.0;0.07983333333333334;0.12233333333333334;0.011666666666666665;0.0;0.0;0.0;5502.23876953125;2891.94458007812;1291.58605957031;11867.00390625;487810.8918271921;487318.1294947896;252348.8674182533;252734.22630305137;244451.5104076253;431175.4696738307;435216.47765382426;451184.1741644558;471541.1619817675;525346.9696261092;467489.35808344575;450913.6184164021;451723.4541494333;466916.4158305052;452847.3146336558;411165.70591344516;473039.2841722817;453499.2941070498;435042.1050989446;170189.03402730724;258404.02479325983;469275.5542788157;198605.26220415285;197071.69678303623;272.5802416958728;191965.09170769315;91570.09173728414;28338.042936304515;38709.751217903184;0;0;0;0;0;0;0;2;8;10;143545352160.2213;55549287865.24891;121142973185.18625;30898.820229810393;3157.8200742043996;0.0;0.0;431926.6831607553;114766.83685514772;0.0;43068.95930395948;3.5161522916019083;0.238918748944129
667;2019-05-10 04:07:41.768;618;619;194;196;172;27;32;20;66;27;719;193;64;71;243;132;225;523;162;146;31;4;594;342;347;138;347;302;596;148.0;436.0;187.0;0.0;0.0;0;87;0;1;0;0;1;0;0;0;1;0;0;0;0;12085.833984375;5525.09375;2962.11596679688;1266.51477050781;614.0;196024;404.0;0.0;Calculated values ==>;1557454061.768;334.96000000000004;335.06;292.56;292.76000000000005;290.36;275.86;272.43898195401505;276.36;275.16;279.76000000000005;275.86;345.06000000000006;292.46000000000004;279.56;280.26000000000005;297.46000000000004;286.36;295.66;325.46000000000004;287.76000000000005;276.26000000000005;313.56;334.56;273.56;242.14157278889297;267.8393353686513;272.43898195401505;289.36;5940000.0;3420000.0000000005;3470000.0000000005;1380000.0;3470000.0000000005;3020000.0;5960000.0;0.024666666666666667;0.07266666666666667;0.03116666666666667;0.0;0.0;0.024666666666666667;0.0;5525.09375;2962.11596679688;1266.51477050781;12085.833984375;486654.13960873097;486575.0675124487;252198.32433749104;252966.50174102784;244343.53571018908;431298.55289687274;436954.2607395418;451140.8463130652;471673.81221397576;525477.5352380896;467348.04461195954;450869.8209981238;451815.7256113659;467200.42356043623;453194.7458209596;408989.545759868;472655.9662382085;454294.13401412894;436785.07718009397;169771.2103021376;257567.11924055516;469411.85696526687;198269.91359554144;198269.91359554144;272.43898195401505;192164.56561812715;91661.92491168172;28359.346231479398;38758.50253307238;0;0;0;0;0;0;0;2;8;10;143754312759.52338;55632332464.971535;121323752584.58243;7881.144069696158;0.0;0.0;5883.374035085629;432249.6340845931;114793.13447890006;0.0;43117.95473534357;1.4112063676493514;0.028211208673765385
668;2019-05-10 04:08:41.758;615;616;194;195;172;25;36;20;49;27;723;193;52;72;243;131;225;532;162;148;36;4;598;341;346;137;346;301;601;142.0;425.0;1.0;0.0;0.0;0;83;0;1;0;0;1;0;0;0;1;0;0;0;0;12162.5126953125;5544.75048828125;2958.640625;1249.22985839844;611.0;196025;403.0;0.0;Calculated values ==>;1557454121.758;334.66;334.76000000000005;292.56;292.66;290.36;275.66;272.3289490889957;276.76000000000005;275.16;278.06;275.86;345.46000000000004;292.46000000000004;278.36;280.36;297.46000000000004;286.26000000000005;295.66;326.36;287.96000000000004;276.76000000000005;313.46000000000004;334.26000000000005;273.56;241.92719264551067;267.7187500070086;272.3289490889957;289.36;5980000.0;3410000.0;3460000.0;1370000.0;3460000.0;3010000.0;6010000.0;0.023666666666666666;0.07083333333333333;0.00016666666666666666;0.0;0.0;0.023666666666666666;0.0;5544.75048828125;2958.640625;1249.22985839844;12162.5126953125;485797.12633430975;485607.0521444945;251952.42484618982;252330.9236857619;244166.19160396;431359.6534126046;437855.197093677;449001.87712873524;471806.2409394271;525974.9692629381;467489.35808344575;449414.24132049555;452126.3417947856;467342.03467306704;453227.9448632688;407082.24238080723;473382.3943711443;454742.45815968676;437855.197093677;169353.38768963216;256311.7953858065;469547.9199074341;198003.1308676477;198003.1308676477;272.3289490889957;192366.60149556404;91754.1582388984;28380.307275967185;38807.833948072155;0;0;0;0;0;0;0;2;8;10;143962178109.55643;55714818714.98465;121504622434.61118;41.83312437684792;0.0;0.0;5676.498900682694;432315.64789041923;114793.13447890006;0.0;43214.27095444454;0.5863379743419553;-0.018793599644183957
669;2019-05-10 04:09:41.769;614;615;193;195;170;24;41;18;24;27;725;193;28;70;242;131;226;544;161;150;41;4;603;340;345;137;345;300;606;86.0;369.0;18.0;40.0;0.0;0;79;0;1;0;0;1;0;0;0;1;0;0;0;0;12378.0673828125;5656.40283203125;3055.9296875;1208.60473632812;608.0;196026;403.0;0.0;Calculated values ==>;1557454181.769;334.56;334.66;292.46000000000004;292.66;290.16;275.56;272.21867820750657;277.26000000000005;274.96000000000004;275.56;275.86;345.66;292.46000000000004;275.96000000000004;280.16;297.36;286.26000000000005;295.76000000000005;327.56;288.16;277.26000000000005;313.46000000000004;333.96000000000004;273.56;241.92719264551067;267.5978703862781;272.21867820750657;289.26000000000005;6030000.0;3400000.0;3450000.0;1370000.0;3450000.0;3000000.0;6060000.0;0.014333333333333333;0.0615;0.003;0.006666666666666667;0.0;0.014333333333333333;0.0;5656.40283203125;3055.9296875;1208.60473632812;12378.0673828125;485104.66584426083;484913.41443670384;251340.42499561192;252086.9814656589;243330.84042831988;431420.45991060114;438906.9286694484;445698.7778426805;471806.2409394271;526262.5899359187;467630.40985355095;446264.66230711376;452034.2354929087;467356.2551440153;453400.8520411482;405015.0295966172;474565.3459530825;455188.25626037497;438906.9286694484;169353.38768963216;255056.51255035817;469547.9199074341;197108.71244515528;197108.71244515528;271.9687110395885;192571.1438226344;91847.51829635078;28400.792986001707;38857.964556400504;0;0;0;0;0;0;0;2;8;10;144169516115.0968;55797033785.19892;121684955490.08116;745.7701961925757;1816.2613830818586;0.0;3465.7744325482017;432322.21245472395;114808.27276530897;0.0;43290.470533115425;0.6075843296219392;0.020664167339714504
670;2019-05-10 04:10:41.769;616;615;192;194;170;23;43;17;22;27;727;193;23;62;242;131;228;553;162;152;43;5;606;340;346;136;345;298;609;287.0;486.0;561.0;120.0;0.0;0;74;0;1;0;0;1;0;0;0;1;0;0;0;0;12432.603515625;5665.927734375;3034.27661132812;1179.73742675781;604.0;196027;404.0;0.0;Calculated values ==>;1557454241.769;334.76000000000005;334.66;292.36;292.56;290.16;275.46000000000004;272.21867820750657;277.46000000000004;274.86;275.36;275.86;345.86;292.46000000000004;275.46000000000004;279.36;297.36;286.26000000000005;295.96000000000004;328.46000000000004;288.36;277.46000000000004;313.56;333.56;273.66;241.71165711629368;267.35522164206344;272.21867820750657;289.36;6060000.0;3400000.0;3460000.0;1360000.0;3450000.0;2980000.0;6090000.0;0.04783333333333333;0.081;0.0935;0.02;0.0;0.04783333333333333;0.0;5665.927734375;3034.27661132812;1179.73742675781;12432.603515625;485054.7669994278;484580.230118174;250833.9212906345;251571.2762283005;243230.395346605;431420.45991060114;439012.26105366123;445806.48513717233;471938.4492427271;526628.0166976651;467911.733755927;445947.6849313209;451314.7297200688;467356.2551440153;453400.8520411482;404440.86565400125;475545.66367383825;455297.035184393;439012.26105366123;169771.2103021376;253382.8652305231;469781.98110882204;197468.69308252967;197468.69308252967;272.11226685943274;192777.8994134547;91941.87105107083;28420.695837360756;38908.7162755574;0;0;0;0;0;0;0;2;8;10;144376816115.0968;55878933785.19892;121864355490.08116;23219.58355710909;5446.265760525847;0.0;11553.834001285793;432521.9237360015;114868.79382483903;0.0;43415.63393673071;4.070842141097222;0.1850661816174389
671;2019-05-10 04:11:41.800;620;617;190;192;169;23;49;16;34;27;727;193;31;58;242;131;230;562;162;154;48;5;613;338;343;139;343;301;616;-1.0;533.0;619.0;193.0;0.0;0;81;0;1;0;0;1;0;0;0;1;0;0;0;0;12569.283203125;5733.537109375;3144.2294921875;1223.15832519531;601.0;196028;407.0;0.0;Calculated values ==>;1557454301.8;335.16;334.86;292.16;292.36;290.06;275.46000000000004;271.99741764416325;278.06;274.76000000000005;276.56;275.86;345.86;292.46000000000004;276.26000000000005;278.96000000000004;297.36;286.26000000000005;296.16;329.36;288.56;277.96000000000004;313.86;333.26000000000005;273.66;242.35481222062532;267.7187500070086;271.99741764416325;289.36;6130000.0;3379999.9999999995;3429999.9999999995;1390000.0;3429999.9999999995;3010000.0;6160000.0;0.0;0.08883333333333333;0.10316666666666667;0.03216666666666666;0.0;0.0;0.0;5733.537109375;3144.2294921875;1223.15832519531;12569.283203125;484846.10485029384;484084.9921407765;249802.81534328128;250521.88438020746;242675.6059551892;431541.1909327263;440640.4632550711;446916.4327917079;471541.1619817675;526393.4292513079;467489.35808344575;446494.38541508396;450234.49445270485;467638.6500321624;453745.257449973;401553.5293952995;476036.17594350985;456072.4731969023;440480.40714039863;171024.68490186572;252127.67657613798;469374.27755306003;196685.79102843258;197468.69308252967;271.79173409621006;192986.3561161055;92036.91567230456;28440.73031439445;38960.230428234565;0;0;0;0;0;0;0;2;8;10;144583622909.74854;55961476410.05992;122044148334.7784;25815.461208577908;8771.479649875515;0.0;0.0;432930.7602314698;114987.3362516855;0.0;43511.96563225338;3.424136018161173;0.28378635060309954
672;2019-05-10 04:12:41.800;624;620;189;191;167;21;53;15;47;26;726;193;43;58;242;130;233;569;162;156;52;6;617;338;343;144;343;304;620;225.0;454.0;842.0;180.0;0.0;0;99;0;1;0;0;1;0;0;0;1;0;0;0;0;12725.3701171875;5776.41845703125;3145.53637695312;1337.45581054688;597.0;196029;411.0;0.0;Calculated values ==>;1557454361.8;335.56;335.16;292.06;292.26000000000005;289.86;275.26000000000005;271.99741764416325;278.46000000000004;274.66;277.86;275.76000000000005;345.76;292.46000000000004;277.46000000000004;278.96000000000004;297.36;286.16;296.46000000000004;330.06;288.76000000000005;278.36;314.26000000000005;332.86;273.76000000000005;243.40439225979637;268.0796299477929;271.99741764416325;289.36;6170000.0;3379999.9999999995;3429999.9999999995;1440000.0;3429999.9999999995;3040000.0;6200000.0;0.0375;0.07566666666666667;0.14033333333333334;0.030000000000000002;0.0;0.0375;0.0;5776.41845703125;3145.53637695312;1337.45581054688;12725.3701171875;484972.0816354809;484067.8129898651;249279.8411812646;249989.88733453213;241906.09288663196;431541.1909327263;441277.5016322888;448165.9890469976;470775.47163449007;526053.6503552626;467064.6270272813;447607.1325964645;449688.22403800517;467638.6500321624;453606.4183130498;400910.98353588535;476598.7515096026;456346.1415138645;441118.7142068664;172696.00095264515;250454.15340279948;468789.48013398366;196914.15558082378;196914.15558082378;271.8830096291775;193197.1448937748;92132.83196869127;28462.068765525633;39012.64514381074;0;0;0;0;0;0;0;2;8;10;144789422909.74854;56046376410.05992;122225648334.7784;35259.00729641973;8156.259736594797;0.0;9157.670948476598;433439.71413567814;115128.40074657275;0.0;43588.27955682402;5.124362383283193;0.2956928867666502
673;2019-05-10 04:13:41.781;628;623;187;189;166;22;54;15;56;26;722;193;53;65;242;130;235;575;161;157;54;6;623;339;344;149;343;307;626;282.0;452.0;635.0;216.0;0.0;0;99;0;1;0;0;1;0;0;0;1;0;0;0;0;12683.2412109375;5831.234375;3172.82104492188;1344.685546875;592.0;196030;418.0;0.0;Calculated values ==>;1557454421.781;335.96000000000004;335.46000000000004;291.86;292.06;289.76000000000005;275.36;272.10816812424576;278.56;274.66;278.76000000000005;275.76000000000005;345.36;292.46000000000004;278.46000000000004;279.66;297.36;286.16;296.66;330.66;288.86;278.56;314.96000000000004;332.36;273.76000000000005;244.42749628697553;268.43790593516167;272.10816812424576;289.26000000000005;6230000.0;3390000.0;3440000.0;1490000.0;3429999.9999999995;3070000.0;6260000.0;0.047;0.07533333333333332;0.10583333333333332;0.036000000000000004;0.0;0.047;0.0;5831.234375;3172.82104492188;1344.685546875;12683.2412109375;484879.21908419894;483828.8488242955;248339.57665351016;249035.2298374505;241405.15537631526;431480.97241316177;441223.3612479996;448859.13062218303;470102.3489146995;525397.990596889;466637.50296154356;448441.18314597476;450103.56597486313;467638.6500321624;453434.0755302418;268518.6715472864;476772.28792779084;456317.8373438773;441223.3612479996;175620.85347054448;248362.34728340767;468099.8380566385;197086.8225960833;197086.8225960833;271.95595945492255;193408.81627081858;92229.53177756602;28484.412865611226;39065.2814488363;0;0;0;0;0;0;0;2;8;10;144995457644.5651;56134248574.98168;122408890289.61523;26645.902599428886;9756.468556579988;0.0;11474.417316640065;433955.4250241721;115277.62621251667;0.0;43760.15917975848;4.626339438416503;0.25825899062192
674;2019-05-10 04:14:41.781;632;627;186;188;164;23;56;16;62;25;715;193;59;68;242;130;238;582;161;158;55;7;630;340;345;153;345;309;632;150.0;489.0;785.0;223.0;0.0;0;99;0;1;0;0;1;0;0;0;1;0;0;0;0;12738.8134765625;5863.595703125;3274.74536132812;1340.43078613281;587.0;196031;432.0;0.0;Calculated values ==>;1557454481.781;336.36;335.86;291.76000000000005;291.96000000000004;289.56;275.46000000000004;272.21867820750657;278.76000000000005;274.76000000000005;279.36;275.66;344.66;292.46000000000004;279.06;279.96000000000004;297.36;286.16;296.96000000000004;331.36;288.96000000000004;278.66;316.36;331.86;273.86;245.2279566241654;268.67533136820026;272.21867820750657;289.26000000000005;6300000.0;3400000.0;3450000.0;1530000.0;3450000.0;3090000.0;6320000.0;0.025;0.08149999999999999;0.13083333333333333;0.03716666666666667;0.0;0.025;0.0;5863.595703125;3274.74536132812;1340.43078613281;12738.8134765625;484678.420816983;483735.8159675008;247765.23990476047;248451.03383019942;240600.33509579278;431420.45991060114;441328.46569711866;449323.2256033016;469459.0643570788;524503.6805708723;466351.40510341484;448905.8905245643;450153.2215199647;467356.2551440153;453261.2625053643;269405.1570934718;477101.34337916895;456289.65379461227;441169.3231894639;181470.77258748977;246270.64818160105;467644.6357600338;197386.6131545537;197386.6131545537;272.0795611162421;193620.66672654776;92326.98869488374;28506.788835052957;39119.011168888384;0;0;0;0;0;0;0;2;8;10;145202157644.5651;56224848574.98168;122593690289.61523;32961.70679537785;10044.589840170343;0.0;6094.567750872755;434452.15510246216;115442.63503248959;0.0;43906.56738865442;4.685746105224672;0.3117476327501257
675;2019-05-10 04:15:41.782;635;629;184;185;162;27;23;18;67;24;684;192;65;79;243;128;240;584;161;151;23;8;617;346;351;143;350;312;620;-2.0;622.0;1186.0;284.0;0.0;0;1;0;1;0;0;1;0;0;0;1;1;0;0;0;13115.9013671875;5709.82275390625;3128.1767578125;2402.26684570312;584.0;196032;453.0;0.0;Calculated values ==>;1557454541.782;336.66;336.06;291.56;291.66;289.36;275.86;272.8767566201714;275.46000000000004;274.96000000000004;279.86;275.56;341.56000000000006;292.36;279.66;281.06;297.46000000000004;285.96000000000004;297.16;331.56;288.26000000000005;275.46000000000004;318.46000000000004;331.56;273.96000000000004;243.1966462407574;269.02936301313275;272.8767566201714;289.26000000000005;6170000.0;3460000.0;3510000.0;1430000.0;3500000.0;3120000.0;6200000.0;0.0;0.10366666666666666;0.19766666666666666;0.04733333333333333;0.0;0.0;0.0;5709.82275390625;3128.1767578125;2402.26684570312;13115.9013671875;486530.65591394005;485352.566711621;247537.14936494126;247882.14392997924;240322.6111915003;431051.2098666511;434447.89094467775;449466.73430850887;470711.50521904713;520990.15505077085;465796.38976492843;449187.8993887741;451125.3187769799;466774.01648519514;451929.92864969507;404810.4292324515;478831.29993944307;454312.86059352034;434447.89094467775;190246.288480595;245015.67932991832;469125.32372254826;199027.4076682915;197386.6131545537;272.7557049258919;193836.1262751075;92423.4354563783;28537.9785018903;39172.36974265686;0;0;0;0;0;0;0;2;9;10;145410961125.14258;56313650055.22727;122779993395.13048;49503.5068992163;12784.634693234817;0.0;0.0;435139.37667198625;115632.88174151974;0.0;43957.35629985323;5.541518288961425;0.4323396274839256
676;2019-05-10 04:16:41.812;634;629;183;184;162;31;21;19;70;24;668;194;68;84;243;127;239;580;161;41;21;10;618;348;353;141;353;314;620;-1.0;485.0;1000.0;244.0;0.0;0;1;0;1;0;0;1;0;0;0;1;1;0;0;0;12983.638671875;5721.11865234375;3084.84057617188;2426.74487304688;578.0;196033;481.0;0.0;Calculated values ==>;1557454601.812;336.56;336.06;291.46000000000004;291.56;289.36;276.26000000000005;273.0942459734351;275.26000000000005;275.06;280.16;275.56;339.96000000000004;292.56;279.96000000000004;281.56;297.46000000000004;285.86;297.06;331.16;277.26000000000005;275.26000000000005;321.26000000000005;330.96000000000004;274.16;242.77792619122317;269.2639976450953;273.0942459734351;289.26000000000005;6180000.0;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;3140000.0;6200000.0;0.0;0.08083333333333333;0.16666666666666666;0.04066666666666666;0.0;0.0;0.0;5721.11865234375;3084.84057617188;2426.74487304688;12983.638671875;486280.5808465641;485352.566711621;247193.85139431956;247537.14936494126;240322.6111915003;430925.7729439634;433597.94252996583;449517.6462414843;470979.3205154194;519129.0948045568;465755.56046870176;449238.17595550185;451454.65427855606;466345.2199131555;451432.1166239957;403752.7923319959;478239.0611050382;437090.36201224325;433597.94252996583;201948.4348523538;242505.85365607988;469596.2179012159;199592.66134692513;197386.6131545537;272.98737634973884;194053.73119007947;92518.74093030748;28578.24038707619;39224.17077465427;0;0;0;0;0;0;0;2;9;10;145622266725.04187;56398892655.186646;122967887295.04092;41654.164149093194;10980.144633207823;0.0;0.0;435899.4037539893;115831.02058905952;0.0;43957.35629985323;4.685809250061113;0.36704007433201546
677;2019-05-10 04:17:41.773;631;628;184;185;161;35;23;20;71;24;685;195;69;88;243;126;239;581;162;30;22;12;615;352;356;140;356;316;617;-2.0;446.0;898.0;223.0;0.0;0;1;0;1;0;0;1;0;0;0;1;1;0;0;0;12849.2373046875;5653.57861328125;3055.947265625;2442.49487304688;564.0;196034;513.0;0.0;Calculated values ==>;1557454661.773;336.26000000000005;335.96000000000004;291.56;291.66;289.26000000000005;276.66;273.5264737036516;275.46000000000004;275.16;280.26000000000005;275.56;341.66;292.66;280.06;281.96000000000004;297.46000000000004;285.76000000000005;297.06;331.26000000000005;276.16;275.36;324.46000000000004;329.56;274.36;242.56692532238324;269.49753711883926;273.5264737036516;289.36;6150000.0;3520000.0000000005;3560000.0;1400000.0;3560000.0;3160000.0;6170000.0;0.0;0.07433333333333333;0.14966666666666667;0.03716666666666667;0.0;0.0;0.0;5653.57861328125;3055.947265625;2442.49487304688;12849.2373046875;486183.9557118872;485540.3604312359;247653.22082862267;247999.83740123105;240096.37211605458;430671.36484660726;433207.26742530277;449289.6654292451;471112.8868819084;520769.0297079632;465590.66272790346;449008.8431816835;451648.46245017037;465913.9958927326;450570.0402466172;405338.2666634222;478743.44981432136;434464.2400499864;433025.5953953174;215324.80838970217;236650.15891445865;469929.52753194683;200685.0675241175;197386.6131545537;273.4342391774137;194268.86522834943;92613.46846118993;28618.79100988846;39275.31074403915;0;0;0;0;0;0;0;2;9;10;145834828469.92017;56483137860.13841;123156764444.93277;37207.82148646743;10006.919096957658;0.0;0.0;436556.1597981541;116005.79910678229;0.0;43957.35629985323;4.23373858725613;0.33451700436728116
678;2019-05-10 04:18:41.763;626;625;186;187;163;38;24;22;67;25;708;196;67;91;243;126;238;578;161;30;24;13;612;354;359;140;359;318;615;-2.0;466.0;835.0;223.0;0.0;0;1;1;1;0;0;1;0;0;0;1;1;0;0;0;12861.9951171875;5618.31298828125;3045.87866210938;2455.94848632812;552.0;196035;540.0;0.0;Calculated values ==>;1557454721.763;335.76000000000005;335.66;291.76000000000005;291.86;289.46000000000004;276.96000000000004;273.7412296467126;275.56;275.36;279.86;275.66;343.96000000000004;292.76000000000005;279.86;282.26000000000005;297.46000000000004;285.76000000000005;296.96000000000004;330.96000000000004;276.16;275.56;327.16;328.36;274.46000000000004;242.56692532238324;269.7299932089509;273.7412296467126;289.26000000000005;6120000.0;3540000.0;3590000.0;1400000.0;3590000.0;3180000.0;6150000.0;0.0;0.07766666666666668;0.13916666666666666;0.03716666666666667;0.0;0.0;0.0;5618.31298828125;3045.87866210938;2455.94848632812;12861.9951171875;485806.17636694247;485334.86601978564;248428.59836021988;248779.95609617833;240785.84650630926;430542.39183029096;432630.116712011;448354.04089406674;471211.3733730803;523045.688724681;465425.51227949513;448354.04089406674;451706.326601051;465480.30547409743;450207.52761012263;406359.1289250157;478538.016331956;433724.0844890748;432630.116712011;226613.5671989835;231631.59724164338;470028.2500469368;201197.57566629993;197386.6131545537;273.64377969199256;194483.08978852074;92707.38523581288;28659.60456782952;39326.15081868678;0;0;0;0;0;0;0;2;9;10;146049292719.95425;56567123860.151764;123346932744.963;34395.941410864216;9991.540064480338;0.0;0.0;437152.75837272266;116172.42515751637;0.0;43957.35629985323;3.991629685382912;0.31876936708577386
679;2019-05-10 04:19:41.784;621;621;189;190;165;39;26;23;40;26;729;196;46;89;243;127;238;577;161;31;26;14;619;355;360;139;360;317;622;-1.0;400.0;873.0;263.0;0.0;0;0;20;1;0;0;1;0;0;0;1;1;0;0;0;14255.0048828125;6913.45751953125;3064.61669921875;2435.55224609375;543.0;196036;557.0;0.0;Calculated values ==>;1557454781.784;335.26000000000005;335.26000000000005;292.06;292.16;289.66;277.06;273.8482719121499;275.76000000000005;275.46000000000004;277.16;275.76000000000005;346.06000000000006;292.76000000000005;277.76000000000005;282.06;297.46000000000004;285.86;296.96000000000004;330.86;276.26000000000005;275.76000000000005;328.86;327.46000000000004;274.56;242.35481222062532;269.6138998590099;273.8482719121499;289.26000000000005;6190000.0;3550000.0;3600000.0;1390000.0;3600000.0;3170000.0;6220000.0;0.0;0.06666666666666667;0.14550000000000002;0.04383333333333333;0.0;0.0;0.0;6913.45751953125;3064.61669921875;2435.55224609375;14255.0048828125;484322.35579411377;483988.01301015134;249197.63754172882;249550.49440034825;241208.88107955037;430477.46260093397;432743.3877257513;444649.90019534127;471442.86907493527;525346.8633758441;465570.4822320161;445527.89459307643;451608.48913792643;465335.1870322967;450171.89889340504;402647.8146093169;477553.6954487258;433656.0705203272;432743.3877257513;233722.59852315116;227868.02628245065;470261.8752935162;201436.33146599494;197386.6131545537;273.7415617907071;194709.14387942592;92811.85320754928;28700.381340747972;39377.08943556495;0;0;0;0;0;0;0;2;9;10;146265068214.62512;56650853155.02405;123537499419.67232;35387.5742501199;11783.519671106347;0.0;0.0;437734.49120426417;116353.94749896026;0.0;43957.35629985323;3.799944686173541;0.31217015350787913
