;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
680;2019-05-10 04:20:41.784;619;618;192;193;168;40;28;25;8;28;745;196;13;80;243;128;239;579;161;32;28;16;623;358;363;141;362;315;625;-2.0;461.0;961.0;259.0;0.0;0;0;32;1;0;0;1;0;0;0;1;1;0;0;0;15135.1083984375;7652.53857421875;3117.49438476562;2424.92211914062;536.0;196037;567.0;0.0;Calculated values ==>;1557454841.784;335.06;334.96000000000004;292.36;292.46000000000004;289.96000000000004;277.16;274.1680685717883;275.96000000000004;275.66;273.96000000000004;275.96000000000004;347.66;292.76000000000005;274.46000000000004;281.16;297.46000000000004;285.96000000000004;297.06;331.06;276.36;275.96000000000004;329.86;326.76000000000005;274.76000000000005;242.77792619122317;269.38090353596624;274.1680685717883;289.26000000000005;6230000.0;3579999.9999999995;3629999.9999999995;1410000.0;3620000.0000000005;3150000.0;6250000.0;0.0;0.07683333333333334;0.16016666666666665;0.043166666666666666;0.0;0.0;0.0;7652.53857421875;3117.49438476562;2424.92211914062;15135.1083984375;483588.76869072515;483220.07646364195;250134.50428631937;250491.31740739368;242070.9415348786;430280.9020939914;432346.8522074103;440252.4007172434;471373.7779470034;527190.9389063348;465859.58028644515;441019.27120627684;450724.8417293095;465044.1086722825;449771.25813504297;400876.39433133946;477492.3892797431;433086.23799672595;432346.8522074103;237904.88540968279;224941.0041839467;470189.461290968;202244.99830263387;197386.6131545537;274.0703471286648;194954.061490103;92933.23650833053;28740.88529379159;39428.60702793149;0;0;0;0;0;0;0;2;9;10;146481968214.62512;56734853155.02405;123727099419.67232;38120.85228673995;11566.269318996423;0.0;0.0;438347.0614254047;116548.52907387778;0.0;43957.35629985323;3.765615063601789;0.3034040299055009
681;2019-05-10 04:21:41.785;619;618;193;194;171;41;30;26;6;29;755;197;6;65;243;131;241;583;161;33;30;18;631;358;363;140;363;312;633;-2.0;479.0;1170.0;258.0;0.0;0;0;38;1;0;0;1;0;0;0;1;1;0;0;0;15887.8896484375;8177.02392578125;3169.33813476562;2400.17041015625;534.0;196038;572.0;0.0;Calculated values ==>;1557454901.785;335.06;334.96000000000004;292.46000000000004;292.56;290.26000000000005;277.26000000000005;274.1680685717883;276.16;275.76000000000005;273.76000000000005;276.06;348.66;292.86;273.76000000000005;279.66;297.46000000000004;286.26000000000005;297.26000000000005;331.46000000000004;276.46000000000004;276.16;330.36;326.56;274.96000000000004;242.56692532238324;269.02936301313275;274.1680685717883;289.26000000000005;6310000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3120000.0;6330000.0;0.0;0.07983333333333334;0.19499999999999998;0.043000000000000003;0.0;0.0;0.0;8177.02392578125;3169.33813476562;2400.17041015625;15887.8896484375;482688.5941803073;482316.6590173579;250154.26728800565;250508.11189493636;242781.18045471242;430280.9020939914;432717.6920543523;440592.9965236689;471605.12922355125;528474.5316330596;466414.6232734222;440592.9965236689;449187.8993887741;464898.1456994284;450212.6988455641;270983.9979662812;477131.6230378822;433269.66867335857;432717.6920543523;239996.17471937067;224104.74344509715;470521.56202125014;202300.6523592485;197386.6131545537;274.0919919936754;195212.59078329167;93065.15172807904;28781.095068465344;39480.99817224366;0;0;0;0;0;0;0;2;9;10;146699771845.22748;56819154560.257195;123915202555.19254;46467.00711206197;11533.499115466071;0.0;0.0;439051.97200399137;116741.03035299852;0.0;43957.35629985323;4.2192826700944295;0.32667687837893733
682;2019-05-10 04:22:41.775;622;620;192;193;172;42;32;27;13;30;759;197;12;57;243;134;243;585;161;34;32;18;627;362;367;140;366;310;629;-2.0;579.0;1152.0;271.0;0.0;0;0;41;1;0;0;1;0;0;0;1;1;0;0;0;15938.453125;8256.2080078125;3087.23779296875;2394.1923828125;529.0;196039;576.0;0.0;Calculated values ==>;1557454961.775;335.36;335.16;292.36;292.46000000000004;290.36;277.36;274.5913991737795;276.36;275.86;274.46000000000004;276.16;349.06000000000006;292.86;274.36;278.86;297.46000000000004;286.56;297.46000000000004;331.66;276.56;276.36;330.76000000000005;326.06;274.96000000000004;242.56692532238324;268.7936212382143;274.5913991737795;289.26000000000005;6270000.0;3620000.0000000005;3670000.0000000005;1400000.0;3660000.0;3100000.0;6290000.0;0.0;0.0965;0.192;0.04516666666666667;0.0;0.0;0.0;8256.2080078125;3087.23779296875;2394.1923828125;15938.453125;483572.8936043382;483059.2283481272;249967.0266388667;250321.3803270803;243228.46459135722;430014.67791919125;432064.8867102419;442075.34363280225;471703.5210853088;529047.7858901562;466700.49960987223;441925.55079813005;448440.235336875;464458.5429927953;449926.01064825204;400871.6416844773;477910.7645944743;432439.757026355;432064.8867102419;241669.27786274583;222014.15119762826;470521.56202125014;203316.29390042776;197386.6131545537;274.50439816132126;195477.76610319194;93202.07250361418;28821.04143290922;39533.127615294274;0;0;0;0;0;0;0;2;9;10;146918735345.2623;56903140560.270546;124101771455.2222;45841.73754861591;12068.771276790478;0.0;0.0;439821.0833363628;116937.68315870082;0.0;43957.35629985323;4.215463244225367;0.33011642931335594
683;2019-05-10 04:23:41.796;623;621;189;190;172;44;33;29;23;31;762;198;21;51;243;135;243;584;161;35;33;17;627;363;368;141;368;309;629;-2.0;573.0;1097.0;256.0;0.0;0;0;44;1;0;0;1;0;0;0;1;1;0;0;0;15996.76953125;8475.4580078125;3086.67456054688;2378.904296875;525.0;196040;578.0;0.0;Calculated values ==>;1557455021.796;335.46000000000004;335.26000000000005;292.06;292.16;290.36;277.56;274.69669130483857;276.46000000000004;276.06;275.46000000000004;276.26000000000005;349.36;292.96000000000004;275.26000000000005;278.26000000000005;297.46000000000004;286.66;297.46000000000004;331.56;276.66;276.46000000000004;330.96000000000004;325.66;274.86;242.77792619122317;268.67533136820026;274.69669130483857;289.26000000000005;6270000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3090000.0;6290000.0;0.0;0.0955;0.18283333333333335;0.042666666666666665;0.0;0.0;0.0;8475.4580078125;3086.67456054688;2378.904296875;15996.76953125;483717.093664542;483204.0236807701;248915.1297278486;249263.9424153653;243228.46459135722;429947.3805835815;431994.6062598477;443762.66017274064;471669.41905304807;529438.6768622734;466965.7362139171;443468.83949473884;447785.0797391884;464164.030569748;449891.39196786226;400871.6416844773;477761.22020026407;432370.4908045253;431994.6062598477;242505.85365607988;220341.7376933702;470288.2636984603;203540.6172908207;197386.6131545537;274.595814252712;195743.98610265402;93341.55185422418;28860.83116004457;39584.59489207276;0;0;0;0;0;0;0;2;9;10;147139312519.92584;56987470065.141914;124287536449.93884;43920.59684024437;11381.232913392623;0.0;0.0;440569.36459527054;117133.16825583305;0.0;43957.35629985323;3.966837638278295;0.309688978782385
684;2019-05-10 04:24:41.826;623;621;188;189;170;45;35;31;33;33;761;199;30;53;243;136;243;585;160;36;35;15;622;365;370;140;370;307;624;-2.0;561.0;1077.0;277.0;0.0;0;0;44;1;0;0;1;0;0;0;1;1;0;0;0;15817.9072265625;8421.078125;2993.94702148438;2378.68823242188;519.0;196041;579.0;0.0;Calculated values ==>;1557455081.826;335.46000000000004;335.26000000000005;291.96000000000004;292.06;290.16;277.66;274.9066339382667;276.66;276.26000000000005;276.46000000000004;276.46000000000004;349.26;293.06;276.16;278.46000000000004;297.46000000000004;286.76000000000005;297.46000000000004;331.66;276.76000000000005;276.66;331.06;325.06;274.66;242.56692532238324;268.43790593516167;274.9066339382667;289.16;6220000.0;3650000.0;3700000.0;1400000.0;3700000.0;3070000.0;6240000.0;0.0;0.0935;0.1795;0.04616666666666667;0.0;0.0;0.0;8421.078125;2993.94702148438;2378.68823242188;15817.9072265625;484274.7742192168;483764.5689935206;248766.26133939862;249116.1042129916;242743.12542000425;429811.8947417682;431854.3060553472;445611.7091226259;471998.58498376724;529486.681345978;467371.7165991336;445180.40119705;448441.18314597476;463868.3479736739;449673.7556871527;403725.9096403918;478505.559793367;432043.5753533974;431854.3060553472;242924.1476594651;217833.21561994078;470225.6346856305;203959.5390348639;197386.6131545537;274.7669639804571;196009.24096999585;93482.42672416435;28900.49758773868;39635.29207448878;0;0;0;0;0;0;0;2;9;10;147360823219.82028;57071812215.101715;124472428849.85072;43376.564530753276;12292.618082543726;0.0;0.0;441297.2046778544;117330.54898841759;0.0;43957.35629985323;4.035837274857973;0.31919033200399216
685;2019-05-10 04:25:41.767;621;619;187;188;170;46;36;32;10;34;761;199;13;53;242;137;242;579;160;37;36;12;615;366;371;141;371;306;617;-1.0;505.0;1043.0;253.0;0.0;15;5;46;1;0;0;1;0;0;0;1;1;0;0;0;16152.7001953125;8462.5654296875;3420.33203125;2380.25219726562;510.0;196042;580.0;0.0;Calculated values ==>;1557455141.767;335.26000000000005;335.06;291.86;291.96000000000004;290.16;277.76000000000005;275.0112864084945;276.76000000000005;276.36;274.16;276.56;349.26;293.06;274.46000000000004;278.46000000000004;297.36;286.86;297.36;331.06;276.86;276.76000000000005;331.16;324.16;274.36;242.77792619122317;268.3187672390254;275.0112864084945;289.16;6150000.0;3660000.0;3710000.0;1410000.0;3710000.0;3060000.0;6170000.0;0.0;0.08416666666666667;0.17383333333333334;0.042166666666666665;0.0;0.0;0.0;8462.5654296875;3420.33203125;2380.25219726562;16152.7001953125;484766.61970004975;484259.22369750397;248698.42710397101;249050.48056010873;242967.49291513363;429743.705733735;431784.28850342275;442461.82273329195;471964.88962738856;529563.0046643513;467513.0009951979;442905.06249663915;448627.68014227727;463586.3527464136;449639.2902697909;406804.11531734734;478447.9917957547;431974.0715495897;431784.28850342275;243342.44575359824;214070.64678622372;469794.0480163998;204158.21681642364;197386.6131545537;274.8482927058755;196275.40071707734;93622.98540167185;28940.11642776969;39688.691838461295;0;0;0;0;0;0;0;2;9;10;147582904624.76373;57156029320.08028;124656148014.80396;41425.11016188228;11200.977548932327;0.0;0.0;442003.1903975012;117526.13643499924;0.0;43957.35629985323;3.6896540365856665;0.28908252504767873
686;2019-05-10 04:26:41.797;617;616;189;190;169;45;37;34;-11;36;759;200;-16;50;242;136;240;574;161;41;37;8;617;364;369;140;369;305;618;144.0;452.0;768.0;233.0;0.0;22;6;45;1;0;0;1;0;0;0;1;1;0;0;0;16454.884765625;8386.525390625;3640.791015625;2379.07373046875;500.0;196043;580.0;0.0;Calculated values ==>;1557455201.797;334.86;334.76000000000005;292.06;292.16;290.06;277.66;274.8017692304317;276.86;276.56;272.06;276.76000000000005;349.06000000000006;293.16;271.56;278.16;297.36;286.76000000000005;297.16;330.56;277.26000000000005;276.86;331.16;323.16;273.96000000000004;242.56692532238324;268.19934244402924;274.8017692304317;289.26000000000005;6170000.0;3640000.0;3690000.0;1400000.0;3690000.0;3050000.0;6180000.0;0.024;0.07533333333333332;0.128;0.03883333333333334;0.0;0.024;0.0;8386.525390625;3640.791015625;2379.07373046875;16454.884765625;483973.2867381278;483718.15437540115;249362.72681211535;249717.9983534509;242611.54679483917;429879.7862731237;432488.85388799326;439514.2332620205;472293.48310962116;529430.2317793416;467775.6695843459;438745.2800241919;448396.6318820213;463883.1673987136;449856.90194320853;404810.4292324515;477586.9202993524;433233.1241697373;432488.85388799326;243342.44575359824;209890.3038832737;469534.43403505563;203500.78137305743;203500.78137305743;274.58512419851075;196547.2664565596;93763.46469631925;28979.797307673267;39747.56395183656;0;0;0;0;0;0;0;2;9;10;147805015624.65787;57240371470.04008;124839539664.71655;30209.721841787275;10330.973511707596;0.0;5495.71374035846;442600.44580904715;117705.65907688176;0.0;44003.17681314163;3.1955547959593678;0.2198801266691775
687;2019-05-10 04:27:41.767;613;613;192;192;170;42;39;35;-4;38;757;200;-18;40;242;133;239;571;160;43;39;8;610;362;367;140;367;302;612;-1.0;482.0;775.0;222.0;0.0;25;6;40;1;0;0;1;0;0;0;1;1;0;0;0;16212.3017578125;8044.79931640625;3635.01928710938;2362.20336914062;490.0;196044;579.0;0.0;Calculated values ==>;1557455261.767;334.46000000000004;334.46000000000004;292.36;292.36;290.16;277.36;274.5913991737795;277.06;276.66;272.76000000000005;276.96000000000004;348.86;293.16;271.36;277.16;297.36;286.46000000000004;297.06;330.26000000000005;277.46000000000004;277.06;331.06;322.16;273.96000000000004;242.56692532238324;267.8393353686513;274.5913991737795;289.16;6100000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3020000.0;6120000.0;0.0;0.08033333333333334;0.12916666666666668;0.037000000000000005;0.0;0.0;0.0;8044.79931640625;3635.01928710938;2362.20336914062;16212.3017578125;484184.5393158171;483960.9527683458;250698.9930589564;250698.9930589564;243130.97457933312;430014.67791919125;433366.6693374496;441219.5769185515;472489.9908694221;529450.4927950186;468196.52568898356;439103.4342402594;447566.28926109587;464178.7989486036;449777.9279416128;407796.41522512626;477861.64552902407;434098.11877146957;433366.6693374496;242924.1476594651;205710.24989127388;469534.43403505563;202883.2814663042;203500.78137305743;274.3366716603467;196819.3568977742;93900.32393842352;29019.288194867604;39808.165388511996;0;0;0;0;0;0;0;2;9;10;148025705224.76315;57324329470.08013;125021548614.80339;30785.104829248616;9866.092645043804;0.0;0.0;443108.48188643705;117873.88380715929;0.0;44048.95152885921;2.8949675163200634;0.23483538226060735
688;2019-05-10 04:28:41.788;608;608;194;194;172;40;40;35;8;39;755;200;0;37;242;133;237;556;160;46;40;4;604;360;365;139;365;301;605;-2.0;556.0;310.0;178.0;0.0;24;8;35;1;0;0;1;0;0;0;1;1;0;0;0;15956.09765625;7665.255859375;3621.15502929688;2357.84301757812;480.0;196045;578.0;0.0;Calculated values ==>;1557455321.788;333.96000000000004;333.96000000000004;292.56;292.56;290.36;277.16;274.38016830617;277.16;276.66;273.96000000000004;277.06;348.66;293.16;273.16;276.86;297.36;286.46000000000004;296.86;328.76000000000005;277.76000000000005;277.16;330.96000000000004;321.16;273.56;242.35481222062532;267.7187500070086;274.38016830617;289.16;6040000.0;3600000.0;3650000.0;1390000.0;3650000.0;3010000.0;6050000.0;0.0;0.09266666666666666;0.051666666666666666;0.029666666666666668;0.0;0.0;0.0;7665.255859375;3621.15502929688;2357.84301757812;15956.09765625;484144.8506130538;484032.9132740161;251760.01908808047;251760.01908808047;244026.5994506298;430148.3826014536;434047.17992658;443198.0840360327;472719.2527797885;529318.2321055314;468336.30000048695;442024.1650760851;447336.7810407945;464473.26053001377;450143.0350842623;409657.06161777896;476483.9716267444;435126.2553679777;434047.17992658;242505.85365607988;201530.46850934727;469275.5542788157;201763.35693616615;203500.78137305743;273.89169863420585;197087.52071804585;94031.28688620309;29058.635681655167;39868.65467180515;0;0;0;0;0;0;0;2;9;10;148245382085.3007;57408058765.28501;125202511930.24619;12474.127566826439;7936.195187831938;0.0;0.0;443469.1016633812;118022.28812946923;0.0;44048.95152885921;1.495891449609352;0.14161519560281266
689;2019-05-10 04:29:41.778;603;601;194;194;173;37;41;34;16;39;753;200;17;41;242;134;234;522;161;48;41;-2;595;358;363;138;363;300;597;-1.0;485.0;366.0;188.0;0.0;18;4;29;1;0;0;1;0;0;0;1;1;0;0;0;15469.005859375;7187.9013671875;3344.265625;2340.62622070312;472.0;196046;575.0;0.0;Calculated values ==>;1557455381.778;333.46000000000004;333.26000000000005;292.56;292.56;290.46000000000004;276.86;274.1680685717883;277.26000000000005;276.56;274.76000000000005;277.06;348.46000000000004;293.16;274.86;277.26000000000005;297.36;286.56;296.56;325.36;277.96000000000004;277.26000000000005;330.66;320.36;272.96000000000004;242.14157278889297;267.5978703862781;274.1680685717883;289.26000000000005;5950000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3000000.0;5970000.0;0.0;0.08083333333333333;0.061000000000000006;0.03133333333333333;0.0;0.0;0.0;7187.9013671875;3344.265625;2340.62622070312;15469.005859375;484444.4770403174;483938.2179098318;252148.65121393514;252148.65121393514;244644.756043089;430280.9020939914;434717.7860891638;444557.31930295983;472850.0741107318;529186.1437562092;468475.8209712691;444700.7274647726;448082.77831708995;464766.5650395172;450652.27371114545;412275.15423741005;472375.9183416724;435958.4241996531;434717.7860891638;241250.99604349316;198186.82848740023;468820.06781444605;201128.83954011952;203500.78137305743;273.63461693449005;197349.35293474057;94155.04256705908;29097.78306632868;39926.69016973816;0;0;0;0;0;0;0;2;9;10;148463745685.3354;57491144915.29822;125382781880.27484;14849.137265533262;8387.658485928898;0.0;0.0;443696.7575880415;118158.29757141987;0.0;44048.95152885921;1.8051090674083994;0.16690558186042698
690;2019-05-10 04:30:41.789;597;593;194;194;174;36;43;33;26;39;752;201;31;46;241;135;229;480;160;50;42;-8;588;356;362;137;361;300;590;-2.0;445.0;0.0;183.0;0.0;13;1;25;1;0;0;1;0;0;0;1;1;0;0;0;14921.6826171875;6822.7158203125;3152.46044921875;2314.58422851562;465.0;196047;573.0;0.0;Calculated values ==>;1557455441.789;332.86;332.46000000000004;292.56;292.56;290.56;276.76000000000005;273.955091788801;277.46000000000004;276.46000000000004;275.76000000000005;277.06;348.36;293.26000000000005;276.26000000000005;277.76000000000005;297.26000000000005;286.66;296.06;321.16;278.16;277.36;330.46000000000004;319.66;272.36;241.92719264551067;267.5978703862781;273.955091788801;289.16;5880000.0;3560000.0;3620000.0000000005;1370000.0;3610000.0;3000000.0;5900000.0;0.0;0.07416666666666667;0.0;0.030500000000000003;0.0;0.0;0.0;6822.7158203125;3152.46044921875;2314.58422851562;14921.6826171875;484384.1789921618;483596.67842714844;252501.75685244956;252501.75685244956;245243.1371979832;430412.23801567365;435315.5984456732;445982.11402675457;472980.6827117325;529081.8588830346;468596.29988439917;446687.032041366;448773.92728241725;464927.5523835209;451157.4465316285;413194.38551211846;466806.5762794808;436543.3446468343;435138.326120535;240414.4444865203;195261.2709748474;468365.571043304;197357.14714354477;203500.78137305743;272.13192930823203;197602.65510191757;94271.81911523824;29136.583598812882;39980.83947916971;0;0;0;0;0;0;0;2;9;10;148681285560.0381;57573660040.18545;125562814880.0288;0.0;8265.756928942656;0.0;0.0;443820.5230846004;118297.10147573876;0.0;44048.95152885921;0.6725726616280503;0.10178971478591355
691;2019-05-10 04:31:41.770;591;588;193;194;173;35;44;31;42;39;752;200;41;54;241;138;226;464;160;52;44;-13;585;354;360;136;359;300;588;-1.0;478.0;404.0;81.0;0.0;1;1;21;1;0;0;1;0;0;0;1;1;0;0;0;14482.875;6612.55419921875;2856.36108398438;2340.64184570312;459.0;196048;571.0;0.0;Calculated values ==>;1557455501.77;332.26000000000005;331.96000000000004;292.46000000000004;292.56;290.46000000000004;276.66;273.7412296467126;277.56;276.26000000000005;277.36;277.06;348.36;293.16;277.26000000000005;278.56;297.26000000000005;286.96000000000004;295.76000000000005;319.56;278.36;277.56;330.26000000000005;319.06;271.86;241.71165711629368;267.5978703862781;273.7412296467126;289.16;5850000.0;3540000.0;3600000.0;1360000.0;3590000.0;3000000.0;5880000.0;0.0;0.07966666666666668;0.06733333333333333;0.013500000000000002;0.0;0.0;0.0;6612.55419921875;2856.36108398438;2340.64184570312;14482.875;483879.161525127;483117.3810755918;252217.96522992;252605.02693253593;244975.57328686252;430542.39183029096;435968.7166933796;448221.35771391523;473111.07959547755;529081.8588830346;468475.8209712691;448082.77831708995;449870.91713141825;465219.0939126357;451946.54842230113;413265.1953628132;464541.50413839455;437352.68036330503;435968.7166933796;239577.9089402584;192753.74022246967;468010.6732501067;200595.12810009537;203500.78137305743;273.4077201513315;197847.6154864823;94383.7442444499;29175.36486477248;40030.89713528945;0;0;0;0;0;0;0;2;9;10;148897816969.84528;57655534105.11255;125742757879.86858;16673.49946066387;3610.1098595251533;0.0;0.0;443959.4249138031;118396.03569312832;0.0;44048.95152885921;1.7175588465159999;0.1290177958886413
692;2019-05-10 04:32:41.780;588;586;193;194;173;33;46;28;50;38;754;199;47;59;241;140;223;471;160;54;45;-16;586;352;357;134;357;299;589;-1.0;461.0;299.0;97.0;2.0;1;1;16;1;0;0;1;0;0;0;1;1;0;0;0;14380.6240234375;6330.54296875;2855.03637695312;2331.34716796875;453.0;196049;568.0;0.0;Calculated values ==>;1557455561.78;331.96000000000004;331.76000000000005;292.46000000000004;292.56;290.46000000000004;276.46000000000004;273.5264737036516;277.76000000000005;275.96000000000004;278.16;276.96000000000004;348.56000000000006;293.06;277.86;279.06;297.26000000000005;287.16;295.46000000000004;320.26000000000005;278.56;277.66;329.96000000000004;318.46000000000004;271.56;241.2770596917726;267.47669482898436;273.5264737036516;289.16;5860000.0;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;2990000.0;5890000.0;0.0;0.07683333333333334;0.049833333333333334;0.016166666666666666;0.0003333333333333333;0.0003333333333333333;0.0;6330.54296875;2855.03637695312;2331.34716796875;14380.6240234375;483344.241991392;482720.6929617748;252167.10190984514;252553.25543280115;244938.25685328935;430671.36484660726;437017.80472393817;449507.43788251607;473273.9119493556;529366.8951012784;468494.7533589464;449096.5729453799;450731.267802558;465509.5098274704;452584.56289515394;411689.8088819325;465519.2181522681;438375.39478970936;436846.2480136892;238323.1353838712;190246.288480595;467992.3154765687;199626.74825158616;252167.10190984514;273.0179003933196;198088.1847331658;94491.62136402301;29214.304595420523;40078.500046619505;0;0;0;0;0;0;0;2;9;10;149112952819.8111;57736547605.09967;125922487829.84001;12452.38769994134;4338.576670137218;0.0;61.559715367948016;444202.181092724;118462.28578737404;0.0;44049.4646119868;1.463283113375838;0.12020797125168454
693;2019-05-10 04:33:41.781;586;584;192;193;173;31;47;26;54;36;757;198;51;67;240;142;222;482;160;57;47;-18;588;350;355;131;354;300;590;-1.0;457.0;510.0;62.0;0.0;1;1;13;1;0;0;1;0;0;0;1;1;0;0;0;14346.6953125;6157.1875;2849.25708007812;2345.49633789062;449.0;196050;566.0;0.0;Calculated values ==>;1557455621.781;331.76000000000005;331.56;292.36;292.46000000000004;290.46000000000004;276.26000000000005;273.3108153835814;277.86;275.76000000000005;278.56;276.76000000000005;348.86;292.96000000000004;278.26000000000005;279.86;297.16;287.36;295.36;321.36;278.86;277.86;329.76000000000005;318.06;271.36;240.61611355647437;267.5978703862781;273.3108153835814;289.16;5880000.0;3500000.0;3550000.0;1310000.0;3540000.0;3000000.0;5900000.0;0.0;0.07616666666666667;0.08499999999999999;0.010333333333333333;0.0;0.0;0.0;6157.1875;2849.25708007812;2345.49633789062;14346.6953125;482834.65875454864;482322.71413232724;251733.99291219213;252116.50178156985;244901.0827331996;430799.1582183253;437648.64973000437;449870.91713141825;473469.2039465459;529603.1922923975;468234.644300452;449460.79382102675;451631.5885835761;465813.54573049117;453216.7345341935;410418.23415270494;467121.68145575095;439322.30243965215;437648.64973000437;237486.63934987856;188574.69595719432;468211.01432788745;199822.86782800787;252167.10190984514;273.08667650828875;198327.58305058157;94595.68751887722;29253.278940817203;40126.036617633654;0;0;0;0;0;0;0;2;9;10;149326556379.55307;57816048930.00363;126102190824.62294;21254.08419078988;2773.344180498755;0.0;0.0;444483.0730395952;118521.55278215787;0.0;44049.9776181642;2.1165920916004897;0.14671351616047074
694;2019-05-10 04:34:41.791;587;585;191;192;171;30;49;24;57;35;763;198;54;69;240;143;222;495;160;59;48;-20;590;348;353;129;353;300;593;183.0;447.0;513.0;166.0;0.0;1;1;9;1;0;0;1;0;0;0;1;1;0;0;0;14131.8291015625;5958.91455078125;2892.728515625;2351.85083007812;445.0;196051;564.0;0.0;Calculated values ==>;1557455681.791;331.86;331.66;292.26000000000005;292.36;290.26000000000005;276.16;273.0942459734351;278.06;275.56;278.86;276.66;349.46000000000004;292.96000000000004;278.56;280.06;297.16;287.46000000000004;295.36;322.66;279.06;277.96000000000004;329.56;317.66;271.16;240.16925963744896;267.5978703862781;273.0942459734351;289.16;5900000.0;3479999.9999999995;3529999.9999999995;1290000.0;3529999.9999999995;3000000.0;5930000.0;0.030500000000000003;0.0745;0.08549999999999999;0.027666666666666666;0.0;0.030500000000000003;0.0;5958.91455078125;2892.728515625;2351.85083007812;14131.8291015625;482748.3826028308;482121.19116867916;251208.93468198285;251586.298538295;244114.21490919797;430925.7729439634;438438.7723428538;450279.57893523976;473631.5180336029;530228.4959201239;468234.644300452;449870.91713141825;451900.1676246926;465957.757526552;453702.7968986807;409521.64261320746;468748.4692583947;440090.13506992516;438271.59791389026;236650.15891445865;186903.13564328075;468291.58643526933;198835.60564368687;198835.60564368687;272.6882014163994;198564.94364083384;94696.67186387054;29292.430024637342;40173.89447257024;0;0;0;0;0;0;0;2;9;10;149538991779.51932;57894061929.991234;126282220824.59433;21498.45971642777;7454.948801900448;0.0;7302.797764241204;444839.4036172986;118606.80276296013;0.0;44110.84440896454;3.236151741372978;0.19141032442544248
695;2019-05-10 04:35:41.781;589;586;189;191;169;29;50;23;59;34;769;198;57;72;240;143;222;506;160;60;50;-20;591;346;351;135;351;299;594;300.0;409.0;223.0;76.0;0.0;1;100;3;1;0;0;1;0;0;0;1;0;0;0;0;13005.9794921875;5671.1015625;2924.94482421875;1369.34240722656;441.0;196052;562.0;0.0;Calculated values ==>;1557455741.781;332.06;331.76000000000005;292.06;292.26000000000005;290.06;276.06;272.8767566201714;278.16;275.46000000000004;279.06;276.56;350.06000000000006;292.96000000000004;278.86;280.36;297.16;287.46000000000004;295.36;323.76000000000005;279.16;278.16;329.36;317.26000000000005;271.16;241.49495122638035;267.47669482898436;272.8767566201714;289.16;5910000.0;3460000.0;3510000.0;1350000.0;3510000.0;2990000.0;5940000.0;0.05;0.06816666666666667;0.03716666666666667;0.012666666666666666;0.0;0.05;0.0;5671.1015625;2924.94482421875;1369.34240722656;13005.9794921875;482917.92691622936;482149.0548251463;250415.30536320075;251161.00236436684;243409.57036824882;431051.2098666511;439052.2467512349;450731.267802558;472753.7123474745;530929.0333387898;468374.34440025204;450460.4171626848;452477.0254419736;466245.360953766;454045.63933183474;409063.0766610189;470318.4792153035;440685.80711522285;439052.2467512349;235813.6939595721;185231.60634950487;467459.58237182215;198662.14430483826;198662.14430483826;272.6111246688046;198791.05435441688;94793.57251202979;29323.434799962535;40222.36700364145;0;0;0;0;0;0;0;2;9;10;149750156579.5529;57973248730.00382;126461890874.6229;9368.569089998584;3404.7675488484624;0.0;12019.505122319833;445096.5859865197;118697.28531629138;0.0;44271.836763179694;2.4878950810459406;0.0665321602642375
696;2019-05-10 04:36:41.762;592;588;189;190;168;27;52;21;61;34;773;198;58;68;240;142;223;517;160;62;51;-19;598;343;348;143;348;298;601;191.0;432.0;252.0;45.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13041.6572265625;5645.916015625;3028.21948242188;1329.13513183594;438.0;196053;559.0;0.0;Calculated values ==>;1557455801.762;332.36;331.96000000000004;292.06;292.16;289.96000000000004;275.86;272.5487779782249;278.36;275.26000000000005;279.26000000000005;276.56;350.46000000000004;292.96000000000004;278.96000000000004;279.96000000000004;297.16;287.36;295.46000000000004;324.86;279.36;278.26000000000005;329.06;316.96000000000004;271.26000000000005;243.1966462407574;267.35522164206344;272.5487779782249;289.16;5980000.0;3429999.9999999995;3479999.9999999995;1430000.0;3479999.9999999995;2980000.0;6010000.0;0.03183333333333333;0.07200000000000001;0.042;0.007500000000000001;0.0;0.03183333333333333;0.0;5645.916015625;3028.21948242188;1329.13513183594;13041.6572265625;482547.1873386254;481631.09896835685;250096.5860663672;250463.08087106652;242840.79196293248;431237.1583312671;440040.1065002905;451180.2302016771;471700.2039591064;531420.5441150686;468513.7914318239;450775.8216114879;452118.6082165216;466674.73731982487;454417.73831090395;406123.11691736314;471093.7541547119;441646.50493149564;439877.6473193327;234559.02529450474;183977.97901196036;466435.7556210952;198050.92346295988;198050.92346295988;272.35616295321427;199008.04925759;94887.85112778636;29345.914991875;40271.960996610615;0;0;0;0;0;0;0;2;9;10;149959790175.1995;58056622320.26099;126640934160.17516;10631.430883026125;2012.886241186015;0.0;7698.150709427868;445263.1998756978;118742.41813476116;0.0;44436.09852958137;2.033581674064766;0.06704763712618182
697;2019-05-10 04:37:41.812;597;592;188;190;166;25;53;19;62;33;768;197;60;70;239;141;225;530;160;64;53;-18;602;342;347;146;347;296;605;190.0;417.0;349.0;84.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13082.306640625;5717.6328125;3040.40966796875;1308.71057128906;435.0;196054;556.0;0.0;Calculated values ==>;1557455861.812;332.86;332.36;291.96000000000004;292.16;289.76000000000005;275.66;272.43898195401505;278.46000000000004;275.06;279.36;276.46000000000004;349.96000000000004;292.86;279.16;280.16;297.06;287.26000000000005;295.66;326.16;279.56;278.46000000000004;328.76000000000005;316.66;271.36;243.81672145450628;267.1113755279542;272.43898195401505;289.16;6020000.0;3420000.0000000005;3470000.0000000005;1460000.0;3470000.0000000005;2960000.0;6050000.0;0.03166666666666666;0.06949999999999999;0.05816666666666667;0.014;0.0;0.03166666666666666;0.0;5717.6328125;3040.40966796875;1308.71057128906;13082.306640625;482805.24686509755;481746.08451382414;249557.4107540212;250282.67350642566;242057.24888463673;431298.55289687274;440419.0955370369;451669.8623270291;471202.2589852102;531051.549796409;468672.09296316456;451402.23867469694;452734.5845688224;466689.4368829381;454448.9403047005;405035.5324341233;472569.1908727249;442173.676269564;440419.0955370369;233304.39079467155;182724.36793118677;466110.94530092017;197583.44433473828;197583.44433473828;272.1660936169372;199225.93037272597;94982.62628147901;29367.915357756512;40322.575049415;0;0;0;0;0;0;0;2;9;10;150168463925.03378;58143394570.192085;126819282660.03354;14779.359979884919;3759.385013526546;0.0;7689.795621406121;445475.1329298792;118790.56048039591;0.0;44564.43827630815;2.6054618087842814;0.11706027644002602
698;2019-05-10 04:38:41.773;604;595;186;188;166;25;55;18;63;31;755;195;61;70;239;139;227;538;160;66;54;-17;608;341;346;147;346;294;611;215.0;388.0;290.0;83.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13023.3388671875;5788.208984375;3110.47729492188;1292.21081542969;433.0;196055;554.0;0.0;Calculated values ==>;1557455921.773;333.56;332.66;291.76000000000005;291.96000000000004;289.76000000000005;275.66;272.3289490889957;278.66;274.96000000000004;279.46000000000004;276.26000000000005;348.66;292.66;279.26000000000005;280.16;297.06;287.06;295.86;326.96000000000004;279.76000000000005;278.56;328.56;316.46000000000004;271.46000000000004;244.02132995426717;266.86631818009863;272.3289490889957;289.16;6080000.0;3410000.0;3460000.0;1470000.0;3460000.0;2940000.0;6110000.0;0.035833333333333335;0.06466666666666666;0.04833333333333333;0.013833333333333333;0.0;0.035833333333333335;0.0;5788.208984375;3110.47729492188;1292.21081542969;13023.3388671875;483125.3733217909;481489.09644314216;248591.31746264308;249300.71549978477;241866.41467526098;431359.6534126046;440955.5953429818;452155.79147119116;470869.87217656494;529852.5557573623;468710.62000126013;451889.9535519791;453081.8156684444;466832.0014490976;454341.76131565263;402780.64122009126;473025.9831562498;442696.3367116593;440795.4825813269;232467.98657752166;181888.63598580268;466069.43791215593;197325.51854801175;197325.51854801175;272.05924318644406;199443.3360129201;95078.44597308837;29389.575614309255;40373.79912343871;0;0;0;0;0;0;0;2;9;10;150376228789.91483;58231237435.141785;126996167609.93225;12316.796524620338;3717.6242178706616;0.0;8724.34037786046;445700.78746310645;118852.82839015523;0.0;44701.13383298711;2.429497706650698;0.09746065135113013
699;2019-05-10 04:39:41.783;612;601;184;186;164;25;56;17;64;29;735;194;63;73;239;138;230;549;160;67;55;-17;614;340;345;140;344;295;617;-2.0;509.0;797.0;57.0;0.0;0;0;1;1;0;0;1;0;0;0;1;0;1;0;0;13803.7109375;5892.6376953125;3095.31665039062;2248.22680664062;440.0;196056;551.0;0.0;Calculated values ==>;1557455981.783;334.36;333.26000000000005;291.56;291.76000000000005;289.56;275.66;272.21867820750657;278.76000000000005;274.86;279.56;276.06;346.66;292.56;279.46000000000004;280.46000000000004;297.06;286.96000000000004;296.16;328.06;279.86;278.66;328.26000000000005;317.16;271.46000000000004;242.56692532238324;266.98899913490544;272.21867820750657;289.16;6140000.0;3400000.0;3450000.0;1400000.0;3440000.0;2950000.0;6170000.0;0.0;0.08483333333333333;0.13283333333333333;0.0095;0.0;0.0;0.0;5892.6376953125;3095.31665039062;2248.22680664062;13803.7109375;483593.8453405987;481668.87377432274;247653.22082862267;248348.2263456013;241042.58393914587;431420.45991060114;441328.46569711866;452112.9508392594;471605.12922355125;527695.5501510606;468451.6995173388;451979.8756865327;453304.32363825914;467116.33615034807;454373.4066993613;400940.8178288989;473946.72733535245;443059.0400448185;441169.3231894639;231213.40812182956;184813.72873217988;467057.3815275755;197432.48564776644;197325.51854801175;272.0978415170332;199666.93202104836;95175.80258546845;29419.084178429628;40425.52269213302;0;0;0;0;0;0;0;2;9;11;150583563339.88187;58317351785.1281;127172897059.90416;33830.05512626998;2561.436510858186;0.0;0.0;446085.4086529856;118905.16261713734;0.0;44773.84878659713;3.2387775832127197;0.21097213673669302
700;2019-05-10 04:40:41.794;621;607;183;185;162;25;57;16;65;27;689;193;64;82;239;136;232;556;160;69;57;-18;616;340;345;134;345;297;619;246.0;442.0;746.0;102.0;0.0;0;0;1;1;0;0;1;0;0;0;1;0;1;0;0;13687.572265625;5846.275390625;3114.36865234375;2278.32739257812;458.0;196057;549.0;0.0;Calculated values ==>;1557456041.794;335.26000000000005;333.86;291.46000000000004;291.66;289.36;275.66;272.21867820750657;278.86;274.76000000000005;279.66;275.86;342.06000000000006;292.46000000000004;279.56;281.36;297.06;286.76000000000005;296.36;328.76000000000005;280.06;278.86;328.06;318.96000000000004;271.36;241.2770596917726;267.23344911666527;272.21867820750657;289.16;6160000.0;3400000.0;3450000.0;1340000.0;3450000.0;2970000.0;6190000.0;0.041;0.07366666666666667;0.12433333333333334;0.017;0.0;0.041;0.0;5846.275390625;3114.36865234375;2278.32739257812;13687.572265625;484655.7165468279;482309.29944863473;247231.86736343036;247921.22066254422;240351.86050460616;431420.45991060114;441487.296315868;451894.02166372596;472202.2088784924;522734.04223562515;468052.0085921587;451760.3458349767;454144.99244495935;466974.3007444151;454096.33999681665;400919.9929116918;474761.2694906321;443369.9084475445;441487.296315868;230377.04089860234;192335.8262164488;467795.64079699304;197325.17380242568;197325.17380242568;272.05506951930863;199896.06804799946;95273.64479550143;29456.81237894047;40477.279556604284;0;0;0;0;0;0;0;2;9;11;150790601289.5989;58399566855.01573;127350529619.66139;31651.39341742167;4597.997938907645;0.0;10010.647023051135;446631.1874312057;118964.83550882868;0.0;44857.28613905259;4.116038433291873;0.19723723238848545
701;2019-05-10 04:41:41.784;629;612;182;184;161;25;58;16;66;25;682;195;64;85;239;134;235;564;160;71;58;-20;623;339;344;131;344;299;626;92.0;392.0;602.0;192.0;0.0;0;0;0;1;0;0;1;0;0;0;1;0;1;0;0;13649.2265625;5855.03955078125;3194.78735351562;2318.6904296875;479.0;196058;546.0;0.0;Calculated values ==>;1557456101.784;336.06;334.36;291.36;291.56;289.26000000000005;275.66;272.10816812424576;278.96000000000004;274.76000000000005;279.76000000000005;275.66;341.36;292.66;279.56;281.66;297.06;286.56;296.66;329.56;280.26000000000005;278.96000000000004;327.76000000000005;321.06;271.16;240.61611355647437;267.47669482898436;272.10816812424576;289.16;6230000.0;3390000.0;3440000.0;1310000.0;3440000.0;2990000.0;6260000.0;0.015333333333333334;0.06533333333333333;0.10033333333333333;0.032;0.0;0.015333333333333334;0.0;5855.03955078125;3194.78735351562;2318.6904296875;13649.2265625;485022.0304532675;482238.0036033719;246630.1185325251;247308.99091448757;239837.67546592606;431480.97241316177;441856.7532071159;451674.41239456885;472402.05409754877;521838.32998134824;468012.67958196974;451405.6982211055;454198.62567271927;467116.33615034807;453989.9507526615;268518.6715472864;475109.7875649156;443882.79809769965;441856.7532071159;229122.51738040973;201112.50472608567;468015.26040264795;196517.9528828012;196517.9528828012;271.72852343194603;200123.83673716057;95371.13950153567;29495.114476051796;40529.847093944794;0;0;0;0;0;0;0;2;9;11;150997266839.63177;58479053605.028366;127529299819.68982;25600.698104347353;8687.913840635096;0.0;3761.8616049728257;447108.20867716917;119075.53298768721;0.0;44972.037915820154;3.34700404917442;0.23659695911715797
702;2019-05-10 04:42:41.784;637;618;182;183;159;25;59;15;65;24;697;196;64;88;239;132;238;572;161;73;59;-20;624;340;345;129;345;301;627;208.0;494.0;1121.0;132.0;0.0;0;0;0;1;0;0;1;0;0;0;1;0;1;0;0;13591.6181640625;5871.54638671875;3239.31884765625;2326.765625;505.0;196059;543.0;0.0;Calculated values ==>;1557456161.784;336.86;334.96000000000004;291.36;291.46000000000004;289.06;275.66;272.21867820750657;279.06;274.66;279.66;275.56;342.86;292.76000000000005;279.56;281.96000000000004;297.06;286.36;296.96000000000004;330.36;280.46000000000004;279.06;327.46000000000004;323.66;271.16;240.16925963744896;267.7187500070086;272.21867820750657;289.26000000000005;6240000.0;3400000.0;3450000.0;1290000.0;3450000.0;3010000.0;6270000.0;0.034666666666666665;0.08233333333333334;0.18683333333333335;0.022000000000000002;0.0;0.034666666666666665;0.0;5871.54638671875;3239.31884765625;2326.765625;13591.6181640625;486051.47026333987;482994.90046029096;246593.5803856504;246931.73331470427;239190.60689593124;431420.45991060114;441804.0329372339;451184.1741644558;472567.4425401675;523250.85469748615;467852.7824850348;451048.973418161;454253.3707518615;466974.3007444151;453540.2761906306;399625.30830329144;476199.01794805;443988.31987190625;441804.0329372339;227868.02628245065;211980.4382156667;468291.58643526933;197349.70419484997;197349.70419484997;272.06484914188235;200350.8437765486;95468.86105101483;29533.82660984086;40583.46464562123;0;0;0;0;0;0;0;2;9;11;151203966839.63177;58557053605.028366;127709299819.68982;47424.74013932136;5960.721409289227;0.0;8474.416729735976;447716.7539958664;119197.60494810325;0.0;45074.006901942725;5.408452068344409;0.2991326311755615
703;2019-05-10 04:43:41.815;642;622;181;182;160;27;30;18;64;25;720;197;64;83;239;131;239;572;160;74;32;-18;614;343;348;140;348;301;616;-2.0;589.0;1173.0;176.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12176.28125;5766.4658203125;3126.81518554688;1342.13513183594;537.0;196060;539.0;0.0;Calculated values ==>;1557456221.815;337.36;335.36;291.26000000000005;291.36;289.16;275.86;272.5487779782249;276.16;274.96000000000004;279.56;275.66;345.16;292.86;279.56;281.46000000000004;297.06;286.26000000000005;297.06;330.36;280.56;276.36;327.06;326.86;271.36;242.56692532238324;267.7187500070086;272.5487779782249;289.16;6140000.0;3429999.9999999995;3479999.9999999995;1400000.0;3479999.9999999995;3010000.0;6160000.0;0.0;0.09816666666666667;0.1955;0.029333333333333333;0.0;0.0;0.0;5766.4658203125;3126.81518554688;1342.13513183594;12176.28125;487838.04061702394;484798.1157218594;246661.0533690524;247003.08775902053;239812.08620369862;431237.1583312671;436381.30292803294;451048.973418161;471211.3733730803;525661.0162860283;467973.77347800165;451048.973418161;453592.4894501822;466546.6056525808;452880.7030665199;405847.09298662556;477529.7912982632;443533.4111923371;436721.7332561768;226195.42121513622;225359.1397227605;466958.00987548847;197981.45101262906;197349.70419484997;272.32855226193465;200565.68721727974;95565.89459440351;29564.41657954051;40636.54317242977;0;0;0;0;0;0;0;2;9;11;151411974255.1076;58637795300.21307;127889993130.10318;49474.70063028149;7889.979059977209;0.0;0.0;448524.6665433868;119313.08708723834;0.0;45144.663528590856;5.6045283277730364;0.3999773532897626
704;2019-05-10 04:44:41.796;643;624;180;181;159;29;21;18;49;26;740;196;52;81;240;130;238;569;160;75;22;-16;610;344;349;146;349;302;613;-1.0;548.0;1062.0;135.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;11994.666015625;5746.55322265625;3049.49755859375;1329.98876953125;565.0;196061;535.0;0.0;Calculated values ==>;1557456281.796;337.46000000000004;335.56;291.16;291.26000000000005;289.06;276.06;272.6583383277491;275.26000000000005;274.96000000000004;278.06;275.76000000000005;347.16;292.76000000000005;278.36;281.26000000000005;297.16;286.16;296.96000000000004;330.06;280.66;275.36;326.66;329.66;271.56;243.81672145450628;267.8393353686513;272.6583383277491;289.16;6100000.0;3440000.0;3490000.0;1460000.0;3490000.0;3020000.0;6130000.0;0.0;0.09133333333333334;0.177;0.022500000000000003;0.0;0.0;0.0;5746.55322265625;3049.49755859375;1329.98876953125;11994.666015625;488405.5897145746;485413.43216482695;246432.25894954187;246774.17626652075;239585.80327558107;431175.4696738307;434584.5331882641;448816.61916108726;470506.91766066244;527674.871524448;467712.13336206257;449230.24535680655;453154.38472667173;466531.8804652409;452565.2334305975;407334.4643495492;477445.11036742607;443484.88354899426;434759.86381508;224522.8720964353;237068.3971897606;466311.7789128003;198329.38065714415;197349.70419484997;272.4708592993792;200767.04799320316;95661.80603809815;29586.677227260676;40687.996146648715;0;0;0;0;0;0;0;2;9;11;151621008039.92148;58723568130.1367;128070835844.94217;44336.24121519793;6029.603960752263;0.0;0.0;449306.1768347512;119429.04688007486;0.0;45144.663528590856;4.97389378378088;0.3467496346980627
705;2019-05-10 04:45:41.757;641;625;182;183;159;31;22;19;36;27;742;195;38;77;240;130;236;567;161;76;22;-15;605;347;352;149;352;304;608;-2.0;356.0;943.0;149.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;11730.4716796875;5605.9697265625;2968.306640625;1321.19152832031;588.0;196062;530.0;0.0;Calculated values ==>;1557456341.757;337.26;335.66;291.36;291.46000000000004;289.06;276.26000000000005;272.9856168485579;275.36;275.06;276.76000000000005;275.86;347.36;292.66;276.96000000000004;280.86;297.16;286.16;296.76000000000005;329.86;280.76000000000005;275.36;326.16;331.96000000000004;271.66;244.42749628697553;268.0796299477929;272.9856168485579;289.26000000000005;6050000.0;3470000.0000000005;3520000.0000000005;1490000.0;3520000.0000000005;3040000.0;6080000.0;0.0;0.059333333333333335;0.15716666666666665;0.024833333333333332;0.0;0.0;0.0;5605.9697265625;2968.306640625;1321.19152832031;11730.4716796875;488661.1081124379;486103.4564056283;247311.90357666087;247659.9458443668;239731.00118594285;430988.63858405815;434024.817754306;446621.9564447741;470202.2318419094;527729.1532524921;467308.3238851196;446904.3873112669;452270.69283270964;466101.6954492864;452038.08830754133;408770.6079049197;477750.3648510871;443025.9711368631;434024.817754306;222432.26289678228;246688.97952812296;465986.6105469622;199023.84539130196;197349.70419484997;272.7585100376031;200964.6289627218;95756.34890312153;29608.75603583685;40738.11191850743;0;0;0;0;0;0;0;2;9;11;151831171344.80115;58812010605.08606;128252517674.83813;38914.16978723737;6629.575334698895;0.0;0.0;449999.4793196483;119534.4714702554;0.0;45144.663528590856;4.6024852591974454;0.33359590152663915
706;2019-05-10 04:46:41.797;636;623;186;186;161;33;23;19;41;27;731;194;40;80;240;131;234;563;160;77;23;-16;605;348;353;141;353;307;608;-2.0;589.0;656.0;143.0;0.0;0;0;0;1;0;0;1;0;0;0;1;0;1;0;0;12702.126953125;5617.55712890625;3050.302734375;2334.12963867188;605.0;196063;524.0;0.0;Calculated values ==>;1557456401.797;336.76000000000005;335.46000000000004;291.76000000000005;291.76000000000005;289.26000000000005;276.46000000000004;273.0942459734351;275.46000000000004;275.06;277.26000000000005;275.86;346.26;292.56;277.16;281.16;297.16;286.26000000000005;296.56;329.46000000000004;280.86;275.46000000000004;325.56;333.66;271.56;242.77792619122317;268.43790593516167;273.0942459734351;289.16;6050000.0;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;3070000.0;6080000.0;0.0;0.09816666666666667;0.10933333333333332;0.02383333333333333;0.0;0.0;0.0;5617.55712890625;3050.302734375;2334.12963867188;12702.126953125;487967.0315245478;485821.90463326336;248715.1302259874;248715.1302259874;240362.23711466938;430925.7729439634;433955.76477348106;446752.8272820207;471275.1926151781;526342.9333429966;466760.07214872784;446610.8889343629;452148.0785304921;465957.757526552;452004.0935008172;407872.08783105854;477158.5026096905;442977.28737411293;433955.76477348106;219923.6425635755;253801.27034056993;467016.5636531842;199101.76248414614;197349.70419484997;272.79353888002447;201168.36968785818;95849.94064645127;29639.237352882235;40788.30043331929;0;0;0;0;0;0;0;2;9;12;152042812344.6667;58899068605.03075;128435939874.72159;27076.51641790095;6385.302761195407;0.0;0.0;450549.76831926487;119643.00109253054;0.0;45144.663528590856;3.0414334764776902;0.23208511389279302
707;2019-05-10 04:47:41.777;630;620;189;190;164;34;24;19;51;26;722;195;48;79;240;130;233;560;160;73;24;-17;599;349;354;133;354;309;601;-1.0;477.0;803.0;92.0;0.0;0;0;0;1;0;0;1;0;0;0;1;0;1;0;0;12690.7607421875;5505.39111328125;2904.48901367188;2375.3037109375;615.0;196064;518.0;0.0;Calculated values ==>;1557456461.777;336.16;335.16;292.06;292.16;289.56;276.56;273.20264511476705;275.56;275.06;278.26000000000005;275.76000000000005;345.36;292.66;277.96000000000004;281.06;297.16;286.16;296.46000000000004;329.16;280.46000000000004;275.56;324.96000000000004;334.66;271.46000000000004;241.05796691057077;268.67533136820026;273.20264511476705;289.16;5990000.0;3490000.0;3540000.0;1330000.0;3540000.0;3090000.0;6010000.0;0.0;0.07949999999999999;0.13383333333333333;0.015333333333333334;0.0;0.0;0.0;5505.39111328125;2904.48901367188;2375.3037109375;12690.7607421875;487778.8806744143;486168.03221835446;250096.5860663672;250463.08087106652;241537.78076161855;430862.6128555636;433886.7894946779;447785.0797391884;472236.3865531139;525240.186250526;466597.382906531;447361.7092104105;451659.393192284;465813.54573049117;451684.1590336778;410170.1169313099;477560.8047030874;442135.4130134234;433886.7894946779;217415.1398638553;257985.5697089033;468032.5305025089;199696.40197019908;197349.70419484997;273.03255223957825;201379.90654958723;95942.60098475385;29678.46954904882;40837.90715681393;0;0;0;0;0;0;0;2;9;12;152254841644.7341;58981241205.05688;128620678274.78033;33202.534708083076;4114.487304162085;0.0;0.0;451051.92630366574;119730.47017701948;0.0;45144.663528590856;3.4600265116615416;0.23817723387042977
708;2019-05-10 04:48:41.787;623;615;191;192;168;35;25;20;54;27;730;196;52;82;241;131;230;548;160;29;25;-19;595;350;355;127;355;310;597;-1.0;462.0;558.0;82.0;0.0;0;0;0;1;0;0;1;0;0;0;1;0;1;0;0;12795.4326171875;5477.52001953125;2924.3212890625;2401.58422851562;621.0;196065;511.0;0.0;Calculated values ==>;1557456521.787;335.46000000000004;334.66;292.26000000000005;292.36;289.96000000000004;276.66;273.3108153835814;275.66;275.16;278.56;275.86;346.16;292.76000000000005;278.36;281.36;297.26000000000005;286.26000000000005;296.16;327.96000000000004;276.06;275.66;324.26000000000005;335.26000000000005;271.26000000000005;239.71726792356844;268.7936212382143;273.3108153835814;289.16;5950000.0;3500000.0;3550000.0;1270000.0;3550000.0;3100000.0;5970000.0;0.0;0.077;0.093;0.013666666666666666;0.0;0.0;0.0;5477.52001953125;2924.3212890625;2401.58422851562;12795.4326171875;487239.9964792779;485907.1058882778;251018.59025839824;251392.76367763442;242975.24630729583;430799.1582183253;433817.8928731758;448018.8913512371;473118.57976311014;526002.7979835505;466577.48548781517;447737.06391146855;451890.4815243629;465798.81223944406;451649.9647030255;410667.5376543719;476275.5770279941;434531.2036186236;433817.8928731758;214488.6975840042;260496.36997498586;468664.1474473651;199822.08731754747;197349.70419484997;273.0863690181836;201592.3268917057;96034.14049822265;29718.283583104516;40886.48867156553;0;0;0;0;0;0;0;2;9;12;152467577094.7003;59059254205.04448;128806409224.75082;23082.302775133132;3674.1748217741742;0.0;0.0;451521.04478933674;119795.38651231158;0.0;45144.663528590856;2.4766660819755537;0.17670087531685588
