;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
709;2019-05-10 04:49:41.798;616;610;192;193;169;34;26;21;47;28;747;197;48;76;241;131;228;537;159;29;26;-18;591;350;355;133;354;309;594;-2.0;426.0;636.0;55.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12035.6767578125;5431.24755859375;2893.54565429688;1399.01965332031;624.0;196066;506.0;0.0;Calculated values ==>;1557456581.798;334.76000000000005;334.16;292.36;292.46000000000004;290.06;276.56;273.3108153835814;275.76000000000005;275.26000000000005;277.86;275.96000000000004;347.86;292.86;277.96000000000004;280.76000000000005;297.26000000000005;286.26000000000005;295.96000000000004;326.86;276.06;275.76000000000005;323.76000000000005;335.56;271.36;241.05796691057077;268.67533136820026;273.3108153835814;289.06;5910000.0;3500000.0;3550000.0;1330000.0;3540000.0;3090000.0;5940000.0;0.0;0.071;0.10600000000000001;0.009166666666666667;0.0;0.0;0.0;5431.24755859375;2893.54565429688;1399.01965332031;12035.6767578125;486703.60388683516;485538.1320746227;251537.55673110255;251916.67454076768;243409.57036824882;430799.1582183253;433996.9779746687;447220.2034694722;472431.1216696904;527866.1843082734;466843.0330350629;447361.7092104105;451250.5465610602;465943.0496085122;451649.9647030255;411568.5318811527;475012.4329466581;434531.2036186236;433996.9779746687;212398.47392691602;261751.83340796042;467934.35038471635;200034.89189118092;197349.70419484997;273.17015072378547;201799.29074012054;96125.06356111668;29749.961088680528;40934.979784627736;0;0;0;0;0;0;0;2;9;12;152680616145.25552;59137268505.2478;128992143270.2349;26201.643027298876;2455.7450361907413;0.0;0.0;451931.8196336781;119846.47854308313;0.0;45144.663528590856;2.9471348798854957;0.19507111441019034
710;2019-05-10 04:50:41.788;609;604;192;193;170;34;27;22;41;29;767;198;42;72;241;132;226;528;159;33;27;-16;588;351;356;136;355;309;590;-2.0;440.0;482.0;68.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12008.02734375;5402.80859375;2861.63012695312;1394.111328125;625.0;196067;501.0;0.0;Calculated values ==>;1557456641.788;334.06;333.56;292.36;292.46000000000004;290.16;276.56;273.4187578820637;275.86;275.36;277.26000000000005;276.06;349.86;292.96000000000004;277.36;280.36;297.26000000000005;286.36;295.76000000000005;325.96000000000004;276.46000000000004;275.86;323.26000000000005;335.66;271.56;241.71165711629368;268.67533136820026;273.4187578820637;289.06;5880000.0;3510000.0;3560000.0;1360000.0;3550000.0;3090000.0;5900000.0;0.0;0.07333333333333333;0.08033333333333334;0.011333333333333334;0.0;0.0;0.0;5402.80859375;2861.63012695312;1394.111328125;12008.02734375;486059.83471679076;485141.67094773956;251733.99291219213;252116.50178156985;243884.77752531803;430735.4089219946;433928.6309241585;446367.0588809091;472134.0588697756;529962.3506881573;466965.7362139171;446509.7460264576;450703.1886075011;465798.81223944406;451615.89276591677;412035.7173835649;474170.1972923654;434995.3873680092;433928.6309241585;210308.32490665457;262170.3306944222;467714.8087812215;200110.4114343215;197349.70419484997;273.20418572465263;201999.62154696527;96215.33231510036;29773.233300847685;40982.931589512744;0;0;0;0;0;0;0;2;9;12;152893880595.28943;59217955055.26063;129177512370.26436;19782.617344875875;3032.8498365982005;0.0;0.0;452314.95793647884;119892.20921064854;0.0;45144.663528590856;2.362204167927079;0.16669804716660977
711;2019-05-10 04:51:41.789;601;599;191;192;170;33;27;23;38;30;779;196;38;67;241;133;224;521;159;38;27;-14;589;350;355;136;354;309;591;-3.0;430.0;591.0;65.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12037.6513671875;5395.07080078125;2861.21704101562;1381.89074707031;624.0;196068;496.0;0.0;Calculated values ==>;1557456701.789;333.26000000000005;333.06;292.26000000000005;292.36;290.16;276.46000000000004;273.3108153835814;275.86;275.46000000000004;276.96000000000004;276.16;351.06000000000006;292.76000000000005;276.96000000000004;279.86;297.26000000000005;286.46000000000004;295.56;325.26000000000005;276.96000000000004;275.86;322.76000000000005;335.56;271.76000000000005;241.71165711629368;268.67533136820026;273.3108153835814;289.06;5890000.0;3500000.0;3550000.0;1360000.0;3540000.0;3090000.0;5910000.0;0.0;0.07166666666666667;0.0985;0.010833333333333334;0.0;0.0;0.0;5395.07080078125;2861.21704101562;1381.89074707031;12037.6513671875;484833.0527769833;484329.0960267888;251305.50652600866;251684.51394483645;243849.21701199262;430799.1582183253;434175.5540581689;445937.77994195605;472231.8376443816;531218.205575079;466720.24873093714;445937.77994195605;450015.31396708504;465943.0496085122;451936.46894678305;410805.8579723514;472992.79410840804;436107.93194895133;434175.5540581689;208218.24852204052;261751.83340796042;467912.072879551;199964.78598587733;197349.70419484997;273.1425620196037;202200.0055423253;96305.31614298488;29796.367037002212;41030.62277736142;0;0;0;0;0;0;0;2;9;12;153107184150.03177;59299556415.162056;129362915460.0404;24228.339904673754;2902.7622746814645;0.0;0.0;452681.72202574834;119941.67346924002;0.0;45144.663528590856;2.8149615541149733;0.19187987955991107
712;2019-05-10 04:52:41.789;597;595;191;192;169;31;26;23;37;31;783;195;37;65;241;133;223;524;159;47;26;-12;594;347;352;138;352;309;597;-2.0;413.0;385.0;0.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12216.7001953125;5440.30322265625;2910.93237304688;1391.03967285156;622.0;196069;492.0;0.0;Calculated values ==>;1557456761.789;332.86;332.66;292.26000000000005;292.36;290.06;276.26000000000005;272.9856168485579;275.76000000000005;275.46000000000004;276.86;276.26000000000005;351.46000000000004;292.66;276.86;279.66;297.26000000000005;286.46000000000004;295.46000000000004;325.56;277.86;275.76000000000005;322.36;335.36;271.96000000000004;242.14157278889297;268.67533136820026;272.9856168485579;289.06;5940000.0;3470000.0000000005;3520000.0000000005;1380000.0;3520000.0000000005;3090000.0;5970000.0;0.0;0.06883333333333333;0.06416666666666666;0.0;0.0;0.0;0.0;5440.30322265625;2910.93237304688;1391.03967285156;12216.7001953125;483710.26928176725;483087.85715085466;251018.59025839824;251392.76367763442;243306.1628309065;430988.63858405815;434732.59635344753;445794.276142949;472066.18378088326;531636.529601254;466597.382906531;445794.276142949;449738.9921546331;466230.7040123309;452464.4927311191;408099.1055646497;472679.6277717915;438330.1476149851;434732.59635344753;206546.2383541025;260914.8530628454;467832.08141530916;199599.05379143672;197349.70419484997;272.9856168485579;202402.12513867946;96395.61092651353;29819.47479050156;41078.72402247861;0;0;0;0;0;0;0;2;9;12;153319284150.03177;59381756415.162056;129548315460.0404;15797.526767555371;0.0;0.0;0.0;453015.2709146836;119965.86315486237;0.0;45144.663528590856;1.6215438726665135;0.09444906832921196
713;2019-05-10 04:53:41.790;594;593;190;192;169;30;27;23;38;31;783;193;37;63;241;133;224;532;159;52;27;-9;601;346;351;138;351;309;604;-1.0;410.0;0.0;0.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12479.8955078125;5578.3349609375;2982.77880859375;1384.0859375;621.0;196070;487.0;0.0;Calculated values ==>;1557456821.79;332.56;332.46000000000004;292.16;292.36;290.06;276.16;272.8767566201714;275.86;275.46000000000004;276.96000000000004;276.26000000000005;351.46000000000004;292.46000000000004;276.86;279.46000000000004;297.26000000000005;286.46000000000004;295.56;326.36;278.36;275.86;321.86;335.26000000000005;272.26000000000005;242.14157278889297;268.67533136820026;272.8767566201714;289.06;6010000.0;3460000.0;3510000.0;1380000.0;3510000.0;3090000.0;6040000.0;0.0;0.06833333333333333;0.0;0.0;0.0;0.0;0.0;5578.3349609375;2982.77880859375;1384.0859375;12479.8955078125;482490.61119296437;482004.51346935425;250327.46828170412;251062.95323596077;243069.07209635785;431051.2098666511;435149.99214662175;445937.77994195605;472066.18378088326;531636.529601254;466351.40510341484;445794.276142949;449461.9871674067;466374.1239446311;452639.51303437544;405056.8213226947;473001.4196995237;439381.7679936309;435149.99214662175;204456.2876039246;260496.36997498586;468128.70100736275;431051.2098666511;197349.70419484997;272.8767566201714;202607.9335327063;96487.4344416323;29842.60122266067;41127.83910083728;0;0;0;0;0;0;0;2;9;12;153530187664.777;59464557795.062035;129733718549.81644;0.0;0.0;0.0;0.0;453146.9191650218;119965.86315486237;0.0;45144.663528590856;0.0;0.0
714;2019-05-10 04:54:41.780;595;593;190;192;167;28;29;22;40;31;782;193;38;61;240;132;227;541;159;58;28;-7;611;345;350;139;350;308;613;231.0;352.0;519.0;9.0;0.0;0;100;2;1;0;0;1;0;0;0;1;0;0;0;0;12862.2578125;5759.48388671875;3072.1181640625;1388.2229003906198;619.0;196071;481.0;0.0;Calculated values ==>;1557456881.78;332.66;332.46000000000004;292.16;292.36;289.86;275.96000000000004;272.7676641592781;276.06;275.36;277.16;276.26000000000005;351.36;292.46000000000004;276.96000000000004;279.26000000000005;297.16;286.36;295.86;327.26000000000005;278.96000000000004;275.96000000000004;321.26000000000005;335.06;272.46000000000004;242.35481222062532;268.5567601203482;272.7676641592781;289.06;6110000.0;3450000.0;3500000.0;1390000.0;3500000.0;3080000.0;6130000.0;0.0385;0.058666666666666666;0.08650000000000001;0.0015;0.0;0.0385;0.0;5759.48388671875;3072.1181640625;1388.2229003906198;12862.2578125;481489.09644314216;480968.5457031049;249931.4083654446;250654.42016333595;242125.3010671593;431113.4868728058;435736.8545737827;446417.86147193075;471934.1488268154;531607.0715657657;466494.5898468236;446132.43613918;449368.5285232274;466388.7554824311;452672.8768171273;265505.0234482402;473230.5444347037;440578.0837091905;435563.8473190438;201948.4348523538;259659.41789560125;468188.21802362835;199023.92392256908;199023.92392256908;272.7501092476673;202819.0829463073;96581.90051840716;29865.699945884488;41178.28816603831;0;0;0;0;0;0;0;2;9;12;153740452614.81042;59547643945.07524;129918787699.84586;21399.575598019786;403.7464411515889;0.0;9106.787050764277;453325.2192400675;119969.22714778021;0.0;45220.54077237727;3.0245243179425794;0.09787151849139836
715;2019-05-10 04:55:41.771;600;596;188;190;167;28;30;21;44;31;779;193;42;62;240;132;230;550;159;62;30;-5;616;346;351;139;350;308;618;249.0;338.0;786.0;80.0;0.0;0;100;6;1;0;0;1;0;0;0;1;0;0;0;0;13196.9638671875;6058.3369140625;3125.49145507812;1379.92077636719;617.0;196072;475.0;0.0;Calculated values ==>;1557456941.771;333.16;332.76000000000005;291.96000000000004;292.16;289.86;275.96000000000004;272.8767566201714;276.16;275.26000000000005;277.56;276.26000000000005;351.06000000000006;292.46000000000004;277.36;279.36;297.16;286.36;296.16;328.16;279.36;276.16;320.66;334.86;272.66;242.35481222062532;268.5567601203482;272.8767566201714;289.06;6160000.0;3460000.0;3510000.0;1390000.0;3500000.0;3080000.0;6180000.0;0.0415;0.05633333333333333;0.131;0.013333333333333334;0.0;0.0415;0.0;6058.3369140625;3125.49145507812;1379.92077636719;13196.9638671875;481638.5907394071;480826.7079061861;249009.37897943775;249717.9983534509;241968.22021876436;431051.2098666511;435671.6748976907;446986.31847657415;471934.1488268154;531293.4974549119;466494.5898468236;446702.48507869197;449507.0425462661;466388.7554824311;452497.95239761396;266572.0852593983;473973.74983097136;441008.4353991938;435671.6748976907;199440.67485045042;258822.4845140824;468386.10659383785;199079.28556468463;199079.28556468463;272.7762135342844;203036.21055271645;96680.36758603435;29888.764349653673;41229.927165798275;0;0;0;0;0;0;0;2;9;12;153950721069.5898;59631031434.98775;130103559979.652;32475.821311457526;3590.7576137220426;0.0;9818.584157319752;453774.1135362627;120002.50968840584;0.0;45378.22854223185;4.343643762310638;0.19902388517592515
716;2019-05-10 04:56:41.771;606;600;187;189;166;28;32;21;48;31;776;193;46;60;240;132;234;557;159;66;31;-3;628;345;350;139;350;307;631;-2.0;441.0;932.0;105.0;0.0;0;100;8;1;0;0;1;0;0;0;1;0;0;0;0;13525.2763671875;6360.486328125;3205.36083984375;1363.76086425781;615.0;196073;470.0;0.0;Calculated values ==>;1557457001.771;333.76000000000005;333.16;291.86;292.06;289.76000000000005;275.96000000000004;272.7676641592781;276.36;275.26000000000005;277.96000000000004;276.26000000000005;350.76;292.46000000000004;277.76000000000005;279.16;297.16;286.36;296.56;328.86;279.76000000000005;276.26000000000005;320.16;334.66;272.86;242.35481222062532;268.43790593516167;272.7676641592781;289.06;6280000.0;3450000.0;3500000.0;1390000.0;3500000.0;3070000.0;6310000.0;0.0;0.0735;0.15533333333333335;0.0175;0.0;0.0;0.0;6360.486328125;3205.36083984375;1363.76086425781;13525.2763671875;481134.19395031215;479904.25707201636;248145.64725515628;248835.85505461766;241256.1572669428;431113.4868728058;436253.2250260269;447740.982777162;471934.1488268154;531055.2783985363;466637.50296154356;447459.6055514472;449413.9276720405;466388.7554824311;452672.8768171273;267478.1058171749;473415.332885457;441860.78408806096;436081.5386184645;197350.94305643384;257985.5697089033;468583.909348124;198729.11821203007;199079.28556468463;272.6334762584153;203258.8958880029;96783.85777971924;29911.628363325548;41282.68426825596;0;0;0;0;0;0;0;2;9;12;154161021069.5898;59714431434.98775;130288059979.652;38679.84296245049;4722.458844881644;0.0;0.0;454367.0774052119;120071.78649222755;0.0;45460.050076876185;3.971075786007881;0.2713542541768856
717;2019-05-10 04:57:41.792;614;606;184;186;164;29;33;22;52;30;773;193;50;63;241;132;238;564;158;67;33;-1;621;348;353;139;353;307;623;-1.0;577.0;1098.0;166.0;0.0;0;100;10;1;0;0;1;0;0;0;1;0;0;0;0;13365.91015625;6353.5126953125;3164.33520507812;1376.03942871094;613.0;196074;464.0;0.0;Calculated values ==>;1557457061.792;334.56;333.76000000000005;291.56;291.76000000000005;289.56;276.06;273.0942459734351;276.46000000000004;275.36;278.36;276.16;350.46000000000004;292.46000000000004;278.16;279.46000000000004;297.26000000000005;286.36;296.96000000000004;329.56;279.86;276.46000000000004;319.56;334.46000000000004;273.06;242.35481222062532;268.43790593516167;273.0942459734351;288.96000000000004;6210000.0;3479999.9999999995;3529999.9999999995;1390000.0;3529999.9999999995;3070000.0;6230000.0;0.0;0.09616666666666666;0.183;0.027666666666666666;0.0;0.0;0.0;6353.5126953125;3164.33520507812;1376.03942871094;13365.91015625;483093.4619620064;481707.8354678999;247422.41660641122;248110.92953831886;240863.24484218218;430925.7729439634;435715.42218331463;448301.5085314506;471835.9296657252;530741.7249773676;466637.50296154356;448021.6136539549;449828.21704553755;466087.013047778;452146.6280804448;401483.308541796;475479.21269257396;441386.1119315923;435715.42218331463;194843.3435325042;257148.6733736563;468781.62705904327;199462.8262844302;199079.28556468463;272.9361659379445;203483.06754220746;96889.84485433772;29934.468023573696;41335.78364704037;0;0;0;0;0;0;0;2;9;12;154371994885.10605;59797860625.191895;130472324450.10287;45537.47885120473;7451.153488097628;0.0;0.0;455069.1340558989;120173.26876828667;0.0;45460.050076876185;4.864070165087014;0.34491587424149417
718;2019-05-10 04:58:41.792;620;611;182;183;163;32;26;24;56;31;770;193;54;63;241;131;238;564;158;66;26;0;621;350;355;139;355;307;624;-1.0;472.0;941.0;150.0;0.0;0;100;13;1;0;0;1;0;0;0;1;0;0;0;0;13208.185546875;6530.2626953125;3090.38232421875;1373.08349609375;610.0;196075;459.0;0.0;Calculated values ==>;1557457121.792;335.16;334.26000000000005;291.36;291.46000000000004;289.46000000000004;276.36;273.3108153835814;275.76000000000005;275.56;278.76000000000005;276.26000000000005;350.16;292.46000000000004;278.56;279.46000000000004;297.26000000000005;286.26000000000005;296.96000000000004;329.56;279.76000000000005;275.76000000000005;319.06;334.16;273.16;242.35481222062532;268.43790593516167;273.3108153835814;288.96000000000004;6210000.0;3500000.0;3550000.0;1390000.0;3550000.0;3070000.0;6240000.0;0.0;0.07866666666666666;0.15683333333333332;0.025;0.0;0.0;0.0;6530.2626953125;3090.38232421875;1373.08349609375;13208.185546875;483956.1908649624;482320.1358872957;246703.60024881887;247043.22494560396;240519.5272451684;430799.1582183253;433996.9779746687;448859.13062218303;471934.1488268154;530428.089475615;466637.50296154356;448580.67754506104;449828.21704553755;465798.81223944406;451649.9647030255;401483.308541796;475356.21882874495;440797.23352233635;433996.9779746687;192753.74022246967;255893.36323571714;468880.45426275564;199972.96344277868;199079.28556468463;273.1457807024079;203704.5183397335;96997.20964925959;29957.377381280403;41387.90629311784;0;0;0;0;0;0;0;2;9;12;154584394885.10605;59881260625.191895;130656524450.10287;39033.647219303246;6722.687270499424;0.0;0.0;455773.89343981975;120291.38410794165;0.0;45460.050076876185;4.16203969606588;0.29756622430737295
719;2019-05-10 04:59:41.773;623;616;181;182;161;33;26;24;57;31;768;193;56;66;241;131;239;569;159;67;26;1;625;351;356;140;356;307;627;-1.0;487.0;875.0;125.0;0.0;0;100;16;1;0;0;1;0;0;0;1;0;0;0;0;13202.400390625;6790.58349609375;3136.140625;1366.75573730469;607.0;196076;455.0;0.0;Calculated values ==>;1557457181.773;335.46000000000004;334.76000000000005;291.26000000000005;291.36;289.26000000000005;276.46000000000004;273.4187578820637;275.76000000000005;275.56;278.86;276.26000000000005;349.96000000000004;292.46000000000004;278.76000000000005;279.76000000000005;297.26000000000005;286.26000000000005;297.06;330.06;279.86;275.76000000000005;318.66;333.86;273.26000000000005;242.56692532238324;268.43790593516167;273.4187578820637;289.06;6250000.0;3510000.0;3560000.0;1400000.0;3560000.0;3070000.0;6270000.0;0.0;0.08116666666666666;0.14583333333333334;0.020833333333333332;0.0;0.0;0.0;6790.58349609375;3136.140625;1366.75573730469;13202.400390625;483940.49421654217;482705.1803481166;246256.9772111079;246593.5803856504;239809.35745583015;430735.4089219946;433749.0758717246;448998.0917314654;471801.8942764967;530218.9530916922;466637.50296154356;448859.13062218303;450240.99059172784;465654.29947270127;451472.13719213445;399624.7695222895;475745.4261106847;440744.7090348666;433749.0758717246;191082.09718829524;254638.09398592086;468842.2228851183;200286.8325213477;199079.28556468463;273.2735490373501;203924.53686108167;97108.18154852283;29980.202144740422;41439.777553212916;0;0;0;0;0;0;0;2;9;12;154797627339.9162;59964934120.11739;130840666119.93892;36270.39196814217;5594.903965911886;0.0;0.0;456401.22838016425;120393.99819673238;0.0;45460.050076876185;3.7070324168436684;0.2618453886048034
720;2019-05-10 05:00:41.783;625;619;182;183;161;35;27;24;54;32;765;194;54;66;241;130;240;574;159;40;27;2;624;353;358;141;358;307;627;-1.0;630.0;988.0;152.0;0.0;0;100;20;1;0;0;1;0;0;0;1;0;0;0;0;13325.3984375;6984.31201171875;3126.03784179688;1367.33654785156;607.0;196077;450.0;0.0;Calculated values ==>;1557457241.783;335.66;335.06;291.36;291.46000000000004;289.26000000000005;276.66;273.6339639331285;275.86;275.56;278.56;276.36;349.66;292.56;278.56;279.76000000000005;297.26000000000005;286.16;297.16;330.56;277.16;275.86;318.16;333.86;273.36;242.77792619122317;268.43790593516167;273.6339639331285;289.06;6240000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3070000.0;6270000.0;0.0;0.105;0.16466666666666668;0.025333333333333333;0.0;0.0;0.0;6984.31201171875;3126.03784179688;1367.33654785156;13325.3984375;484339.0261491877;483139.5787901596;246593.5803856504;246931.73331470427;239809.35745583015;430607.02586249536;433430.6572209153;448580.67754506104;471767.92807864514;529905.1787626159;466760.07214872784;448580.67754506104;450240.99059172784;465364.4418098396;450970.15323592996;400873.84508136206;476500.6532114022;435744.4992520704;433430.6572209153;188992.59102226305;254638.09398592086;468804.0567466073;200788.67467366654;199079.28556468463;273.47925560402183;204145.63869544593;97222.99147620234;30002.9900444635;41491.97107123135;0;0;0;0;0;0;0;2;9;12;155011863039.88214;60049248170.104;131024896819.90964;40803.08313948963;6789.723012514499;0.0;0.0;457043.61438578565;120497.220622407;0.0;45460.050076876185;4.1465504882878665;0.2963586140027758
721;2019-05-10 05:01:44.774;627;621;184;185;163;38;28;25;24;32;761;194;29;66;242;130;241;576;159;32;28;3;618;356;361;141;361;306;620;-2.0;580.0;937.0;169.0;0.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;13239.3662109375;6962.2294921875;3032.10327148438;1360.50671386719;606.0;196078;446.0;0.0;Calculated values ==>;1557457304.774;335.86;335.26000000000005;291.56;291.66;289.46000000000004;276.96000000000004;273.955091788801;275.96000000000004;275.66;275.56;276.36;349.26;292.56;276.06;279.76000000000005;297.36;286.16;297.26000000000005;330.76000000000005;276.36;275.96000000000004;317.76000000000005;333.76000000000005;273.46000000000004;242.77792619122317;268.3187672390254;273.955091788801;289.06;6180000.0;3560000.0;3610000.0;1410000.0;3610000.0;3060000.0;6200000.0;0.0;0.09666666666666666;0.15616666666666665;0.028166666666666666;0.0;0.0;0.0;6962.2294921875;3032.10327148438;1360.50671386719;13239.3662109375;485288.36111491534;484211.0176385209;247537.14936494126;247882.14392997924;240636.98332546372;430412.23801567365;432857.16687699256;444512.27536222443;471767.92807864514;529563.0046643513;466902.48658854986;445233.9253261885;450422.0409547465;465058.7251422519;450429.13405674417;404801.67979585734;477644.58890809503;433588.14229367237;432857.16687699256;187321.02276691253;254219.67992080047;468903.15145096794;201534.5126545796;199079.28556468463;273.7843874006292;204378.04717993172;97345.00628106271;30026.855263175614;41545.847108242335;0;0;0;0;0;0;0;2;9;12;155238315684.65585;60138065480.01524;131217964234.71672;37945.0272761772;7530.883326098272;0.0;0.0;457732.5619160963;120622.50802698675;0.0;45460.050076876185;4.004980492435059;0.2947566757129637
722;2019-05-10 05:02:41.774;626;621;187;187;165;40;30;27;-4;33;758;194;0;58;242;131;240;573;159;33;30;4;611;358;363;142;363;307;614;-2.0;545.0;985.0;172.0;0.0;0;100;24;1;0;0;1;0;0;0;1;0;0;0;0;13362.5419921875;7083.44140625;2995.34008789062;1360.75939941406;603.0;196079;443.0;0.0;Calculated values ==>;1557457361.774;335.76000000000005;335.26000000000005;291.86;291.86;289.66;277.16;274.1680685717883;276.16;275.86;272.76000000000005;276.46000000000004;348.96000000000004;292.56;273.16;278.96000000000004;297.36;286.26000000000005;297.16;330.46000000000004;276.46000000000004;276.16;317.46000000000004;333.46000000000004;273.56;242.98782864720522;268.43790593516167;274.1680685717883;289.06;6110000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3070000.0;6140000.0;0.0;0.09083333333333334;0.16416666666666666;0.028666666666666667;0.0;0.0;0.0;7083.44140625;2995.34008789062;1360.75939941406;13362.5419921875;485915.80756056926;484877.4147061444;248820.97229745946;248820.97229745946;241452.34239981012;430280.9020939914;432717.6920543523;440147.045952615;471734.03124744946;529172.7083407035;466760.07214872784;440754.3233983486;449136.8774881625;464766.5650395172;450212.6988455641;407783.3470274067;477918.09229780675;433269.66867335857;432717.6920543523;186067.36719380575;252964.46457616048;468865.19519545574;202069.94079448475;199079.28556468463;274.0022132861192;204588.64561987313;97456.20117567535;30048.398619905758;41593.56436817072;0;0;0;0;0;0;0;2;9;12;155444655684.65585;60218720480.01524;131392669234.71672;39084.324763459714;7648.130626161169;0.0;0.0;458342.37761974346;120742.67522077546;0.0;45460.050076876185;4.085168786445888;0.2999222345818795
723;2019-05-10 05:03:41.784;622;619;190;190;168;42;32;28;3;33;754;195;2;47;242;133;238;567;158;34;32;5;608;359;364;142;364;307;610;-1.0;521.0;929.0;135.0;0.0;0;100;27;1;0;0;1;0;0;0;1;0;0;0;0;13568.484375;7242.3603515625;2959.64868164062;1364.20092773438;601.0;196080;440.0;0.0;Calculated values ==>;1557457421.784;335.36;335.06;292.16;292.16;289.96000000000004;277.36;274.27422755570615;276.36;275.96000000000004;273.46000000000004;276.46000000000004;348.56000000000006;292.66;273.36;277.86;297.36;286.46000000000004;296.96000000000004;329.86;276.56;276.36;317.16;333.26000000000005;273.66;242.98782864720522;268.43790593516167;274.27422755570615;288.96000000000004;6080000.0;3590000.0;3640000.0;1420000.0;3640000.0;3070000.0;6100000.0;0.0;0.08683333333333333;0.15483333333333332;0.022500000000000003;0.0;0.0;0.0;7242.3603515625;2959.64868164062;1364.20092773438;13568.484375;485680.9693016415;485036.4348238087;250061.68287491714;250061.68287491714;242544.90694623842;430214.79039162316;432833.13015370606;441206.9368439809;471734.03124744946;528753.9426178363;466882.5607199105;441056.33201739576;447600.3881133133;464620.0566218266;450324.76558622235;408278.3759115002;477509.8158785769;433201.5241952028;432833.13015370606;184813.72873217988;252127.67657613798;468964.41255619563;202406.67277287628;199079.28556468463;274.137787379673;204813.10824376732;97575.60275391837;30071.110407295506;41643.197545393334;0;0;0;0;0;0;0;2;9;12;155662792034.6212;60303934680.0017;131576899934.68744;36974.240887009364;5997.549145124686;0.0;0.0;458976.30463696003;120856.40817118445;0.0;45460.050076876185;3.7152870453901885;0.263093576077543
724;2019-05-10 05:04:41.765;615;615;192;193;171;42;33;29;18;34;751;195;14;41;242;134;235;563;158;36;33;6;604;359;364;143;364;306;606;-1.0;521.0;918.0;149.0;0.0;0;100;28;1;0;0;1;0;0;0;1;0;0;0;0;13811.712890625;7214.15234375;2953.37817382812;1356.64636230469;599.0;196081;437.0;0.0;Calculated values ==>;1557457481.765;334.66;334.66;292.36;292.46000000000004;290.26000000000005;277.36;274.27422755570615;276.46000000000004;276.06;274.96000000000004;276.56;348.26;292.66;274.56;277.26000000000005;297.36;286.56;296.66;329.46000000000004;276.76000000000005;276.46000000000004;316.86;333.06;273.76000000000005;243.1966462407574;268.3187672390254;274.27422755570615;288.96000000000004;6040000.0;3590000.0;3640000.0;1430000.0;3640000.0;3060000.0;6060000.0;0.0;0.08683333333333333;0.153;0.024833333333333332;0.0;0.0;0.0;7214.15234375;2953.37817382812;1356.64636230469;13811.712890625;485134.9917244859;484913.41443670384;250970.70541004516;251340.42499561192;243660.70825976974;430214.79039162316;433017.6092021058;443639.0469653982;471700.2039591064;528516.7185281644;467024.7474957862;443052.3292051162;446944.7289150091;464620.0566218266;450471.520473373;408787.2069881506;477400.1519090859;433567.68989926;433017.6092021058;183560.10687098323;251290.9062238717;468926.6663542118;202370.77365886475;199079.28556468463;274.1238313694078;205041.2043017194;97696.03554428673;30093.77695476873;41692.45716551998;0;0;0;0;0;0;0;2;9;12;155881122875.29462;60389407605.26534;131760741700.2545;36914.04581589961;6619.471335267785;0.0;0.0;459591.84537840413;120961.5167139301;0.0;45460.050076876185;3.777581479781148;0.2718754045956052
725;2019-05-10 05:05:41.796;608;609;193;194;173;41;35;30;30;35;746;195;26;40;242;135;233;551;158;37;34;7;599;359;364;143;364;305;601;-1.0;587.0;936.0;124.0;0.0;0;100;29;1;0;0;1;0;0;0;1;0;0;0;0;13932.3671875;7198.4921875;2899.54956054688;1356.20739746094;598.0;196082;435.0;0.0;Calculated values ==>;1557457541.796;333.96000000000004;334.06;292.46000000000004;292.56;290.46000000000004;277.26000000000005;274.27422755570615;276.66;276.16;276.16;276.66;347.76;292.66;275.76000000000005;277.16;297.36;286.66;296.46000000000004;328.26000000000005;276.86;276.56;316.66;332.96000000000004;273.86;243.1966462407574;268.19934244402924;274.27422755570615;288.96000000000004;5990000.0;3590000.0;3640000.0;1430000.0;3640000.0;3050000.0;6010000.0;0.0;0.09783333333333334;0.156;0.020666666666666667;0.0;0.0;0.0;7198.4921875;2899.54956054688;1356.20739746094;13932.3671875;484702.8596039341;484621.25133573456;251576.45836319344;251952.42484618982;244501.24864010312;430214.79039162316;433384.8821390699;445574.1301323474;471798.96558121993;528070.4398255501;467166.66808169626;445000.09919413156;446994.97740117426;464620.0566218266;450618.06980366615;410170.1169313099;476230.2763412051;433749.95420475816;433201.5241952028;182724.36793118677;250872.52762923925;469026.00599727634;202433.6972081253;199079.28556468463;274.14829115631517;205272.5244223257;97816.20296961986;30116.395749737934;41741.25676332979;0;0;0;0;0;0;0;2;9;12;156099635714.92664;60475251935.12079;131944136404.94568;37929.90753617865;5509.574381642455;0.0;0.0;460215.8672334198;121062.64431701423;0.0;45460.050076876185;3.792433826608128;0.26408072573709374
726;2019-05-10 05:06:41.786;601;603;193;194;174;40;35;31;39;36;742;195;36;44;242;137;231;537;158;36;35;8;599;358;363;143;363;305;601;-1.0;505.0;837.0;150.0;0.0;0;100;29;1;0;0;1;0;0;0;1;0;0;0;0;14097.12109375;7204.9111328125;2862.81958007812;1348.88513183594;596.0;196083;433.0;0.0;Calculated values ==>;1557457601.786;333.26000000000005;333.46000000000004;292.46000000000004;292.56;290.56;277.16;274.1680685717883;276.66;276.26000000000005;277.06;276.76000000000005;347.36;292.66;276.76000000000005;277.56;297.36;286.86;296.26000000000005;326.86;276.76000000000005;276.66;316.46000000000004;332.76000000000005;273.96000000000004;243.1966462407574;268.19934244402924;274.1680685717883;288.96000000000004;5990000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3050000.0;6010000.0;0.0;0.08416666666666667;0.13949999999999999;0.025;0.0;0.0;0.0;7204.9111328125;2862.81958007812;1348.88513183594;14097.12109375;483713.3736070731;483772.0339279832;251576.45836319344;251952.42484618982;244837.84874760424;430280.9020939914;433634.880018922;446853.7789523966;471897.7078724963;527651.7105751382;467166.66808169626;446429.01896656933;447557.86663498206;464766.5650395172;451090.0219290575;409316.7041168027;474137.1742551723;433816.67410848953;433634.880018922;181888.63598580268;250035.78352995744;469125.32372254826;202075.0879270063;199079.28556468463;274.0042176919761;205506.0645615284;97936.2113259147;30138.9344304127;41789.26850288549;0;0;0;0;0;0;0;2;9;12;156317699364.9613;60561037635.13443;132127105904.97476;34146.62739804194;6676.255894888549;0.0;0.0;460816.40491833526;121164.17597790385;0.0;45460.050076876185;3.5757429213830436;0.26115532803778063
727;2019-05-10 05:07:41.766;596;598;193;193;173;39;35;31;46;37;739;195;43;47;242;138;229;529;158;38;35;8;597;358;363;144;363;304;599;-1.0;651.0;882.0;184.0;0.0;0;100;29;1;0;0;1;0;0;0;1;0;0;0;0;14105.5927734375;7161.650390625;2868.8544921875;1350.38635253906;595.0;196084;431.0;0.0;Calculated values ==>;1557457661.766;332.76000000000005;332.96000000000004;292.46000000000004;292.46000000000004;290.46000000000004;277.06;274.1680685717883;276.66;276.26000000000005;277.76000000000005;276.86;347.06000000000006;292.66;277.46000000000004;277.86;297.36;286.96000000000004;296.06;326.06;276.96000000000004;276.66;316.26000000000005;332.66;273.96000000000004;243.40439225979637;268.0796299477929;274.1680685717883;288.96000000000004;5970000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3040000.0;5990000.0;0.0;0.1085;0.147;0.03066666666666667;0.0;0.0;0.0;7161.650390625;2868.8544921875;1350.38635253906;14105.5927734375;483229.8648454583;483287.64181661146;251672.47123978453;251672.47123978453;244572.73894925276;430280.9020939914;433634.880018922;448026.5480966273;471864.221826097;527415.194142179;467308.3238851196;447607.1325964645;448165.9890469976;464766.5650395172;451235.5386775235;409357.73156739137;473182.18680512987;434178.6716885159;433634.880018922;181052.91087944093;249617.41799618208;468988.4700171027;202000.0454812612;199079.28556468463;273.9749879436665;205741.00883629115;98055.89276486606;30161.420861479965;41837.01653218602;0;0;0;0;0;0;0;2;9;12;156535426765.03055;60647108935.161804;132309745005.03284;36165.89588445881;8187.645019099142;0.0;0.0;461402.1472999777;121288.00053027947;0.0;45460.050076876185;3.8971939882692195;0.29223736965652625
728;2019-05-10 05:08:41.777;593;595;192;192;173;38;36;31;49;37;735;194;47;52;242;139;228;523;158;41;36;9;596;357;362;144;362;304;598;-1.0;422.0;893.0;157.0;0.0;0;100;28;1;0;0;1;0;0;0;1;0;0;0;0;14058.134765625;7089.8974609375;2844.42700195312;1354.72546386719;593.0;196085;430.0;0.0;Calculated values ==>;1557457721.777;332.46000000000004;332.66;292.36;292.36;290.46000000000004;276.96000000000004;274.0616903277293;276.76000000000005;276.26000000000005;278.06;276.86;346.66;292.56;277.86;278.36;297.36;287.06;295.96000000000004;325.46000000000004;277.26000000000005;276.76000000000005;316.16;332.46000000000004;274.06;243.40439225979637;268.0796299477929;274.0616903277293;288.96000000000004;5960000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3040000.0;5980000.0;0.0;0.07033333333333333;0.14883333333333332;0.026166666666666668;0.0;0.0;0.0;7089.8974609375;2844.42700195312;1354.72546386719;14058.134765625;482917.1649999267;482974.43254847504;251344.96837593618;251344.96837593618;244608.68114812643;430346.717906069;434064.28222162405;448444.3321323563;471864.221826097;526996.4416109389;467186.51452007843;448165.9890469976;448860.518063585;464912.7873590418;451558.9602677456;409379.2151552466;472399.5720093398;434960.5676705249;434064.28222162405;180635.0508419939;248780.69988749037;469087.9315675536;201819.36142642068;199079.28556468463;273.90003948905706;205975.7495933796;98174.67743666485;30183.96759272892;41884.635939863285;0;0;0;0;0;0;0;2;9;12;156752966639.73325;60733524775.0437;132492178444.78351;36706.01647340008;6993.527585359645;0.0;0.0;462009.52456755145;121414.53349526851;0.0;45460.050076876185;3.870967383639709;0.2814597066306151
729;2019-05-10 05:09:41.797;592;593;191;192;172;37;35;31;49;38;732;194;48;54;242;139;227;523;158;43;34;9;595;357;362;144;361;303;597;-1.0;447.0;715.0;171.0;0.0;0;100;26;1;0;0;1;0;0;0;1;0;0;0;0;13875.443359375;6980.65771484375;2850.98852539062;1344.42529296875;591.0;196086;429.0;0.0;Calculated values ==>;1557457781.797;332.36;332.46000000000004;292.26000000000005;292.36;290.36;276.86;274.0616903277293;276.66;276.26000000000005;278.06;276.96000000000004;346.36;292.56;277.96000000000004;278.56;297.36;287.06;295.86;325.46000000000004;277.46000000000004;276.56;316.06;332.26000000000005;274.06;243.40439225979637;267.9596281332873;274.0616903277293;288.96000000000004;5950000.0;3570000.0000000005;3620000.0000000005;1440000.0;3610000.0;3030000.0;5970000.0;0.0;0.0745;0.11916666666666667;0.0285;0.0;0.0;0.0;6980.65771484375;2850.98852539062;1344.42529296875;13875.443359375;482888.71991541766;482803.500533029;251018.59025839824;251392.76367763442;244307.80814309613;430346.717906069;433883.48505660606;448630.7726451126;471963.08021786925;526760.3159394548;467328.1308371761;448492.1240640218;449321.41302191373;465058.7251422519;451558.9602677456;409401.34432506113;472527.854390083;435315.5984456732;433702.1600636701;180217.192455513;247943.99896000302;469087.9315675536;201679.5727425335;199079.28556468463;273.84550774247515;206208.6070042865;98291.97114796791;30206.468013336395;41932.113556508084;0;0;0;0;0;0;0;2;9;12;156970239039.6642;60819953575.016235;132674339144.72562;29428.35132172401;7621.138226513074;0.0;0.0;462560.8280055795;121536.36297328932;0.0;45460.050076876185;3.31507269241847;0.25506856647489345
730;2019-05-10 05:10:41.788;591;592;190;191;171;37;36;32;48;38;729;194;47;58;242;139;226;523;158;46;36;10;592;357;362;144;362;303;594;-2.0;454.0;1058.0;154.0;0.0;0;100;25;1;0;0;1;0;0;0;1;0;0;0;0;13826.037109375;6875.98291015625;2841.21166992188;1345.71166992188;588.0;196087;429.0;0.0;Calculated values ==>;1557457841.788;332.26000000000005;332.36;292.16;292.26000000000005;290.26000000000005;276.86;274.0616903277293;276.76000000000005;276.36;277.96000000000004;276.96000000000004;346.06000000000006;292.56;277.86;278.96000000000004;297.36;287.06;295.76000000000005;325.46000000000004;277.76000000000005;276.76000000000005;316.06;331.96000000000004;274.16;243.40439225979637;267.9596281332873;274.0616903277293;288.96000000000004;5920000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3030000.0;5940000.0;0.0;0.07566666666666667;0.17633333333333334;0.025666666666666667;0.0;0.0;0.0;6875.98291015625;2841.21166992188;1345.71166992188;13826.037109375;483087.6162394879;483002.32663924934;250786.94100341765;251161.00236436684;244078.57067511507;430346.717906069;434064.28222162405;448492.1240640218;471963.08021786925;526446.2480179393;467328.1308371761;448353.2992136279;449870.8715090784;464912.7873590418;451558.9602677456;410319.3320994028;472911.6805735233;435844.5533831253;434064.28222162405;180217.192455513;246688.97952812296;469187.37098983396;201881.7937958874;199079.28556468463;273.9243786562737;206439.41804868396;98407.42583271317;30228.882458754844;41979.54144302417;0;0;0;0;0;0;0;2;9;12;157187406460.29944;60906340615.26892;132856111875.25731;43485.62157061436;6860.843147977962;0.0;0.0;463168.3533056599;121657.02804928631;0.0;45460.050076876185;4.550925731526675;0.3208779656451843
731;2019-05-10 05:11:41.778;590;591;190;191;171;36;37;32;47;38;727;194;46;58;242;139;225;523;157;49;37;10;593;356;361;144;361;304;595;-1.0;440.0;693.0;145.0;0.0;0;100;24;1;0;0;1;0;0;0;1;0;0;0;0;13810.837890625;6833.384765625;2859.9326171875;1347.26513671875;585.0;196088;429.0;0.0;Calculated values ==>;1557457901.778;332.16;332.26000000000005;292.16;292.26000000000005;290.26000000000005;276.76000000000005;273.955091788801;276.86;276.36;277.86;276.96000000000004;345.86;292.56;277.76000000000005;278.96000000000004;297.36;287.06;295.66;325.46000000000004;278.06;276.86;316.06;331.66;274.16;243.40439225979637;268.0796299477929;273.955091788801;288.86;5930000.0;3560000.0;3610000.0;1440000.0;3610000.0;3040000.0;5950000.0;0.0;0.07333333333333333;0.11549999999999999;0.024166666666666666;0.0;0.0;0.0;6833.384765625;2859.9326171875;1347.26513671875;13810.837890625;482832.2072804842;482746.6147970895;250740.01892268518;251113.30246890642;244043.05642096285;430412.23801567365;434489.842356074;448165.9890469976;471963.08021786925;526158.4464263396;467186.51452007843;448026.5480966273;449688.22403800517;465058.7251422519;451736.55110070325;409447.536033243;472783.90811363613;436603.72145541804;434489.842356074;180217.192455513;245433.99809710225;469187.37098983396;201491.97499566647;199079.28556468463;273.7677738220654;206669.6869558386;98521.6515225744;30251.32019190152;42027.04306050168;0;0;0;0;0;0;0;2;9;12;157404270310.33392;60992726215.28265;133038181525.28625;28490.848622928745;6469.305403192381;0.0;0.0;463768.057256715;121768.0941064685;0.0;45460.050076876185;3.16651353896184;0.23639964060800503
732;2019-05-10 05:12:41.809;589;591;190;191;170;36;38;32;48;38;726;194;46;60;242;138;225;525;158;51;38;10;591;356;361;144;361;303;593;-1.0;400.0;835.0;176.0;0.0;0;100;25;1;0;0;1;0;0;0;1;0;0;0;0;13867.177734375;6896.35986328125;2822.19970703125;1347.80444335938;582.0;196089;430.0;0.0;Calculated values ==>;1557457961.809;332.06;332.26000000000005;292.16;292.26000000000005;290.16;276.76000000000005;273.955091788801;276.96000000000004;276.36;277.96000000000004;276.96000000000004;345.76;292.56;277.76000000000005;279.16;297.36;286.96000000000004;295.66;325.66;278.26000000000005;276.96000000000004;316.16;331.36;274.16;243.40439225979637;267.9596281332873;273.955091788801;288.96000000000004;5910000.0;3560000.0;3610000.0;1440000.0;3610000.0;3030000.0;5930000.0;0.0;0.06666666666666667;0.13916666666666666;0.029333333333333333;0.0;0.0;0.0;6896.35986328125;2822.19970703125;1347.80444335938;13867.177734375;482917.92691622936;482974.06771556806;250834.08789086185;251208.93468198285;243778.48385726416;430412.23801567365;434668.6427963687;448492.1240640218;471963.08021786925;526132.0875705427;467328.1308371761;448214.2968835578;450144.6074466229;465058.7251422519;451592.06498555734;410343.13178085274;473340.78330976266;436949.6230331232;434668.6427963687;180635.0508419939;244179.05427248686;469187.37098983396;201489.04929255272;199079.28556468463;273.766630989068;206900.45625489228;98636.1251751341;30273.7907088028;42074.41862786012;0;0;0;0;0;0;0;2;9;12;157620982219.969;61079170855.137085;133220375609.97945;34374.59457236278;7852.484103120249;0.0;0.0;464292.2066197847;121887.50401541374;0.0;45460.050076876185;3.815804235547811;0.2866147410077877
733;2019-05-10 05:13:41.819;587;589;191;191;171;36;40;32;49;38;725;194;48;60;242;139;224;524;158;54;40;10;590;356;361;143;361;303;592;-2.0;411.0;614.0;102.0;0.0;0;100;23;1;0;0;1;0;0;0;1;0;0;0;0;13724.759765625;6738.3505859375;2855.1201171875;1347.53063964844;578.0;196090;431.0;0.0;Calculated values ==>;1557458021.819;331.86;332.06;292.26000000000005;292.26000000000005;290.26000000000005;276.76000000000005;273.955091788801;277.16;276.36;278.06;276.96000000000004;345.66;292.56;277.96000000000004;279.16;297.36;287.06;295.56;325.56;278.56;277.16;316.26000000000005;330.96000000000004;274.16;243.1966462407574;267.9596281332873;273.955091788801;288.96000000000004;5900000.0;3560000.0;3610000.0;1430000.0;3610000.0;3030000.0;5920000.0;0.0;0.0685;0.10233333333333333;0.017;0.0;0.0;0.0;6738.3505859375;2855.1201171875;1347.53063964844;13724.759765625;482748.3826028308;482804.13978947006;251257.10189639253;251257.10189639253;244149.99010807692;430412.23801567365;435024.7519814282;448630.7726451126;472095.1348084983;526027.3466860948;467328.1308371761;448492.1240640218;450144.6074466229;465058.7251422519;451736.55110070325;410367.5494261178;473317.31391432666;437465.24820655317;435024.7519814282;181052.91087944093;242505.85365607988;469323.89381167525;201577.4730833756;199079.28556468463;273.80116152300803;207130.42738949115;98749.76669929072;30296.25557801191;42121.73751155418;0;0;0;0;0;0;0;2;9;12;157837618319.93457;61165285205.1234;133402205909.95055;25281.787655151085;4551.689152381095;0.0;0.0;464789.4259943547;121990.88935387823;0.0;45460.050076876185;2.7267592675360808;0.19637712860239248
734;2019-05-10 05:14:41.780;586;588;191;192;171;35;42;31;50;39;725;194;49;60;241;139;223;525;158;57;41;10;591;354;359;143;358;302;594;125.0;416.0;198.0;41.0;0.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;13818.75;6653.5009765625;2863.91772460938;1353.24450683594;573.0;196091;434.0;0.0;Calculated values ==>;1557458081.78;331.76000000000005;331.96000000000004;292.26000000000005;292.36;290.26000000000005;276.66;273.7412296467126;277.36;276.26000000000005;278.16;277.06;345.66;292.56;278.06;279.16;297.26000000000005;287.06;295.46000000000004;325.66;278.86;277.26000000000005;316.56;330.46000000000004;274.16;243.1966462407574;267.8393353686513;273.7412296467126;288.96000000000004;5910000.0;3540000.0;3590000.0;1430000.0;3579999.9999999995;3020000.0;5940000.0;0.020833333333333332;0.06933333333333333;0.033;0.006833333333333333;0.0;0.020833333333333332;0.0;6653.5009765625;2863.91772460938;1353.24450683594;13818.75;482492.40044885577;482433.93847792374;251161.00236436684;251537.55673110255;244078.57067511507;430542.39183029096;435856.36625110224;448954.665639539;472193.81962526246;526105.8053046324;467469.4839183665;448816.61916108726;450325.8860683614;465364.4418098396;452090.2153152323;409496.29927471833;473213.6483587084;438429.5904723098;435681.3269337161;182306.50109390085;240414.4444865203;469323.89381167525;201123.68766667368;201123.68766667368;273.61487607564544;207359.80744339546;98861.29292305173;30318.74740835436;42169.365182086905;0;0;0;0;0;0;0;2;9;12;158053477919.81097;61251029435.0743;133583587934.8467;8178.422273104557;1832.7014086575107;0.0;4886.61748473005;465068.07983412687;122044.05802640757;0.0;45500.74542004759;1.3704537507442756;0.053614417158557234
735;2019-05-10 05:15:41.790;586;588;191;192;170;34;44;30;49;38;724;194;48;62;241;138;223;529;158;61;43;10;592;352;357;143;357;303;595;-1.0;430.0;690.0;62.0;0.0;0;100;20;1;0;0;1;0;0;0;1;0;0;0;0;13905.087890625;6589.609375;2858.96704101562;1344.05090332031;569.0;196092;439.0;0.0;Calculated values ==>;1557458141.79;331.76000000000005;331.96000000000004;292.26000000000005;292.36;290.16;276.56;273.5264737036516;277.56;276.16;278.06;276.96000000000004;345.56000000000006;292.56;277.96000000000004;279.36;297.26000000000005;286.96000000000004;295.46000000000004;326.06;279.26000000000005;277.46000000000004;317.06;330.06;274.16;243.1966462407574;267.9596281332873;273.5264737036516;288.96000000000004;5920000.0;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;3030000.0;5950000.0;0.0;0.07166666666666667;0.115;0.010333333333333333;0.0;0.0;0.0;6589.609375;2858.96704101562;1344.05090332031;13905.087890625;482378.0731250067;482319.6111944823;251113.30246890642;251489.05535546862;243708.26145768794;430671.36484660726;436674.2638054423;448630.7726451126;472095.1348084983;525922.5953714665;467328.1308371761;448492.1240640218;450417.6927448154;465509.5098274704;452299.02209537284;409037.91188860696;473689.3239781035;439542.75561153266;436501.8475060906;184395.8529593127;238741.38928724395;469323.89381167525;200691.99266432045;201123.68766667368;273.4369544806909;207590.87793111103;98971.6705691727;30341.228616345714;42217.063836910595;0;0;0;0;0;0;0;2;9;12;158268313719.77682;61336843735.06067;133765118184.81784;28512.9596977911;2775.8629785226663;0.0;0.0;465373.89231075515;122082.46913041183;0.0;45541.4740193826;2.8990922924075324;0.19163428596573426
736;2019-05-10 05:16:41.791;587;588;190;192;170;32;45;28;48;38;724;194;47;62;241;138;224;534;158;65;45;10;598;350;355;142;355;303;600;-1.0;421.0;578.0;95.0;0.0;0;100;20;1;0;0;1;0;0;0;1;0;0;0;0;13984.5283203125;6674.1484375;2913.67529296875;1350.16845703125;564.0;196093;447.0;0.0;Calculated values ==>;1557458201.791;331.86;331.96000000000004;292.16;292.36;290.16;276.36;273.3108153835814;277.66;275.96000000000004;277.96000000000004;276.96000000000004;345.56000000000006;292.56;277.86;279.36;297.26000000000005;286.96000000000004;295.56;326.56;279.66;277.66;317.86;329.56;274.16;242.98782864720522;267.9596281332873;273.3108153835814;288.96000000000004;5980000.0;3500000.0;3550000.0;1420000.0;3550000.0;3030000.0;6000000.0;0.0;0.07016666666666667;0.09633333333333334;0.01583333333333333;0.0;0.0;0.0;6674.1484375;2913.67529296875;1350.16845703125;13984.5283203125;481832.7883110825;481746.1559247701;250508.70122576135;251250.06667023498;243534.89105356415;430799.1582183253;437309.20404756913;448492.1240640218;472226.9707426428;525922.5953714665;467328.1308371761;448353.2992136279;450417.6927448154;465798.81223944406;452649.51823674684;406607.2245113054;473810.97691524244;440634.7362071736;437309.20404756913;187738.9118479558;236650.15891445865;469460.1756994288;200002.25346527522;201123.68766667368;273.1573080472992;207823.29527281257;99082.20372633192;30363.680818518656;42265.169991391565;0;0;0;0;0;0;0;2;9;12;158481917279.5188;61422345159.95738;133946921214.59824;23937.857534345923;4266.417102040764;0.0;0.0;465810.989738664;122141.15577577343;0.0;45541.4740193826;2.578560502961292;0.18539310917954063
737;2019-05-10 05:17:41.771;590;590;189;190;169;31;47;27;48;37;725;194;47;63;240;138;225;541;158;68;47;10;600;350;355;142;354;303;602;183.0;404.0;768.0;87.0;0.0;0;100;19;1;0;0;1;0;0;0;1;0;0;0;0;14105.1630859375;6614.923828125;2957.1611328125;1349.82287597656;559.0;196094;461.0;0.0;Calculated values ==>;1557458261.771;332.16;332.16;292.06;292.16;290.06;276.26000000000005;273.3108153835814;277.86;275.86;277.96000000000004;276.86;345.66;292.56;277.86;279.46000000000004;297.16;286.96000000000004;295.66;327.26000000000005;279.96000000000004;277.86;319.26000000000005;329.06;274.16;242.98782864720522;267.9596281332873;273.3108153835814;288.96000000000004;6000000.0;3500000.0;3550000.0;1420000.0;3540000.0;3030000.0;6020000.0;0.030500000000000003;0.06733333333333333;0.128;0.0145;0.0;0.030500000000000003;0.0;6614.923828125;2957.1611328125;1349.82287597656;14105.1630859375;482032.7656756654;481803.267629187;250051.882788765;250417.66995919455;243136.22457549424;430799.1582183253;437648.64973000437;448492.1240640218;472128.42060986464;526027.3466860948;467328.1308371761;448353.2992136279;450553.9940556073;465813.54573049117;452649.51823674684;406078.12013543525;474613.4384472338;441121.22534797736;437648.64973000437;193589.57483703562;234559.02529450474;469460.1756994288;200169.17243371723;200169.17243371723;273.22296054393746;208057.29800768517;99192.9090811577;30386.17324632495;42314.07732040967;0;0;0;0;0;0;0;2;9;12;158694846279.58652;61507516759.98447;134128660614.65604;31785.337808678985;3904.7195473528177;0.0;7243.124057536758;466275.19491334975;122209.22588360489;0.0;45601.81326675888;3.9309232466201753;0.1996781445398046
