;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
738;2019-05-10 05:18:41.772;594;593;188;189;168;31;49;26;48;36;726;194;47;62;240;138;226;545;158;71;48;10;602;349;354;142;354;303;605;145.0;412.0;713.0;63.0;0.0;0;100;18;1;0;0;1;0;0;0;1;0;0;0;0;14003.6376953125;6618.64453125;2974.65283203125;1356.12915039062;555.0;196095;482.0;0.0;Calculated values ==>;1557458321.772;332.56;332.46000000000004;291.96000000000004;292.06;289.96000000000004;276.26000000000005;273.20264511476705;278.06;275.76000000000005;277.96000000000004;276.76000000000005;345.76;292.56;277.86;279.36;297.16;286.96000000000004;295.76000000000005;327.66;280.26000000000005;277.96000000000004;321.36;328.66;274.16;242.98782864720522;267.9596281332873;273.20264511476705;288.96000000000004;6020000.0;3490000.0;3540000.0;1420000.0;3540000.0;3030000.0;6050000.0;0.024166666666666666;0.06866666666666667;0.11883333333333333;0.0105;0.0;0.024166666666666666;0.0;6618.64453125;2974.65283203125;1356.12915039062;14003.6376953125;482376.5328936838;481889.8923861458;249557.4107540212;249918.97132713383;242708.173814338;430862.6128555636;438213.14896778873;448492.1240640218;472029.85167895287;526132.0875705427;467328.1308371761;448353.2992136279;450417.6927448154;465813.54573049117;452824.03457400465;405540.93579424167;474840.37962955155;441815.9417229478;438045.20909982815;202366.40377179522;232886.18681767926;469460.1756994288;199952.75430859055;199952.75430859055;273.1335116657515;208291.54191884352;99303.19065578643;30408.723222433713;42363.5099274498;0;0;0;0;0;0;0;2;9;12;158907549825.17477;61592718180.2201;134310463645.15883;29534.761772603746;2829.8279246038014;0.0;5753.900990788242;466786.2042612875;122265.34804804689;0.0;45710.12361427017;3.48132303006003;0.17713327275855775
739;2019-05-10 05:19:41.782;598;596;186;188;166;31;50;26;26;35;727;194;30;63;240;138;228;550;158;74;50;10;606;349;354;142;354;302;608;220.0;438.0;534.0;150.0;0.0;0;100;17;1;0;0;1;0;0;0;1;0;0;0;0;13919.435546875;6594.544921875;2985.46142578125;1353.08532714844;552.0;196096;504.0;0.0;Calculated values ==>;1557458381.782;332.96000000000004;332.76000000000005;291.76000000000005;291.96000000000004;289.76000000000005;276.26000000000005;273.20264511476705;278.16;275.76000000000005;275.76000000000005;276.66;345.86;292.56;276.16;279.46000000000004;297.16;286.96000000000004;295.96000000000004;328.16;280.56;278.16;323.56;328.36;274.16;242.98782864720522;267.8393353686513;273.20264511476705;288.96000000000004;6060000.0;3490000.0;3540000.0;1420000.0;3540000.0;3020000.0;6080000.0;0.03666666666666667;0.073;0.089;0.025;0.0;0.03666666666666667;0.0;6594.544921875;2985.46142578125;1353.08532714844;13919.435546875;482493.3143743933;481977.66490206786;248715.1302259874;249428.2335772002;241961.3617987665;430862.6128555636;438380.70044030814;445591.39424184;471931.263865096;526315.145651316;467469.4839183665;446159.5380015785;450734.07432656095;465813.54573049117;452824.03457400465;404440.86565400125;475219.07758244936;442294.68271410227;438380.70044030814;211562.405474017;231631.59724164338;469460.1756994288;199718.50449872023;199718.50449872023;273.0412631823633;208524.27297787092;99413.31891953031;30431.303772540836;42413.185824193475;0;0;0;0;0;0;0;2;9;12;159119985225.14102;61677932380.20656;134491993895.12997;21882.687187137657;6743.541780017714;0.0;8750.94718452489;467214.75441567414;122345.13942525287;0.0;45831.0174946677;3.4187197238834064;0.1814412970889095
740;2019-05-10 05:20:41.753;602;598;185;186;165;32;52;26;9;35;727;194;12;57;241;138;229;554;158;76;52;10;603;351;355;141;355;302;605;170.0;419.0;612.0;129.0;0.0;0;100;13;1;0;0;1;0;0;0;1;0;0;0;0;13451.8369140625;6368.1357421875;2985.203125;1343.47644042969;547.0;196097;523.0;0.0;Calculated values ==>;1557458441.753;333.36;332.96000000000004;291.66;291.76000000000005;289.66;276.36;273.4187578820637;278.36;275.76000000000005;274.06;276.66;345.86;292.56;274.36;278.86;297.26000000000005;286.96000000000004;296.06;328.56;280.76000000000005;278.36;325.46000000000004;327.86;274.16;242.77792619122317;267.8393353686513;273.4187578820637;288.96000000000004;6030000.0;3510000.0;3550000.0;1410000.0;3550000.0;3020000.0;6050000.0;0.028333333333333332;0.06983333333333334;0.10200000000000001;0.021500000000000002;0.0;0.028333333333333332;0.0;6368.1357421875;2985.203125;1343.47644042969;13451.8369140625;483404.6986455559;482607.14228600287;248485.06771904902;248840.50804567497;241733.76921406496;430735.4089219946;438490.27250877686;443139.33368828957;472063.34231996303;526315.145651316;467469.4839183665;443576.6592147222;449916.25365142606;465798.81223944406;452474.515376344;406502.12183119624;476186.4609480326;442404.25909788965;438490.27250877686;219505.55070137876;229540.68826423294;469596.2179012159;200307.44012801602;200307.44012801602;273.2816463492191;208752.25666947567;99521.2890475214;30453.764259435993;42462.91731357028;0;0;0;0;0;0;0;2;9;12;159332582419.9855;61762791345.144485;134673106314.9975;24768.853143147902;5789.708722123797;0.0;6748.513584121557;467603.32934943814;122449.53269821317;0.0;45960.117239261665;3.4876806204952358;0.1940183572537611
741;2019-05-10 05:21:41.773;603;599;184;185;164;32;53;26;15;35;727;194;14;53;241;137;229;555;158;78;53;10;604;350;355;142;354;302;607;143.0;454.0;585.0;117.0;0.0;0;100;10;1;0;0;1;0;0;0;1;0;0;0;0;13224.57421875;6196.876953125;2979.82006835938;1346.00671386719;538.0;196098;538.0;0.0;Calculated values ==>;1557458501.773;333.46000000000004;333.06;291.56;291.66;289.56;276.36;273.3108153835814;278.46000000000004;275.76000000000005;274.66;276.66;345.86;292.56;274.56;278.46000000000004;297.26000000000005;286.86;296.06;328.66;280.96000000000004;278.46000000000004;326.96000000000004;326.96000000000004;274.16;242.98782864720522;267.8393353686513;273.3108153835814;288.96000000000004;6040000.0;3500000.0;3550000.0;1420000.0;3540000.0;3020000.0;6070000.0;0.02383333333333333;0.07566666666666667;0.09749999999999999;0.0195;0.0;0.02383333333333333;0.0;6196.876953125;2979.82006835938;1346.00671386719;13224.57421875;483434.27574834245;482522.8262777136;248050.22680549344;248402.5297006981;241349.09221336892;430799.1582183253;438657.43062978593;444011.9539437932;471931.263865096;526315.145651316;467469.4839183665;443867.07844128745;449367.78088530374;465943.0496085122;452507.270481922;405997.11696565564;476090.5385378465;442721.89802569157;438657.43062978593;225777.27872811773;225777.27872811773;469460.1756994288;200050.6607889099;200050.6607889099;273.17635459195486;208974.63419665382;99626.03238942876;30476.184089834547;42512.64240967468;0;0;0;0;0;0;0;2;9;12;159545653419.9178;61847719645.11749;134854366714.9399;23786.22608260112;5253.485540755119;0.0;5686.794681207544;468008.08988474414;122541.58999258086;0.0;46063.779350629426;3.3001505295543274;0.18758888591163372
742;2019-05-10 05:22:41.784;604;600;184;185;163;32;55;26;27;34;726;194;23;49;241;136;230;556;158;81;55;10;602;350;355;142;355;301;604;206.0;456.0;608.0;132.0;0.0;0;100;7;1;0;0;1;0;0;0;1;0;0;0;0;12919.3076171875;5974.8818359375;2974.13745117188;1344.21569824219;530.0;196099;549.0;0.0;Calculated values ==>;1557458561.784;333.56;333.16;291.56;291.66;289.46000000000004;276.36;273.3108153835814;278.66;275.76000000000005;275.86;276.56;345.76;292.56;275.46000000000004;278.06;297.26000000000005;286.76000000000005;296.16;328.76000000000005;281.26000000000005;278.66;328.06;326.16;274.16;242.98782864720522;267.7187500070086;273.3108153835814;288.96000000000004;6020000.0;3500000.0;3550000.0;1420000.0;3550000.0;3010000.0;6040000.0;0.034333333333333334;0.076;0.10133333333333333;0.022000000000000002;0.0;0.034333333333333334;0.0;5974.8818359375;2974.13745117188;1344.21569824219;12919.3076171875;483801.5509115321;483006.5676692303;248172.4973502819;248526.59619346802;241121.6744287746;430799.1582183253;438990.6112634131;445928.9489011945;471832.65708311246;526288.8295691081;467610.5751459798;445360.3359981657;449001.87712873524;465798.81223944406;452364.8428864296;407466.02598064026;476605.9128983101;443196.10460364993;438990.6112634131;230377.04089860234;222432.26289678228;469460.1756994288;200061.76754399994;200061.76754399994;273.18072389584364;209192.53982036386;99727.48230827489;30498.606719966832;42562.2678185936;0;0;0;0;0;0;0;2;9;12;159758692469.62662;61932935265.00103;135035299879.69261;24914.541044195714;5926.764979419435;0.0;8203.223634366519;468414.0040141958;122634.7758277266;0.0;46179.550723962304;3.7932224139006276;0.19963523805647648
743;2019-05-10 05:23:41.784;604;599;184;185;164;32;56;26;37;34;725;194;33;51;241;135;229;554;157;83;56;10;600;350;355;142;355;301;602;322.0;449.0;507.0;68.0;0.0;0;100;5;1;0;0;1;0;0;0;1;0;0;0;0;12616.505859375;5871.419921875;2931.931640625;1336.43957519531;522.0;196100;553.0;0.0;Calculated values ==>;1557458621.784;333.56;333.06;291.56;291.66;289.56;276.36;273.3108153835814;278.76000000000005;275.76000000000005;276.86;276.56;345.66;292.56;276.46000000000004;278.26000000000005;297.26000000000005;286.66;296.06;328.56;281.46000000000004;278.76000000000005;328.46000000000004;325.36;274.16;242.98782864720522;267.7187500070086;273.3108153835814;288.86;6000000.0;3500000.0;3550000.0;1420000.0;3550000.0;3010000.0;6020000.0;0.05366666666666667;0.07483333333333334;0.0845;0.011333333333333334;0.0;0.05366666666666667;0.0;5871.419921875;2931.931640625;1336.43957519531;12616.505859375;484026.03002721496;483090.47624774935;248254.8589497867;248610.17979585018;241506.07536313077;430799.1582183253;439156.6412110168;447336.7810407945;471832.65708311246;526184.2197016921;467610.5751459798;446775.9409123972;449276.9549200224;465798.81223944406;452222.2342453953;407964.9765072659;476553.1267984445;443510.7710569499;439156.6412110168;232049.79005350024;219087.46209138638;469460.1756994288;200212.95779680889;200212.95779680889;273.24017091997825;209405.33826600187;99826.20148958999;30520.945513912146;42611.48506102524;0;0;0;0;0;0;0;2;9;12;159971692469.62662;62018135265.00103;135215899879.69261;20881.963064116786;3051.4684695630253;0.0;12823.311009895826;468795.64154843177;122709.59443980145;0.0;46354.77184599782;3.6249999673987503;0.12013025440909661
744;2019-05-10 05:24:41.795;602;598;185;186;163;32;57;26;44;34;724;194;41;53;241;134;228;553;158;85;57;10;598;349;354;142;354;302;601;140.0;413.0;655.0;112.0;0.0;0;100;3;1;0;0;1;0;0;0;1;0;0;0;0;12459.8974609375;5730.96533203125;2908.91235351562;1342.96447753906;516.0;196101;556.0;0.0;Calculated values ==>;1557458681.795;333.36;332.96000000000004;291.66;291.76000000000005;289.46000000000004;276.36;273.20264511476705;278.86;275.76000000000005;277.56;276.56;345.56000000000006;292.56;277.26000000000005;278.46000000000004;297.26000000000005;286.56;295.96000000000004;328.46000000000004;281.66;278.86;328.76000000000005;324.76000000000005;274.16;242.98782864720522;267.8393353686513;273.20264511476705;288.96000000000004;5980000.0;3490000.0;3540000.0;1420000.0;3540000.0;3020000.0;6010000.0;0.02333333333333333;0.06883333333333333;0.10916666666666666;0.018666666666666668;0.0;0.02333333333333333;0.0;5730.96533203125;2908.91235351562;1342.96447753906;12459.8974609375;483967.36441979965;483061.2768324325;248652.23808121274;249010.18658441032;241215.33258145882;430862.6128555636;439543.0045323493;448123.7737234782;471832.65708311246;526001.1196608918;467469.4839183665;447705.9326627795;449367.78088530374;465943.0496085122;452255.5466972325;408457.49429172114;476526.9386360617;444026.960851186;439543.0045323493;233304.39079467155;216578.99785978085;469460.1756994288;199835.56666735432;199835.56666735432;273.08737939381416;209614.3466053876;99922.90575949094;30543.27797461044;42660.16768461495;0;0;0;0;0;0;0;2;9;12;160184431465.18106;62103350885.22312;135396833045.16417;27104.79593696019;5032.992701932057;0.0;5593.173550183215;469195.6045209205;122776.97730099966;0.0;46508.27068736106;3.7795811626267306;0.21396876742741106
745;2019-05-10 05:25:41.785;600;597;185;186;163;32;59;26;50;34;722;194;47;57;241;133;228;551;158;87;59;10;593;350;355;143;355;302;596;262.0;445.0;370.0;131.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12195.353515625;5551.90966796875;2877.67626953125;1336.00793457031;510.0;196102;557.0;0.0;Calculated values ==>;1557458741.785;333.16;332.86;291.66;291.76000000000005;289.46000000000004;276.36;273.3108153835814;279.06;275.76000000000005;278.16;276.56;345.36;292.56;277.86;278.86;297.26000000000005;286.46000000000004;295.96000000000004;328.26000000000005;281.86;279.06;328.86;324.16;274.16;243.1966462407574;267.8393353686513;273.3108153835814;288.96000000000004;5930000.0;3500000.0;3550000.0;1430000.0;3550000.0;3020000.0;5960000.0;0.043666666666666666;0.07416666666666667;0.06166666666666667;0.021833333333333333;0.0;0.043666666666666666;0.0;5551.90966796875;2877.67626953125;1336.00793457031;12195.353515625;484245.7865116991;483484.7120097273;248865.25963863154;249226.46567248576;241373.4819403119;430799.1582183253;439652.53298594663;448954.665639539;471700.2039591064;525791.717245525;467469.4839183665;448540.00715330127;449916.25365142606;465798.81223944406;451936.46894678305;410711.2100742052;476840.91225618543;444136.66200049536;439652.53298594663;233722.59852315116;214070.64678622372;469323.89381167525;199984.8211181419;199984.8211181419;273.1504476460906;209819.7727868208;100016.9140471795;30565.599023919884;42708.38121955269;0;0;0;0;0;0;0;2;9;12;160397096015.21487;62188836635.23671;135578002845.19296;15353.140412152823;5880.5697538088125;0.0;10465.49008489414;469549.3616878633;122867.90849708632;0.0;46642.07058064181;3.2460084523395736;0.14514849525654108
746;2019-05-10 05:26:41.775;598;595;187;187;164;32;60;25;54;34;721;194;51;61;241;133;226;546;158;89;60;10;593;349;354;143;354;302;595;95.0;446.0;390.0;127.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12287.12890625;5579.369140625;2883.31469726562;1337.33093261719;502.0;196103;558.0;0.0;Calculated values ==>;1557458801.775;332.96000000000004;332.66;291.86;291.86;289.56;276.36;273.20264511476705;279.16;275.66;278.56;276.56;345.26;292.56;278.26000000000005;279.26000000000005;297.26000000000005;286.46000000000004;295.76000000000005;327.76000000000005;282.06;279.16;328.96000000000004;323.36;274.16;243.1966462407574;267.8393353686513;273.20264511476705;288.96000000000004;5930000.0;3490000.0;3540000.0;1430000.0;3540000.0;3020000.0;5950000.0;0.01583333333333333;0.07433333333333333;0.065;0.021166666666666667;0.0;0.01583333333333333;0.0;5579.369140625;2883.31469726562;1337.33093261719;12287.12890625;483963.9545461204;483314.3543971743;249634.336615506;249634.336615506;241730.2326726748;430862.6128555636;440035.678959561;449505.1483678675;471700.2039591064;525687.0003987236;467469.4839183665;449092.5406545863;450462.1078894688;465943.0496085122;452112.97467783996;409875.01946935133;476224.8479651161;444648.3285174418;440035.678959561;234140.81001818314;210726.34883551928;469323.89381167525;199635.40700573692;199635.40700573692;273.0085070528473;210023.7594702544;100109.65924382306;30587.873134846006;42756.38147624062;0;0;0;0;0;0;0;2;9;12;160609760565.2487;62274622335.25035;135759172645.22177;16241.53318853849;5708.406304059027;0.0;3806.3376392688806;469812.6067530865;122964.46720178382;0.0;46760.98265637912;2.6281875828776715;0.17038696884800858
747;2019-05-10 05:27:41.776;596;593;187;188;165;31;61;25;57;33;719;194;54;63;241;132;225;544;158;92;61;10;591;349;354;143;353;302;593;141.0;419.0;317.0;150.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12183.216796875;5552.2412109375;2891.51342773438;1337.32763671875;495.0;196104;559.0;0.0;Calculated values ==>;1557458861.776;332.76000000000005;332.46000000000004;291.86;291.96000000000004;289.66;276.26000000000005;273.20264511476705;279.26000000000005;275.66;278.86;276.46000000000004;345.06000000000006;292.56;278.56;279.46000000000004;297.26000000000005;286.36;295.66;327.56;282.36;279.26000000000005;329.06;322.66;274.16;243.1966462407574;267.8393353686513;273.20264511476705;288.96000000000004;5910000.0;3490000.0;3540000.0;1430000.0;3529999.9999999995;3020000.0;5930000.0;0.0235;0.06983333333333334;0.05283333333333333;0.025;0.0;0.0235;0.0;5552.2412109375;2891.51342773438;1337.32763671875;12183.216796875;483906.89909113746;483257.4499956097;249723.98084033388;250091.6749275046;242122.2214973729;430862.6128555636;440199.20167460025;449916.25365142606;471601.4229191921;525477.5352380896;467469.4839183665;449505.1483678675;450734.07432656095;466087.013047778;451970.22021737404;410343.13178085274;476174.6671622964;445111.50831474504;440199.20167460025;234559.02529450474;207800.24178383037;469323.89381167525;199566.63978511104;199566.63978511104;272.9813871140536;210227.68241619322;100202.42420936436;30610.162327710572;42804.50584595028;0;0;0;0;0;0;0;2;9;12;160822164104.99213;62360423765.146706;135940375665.00288;13226.80459927031;6743.931350664105;0.0;5654.865204402997;470058.1803271796;123068.23841160584;0.0;46839.827327370425;2.6199146917322085;0.1623777796366253
748;2019-05-10 05:28:41.786;595;591;188;189;166;31;63;25;58;33;718;194;56;68;241;132;224;539;158;94;62;10;590;348;353;143;353;303;593;131.0;446.0;134.0;87.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12361.14453125;5528.77734375;2875.88671875;1348.54406738281;487.0;196105;558.0;0.0;Calculated values ==>;1557458921.786;332.66;332.26000000000005;291.96000000000004;292.06;289.76000000000005;276.26000000000005;273.0942459734351;279.46000000000004;275.66;278.96000000000004;276.46000000000004;344.96000000000004;292.56;278.76000000000005;279.96000000000004;297.26000000000005;286.36;295.56;327.06;282.56;279.36;328.96000000000004;321.86;274.16;243.1966462407574;267.9596281332873;273.0942459734351;288.96000000000004;5900000.0;3479999.9999999995;3529999.9999999995;1430000.0;3529999.9999999995;3030000.0;5930000.0;0.021833333333333333;0.07433333333333333;0.022333333333333334;0.0145;0.0;0.021833333333333333;0.0;5528.77734375;2875.88671875;1348.54406738281;12361.14453125;483878.5576624256;482974.06771556806;250091.6749275046;250461.68976459693;242450.58570054738;430925.7729439634;440740.7926089357;449870.8715090784;471601.4229191921;525293.8663315836;467328.1308371761;449596.476301459;451233.12863988744;466087.013047778;452146.6280804448;410367.5494261178;475434.0867997809;445615.92844870006;440578.63641352893;234140.81001818314;204456.2876039246;469323.89381167525;199301.03311568877;199301.03311568877;272.8722933927183;210432.2528499525;100294.7814209423;30632.548322285227;42852.575524108;0;0;0;0;0;0;0;2;9;12;161034299454.9584;62446238065.13307;136121905914.97403;5596.059724119035;3915.331480091804;0.0;5267.89433866951;470215.06367271673;123157.08040637973;0.0;46930.8654940476;1.515325557095225;0.07524740486442685
749;2019-05-10 05:29:41.777;593;590;189;189;166;31;64;24;59;33;718;194;58;68;241;132;223;537;158;96;63;10;589;348;353;143;352;303;591;144.0;437.0;230.0;112.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12278.8486328125;5527.8056640625;2845.13403320312;1350.01928710938;479.0;196106;557.0;0.0;Calculated values ==>;1557458981.777;332.46000000000004;332.16;292.06;292.06;289.76000000000005;276.26000000000005;273.0942459734351;279.56;275.56;279.06;276.46000000000004;344.96000000000004;292.56;278.96000000000004;279.96000000000004;297.26000000000005;286.36;295.46000000000004;326.86;282.76000000000005;279.46000000000004;328.86;321.06;274.16;243.1966462407574;267.9596281332873;273.0942459734351;288.96000000000004;5890000.0;3479999.9999999995;3529999.9999999995;1430000.0;3520000.0000000005;3030000.0;5910000.0;0.024;0.07283333333333333;0.03833333333333333;0.018666666666666668;0.0;0.024;0.0;5527.8056640625;2845.13403320312;1350.01928710938;12278.8486328125;483709.5211126918;483059.5428463571;250555.12018929084;250555.12018929084;242517.72486647085;430925.7729439634;440902.6152218888;450007.8213432342;471601.4229191921;525293.8663315836;467328.1308371761;449870.8715090784;451233.12863988744;466230.7040123309;452146.6280804448;410392.58393637015;475385.188268212;445921.2918317545;440740.7926089357;233722.59852315116;201112.50472608567;469323.89381167525;199339.08246443834;199339.08246443834;272.8873201556572;210637.5553261128;100386.90579184865;30655.032977011546;42900.243545714984;0;0;0;0;0;0;0;2;9;12;161246067684.7362;62532025195.04306;136303678644.78331;9608.968323687175;5039.716478481756;0.0;5793.6410434679365;470341.7532333638;123231.69461214627;0.0;47023.03112854948;2.102479901281916;0.11493791386471548
750;2019-05-10 05:30:41.777;592;588;189;190;167;31;65;24;60;33;718;194;58;72;241;133;222;534;158;98;65;10;586;348;353;143;353;303;588;271.0;444.0;100.0;131.0;2.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12242.6630859375;5520.666015625;2824.35009765625;1355.60827636719;472.0;196107;556.0;0.0;Calculated values ==>;1557459041.777;332.36;331.96000000000004;292.06;292.16;289.86;276.26000000000005;273.0942459734351;279.66;275.56;279.16;276.46000000000004;344.96000000000004;292.56;278.96000000000004;280.36;297.26000000000005;286.46000000000004;295.36;326.56;282.96000000000004;279.66;328.76000000000005;320.36;274.16;243.1966462407574;267.9596281332873;273.0942459734351;288.96000000000004;5860000.0;3479999.9999999995;3529999.9999999995;1430000.0;3529999.9999999995;3030000.0;5880000.0;0.04516666666666667;0.07400000000000001;0.016666666666666666;0.021833333333333333;0.0003333333333333333;0.0455;0.0;5520.666015625;2824.35009765625;1355.60827636719;12242.6630859375;483906.94769784866;483117.3810755918;250696.95443307122;251073.27799148278;242951.29132023855;430925.7729439634;441064.10731082055;450144.6074466229;471601.4229191921;525293.8663315836;467328.1308371761;449870.8715090784;451773.65031303524;466087.013047778;452288.98126693885;411289.2649652042;475312.8793520837;446225.64802381984;441064.10731082055;233304.39079467155;198186.82848740023;469323.89381167525;199269.60985439236;199646.36695753288;272.85988082904146;210841.90125710238;100478.97638917938;30677.579873373852;42947.48924680548;0;0;0;0;0;0;0;2;9;12;161457867684.7362;62617825195.04306;136485478644.78331;4181.249959870509;5896.18519973401;0.0;10984.507186074588;470456.6717190601;123322.8271261314;0.0;47162.849030462334;2.171194502505876;0.0778816403470195
751;2019-05-10 05:31:41.798;591;587;189;190;167;31;66;24;59;32;718;194;58;71;241;134;221;529;160;101;66;10;586;347;352;142;352;302;589;127.0;426.0;163.0;112.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12222.2431640625;5423.7978515625;2797.92114257812;1347.76025390625;465.0;196108;554.0;0.0;Calculated values ==>;1557459101.798;332.26000000000005;331.86;292.06;292.16;289.86;276.26000000000005;272.9856168485579;279.76000000000005;275.56;279.06;276.36;344.96000000000004;292.56;278.96000000000004;280.26000000000005;297.26000000000005;286.56;295.26000000000005;326.06;283.26000000000005;279.76000000000005;328.56;319.66;274.16;242.98782864720522;267.8393353686513;272.9856168485579;289.16;5860000.0;3470000.0000000005;3520000.0000000005;1420000.0;3520000.0000000005;3020000.0;5890000.0;0.021166666666666667;0.071;0.027166666666666665;0.018666666666666668;0.0;0.021166666666666667;0.0;5423.7978515625;2797.92114257812;1347.76025390625;12222.2431640625;483766.43458170997;482862.289034383;250649.44806686149;251024.9710485149;242916.8639370693;430988.63858405815;441437.9716852236;450189.5037919261;471635.3862721799;525372.7868483943;467469.4839183665;450052.96000731894;451815.7256113659;466230.7040123309;452606.27003258414;410883.20082996815;474445.12397162546;446872.9755028821;441437.9716852236;232467.98657752166;195261.2709748474;469460.1756994288;198993.02497514786;198993.02497514786;272.74631887202656;211045.84683232798;100570.21217631547;30700.115829339487;42994.35790554657;0;0;0;0;0;0;0;2;9;12;161669441710.2539;62703355120.25234;136667042170.22758;6824.171007855808;5048.720146853244;0.0;5131.751372029936;470548.41565982683;123414.06659355013;0.0;47297.198191196076;1.7769663412154464;0.10373619046830196
752;2019-05-10 05:32:41.798;591;586;189;191;167;29;68;23;59;32;718;194;58;74;241;133;221;530;160;103;68;10;591;345;350;142;349;302;594;216.0;407.0;209.0;0.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12442.82421875;5468.8359375;2878.50610351562;1344.08581542969;459.0;196109;552.0;0.0;Calculated values ==>;1557459161.798;332.26000000000005;331.76000000000005;292.06;292.26000000000005;289.86;276.06;272.7676641592781;279.96000000000004;275.46000000000004;279.06;276.36;344.96000000000004;292.56;278.96000000000004;280.56;297.26000000000005;286.46000000000004;295.26000000000005;326.16;283.46000000000004;279.96000000000004;328.36;319.06;274.16;242.98782864720522;267.8393353686513;272.7676641592781;289.16;5910000.0;3450000.0;3500000.0;1420000.0;3490000.0;3020000.0;5940000.0;0.036000000000000004;0.06783333333333334;0.034833333333333334;0.0;0.0;0.036000000000000004;0.0;5468.8359375;2878.50610351562;1344.08581542969;12442.82421875;483201.04652870534;482149.0548251463;250415.30536320075;251161.00236436684;242746.53966002076;431113.4868728058;442178.31018547015;450189.5037919261;471635.3862721799;525372.7868483943;467469.4839183665;450052.96000731894;452218.85131261987;466660.15642007784;452814.0460886295;408622.8925889909;473965.8213302882;447555.26468154823;442178.31018547015;231631.59724164338;192753.74022246967;469460.1756994288;199068.34207438552;199068.34207438552;272.7676641592781;211251.3890605181;100660.98412455765;30722.547879917285;43041.66146593068;0;0;0;0;0;0;0;2;9;12;161880041710.2539;62788555120.25234;136848242170.22758;8747.387133160997;0.0;0.0;8751.958851999048;470678.1786443353;123456.13926144058;0.0;47412.89577639632;1.8056519889917007;0.02274564369128423
753;2019-05-10 05:33:41.789;592;587;190;191;167;27;70;21;60;31;717;194;59;73;240;132;222;535;159;106;69;10;597;343;348;142;348;303;600;217.0;408.0;202.0;0.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12704.9970703125;5509.4365234375;2975.28125;1349.58740234375;453.0;196110;550.0;0.0;Calculated values ==>;1557459221.789;332.36;331.86;292.16;292.26000000000005;289.86;275.86;272.5487779782249;280.16;275.26000000000005;279.16;276.26000000000005;344.86;292.56;279.06;280.46000000000004;297.16;286.36;295.36;326.66;283.76000000000005;280.06;328.16;318.46000000000004;274.16;242.98782864720522;267.9596281332873;272.5487779782249;289.06;5970000.0;3429999.9999999995;3479999.9999999995;1420000.0;3479999.9999999995;3030000.0;6000000.0;0.036166666666666666;0.068;0.033666666666666664;0.0;0.0;0.036166666666666666;0.0;5509.4365234375;2975.28125;1349.58740234375;12704.9970703125;482661.15055745974;481602.67225563194;250508.70122576135;250878.20564380664;242546.02607061522;431237.1583312671;442909.1278395362;450144.6074466229;471536.72207099956;525189.0409441077;467328.1308371761;450007.8213432342;451908.4019570068;466674.73731982487;453021.26970051724;406146.7373630563;473961.7020979306;448377.97079841787;442752.3396054191;230795.22267914342;190246.288480595;469460.1756994288;198536.37464166994;198536.37464166994;272.5487779782249;211460.9228029305;100752.45600546226;30744.991789616994;43090.43570992461;0;0;0;0;0;0;0;2;9;12;162089410300.03424;62873742340.162964;137029714945.03719;8470.810504433417;0.0;0.0;8832.47739952226;470821.642101751;123456.13926144058;0.0;47559.41076445996;1.759482504830961;0.019877800245761055
754;2019-05-10 05:34:41.769;596;589;189;191;167;26;71;19;62;30;717;194;60;75;240;132;224;542;160;109;71;10;604;342;347;142;347;302;607;85.0;404.0;46.0;78.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12889.91796875;5610.47802734375;3022.88745117188;1347.90441894531;448.0;196111;548.0;0.0;Calculated values ==>;1557459281.769;332.76000000000005;332.06;292.06;292.26000000000005;289.86;275.76000000000005;272.43898195401505;280.26000000000005;275.06;279.36;276.16;344.86;292.56;279.16;280.66;297.16;286.36;295.56;327.36;284.06;280.26000000000005;327.96000000000004;317.96000000000004;274.16;242.98782864720522;267.8393353686513;272.43898195401505;289.16;6040000.0;3420000.0000000005;3470000.0000000005;1420000.0;3470000.0000000005;3020000.0;6070000.0;0.014166666666666666;0.06733333333333333;0.007666666666666667;0.013000000000000001;0.0;0.014166666666666666;0.0;5610.47802734375;3022.88745117188;1347.90441894531;12889.91796875;482434.6703317673;481082.83981926466;249831.34346596786;250558.1872149192;242317.21721062847;431298.55289687274;443271.0849899328;450598.1702979624;471438.0385572268;525268.0278683457;467469.4839183665;450325.8860683614;452352.9318728331;466817.3274516289;453194.7458209596;403409.1379781031;474138.4750110907;449005.55704242556;443271.0849899328;229958.8627652946;188156.80290529504;469460.1756994288;197531.76382086083;197531.76382086083;272.1455043709248;211674.14266467094;100845.09107143003;30767.463395102044;43140.40378753721;0;0;0;0;0;0;0;2;9;12;162297840800.10052;62958913940.19005;137211154445.09488;1940.175782991112;3535.0693544213837;0.0;3481.3070498951856;470908.3714014341;123485.5883530997;0.0;47661.991429947586;0.8973359381441103;0.053347169512522115
755;2019-05-10 05:35:41.780;602;592;188;190;166;26;73;19;62;30;718;194;61;75;240;131;227;548;159;111;73;10;607;342;347;141;347;301;610;281.0;415.0;294.0;72.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12914.3779296875;5661.10546875;3052.92822265625;1345.05810546875;445.0;196112;546.0;0.0;Calculated values ==>;1557459341.78;333.36;332.36;291.96000000000004;292.16;289.76000000000005;275.76000000000005;272.43898195401505;280.46000000000004;275.06;279.36;276.16;344.96000000000004;292.56;279.26000000000005;280.66;297.16;286.26000000000005;295.86;327.96000000000004;284.26000000000005;280.46000000000004;327.76000000000005;317.66;274.16;242.77792619122317;267.7187500070086;272.43898195401505;289.06;6070000.0;3420000.0000000005;3470000.0000000005;1410000.0;3470000.0000000005;3010000.0;6100000.0;0.04683333333333333;0.06916666666666667;0.049;0.012;0.0;0.04683333333333333;0.0;5661.10546875;3052.92822265625;1345.05810546875;12914.3779296875;482952.49433046515;481170.22901964094;249343.03996881677;250061.68287491714;241897.9604215723;431298.55289687274;443582.05064538226;450778.10816522007;471570.8910797328;525451.662318171;467610.5751459798;450642.4416611791;452527.9097161589;466817.3274516289;453054.5631206601;403352.6518923714;474669.75251269154;449298.15285161976;443582.05064538226;229122.51738040973;186903.13564328075;469596.2179012159;198050.16634847308;198050.16634847308;272.3517483613447;211889.21788676048;100939.03815424387;30789.908863689787;43191.04486724607;0;0;0;0;0;0;0;2;9;12;162506078969.81592;63043829505.074;137392087609.8476;12383.669149020603;3258.552618632914;0.0;11499.07658123858;471027.7586593564;123542.21224860911;0.0;47786.85084673361;2.698185770342003;0.08204688161900371
756;2019-05-10 05:36:41.790;608;597;186;188;165;26;74;18;63;29;717;194;62;76;240;130;230;554;159;113;74;10;614;341;346;141;346;302;617;148.0;396.0;422.0;48.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13034.82421875;5702.6357421875;3113.5751953125;1339.4228515625;441.0;196113;544.0;0.0;Calculated values ==>;1557459401.79;333.96000000000004;332.86;291.76000000000005;291.96000000000004;289.66;275.76000000000005;272.3289490889957;280.56;274.96000000000004;279.46000000000004;276.06;344.86;292.56;279.36;280.76000000000005;297.16;286.16;296.16;328.56;284.46000000000004;280.56;327.56;317.26000000000005;274.16;242.77792619122317;267.8393353686513;272.3289490889957;289.06;6140000.0;3410000.0;3460000.0;1410000.0;3460000.0;3020000.0;6170000.0;0.024666666666666667;0.066;0.07033333333333333;0.008;0.0;0.024666666666666667;0.0;5702.6357421875;3113.5751953125;1339.4228515625;13034.82421875;483020.38518553076;481087.90777157765;248348.2263456013;249050.48056010873;241360.324595114;431359.6534126046;443940.05684864154;450734.07432656095;471472.3440730569;525268.0278683457;467469.4839183665;450598.1702979624;452486.86662695726;466959.65225406125;453087.97554698325;400940.8178288989;474706.39983823296;449773.2789485789;443940.05684864154;228286.1864045524;185231.60634950487;469596.2179012159;197857.41233002898;197857.41233002898;272.2710410017914;212105.49727852162;101033.75178062721;30812.28326677393;43242.44096030905;0;0;0;0;0;0;0;2;9;12;162714013619.78287;63128443605.06055;137573017759.81885;17785.658560422748;2173.9104445694957;0.0;6070.038564792443;471279.2116254058;123587.49031921619;0.0;47933.28454114274;2.563070716257834;0.11415899255339448
757;2019-05-10 05:37:41.781;615;602;185;187;163;25;76;18;52;28;716;194;54;77;240;130;233;560;160;115;75;10;618;341;346;141;346;301;621;192.0;519.0;330.0;150.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13054.7099609375;5824.43017578125;3135.85498046875;1338.03149414062;438.0;196114;541.0;0.0;Calculated values ==>;1557459461.781;334.66;333.36;291.66;291.86;289.46000000000004;275.66;272.3289490889957;280.76000000000005;274.96000000000004;278.36;275.96000000000004;344.76;292.56;278.56;280.86;297.16;286.16;296.46000000000004;329.16;284.66;280.66;327.26000000000005;316.96000000000004;274.16;242.77792619122317;267.7187500070086;272.3289490889957;289.16;6180000.0;3410000.0;3460000.0;1410000.0;3460000.0;3010000.0;6210000.0;0.032;0.08650000000000001;0.055;0.025;0.0;0.032;0.0;5824.43017578125;3135.85498046875;1338.03149414062;13054.7099609375;483574.72201058775;481355.0089619554;247843.21994438136;248537.34302473973;240607.48477518707;431359.6534126046;444248.22693289357;449414.24132049555;471373.7779470034;525242.266411399;467610.5751459798;449688.3147142546;452794.9005889047;466959.65225406125;453087.97554698325;400285.4455547604;475120.0062603689;450063.3509840419;444094.2764649755;227031.71669481136;183977.97901196036;469596.2179012159;197606.354071713;197606.354071713;272.17115359557243;212322.87745120656;101129.79625434378;30834.592039480118;43294.51173326488;0;0;0;0;0;0;0;2;9;12;162921582479.5651;63213030914.9718;137753890624.6291;13849.433798683041;6799.7465957375725;0.0;7887.6135165844;471542.79785092303;123662.25957740234;0.0;48049.58086130043;2.7710153882210062;0.15317508127378465
758;2019-05-10 05:38:41.801;623;607;184;185;163;26;77;18;35;28;716;193;38;74;240;130;235;565;159;117;77;10;623;342;347;141;346;300;626;289.0;447.0;348.0;102.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12990.185546875;5874.8037109375;3221.5595703125;1340.787109375;434.0;196115;537.0;0.0;Calculated values ==>;1557459521.801;335.46000000000004;333.86;291.56;291.66;289.46000000000004;275.76000000000005;272.43898195401505;280.86;274.96000000000004;276.66;275.96000000000004;344.76;292.46000000000004;276.96000000000004;280.56;297.16;286.16;296.66;329.66;284.86;280.86;326.86;316.56;274.16;242.77792619122317;267.5978703862781;272.43898195401505;289.06;6230000.0;3420000.0000000005;3470000.0000000005;1410000.0;3460000.0;3000000.0;6260000.0;0.04816666666666667;0.0745;0.058;0.017;0.0;0.04816666666666667;0.0;5874.8037109375;3221.5595703125;1340.787109375;12990.185546875;484163.45667161385;481509.9888324215;247308.99091448757;247650.84847450152;240461.3321331687;431298.55289687274;444200.6662029363;447247.5373922678;471373.7779470034;525321.2293381492;467630.40985355095;447665.9719958352;452569.05070648016;466959.65225406125;452914.2109156246;268518.6715472864;475261.6932623994;450171.016042631;444200.6662029363;225359.1397227605;182306.50109390085;469596.2179012159;198024.567012767;198024.567012767;272.3415786813487;212539.99059483042;101227.32236829476;30856.922969087143;43347.50784753326;0;0;0;0;0;0;0;2;9;12;163129551780.32513;63297659115.28108;137934250725.2882;14454.932282011046;4616.718065103632;0.0;11857.482110993156;471778.74619236356;123757.42849565898;0.0;48214.178172952954;2.963369435194632;0.10911802580402846
759;2019-05-10 05:39:41.751;630;612;183;184;161;26;79;18;35;27;714;193;35;71;240;130;238;571;159;119;78;10;624;342;347;142;347;298;627;257.0;717.0;562.0;184.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12855.59375;5882.828125;3212.29736328125;1328.6650390625;438.0;196116;534.0;0.0;Calculated values ==>;1557459581.751;336.16;334.36;291.46000000000004;291.56;289.26000000000005;275.76000000000005;272.43898195401505;281.06;274.96000000000004;276.66;275.86;344.56000000000006;292.46000000000004;276.66;280.26000000000005;297.16;286.16;296.96000000000004;330.26000000000005;285.06;280.96000000000004;326.56;316.96000000000004;274.16;242.98782864720522;267.35522164206344;272.43898195401505;289.06;6240000.0;3420000.0000000005;3470000.0000000005;1420000.0;3470000.0000000005;2980000.0;6270000.0;0.04283333333333333;0.1195;0.09366666666666666;0.03066666666666667;0.0;0.04283333333333333;0.0;5882.828125;3212.29736328125;1328.6650390625;12855.59375;485054.50947109715;482124.27034254174;246931.73331470427;247271.46751534185;239809.35745583015;431298.55289687274;444508.3523855346;447627.2371781062;471141.87126780767;525269.9794935929;467911.733755927;447627.2371781062;452518.58413120336;466817.3274516289;452914.2109156246;399625.30830329144;476047.973315501;450460.36736263643;444354.64257971465;224104.74344509715;183977.97901196036;469460.1756994288;197961.40713035528;197961.40713035528;272.3164809327716;212755.19260370792;101325.22098306168;30879.149865724597;43401.0786422474;0;0;0;0;0;0;0;2;9;12;163337578279.6633;63382488365.01119;138113501224.7179;23385.366081139335;8325.962236118256;0.0;10553.843585080891;472093.8192312043;123865.19428476866;0.0;48400.78358562032;4.054683542562394;0.21709101760617389
760;2019-05-10 05:40:41.812;636;616;181;182;160;29;39;20;44;27;712;193;42;68;240;129;239;571;160;119;42;9;611;346;350;142;350;298;613;-1.0;456.0;831.0;190.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12348.22265625;5741.94384765625;3088.18383789062;1324.1904296875;468.0;196117;531.0;0.0;Calculated values ==>;1557459641.812;336.76000000000005;334.76000000000005;291.26000000000005;291.36;289.16;276.06;272.8767566201714;277.06;275.16;277.56;275.86;344.36;292.46000000000004;277.36;279.96000000000004;297.16;286.06;297.06;330.26000000000005;285.06;277.36;326.26000000000005;319.96000000000004;274.06;242.98782864720522;267.35522164206344;272.8767566201714;289.16;6110000.0;3460000.0;3500000.0;1420000.0;3500000.0;2980000.0;6130000.0;0.0;0.076;0.1385;0.03166666666666666;0.0;0.0;0.0;5741.94384765625;3088.18383789062;1324.1904296875;12348.22265625;487321.16486814304;484277.00286039937;246774.17626652075;247117.76833425893;239899.1501977716;431051.2098666511;437443.2197878351;448869.8142738907;471141.87126780767;525060.89794831;467911.733755927;448594.8971988886;452118.6082165216;466388.7554824311;452072.2041487345;407321.1821255405;477741.71155283926;449914.8418680354;437947.1294314736;222850.3779558165;196515.0671798046;469361.0659032374;199002.45986676725;197961.40713035528;272.7458401435877;212965.43793980737;101422.19257066079;30901.27947025196;43453.636031429145;0;0;0;0;0;0;0;2;9;12;163546890865.04218;63467774985.16557;138292483005.04187;34606.6285853866;8561.355857821554;0.0;0.0;472577.5771753669;124006.06500891811;0.0;48488.82169683017;4.25119480730507;0.32735716100821305
761;2019-05-10 05:41:41.803;637;617;181;182;160;31;24;21;52;28;708;194;49;69;241;128;237;564;160;119;24;9;608;346;351;143;351;298;611;-2.0;363.0;634.0;125.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12132.19921875;5717.30517578125;3036.23193359375;1328.61767578125;515.0;196118;526.0;0.0;Calculated values ==>;1557459701.803;336.86;334.86;291.26000000000005;291.36;289.16;276.26000000000005;272.8767566201714;275.56;275.26000000000005;278.36;275.96000000000004;343.96000000000004;292.56;278.06;280.06;297.26000000000005;285.96000000000004;296.86;329.56;285.06;275.56;325.76000000000005;324.66;274.06;243.1966462407574;267.35522164206344;272.8767566201714;289.16;6080000.0;3460000.0;3510000.0;1430000.0;3510000.0;2980000.0;6110000.0;0.0;0.0605;0.10566666666666666;0.020833333333333332;0.0;0.0;0.0;5717.30517578125;3036.23193359375;1328.61767578125;12132.19921875;487784.0321310883;484641.8670035476;246850.3162381548;247194.96618361425;239957.63565300248;431051.2098666511;434624.13164572034;449962.82048739213;471107.22338200803;524642.6098196963;468032.2913532488;449554.17300267;452252.0768414696;466374.1239446311;451929.92864969507;407824.6176053639;476943.7697587288;449731.89682106464;434624.13164572034;220759.83610629753;216160.93158060662;469224.6196281288;199023.80688574017;197961.40713035528;272.75428120794226;213169.410854691;101517.67198836131;30923.38288843088;43504.665173951595;0;0;0;0;0;0;0;2;9;12;163757159319.82156;63553262160.07588;138471256184.8543;26515.889103907888;5629.183598799764;0.0;0.0;473086.8550857629;124124.30176609158;0.0;48488.82169683017;3.188313747179738;0.23864980425212706
762;2019-05-10 05:42:41.773;635;617;183;183;160;31;25;22;55;28;699;194;53;73;241;127;235;561;161;121;25;9;605;346;351;153;351;302;608;-2.0;424.0;883.0;438.0;0.0;0;33;0;1;0;0;1;0;0;0;1;0;1;0;0;12952.7412109375;5663.12109375;3019.77612304688;2444.4833984375;559.0;196119;522.0;0.0;Calculated values ==>;1557459761.773;336.66;334.86;291.46000000000004;291.46000000000004;289.16;276.26000000000005;272.8767566201714;275.66;275.36;278.66;275.96000000000004;343.06000000000006;292.56;278.46000000000004;280.46000000000004;297.26000000000005;285.86;296.66;329.26000000000005;285.26000000000005;275.66;325.36;329.06;274.06;245.2279566241654;267.8393353686513;272.8767566201714;289.26000000000005;6050000.0;3460000.0;3510000.0;1530000.0;3510000.0;3020000.0;6080000.0;0.0;0.07066666666666667;0.14716666666666667;0.073;0.0;0.0;0.0;5663.12109375;3019.77612304688;2444.4833984375;12952.7412109375;487827.9210963747;484974.679111307;247659.9458443668;247659.9458443668;240046.03883125054;431051.2098666511;434799.8914726758;449642.34892113024;469760.6895823989;523380.51113235316;467469.4839183665;449367.78088530374;452084.624032131;466374.1239446311;451787.471427889;408325.025706941;476861.72569108335;450023.93241515674;434799.8914726758;219087.46209138638;234559.02529450474;467846.6461229537;198699.2199796996;197961.40713035528;272.62581468839034;213378.34750445295;101612.46145554318;30954.809676143217;43555.10667441409;0;0;0;0;0;0;0;2;9;13;163967654019.922;63642017760.118225;138651166184.94012;36930.46380921387;19647.762108457544;0.0;0.0;473615.3103338206;124334.83765981205;0.0;48488.82169683017;5.084595186778347;0.46367578052242975
763;2019-05-10 05:43:41.793;632;614;185;186;162;31;25;22;56;28;657;195;54;84;241;127;233;545;160;122;25;5;603;347;352;158;352;307;605;-2.0;375.0;828.0;384.0;0.0;0;99;0;1;0;0;1;0;0;0;1;0;1;0;0;13242.2939453125;5555.5146484375;2969.81298828125;2881.90795898438;589.0;196120;517.0;0.0;Calculated values ==>;1557459821.793;336.36;334.56;291.66;291.76000000000005;289.36;276.26000000000005;272.9856168485579;275.66;275.36;278.76000000000005;275.96000000000004;338.86;292.66;278.56;281.56;297.26000000000005;285.86;296.46000000000004;327.66;285.36;275.66;324.86;332.06;273.66;246.20719268323901;268.43790593516167;272.9856168485579;289.16;6030000.0;3470000.0000000005;3520000.0000000005;1580000.0;3520000.0000000005;3070000.0;6050000.0;0.0;0.0625;0.13799999999999998;0.064;0.0;0.0;0.0;5555.5146484375;2969.81298828125;2881.90795898438;13242.2939453125;487625.75797202915;484882.9663410617;248485.06771904902;248840.50804567497;240770.97739060776;430988.63858405815;434556.38421811117;448859.13062218303;469078.57097597286;518545.1805104795;466882.5607199105;448580.67754506104;452687.4119466437;466230.7040123309;451610.04976892733;408359.5020240258;474840.37962955155;449987.46547042;434556.38421811117;216997.06728235667;247107.31509690773;466740.51167995064;198858.28252933067;197961.40713035528;272.6929941117489;213596.71222800552;101705.98124957542;30999.211066305837;43605.03655474016;0;0;0;0;0;0;0;2;9;13;164178624319.85495;63735348860.08856;138833927084.88205;34500.11703681362;17144.462665639676;0.0;0.0;474210.76359229506;124641.54173345644;0.0;48488.82169683017;4.527352772647804;0.4047296089697705
764;2019-05-10 05:44:41.784;628;611;189;189;164;31;25;21;54;26;650;202;53;104;241;127;232;531;160;123;26;0;600;348;353;153;353;311;603;-1.0;406.0;765.0;424.0;0.0;0;0;0;1;0;0;1;0;0;0;1;1;1;0;0;14438.896484375;5509.740234375;2939.99975585938;3931.35888671875;606.0;196121;510.0;0.0;Calculated values ==>;1557459881.784;335.96000000000004;334.26000000000005;292.06;292.06;289.56;276.26000000000005;273.0942459734351;275.66;275.26000000000005;278.56;275.76000000000005;338.16;293.36;278.46000000000004;283.56;297.26000000000005;285.86;296.36;326.26000000000005;285.46000000000004;275.76000000000005;324.16;333.76000000000005;273.16;245.2279566241654;268.91163127593666;273.0942459734351;289.16;6000000.0;3479999.9999999995;3529999.9999999995;1530000.0;3529999.9999999995;3110000.0;6030000.0;0.0;0.06766666666666667;0.1275;0.07066666666666667;0.0;0.0;0.0;5509.740234375;2939.99975585938;3931.35888671875;14438.896484375;487393.2093476006;484681.1624318772;250007.380516957;250007.380516957;241474.4737905617;430925.7729439634;434311.5622631981;447830.4120205589;469559.63015823014;517467.7462671456;467172.68857233843;447689.1419628553;454676.99514053843;466087.013047778;451432.1166239957;409297.16157777305;472976.6778588959;449951.1211743574;434488.71713331627;214070.64678622372;254219.67992080047;466936.7677836397;198928.62668119933;197961.40713035528;272.7250358250333;213827.35421318957;101798.17787526685;31055.979773376912;43654.27760695707;0;0;0;0;0;0;0;2;10;13;164390092594.6331;63828634864.990685;139019299274.68756;31734.977630768346;18939.241971239124;0.0;0.0;474762.6399200775;124942.19416715085;0.0;48488.82169683017;4.092869308744096;0.3817434230400039
765;2019-05-10 05:45:41.764;623;609;191;192;167;32;25;19;52;25;645;210;52;121;242;128;230;520;160;123;25;-44;595;350;355;149;355;316;597;-2.0;446.0;1071.0;494.0;0.0;0;29;1;1;0;0;1;0;0;0;1;1;1;0;0;14649.1357421875;5465.78515625;2878.48583984375;4186.54931640625;614.0;196122;503.0;0.0;Calculated values ==>;1557459941.764;335.46000000000004;334.06;292.26000000000005;292.36;289.86;276.36;273.3108153835814;275.66;275.06;278.36;275.66;337.66;294.16;278.36;285.26000000000005;297.36;285.96000000000004;296.16;325.16;285.46000000000004;275.66;323.46000000000004;334.56;268.76000000000005;244.42749628697553;269.49753711883926;273.3108153835814;289.16;5950000.0;3500000.0;3550000.0;1490000.0;3550000.0;3160000.0;5970000.0;0.0;0.07433333333333333;0.17850000000000002;0.08233333333333334;0.0;0.0;0.0;5465.78515625;2878.48583984375;4186.54931640625;14649.1357421875;487239.9964792779;485065.86258172937;251018.59025839824;251392.76367763442;242645.76432377478;430799.1582183253;433817.8928731758;446591.23833555775;470002.44352694025;516512.9734248236;467449.2740493541;446591.23833555775;456098.4024259193;465928.4623088799;451218.8006998649;410667.5376543719;472071.55468935665;449584.8738826683;433817.8928731758;211144.3756859795;257567.11924055516;463048.54106253106;198197.77770885333;197961.40713035528;272.4432845878193;214069.6736817318;101889.61009931394;31123.60645867945;43702.74882447669;0;0;0;0;0;0;0;2;10;13;164602421794.70062;63919204665.019485;139207336574.74734;44338.23272186674;21806.046182786133;0.0;0.0;475396.3720254111;125281.62505385301;0.0;48488.82169683017;5.278527443145225;0.47075802720151316
