;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
766;2019-05-10 05:46:41.805;618;606;193;194;170;34;27;-11;52;23;667;213;51;127;242;129;228;515;160;124;26;-224;602;350;355;147;355;317;604;-1.0;415.0;911.0;430.0;0.0;0;54;22;1;0;0;1;0;0;0;1;1;1;0;0;16434.2578125;6748.09228515625;2913.15625;4362.47900390625;618.0;196123;495.0;0.0;Calculated values ==>;1557460001.805;334.96000000000004;333.76000000000005;292.46000000000004;292.56;290.16;276.56;273.3108153835814;275.86;272.06;278.36;275.46000000000004;339.86;294.46000000000004;278.26000000000005;285.86;297.36;286.06;295.96000000000004;324.66;285.56;275.76000000000005;322.66;334.96000000000004;250.76000000000002;244.02132995426717;269.6138998590099;273.3108153835814;289.16;6020000.0;3500000.0;3550000.0;1470000.0;3550000.0;3170000.0;6040000.0;0.0;0.06916666666666667;0.15183333333333332;0.07166666666666667;0.0;0.0;0.0;6748.09228515625;2913.15625;4362.47900390625;16434.2578125;485777.8442130392;483860.95834414236;251434.16461195238;251807.7711564536;243398.38356028066;430799.1582183253;434175.5540581689;446398.0001860185;470073.4883118012;518773.4977487529;467677.998139528;446253.51546711905;456727.4187399787;465928.4623088799;451362.71143001004;406521.677067064;470392.33820019645;449731.94308762124;433996.9779746687;207800.24178383037;259240.94887492666;444454.06484580744;192177.7837992571;197961.40713035528;270.0071805200316;214328.87896456363;101991.46196278898;31194.89704346728;43751.04548884564;0;0;0;0;0;0;0;2;10;13;164815567345.1543;64008065345.20862;139397366340.1518;38599.10285472326;18079.800141669442;0.0;0.0;476087.9887720712;125614.23423500075;0.0;48488.82169683017;4.041643196398105;0.3564426985549131
767;2019-05-10 05:47:41.785;617;606;194;195;171;34;28;-23;54;21;695;215;52;121;242;130;229;530;159;125;27;-233;611;351;356;145;356;315;613;1.0;499.0;990.0;471.0;0.0;0;67;36;1;0;0;1;0;0;0;1;1;1;0;0;17798.302734375;7706.6796875;2969.37866210938;4450.7607421875;620.0;196124;489.0;0.0;Calculated values ==>;1557460061.785;334.86;333.76000000000005;292.56;292.66;290.26000000000005;276.56;273.4187578820637;275.96000000000004;270.86;278.56;275.26000000000005;342.66;294.66;278.36;285.26000000000005;297.36;286.16;296.06;326.16;285.66;275.86;322.06;335.16;249.86;243.61107973660833;269.38090353596624;273.4187578820637;289.06;6110000.0;3510000.0;3560000.0;1450000.0;3560000.0;3150000.0;6130000.0;0.00016666666666666666;0.08316666666666667;0.165;0.0785;0.0;0.00016666666666666666;0.0;7706.6796875;2969.37866210938;4450.7607421875;17798.302734375;484641.8670035476;482846.268457721;251386.048991288;251755.23247361073;243424.9716454469;430735.4089219946;434107.6725091814;447070.25265591755;470144.8075853309;521910.6330053294;468204.69032067544;446783.81812308263;456263.7396199474;465784.1997128528;451328.1919913709;402164.73569293576;471540.7099272129;449695.73370871716;433928.6309241585;205292.2597576877;260077.89159075968;443856.3177564661;192187.65416114187;192187.65416114187;270.0146645531938;214614.055212099;102111.87824378836;31268.316226819894;43800.050272754044;0;0;0;0;0;0;0;2;10;13;165028796245.2221;64095636145.236465;139586903140.21207;42055.62875163799;19755.990092232954;0.0;40.2901627938361;476759.8874947501;125929.42738763285;0.0;48489.157336269775;4.088890640611048;0.35898559534023267
768;2019-05-10 05:48:41.816;620;609;194;195;173;35;28;-48;58;19;718;217;56;117;243;132;232;546;159;124;28;-234;624;352;357;146;357;314;626;-2.0;480.0;902.0;447.0;0.0;0;84;47;1;0;0;1;0;0;0;1;1;1;0;0;19031.212890625;8540.6279296875;3125.013671875;4561.33837890625;619.0;196125;482.0;0.0;Calculated values ==>;1557460121.816;335.16;334.06;292.56;292.66;290.46000000000004;276.66;273.5264737036516;275.96000000000004;268.36;278.96000000000004;275.06;344.96000000000004;294.86;278.76000000000005;284.86;297.46000000000004;286.36;296.36;327.76000000000005;285.56;275.96000000000004;321.36;335.06;249.76000000000002;243.81672145450628;269.2639976450953;273.5264737036516;289.06;6240000.0;3520000.0000000005;3570000.0000000005;1460000.0;3570000.0000000005;3140000.0;6260000.0;0.0;0.08;0.15033333333333332;0.0745;0.0;0.0;0.0;8540.6279296875;3125.013671875;4561.33837890625;19031.212890625;483620.66272404115;481801.5706076276;250806.73240998678;251166.92777176245;243649.06282496746;430671.36484660726;433860.36567593284;447829.869414555;469810.5336897695;524422.7500526867;468589.18295212823;447545.94486895227;455900.1369831953;465769.70841700374;451437.9648856004;266832.73926698195;472347.7900307302;449364.3469875088;433860.36567593284;202366.40377179522;259659.41789560125;443550.50244525715;192219.0390105471;192187.65416114187;270.03099755185406;214921.12641331583;102247.34242738906;31343.455854795913;43850.86311519645;0;0;0;0;0;0;0;2;10;13;165242806759.86172;64182981250.08938;139775700634.89413;38426.828170735855;18724.1940258859;0.0;0.0;477430.9211563294;126250.26126664742;0.0;48489.493261097356;3.5219752699153095;0.31210733379714106
769;2019-05-10 05:49:41.796;629;616;193;194;172;37;29;-61;62;18;733;220;60;114;243;134;237;563;160;73;29;-238;633;356;361;144;360;312;635;-1.0;518.0;1041.0;501.0;0.0;0;91;52;1;0;0;1;0;0;0;1;1;1;0;0;19666.0703125;9030.7119140625;3181.86669921875;4581.96923828125;618.0;196126;476.0;0.0;Calculated values ==>;1557460181.796;336.06;334.76000000000005;292.46000000000004;292.56;290.36;276.86;273.955091788801;276.06;267.06;279.36;274.96000000000004;346.46000000000004;295.16;279.16;284.56;297.46000000000004;286.56;296.86;329.46000000000004;280.46000000000004;276.06;320.76000000000005;334.96000000000004;249.36;243.40439225979637;269.02936301313275;273.955091788801;289.16;6330000.0;3560000.0;3610000.0;1440000.0;3600000.0;3120000.0;6350000.0;0.0;0.08633333333333333;0.17350000000000002;0.08349999999999999;0.0;0.0;0.0;9030.7119140625;3181.86669921875;4581.96923828125;19666.0703125;483913.3203650209;481797.0244824171;250071.73930739332;250424.39288034162;243038.69837161925;430412.23801567365;433040.73848485097;448768.30914586026;469982.10152365523;526161.5942053064;469232.30750295316;448487.6760365415;455835.559920502;465335.1870322967;451012.18253807427;268550.8729382623;473839.3401166298;440647.96367074497;433040.73848485097;199858.6285646581;259240.94887492666;443504.2685458894;193369.53875888596;192187.65416114187;270.5170190644611;215243.49628099104;102393.7214501895;31419.62468688665;43903.4029325268;0;0;0;0;0;0;0;2;10;13;165458134959.9302;64269952250.117035;139963438034.95383;44311.68666214005;20886.249937214787;0.0;0.0;478120.178950948;126580.23827076718;0.0;48489.493261097356;3.882089424234727;0.34286262982100774
770;2019-05-10 05:50:41.777;641;625;189;190;172;41;31;-57;62;19;742;222;61;114;243;135;241;573;160;37;30;-239;623;361;366;144;366;311;625;-2.0;676.0;1302.0;558.0;0.0;0;99;59;1;0;0;1;0;0;0;1;1;1;0;0;19818.0;9328.0576171875;3044.30419921875;4631.4912109375;617.0;196127;469.0;0.0;Calculated values ==>;1557460241.777;337.26;335.66;292.06;292.16;290.36;277.26000000000005;274.4858918419099;276.26000000000005;267.46000000000004;279.36;275.06;347.36;295.36;279.26000000000005;284.56;297.46000000000004;286.66;297.26000000000005;330.46000000000004;276.86;276.16;320.06;334.86;249.26000000000002;243.40439225979637;268.91163127593666;274.4858918419099;289.16;6230000.0;3610000.0;3660000.0;1440000.0;3660000.0;3110000.0;6250000.0;0.0;0.11266666666666666;0.217;0.093;0.0;0.0;0.0;9328.0576171875;3044.30419921875;4631.4912109375;19818.0;486727.13396080956;484227.83924002014;249075.58535365123;249426.68159311777;243357.04944844003;430081.6785162784;432135.2526055904;448953.8641575491;470081.34618783195;527186.1611023514;469612.91653200815;448814.0728468347;456001.52010114444;464458.5429927953;450255.8188384086;402057.32540475955;476592.7091291286;433249.8226776551;431947.42082675546;196933.003932529;258822.4845140824;443394.62635951873;195274.5460896162;192187.65416114187;271.31153560455147;215572.42600589455;102546.66274939415;31496.379210596726;43955.27125979439;0;0;0;0;0;0;0;2;10;13;165676165894.73608;64356324890.04013;140150278849.78748;55048.41202074144;23075.167465100934;0.0;0.0;478947.9175723079;126946.46740616448;0.0;48489.493261097356;4.594463346643406;0.39513445054245344
771;2019-05-10 05:51:41.777;648;633;186;186;170;45;32;-52;57;21;748;222;57;113;242;136;241;575;161;37;32;-239;624;363;368;144;368;311;626;-1.0;568.0;1239.0;474.0;0.0;0;99;66;1;0;0;1;0;0;0;1;1;1;0;0;19867.763671875;9727.1533203125;3062.82397460938;4624.61962890625;617.0;196128;462.0;0.0;Calculated values ==>;1557460301.777;337.96000000000004;336.46000000000004;291.76000000000005;291.76000000000005;290.16;277.66;274.69669130483857;276.36;267.96000000000004;278.86;275.26000000000005;347.96000000000004;295.36;278.86;284.46000000000004;297.36;286.76000000000005;297.26000000000005;330.66;276.86;276.36;319.36;334.86;249.26000000000002;243.40439225979637;268.91163127593666;274.69669130483857;289.26000000000005;6240000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3110000.0;6260000.0;0.0;0.09466666666666666;0.20650000000000002;0.079;0.0;0.0;0.0;9727.1533203125;3062.82397460938;4624.61962890625;19867.763671875;487607.38090978476;485262.70735604793;247994.36531575647;247994.36531575647;242679.95656140943;429947.3805835815;431805.7454725317;448253.09115680074;470279.77213233593;527816.5067094351;469612.91653200815;448253.09115680074;455869.6607563602;464031.1302349554;450039.4940293401;401471.8167828689;476772.28792779084;432743.97865350964;431805.7454725317;194007.49548133422;258822.4845140824;443394.62635951873;196362.62224404005;192187.65416114187;271.7593867906434;215903.14070316017;102705.45617387332;31573.513467595425;44006.163994576294;0;0;0;0;0;0;0;2;10;13;165896365894.73608;64442724890.04013;140336878849.78748;52015.38183048509;19515.528325122817;0.0;0.0;479840.1158544015;127301.38987108301;0.0;48489.493261097356;4.107526029369835;0.34621062972747896
772;2019-05-10 05:52:41.798;651;638;186;186;168;47;34;-47;50;23;751;222;50;110;242;136;241;582;160;37;34;-243;625;365;370;142;370;311;626;-2.0;557.0;1385.0;553.0;0.0;0;98;74;1;0;0;1;0;0;0;1;1;1;0;0;20332.142578125;10395.833984375;3026.08154296875;4630.91650390625;620.0;196129;455.0;0.0;Calculated values ==>;1557460361.798;338.26;336.96000000000004;291.76000000000005;291.76000000000005;289.96000000000004;277.86;274.9066339382667;276.56;268.46000000000004;278.16;275.46000000000004;348.26;295.36;278.16;284.16;297.36;286.76000000000005;297.26000000000005;331.36;276.86;276.56;318.66;335.16;248.86;242.98782864720522;268.91163127593666;274.9066339382667;289.16;6250000.0;3650000.0;3700000.0;1420000.0;3700000.0;3110000.0;6260000.0;0.0;0.09283333333333334;0.23083333333333333;0.09216666666666667;0.0;0.0;0.0;10395.833984375;3026.08154296875;4630.91650390625;20332.142578125;487922.64072505815;485975.3925956951;247994.36531575647;247994.36531575647;242040.1504289092;429811.8947417682;431664.4107814828;447264.18199385295;470746.7058464142;528131.5387105639;469612.91653200815;447264.18199385295;455473.3012286212;463734.9087906732;449673.7556871527;400872.2056391931;477820.82844690094;432232.2269198731;431664.4107814828;191082.09718829524;260077.89159075968;443350.6171252868;196504.890892883;192187.65416114187;271.8244601267973;216238.25717245674;102873.20642720249;31650.66993087138;44056.92263332141;0;0;0;0;0;0;0;2;10;13;166117843385.278;64528554920.25015;140523544160.24423;57883.60302914056;22750.947767753216;0.0;0.0;480756.2612691793;127653.73378327441;0.0;48489.493261097356;4.46658732864256;0.3786617552188715
773;2019-05-10 05:53:41.788;653;641;188;188;170;48;36;-46;42;26;756;222;43;104;242;138;242;588;161;38;36;-249;630;366;371;139;371;310;631;-2.0;409.0;1299.0;482.0;0.0;13;90;80;1;0;0;1;0;0;0;1;1;1;0;0;21364.98828125;10901.4931640625;3470.1953125;4576.23291015625;623.0;196130;448.0;0.0;Calculated values ==>;1557460421.788;338.46000000000004;337.26;291.96000000000004;291.96000000000004;290.16;277.96000000000004;275.0112864084945;276.76000000000005;268.56;277.36;275.76000000000005;348.76;295.36;277.46000000000004;283.56;297.36;286.96000000000004;297.36;331.96000000000004;276.96000000000004;276.76000000000005;317.96000000000004;335.46000000000004;248.26000000000002;242.35481222062532;268.7936212382143;275.0112864084945;289.26000000000005;6300000.0;3660000.0;3710000.0;1390000.0;3710000.0;3100000.0;6310000.0;0.0;0.06816666666666667;0.2165;0.08033333333333334;0.0;0.0;0.0;10901.4931640625;3470.1953125;4576.23291015625;21364.98828125;487669.6610600876;485857.2434870869;248489.89892490738;248489.89892490738;242523.8007286303;429743.705733735;431784.28850342275;446316.34587724565;471442.86907493527;528733.1881184353;469750.20665899105;446459.3092807162;454845.8814471018;463586.3527464136;449788.3100064564;398316.83461794566;478120.9185418303;432163.2314376127;431784.28850342275;188156.80290529504;261333.34086894934;443287.953609939;196962.3091736226;192187.65416114187;272.01266767576226;216585.675350325;103050.65457384664;31727.38338829324;44111.04925118551;0;0;0;0;0;0;0;2;10;13;166340106335.31335;64612840870.26355;140709813110.27383;53985.14894633439;19788.160103050755;0.0;0.0;481688.3454958565;128008.16726682652;0.0;48489.493261097356;3.8934776825227595;0.32650876064792167
774;2019-05-10 05:54:41.779;656;646;192;193;170;43;36;-52;-6;27;763;221;-3;96;241;137;245;600;161;41;36;-252;672;359;364;136;364;308;674;143.0;449.0;1160.0;430.0;0.0;1;80;85;1;0;0;1;0;0;0;1;1;1;0;0;22457.72265625;12057.8564453125;3445.30297851562;4485.24169921875;627.0;196131;442.0;0.0;Calculated values ==>;1557460481.779;338.76;337.76;292.36;292.46000000000004;290.16;277.46000000000004;274.27422755570615;276.76000000000005;267.96000000000004;272.56;275.86;349.46000000000004;295.26000000000005;272.86;282.76000000000005;297.26000000000005;286.86;297.66;333.16;277.26000000000005;276.76000000000005;317.36;335.86;247.96000000000004;241.71165711629368;268.5567601203482;274.27422755570615;289.26000000000005;6720000.0;3590000.0;3640000.0;1360000.0;3640000.0;3080000.0;6740000.000000001;0.02383333333333333;0.07483333333333334;0.19333333333333333;0.07166666666666667;0.0;0.02383333333333333;0.0;12057.8564453125;3445.30297851562;4485.24169921875;22457.72265625;483529.8690774588;481817.5525924489;248252.67632866633;248583.9436575605;241275.0369541587;430214.79039162316;433567.68989926;439623.1850327762;471938.4492427271;529619.7100872716;469903.4100371286;440082.6566914647;454121.21793974494;464488.10253275675;450910.5575686874;268928.7642008929;474773.55058834393;434473.7075064044;433567.68989926;185649.48583044452;263007.33956846996;443552.7826172984;195714.89786520507;195714.89786520507;271.4824618721471;216950.80982936572;103241.95378787037;31802.884349782224;44168.669759177326;0;0;0;0;0;0;0;2;10;13;166560573260.08203;64695328495.177;140895185300.07935;47155.60218573042;17761.715073900024;0.0;5668.824876811642;482531.0586618006;128321.03595562887;0.0;48536.72638232347;3.531355094483041;0.26460121773224926
775;2019-05-10 05:55:41.799;671;657;192;192;172;44;37;-40;-10;29;769;219;-20;79;241;139;253;609;160;41;37;-256;653;367;372;137;371;307;654;-2.0;688.0;1079.0;418.0;0.0;39;74;83;1;0;0;1;0;0;0;1;1;1;0;0;23137.232421875;11522.2060546875;4546.1728515625;4421.28857421875;630.0;196132;434.0;0.0;Calculated values ==>;1557460541.799;340.26;338.86;292.36;292.36;290.36;277.56;275.1157276137837;276.86;269.16;272.16;276.06;350.06000000000006;295.06;271.16;281.06;297.26000000000005;287.06;298.46000000000004;334.06;277.26000000000005;276.86;316.56;336.16;247.56000000000003;241.92719264551067;268.43790593516167;275.1157276137837;289.16;6530000.0;3670000.0000000005;3720000.0000000005;1370000.0;3710000.0;3070000.0;6540000.000000001;0.0;0.11466666666666667;0.17983333333333332;0.06966666666666667;0.0;0.0;0.0;11522.2060546875;4546.1728515625;4421.28857421875;23137.232421875;487774.1679185714;485651.7701621974;248979.01690466548;248979.01690466548;242460.93888892906;429675.2189834977;431714.3608008603;439227.691140826;472002.15594002855;530323.525911165;469799.0772168898;437671.5478804793;452012.8704365155;463452.5210879812;449754.20916880155;275390.622702642;478556.0632460874;432471.8144565848;431714.3608008603;182306.50109390085;264262.8888514036;442923.67449612153;196722.04710443693;195714.89786520507;271.91973773853823;217330.89444088232;103438.51980881485;31877.13017573248;44235.287589617445;0;0;0;0;0;0;0;2;10;13;166781446860.01184;64777255795.15097;141079746800.0207;43610.59831921063;17152.046708287362;0.0;0.0;483287.6957941027;128612.08095305956;0.0;48583.982336350986;2.9655261650985025;0.251442915957656
776;2019-05-10 05:56:41.789;677;665;186;185;168;47;39;-38;-16;30;772;219;-22;43;239;136;254;607;160;42;39;-247;639;367;371;141;371;306;639;-2.0;548.0;1315.0;338.0;0.0;62;91;83;1;0;0;1;0;0;0;1;1;1;0;0;23391.099609375;11269.1904296875;5125.80419921875;4510.25927734375;633.0;196133;428.0;0.0;Calculated values ==>;1557460601.789;340.86;339.66;291.76000000000005;291.66;289.96000000000004;277.86;275.1157276137837;277.06;269.36;271.56;276.16;350.36;295.06;270.96000000000004;277.46000000000004;297.06;286.76000000000005;298.56;333.86;277.36;277.06;315.96000000000004;336.46000000000004;248.46000000000004;242.77792619122317;268.3187672390254;275.1157276137837;289.16;6390000.0;3670000.0000000005;3710000.0;1410000.0;3710000.0;3060000.0;6390000.0;0.0;0.09133333333333334;0.21916666666666668;0.05633333333333333;0.0;0.0;0.0;11269.1904296875;5125.80419921875;4510.25927734375;23391.099609375;490097.65675203357;488407.3632864894;247504.39576394472;247167.3713767829;241648.4951813215;429675.2189834977;432351.7763424921;438522.0130485024;471570.8910797328;530712.8310791965;469936.0384969846;437585.1090581189;447227.0908755239;463184.4932147605;449305.78125042096;400337.502016012;480010.0463221402;432913.8003328046;432351.7763424921;179799.33570027514;265518.4816520846;443111.10016091616;199022.12509859624;195714.89786520507;272.8411378422312;217718.565918521;103628.41645816415;31951.547336246425;44315.87396508531;0;0;0;0;0;0;0;2;10;13;167004309710.04727;64860641895.16423;141263616150.04993;52490.3921090211;13750.345595177356;0.0;0.0;484088.4039075341;128869.55796897339;0.0;48583.982336350986;3.168616750662598;0.2467141560235034
777;2019-05-10 05:57:41.780;669;661;186;185;164;45;40;-32;-21;32;769;221;-23;52;239;131;252;598;161;42;40;-246;627;364;369;141;369;305;628;0.0;607.0;1295.0;371.0;0.0;69;94;83;1;0;0;1;0;0;0;1;1;1;0;0;23015.52734375;11055.5634765625;5257.2021484375;4529.85693359375;635.0;196134;421.0;0.0;Calculated values ==>;1557460661.78;340.06000000000006;339.26;291.76000000000005;291.66;289.56;277.66;274.8017692304317;277.16;269.96000000000004;271.06;276.36;350.06000000000006;295.26000000000005;270.86;278.36;297.06;286.26000000000005;298.36;332.96000000000004;277.36;277.16;315.26000000000005;336.66;248.56000000000003;242.77792619122317;268.19934244402924;274.8017692304317;289.26000000000005;6270000.0;3640000.0;3690000.0;1410000.0;3690000.0;3050000.0;6280000.0;0.0;0.10116666666666667;0.21583333333333332;0.06183333333333333;0.0;0.0;0.0;11055.5634765625;5257.2021484375;4529.85693359375;23015.52734375;490230.7381864103;489008.2125402377;247917.40500890388;247574.9270292521;240716.30014375327;429879.7862731237;433047.9251940826;437968.82056851813;471767.92807864514;530475.1397970697;470313.0473591377;437656.05685647397;448674.77612511296;463482.9483213088;449111.95388659113;405763.4300359192;479958.65775052726;433417.75616050424;433047.9251940826;176874.38241465177;266355.56789118156;443220.22567578935;197704.96832789818;195714.89786520507;272.3030587337461;218105.22980110766;103814.42816791202;32026.870337779947;44402.386039133744;0;0;0;0;0;0;0;2;10;13;167226276409.8144;64945229205.075485;141446888654.85764;51856.94810860047;15181.02674601127;0.0;0.0;484957.8346409268;129110.61657401494;0.0;48583.982336350986;3.216388660599282;0.2572636180626201
778;2019-05-10 05:58:41.780;656;651;191;190;167;41;39;-25;-23;33;765;221;-24;27;239;132;249;586;161;45;39;-248;620;361;366;140;366;305;620;-2.0;541.0;1240.0;379.0;0.0;71;94;83;1;0;0;1;0;0;0;1;1;1;0;0;23058.439453125;10962.6455078125;5120.296875;4527.83740234375;637.0;196135;416.0;0.0;Calculated values ==>;1557460721.78;338.76;338.26;292.26000000000005;292.16;289.86;277.26000000000005;274.4858918419099;277.06;270.66;270.86;276.46000000000004;349.66;295.26000000000005;270.76000000000005;275.86;297.06;286.36;298.06;331.76000000000005;277.66;277.06;314.76000000000005;336.86;248.36;242.56692532238324;268.19934244402924;274.4858918419099;289.26000000000005;6200000.0;3610000.0;3660000.0;1400000.0;3660000.0;3050000.0;6200000.0;0.0;0.09016666666666667;0.20666666666666667;0.06316666666666666;0.0;0.0;0.0;10962.6455078125;5120.296875;4527.83740234375;23058.439453125;489154.4155995894;488456.0356280033;249989.88733453213;249633.89556222613;241906.09288663196;430081.6785162784;433616.79160117084;437656.05685647397;471998.58498376724;530057.28727503;470313.0473591377;437499.1961693786;445143.9216850511;463928.38035923813;449812.9088949283;407696.6536165812;479126.59564327606;434704.8021103697;433616.79160117084;174785.17458790913;267192.67376467976;443199.5571911766;196538.85015831285;195714.89786520507;271.82276623312436;218489.17952441497;103997.91324278181;32102.35112391276;44488.86519766239;0;0;0;0;0;0;0;2;10;13;167446776409.8144;65029529205.075485;141629888654.85764;49830.88938428663;15580.734660909224;0.0;0.0;485805.23328670085;129366.96458573928;0.0;48583.982336350986;3.173660808908593;0.2573025836361218
779;2019-05-10 05:59:41.761;644;640;198;197;172;38;40;-23;-23;32;763;221;-25;43;239;136;245;571;160;47;40;-250;609;359;364;137;364;304;609;-2.0;594.0;1151.0;495.0;0.0;66;88;83;1;0;0;1;0;0;0;1;1;1;0;0;23068.322265625;10720.2705078125;4887.92431640625;4489.59912109375;640.0;196136;410.0;0.0;Calculated values ==>;1557460781.761;337.56000000000006;337.16;292.96000000000004;292.86;290.36;276.96000000000004;274.27422755570615;277.16;270.86;270.86;276.36;349.46000000000004;295.26000000000005;270.66;277.46000000000004;297.06;286.76000000000005;297.66;330.26000000000005;277.86;277.16;314.16;337.16;248.16000000000003;241.92719264551067;268.0796299477929;274.27422755570615;289.16;6090000.0;3590000.0;3640000.0;1370000.0;3640000.0;3040000.0;6090000.0;0.0;0.099;0.19183333333333333;0.0825;0.0;0.0;0.0;10720.2705078125;4887.92431640625;4489.59912109375;23068.322265625;488651.2264771325;488094.8338918134;253074.69239035257;252695.08684682404;243888.97322769987;430214.79039162316;434293.55171347444;437883.18805776763;472295.8960165899;529924.4241206498;470449.1217542448;437570.5891863215;447607.1325964645;464223.8542375998;450764.4150246694;410845.1476911296;478220.62330698717;435544.0976640484;434293.55171347444;172278.17009871884;268448.3696465944;443572.5500451788;194120.13689709216;195714.89786520507;270.8344805066399;218873.44748166343;104178.5469906117;32177.472632194804;44572.24063026617;0;0;0;0;0;0;0;2;10;13;167665707059.61945;65112602890.00152;141812530799.695;46761.878647656245;20579.824084717147;0.0;0.0;486609.9181220016;129668.20715132126;0.0;48583.982336350986;3.3507012220154544;0.29134834593772174
780;2019-05-10 06:00:41.751;632;629;199;199;177;36;41;-19;-24;32;764;221;-25;26;239;139;239;541;160;50;41;-257;598;357;363;134;362;303;598;-2.0;578.0;991.0;426.0;0.0;61;71;82;1;0;0;1;0;0;0;1;1;1;0;0;23090.568359375;10361.6884765625;4627.61669921875;4351.974609375;641.0;196137;406.0;0.0;Calculated values ==>;1557460841.751;336.36;336.06;293.06;293.06;290.86;276.76000000000005;274.0616903277293;277.26000000000005;271.26000000000005;270.76000000000005;276.36;349.56000000000006;295.26000000000005;270.66;275.76000000000005;297.06;287.06;297.06;327.26000000000005;278.16;277.26000000000005;313.76000000000005;337.26;247.46000000000004;241.2770596917726;267.9596281332873;274.0616903277293;289.16;5980000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;3030000.0;5980000.0;0.0;0.09633333333333334;0.16516666666666666;0.071;0.0;0.0;0.0;10361.6884765625;4627.61669921875;4351.974609375;23090.568359375;488163.4245146523;487747.93718331424;254031.90376016908;254031.90376016908;245970.64855889368;430346.717906069;434717.7860891638;437953.82195464283;472689.592463476;530104.8735352602;470584.96236496523;437798.07955487026;445394.99845677166;464518.1588243853;451558.9602677456;412994.16199089336;475111.5694713433;436308.6438538564;434717.7860891638;170606.85888663295;268866.9448851554;443407.2471738869;193431.1808097555;195714.89786520507;270.5457813850312;219258.04079402925;104354.2007016775;32251.14013333024;44651.523589379794;0;0;0;0;0;0;0;2;10;13;167883770709.6541;65193889340.01444;141994600449.72394;40386.98956243056;17748.30071185333;0.0;0.0;487336.03765043966;129987.55495783678;0.0;48583.982336350986;3.005762334243294;0.26126902849532413
781;2019-05-10 06:01:41.802;620;619;198;198;177;35;42;-18;-25;31;767;219;-27;30;239;143;233;518;161;53;42;-260;593;356;361;133;361;302;593;-1.0;598.0;553.0;351.0;0.0;48;58;77;1;0;0;1;0;0;0;1;1;1;0;0;22409.814453125;9938.6474609375;4199.23486328125;4285.9599609375;642.0;196138;402.0;0.0;Calculated values ==>;1557460901.802;335.16;335.06;292.96000000000004;292.96000000000004;290.86;276.66;273.955091788801;277.36;271.36;270.66;276.26000000000005;349.86;295.06;270.46000000000004;276.16;297.06;287.46000000000004;296.46000000000004;324.96000000000004;278.46000000000004;277.36;313.36;337.36;247.16000000000003;241.05796691057077;267.8393353686513;273.955091788801;289.26000000000005;5930000.0;3560000.0;3610000.0;1330000.0;3610000.0;3020000.0;5930000.0;0.0;0.09966666666666667;0.09216666666666667;0.058499999999999996;0.0;0.0;0.0;9938.6474609375;4199.23486328125;4285.9599609375;22409.814453125;487040.8648433302;486902.0837987184;253907.60730240596;253907.60730240596;246162.6405008905;430412.23801567365;435378.9101572175;438024.4983934438;472723.10170879104;530493.7248521174;470481.5131215129;437713.4967235476;446159.5380015785;464664.8766729168;452312.59701289353;412703.8716265024;472282.7485844479;437293.7973737539;435378.9101572175;168935.5661677829;269285.52512055053;443281.85702354775;190540.9790724596;195714.89786520507;269.3507453681832;219637.53294592566;104523.51396220298;32323.18410692792;44725.14320941084;0;0;0;0;0;0;0;2;10;13;168101155330.0822;65274057425.17232;142176254725.08167;22809.731030750714;14785.341360138656;0.0;0.0;487863.1246331917;130258.89908893574;0.0;48583.982336350986;2.0405663383896324;0.19479338989811842
782;2019-05-10 06:02:41.782;610;611;196;197;176;34;43;-21;-27;30;770;217;-20;22;239;145;229;510;159;55;42;-263;587;355;360;131;360;300;588;-2.0;629.0;593.0;220.0;0.0;41;35;71;1;0;0;1;0;0;0;1;1;1;0;0;21737.00390625;9608.8837890625;3999.10620117188;4103.31982421875;642.0;196139;398.0;0.0;Calculated values ==>;1557460961.782;334.16;334.26000000000005;292.76000000000005;292.86;290.76000000000005;276.56;273.8482719121499;277.46000000000004;271.06;270.46000000000004;276.16;350.16;294.86;271.16;275.36;297.06;287.66;296.06;324.16;278.66;277.36;312.96000000000004;337.36;246.86;240.61611355647437;267.5978703862781;273.8482719121499;289.06;5870000.0;3550000.0;3600000.0;1310000.0;3600000.0;3000000.0;5880000.0;0.0;0.10483333333333333;0.09883333333333333;0.03666666666666667;0.0;0.0;0.0;9608.8837890625;3999.10620117188;4103.31982421875;21737.00390625;486308.53882912337;486337.67113311775;253387.91048617993;253783.91860937167;246010.07669868364;430477.46260093397;435793.71486953663;438165.9764317512;472887.3552016489;530957.6171114945;470514.32886227703;439239.5336772374;445414.6422129316;464811.3070167571;452774.1632197742;413593.90200468426;471714.8483067446;437864.61894757615;435618.25068350555;167264.2905471822;269285.52512055053;443353.8986186012;193717.91489040328;195714.89786520507;270.6559287109391;220005.30046898642;104686.35575730685;32393.07146827149;44793.439945133374;0;0;0;0;0;0;0;2;10;13;168317383230.15097;65353231025.197495;142356794525.13907;24159.61674900322;9153.319403367257;0.0;0.0;488254.40539440355;130458.32143241513;0.0;48583.982336350986;1.8808849543801553;0.15746232827336923
783;2019-05-10 06:03:41.753;601;603;196;196;176;33;44;-13;-28;30;773;216;-27;17;238;147;226;504;160;58;43;-265;586;353;358;131;358;300;587;179.0;633.0;614.0;196.0;0.0;22;13;66;1;0;0;1;0;0;0;1;1;1;0;0;20717.21484375;9190.6396484375;3421.63061523438;3950.78100585938;641.0;196140;394.0;0.0;Calculated values ==>;1557461021.753;333.26000000000005;333.46000000000004;292.76000000000005;292.76000000000005;290.76000000000005;276.46000000000004;273.6339639331285;277.56;271.86;270.36;276.16;350.46000000000004;294.76000000000005;270.46000000000004;274.86;296.96000000000004;287.86;295.76000000000005;323.56;278.96000000000004;277.46000000000004;312.56;337.26;246.66000000000003;240.61611355647437;267.5978703862781;273.6339639331285;289.16;5860000.0;3529999.9999999995;3579999.9999999995;1310000.0;3579999.9999999995;3000000.0;5870000.0;0.029833333333333333;0.1055;0.10233333333333333;0.03266666666666666;0.0;0.029833333333333333;0.0;9190.6396484375;3421.63061523438;3950.78100585938;20717.21484375;485166.7612379841;485334.7781357214;253441.88933029122;253441.88933029122;246049.15219154238;430607.02586249536;436440.2506915519;438011.42202021845;472887.3552016489;531269.9684629661;470394.97035174526;438165.9764317512;444700.7274647726;464972.5849072995;453405.8688497302;412860.4845368043;470932.16072797164;438821.784160885;436266.9853589771;165593.03060630985;268866.9448851554;443140.39081989106;195288.6047183179;195288.6047183179;271.2873751123055;220358.9146288189;104842.94273220208;32460.156535011392;44855.24952947937;0;0;0;0;0;0;0;2;10;13;168532679119.99347;65431793035.14003;142536707525.00745;24838.634970561157;8096.491679318056;0.0;7189.188355779666;488662.5268043653;130602.00037959333;0.0;48643.863282818915;2.422519519665437;0.147383946463032
784;2019-05-10 06:04:41.793;594;597;195;195;176;33;42;-7;-26;29;775;214;-30;21;238;148;223;499;160;60;43;-263;575;355;360;132;360;299;576;86.0;628.0;639.0;303.0;12.0;21;1;59;1;0;0;1;0;0;0;1;1;1;0;0;20066.314453125;8609.9248046875;3279.21484375;3873.72387695312;639.0;196141;391.0;0.0;Calculated values ==>;1557461081.793;332.56;332.86;292.66;292.66;290.76000000000005;276.46000000000004;273.8482719121499;277.36;272.46000000000004;270.56;276.06;350.66;294.56;270.16;275.26000000000005;296.96000000000004;287.96000000000004;295.46000000000004;323.06;279.16;277.46000000000004;312.26000000000005;337.06;246.86;240.83765695389522;267.47669482898436;273.8482719121499;289.16;5750000.0;3550000.0;3600000.0;1320000.0;3600000.0;2990000.0;5760000.0;0.014333333333333333;0.10466666666666667;0.1065;0.050499999999999996;0.002;0.01633333333333333;0.0;8609.9248046875;3279.21484375;3873.72387695312;20066.314453125;485415.6642782926;485719.76530361566;253650.9047824938;253650.9047824938;246489.6454904574;430477.46260093397;435618.25068350555;438544.20172432164;472659.50235634967;531553.3465226239;470292.38313502533;437928.15255369636;445469.0283512164;464680.0635916259;453201.96316929616;416046.7553050173;471611.5670767045;438709.7716932626;435793.71486953663;164339.59507360373;268029.79939014546;443157.28909217555;193014.05689644648;200438.97704575842;270.3678753407909;220699.0039479062;104991.37966124188;32525.40421179828;44911.127135187955;0;0;0;0;0;0;0;2;10;13;168748222719.8565;65510745635.08987;142716527324.8932;26148.960424168705;12632.233225884316;0.0;3844.1273844550437;489087.7066968034;130774.85491327633;0.0;48735.8688767943;2.70416101527795;0.21037375376582637
785;2019-05-10 06:05:41.784;586;583;192;192;177;36;33;-2;-19;30;775;213;-25;12;238;151;219;426;160;61;32;-256;568;355;360;129;360;301;568;-2.0;635.0;781.0;443.0;3.0;22;1;59;1;0;0;1;0;0;0;1;1;1;0;0;19659.498046875;8421.0009765625;3184.47387695312;3904.49267578125;638.0;196142;389.0;0.0;Calculated values ==>;1557461141.784;331.76000000000005;331.46000000000004;292.36;292.36;290.86;276.76000000000005;273.8482719121499;276.46000000000004;272.96000000000004;271.26000000000005;276.16;350.66;294.46000000000004;270.66;274.36;296.96000000000004;288.26000000000005;295.06;315.76000000000005;279.26000000000005;276.36;312.06;336.96000000000004;247.56000000000003;240.16925963744896;267.7187500070086;273.8482719121499;289.16;5680000.0;3550000.0;3600000.0;1290000.0;3600000.0;3010000.0;5680000.0;0.0;0.10583333333333332;0.13016666666666665;0.07383333333333333;0.0005;0.0005;0.0;8421.0009765625;3184.47387695312;3904.49267578125;19659.498046875;485089.1854344349;484674.72117630794;252891.56722877352;252891.56722877352;247183.65374057792;430477.46260093397;434017.3760585396;439171.4593555984;473148.0712050766;531402.9353251432;469899.7121042447;438249.86041294545;443779.4857613598;464680.0635916259;453628.1634861064;417254.1071061306;461321.43786099524;438877.6270218307;433836.9858812755;163503.975529645;267611.2341011182;444485.7626512342;191336.05315246803;252891.56722877352;269.67692991151273;221030.0027277933;105133.28275394619;32590.212960232377;44964.983128193075;0;0;0;0;0;0;0;2;10;13;168964190319.6299;65589033890.00773;142896500324.70435;32259.908707440798;18690.886884658903;0.0;90.47270932625099;489574.3742613031;131035.84176002356;0.0;48768.65229262463;3.2908688045293326;0.304098784410318
786;2019-05-10 06:06:41.774;575;567;193;193;175;35;34;0;-10;30;778;212;-15;25;238;153;214;372;160;64;33;-241;566;352;357;127;356;301;568;381.0;585.0;712.0;472.0;0.0;1;1;57;1;0;0;1;0;0;0;1;1;1;0;0;19043.03125;8304.88671875;2715.2587890625;3917.51342773438;636.0;196143;387.0;0.0;Calculated values ==>;1557461201.774;330.66;329.86;292.46000000000004;292.46000000000004;290.66;276.66;273.5264737036516;276.56;273.16;272.16;276.16;350.96000000000004;294.36;271.66;275.66;296.96000000000004;288.46000000000004;294.56;310.36;279.56;276.46000000000004;311.86;336.76000000000005;249.06000000000003;239.71726792356844;267.7187500070086;273.5264737036516;289.16;5660000.0;3520000.0000000005;3570000.0000000005;1270000.0;3560000.0;3010000.0;5680000.0;0.0635;0.09749999999999999;0.11866666666666667;0.07866666666666666;0.0;0.0635;0.0;8304.88671875;2715.2587890625;3917.51342773438;19043.03125;483791.65367042826;482448.5418653847;253295.64132145524;253295.64132145524;246464.51843262033;430671.36484660726;434929.85772998666;440534.6557395019;473407.94733404316;531715.34125538;469779.87437100126;439780.08636155893;445645.04530121887;465263.9689877527;454423.3790500967;416303.3546284358;452153.623737737;440037.52846745803;434752.8493145431;162668.35908569003;266774.11836628895;446438.2213703164;192786.4722216693;192786.4722216693;270.2640811271943;221352.4700518056;105272.6419210297;32655.385480541336;45014.1393730112;0;0;0;0;0;0;0;2;10;13;169179254469.6641;65665821090.019936;143077070224.73306;29399.4511107828;19953.93759969357;0.0;15364.864945397489;490088.1166218702;131357.82829074367;0.0;48897.425307354395;4.332556656643497;0.2831753079902734
787;2019-05-10 06:07:41.765;566;562;193;193;175;32;37;3;-3;30;782;211;-6;26;238;154;212;358;159;67;36;-223;569;349;354;132;354;299;570;356.0;541.0;672.0;289.0;0.0;1;94;49;1;0;0;1;0;0;0;1;0;1;0;0;17852.5;7871.2763671875;2747.287109375;2905.99877929688;633.0;196144;385.0;0.0;Calculated values ==>;1557461261.765;329.76000000000005;329.36;292.46000000000004;292.46000000000004;290.66;276.36;273.20264511476705;276.86;273.46000000000004;272.86;276.16;351.36;294.26000000000005;272.56;275.76000000000005;296.96000000000004;288.56;294.36;308.96000000000004;279.86;276.76000000000005;311.66;336.46000000000004;250.86;240.83765695389522;267.47669482898436;273.20264511476705;289.06;5690000.0;3490000.0;3540000.0;1320000.0;3540000.0;2990000.0;5700000.0;0.059333333333333335;0.09016666666666667;0.112;0.04816666666666667;0.0;0.059333333333333335;0.0;7871.2763671875;2747.287109375;2905.99877929688;17852.5;482193.3895196457;481515.42990564805;253182.27455349846;253182.27455349846;246381.37494003045;430862.6128555636;436171.05879841355;441999.8727961359;472756.67973813636;532281.3339845433;469934.1074362528;441556.94245388557;446176.45202680735;465554.2281614293;455070.4682098209;414455.5629231307;449268.6770412525;441173.1929861574;435998.1305493036;161832.74555500393;265518.4816520846;447392.4551209969;194562.65250249;194562.65250249;270.9781887177203;221659.8866937074;105407.42306026956;32712.239553042637;45059.653760782276;0;0;0;0;0;0;0;2;10;13;169392522475.2879;65743509435.24718;143257043225.2595;27712.96867288834;12177.96882612475;0.0;14325.171697444273;490563.98206426797;131625.55401352557;0.0;49144.80516755587;4.008714527745161;0.21954273548381475
788;2019-05-10 06:08:41.795;562;564;193;194;175;29;41;7;1;29;782;209;-1;32;238;153;211;383;160;70;40;-206;579;344;349;136;349;300;581;0.0;563.0;984.0;287.0;0.0;1;99;46;1;0;0;1;0;0;0;1;0;1;0;0;18299.892578125;7852.03125;2823.02392578125;2921.15234375;629.0;196145;384.0;0.0;Calculated values ==>;1557461321.795;329.36;329.56;292.46000000000004;292.56;290.66;276.06;272.6583383277491;277.26000000000005;273.86;273.26000000000005;276.06;351.36;294.06;273.06;276.36;296.96000000000004;288.46000000000004;294.26000000000005;311.46000000000004;280.16;277.16;311.56;336.06;252.56000000000003;241.71165711629368;267.5978703862781;272.6583383277491;289.16;5790000.0;3440000.0;3490000.0;1360000.0;3490000.0;3000000.0;5810000.0;0.0;0.09383333333333334;0.164;0.04783333333333333;0.0;0.0;0.0;7852.03125;2823.02392578125;2921.15234375;18299.892578125;480465.8985564765;480516.93220134743;252581.63990204173;252975.3471902087;245936.40736670396;431175.4696738307;438007.11713173456;442379.8145169229;472134.0588697756;532206.5685137952;469557.5496465405;442085.5645219337;446827.4400790702;466275.0335842283;455769.13045183074;409842.3330169703;451898.80299526383;442702.27796372026;437839.92692637525;161414.93982334915;263844.3676079864;448446.0025733032;193453.600668238;194562.65250249;270.5086935418884;221961.30726668387;105538.51613746538;32760.823425507886;45106.096229015755;0;0;0;0;0;0;0;2;10;13;169603527925.18735;65823949635.20884;143436833075.1738;40823.89907118433;12197.136557792284;0.0;0.0;491135.4081988118;131828.78145456713;0.0;49264.24128652638;3.899693024897622;0.3117598304514469
789;2019-05-10 06:09:41.776;564;568;195;196;173;26;45;7;-25;27;777;207;-22;27;237;152;214;434;160;73;44;-188;592;340;345;138;345;299;594;-2.0;577.0;1023.0;119.0;0.0;1;99;39;1;0;0;1;0;0;0;1;0;1;0;0;18695.8984375;7706.35791015625;2959.21215820312;2904.99755859375;625.0;196146;385.0;0.0;Calculated values ==>;1557461381.776;329.56;329.96000000000004;292.66;292.76000000000005;290.46000000000004;275.76000000000005;272.21867820750657;277.66;273.86;270.66;275.86;350.86;293.86;270.96000000000004;275.86;296.86;288.36;294.56;316.56;280.46000000000004;277.56;311.66;335.66;254.36;242.14157278889297;267.47669482898436;272.21867820750657;289.16;5920000.0;3400000.0;3450000.0;1380000.0;3450000.0;2990000.0;5940000.0;0.0;0.09616666666666666;0.1705;0.01983333333333333;0.0;0.0;0.0;7706.35791015625;2959.21215820312;2904.99755859375;18695.8984375;479220.9910534073;479563.6201564496;252682.8993142871;253070.16495849204;244753.78712338937;431420.45991060114;439560.1051995565;438697.47117191745;471673.81221397576;531761.3840497683;469455.4460826621;439155.5389719587;446317.34896883566;466719.1909599914;456295.5920612973;404771.5572380392;458705.22099769406;443988.31987190625;439397.3371221022;161832.74555500393;262170.3306944222;449976.6330610117;195475.10937777985;194562.65250249;271.31348162171525;222269.50789709116;105668.128323491;32809.359300088625;45154.26627099418;0;0;0;0;0;0;0;2;10;13;169811661995.002;65906123605.13567;143616476170.01385;41469.41268590046;5047.613553050764;0.0;0.0;491820.9686332711;131972.44219838345;0.0;49264.24128652638;3.4277878064998286;0.23540285740166805
790;2019-05-10 06:10:41.786;572;575;194;196;173;24;48;6;-29;24;769;207;-30;34;237;151;219;475;160;76;47;-172;605;339;345;137;344;300;608;-1.0;605.0;882.0;162.0;0.0;1;99;35;1;0;0;1;0;0;0;1;0;1;0;0;19220.5546875;7683.322265625;3133.98022460938;2916.20629882812;620.0;196147;387.0;0.0;Calculated values ==>;1557461441.786;330.36;330.66;292.56;292.76000000000005;290.46000000000004;275.56;272.10816812424576;277.96000000000004;273.76000000000005;270.26000000000005;275.56;350.06000000000006;293.86;270.16;276.56;296.86;288.26000000000005;295.06;320.66;280.76000000000005;277.86;311.86;335.16;255.96000000000004;241.92719264551067;267.5978703862781;272.10816812424576;289.16;6050000.0;3390000.0;3450000.0;1370000.0;3440000.0;3000000.0;6080000.0;0.0;0.10083333333333333;0.147;0.027000000000000003;0.0;0.0;0.0;7683.322265625;3133.98022460938;2916.20629882812;19220.5546875;478843.8170172662;478927.4791620128;251618.12676964857;252366.4299588815;244255.06895206028;431480.97241316177;440046.35142845294;437856.56215164;471512.23439352604;530853.482902621;469317.66280160396;437701.3939996297;447107.6914315893;466861.7034060588;456324.5675475243;262115.6175986756;463467.7734422339;444449.29036990466;439884.6091254321;162668.35908569003;260077.89159075968;451819.6014801845;194412.8365080723;194562.65250249;270.8804517556539;222585.53100148973;105796.39703282459;32857.87741723145;45205.05133694341;0;0;0;0;0;0;0;2;10;13;170018696494.96912;65988637355.12256;143796206119.9853;35786.22766960445;6949.982654247029;0.0;0.0;492464.87293563184;132072.43883008976;0.0;49264.24128652638;3.1118202187256774;0.229319153424412
791;2019-05-10 06:11:41.786;584;584;191;194;173;23;49;5;-27;22;763;207;-29;22;236;150;225;508;160;79;49;-158;629;338;343;140;343;301;632;133.0;559.0;969.0;331.0;0.0;1;99;35;1;0;0;1;0;0;0;1;0;1;0;0;19791.251953125;8001.0283203125;3253.9599609375;2912.61572265625;615.0;196148;392.0;0.0;Calculated values ==>;1557461501.786;331.56;331.56;292.26000000000005;292.56;290.46000000000004;275.46000000000004;271.99741764416325;278.06;273.66;270.46000000000004;275.36;349.46000000000004;293.86;270.26000000000005;275.36;296.76000000000005;288.16;295.66;323.96000000000004;281.06;278.06;312.36;334.66;257.36;242.56692532238324;267.7187500070086;271.99741764416325;289.16;6290000.0;3379999.9999999995;3429999.9999999995;1400000.0;3429999.9999999995;3010000.0;6320000.0;0.022166666666666668;0.09316666666666666;0.1615;0.05516666666666667;0.0;0.022166666666666668;0.0;8001.0283203125;3253.9599609375;2912.61572265625;19791.251953125;477761.22020026407;477402.11762878817;249492.5090115974;250550.23354617902;243455.1063493348;431541.1909327263;440640.4632550711;437940.2675631159;470915.85626126267;530152.5380097117;469179.6353925685;437629.4412208045;445217.6754897761;466876.7308475693;456353.66160076036;263033.1404185085;465495.9141313805;445304.5677980723;440640.4632550711;164757.40606591295;257985.5697089033;452760.0111376525;193007.11754897772;193007.11754897772;270.30507963914994;222910.6293901616;105927.09995437408;32906.450934077155;45258.28417182297;0;0;0;0;0;0;0;2;10;13;170225096494.96912;66071737355.12256;143976506119.9853;39556.70372728332;14329.70129630856;0.0;5489.205829818403;493092.7306972726;132249.76952967772;0.0;49309.98466844154;4.190942296032513;0.30378590772300457
792;2019-05-10 06:12:41.777;599;596;187;189;169;26;28;6;-12;21;758;207;-24;26;237;150;234;533;160;80;29;-145;627;345;350;140;349;300;629;-2.0;611.0;1073.0;343.0;0.0;0;99;31;1;0;0;1;0;0;0;1;0;1;0;0;18999.177734375;7728.6376953125;3220.84204101562;2917.896484375;609.0;196149;400.0;0.0;Calculated values ==>;1557461561.777;333.06;332.76000000000005;291.86;292.06;290.06;275.76000000000005;272.7676641592781;275.96000000000004;273.76000000000005;271.96000000000004;275.26000000000005;348.96000000000004;293.86;270.76000000000005;275.76000000000005;296.86;288.16;296.56;326.46000000000004;281.16;276.06;313.16;334.06;258.66;242.56692532238324;267.5978703862781;272.7676641592781;289.16;6270000.0;3450000.0;3500000.0;1400000.0;3490000.0;3000000.0;6290000.0;0.0;0.10183333333333335;0.17883333333333334;0.05716666666666667;0.0;0.0;0.0;7728.6376953125;3220.84204101562;2917.896484375;18999.177734375;480222.3653386506;479546.43397899764;248222.76848986093;248915.1297278486;242266.55936498908;431113.4868728058;435563.8473190438;440449.4429945348;470817.3119576869;529707.431855792;469317.66280160396;438627.8345891578;445982.11402675457;466146.4616583788;455188.25626037497;267576.12446314876;469925.32689827523;444058.66113331495;435736.8545737827;168099.92630828856;255474.93562877487;454107.44513376855;195020.68365587987;193007.11754897772;271.1489439258309;223233.83448251456;106058.16084228425;32955.03124761119;45312.23276161347;0;0;0;0;0;0;0;2;10;13;170432965309.751;66155724755.03444;144156779074.79614;43890.843128396125;14811.126531152637;0.0;0.0;493788.02261090686;132492.5733352837;0.0;49355.72118880142;4.233098513034529;0.34715462448006695
793;2019-05-10 06:13:41.768;611;605;179;181;165;33;22;8;5;22;752;206;-2;23;236;150;237;539;160;28;22;-134;617;350;355;140;355;303;619;178.0;599.0;1117.0;312.0;0.0;0;99;30;1;0;0;1;0;0;0;1;0;1;0;0;17471.99609375;7549.1171875;3061.60717773438;2936.1513671875;603.0;196150;414.0;0.0;Calculated values ==>;1557461621.768;334.26000000000005;333.66;291.06;291.26000000000005;289.66;276.46000000000004;273.3108153835814;275.36;273.96000000000004;273.66;275.36;348.36;293.76000000000005;272.96000000000004;275.46000000000004;296.76000000000005;288.16;296.86;327.06;275.96000000000004;275.36;314.56;333.46000000000004;259.76000000000005;242.56692532238324;267.9596281332873;273.3108153835814;289.16;6170000.0;3500000.0;3550000.0;1400000.0;3550000.0;3030000.0;6190000.0;0.029666666666666668;0.09983333333333334;0.18616666666666667;0.052000000000000005;0.0;0.029666666666666668;0.0;7549.1171875;3061.60717773438;2936.1513671875;17471.99609375;483112.69985309854;482019.8073891985;245872.9691224603;246549.20782085462;241299.462270997;430799.1582183253;433277.52179295913;442345.5325163701;470915.85626126267;528851.8103742785;468782.15747417515;441306.1226980395;444965.2754471953;465148.9974776233;454342.8865433985;403219.34600727767;472159.4107052852;434353.62711375504;433277.52179295913;173949.5011765382;252964.46457616048;455242.08185384754;197349.73889103683;197349.73889103683;272.1050559346132;223537.71534179617;106185.45636898054;33003.80766209655;45364.57865198661;0;0;0;0;0;0;0;2;10;13;170644433584.52914;66239712154.94632;144337651939.60638;45610.05024658288;13410.401834066159;0.0;6999.190892757028;494533.7515121325;132727.71746117002;0.0;49414.0390305246;4.87342205519761;0.32990370188501567
794;2019-05-10 06:14:41.808;615;611;177;178;160;38;24;9;12;23;749;206;8;27;236;148;237;543;160;28;23;-126;615;353;357;140;357;304;618;-2.0;641.0;978.0;147.0;0.0;0;100;34;1;0;0;1;0;0;0;1;0;1;0;0;16690.876953125;7754.77734375;3027.68359375;2959.18505859375;598.0;196151;436.0;0.0;Calculated values ==>;1557461681.808;334.66;334.26000000000005;290.86;290.96000000000004;289.16;276.96000000000004;273.6339639331285;275.56;274.06;274.36;275.46000000000004;348.06000000000006;293.76000000000005;273.96000000000004;275.86;296.76000000000005;287.96000000000004;296.86;327.46000000000004;275.96000000000004;275.46000000000004;316.76000000000005;332.96000000000004;260.56;242.56692532238324;268.0796299477929;273.6339639331285;289.16;6150000.0;3529999.9999999995;3570000.0000000005;1400000.0;3570000.0000000005;3040000.0;6180000.0;0.0;0.10683333333333334;0.16299999999999998;0.0245;0.0;0.0;0.0;7754.77734375;3027.68359375;2959.18505859375;16690.876953125;483910.89068707393;482999.820486375;245238.12958467225;245572.87227556715;239754.48018187424;430607.02586249536;433137.0898171864;443168.68479859125;471014.3812069224;528461.3794440429;468643.1757465133;442580.7327243594;445341.22453111183;464857.1551205372;453547.5172804705;404311.57067033823;472902.9417554019;433860.36567593284;432954.9278654199;183142.23651711168;250872.52762923925;456064.25960966415;199230.37496256316;197349.73889103683;272.86548132319257;223822.59574520955;106313.0738454696;33052.96821767774;45415.35657131153;0;0;0;0;0;0;0;2;10;13;170858175985.24213;66323768155.2267;144519873340.2142;39761.94450327257;6292.430173853974;0.0;0.0;495245.65909294906;132892.01718862855;0.0;49472.40450588611;3.351445284663724;0.23889909156577488
