;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
795;2019-05-10 06:15:41.768;614;613;177;178;159;41;26;10;10;24;748;205;8;38;236;145;237;550;160;29;25;-120;612;356;361;135;361;305;614;-1.0;594.0;1085.0;87.0;0.0;0;100;38;1;0;0;1;0;0;0;1;0;1;0;0;16477.0625;7916.8779296875;3002.28247070312;2987.56127929688;593.0;196152;460.0;0.0;Calculated values ==>;1557461741.768;334.56;334.46000000000004;290.86;290.96000000000004;289.06;277.26000000000005;273.955091788801;275.76000000000005;274.16;274.16;275.56;347.96000000000004;293.66;273.96000000000004;276.96000000000004;296.76000000000005;287.66;296.86;328.16;276.06;275.66;319.16;332.46000000000004;261.16;241.49495122638035;268.19934244402924;273.955091788801;289.16;6120000.0;3560000.0;3610000.0;1350000.0;3610000.0;3050000.0;6140000.0;0.0;0.099;0.18083333333333332;0.0145;0.0;0.0;0.0;7916.8779296875;3002.28247070312;2987.56127929688;16477.0625;484103.5619479489;483736.91986079107;245380.33763162442;245716.95776148108;239557.02646345538;430412.23801567365;432488.3262666401;442668.9074931304;471777.35084692197;528279.7451289311;468382.75320899114;442373.3332657317;446712.3873244594;464270.0288607765;452599.498735461;405871.1063550634;474473.7354414855;433040.73848485097;432303.0427934189;193171.6564234249;248780.69988749037;457478.24180238176;200910.8061781209;197349.73889103683;273.54034212047895;224098.81097339938;106443.58390756081;33102.4913995151;45465.57278853611;0;0;0;0;0;0;0;2;10;13;171073432384.52316;66406213154.951324;144702451539.60437;43717.92332113088;3720.227816551783;0.0;0.0;495940.86087878695;132975.40037905905;0.0;49472.40450588611;3.4111670766354663;0.22474380631401292
796;2019-05-10 06:16:41.789;612;612;180;181;160;43;28;11;8;26;752;205;7;38;236;143;236;553;161;30;27;-116;615;357;362;134;362;305;617;-1.0;547.0;981.0;193.0;0.0;0;88;40;1;0;0;1;0;0;0;1;0;1;0;0;16544.556640625;8068.38671875;3058.583984375;2918.23095703125;589.0;196153;486.0;0.0;Calculated values ==>;1557461801.789;334.36;334.36;291.16;291.26000000000005;289.16;277.46000000000004;274.0616903277293;275.96000000000004;274.26000000000005;273.96000000000004;275.76000000000005;348.36;293.66;273.86;276.96000000000004;296.76000000000005;287.46000000000004;296.76000000000005;328.46000000000004;276.16;275.86;321.76000000000005;332.06;261.56;241.2770596917726;268.19934244402924;274.0616903277293;289.26000000000005;6150000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3050000.0;6170000.0;0.0;0.09116666666666666;0.1635;0.03216666666666666;0.0;0.0;0.0;8068.38671875;3058.583984375;2918.23095703125;16544.556640625;483481.48431187385;483256.42328414577;246283.73598053123;246623.6310699848;239783.23987512535;430346.717906069;432602.7564472499;442373.3332657317;472104.6820821746;528698.2385210564;468382.75320899114;442225.1804755989;446712.3873244594;464122.52100971725;452136.64181641565;403781.49648414645;474554.78195454064;432971.4512641538;432417.5491711716;204038.30555042345;247107.31509690773;458040.79930034705;199922.44767784997;197349.73889103683;273.15593682782617;224374.087446634;106576.84107031241;33151.72356016566;45516.09768664589;0;0;0;0;0;0;0;2;10;13;171290408300.05408;66486941400.14886;144885515590.0523;39640.719793618664;8302.806977190321;0.0;0.0;496635.75936915266;133075.62740310363;0.0;49472.40450588611;3.4135164400534226;0.2561613570663872
797;2019-05-10 06:17:41.780;609;610;183;184;163;43;30;12;10;27;756;205;8;42;236;142;237;558;160;31;29;-114;614;358;363;135;363;306;615;-2.0;536.0;1095.0;359.0;0.0;0;85;42;1;0;0;1;0;0;0;1;0;1;0;0;16636.57421875;8144.48681640625;2965.11889648438;2896.3642578125;582.0;196154;511.0;0.0;Calculated values ==>;1557461861.78;334.06;334.16;291.46000000000004;291.56;289.46000000000004;277.46000000000004;274.1680685717883;276.16;274.36;274.16;275.86;348.76;293.66;273.96000000000004;277.36;296.76000000000005;287.36;296.86;328.96000000000004;276.26000000000005;276.06;324.26000000000005;331.36;261.76000000000005;241.49495122638035;268.3187672390254;274.1680685717883;289.16;6140000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3060000.0;6150000.0;0.0;0.08933333333333333;0.1825;0.05983333333333333;0.0;0.0;0.0;8144.48681640625;2965.11889648438;2896.3642578125;16636.57421875;483163.9256098618;483194.63266953395;247385.403288181;247731.36172471385;240785.84650630926;430280.9020939914;432717.6920543523;442461.82273329195;472070.4381999017;529039.9816895401;468243.05210307176;442165.11039823265;447086.0058300499;463974.7193981239;451815.6456810343;404841.35005427233;475557.72093356506;432902.2481429067;432532.5625272902;214488.6975840042;244179.05427248686;458085.2211575826;199043.40163997057;197349.73889103683;272.81231722039115;224650.55539375846;106711.9280835384;33200.17125199451;45566.287680971785;0;0;0;0;0;0;0;2;10;13;171507875674.8259;66567629295.0642;145068788094.86002;44423.86184953115;15499.33553447045;0.0;0.0;497336.1924680503;133273.9488378146;0.0;49472.40450588611;4.278403959836087;0.35338655762321153
798;2019-05-10 06:18:41.780;607;608;186;186;166;43;31;13;12;29;760;204;11;39;237;141;236;560;160;32;31;-112;616;359;363;135;363;307;618;-2.0;553.0;1267.0;387.0;0.0;0;77;48;1;0;0;1;0;0;0;1;0;1;0;0;17036.396484375;8574.1318359375;3003.66333007812;2852.23266601562;573.0;196155;534.0;0.0;Calculated values ==>;1557461921.78;333.86;333.96000000000004;291.76000000000005;291.76000000000005;289.76000000000005;277.46000000000004;274.27422755570615;276.26000000000005;274.46000000000004;274.36;276.06;349.16;293.56;274.26000000000005;277.06;296.86;287.26000000000005;296.76000000000005;329.16;276.36;276.26000000000005;326.56;330.46000000000004;261.96000000000004;241.49495122638035;268.43790593516167;274.27422755570615;289.16;6160000.0;3590000.0;3629999.9999999995;1350000.0;3629999.9999999995;3070000.0;6180000.0;0.0;0.09216666666666667;0.21116666666666667;0.0645;0.0;0.0;0.0;8574.1318359375;3003.66333007812;2852.23266601562;17036.396484375;482650.10404925724;482567.39837443555;248308.28236804597;248308.28236804597;241648.42473768;430214.79039162316;432902.2481429067;442550.7883978828;472265.74392498133;529382.0332538435;467981.3935862347;442402.47668766207;446468.7530850537;464106.9778253677;451493.1290991957;403228.88929746655;475489.85933425446;433086.23799672595;432902.2481429067;224104.74344509715;240414.4444865203;458287.28446087457;199487.42589185518;197349.73889103683;272.99249053575784;224931.16348295117;106851.24990564126;33248.07622635974;45616.02753285981;0;0;0;0;0;0;0;2;10;13;171725675674.8259;66648629295.0642;145252688094.86002;51326.880049189494;16692.59087770175;0.0;0.0;498134.1153172063;133542.21489124937;0.0;49472.40450588611;4.713744957296905;0.38355548875039974
799;2019-05-10 06:19:41.790;605;606;187;188;167;42;33;15;15;30;763;203;15;44;237;142;237;564;160;34;33;-111;620;358;363;139;363;308;622;-2.0;547.0;1370.0;311.0;0.0;0;87;54;1;0;0;1;0;0;0;1;0;1;0;0;17763.611328125;9019.970703125;2996.9765625;2912.19775390625;563.0;196156;548.0;0.0;Calculated values ==>;1557461981.79;333.66;333.76000000000005;291.86;291.96000000000004;289.86;277.36;274.1680685717883;276.46000000000004;274.66;274.66;276.16;349.46000000000004;293.46000000000004;274.66;277.56;296.86;287.36;296.86;329.56;276.56;276.46000000000004;327.96000000000004;329.46000000000004;262.06;242.35481222062532;268.5567601203482;274.1680685717883;289.16;6200000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3080000.0;6220000.0;0.0;0.09116666666666666;0.22833333333333333;0.05183333333333333;0.0;0.0;0.0;9019.970703125;2996.9765625;2912.19775390625;17763.611328125;481905.6052671005;481822.20724316617;248497.47518344191;248846.64485392225;241844.3607114782;430280.9020939914;433269.66867335857;442788.37346326775;471835.9296657252;529619.7100872716;467718.9606211675;442788.37346326775;446986.31847657415;464106.9778253677;451815.6456810343;401488.9254103724;475602.0592733147;433452.5470882844;433269.66867335857;229958.8627652946;236231.924509345;457757.87741369853;199891.85761545706;197349.73889103683;273.1481344806329;225221.21188135343;106997.89186303034;33296.12115267148;45666.04119951208;0;0;0;0;0;0;0;2;10;13;171943511974.7913;66730842995.05113;145437218844.8307;55461.37111858344;13366.05535954218;0.0;0.0;499024.16572714515;133792.74535797304;0.0;49472.40450588611;4.610272482990903;0.35324183501480816
800;2019-05-10 06:20:41.751;606;606;188;188;169;42;34;17;19;31;762;204;22;41;237;142;238;568;160;35;34;-109;624;360;365;145;365;309;626;-2.0;557.0;1322.0;356.0;0.0;0;99;61;1;0;0;1;0;0;0;1;0;1;0;0;18313.68359375;9593.005859375;3052.51025390625;2982.68676757812;555.0;196157;559.0;0.0;Calculated values ==>;1557462041.751;333.76000000000005;333.76000000000005;291.96000000000004;291.96000000000004;290.06;277.36;274.38016830617;276.56;274.86;275.06;276.26000000000005;349.36;293.56;275.36;277.26000000000005;296.86;287.36;296.96000000000004;329.96000000000004;276.66;276.56;329.06;328.66;262.26000000000005;243.61107973660833;268.67533136820026;274.38016830617;289.16;6240000.0;3600000.0;3650000.0;1450000.0;3650000.0;3090000.0;6260000.0;0.0;0.09283333333333334;0.22033333333333335;0.059333333333333335;0.0;0.0;0.0;9593.005859375;3052.51025390625;2982.68676757812;18313.68359375;481593.3452275033;481364.0082202921;248686.51892234792;248686.51892234792;242359.4416581025;430148.3826014536;432949.0678229144;443174.07890385523;471137.28958763636;529438.6768622734;467700.27344493836;443615.8663983838;446367.0588809091;463811.02350835653;451460.40364669124;399625.30830329144;475716.4759617906;433133.46834165603;432949.0678229144;234559.02529450474;232886.18681767926;457007.405058562;200021.70150082835;197349.73889103683;273.2079306198261;225521.66058684952;107152.8991806727;33345.21325969792;45716.42082156637;0;0;0;0;0;0;0;2;10;13;172161770014.66632;66815987615.00238;145622198529.72476;53574.57382113359;15247.818411092197;0.0;0.0;499932.20798975445;134031.03931410896;0.0;49472.40450588611;4.403730406937317;0.3485878672466683
801;2019-05-10 06:21:41.781;608;608;188;189;169;42;35;19;3;32;755;206;8;52;237;143;241;572;161;37;35;-107;633;361;366;148;366;309;634;-2.0;534.0;1446.0;225.0;0.0;0;99;67;1;0;0;1;0;0;0;1;0;1;0;0;18999.25;10117.7333984375;3128.72534179688;2960.57592773438;547.0;196158;566.0;0.0;Calculated values ==>;1557462101.781;333.96000000000004;333.96000000000004;291.96000000000004;292.06;290.06;277.36;274.4858918419099;276.66;275.06;273.46000000000004;276.36;348.66;293.76000000000005;273.96000000000004;278.36;296.86;287.46000000000004;297.26000000000005;330.36;276.86;276.66;329.76000000000005;327.86;262.46000000000004;244.22491754036054;268.67533136820026;274.4858918419099;289.26000000000005;6330000.0;3610000.0;3660000.0;1480000.0;3660000.0;3090000.0;6340000.0;0.0;0.089;0.24100000000000002;0.0375;0.0;0.0;0.0;10117.7333984375;3128.72534179688;2960.57592773438;18999.25;480852.03428362356;480736.7263260959;248373.7525705822;248718.1051701823;242113.69698134682;430081.6785162784;432880.6149027872;440780.27310602705;470835.43282039254;528705.1255896904;467944.48766981426;441535.4042861069;447925.825488537;463662.6014702889;451427.8056151947;270746.8295627295;475343.2078083595;433249.8226776551;432880.6149027872;237486.63934987856;229540.68826423294;456732.77006944595;201381.6397646434;197349.73889103683;273.7469166158438;225832.75717053915;107317.23746915639;33394.76521239647;45767.95687332098;0;0;0;0;0;0;0;2;10;13;172381179664.56174;66903931564.960464;145807691229.63635;57695.07063527346;9575.667386430096;0.0;0.0;500859.9186499676;134238.00512684716;0.0;49472.40450588611;4.150712292524185;0.29961090462728474
802;2019-05-10 06:22:41.792;613;611;186;186;169;44;36;23;-8;33;745;208;-12;35;237;144;243;576;160;38;36;-102;624;367;371;150;372;310;623;-2.0;510.0;1704.0;316.0;0.0;0;99;75;1;0;0;1;0;0;0;1;0;1;0;0;19042.771484375;10367.0556640625;3010.7041015625;2953.08154296875;540.0;196159;569.0;0.0;Calculated values ==>;1557462161.792;334.46000000000004;334.26000000000005;291.76000000000005;291.76000000000005;290.06;277.56;275.1157276137837;276.76000000000005;275.46000000000004;272.36;276.46000000000004;347.66;293.96000000000004;271.96000000000004;276.66;296.86;287.56;297.46000000000004;330.76000000000005;276.96000000000004;276.76000000000005;330.06;327.16;262.96000000000004;244.62907804385475;268.7936212382143;275.1157276137837;289.16;6240000.0;3670000.0000000005;3710000.0;1500000.0;3720000.0000000005;3100000.0;6230000.0;0.0;0.08499999999999999;0.284;0.05266666666666667;0.0;0.0;0.0;10367.0556640625;3010.7041015625;2953.08154296875;19042.771484375;482609.98765746277;482433.7047046104;248110.92953831886;248110.92953831886;242453.21821644338;429675.2189834977;431784.28850342275;438872.73935059755;470666.8745815293;527578.885503657;468048.33088013576;438248.17528810265;445309.8209470371;462765.73409546784;450497.2150574152;402621.73782353493;477284.17526005436;432163.2314376127;431784.28850342275;238741.38928724395;226613.5671989835;456930.85292810056;202692.68609753187;197349.73889103683;274.2856481062925;226149.83213682368;107487.97534132772;33444.054726201924;45819.128165166214;0;0;0;0;0;0;0;2;10;13;172602320200.1381;66993347955.193504;145993425275.12042;67075.13512387064;13389.876786409952;0.0;0.0;501899.86098848516;134429.41974836774;0.0;49472.40450588611;4.9271810551448825;0.364825991004702
803;2019-05-10 06:23:41.762;611;608;182;181;167;52;40;27;-9;35;732;210;-13;33;235;143;239;550;161;40;39;-99;596;372;377;143;376;315;595;-2.0;643.0;1595.0;388.0;0.0;66;0;96;1;0;0;1;0;0;0;1;1;1;0;0;22186.34765625;11263.6357421875;4744.18603515625;4025.125;534.0;196160;573.0;0.0;Calculated values ==>;1557462221.762;334.26000000000005;333.96000000000004;291.36;291.26000000000005;289.86;278.36;275.63479819532273;277.16;275.86;272.26000000000005;276.66;346.36;294.16;271.86;276.46000000000004;296.66;287.46000000000004;297.06;328.16;277.16;277.06;330.46000000000004;326.56;263.26000000000005;243.1966462407574;269.38090353596624;275.63479819532273;289.26000000000005;5960000.0;3720000.0000000005;3770000.0000000005;1430000.0;3760000.0;3150000.0;5950000.0;0.0;0.10716666666666666;0.2658333333333333;0.06466666666666666;0.0;0.0;0.0;11263.6357421875;4744.18603515625;4025.125;22186.34765625;485457.23850670096;485147.2690278945;247835.26729103262;247481.54125260608;242712.83129293664;429328.3091220336;430978.317854732;437588.9422777453;471798.96558121993;525820.8870213991;467590.43466093036;436948.6013565401;444020.32882853656;461889.7969599608;449435.25168983307;413785.3731725281;476815.32953049045;430978.317854732;430783.40031188104;240414.4444865203;224104.74344509715;458351.8364987236;203503.96632137592;197349.73889103683;274.6237945504436;226493.23634182964;107668.14097525156;33502.177371560465;45883.71993762745;0;0;0;0;0;0;0;2;11;13;172826608000.2451;67081204005.23542;146180831525.20984;62227.58944173485;16480.16227146848;0.0;0.0;502976.84493236;134678.21228213934;0.0;49472.40450588611;3.9289153307299665;0.30803394510151605
804;2019-05-10 06:24:41.783;594;595;194;194;169;48;40;30;-12;37;721;213;-13;27;235;134;233;531;161;42;40;-100;608;362;367;142;367;314;608;-1.0;561.0;1334.0;461.0;0.0;50;0;98;1;0;0;1;0;0;0;1;1;1;0;0;22833.865234375;11760.65234375;4373.3525390625;4005.55737304688;526.0;196161;575.0;0.0;Calculated values ==>;1557462281.783;332.56;332.66;292.56;292.56;290.06;277.96000000000004;274.5913991737795;277.16;276.16;271.96000000000004;276.86;345.26;294.46000000000004;271.86;275.86;296.66;286.56;296.46000000000004;326.26000000000005;277.36;277.16;330.66;325.76000000000005;263.16;242.98782864720522;269.2639976450953;274.5913991737795;289.26000000000005;6080000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3140000.0;6080000.0;0.0;0.0935;0.22233333333333333;0.07683333333333334;0.0;0.0;0.0;11760.65234375;4373.3525390625;4005.55737304688;22833.865234375;481689.54466616065;481833.6652821494;251618.12676964857;251618.12676964857;242936.1417401916;430014.67791919125;433550.350954743;437339.1761139985;472128.42060986464;524739.3704126948;468099.45800476766;437179.3288687813;443335.3445281011;463247.08388288494;449926.01064825204;405928.1139930385;472338.04196033825;433916.0690215914;433550.350954743;241250.99604349316;220759.83610629753;458406.69906395744;200017.31496019056;197349.73889103683;273.2147357675989;226868.53609096666;107860.0771965152;33569.12314739066;45959.72601845085;0;0;0;0;0;0;0;2;11;13;173049886119.9045;67166733930.10496;146369597569.9219;52764.560463196634;19852.917678639424;0.0;0.0;503935.4482405428;134981.09391941142;0.0;49472.40450588611;3.605712836221593;0.30410294498000556
805;2019-05-10 06:25:41.773;584;586;203;203;176;40;40;27;-15;37;727;213;-16;17;234;134;232;533;161;44;40;-101;609;358;364;139;363;312;610;-1.0;536.0;1246.0;452.0;0.0;37;0;98;1;0;0;1;0;0;0;1;1;1;0;0;24150.671875;11785.703125;4057.99877929688;3998.78344726562;515.0;196162;577.0;0.0;Calculated values ==>;1557462341.773;331.56;331.76000000000005;293.46000000000004;293.46000000000004;290.76000000000005;277.16;274.1680685717883;277.16;275.86;271.66;276.86;345.86;294.46000000000004;271.56;274.86;296.56;286.56;296.36;326.46000000000004;277.56;277.16;330.86;324.66;263.06;242.35481222062532;269.02936301313275;274.1680685717883;289.26000000000005;6090000.0;3579999.9999999995;3640000.0;1390000.0;3629999.9999999995;3120000.0;6100000.0;0.0;0.08933333333333333;0.2076666666666667;0.07533333333333332;0.0;0.0;0.0;11785.703125;4057.99877929688;3998.78344726562;24150.671875;480124.74322714726;480299.1710716849;254959.22170639274;254959.22170639274;245187.65155045938;430280.9020939914;434293.55171347444;437319.724394416;472523.0838727012;525529.8806279685;468379.15435717604;437160.35228701105;442256.7988125801;463709.8566730499;450652.27371114545;404908.5212645685;472388.37754097005;435011.12638877804;434293.55171347444;242087.5637286956;216160.93158060662;458774.6081297476;198836.6401975972;197349.73889103683;272.7302219866068;227260.00864397213;108056.26412218115;33635.814870430506;46029.97556923818;0;0;0;0;0;0;0;2;11;13;173269149569.93936;67251019880.118355;146557366269.95175;49524.98715153938;19581.993584221993;0.0;0.0;504787.7190686516;135309.66340927742;0.0;49472.40450588611;3.482778468087393;0.2969549471127353
806;2019-05-10 06:26:41.794;583;584;200;201;181;37;40;25;-17;36;738;212;-19;22;234;138;233;537;161;46;40;-101;619;357;362;138;362;309;620;-1.0;504.0;1195.0;295.0;0.0;28;0;98;1;0;0;1;0;0;0;1;1;1;0;0;24951.53515625;11994.67578125;3897.62353515625;3964.87963867188;505.0;196163;578.0;0.0;Calculated values ==>;1557462401.794;331.46000000000004;331.56;293.16;293.26000000000005;291.26000000000005;276.86;274.0616903277293;277.16;275.66;271.46000000000004;276.76000000000005;346.96000000000004;294.36;271.26000000000005;275.36;296.56;286.96000000000004;296.46000000000004;326.86;277.76000000000005;277.16;330.96000000000004;323.66;263.06;242.14157278889297;268.67533136820026;274.0616903277293;289.26000000000005;6190000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3090000.0;6200000.0;0.0;0.084;0.19916666666666666;0.04916666666666667;0.0;0.0;0.0;11994.67578125;3897.62353515625;3964.87963867188;24951.53515625;478801.88378179644;478831.29993944307;253289.14283929125;253667.34190825766;246512.20470253358;430346.717906069;434782.31747122854;437688.5006598165;472556.2466753328;526921.5919809898;468675.2775865914;437372.52749135875;443615.8663983838;463858.19375264365;451414.059294789;267857.56598288554;471721.49181487;435844.5533831253;434782.31747122854;242505.85365607988;211980.4382156667;458930.57338890136;199536.78250645197;197349.73889103683;273.0035801056219;227669.33691671203;108254.503305536;33702.20195672939;46096.29562565588;0;0;0;0;0;0;0;2;11;13;173487025799.60703;67334148964.991554;146743731474.66748;47431.883865545096;12753.52805172043;0.0;0.0;505595.97578343493;135579.22040110387;0.0;49472.40450588611;3.0309145147666685;0.23833753049535722
807;2019-05-10 06:27:41.784;588;589;194;196;178;36;40;23;-20;35;748;211;-21;7;234;142;236;548;161;48;40;-102;657;351;356;133;356;308;659;-2.0;559.0;993.0;98.0;0.0;1;0;98;1;0;0;1;0;0;0;1;1;1;0;0;24857.6640625;12884.2890625;3423.62915039062;3974.74829101562;494.0;196164;577.0;0.0;Calculated values ==>;1557462461.784;331.96000000000004;332.06;292.56;292.76000000000005;290.96000000000004;276.76000000000005;273.4187578820637;277.16;275.46000000000004;271.16;276.66;347.96000000000004;294.26000000000005;271.06;273.86;296.56;287.36;296.76000000000005;327.96000000000004;277.96000000000004;277.16;330.86;322.56;262.96000000000004;241.05796691057077;268.5567601203482;273.4187578820637;289.26000000000005;6570000.0;3510000.0;3560000.0;1330000.0;3560000.0;3080000.0;6590000.000000001;0.0;0.09316666666666666;0.1655;0.01633333333333333;0.0;0.0;0.0;12884.2890625;3423.62915039062;3974.74829101562;24857.6640625;474982.6138556392;474892.7037095525;249470.35202539832;250154.52552436455;244205.71991980087;430735.4089219946;436218.22072168795;437443.34373287327;473112.1826642056;528048.3146882235;468692.8219787387;437285.26766895736;441596.2569172708;464742.0383762814;453043.29649086215;265919.80645611923;468373.04960771074;437589.2515478474;436218.22072168795;242087.5637286956;207382.2378540181;459604.87277860823;199443.4858826774;197349.73889103683;272.9412877426672;228084.3443974909;108461.79345848237;33768.35449555962;46157.295896305295;0;0;0;0;0;0;0;2;11;13;173702389899.64127;67415435415.00448;146928800624.6969;39388.97647420742;4249.302652633536;0.0;0.0;506319.3623685196;135720.88704195336;0.0;49472.40450588611;2.151506022072426;0.1463270942556554
808;2019-05-10 06:28:41.795;605;603;191;192;174;36;33;24;-25;34;758;210;-27;17;234;145;245;564;161;42;33;-102;669;361;365;130;366;300;669;-2.0;553.0;1406.0;415.0;0.0;35;0;98;1;0;0;1;0;0;0;1;1;1;0;0;26020.078125;13152.8984375;4565.2587890625;3894.75708007812;483.0;196165;575.0;0.0;Calculated values ==>;1557462521.795;333.66;333.46000000000004;292.26000000000005;292.36;290.56;276.76000000000005;274.4858918419099;276.46000000000004;275.56;270.66;276.56;348.96000000000004;294.16;270.46000000000004;274.86;296.56;287.66;297.66;329.56;277.36;276.46000000000004;330.66;321.46000000000004;262.96000000000004;240.39332010688793;267.5978703862781;274.4858918419099;289.26000000000005;6690000.000000001;3610000.0;3650000.0;1300000.0;3660000.0;3000000.0;6690000.000000001;0.0;0.09216666666666667;0.23433333333333334;0.06916666666666667;0.0;0.0;0.0;13152.8984375;4565.2587890625;3894.75708007812;26020.078125;476159.14773929515;475849.1038090593;248097.3798421343;248429.44452259134;242647.28194606677;430081.6785162784;432764.09833711403;438474.17998885084;473405.19094569265;529707.431855792;469677.38814470253;438165.9764317512;444700.7274647726;463263.04696767486;451718.7949141741;269193.31260140304;469661.9038732917;434408.92020770046;432764.09833711403;241250.99604349316;202784.37528459195;460066.0806016487;200240.62200912705;197349.73889103683;273.29858259028066;228508.40331337583;108678.80980058442;33833.94573001178;46223.882167886404;0;0;0;0;0;0;0;2;11;13;173918729555.2051;67494349880.210144;147111234065.17236;55826.06375324861;17971.26088598275;0.0;0.0;507112.9665065726;135906.09235334102;0.0;49472.40450588611;3.4145013297238194;0.27851574727039996
809;2019-05-10 06:29:41.785;629;621;179;179;164;44;34;25;-29;35;767;210;-30;1;233;148;252;571;160;37;34;-103;645;363;368;132;368;299;645;-2.0;667.0;1319.0;473.0;0.0;62;0;92;1;0;0;1;0;0;0;1;1;1;0;0;24186.701171875;12185.34375;5327.60595703125;3860.75244140625;475.0;196166;572.0;0.0;Calculated values ==>;1557462581.785;336.06;335.26000000000005;291.06;291.06;289.56;277.56;274.69669130483857;276.56;275.66;270.26000000000005;276.66;349.86;294.16;270.16;273.26000000000005;296.46000000000004;287.96000000000004;298.36;330.26000000000005;276.86;276.56;330.36;320.66;262.86;240.83765695389522;267.47669482898436;274.69669130483857;289.16;6450000.0;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;2990000.0;6450000.0;0.0;0.11116666666666666;0.21983333333333333;0.07883333333333334;0.0;0.0;0.0;12185.34375;5327.60595703125;3860.75244140625;24186.701171875;482568.5529943455;481391.37649872934;244976.21244901928;244976.21244901928;240232.8022651933;429947.3805835815;432182.85202778585;438082.61597026663;473242.3297776949;530720.8612273515;469814.5456318877;437928.15255369636;442587.06714554323;462829.68046980636;451800.50639632315;394902.2128461555;473828.8421914301;432743.97865350964;432182.85202778585;239996.17471937067;199440.67485045042;459658.8797920967;200216.58079016843;197349.73889103683;273.29767857937156;228926.72340927838;108889.92662684411;33898.56420449342;46306.30896736036;0;0;0;0;0;0;0;2;11;13;174138592905.24005;67572936780.22264;147290904115.20093;52290.88340042492;20452.701237985344;0.0;0.0;508013.79090390314;136226.23867114427;0.0;49472.40450588611;3.40341528731035;0.2882181301892064
810;2019-05-10 06:30:41.776;636;630;177;176;158;45;36;25;-29;36;770;211;-31;15;232;144;251;561;161;38;36;-105;629;362;367;136;367;298;629;-2.0;602.0;1230.0;518.0;0.0;68;100;86;1;0;0;1;0;0;0;1;1;0;0;0;21415.080078125;11339.9990234375;5234.869140625;2632.38012695312;469.0;196167;569.0;0.0;Calculated values ==>;1557462641.776;336.76000000000005;336.16;290.86;290.76000000000005;288.96000000000004;277.66;274.5913991737795;276.76000000000005;275.66;270.26000000000005;276.76000000000005;350.16;294.26000000000005;270.06;274.66;296.36;287.56;298.26000000000005;329.26000000000005;276.96000000000004;276.76000000000005;330.06;320.06;262.66;241.71165711629368;267.35522164206344;274.5913991737795;289.26000000000005;6290000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;2980000.0;6290000.0;0.0;0.10033333333333333;0.20500000000000002;0.08633333333333333;0.0;0.0;0.0;11339.9990234375;5234.869140625;2632.38012695312;21415.080078125;485361.78629248356;484501.8203502821;244857.3093067766;244528.86372399834;238828.2460760957;430014.67791919125;432812.2514932043;438307.6172986034;472818.15071447083;531108.5569390481;470070.81916773;437999.7806145802;444812.4960039494;462845.98393238056;451395.3355053036;404238.5617266382;474280.33506823645;433182.4302400453;432812.2514932043;238741.38928724395;196933.003932529;458837.7372886051;199398.45224797542;197349.73889103683;272.969843532394;229306.68125040317;109085.94174307196;33952.66552609061;46394.31638998795;0;0;0;0;0;0;0;2;11;13;174359059830.00873;67653324720.1383;147469977250.01303;48976.37883537874;22398.258275174358;0.0;0.0;508857.5581709051;136583.2764363466;0.0;49472.40450588611;3.716026159975205;0.32734067636397024
811;2019-05-10 06:31:41.796;630;626;182;181;160;41;37;26;-24;38;772;211;-32;9;232;141;248;549;161;38;36;-117;618;359;364;142;364;297;618;-2.0;674.0;1273.0;362.0;0.0;62;100;75;1;0;0;1;0;0;0;1;1;0;0;0;20506.673828125;10527.955078125;4929.56298828125;2878.58740234375;463.0;196168;566.0;0.0;Calculated values ==>;1557462701.796;336.16;335.76000000000005;291.36;291.26000000000005;289.16;277.26000000000005;274.27422755570615;276.86;275.76000000000005;270.76000000000005;276.96000000000004;350.36;294.26000000000005;269.96000000000004;274.06;296.36;287.26000000000005;297.96000000000004;328.06;276.96000000000004;276.76000000000005;329.76000000000005;319.46000000000004;261.46000000000004;242.98782864720522;267.23344911666527;274.27422755570615;289.26000000000005;6180000.0;3590000.0;3640000.0;1420000.0;3640000.0;2970000.0;6180000.0;0.0;0.11233333333333334;0.21216666666666667;0.060333333333333336;0.0;0.0;0.0;10527.955078125;4929.56298828125;2878.58740234375;20506.673828125;485714.25114498555;485146.1774949686;246927.36439053438;246586.34958424306;239754.48018187424;430214.79039162316;433749.95420475816;439292.6738716664;472226.9707426428;531391.846720942;470207.29348876746;438071.4457414646;444153.8134051085;463295.34959360014;451493.1290991957;408166.7446654218;473821.26726464217;433931.68165179034;433567.68989926;237486.63934987856;194425.4183739577;456665.4047045899;199312.6457430783;197349.73889103683;272.9232631901095;229656.14564882728;109268.23543817733;33998.60556372996;46479.048225568935;0;0;0;0;0;0;0;2;11;13;174578432929.93903;67736752520.111786;147648536749.9563;50915.76263461545;15526.949790677869;0.0;0.0;509690.2701610612;136899.4251845951;0.0;49472.40450588611;3.6236000353799676;0.2922665209790012
812;2019-05-10 06:32:41.786;619;617;191;191;167;38;36;22;-12;38;767;209;-17;15;232;141;243;530;160;40;36;-147;599;357;362;142;362;297;600;-1.0;690.0;1101.0;137.0;0.0;51;100;69;1;0;0;1;0;0;0;1;1;0;0;0;19730.66796875;9709.4912109375;4369.591796875;2884.23413085938;458.0;196169;564.0;0.0;Calculated values ==>;1557462761.786;335.06;334.86;292.26000000000005;292.26000000000005;289.86;276.96000000000004;274.0616903277293;276.76000000000005;275.36;271.96000000000004;276.96000000000004;349.86;294.06;271.46000000000004;274.66;296.36;287.26000000000005;297.46000000000004;326.16;277.16;276.76000000000005;329.56;318.96000000000004;258.46000000000004;242.98782864720522;267.23344911666527;274.0616903277293;289.16;5990000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;2970000.0;6000000.0;0.0;0.115;0.1835;0.022833333333333334;0.0;0.0;0.0;9709.4912109375;4369.591796875;2884.23413085938;19730.66796875;486247.10926692135;485857.42176906904;250878.20564380664;250878.20564380664;242546.02607061522;430346.717906069;434064.28222162405;441091.3975415686;472226.9707426428;530872.0879574019;469968.92475036543;440346.55306554306;445010.80839371757;463593.40581284417;451848.18288157607;414107.1711756137;473206.5042545371;434782.31747122854;434064.28222162405;236650.15891445865;192335.8262164488;453565.2844562515;200169.33670151467;197349.73889103683;273.2532820051679;229991.40094532428;109436.85271638204;34046.62107259549;46556.52826663147;0;0;0;0;0;0;0;2;11;13;174796196629.97363;67821938320.12533;147826707049.98462;44209.1981641499;5785.874140399824;0.0;0.0;510482.8460498425;137077.0024495713;0.0;49472.40450588611;2.9472462193478757;0.2043743671333365
813;2019-05-10 06:33:41.777;606;604;196;197;174;36;37;18;0;36;761;208;-4;14;232;143;236;498;161;41;36;-175;586;354;360;141;359;298;587;-1.0;692.0;1197.0;156.0;0.0;37;100;64;1;0;0;1;0;0;0;1;1;0;0;0;19167.517578125;9112.6650390625;3806.43139648438;2902.58251953125;453.0;196170;561.0;0.0;Calculated values ==>;1557462821.777;333.76000000000005;333.56;292.76000000000005;292.86;290.56;276.76000000000005;273.7412296467126;276.86;274.96000000000004;273.16;276.76000000000005;349.26;293.96000000000004;272.76000000000005;274.56;296.36;287.46000000000004;296.76000000000005;322.96000000000004;277.26000000000005;276.76000000000005;329.26000000000005;318.46000000000004;255.66000000000003;242.77792619122317;267.35522164206344;273.7412296467126;289.26000000000005;5860000.0;3540000.0;3600000.0;1410000.0;3590000.0;2980000.0;5870000.0;0.0;0.11533333333333333;0.1995;0.026000000000000002;0.0;0.0;0.0;9112.6650390625;3806.43139648438;2902.58251953125;19167.517578125;485863.00345657323;485474.19350520486;253441.88933029122;253838.91416064493;245356.65271112756;430542.39183029096;434733.80906377075;442647.6203394549;472161.77640367835;530172.1392518693;469712.54742303665;442061.7325267553;444669.68110044283;464038.2431886511;452663.0308660199;416479.71579993615;470013.71679950494;435442.3189386135;434555.4581654633;235395.46725036926;190246.288480595;450811.8543848919;198985.3167342369;197349.73889103683;272.7726030673741;230315.50386847625;109593.68049060552;34094.83731111068;46624.65157314233;0;0;0;0;0;0;0;2;11;13;175012764139.7464;67906825585.03626;148005180274.79736;48610.629569241;6547.489978917031;0.0;0.0;511256.22858869133;137179.76506708597;0.0;49472.40450588611;3.4862368086703253;0.24400161383456098
814;2019-05-10 06:34:41.827;592;587;197;197;177;33;37;14;7;35;756;208;3;28;232;146;228;435;160;42;37;-183;580;352;357;142;357;299;581;96.0;695.0;1011.0;252.0;0.0;14;100;61;1;0;0;1;0;0;0;1;1;0;0;0;18923.76171875;8823.486328125;3072.67065429688;2910.15356445312;450.0;196171;559.0;0.0;Calculated values ==>;1557462881.827;332.36;331.86;292.86;292.86;290.86;276.46000000000004;273.5264737036516;276.86;274.56;273.86;276.66;348.76;293.96000000000004;273.46000000000004;275.96000000000004;296.36;287.76000000000005;295.96000000000004;316.66;277.36;276.86;329.06;318.16;254.86;242.98782864720522;267.47669482898436;273.5264737036516;289.16;5800000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;2990000.0;5810000.0;0.016;0.11583333333333333;0.16849999999999998;0.042;0.0;0.016;0.0;8823.486328125;3072.67065429688;2910.15356445312;18923.76171875;484580.5351763166;483769.2585784223;254175.61284139525;254175.61284139525;246639.3972652949;430671.36484660726;435458.00827567605;443460.8629688132;471931.263865096;529575.2947515756;469575.2152739339;442879.2504583835;446458.05325531313;464333.32306390855;453436.88690813124;415921.08395574096;460848.3556683586;436328.9944427473;435458.00827567605;234559.02529450474;188992.59102226305;449792.8443043293;196815.33523812587;196815.33523812587;271.89892089876525;230633.19571847084;109743.27297515335;34143.31714466152;46682.025195061964;0;0;0;0;0;0;0;2;11;13;175228043389.57544;67991796334.96879;148184429524.65503;41559.77142262081;10625.055380780545;0.0;3818.282768600803;512008.2747796999;137322.9888654236;0.0;49504.250044785054;3.7823811269325365;0.26451206612677625
815;2019-05-10 06:35:41.778;581;571;194;194;179;34;32;16;10;34;753;207;7;27;233;149;222;374;161;43;32;-175;568;355;360;143;360;301;568;-1.0;765.0;1198.0;350.0;3.0;23;100;58;1;0;0;1;0;0;0;1;1;0;0;0;18680.78125;8433.3017578125;3262.1689453125;2925.94604492188;446.0;196172;557.0;0.0;Calculated values ==>;1557462941.778;331.26000000000005;330.26000000000005;292.56;292.56;291.06;276.56;273.8482719121499;276.36;274.76000000000005;274.16;276.56;348.46000000000004;293.86;273.86;275.86;296.46000000000004;288.06;295.36;310.56;277.46000000000004;276.36;328.86;317.76000000000005;255.66000000000003;243.1966462407574;267.7187500070086;273.8482719121499;289.26000000000005;5680000.0;3550000.0;3600000.0;1430000.0;3600000.0;3010000.0;5680000.0;0.0;0.1275;0.1996666666666667;0.058333333333333334;0.0005;0.0005;0.0;8433.3017578125;3262.1689453125;2925.94604492188;18680.78125;484397.90588605165;483007.6224482966;253703.231748114;253703.231748114;247911.49400514975;430477.46260093397;433836.9858812755;443489.2359988558;471700.2039591064;529109.564726059;469179.6353925685;443052.165307785;445928.9489011945;464022.1768390251;453344.2061168296;418237.06620127213;452508.9335916371;435793.71486953663;433836.9858812755;233722.59852315116;187321.02276691253;450460.75312451815;196907.5467440196;253703.231748114;271.9477069555793;230946.3109911865;109886.96210101814;34191.91159034602;46734.77241314383;0;0;0;0;0;0;0;2;11;13;175442967725.34128;68077226510.2732;148364282525.2959;49234.14395454896;14790.603705529082;0.0;90.06687706658076;512764.272840835;137534.61305755036;0.0;49536.79302679093;4.384993304134433;0.35189052441000146
816;2019-05-10 06:36:41.778;569;554;192;192;177;36;32;14;11;33;749;207;9;30;233;152;216;324;160;44;31;-160;565;353;358;143;358;301;566;-2.0;616.0;826.0;382.0;1.0;7;100;59;1;0;0;1;0;0;0;1;1;0;0;0;18066.822265625;8326.3525390625;2815.62670898438;2926.20068359375;444.0;196173;555.0;0.0;Calculated values ==>;1557463001.778;330.06;328.56;292.36;292.36;290.86;276.76000000000005;273.6339639331285;276.36;274.56;274.26000000000005;276.46000000000004;348.06000000000006;293.86;274.06;276.16;296.46000000000004;288.36;294.76000000000005;305.56;277.56;276.26000000000005;328.66;317.56;257.16;243.1966462407574;267.7187500070086;273.6339639331285;289.16;5650000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3010000.0;5660000.0;0.0;0.10266666666666667;0.13766666666666666;0.06366666666666666;0.00016666666666666666;0.00016666666666666666;0.0;8326.3525390625;2815.62670898438;2926.20068359375;18066.822265625;483071.27360275306;480853.5866495741;253004.0464480174;253004.0464480174;247270.16511600112;430607.02586249536;434330.5690018519;443634.4727813241;471601.4229191921;528692.118982801;469179.6353925685;443343.77367153234;446353.3190648992;464317.31521373475;454112.3874095661;417340.87320166134;443542.9536427944;436440.2506915519;434151.6192275535;232886.18681767926;186485.25045852014;452038.3299437873;194997.51520286818;253004.0464480174;271.1694361536898;231252.5410204834;110026.62588682544;34240.67947975032;46785.42071026297;0;0;0;0;0;0;0;2;11;13;175658367725.34128;68163026510.2732;148544882525.2959;34229.02115996743;16364.931871838517;0.0;30.191262129922677;513459.7992167893;137794.2425206951;0.0;49537.7951779509;3.5984856989266616;0.31858925806493654
817;2019-05-10 06:37:44.779;560;549;193;193;175;34;33;12;13;32;747;206;11;37;233;154;212;324;160;45;32;-144;564;351;356;142;356;300;565;183.0;671.0;949.0;272.0;0.0;1;100;54;1;0;0;1;0;0;0;1;1;0;0;0;17684.080078125;8112.0166015625;2650.70385742188;2921.27563476562;441.0;196174;553.0;0.0;Calculated values ==>;1557463064.779;329.16;328.06;292.46000000000004;292.46000000000004;290.66;276.56;273.4187578820637;276.46000000000004;274.36;274.46000000000004;276.36;347.86;293.76000000000005;274.26000000000005;276.86;296.46000000000004;288.56;294.36;305.56;277.66;276.36;328.46000000000004;317.26000000000005;258.76000000000005;242.98782864720522;267.5978703862781;273.4187578820637;289.16;5640000.0;3510000.0;3560000.0;1420000.0;3560000.0;3000000.0;5650000.0;0.030500000000000003;0.11183333333333333;0.15816666666666668;0.04533333333333334;0.0;0.030500000000000003;0.0;8112.0166015625;2650.70385742188;2921.27563476562;17684.080078125;481929.48282562575;480264.67383682024;253468.26565489045;253468.26565489045;246590.58972199858;430735.4089219946;434995.3873680092;444125.8159805091;471635.3862721799;528560.296384009;469197.61380468245;443837.0651105216;447526.6763927691;464611.2859323508;454733.0192483894;416365.60020050604;443740.4188041608;437078.2854679012;434818.82438352716;232049.79005350024;185231.60634950487;453876.97150536784;197216.4147952893;197216.4147952893;272.0557088848905;231565.36638103443;110170.46389974725;34291.845709626585;46833.25186187658;0;0;0;0;0;0;0;2;11;13;175883281295.08252;68252802935.16992;148734200530.0781;39052.836954128936;11635.278570856894;0.0;7246.873492441255;514101.0256525858;138039.24825070493;0.0;49601.470505183584;4.233777079481058;0.2782743190853049
818;2019-05-10 06:38:41.789;555;551;192;193;175;32;34;13;14;31;745;206;14;27;232;154;210;341;159;46;34;-130;572;347;352;141;351;300;574;-2.0;770.0;1086.0;204.0;0.0;1;100;50;1;0;0;1;0;0;0;1;1;0;0;0;17828.177734375;7992.40087890625;2759.7861328125;2913.0361328125;439.0;196175;552.0;0.0;Calculated values ==>;1557463121.789;328.66;328.26000000000005;292.36;292.46000000000004;290.66;276.36;272.9856168485579;276.56;274.46000000000004;274.56;276.26000000000005;347.66;293.76000000000005;274.56;275.86;296.36;288.56;294.16;307.26000000000005;277.76000000000005;276.56;328.36;317.06;260.16;242.77792619122317;267.5978703862781;272.9856168485579;289.06;5720000.0;3470000.0000000005;3520000.0000000005;1410000.0;3510000.0;3000000.0;5740000.0;0.0;0.12833333333333333;0.181;0.034;0.0;0.0;0.0;7992.40087890625;2759.7861328125;2913.0361328125;17828.177734375;480291.3568127001;479485.0362714705;252561.85953710016;252959.49714762432;246217.19894956014;430988.63858405815;436125.4985198589;444269.86517575267;471669.41905304807;528351.6062825853;469197.61380468245;444269.86517575267;446123.4859434057;465211.60993853054;455406.17671928706;412493.9136223494;445315.160061038;438162.9671130804;436125.4985198589;231631.59724164338;184395.8529593127;455490.19001055125;197040.4780358791;197216.4147952893;271.9693922688089;231846.55441125;110297.97957202613;34338.04211432297;46876.092422194866;0;0;0;0;0;0;0;2;11;13;176085096695.04877;68333472085.156425;148905230530.0495;44748.51907231712;8787.290207138854;0.0;0.0;514764.5694451231;138200.9552848492;0.0;49658.851652091216;3.917668135619192;0.2877993758559775
819;2019-05-10 06:39:41.770;556;557;193;194;173;28;35;14;18;28;744;206;20;45;232;154;212;396;160;45;35;-121;585;342;347;140;347;299;587;-3.0;697.0;388.0;188.0;0.0;1;100;45;1;0;0;1;0;0;0;1;1;0;0;0;18185.951171875;7965.21826171875;2909.32861328125;2918.56591796875;438.0;196176;550.0;0.0;Calculated values ==>;1557463181.77;328.76000000000005;328.86;292.46000000000004;292.56;290.46000000000004;275.96000000000004;272.43898195401505;276.66;274.56;274.96000000000004;275.96000000000004;347.56000000000006;293.76000000000005;275.16;277.66;296.36;288.56;294.36;312.76000000000005;277.66;276.66;328.16;316.96000000000004;261.06;242.56692532238324;267.47669482898436;272.43898195401505;289.16;5850000.0;3420000.0000000005;3470000.0000000005;1400000.0;3470000.0000000005;2990000.0;5870000.0;0.0;0.11616666666666667;0.06466666666666666;0.03133333333333333;0.0;0.0;0.0;7965.21826171875;2909.32861328125;2918.56591796875;18185.951171875;478895.60684439575;478801.8063182642;252269.09477173194;252657.0745638246;245013.03317255888;431298.55289687274;437459.38545576786;445042.1710269553;471506.718606615;528324.3514537747;469335.6071213628;445326.94577851886;448821.82606398215;465791.4666108235;456237.9984248948;407434.2508989722;453215.8956095151;439118.0673198355;437459.38545576786;230795.22267914342;183977.97901196036;456576.8796034375;193396.98003200436;197216.4147952893;270.4784319683594;232146.57711458366;110430.91762102913;34386.623409086365;46923.32008487302;0;0;0;0;0;0;0;2;11;13;176294730289.86212;68417745390.08139;149084873624.88956;16273.055684340161;8246.303519904905;0.0;0.0;515272.921538487;138342.85694935365;0.0;49658.851652091216;1.7776523379656681;0.15963265952960906
820;2019-05-10 06:40:41.800;564;564;194;196;172;26;36;13;24;26;743;207;25;26;232;152;216;447;160;45;36;-115;597;340;345;141;345;299;599;0.0;702.0;811.0;292.0;0.0;1;100;39;1;0;0;1;0;0;0;1;1;0;0;0;18578.98046875;7773.171875;2990.080078125;2908.70385742188;438.0;196177;548.0;0.0;Calculated values ==>;1557463241.8;329.56;329.56;292.56;292.76000000000005;290.36;275.76000000000005;272.21867820750657;276.76000000000005;274.46000000000004;275.56;275.76000000000005;347.46000000000004;293.86;275.66;275.76000000000005;296.36;288.36;294.76000000000005;317.86;277.66;276.76000000000005;327.96000000000004;316.96000000000004;261.66;242.77792619122317;267.47669482898436;272.21867820750657;289.16;5970000.0;3400000.0;3450000.0;1410000.0;3450000.0;2990000.0;5990000.0;0.0;0.11699999999999999;0.13516666666666666;0.048666666666666664;0.0;0.0;0.0;7773.171875;2990.080078125;2908.70385742188;18578.98046875;478626.5545744315;478387.8242373299;252050.05016069894;252813.02916705114;244236.7430614755;431420.45991060114;438082.35980615957;445894.0746071401;471176.58799080667;528220.0462833587;469455.4460826621;446035.36104078725;446176.45202680735;466079.7312183273;456295.5920612973;261341.5879004248;460139.7630082631;439560.1051995565;438082.35980615957;229958.8627652946;183977.97901196036;457030.99897226505;193991.22602478592;197216.4147952893;270.71306582604734;232453.10473199128;110562.13644873149;34435.20827081553;46972.50640481418;0;0;0;0;0;0;0;2;11;13;176502434089.76312;68502087540.04119;149264363324.80402;34048.86836671487;12801.26895011065;0.0;0.0;515692.4805800627;138518.34108473876;0.0;49658.851652091216;3.4267326464502017;0.28767513075783907
821;2019-05-10 06:41:41.781;576;574;193;195;173;25;38;11;31;24;742;206;29;53;232;151;221;487;160;46;37;-111;617;338;344;140;343;301;619;159.0;743.0;469.0;380.0;0.0;1;100;37;1;0;0;1;0;0;0;1;1;0;0;0;19145.7890625;7973.962890625;3165.81958007812;2932.57348632812;441.0;196178;546.0;0.0;Calculated values ==>;1557463301.781;330.76000000000005;330.56;292.46000000000004;292.66;290.46000000000004;275.66;271.99741764416325;276.96000000000004;274.26000000000005;276.26000000000005;275.56;347.36;293.76000000000005;276.06;278.46000000000004;296.36;288.26000000000005;295.26000000000005;321.86;277.76000000000005;276.86;327.76000000000005;317.26000000000005;262.06;242.56692532238324;267.7187500070086;271.99741764416325;289.16;6170000.0;3379999.9999999995;3440000.0;1400000.0;3429999.9999999995;3010000.0;6190000.0;0.026500000000000003;0.12383333333333332;0.07816666666666668;0.06333333333333332;0.0;0.026500000000000003;0.0;7973.962890625;3165.81958007812;2932.57348632812;19145.7890625;478003.76953314256;477466.77978385787;250751.74420621115;251479.40648306825;243880.30126599985;431541.1909327263;438637.9015823302;446494.38541508396;471112.8868819084;527961.227108462;469059.37525089737;446212.05846747686;449551.36088337604;466366.9024602087;456489.45741316373;262114.29186776344;463869.5682250028;439941.3956210863;438473.3680757194;229122.51738040973;185231.60634950487;457599.3555616417;192106.4395595396;192106.4395595396;269.93654557227933;232767.37825966338;110693.32101672259;34483.87016748824;47023.78932385167;0;0;0;0;0;0;0;2;11;13;176709068634.57913;68586360844.966156;149444306324.6438;19884.657767708388;16814.551346799795;0.0;6528.723605678765;516141.7843062;138765.06143413423;0.0;49713.24045351393;3.071833376883005;0.2481633757909264
822;2019-05-10 06:42:41.771;592;586;190;192;171;24;39;11;35;22;741;206;32;38;232;150;229;518;160;46;38;-108;631;340;345;140;345;302;633;139.0;669.0;1231.0;409.0;0.0;0;100;37;1;0;0;1;0;0;0;1;1;0;0;0;19392.251953125;8151.609375;3262.8720703125;2944.83642578125;445.0;196179;544.0;0.0;Calculated values ==>;1557463361.771;332.36;331.76000000000005;292.16;292.36;290.26000000000005;275.56;272.21867820750657;277.06;274.26000000000005;276.66;275.36;347.26;293.76000000000005;276.36;276.96000000000004;296.36;288.16;296.06;324.96000000000004;277.76000000000005;276.96000000000004;327.56;317.66;262.36;242.56692532238324;267.8393353686513;272.21867820750657;289.16;6310000.0;3400000.0;3450000.0;1400000.0;3450000.0;3020000.0;6330000.0;0.023166666666666665;0.1115;0.20516666666666666;0.06816666666666667;0.0;0.023166666666666665;0.0;8151.609375;3262.8720703125;2944.83642578125;19392.251953125;478717.5940634296;477582.7494820761;249103.8007040582;249802.29438853767;242781.18045471242;431420.45991060114;438578.20202464174;446865.2917148446;470915.85626126267;527779.3963660207;468920.8902231166;446442.42112733104;447286.45025618136;466079.7312183273;456022.79281665955;264734.9172201956;466989.50324527407;439722.52811686305;438413.2918719164;228286.1864045524;186903.13564328075;457905.3994194325;194744.8620394974;194744.8620394974;271.0186195679545;233088.47507645434;110827.678388996;34532.840420360946;47077.352825541704;0;0;0;0;0;0;0;2;11;13;176915734184.612;68670346844.97951;149625176174.67255;51726.708155058725;17938.77663139891;0.0;5644.985291117706;516738.4462287541;139054.62423215416;0.0;49814.671119741;5.24471083888882;0.38708257096189524
