;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
823;2019-05-10 06:43:41.792;609;599;183;185;168;29;22;13;39;22;743;206;36;62;232;151;236;537;160;46;22;-105;629;346;351;142;351;303;631;0.0;744.0;1084.0;393.0;0.0;0;100;38;1;0;0;1;0;0;0;1;1;0;0;0;18603.830078125;8188.68896484375;3178.08837890625;2944.54296875;451.0;196180;542.0;0.0;Calculated values ==>;1557463421.792;334.06;333.06;291.46000000000004;291.66;289.96000000000004;276.06;272.8767566201714;275.36;274.46000000000004;277.06;275.36;347.46000000000004;293.76000000000005;276.76000000000005;279.36;296.36;288.26000000000005;296.76000000000005;326.86;277.76000000000005;275.36;327.36;318.26000000000005;262.66;242.98782864720522;267.9596281332873;272.8767566201714;289.16;6290000.0;3460000.0;3510000.0;1420000.0;3510000.0;3030000.0;6310000.0;0.0;0.12400000000000001;0.18066666666666667;0.0655;0.0;0.0;0.0;8188.68896484375;3178.08837890625;2944.54296875;18603.830078125;481458.35553369106;479756.40307941445;246784.99370352487;247462.1167574161;241887.64078578414;431051.2098666511;434271.1649806571;447236.20680083364;470647.8646651888;527911.1227596017;468782.15747417515;446814.236746235;450417.6927448154;465211.60993853054;455158.6267552323;268428.8559507887;470295.16639019345;438388.79722800467;434271.1649806571;227449.86971758792;189410.48811896544;457895.6392325079;195940.74285556635;194744.8620394974;271.5240538737168;233405.2199160624;110963.89520136484;34581.93575945874;47131.04628221789;0;0;0;0;0;0;0;2;11;13;177124607265.1231;68754976455.18658;149806739700.11682;45400.71381944496;17158.045712689673;0.0;0.0;517548.1247021703;139347.20011813598;0.0;49861.72912848922;4.371277992953149;0.36738837869613
824;2019-05-10 06:44:41.772;622;610;178;179;162;35;23;13;44;23;742;206;41;49;232;150;239;549;161;26;22;-103;627;351;356;145;356;306;629;-2.0;653.0;1027.0;231.0;0.0;0;100;44;1;0;0;1;0;0;0;1;1;0;0;0;17770.298828125;8515.9775390625;3145.072265625;2960.35791015625;459.0;196181;539.0;0.0;Calculated values ==>;1557463481.772;335.36;334.16;290.96000000000004;291.06;289.36;276.66;273.4187578820637;275.46000000000004;274.46000000000004;277.56;275.46000000000004;347.36;293.76000000000005;277.26000000000005;278.06;296.36;288.16;297.06;328.06;275.76000000000005;275.36;327.06;319.06;262.86;243.61107973660833;268.3187672390254;273.4187578820637;289.26000000000005;6270000.0;3510000.0;3560000.0;1450000.0;3560000.0;3060000.0;6290000.0;0.0;0.10883333333333334;0.17116666666666666;0.0385;0.0;0.0;0.0;8515.9775390625;3145.072265625;2960.35791015625;17770.298828125;483572.8936043382;481604.5156026916;245187.1433539813;245518.3923964195;240063.29729404426;430735.4089219946;433207.26742530277;447367.9854087869;470343.471860809;527574.2254450012;468364.46027209103;446944.7289150091;448069.6469006501;464480.4244350529;454172.4768879711;398301.63168617594;472430.6988650599;433749.0758717246;433025.5953953174;226195.42121513622;192753.74022246967;457625.494730454;198321.4554221285;194744.8620394974;272.49658130515854;233708.2366177972;111103.0543537569;34631.12686429616;47183.72172327061;0;0;0;0;0;0;0;2;11;13;177336636565.19052;68841047755.21396;149989378800.1749;42628.46438271637;9983.205513370533;0.0;0.0;518281.4566619265;139573.30181939388;0.0;49861.72912848922;3.5982629663404557;0.2755574532581014
825;2019-05-10 06:45:41.802;629;618;177;177;159;40;25;14;50;24;738;207;47;67;232;147;240;559;160;27;25;-104;626;355;360;146;360;307;628;-2.0;688.0;803.0;204.0;0.0;0;100;50;1;0;0;1;0;0;0;1;1;0;0;0;17474.455078125;8849.005859375;3133.69750976562;2968.33544921875;470.0;196182;537.0;0.0;Calculated values ==>;1557463541.802;336.06;334.96000000000004;290.86;290.86;289.06;277.16;273.8482719121499;275.66;274.56;278.16;275.56;346.96000000000004;293.86;277.86;279.86;296.36;287.86;297.16;329.06;275.86;275.66;326.86;320.16;262.76000000000005;243.81672145450628;268.43790593516167;273.8482719121499;289.16;6260000.0;3550000.0;3600000.0;1460000.0;3600000.0;3070000.0;6280000.0;0.0;0.11466666666666667;0.13383333333333333;0.034;0.0;0.0;0.0;8849.005859375;3133.69750976562;2968.33544921875;17474.455078125;484690.54053040076;482882.1435111955;244891.32869897608;244891.32869897608;239162.99459728634;430477.46260093397;432559.1824565453;448021.6136539549;470308.0586303965;527077.2926182718;468346.2748006606;447600.3881133133;450378.25010594085;463890.26140234835;453059.54249247717;399625.1878497346;474098.60200471396;432927.02747852716;432559.1824565453;225359.1397227605;197350.94305643384;457363.37425968563;199087.38906216924;194744.8620394974;272.81724309436913;234002.0897533505;111247.83490277237;34680.55734515639;47236.07096624798;0;0;0;0;0;0;0;2;11;13;177551543965.0881;68928391405.17233;150173370750.08722;33315.69705786731;8781.383496715558;0.0;0.0;518914.64110763563;139729.7515801909;0.0;49861.72912848922;2.815662581444781;0.21949805024243302
826;2019-05-10 06:46:41.773;631;622;178;178;160;45;28;15;55;26;734;208;52;60;231;146;241;565;161;29;28;-112;620;360;365;146;365;308;622;-1.0;694.0;775.0;253.0;0.0;0;100;56;1;0;0;1;0;0;0;1;1;0;0;0;17450.939453125;9145.9775390625;3073.3310546875;2985.50317382812;490.0;196183;534.0;0.0;Calculated values ==>;1557463601.773;336.26000000000005;335.36;290.96000000000004;290.96000000000004;289.16;277.66;274.38016830617;275.96000000000004;274.66;278.66;275.76000000000005;346.56000000000006;293.96000000000004;278.36;279.16;296.26000000000005;287.76000000000005;297.26000000000005;329.66;276.06;275.96000000000004;326.56;322.16;261.96000000000004;243.81672145450628;268.5567601203482;274.38016830617;289.26000000000005;6200000.0;3600000.0;3650000.0;1460000.0;3650000.0;3080000.0;6220000.0;0.0;0.11566666666666667;0.12916666666666668;0.042166666666666665;0.0;0.0;0.0;9145.9775390625;3073.3310546875;2985.50317382812;17450.939453125;485636.8370795749;484131.45136961207;245430.85916653206;245430.85916653206;239640.2974751297;430148.3826014536;431830.4574308565;448533.76885935507;470506.91766066244;526579.6327009464;468328.19704915455;448113.97177139675;449229.84144978656;463012.4783077877;452040.7222059545;403737.7296198628;475753.083052636;432018.3835250704;431830.4574308565;224104.74344509715;205710.24989127388;456536.7976415552;199581.28851679174;194744.8620394974;273.0338595944321;234292.9940358368;111397.72061785546;34730.14868623994;47287.77120371555;0;0;0;0;0;0;0;2;11;13;177768938839.92908;69015949065.10828;150357781574.95233;32156.362044247766;10834.957301427525;0.0;0.0;519459.97789284965;139893.14207646102;0.0;49861.72912848922;2.827481194956162;0.23286408780971637
827;2019-05-10 06:47:41.773;630;623;181;181;162;48;31;16;55;27;723;210;53;59;231;145;240;568;161;31;30;-134;619;363;368;135;368;310;620;-1.0;711.0;919.0;269.0;0.0;0;0;66;1;0;0;1;0;0;0;1;1;1;0;0;18889.4453125;9717.0283203125;3020.83911132812;3995.80859375;516.0;196184;531.0;0.0;Calculated values ==>;1557463661.773;336.16;335.46000000000004;291.26000000000005;291.26000000000005;289.36;277.96000000000004;274.69669130483857;276.26000000000005;274.76000000000005;278.66;275.86;345.46000000000004;294.16;278.46000000000004;279.06;296.26000000000005;287.66;297.16;329.96000000000004;276.26000000000005;276.16;326.26000000000005;324.76000000000005;259.76000000000005;241.49495122638035;268.7936212382143;274.69669130483857;289.26000000000005;6190000.0;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;3100000.0;6200000.0;0.0;0.11850000000000001;0.15316666666666665;0.04483333333333333;0.0;0.0;0.0;9717.0283203125;3020.83911132812;3995.80859375;18889.4453125;485604.5563459152;484497.0831612066;246512.20470253358;246512.20470253358;240322.6111915003;429947.3805835815;431616.2614627105;448159.52433752787;472070.4381999017;525266.453383218;468292.3657237722;447878.07164671243;448720.21487353265;462561.3558710226;451362.99381817644;403744.85472992336;476448.76185838954;431616.2614627105;431426.1458468794;222850.3779558165;216578.99785978085;456057.19188496296;200176.0495430261;194744.8620394974;273.2816822684898;234595.83057555035;111554.91233335025;34788.32628430309;47338.555955099015;0;0;0;0;0;0;0;2;11;14;177988838839.92908;69100249065.10828;150543181574.95233;37982.80222269118;11472.004548330167;0.0;0.0;520044.47092840745;140079.033425209;0.0;49861.72912848922;2.9554060145530343;0.23790090224677243
828;2019-05-10 06:48:41.784;628;622;185;185;166;50;33;17;54;29;719;212;52;68;231;145;240;571;161;32;33;-153;620;365;370;130;370;310;621;-3.0;683.0;856.0;467.0;0.0;0;0;72;1;0;0;1;0;0;0;1;1;1;0;0;19746.953125;10122.12109375;3008.93359375;4015.82470703125;546.0;196185;527.0;0.0;Calculated values ==>;1557463721.784;335.96000000000004;335.36;291.66;291.66;289.76000000000005;278.16;274.9066339382667;276.46000000000004;274.86;278.56;276.06;345.06000000000006;294.36;278.36;279.96000000000004;296.26000000000005;287.66;297.16;330.26000000000005;276.36;276.46000000000004;325.86;327.76000000000005;257.86;240.39332010688793;268.7936212382143;274.9066339382667;289.26000000000005;6200000.0;3650000.0;3700000.0;1300000.0;3700000.0;3100000.0;6210000.0;0.0;0.11383333333333333;0.14266666666666666;0.07783333333333334;0.0;0.0;0.0;10122.12109375;3008.93359375;4015.82470703125;19746.953125;485210.26575308683;484242.83398449863;247843.21994438136;247843.21994438136;241556.4814078302;429811.8947417682;431473.88110614876;448018.8913512371;472920.9377354816;524845.4384302049;468536.0925403744;447737.06391146855;449971.3348340736;462259.04860941705;451005.13174328953;403195.7268450201;476777.2403221509;431282.7084165847;431473.88110614876;221177.93781777218;229122.51738040973;454944.68494120764;197976.8884044085;194744.8620394974;272.415923269111;234917.85958992035;111720.26888805305;34855.102135047;47388.813273058724;0;0;0;0;0;0;0;2;11;14;178210279429.62643;69179763639.9996;150729215674.6981;35672.65908708088;20000.660163780867;0.0;0.0;520658.3789676602;140341.3537140225;0.0;49861.72912848922;3.246848477199761;0.29969667863898136
829;2019-05-10 06:49:41.774;627;621;189;189;169;50;35;19;52;31;733;212;50;68;231;145;240;574;161;33;35;-156;622;365;370;123;370;309;623;-2.0;655.0;999.0;211.0;0.0;13;75;77;1;0;0;1;0;0;0;1;0;1;0;0;19295.8359375;10442.484375;3379.40747070312;2878.81640625;570.0;196186;523.0;0.0;Calculated values ==>;1557463781.774;335.86;335.26000000000005;292.06;292.06;290.06;278.16;274.9066339382667;276.66;275.06;278.36;276.26000000000005;346.46000000000004;294.36;278.16;279.96000000000004;296.26000000000005;287.66;297.16;330.56;276.46000000000004;276.66;325.46000000000004;330.16;257.56;238.79729159403252;268.67533136820026;274.9066339382667;289.26000000000005;6220000.0;3650000.0;3700000.0;1230000.0;3700000.0;3090000.0;6230000.0;0.0;0.10916666666666666;0.1665;0.035166666666666666;0.0;0.0;0.0;10442.484375;3379.40747070312;2878.81640625;19295.8359375;484846.92100122257;483876.3460481321;249156.78780578024;249156.78780578024;242453.21821644338;429811.8947417682;431854.3060553472;447925.825488537;474021.0636080705;526396.4505189526;468675.2775865914;447644.1459968097;450153.2215199647;462259.04860941705;451005.13174328953;402061.4525966549;476984.8332131419;431473.88110614876;431854.3060553472;219505.55070137876;239159.6471344744;455786.6233989312;201142.5227807998;194744.8620394974;273.67082183235186;235243.161939397;111891.61203836784;34912.54790177637;47442.04057590837;0;0;0;0;0;0;0;2;11;14;178432242429.6617;69255650990.01167;150914884724.7276;41089.41990083825;8954.984205070952;0.0;0.0;521297.95634532924;140582.6105342952;0.0;49861.72912848922;2.9965438202332884;0.22647200397850706
830;2019-05-10 06:50:41.805;627;622;190;191;171;49;36;25;44;33;751;210;44;60;231;144;240;579;161;35;36;-150;624;364;369;120;369;307;626;-1.0;672.0;988.0;163.0;0.0;26;1;76;1;0;0;1;0;0;0;1;0;1;0;0;19358.181640625;10431.1171875;3807.1279296875;2402.4873046875;588.0;196187;518.0;0.0;Calculated values ==>;1557463841.805;335.86;335.36;292.16;292.26000000000005;290.26000000000005;278.06;274.8017692304317;276.76000000000005;275.66;277.56;276.46000000000004;348.26;294.16;277.56;279.16;296.26000000000005;287.56;297.16;331.06;276.66;276.76000000000005;324.96000000000004;331.96000000000004;258.16;238.09270928235583;268.43790593516167;274.8017692304317;289.26000000000005;6240000.0;3640000.0;3690000.0;1200000.0;3690000.0;3070000.0;6260000.0;0.0;0.112;0.16466666666666668;0.027166666666666665;0.0;0.0;0.0;10431.1171875;3807.1279296875;2402.4873046875;19358.181640625;484625.5614215381;483684.8252647852;249385.7484599997;249738.11526704294;243001.71677025687;429879.7862731237;432301.3137403124;447177.4714065356;474597.2597821187;528439.7658042574;468710.474274242;447177.4714065356;449413.9276720405;462410.3593498618;451037.6613601763;400873.84508136206;477372.3277097154;432113.16921278025;432301.3137403124;217415.1398638553;246688.97952812296;456865.53130822594;201551.13357428685;194744.8620394974;273.82660262830484;235565.44518030543;112065.64859090465;34956.58150508145;47501.95931307612;0;0;0;0;0;0;0;2;11;14;178654056975.16913;69328588655.17853;151099780205.15057;40446.47029637697;6936.041138438678;0.0;0.0;521977.7731558329;140715.10416548667;0.0;49861.72912848922;2.8473813672124897;0.20659933045581413
831;2019-05-10 06:51:41.775;628;623;190;191;171;45;36;29;36;35;766;207;36;53;231;142;241;584;161;39;36;-142;628;362;367;127;366;305;630;-2.0;679.0;1483.0;186.0;0.0;26;87;73;1;0;0;1;0;0;0;1;0;0;0;0;18413.115234375;10281.5517578125;3868.48754882812;1319.05859375;600.0;196188;512.0;0.0;Calculated values ==>;1557463901.775;335.96000000000004;335.46000000000004;292.16;292.26000000000005;290.26000000000005;277.66;274.5913991737795;276.76000000000005;276.06;276.76000000000005;276.66;349.76;293.86;276.76000000000005;278.46000000000004;296.26000000000005;287.36;297.26000000000005;331.56;277.06;276.76000000000005;324.36;333.16;258.96000000000004;239.71726792356844;268.19934244402924;274.5913991737795;289.26000000000005;6280000.0;3620000.0000000005;3670000.0000000005;1270000.0;3660000.0;3050000.0;6300000.0;0.0;0.11316666666666667;0.24716666666666667;0.031000000000000003;0.0;0.0;0.0;10281.5517578125;3868.48754882812;1319.05859375;18413.115234375;484325.3422019098;483381.1671350436;249223.66687524365;249573.71222075896;242875.08754599257;430014.67791919125;432812.2514932043;446429.01896656933;473889.94243038853;530161.7641224974;468625.05977630685;446429.01896656933;448813.5830089952;462862.4135483707;451103.10828574025;398978.1332080588;477641.6543698139;433366.6693374496;432812.2514932043;214906.75144652807;251709.28920128586;456540.24640342145;201607.8702575569;194744.8620394974;273.8398942270354;235880.04860734355;112238.16786274395;34987.57888114197;47565.890793696424;0;0;0;0;0;0;0;2;11;14;178874746575.2744;69402651605.21387;151283288405.23813;60511.627255910906;7902.903660521802;0.0;0.0;522818.66997709667;140838.70020993365;0.0;49861.72912848922;4.422658086267922;0.30823338093520775
832;2019-05-10 06:52:41.766;628;622;186;185;170;45;38;31;30;37;780;204;30;45;231;140;241;575;160;40;37;-133;593;366;371;134;371;307;593;-1.0;701.0;1297.0;154.0;0.0;63;85;77;1;0;0;1;0;0;0;1;0;0;0;0;18328.87890625;9948.1669921875;4600.0556640625;1304.34948730469;609.0;196189;506.0;0.0;Calculated values ==>;1557463961.766;335.96000000000004;335.36;291.76000000000005;291.66;290.16;277.66;275.0112864084945;276.96000000000004;276.26000000000005;276.16;276.86;351.16;293.56;276.16;277.66;296.26000000000005;287.16;297.26000000000005;330.66;277.16;276.86;323.76000000000005;334.06;259.86;241.2770596917726;268.43790593516167;275.0112864084945;289.16;5930000.0;3660000.0;3710000.0;1340000.0;3710000.0;3070000.0;5930000.0;0.0;0.11683333333333333;0.21616666666666667;0.025666666666666667;0.0;0.0;0.0;9948.1669921875;4600.0556640625;1304.34948730469;18328.87890625;488147.57458659913;487318.1294947896;249358.54762703448;248995.31791505113;243778.48385726416;429743.705733735;432163.2314376127;445180.40119705;473176.5657117748;531473.2235040612;467981.3935862347;445180.40119705;447318.6337633334;462107.4218045173;450085.6955253663;415652.0142933545;480690.37292364246;432539.7142654744;431974.0715495897;212398.47392691602;255474.93562877487;456320.50948716234;202793.0043099284;194744.8620394974;274.32006895767455;236186.18596403487;112406.723565002;35009.437335867726;47636.45140138413;0;0;0;0;0;0;0;2;11;14;179096113365.04214;69480939860.13173;151466860865.04553;52396.07562709945;6507.205966215672;0.0;0.0;523759.42636550614;140958.76644406014;0.0;49861.72912848922;3.7156923848010317;0.2558505651333186
833;2019-05-10 06:53:41.766;616;613;189;188;166;42;37;32;28;39;784;202;27;40;231;136;234;543;161;37;37;-123;605;358;363;137;363;305;606;0.0;680.0;1382.0;129.0;0.0;36;93;79;1;0;0;1;0;0;0;1;0;0;0;0;18236.529296875;10223.0185546875;3926.88305664062;1334.67456054688;614.0;196190;501.0;0.0;Calculated values ==>;1557464021.766;334.76000000000005;334.46000000000004;292.06;291.96000000000004;289.76000000000005;277.36;274.1680685717883;276.86;276.36;275.96000000000004;277.06;351.56000000000006;293.36;275.86;277.16;296.26000000000005;286.76000000000005;296.56;327.46000000000004;276.86;276.86;323.26000000000005;334.56;260.86;241.92719264551067;268.19934244402924;274.1680685717883;289.26000000000005;6050000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3050000.0;6060000.0;0.0;0.11333333333333333;0.23033333333333333;0.021500000000000002;0.0;0.0;0.0;10223.0185546875;3926.88305664062;1334.67456054688;18236.529296875;485165.4401016392;484630.38147455157;249875.06065171148;249514.1645210661;242025.1809246382;430280.9020939914;433997.93586973246;445287.5332964052;472980.6827117325;532040.812112784;468018.73062796064;445143.9216850511;446994.97740117426;463311.6885489323;450944.30644864263;407872.08783105854;474414.65176692524;433997.93586973246;433997.93586973246;210308.32490665457;257567.11924055516;456854.5177616096;201119.66891441657;194744.8620394974;273.6310240615574;236490.8976990609;112574.81677789263;35031.429202933155;47707.50922405666;0;0;0;0;0;0;0;2;11;14;179316313365.04214;69562239860.13173;151650460865.04553;56239.998095984716;5498.29925021465;0.0;0.0;524664.7269798652;141058.8123208637;0.0;49861.72912848922;3.9870834474847356;0.2680911775144635
834;2019-05-10 06:54:41.787;606;605;197;198;171;37;34;29;27;40;782;198;26;37;231;136;232;549;162;34;34;-114;606;356;361;138;361;304;607;-1.0;704.0;1569.0;125.0;0.0;24;97;76;1;0;0;1;0;0;0;1;0;0;0;0;18686.34375;10209.5830078125;3635.826171875;1366.73205566406;617.0;196191;495.0;0.0;Calculated values ==>;1557464081.787;333.76000000000005;333.66;292.86;292.96000000000004;290.26000000000005;276.86;273.955091788801;276.56;276.06;275.86;277.16;351.36;292.96000000000004;275.76000000000005;276.86;296.26000000000005;286.76000000000005;296.36;328.06;276.56;276.56;322.66;334.86;261.76000000000005;242.14157278889297;268.0796299477929;273.955091788801;289.36;6060000.0;3560000.0;3610000.0;1380000.0;3610000.0;3040000.0;6070000.0;0.0;0.11733333333333333;0.2615;0.020833333333333332;0.0;0.0;0.0;10209.5830078125;3635.826171875;1366.73205566406;18686.34375;483636.271431874;483381.11442581814;252793.75835164502;253175.04441338792;243626.68112263453;430412.23801567365;433950.3860404442;445341.22453111183;472947.9820155742;531907.1257792506;467673.2869433054;445197.9025426301;446763.26843288407;463609.68473376584;451302.51403590606;406447.85677482834;475192.7641345747;433950.3860404442;433950.3860404442;207800.24178383037;258822.4845140824;457611.00429721543;200840.54558009913;194744.8620394974;273.51279019120017;236798.69599902842;112745.1480524082;35053.94880380319;47770.55385876671;0;0;0;0;0;0;0;2;11;14;179533589384.71072;69644768735.00584;151833224809.76675;63936.927545689825;5349.384556606589;0.0;0.0;525666.5518747175;141149.2413248604;0.0;49861.72912848922;4.554671892033296;0.30292729900626647
835;2019-05-10 06:55:41.787;603;602;198;199;177;36;34;29;24;40;776;196;23;35;231;140;232;553;162;34;34;-104;605;356;361;140;361;303;606;-3.0;715.0;1441.0;85.0;0.0;20;99;74;1;0;0;1;0;0;0;1;0;0;0;0;18873.455078125;10019.015625;3501.7529296875;1360.98767089844;619.0;196192;490.0;0.0;Calculated values ==>;1557464141.787;333.46000000000004;333.36;292.96000000000004;293.06;290.86;276.76000000000005;273.955091788801;276.56;276.06;275.56;277.16;350.76;292.76000000000005;275.46000000000004;276.66;296.26000000000005;287.16;296.36;328.46000000000004;276.56;276.56;322.16;335.06;262.76000000000005;242.56692532238324;267.9596281332873;273.955091788801;289.36;6050000.0;3560000.0;3610000.0;1400000.0;3610000.0;3030000.0;6060000.0;0.0;0.11916666666666667;0.24016666666666667;0.014166666666666666;0.0;0.0;0.0;10019.015625;3501.7529296875;1360.98767089844;18873.455078125;483321.4602406854;483065.7191481619;253225.603818758;253610.44188683046;245671.06491322452;430412.23801567365;433950.3860404442;445108.7251088686;472686.4266018815;531356.6340493629;467571.2248194195;444965.2754471953;446673.19854750636;463609.68473376584;451880.8460665091;406942.60807134764;475914.75547518494;433950.3860404442;433950.3860404442;205710.24989127388;259659.41789560125;458312.9691135226;201171.64027559682;194744.8620394974;273.6425189915515;237111.69432259613;112913.71970768164;35076.679801524544;47830.03368461307;0;0;0;0;0;0;0;2;11;14;179750189384.71072;69728168735.00584;152015324809.76675;58585.55654079078;3642.8354918706154;0.0;0.0;526687.5725754382;141224.17649193105;0.0;49861.72912848922;4.181522065633169;0.27086606869334784
836;2019-05-10 06:56:41.777;601;600;195;196;177;35;35;28;17;39;770;195;17;34;231;144;232;556;162;34;35;-94;608;355;361;139;360;302;609;-2.0;573.0;1463.0;79.0;0.0;14;99;71;1;0;0;1;0;0;0;1;0;0;0;0;18892.310546875;9903.7314453125;3335.67504882812;1348.03723144531;619.0;196193;486.0;0.0;Calculated values ==>;1557464201.777;333.26000000000005;333.16;292.66;292.76000000000005;290.86;276.66;273.8482719121499;276.66;275.96000000000004;274.86;277.06;350.16;292.66;274.86;276.56;296.26000000000005;287.56;296.36;328.76000000000005;276.56;276.66;321.76000000000005;335.06;263.76000000000005;242.35481222062532;267.8393353686513;273.8482719121499;289.36;6080000.0;3550000.0;3610000.0;1390000.0;3600000.0;3020000.0;6090000.0;0.0;0.0955;0.24383333333333335;0.013166666666666667;0.0;0.0;0.0;9903.7314453125;3335.67504882812;1348.03723144531;18892.310546875;482695.8677949379;482438.6454277463;251943.4462221331;252318.0277831275;245561.03357732433;430477.46260093397;434130.71970383386;444301.04523409;472719.2527797885;530806.5203589969;467590.84671364905;444301.04523409;446724.52688641194;463758.2318617846;452631.20222892443;405431.29525723535;475994.74234150496;433950.3860404442;434130.71970383386;204038.30555042345;259659.41789560125;459484.33333256777;201031.69456975174;194744.8620394974;273.5832973973038;237426.35658373556;113079.71492947859;35099.25124651308;47887.002754682006;0;0;0;0;0;0;0;2;11;14;179966753284.74515;69811854785.01915;152196794559.7956;59317.176670321154;3402.959743710411;0.0;0.0;527669.9315985575;141282.8816664102;0.0;49861.72912848922;4.299597489039314;0.2768055809292679
837;2019-05-10 06:57:41.778;601;601;192;192;175;36;36;28;15;39;765;195;14;30;231;148;233;560;161;36;36;-85;609;356;362;139;361;301;610;-2.0;660.0;1346.0;76.0;0.0;13;99;67;1;0;0;1;0;0;0;1;0;0;0;0;18252.1875;9730.478515625;3298.05932617188;1345.32348632812;617.0;196194;481.0;0.0;Calculated values ==>;1557464261.778;333.26000000000005;333.26000000000005;292.36;292.36;290.66;276.76000000000005;273.955091788801;276.76000000000005;275.96000000000004;274.66;277.06;349.66;292.66;274.56;276.16;296.26000000000005;287.96000000000004;296.46000000000004;329.16;276.76000000000005;276.76000000000005;321.26000000000005;334.86;264.66;242.35481222062532;267.7187500070086;273.955091788801;289.26000000000005;6090000.0;3560000.0;3620000.0000000005;1390000.0;3610000.0;3010000.0;6100000.0;0.0;0.11;0.22433333333333336;0.012666666666666666;0.0;0.0;0.0;9730.478515625;3298.05932617188;1345.32348632812;18252.1875;482582.22965191706;482468.4740952574;250788.74167452636;250788.74167452636;244852.2173119411;430412.23801567365;434064.28222162405;444213.19900484144;472719.2527797885;530361.0249238308;467731.71649337746;444068.8471814032;446353.3190648992;463609.68473376584;453028.4778228943;405415.70790204743;476469.6371483444;434064.28222162405;434064.28222162405;201948.4348523538;258822.4845140824;460394.52767461026;201313.5533914434;194744.8620394974;273.69804017515145;237735.89922727365;113243.33607324585;35121.696293301145;47942.28479597856;0;0;0;0;0;0;0;2;11;14;180183656900.34503;69895256175.2498;152377697575.2959;54490.48716593897;3281.6923409201136;0.0;0.0;528618.344606436;141338.58802902675;0.0;49861.72912848922;4.019252599426266;0.25822861109162504
838;2019-05-10 06:58:41.788;602;601;189;189;172;37;37;29;16;39;760;194;15;29;231;150;233;562;160;37;37;-75;612;357;362;139;362;301;613;-2.0;628.0;1395.0;56.0;0.0;17;99;62;1;0;0;1;0;0;0;1;0;0;0;0;17885.41015625;9391.9423828125;3475.9306640625;1346.10461425781;615.0;196195;476.0;0.0;Calculated values ==>;1557464321.788;333.36;333.26000000000005;292.06;292.06;290.36;276.86;274.0616903277293;276.86;276.06;274.76000000000005;277.06;349.16;292.56;274.66;276.06;296.26000000000005;288.16;296.46000000000004;329.36;276.86;276.86;320.76000000000005;334.66;265.66;242.35481222062532;267.7187500070086;274.0616903277293;289.16;6120000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3010000.0;6130000.0;0.0;0.10466666666666667;0.23249999999999998;0.009333333333333334;0.0;0.0;0.0;9391.9423828125;3475.9306640625;1346.10461425781;17885.41015625;482384.6203610535;482126.500114509;249573.00432354116;249573.00432354116;243753.25717736612;430346.717906069;434244.55786418;444357.3337933654;472719.2527797885;529839.7408841682;467610.5751459798;444213.19900484144;446212.05846747686;463460.83753301925;453140.38140994735;403817.5678968928;476402.5125913096;434244.55786418;434244.55786418;199858.6285646581;257985.5697089033;461402.9262953727;201797.73979119005;194744.8620394974;273.89160805303186;238037.09606546906;113402.71613962542;35144.12859889705;47998.744120874304;0;0;0;0;0;0;0;2;11;14;180400893100.31052;69978670075.23654;152558327675.26718;56395.10560550576;2422.9817407057053;0.0;0.0;529542.5452204855;141386.13490285786;0.0;49861.72912848922;4.138045573762626;0.2583485509977795
839;2019-05-10 06:59:41.779;603;602;187;188;169;38;38;29;17;39;756;194;16;28;232;152;234;565;161;38;38;-66;611;357;362;139;361;301;613;-1.0;707.0;1500.0;105.0;0.0;15;99;60;1;0;0;1;0;0;0;1;0;0;0;0;17372.1640625;9230.8056640625;3436.05639648438;1345.87829589844;613.0;196196;470.0;0.0;Calculated values ==>;1557464381.779;333.46000000000004;333.36;291.86;291.96000000000004;290.06;276.96000000000004;274.0616903277293;276.96000000000004;276.06;274.86;277.06;348.76;292.56;274.76000000000005;275.96000000000004;296.36;288.36;296.56;329.66;276.96000000000004;276.96000000000004;320.16;334.46000000000004;266.56;242.35481222062532;267.7187500070086;274.0616903277293;289.26000000000005;6110000.0;3570000.0000000005;3620000.0000000005;1390000.0;3610000.0;3010000.0;6130000.0;0.0;0.11783333333333333;0.25;0.0175;0.0;0.0;0.0;9230.8056640625;3436.05639648438;1345.87829589844;17372.1640625;482642.1388448934;482270.69363172125;248862.1582480578;249216.60311412363;242772.49175252282;430346.717906069;434424.3181684167;444501.2531899496;472719.2527797885;529422.5520415995;467610.5751459798;444357.3337933654;446070.60221923905;463741.9828368515;453425.5286898729;404879.30214421084;476850.20484818134;434424.3181684167;434424.3181684167;197350.94305643384;257148.6733736563;462307.95983267314;201553.37029951345;194744.8620394974;273.7962341353785;238330.86511168265;113557.88242808485;35166.55842481284;48056.335373001275;0;0;0;0;0;0;0;2;11;14;180618060520.08267;70062057565.14905;152738900585.07773;60736.97072260904;4563.205316830295;0.0;0.0;530518.4994404338;141444.34439554243;0.0;49861.72912848922;4.660057517543581;0.30505170390180203
840;2019-05-10 07:00:41.779;604;603;186;187;168;38;39;30;19;39;754;194;17;30;232;151;234;565;162;38;39;-58;610;357;363;138;362;301;611;-1.0;671.0;1415.0;84.0;0.0;19;100;58;1;0;0;1;0;0;0;1;0;0;0;0;17203.203125;9129.380859375;3496.9052734375;1352.63745117188;610.0;196197;465.0;0.0;Calculated values ==>;1557464441.779;333.56;333.46000000000004;291.76000000000005;291.86;289.96000000000004;276.96000000000004;274.0616903277293;277.06;276.16;275.06;277.06;348.56000000000006;292.56;274.86;276.16;296.36;288.26000000000005;296.56;329.66;276.96000000000004;277.06;319.66;334.16;267.36;242.14157278889297;267.7187500070086;274.0616903277293;289.36;6100000.0;3570000.0000000005;3629999.9999999995;1380000.0;3620000.0000000005;3010000.0;6110000.0;0.0;0.11183333333333333;0.23583333333333334;0.014;0.0;0.0;0.0;9129.380859375;3496.9052734375;1352.63745117188;17203.203125;482899.0601535948;482642.1388448934;248591.31746264308;248945.0453604119;242512.5801539592;430346.717906069;434358.88782729313;444788.4522848616;472850.0741107318;529213.9030116784;467610.5751459798;444501.2531899496;446353.3190648992;463593.40581284417;453283.0443037091;405400.88732459734;477092.4328549439;434178.6716885159;434358.88782729313;195261.2709748474;255893.36323571714;463257.7533223117;201696.9546058595;194744.8620394974;273.8522910861785;238618.99317157848;113710.88398244683;35189.04605603843;48114.11005358396;0;0;0;0;0;0;0;2;11;14;180835560520.08267;70145157565.14905;152919500585.07773;57329.078202631325;3661.8511820303306;0.0;0.0;531502.3831814774;141512.88653303293;0.0;49861.72912848922;4.363063365947491;0.2832328628461318
841;2019-05-10 07:01:41.790;603;603;187;188;167;38;40;30;21;39;753;195;20;30;232;151;234;566;161;39;40;-50;609;357;362;137;362;301;611;-2.0;695.0;1264.0;108.0;0.0;18;99;55;1;0;0;1;0;0;0;1;0;0;0;0;16863.625;8920.9609375;3499.5859375;1359.09375;609.0;196198;459.0;0.0;Calculated values ==>;1557464501.79;333.46000000000004;333.46000000000004;291.86;291.96000000000004;289.86;276.96000000000004;274.0616903277293;277.16;276.16;275.26000000000005;277.06;348.46000000000004;292.66;275.16;276.16;296.36;288.26000000000005;296.56;329.76000000000005;277.06;277.16;319.06;334.06;268.16;241.92719264551067;267.7187500070086;274.0616903277293;289.26000000000005;6090000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3010000.0;6110000.0;0.0;0.11583333333333333;0.21066666666666667;0.018000000000000002;0.0;0.0;0.0;8920.9609375;3499.5859375;1359.09375;16863.625;482869.0436886307;482642.1388448934;248945.0453604119;249300.71549978477;242188.85229106728;430346.717906069;434782.31747122854;445074.8090602398;472980.6827117325;529109.564726059;467731.71649337746;444931.73517570685;446353.3190648992;463593.40581284417;453283.0443037091;405912.7382188705;477240.953353024;434603.5697922251;434782.31747122854;192753.74022246967;255474.93562877487;464202.4849225132;201543.48776097145;194744.8620394974;273.79237399105426;238902.9354521084;113861.33107412625;35211.647958939975;48172.424836012535;0;0;0;0;0;0;0;2;11;14;181053100394.78537;70227672690.03627;153100133694.83087;51303.93168704587;4727.861948907752;0.0;0.0;532407.8242297524;141582.8136266458;0.0;49861.72912848922;4.06627394435068;0.2716506526466728
842;2019-05-10 07:02:41.800;603;603;188;188;168;38;40;30;24;40;754;195;23;31;232;148;234;563;162;39;40;-42;607;357;362;137;362;302;609;-1.0;671.0;1309.0;119.0;0.0;16;97;54;1;0;0;1;0;0;0;1;0;0;0;0;16733.546875;8836.17578125;3426.07177734375;1342.50390625;607.0;196199;454.0;0.0;Calculated values ==>;1557464561.8;333.46000000000004;333.46000000000004;291.96000000000004;291.96000000000004;289.96000000000004;276.96000000000004;274.0616903277293;277.16;276.16;275.56;277.16;348.56000000000006;292.66;275.46000000000004;276.26000000000005;296.36;287.96000000000004;296.56;329.46000000000004;277.06;277.16;318.56;333.86;268.96000000000004;241.92719264551067;267.8393353686513;274.0616903277293;289.36;6070000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3020000.0;6090000.0;0.0;0.11183333333333333;0.21816666666666668;0.01983333333333333;0.0;0.0;0.0;8836.17578125;3426.07177734375;1342.50390625;16733.546875;483095.4834178281;482869.0436886307;249385.5454454017;249385.5454454017;242577.34161738082;430346.717906069;434782.31747122854;445306.1102701376;473078.44118532055;529137.3455859039;467590.84671364905;445163.16002712236;446301.07743510534;463593.40581284417;452854.5153439343;406909.16998086614;477037.4652956936;434603.5697922251;434782.31747122854;190664.19178205615;254638.09398592086;464998.64918339084;201561.16692206112;194744.8620394974;273.7992793442021;239182.95854709425;114009.33187611554;35234.165024957445;48230.148269262776;0;0;0;0;0;0;0;2;11;14;181270336594.75085;70309886390.02321;153281063844.80212;53177.02180710535;5224.8433981830385;0.0;0.0;533278.6439545007;141665.76666106025;0.0;49861.72912848922;4.29275502431673;0.29038986612490103
843;2019-05-10 07:03:41.781;601;602;189;189;169;38;41;31;27;40;755;195;25;33;232;148;233;556;162;40;41;-36;606;357;362;137;362;301;607;-1.0;627.0;1163.0;102.0;0.0;18;96;51;1;0;0;1;0;0;0;1;0;0;0;0;16465.70703125;8638.5830078125;3466.93725585938;1337.71740722656;606.0;196200;449.0;0.0;Calculated values ==>;1557464621.781;333.26000000000005;333.36;292.06;292.06;290.06;276.96000000000004;274.0616903277293;277.26000000000005;276.26000000000005;275.86;277.16;348.66;292.66;275.66;276.46000000000004;296.36;287.96000000000004;296.46000000000004;328.76000000000005;277.16;277.26000000000005;318.06;333.76000000000005;269.56;241.92719264551067;267.7187500070086;274.0616903277293;289.36;6060000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3010000.0;6070000.0;0.0;0.1045;0.19383333333333336;0.017;0.0;0.0;0.0;8638.5830078125;3466.93725585938;1337.71740722656;16465.70703125;482922.7929650754;482952.49433046515;249831.34346596786;249831.34346596786;242969.20448901763;430346.717906069;434960.5676705249;445928.9489011945;473078.44118532055;529318.2321055314;467731.71649337746;445645.04530121887;446775.9409123972;463593.40581284417;452854.5153439343;406925.53004589543;476239.6506715777;434782.31747122854;434960.5676705249;188574.69595719432;254219.67992080047;465594.7435491699;201631.05433812126;194744.8620394974;273.826569248486;239459.5313869245;114154.90875194797;35256.49312974363;48287.57182127006;0;0;0;0;0;0;0;2;11;14;181487467814.55753;70392060359.95004;153461906559.6411;47353.075229475704;4487.382716587827;0.0;0.0;534116.1294746371;141746.6762491257;0.0;49861.72912848922;3.85624796757751;0.2598231467311465
844;2019-05-10 07:04:41.761;599;600;190;190;169;38;42;30;29;40;755;195;27;34;233;147;232;547;162;41;42;-29;601;357;362;137;361;300;602;-1.0;658.0;1165.0;129.0;0.0;15;95;45;1;0;0;1;0;0;0;1;0;0;0;0;15921.443359375;8177.52587890625;3300.54370117188;1326.65393066406;603.0;196201;444.0;0.0;Calculated values ==>;1557464681.761;333.06;333.16;292.16;292.16;290.06;276.96000000000004;274.0616903277293;277.36;276.16;276.06;277.16;348.66;292.66;275.86;276.56;296.46000000000004;287.86;296.36;327.86;277.26000000000005;277.36;317.56;333.46000000000004;270.26000000000005;241.92719264551067;267.5978703862781;274.0616903277293;289.36;6010000.0;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;3000000.0;6020000.0;0.0;0.10966666666666666;0.19416666666666668;0.021500000000000002;0.0;0.0;0.0;8177.52587890625;3300.54370117188;1326.65393066406;15921.443359375;483203.6553804417;483232.91856285254;250417.66995919455;250417.66995919455;243136.22457549424;430346.717906069;435138.326120535;446405.6445215277;473078.44118532055;529394.6861480676;467872.3270001503;446123.4859434057;447107.6914315893;463874.16568678804;452711.3097642865;408840.97592258116;475511.78036953125;434960.5676705249;435138.326120535;186485.25045852014;252964.46457616048;466289.1073576551;201557.64825161232;194744.8620394974;273.7979050388262;239729.33434262555;114294.99628130159;35278.68882320161;48343.9486973717;0;0;0;0;0;0;0;2;11;14;181704595414.6266;70474232959.97617;153642146459.69843;47541.3192757419;5691.726370779921;0.0;0.0;534906.652500225;141831.47388291106;0.0;49861.72912848922;4.157297547413917;0.2879612843277203
845;2019-05-10 07:05:41.762;597;597;190;190;170;38;44;30;31;40;753;195;29;37;233;147;230;530;163;42;44;-24;593;357;362;138;362;300;595;0.0;688.0;929.0;110.0;0.0;14;95;40;1;0;0;1;0;0;0;1;0;0;0;0;15423.078125;7786.4267578125;3181.1416015625;1318.59448242188;602.0;196202;440.0;0.0;Calculated values ==>;1557464741.762;332.86;332.86;292.16;292.16;290.16;276.96000000000004;274.0616903277293;277.56;276.16;276.26000000000005;277.16;348.46000000000004;292.66;276.06;276.86;296.46000000000004;287.86;296.16;326.16;277.36;277.56;317.16;333.36;270.76000000000005;242.14157278889297;267.5978703862781;274.0616903277293;289.46000000000004;5930000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3000000.0;5950000.0;0.0;0.11466666666666667;0.15483333333333332;0.018333333333333333;0.0;0.0;0.0;7786.4267578125;3181.1416015625;1318.59448242188;15423.078125;483822.8745945392;483597.5485129285;250740.01892268518;250740.01892268518;243708.26145768794;430346.717906069;435492.39016710146;446687.032041366;472947.9820155742;529186.1437562092;467872.3270001503;446405.6445215277;447526.6763927691;463725.85767764907;452711.3097642865;411524.12441154436;473839.6776485678;435138.326120535;435492.39016710146;184813.72873217988;252546.06836287308;466643.6209507191;201567.03372382536;194744.8620394974;273.801570702889;239990.54304245685;114428.03143752448;35300.732927433906;48397.9636419446;0;0;0;0;0;0;0;2;11;14;181921799035.2273;70556734335.20433;153822149460.19623;37952.74640616587;4859.737432493052;0.0;0.0;535619.1149237204;141919.4042136626;0.0;49861.72912848922;3.4846098322100287;0.24478630089480136
846;2019-05-10 07:06:41.792;593;593;191;191;171;37;46;30;32;40;751;195;31;38;233;147;227;513;162;44;45;-18;591;356;361;138;361;300;593;199.0;725.0;880.0;133.0;0.0;9;95;35;1;0;0;1;0;0;0;1;0;0;0;0;14949.74609375;7448.3212890625;3065.9609375;1314.9697265625;599.0;196203;436.0;0.0;Calculated values ==>;1557464801.792;332.46000000000004;332.46000000000004;292.26000000000005;292.26000000000005;290.26000000000005;276.86;273.955091788801;277.76000000000005;276.16;276.36;277.16;348.26;292.66;276.26000000000005;276.96000000000004;296.46000000000004;287.86;295.86;324.46000000000004;277.56;277.66;316.76000000000005;333.06;271.36;242.14157278889297;267.5978703862781;273.955091788801;289.36;5910000.0;3560000.0;3610000.0;1380000.0;3610000.0;3000000.0;5930000.0;0.033166666666666664;0.12083333333333333;0.14666666666666667;0.022166666666666668;0.0;0.033166666666666664;0.0;7448.3212890625;3065.9609375;1314.9697265625;14949.74609375;483483.719202165;483257.4499956097;251208.93468198285;251208.93468198285;244114.21490919797;430412.23801567365;436081.5480936552;446827.4400790702;472947.9820155742;528977.5648464729;467872.3270001503;446687.032041366;447665.9719958352;463874.16568678804;452885.6662977133;411165.70591344516;471522.14310455794;435731.16137290135;435906.5852007355;183142.23651711168;251290.9062238717;467238.253010327;201345.6961406054;201345.6961406054;273.7106085675024;240243.77646425998;114555.05114930477;35322.690269015846;48450.048859339215;0;0;0;0;0;0;0;2;11;14;182138807485.12387;70639575735.16486;154002239460.1104;36003.98911097484;5893.951677278829;0.0;7779.602820494314;536235.7292058007;142009.0630965726;0.0;49926.59156697418;4.199550724390851;0.23490549589131882
847;2019-05-10 07:07:44.773;589;590;192;192;171;37;47;30;28;40;749;195;28;41;233;148;225;504;162;45;47;-14;586;355;360;138;360;300;588;0.0;673.0;779.0;110.0;2.0;1;95;31;1;0;0;1;0;0;0;1;0;0;0;0;14432.654296875;7143.0341796875;2822.29858398438;1324.77758789062;598.0;196204;433.0;0.0;Calculated values ==>;1557464864.773;332.06;332.16;292.36;292.36;290.26000000000005;276.86;273.8482719121499;277.86;276.16;275.96000000000004;277.16;348.06000000000006;292.66;275.96000000000004;277.26000000000005;296.46000000000004;287.96000000000004;295.66;323.56;277.66;277.86;316.46000000000004;332.96000000000004;271.76000000000005;242.14157278889297;267.5978703862781;273.8482719121499;289.36;5860000.0;3550000.0;3600000.0;1380000.0;3600000.0;3000000.0;5880000.0;0.0;0.11216666666666668;0.12983333333333333;0.018333333333333333;0.0003333333333333333;0.0003333333333333333;0.0;7143.0341796875;2822.29858398438;1324.77758789062;14432.654296875;483485.08222425834;483399.65809537075;251833.70716599983;251833.70716599983;244294.42068133564;430477.46260093397;436490.9985850829;446264.66230711376;472947.9820155742;528768.9491469198;467872.3270001503;446264.66230711376;448082.77831708995;464022.1768390251;453201.96316929616;412475.2161893106;470801.0022730378;436143.2612592245;436490.9985850829;181888.63598580268;250872.52762923925;467634.2265656527;201052.25311006216;251833.70716599983;273.5913481727749;240500.7949305701;114682.68700458227;35345.78109199787;48501.5555916459;0;0;0;0;0;0;0;2;11;14;182365853989.93134;70726489515.09116;154191182459.9502;31836.74446075053;4887.33618001916;0.0;61.552430473027684;536829.1565998921;142103.37091462323;0.0;49995.180983424514;3.258217318146209;0.23302581852947446
848;2019-05-10 07:08:41.773;585;586;193;193;173;36;49;29;24;40;748;195;24;40;233;148;223;492;162;46;48;-10;589;353;358;138;357;300;591;-2.0;659.0;113.0;2.0;0.0;1;94;27;1;0;0;1;0;0;0;1;0;0;0;0;14482.2666015625;7026.0;2893.58764648438;1319.30700683594;598.0;196205;430.0;0.0;Calculated values ==>;1557464921.773;331.66;331.76000000000005;292.46000000000004;292.46000000000004;290.46000000000004;276.76000000000005;273.6339639331285;278.06;276.06;275.56;277.16;347.96000000000004;292.66;275.56;277.16;296.46000000000004;287.96000000000004;295.46000000000004;322.36;277.76000000000005;277.96000000000004;316.16;332.96000000000004;272.16;242.14157278889297;267.5978703862781;273.6339639331285;289.36;5890000.0;3529999.9999999995;3579999.9999999995;1380000.0;3570000.0000000005;3000000.0;5910000.0;0.0;0.10983333333333332;0.01883333333333333;0.0003333333333333333;0.0;0.0;0.0;7026.0;2893.58764648438;1319.30700683594;14482.2666015625;482578.9838792053;482492.40044885577;252066.16187184487;252066.16187184487;244864.04980263888;430607.02586249536;437300.0667916998;445698.7778426805;472947.9820155742;528664.6274155433;467872.3270001503;445698.7778426805;447944.02171589236;464464.4457187545;453547.5172804705;410392.58393637015;468550.8050660236;436785.46530047123;437128.95628557174;180635.0508419939;250872.52762923925;468029.8493702001;201098.32477627957;251833.70716599983;273.60051188903697;240729.70472101605;114794.85852517147;35366.713428372794;48546.806357637106;0;0;0;0;0;0;0;2;11;14;182570483989.93134;70805149515.09116;154362182459.9502;4606.6418660838835;88.97717486464019;0.0;0.0;537117.6667416461;142142.76672868273;0.0;49995.66827349909;0.4178007878702993;0.025528907296098403
849;2019-05-10 07:09:41.774;582;584;193;194;172;33;49;27;22;39;747;195;21;41;233;148;222;490;162;47;49;-7;593;350;355;138;355;299;595;224.0;642.0;249.0;56.0;2.0;1;93;22;1;0;0;1;0;0;0;1;0;0;0;0;14471.7509765625;6747.30126953125;2935.80541992188;1305.19677734375;596.0;196206;427.0;0.0;Calculated values ==>;1557464981.774;331.36;331.56;292.46000000000004;292.56;290.36;276.46000000000004;273.3108153835814;278.06;275.86;275.36;277.06;347.86;292.66;275.26000000000005;277.26000000000005;296.46000000000004;287.96000000000004;295.36;322.16;277.86;278.06;315.86;332.76000000000005;272.46000000000004;242.14157278889297;267.47669482898436;273.3108153835814;289.36;5930000.0;3500000.0;3550000.0;1380000.0;3550000.0;2990000.0;5950000.0;0.037333333333333336;0.107;0.0415;0.009333333333333334;0.0003333333333333333;0.03766666666666667;0.0;6747.30126953125;2935.80541992188;1305.19677734375;14471.7509765625;481693.1911133604;481748.6471148864;251867.34685523214;252248.24952749308;244379.39460785442;430799.1582183253;437986.4810632078;445610.90970504243;472850.0741107318;528637.2110610963;468012.67958196974;445469.0283512164;448270.2827830808;464757.83745873196;454062.3613250452;408123.8545273412;467695.4228957824;437648.64973000437;437986.4810632078;179381.48055642567;250035.78352995744;468326.34008773527;199913.92846123897;200373.6932257876;273.12254062227345;240970.99222193361;114909.63794857076;35388.584657728956;48595.38544276974;0;0;0;0;0;0;0;2;11;14;182784387554.67294;70887950894.99113;154541885454.73312;10196.424721617845;2505.182508513966;0.0;8950.081675209494;537241.0276857094;142164.38508631807;0.0;50070.25353043597;1.970430555614499;0.06309814433713559
850;2019-05-10 07:10:41.774;582;583;192;194;172;32;50;26;23;38;746;195;22;39;233;148;223;499;163;48;50;-4;592;350;355;137;354;299;595;151.0;663.0;230.0;84.0;0.0;1;91;16;1;0;0;1;0;0;0;1;0;0;0;0;14200.78125;6376.5830078125;2905.99731445312;1284.77868652344;595.0;196207;425.0;0.0;Calculated values ==>;1557465041.774;331.36;331.46000000000004;292.36;292.56;290.36;276.36;273.3108153835814;278.16;275.76000000000005;275.46000000000004;276.96000000000004;347.76;292.66;275.36;277.06;296.46000000000004;287.96000000000004;295.46000000000004;323.06;277.96000000000004;278.16;315.66;332.66;272.76000000000005;241.92719264551067;267.47669482898436;273.3108153835814;289.46000000000004;5920000.0;3500000.0;3550000.0;1370000.0;3540000.0;2990000.0;5950000.0;0.025166666666666667;0.1105;0.03833333333333333;0.014;0.0;0.025166666666666667;0.0;6376.5830078125;2905.99731445312;1284.77868652344;14200.78125;481808.3715901444;481605.6121162373;251489.05535546862;252248.24952749308;244379.39460785442;430799.1582183253;438154.8016244343;445752.59130680247;472882.9073446267;528532.9338081871;468012.67958196974;445610.90970504243;447993.4676947062;464904.1018876158;454062.3613250452;409037.91188860696;469102.4758826631;437817.7651183062;438154.8016244343;178545.77502346144;249617.41799618208;468760.0141276226;199648.0307478338;199648.0307478338;273.0177607504646;241209.9299904883;115019.00365088196;35410.16778659452;48644.06713222286;0;0;0;0;0;0;0;2;11;14;182997387554.67294;70970450894.99113;154721285454.73312;9434.008154760464;3767.5677673170435;0.0;6002.420400394446;537404.6146263459;142216.65800528333;0.0;50194.85771439934;1.8172938296597714;0.08929207481107002
851;2019-05-10 07:11:41.795;583;584;191;192;171;31;51;25;25;37;746;195;24;41;233;149;223;506;162;48;51;-1;596;348;353;137;353;301;598;-2.0;659.0;284.0;87.0;0.0;1;89;15;1;0;0;1;0;0;0;1;0;0;0;0;14099.5556640625;6329.87841796875;3008.6875;1287.79711914062;593.0;196208;424.0;0.0;Calculated values ==>;1557465101.795;331.46000000000004;331.56;292.26000000000005;292.36;290.26000000000005;276.26000000000005;273.0942459734351;278.26000000000005;275.66;275.66;276.86;347.76;292.66;275.56;277.26000000000005;296.46000000000004;288.06;295.46000000000004;323.76000000000005;277.96000000000004;278.26000000000005;315.56;332.46000000000004;273.06;241.92719264551067;267.7187500070086;273.0942459734351;289.36;5960000.0;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;3010000.0;5980000.0;0.0;0.10983333333333332;0.04733333333333333;0.0145;0.0;0.0;0.0;6329.87841796875;3008.6875;1287.79711914062;14099.5556640625;481490.24511716276;481402.7306344305;250971.57320348333;251344.96837593618;243937.28386842654;430925.7729439634;438771.9802583401;445645.04530121887;472785.1150065333;528378.9364818194;467731.71649337746;445502.79210206744;447894.6635423884;465050.0807944103;454542.9148226432;407128.5826525255;469789.5617813799;438271.59791389026;438771.9802583401;178127.92459426197;248780.69988749037;469055.6303606666;198989.3759637063;199648.0307478338;272.74908011471496;241445.84867466544;115124.92789020181;35431.613421706956;48693.37342362799;0;0;0;0;0;0;0;2;11;14;183209861895.19284;71052679665.19234;154901348455.1737;11675.035015308928;3915.960688755925;0.0;0.0;537580.584887903;142280.709819532;0.0;50244.89539158456;1.4671996100281912;0.12126690080853718
