;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
852;2019-05-10 07:12:41.785;585;585;189;190;169;30;52;24;29;36;746;195;27;40;233;148;224;517;162;49;52;0;598;347;352;138;352;302;600;141.0;566.0;510.0;102.0;0.0;1;89;15;1;0;0;1;0;0;0;1;0;0;0;0;14095.1943359375;6356.07373046875;2972.34008789062;1293.41467285156;591.0;196209;422.0;0.0;Calculated values ==>;1557465161.785;331.66;331.66;292.06;292.16;290.06;276.16;272.9856168485579;278.36;275.56;276.06;276.76000000000005;347.76;292.66;275.86;277.16;296.46000000000004;287.96000000000004;295.56;324.86;278.06;278.36;315.36;332.26000000000005;273.16;242.14157278889297;267.8393353686513;272.9856168485579;289.36;5980000.0;3470000.0000000005;3520000.0000000005;1380000.0;3520000.0000000005;3020000.0;6000000.0;0.0235;0.09433333333333334;0.08499999999999999;0.017;0.0;0.0235;0.0;6356.07373046875;2972.34008789062;1293.41467285156;14095.1943359375;481546.20267898485;481315.34451524797;250141.49230385572;250508.70122576135;243203.84389541182;430988.63858405815;439160.3883882217;446017.8014079234;472556.2466753328;528301.8751473622;467590.84671364905;445733.73098647315;447566.28926109587;465195.77574039256;454573.1053150792;406607.2245113054;471224.02404976543;438663.3650502511;439160.3883882217;177292.22831007556;247943.99896000302;469017.4129134338;199119.68985556194;199119.68985556194;272.79640721104727;241680.7657653278;115230.62653874428;35453.119934960596;48743.20701321891;0;0;0;0;0;0;0;2;11;14;183421326645.22647;71135165915.20544;155082218305.20245;20986.339481950723;4588.261291983822;0.0;5640.956415517504;537852.7176457365;142351.56652463;0.0;50291.895527059656;2.9388120148316714;0.16559109161752936
853;2019-05-10 07:13:41.805;587;587;187;189;168;31;53;24;33;35;746;195;31;42;233;147;225;525;162;50;53;2;601;347;353;137;352;302;604;-2.0;670.0;453.0;95.0;0.0;0;87;15;1;0;0;1;0;0;0;1;0;0;0;0;13938.626953125;6431.76220703125;2939.24877929688;1278.23498535156;589.0;196210;421.0;0.0;Calculated values ==>;1557465221.805;331.86;331.86;291.86;292.06;289.96000000000004;276.26000000000005;272.9856168485579;278.46000000000004;275.56;276.46000000000004;276.66;347.76;292.66;276.26000000000005;277.36;296.46000000000004;287.86;295.66;325.66;278.16;278.46000000000004;315.26000000000005;332.06;273.36;241.92719264551067;267.8393353686513;272.9856168485579;289.36;6010000.0;3470000.0000000005;3529999.9999999995;1370000.0;3520000.0000000005;3020000.0;6040000.0;0.0;0.11166666666666666;0.0755;0.01583333333333333;0.0;0.0;0.0;6431.76220703125;2939.24877929688;1278.23498535156;13938.626953125;481487.42991682293;481140.96192531305;249240.72287810143;249963.07732754067;242741.1589944695;430988.63858405815;439103.6918358816;446583.57048168074;472589.4791058512;528301.8751473622;467590.84671364905;446301.07743510534;447845.39370153175;465195.77574039256;454433.70090310305;405561.89562677516;471933.023628592;438605.5651969677;439103.6918358816;176874.38241465177;247107.31509690773;469351.06416570285;199037.6497415935;199119.68985556194;272.76396967656666;241914.45881438817;115337.22735995607;35474.55749224342;48792.486674843334;0;0;0;0;0;0;0;2;11;14;183632897145.15924;71217693415.17921;155263478705.14484;18689.717015876588;4279.962395048398;0.0;0.0;538183.461661048;142425.4930226198;0.0;50338.9191664974;2.15693012181425;0.16529709884632687
854;2019-05-10 07:14:41.766;589;589;186;187;166;31;55;24;37;35;747;195;35;44;233;146;227;533;162;51;54;3;605;347;352;137;352;303;607;87.0;662.0;539.0;102.0;0.0;0;84;15;1;0;0;1;0;0;0;1;0;0;0;0;13732.015625;6441.6181640625;2969.80639648438;1257.22973632812;587.0;196211;420.0;0.0;Calculated values ==>;1557465281.766;332.06;332.06;291.76000000000005;291.86;289.76000000000005;276.26000000000005;272.9856168485579;278.66;275.56;276.86;276.66;347.86;292.66;276.66;277.56;296.46000000000004;287.76000000000005;295.86;326.46000000000004;278.26000000000005;278.56;315.16;331.86;273.46000000000004;241.92719264551067;267.9596281332873;272.9856168485579;289.36;6050000.0;3470000.0000000005;3520000.0000000005;1370000.0;3520000.0000000005;3030000.0;6070000.0;0.0145;0.11033333333333334;0.08983333333333333;0.017;0.0;0.0145;0.0;6441.6181640625;2969.80639648438;1257.22973632812;13732.015625;481313.93495916796;481082.83981926466;248756.7468810113;249112.92339285027;241993.218796734;430988.63858405815;439654.13501626375;446955.08328484115;472589.4791058512;528329.302319711;467449.7163013512;446673.19854750636;447935.7548802551;465195.77574039256;454294.13401412894;404459.2530843246;472771.6341037445;438995.08276109525;439489.91102890164;176456.53798984195;246270.64818160105;469449.5019888445;199159.11194262534;199159.11194262534;272.8119884093483;242144.89761975998;115444.43579884346;35495.67263114475;48841.6967938978;0;0;0;0;0;0;0;2;11;14;183844259670.0382;71299839985.13217;155444860730.041;22260.338092242386;4594.936630785725;0.0;3484.7965867510065;538524.4903072886;142499.40244208972;0.0;50367.94026205553;2.8438517610103977;0.17866015353011525
855;2019-05-10 07:15:41.786;592;591;186;187;165;32;56;24;41;34;748;195;39;46;233;145;228;539;161;53;56;5;605;349;354;138;353;303;607;145.0;725.0;479.0;135.0;0.0;0;85;14;1;0;0;1;0;0;0;1;0;0;0;0;13537.576171875;6397.08203125;2965.42236328125;1264.30615234375;584.0;196212;420.0;0.0;Calculated values ==>;1557465341.786;332.36;332.26000000000005;291.76000000000005;291.86;289.66;276.36;273.20264511476705;278.76000000000005;275.56;277.26000000000005;276.56;347.96000000000004;292.66;277.06;277.76000000000005;296.46000000000004;287.66;295.96000000000004;327.06;278.46000000000004;278.76000000000005;315.16;331.56;273.66;242.14157278889297;267.9596281332873;273.20264511476705;289.26000000000005;6050000.0;3490000.0;3540000.0;1380000.0;3529999.9999999995;3030000.0;6070000.0;0.024166666666666666;0.12083333333333333;0.07983333333333334;0.022500000000000003;0.0;0.024166666666666666;0.0;6397.08203125;2965.42236328125;1264.30615234375;13537.576171875;481746.08451382414;481371.80869376956;248756.7468810113;249112.92339285027;241670.51824752116;430862.6128555636;439378.06636752916;447516.57979027147;472360.27449258295;528433.8230485279;467449.7163013512;447236.20680083364;448214.2968835578;465050.0807944103;453812.13814351254;404976.38259784854;473684.3023846013;438881.0630416679;439378.06636752916;176456.53798984195;245015.67932991832;469510.4172373617;199621.63858326618;199621.63858326618;273.00307807450343;242372.21996686113;115551.46063015983;35516.692434476696;48891.17352029334;0;0;0;0;0;0;0;2;11;14;184056130269.9709;71382367485.10594;155626721329.9832;19790.279473025923;6072.497519717151;0.0;5794.113671453022;538875.0289274921;142588.32735841052;0.0;50445.29028893336;2.978964433830559;0.17852017975157314
856;2019-05-10 07:16:41.797;595;593;185;186;165;32;58;24;40;34;748;195;39;49;233;144;229;544;162;54;57;6;608;348;353;139;353;304;611;288.0;616.0;749.0;103.0;0.0;0;86;15;1;0;0;1;0;0;0;1;0;0;0;0;13499.0595703125;6458.4921875;3057.40380859375;1276.9443359375;582.0;196213;419.0;0.0;Calculated values ==>;1557465401.797;332.66;332.46000000000004;291.66;291.76000000000005;289.66;276.36;273.0942459734351;278.96000000000004;275.56;277.16;276.56;347.96000000000004;292.66;277.06;278.06;296.46000000000004;287.56;296.06;327.56;278.56;278.86;315.06;331.36;273.76000000000005;242.35481222062532;268.0796299477929;273.0942459734351;289.36;6080000.0;3479999.9999999995;3529999.9999999995;1390000.0;3529999.9999999995;3040000.0;6110000.0;0.048;0.10266666666666667;0.12483333333333334;0.017166666666666667;0.0;0.048;0.0;6458.4921875;3057.40380859375;1276.9443359375;13499.0595703125;481833.6652821494;481199.6162762308;248239.48751149588;248591.31746264308;241545.24422743823;430925.7729439634;439926.6130492278;447186.0512154405;472228.6972694908;528356.8049577941;467308.3238851196;447045.31445274205;448444.3321323563;465050.0807944103;453843.2320624569;403877.1773050358;473939.4034682625;439268.9956247608;439762.74146204925;176038.69501535743;244179.05427248686;469472.9803218919;199614.96369591053;199614.96369591053;272.99616888359805;242597.566570376;115658.61005563024;35537.87340431612;48941.37293986368;0;0;0;0;0;0;0;2;11;14;184268269154.68097;71465482719.99236;155808854714.73425;30905.124092021328;4632.562618746014;0.0;11527.093332774659;539297.568074601;142677.55254772876;0.0;50589.6601433931;4.360740879660938;0.20028251956080872
857;2019-05-10 07:17:41.797;597;596;186;187;165;32;59;25;20;34;748;195;24;49;234;143;231;549;162;55;59;8;611;349;354;139;354;305;613;293.0;674.0;645.0;129.0;0.0;0;89;17;1;0;0;1;0;0;0;1;0;0;0;0;13628.9736328125;6668.71044921875;3005.54296875;1299.18310546875;580.0;196214;419.0;0.0;Calculated values ==>;1557465461.797;332.86;332.76000000000005;291.76000000000005;291.86;289.66;276.36;273.20264511476705;279.06;275.66;275.16;276.56;347.96000000000004;292.66;275.56;278.06;296.56;287.46000000000004;296.26000000000005;328.06;278.66;279.06;315.06;331.16;273.96000000000004;242.35481222062532;268.19934244402924;273.20264511476705;289.36;6110000.0;3490000.0;3540000.0;1390000.0;3540000.0;3050000.0;6130000.0;0.04883333333333333;0.11233333333333334;0.1075;0.021500000000000002;0.0;0.04883333333333333;0.0;6668.71044921875;3005.54296875;1299.18310546875;13628.9736328125;481778.0841811848;481403.7052863746;248509.6249693367;248862.1582480578;241483.21061361788;430862.6128555636;439871.80742436444;444132.64570135507;472228.6972694908;528279.7451289311;467166.66808169626;444711.81521382625;448257.2920903231;465034.3387344197;453530.6823283508;403289.20493034757;474447.00116954994;439212.76576432196;439871.80742436444;176038.69501535743;243342.44575359824;469670.3247129736;199819.22366716064;199819.22366716064;273.0809431280927;242823.63351373537;115768.00341093623;35559.3411329945;48991.897496341546;0;0;0;0;0;0;0;2;11;14;184480369154.68097;71548882719.99236;155991554714.73425;26263.692868675902;5801.798672484979;0.0;11722.567840143452;539773.9748826068;142764.505558489;0.0;50783.407319834085;3.99036885917917;0.18751314900570726
858;2019-05-10 07:18:41.778;600;598;187;187;166;34;61;26;0;34;748;195;3;45;234;141;232;554;162;56;61;8;615;350;355;140;355;306;617;95.0;657.0;933.0;80.0;0.0;0;93;22;1;0;0;1;0;0;0;1;0;0;0;0;14001.470703125;6965.00439453125;3054.6455078125;1332.47705078125;578.0;196215;419.0;0.0;Calculated values ==>;1557465521.778;333.16;332.96000000000004;291.86;291.86;289.76000000000005;276.56;273.3108153835814;279.26000000000005;275.76000000000005;273.16;276.56;347.96000000000004;292.66;273.46000000000004;277.66;296.56;287.26000000000005;296.36;328.56;278.76000000000005;279.26000000000005;315.06;330.96000000000004;273.96000000000004;242.56692532238324;268.3187672390254;273.3108153835814;289.36;6150000.0;3500000.0;3550000.0;1400000.0;3550000.0;3060000.0;6170000.0;0.01583333333333333;0.1095;0.1555;0.013333333333333334;0.0;0.01583333333333333;0.0;6965.00439453125;3054.6455078125;1332.47705078125;14001.470703125;481753.24195624294;481233.3371137377;248698.42710397101;248698.42710397101;241679.2674511402;430799.1582183253;439981.33085412055;440968.15519671026;472096.9026672395;528202.6435094479;467024.7474957862;441418.9449877505;447508.6907727563;464888.3313533835;453075.1943286226;401530.5313052883;474706.39983823296;439156.6412110168;439981.33085412055;176038.69501535743;242505.85365607988;469534.43403505563;200207.79567228505;200207.79567228505;273.2381421271284;243053.8143035723;115881.58172379254;35581.264689705466;49042.38307497126;0;0;0;0;0;0;0;2;11;14;184693001800.33685;71632556215.25044;156174796670.29947;37438.23590604812;3591.021844836941;0.0;3796.414307045728;540304.6561883877;142842.7542764317;0.0;50912.691218589884;3.9486584534355678;0.23289531382066375
859;2019-05-10 07:19:41.798;602;601;187;188;166;34;62;26;-5;34;749;195;-5;36;234;140;234;560;162;57;62;9;621;350;356;140;355;307;624;140.0;681.0;906.0;115.0;0.0;0;94;26;1;0;0;1;0;0;0;1;0;0;0;0;14259.8154296875;7265.71044921875;3126.13525390625;1340.85717773438;575.0;196216;419.0;0.0;Calculated values ==>;1557465581.798;333.36;333.26000000000005;291.86;291.96000000000004;289.76000000000005;276.56;273.3108153835814;279.36;275.76000000000005;272.66;276.56;348.06000000000006;292.66;272.66;276.76000000000005;296.56;287.16;296.56;329.16;278.86;279.36;315.06;330.66;274.06;242.56692532238324;268.43790593516167;273.3108153835814;289.36;6210000.0;3500000.0;3560000.0;1400000.0;3550000.0;3070000.0;6240000.0;0.02333333333333333;0.11349999999999999;0.151;0.019166666666666665;0.0;0.02333333333333333;0.0;7265.71044921875;3126.13525390625;1340.85717773438;14259.8154296875;481355.0089619554;480863.4079873789;248418.21394730842;248766.26133939862;241465.4023761315;430799.1582183253;439927.0915531869;439994.53361340857;472096.9026672395;528230.265241673;466882.5607199105;439994.53361340857;446041.1461244584;464888.3313533835;452933.47898461745;268187.8270178287;474748.8062352872;439100.6227884132;439927.0915531869;176038.69501535743;241250.99604349316;469633.2381088445;200148.77922353597;200148.77922353597;273.2149431421238;243289.40352484345;116000.21054388287;35603.549900864426;49093.90675013799;0;0;0;0;0;0;0;2;11;14;184906372900.26904;71716584215.22374;156358757970.241;36216.70891287076;5165.118795301746;0.0;5594.8272876918545;540918.6519920859;142915.7464376892;0.0;50990.977651970024;4.0039073240746275;0.23455758270147592
860;2019-05-10 07:20:41.769;605;603;188;189;166;35;64;26;-7;34;749;195;-7;30;235;140;237;565;161;59;64;10;623;352;357;140;357;307;625;-2.0;679.0;868.0;132.0;0.0;0;97;29;1;0;0;1;0;0;0;1;0;0;0;0;14508.4921875;7531.35400390625;3156.78686523438;1363.10339355469;572.0;196217;419.0;0.0;Calculated values ==>;1557465641.769;333.66;333.46000000000004;291.96000000000004;292.06;289.76000000000005;276.66;273.5264737036516;279.56;275.76000000000005;272.46000000000004;276.56;348.06000000000006;292.66;272.46000000000004;276.16;296.66;287.16;296.86;329.66;279.06;279.56;315.06;330.36;274.16;242.56692532238324;268.43790593516167;273.5264737036516;289.26000000000005;6230000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3070000.0;6250000.0;0.0;0.11316666666666667;0.14466666666666667;0.022000000000000002;0.0;0.0;0.0;7531.35400390625;3156.78686523438;1363.10339355469;14508.4921875;481562.2885418829;481040.5931600438;248726.31066181554;249075.58535365123;241435.23203727367;430671.36484660726;440037.52846745803;439688.66033169616;472096.9026672395;528230.265241673;466882.5607199105;439688.66033169616;445180.40119705;464726.3611697759;452584.56289515394;399626.8086585663;475384.76127564674;439211.0954833023;440037.52846745803;176038.69501535743;239996.17471937067;469732.021654708;200608.3083464682;200148.77922353597;273.4041344894158;243529.02354912795;116123.45981494804;35626.07201465639;49146.23912821179;0;0;0;0;0;0;0;2;11;14;185120169515.11264;71800543615.16232;156542868940.10632;34586.95758719631;5920.721692781277;0.0;0.0;541508.3973643872;143008.08379038706;0.0;51037.57867794568;3.3612860545337453;0.24381812905083103
861;2019-05-10 07:21:41.789;606;605;187;189;167;36;65;27;-11;35;749;195;-13;24;235;140;239;569;161;60;65;10;631;353;358;140;357;306;634;-2.0;536.0;898.0;137.0;0.0;0;99;30;1;0;0;1;0;0;0;1;0;0;0;0;14663.7734375;7689.86083984375;3128.806640625;1368.95361328125;569.0;196218;420.0;0.0;Calculated values ==>;1557465701.789;333.76000000000005;333.66;291.86;292.06;289.86;276.76000000000005;273.6339639331285;279.66;275.86;272.06;276.66;348.06000000000006;292.66;271.86;275.56;296.66;287.16;297.06;330.06;279.16;279.66;315.16;330.06;274.16;242.56692532238324;268.3187672390254;273.6339639331285;289.26000000000005;6310000.0;3529999.9999999995;3579999.9999999995;1400000.0;3570000.0000000005;3060000.0;6340000.0;0.0;0.08933333333333333;0.14966666666666667;0.022833333333333334;0.0;0.0;0.0;7689.86083984375;3128.806640625;1368.95361328125;14663.7734375;480788.57267307985;480294.23431386775;248031.06779320462;248718.1051701823;241481.99313634378;430607.02586249536;439983.8581329156;439294.3313615184;472195.2020149266;528307.3450254627;467024.7474957862;438986.2991974235;444512.27536222443;464726.3611697759;452409.37515660847;269847.88297510525;474884.9965673825;439155.6541045818;439983.8581329156;176456.53798984195;238741.38928724395;469732.021654708;200857.81335431512;200148.77922353597;273.5063502463816;243772.20679666352;116250.34555309132;35648.84674542003;49198.63653405926;0;0;0;0;0;0;0;2;11;14;185334741015.04446;71884571615.13562;156726830240.04785;35685.99886174476;6139.294422858971;0.0;0.0;542094.2005372656;143108.6174246969;0.0;51037.57867794568;3.4317848383104383;0.24912969997109116
862;2019-05-10 07:22:41.790;608;607;186;187;167;38;42;28;-13;35;749;195;-23;19;235;140;241;572;162;62;44;11;624;356;361;139;361;306;626;-1.0;676.0;1040.0;191.0;0.0;0;94;31;1;0;0;1;0;0;0;1;0;0;0;0;14451.30078125;7641.80078125;3126.1806640625;1346.45324707031;566.0;196219;421.0;0.0;Calculated values ==>;1557465761.79;333.96000000000004;333.86;291.76000000000005;291.86;289.86;276.96000000000004;273.955091788801;277.36;275.96000000000004;271.86;276.66;348.06000000000006;292.66;270.86;275.06;296.66;287.16;297.26000000000005;330.36;279.36;277.56;315.26000000000005;329.76000000000005;274.26000000000005;242.35481222062532;268.3187672390254;273.955091788801;289.36;6240000.0;3560000.0;3610000.0;1390000.0;3610000.0;3060000.0;6260000.0;0.0;0.11266666666666666;0.17333333333333334;0.03183333333333333;0.0;0.0;0.0;7641.80078125;3126.1806640625;1346.45324707031;14451.30078125;481884.43490815605;481509.9888324215;247994.36531575647;248339.57665351016;241722.0618286134;430412.23801567365;435378.9101572175;438986.2991974235;472326.8440106818;528307.3450254627;467024.7474957862;437427.84448784514;443785.1483169292;464138.1880892104;451880.8460665091;401471.8167828689;476320.70276704646;438822.1517515752;435731.16137290135;176874.38241465177;237486.63934987856;469966.18980854325;201605.98346460654;200148.77922353597;273.8122910100351;244014.83645862032;116378.11152917688;35671.47551303547;49250.76229695026;0;0;0;0;0;0;0;2;11;14;185550444609.7839;71968273010.03452;156910433299.82605;41145.92139368827;8542.799901948652;0.0;0.0;542734.4772097209;143230.97024976893;0.0;51037.57867794568;4.101612874010513;0.3088459871380461
863;2019-05-10 07:23:41.790;608;607;186;186;168;41;34;29;-19;36;749;194;-22;14;236;139;241;569;162;63;34;11;623;358;363;145;363;306;625;-2.0;682.0;939.0;184.0;0.0;0;99;34;1;0;0;1;0;0;0;1;0;0;0;0;14472.119140625;7830.4111328125;3096.74047851562;1357.21203613281;562.0;196220;423.0;0.0;Calculated values ==>;1557465821.79;333.96000000000004;333.86;291.76000000000005;291.76000000000005;289.96000000000004;277.26000000000005;274.1680685717883;276.56;276.06;271.26000000000005;276.76000000000005;348.06000000000006;292.56;270.96000000000004;274.56;296.76000000000005;287.06;297.26000000000005;330.06;279.46000000000004;276.56;315.46000000000004;329.36;274.26000000000005;243.61107973660833;268.3187672390254;274.1680685717883;289.36;6230000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3060000.0;6250000.0;0.0;0.11366666666666667;0.1565;0.03066666666666667;0.0;0.0;0.0;7830.4111328125;3096.74047851562;1357.21203613281;14472.119140625;481998.5544789442;481624.5299850797;248033.06901374276;248033.06901374276;242070.9415348786;430280.9020939914;433452.5470882844;438054.9754168444;471632.7587203168;528307.3450254627;466902.48658854986;437585.1090581189;443052.3292051162;463974.7193981239;451380.85807112255;402057.32540475955;475989.95219046297;438542.5783408282;433452.5470882844;177710.07569661198;235813.6939595721;469150.18905723805;202089.6617127448;200148.77922353597;274.0098926817563;244255.8649579693;116507.04662846074;35694.00605706216;49302.61997313841;0;0;0;0;0;0;0;2;11;14;185767644609.7839;72053473010.03452;157094033299.82605;36928.57159469159;8189.8561718977935;0.0;0.0;543385.0979846241;143370.4090503843;0.0;51037.57867794568;3.672833942514797;0.2798289306237677
864;2019-05-10 07:24:41.781;604;605;187;188;167;43;35;30;-21;36;743;194;-22;11;236;139;241;569;162;64;35;12;624;359;364;149;364;306;626;-1.0;689.0;1124.0;155.0;0.0;0;99;36;1;0;0;1;0;0;0;1;0;0;0;0;14620.392578125;7994.25634765625;3097.16162109375;1342.50671386719;557.0;196221;428.0;0.0;Calculated values ==>;1557465881.781;333.56;333.66;291.86;291.96000000000004;289.86;277.46000000000004;274.27422755570615;276.66;276.16;271.06;276.76000000000005;347.46000000000004;292.56;270.96000000000004;274.26000000000005;296.76000000000005;287.06;297.26000000000005;330.06;279.56;276.66;315.96000000000004;328.86;274.36;244.42749628697553;268.3187672390254;274.27422755570615;289.36;6240000.0;3590000.0;3640000.0;1490000.0;3640000.0;3060000.0;6260000.0;0.0;0.11483333333333333;0.18733333333333332;0.025833333333333333;0.0;0.0;0.0;7994.25634765625;3097.16162109375;1342.50671386719;14620.392578125;481301.752123055;481217.90031937516;248339.57665351016;248686.51892234792;241722.0618286134;430214.79039162316;433384.8821390699;437742.05038880615;471100.1837172131;527678.986846941;466902.48658854986;437585.1090581189;442609.8111887139;463826.62237682095;451202.2402800108;401471.8167828689;475867.7614356084;438487.0707437395;433384.8821390699;179799.33570027514;233722.59852315116;468701.58350908157;202467.3985697279;200148.77922353597;274.16138751698674;244498.26618973157;116638.89907649196;35716.50033864012;49354.22808153672;0;0;0;0;0;0;0;2;11;14;185985711894.5551;72141659779.94199;157277605759.63345;44074.78477410732;6877.716444266636;0.0;0.0;544060.0246994605;143495.95332092152;0.0;51037.57867794568;4.097861497392397;0.2945152915090935
865;2019-05-10 07:25:41.751;600;603;189;189;169;43;36;31;-21;37;731;195;-22;10;236;139;242;569;162;66;35;12;622;361;366;146;365;308;624;-3.0;621.0;1125.0;168.0;0.0;0;0;41;1;0;0;1;0;0;0;1;0;1;0;0;15923.900390625;8231.896484375;3080.05615234375;2451.736328125;553.0;196222;436.0;0.0;Calculated values ==>;1557465941.751;333.16;333.46000000000004;292.06;292.06;290.06;277.46000000000004;274.4858918419099;276.76000000000005;276.26000000000005;271.06;276.86;346.26;292.66;270.96000000000004;274.16;296.76000000000005;287.06;297.36;330.06;279.76000000000005;276.66;316.76000000000005;328.46000000000004;274.36;243.81672145450628;268.5567601203482;274.4858918419099;289.36;6220000.0;3610000.0;3660000.0;1460000.0;3650000.0;3080000.0;6240000.0;0.0;0.1035;0.1875;0.028;0.0;0.0;0.0;8231.896484375;3080.05615234375;2451.736328125;15923.900390625;480948.15314950835;481155.76528369065;249116.1042129916;249116.1042129916;242421.85899409966;430081.6785162784;433065.50215134333;437285.26766895736;471599.1411268027;526264.6480737104;466740.10633425723;437126.8590839872;442045.18520996696;463678.2282813929;450843.4406997151;403184.1373816098;476111.9987795951;438376.39602113876;432880.6149027872;183142.23651711168;232049.79005350024;469113.0740164594;202957.54635787994;200148.77922353597;274.3608310154511;244752.67469670516;116774.04940785324;35748.10322132579;49405.67915793252;0;0;0;0;0;0;0;2;11;15;186204602394.65955;72230115529.98419;157461713659.72128;43936.44774582701;7452.354774440225;0.0;0.0;544793.0849240075;143615.31087250428;0.0;51037.57867794568;3.7336503790174556;0.27181644105996494
866;2019-05-10 07:26:41.782;597;600;192;192;171;43;37;32;-19;36;687;195;-21;16;237;140;242;568;162;66;36;11;627;361;366;139;366;308;628;0.0;643.0;1041.0;185.0;0.0;0;0;47;1;0;0;1;0;0;0;1;0;1;0;0;16375.142578125;8678.7021484375;3105.30444335938;2339.419921875;548.0;196223;451.0;0.0;Calculated values ==>;1557466001.782;332.86;333.16;292.36;292.36;290.26000000000005;277.46000000000004;274.4858918419099;276.86;276.36;271.26000000000005;276.76000000000005;341.86;292.66;271.06;274.76000000000005;296.86;287.16;297.36;329.96000000000004;279.76000000000005;276.76000000000005;318.26000000000005;327.96000000000004;274.26000000000005;242.35481222062532;268.5567601203482;274.4858918419099;289.36;6270000.0;3610000.0;3660000.0;1390000.0;3660000.0;3080000.0;6280000.0;0.0;0.10716666666666666;0.17350000000000002;0.030833333333333334;0.0;0.0;0.0;8678.7021484375;3105.30444335938;2339.419921875;16375.142578125;479927.813059409;480253.3318355455;250008.6349341823;250008.6349341823;242938.19714445932;430081.6785162784;433249.8226776551;437601.09044165985;472424.9728513876;521633.2245011073;466740.10633425723;437285.26766895736;442936.2754991869;463662.6014702889;450989.8336964335;400258.21187682584;475471.2221641603;438376.39602113876;433065.50215134333;189410.48811896544;229958.8627652946;469966.18980854325;202909.538495756;200148.77922353597;274.3422212826454;245021.97245405137;116915.0438729711;35788.05015208992;49457.250461095035;0;0;0;0;0;0;0;2;11;15;186424315855.16217;72315659705.17989;157646609140.14426;40718.98426261432;8234.246748810941;0.0;0.0;545498.9113476914;143746.10009169823;0.0;51037.57867794568;3.4661015840622764;0.25979635781387983
867;2019-05-10 07:27:41.772;595;598;193;193;173;44;38;32;-20;37;673;197;-21;16;237;141;243;568;163;67;37;8;627;362;367;130;367;307;629;-1.0;475.0;971.0;156.0;0.0;0;0;49;1;0;0;1;0;0;0;1;0;1;0;0;16538.734375;8798.0712890625;3127.33081054688;2362.033203125;542.0;196224;475.0;0.0;Calculated values ==>;1557466061.772;332.66;332.96000000000004;292.46000000000004;292.46000000000004;290.46000000000004;277.56;274.5913991737795;276.96000000000004;276.36;271.16;276.86;340.46000000000004;292.86;271.06;274.76000000000005;296.86;287.26000000000005;297.46000000000004;329.96000000000004;279.86;276.86;320.66;327.36;273.96000000000004;240.39332010688793;268.43790593516167;274.5913991737795;289.46000000000004;6270000.0;3620000.0000000005;3670000.0000000005;1300000.0;3670000.0000000005;3070000.0;6290000.0;0.0;0.07916666666666666;0.16183333333333336;0.026000000000000002;0.0;0.0;0.0;8798.0712890625;3127.33081054688;2362.033203125;16538.734375;479632.72597447893;479842.0349463705;250321.3803270803;250321.3803270803;243551.60524612424;430014.67791919125;433182.4302400453;437671.5478804793;473695.5629922598;520236.94789420214;467127.2975703646;437514.20447033056;443141.609673585;463513.8806111011;450956.69263597444;400871.6416844773;475348.376207431;438321.23064046015;432997.62667057913;199440.67485045042;227449.86971758792;470882.7909457206;203152.04385344355;200148.77922353597;274.44083249608383;245296.2090483197;117060.65937834364;35827.22239834181;49509.18043178132;0;0;0;0;0;0;0;2;11;15;186644179205.1971;72396346255.19272;157831078390.17358;37953.07306837529;6960.999424399204;0.0;0.0;546154.4025588076;143872.7060386532;0.0;51037.57867794568;3.143606360490653;0.23293381708446964
868;2019-05-10 07:28:41.802;594;596;193;193;174;45;38;33;-20;37;690;199;-21;10;237;142;243;568;163;50;38;6;631;363;368;131;368;307;633;-1.0;622.0;1109.0;177.0;0.0;0;100;52;1;0;0;1;0;0;0;1;0;0;0;0;16123.341796875;9106.234375;3121.40454101562;1390.28698730469;530.0;196225;505.0;0.0;Calculated values ==>;1557466121.802;332.56;332.76000000000005;292.46000000000004;292.46000000000004;290.56;277.66;274.69669130483857;276.96000000000004;276.46000000000004;271.16;276.86;342.16;293.06;271.06;274.16;296.86;287.36;297.46000000000004;329.96000000000004;278.16;276.96000000000004;323.66;326.16;273.76000000000005;240.61611355647437;268.43790593516167;274.69669130483857;289.46000000000004;6310000.0;3629999.9999999995;3679999.9999999995;1310000.0;3679999.9999999995;3070000.0;6330000.0;0.0;0.10366666666666666;0.18483333333333332;0.029500000000000002;0.0;0.0;0.0;9106.234375;3121.40454101562;1390.28698730469;16123.341796875;479015.08753002336;479077.1088896999;250154.26728800565;250154.26728800565;243746.0133452549;429947.3805835815;432929.84295338165;437671.5478804793;473566.1253818903;522030.79781100986;467371.7165991336;437514.20447033056;442253.9184824793;463364.8592352424;450923.67993512104;398323.8781398661;474855.5223314838;435117.21360507864;432929.84295338165;211980.4382156667;222432.26289678228;470554.1986138099;203387.39474571863;200148.77922353597;274.536585993758;245568.52910827292;117209.93652674662;35858.50736791461;49561.27926275015;0;0;0;0;0;0;0;2;11;15;186864789455.09198;72474685405.15538;158015370490.08575;43303.52097107493;7881.420714108693;0.0;0.0;546831.8794112887;143996.45471649905;0.0;51037.57867794568;3.7586444550049847;0.2781558524581867
869;2019-05-10 07:29:41.773;593;595;191;192;174;45;39;35;-22;39;725;199;-18;2;237;143;244;567;163;42;39;5;627;365;370;135;370;305;629;-3.0;574.0;1078.0;186.0;0.0;13;100;52;1;0;0;1;0;0;0;1;0;0;0;0;16392.287109375;9057.8525390625;3437.64306640625;1372.91662597656;519.0;196226;529.0;0.0;Calculated values ==>;1557466181.773;332.46000000000004;332.66;292.26000000000005;292.36;290.56;277.66;274.9066339382667;277.06;276.66;270.96000000000004;277.06;345.66;293.06;271.36;273.36;296.86;287.46000000000004;297.56;329.86;277.36;277.06;326.06;325.06;273.66;241.49495122638035;268.19934244402924;274.9066339382667;289.46000000000004;6270000.0;3650000.0;3700000.0;1350000.0;3700000.0;3050000.0;6290000.0;0.0;0.09566666666666666;0.17966666666666667;0.031000000000000003;0.0;0.0;0.0;9057.8525390625;3437.64306640625;1372.91662597656;16392.287109375;479337.0988268343;479398.4299564211;249614.56127386165;249967.0266388667;243876.03621639463;429811.8947417682;432607.708960572;437812.597326149;473241.2657668606;525870.2965494684;467654.0241793385;438435.61618480866;441480.6793942096;463065.90807192377;450710.7449111921;401468.2983409913;475196.27561103617;433166.4952995384;432607.708960572;222014.15119762826;217833.21561994078;469917.4077512355;203833.13546030453;200148.77922353597;274.71820919900813;245839.36171656603;117361.23075668084;35881.52293510501;49615.911574385835;0;0;0;0;0;0;0;2;11;15;187086082444.9301;72554446835.09703;158198881749.9515;42038.309981896724;8248.61244101886;0.0;0.0;547542.7175974465;144130.80669117108;0.0;51037.57867794568;3.626004302705594;0.27172323686983524
870;2019-05-10 07:30:41.803;592;593;190;190;171;45;40;36;-23;40;748;198;-24;-1;238;141;244;565;163;43;40;5;626;364;369;135;369;304;628;-2.0;612.0;1218.0;127.0;0.0;28;100;49;1;0;0;1;0;0;0;1;0;0;0;0;16479.4375;8833.80078125;3894.81689453125;1371.37329101562;512.0;196227;545.0;0.0;Calculated values ==>;1557466241.803;332.36;332.46000000000004;292.16;292.16;290.26000000000005;277.66;274.8017692304317;277.16;276.76000000000005;270.86;277.16;347.96000000000004;292.96000000000004;270.76000000000005;273.06;296.96000000000004;287.26000000000005;297.56;329.66;277.46000000000004;277.16;327.66;324.36;273.66;241.49495122638035;268.0796299477929;274.8017692304317;289.46000000000004;6260000.0;3640000.0;3690000.0;1350000.0;3690000.0;3040000.0;6280000.0;0.0;0.10200000000000001;0.20299999999999999;0.021166666666666667;0.0;0.0;0.0;8833.80078125;3894.81689453125;1371.37329101562;16479.4375;479306.63099288417;479219.6191887317;249304.3802737713;249304.3802737713;242938.19714445932;429879.7862731237;433047.9251940826;437883.18805776763;473338.7274854557;528356.8049577941;467673.2869433054;437727.04723144654;441243.57701197703;463349.3024093452;450596.44756964844;402050.1301172121;475015.11358357116;433601.82819372;433047.9251940826;228704.35009887922;214906.75144652807;469917.4077512355;203739.17580501866;200148.77922353597;274.67721216299043;246113.42972036608;117510.40241616785;35904.40345227702;49677.045959281015;0;0;0;0;0;0;0;2;11;15;187307893294.8244;72635487335.05841;158381673099.86438;47531.23448730804;5634.105909528258;0.0;0.0;548289.5036741026;144246.5538553636;0.0;51037.57867794568;3.7705939331473206;0.26223734770068563
871;2019-05-10 07:31:41.784;590;590;190;190;169;43;39;37;-25;41;759;197;-25;-2;237;138;244;563;163;48;39;5;626;362;367;134;367;303;628;179.0;634.0;1191.0;102.0;0.0;28;95;46;1;0;0;1;0;0;0;1;0;0;0;0;16333.603515625;8637.1015625;3896.61108398438;1325.54223632812;505.0;196228;553.0;0.0;Calculated values ==>;1557466301.784;332.16;332.16;292.16;292.16;290.06;277.46000000000004;274.5913991737795;277.06;276.86;270.66;277.26000000000005;349.06000000000006;292.86;270.66;272.96000000000004;296.86;286.96000000000004;297.56;329.46000000000004;277.96000000000004;277.06;328.46000000000004;323.66;273.66;241.2770596917726;267.9596281332873;274.5913991737795;289.46000000000004;6260000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3030000.0;6280000.0;0.029833333333333333;0.10566666666666666;0.1985;0.017;0.0;0.029833333333333333;0.0;8637.1015625;3896.61108398438;1325.54223632812;16333.603515625;479010.5821802558;478774.5556867859;249304.3802737713;249304.3802737713;242297.42183026942;430014.67791919125;433366.6693374496;437798.07955487026;473565.85517348704;529582.9255284944;467692.6567581381;437798.07955487026;441306.1226980395;463513.8806111011;450516.22043594427;402050.1301172121;474710.25155618985;435000.52977555234;433366.6693374496;232049.79005350024;211980.4382156667;470052.5991512875;203297.94367755755;203297.94367755755;274.49729994631224;246386.7851386169;117655.94716513278;35926.8706314578;49741.95396499813;0;0;0;0;0;0;0;2;11;15;187528623374.62787;72716161779.98657;158563715434.7023;46548.27697164658;4534.829143053409;0.0;6863.716982186779;549073.251336852;144331.26814603663;0.0;51094.75820682651;4.181092243909107;0.23441673283088094
872;2019-05-10 07:32:41.784;588;588;191;191;169;41;41;37;-26;42;765;196;-27;-5;237;136;243;560;164;51;40;5;619;360;366;135;365;302;621;-1.0;622.0;1118.0;36.0;0.0;28;90;42;1;0;0;1;0;0;0;1;0;0;0;0;15837.9638671875;8317.05078125;3837.4345703125;1288.56677246094;502.0;196229;557.0;0.0;Calculated values ==>;1557466361.784;331.96000000000004;331.96000000000004;292.26000000000005;292.26000000000005;290.06;277.26000000000005;274.38016830617;277.26000000000005;276.86;270.56;277.36;349.66;292.76000000000005;270.46000000000004;272.66;296.86;286.76000000000005;297.46000000000004;329.16;278.26000000000005;277.16;328.86;323.36;273.66;241.49495122638035;267.8393353686513;274.38016830617;289.56;6190000.0;3600000.0;3660000.0;1350000.0;3650000.0;3020000.0;6210000.0;0.0;0.10366666666666666;0.18633333333333332;0.006;0.0;0.0;0.0;8317.05078125;3837.4345703125;1288.56677246094;15837.9638671875;479538.7912529084;479303.77881055145;249947.483266769;249947.483266769;242516.241159746;430148.3826014536;433981.5763581648;437869.15320432716;473533.6025564079;530285.1503133504;467712.13336206257;437713.4967235476;441070.164538651;463811.02350835653;450583.99260880315;405301.9004756295;475120.0062603689;435774.5086269614;433799.4536676275;233722.59852315116;210726.34883551928;469917.4077512355;202906.64984135792;203297.94367755755;274.3364620253262;246654.88153347367;117797.23176799736;35948.65487319771;49806.4043454506;0;0;0;0;0;0;0;2;11;15;187748523374.62787;72796861779.98657;158745215434.7023;43781.3464599666;1602.0645474592654;0.0;0.0;549825.9981987821;144382.4089267909;0.0;51151.95584834473;3.375975231571358;0.21388452857251877
873;2019-05-10 07:33:41.755;585;586;192;192;171;39;42;36;-26;43;766;196;-28;-7;237;136;242;554;162;54;42;6;616;359;364;135;364;301;618;0.0;650.0;686.0;19.0;0.0;29;86;39;1;0;0;1;0;0;0;1;0;0;0;0;15586.53515625;8082.2587890625;3893.0556640625;1258.74682617188;498.0;196230;559.0;0.0;Calculated values ==>;1557466421.755;331.66;331.76000000000005;292.36;292.36;290.26000000000005;277.06;274.27422755570615;277.36;276.76000000000005;270.56;277.46000000000004;349.76;292.76000000000005;270.36;272.46000000000004;296.86;286.76000000000005;297.36;328.56;278.56;277.36;329.06;322.96000000000004;273.76000000000005;241.49495122638035;267.7187500070086;274.27422755570615;289.36;6160000.0;3590000.0;3640000.0;1350000.0;3640000.0;3010000.0;6180000.0;0.0;0.10833333333333334;0.11433333333333334;0.0031666666666666666;0.0;0.0;0.0;8082.2587890625;3893.0556640625;1258.74682617188;15586.53515625;479450.3800455605;479362.14064053906;250434.49456906272;250434.49456906272;243260.00497400187;430214.79039162316;434653.35091899;438095.2167564963;473631.01605711324;530465.2551293176;467852.7824850348;437785.01000687695;440984.1951948389;463959.1484052212;450764.4150246694;406314.61885577656;474582.0785455526;436771.22864446876;434653.35091899;234559.02529450474;209054.2704885073;470015.4650346389;202660.64077728856;203297.94367755755;274.236426047343;246916.62578861925;117933.82662875176;35969.872226575375;49870.793960915835;0;0;0;0;0;0;0;2;11;15;187967417525.33798;72877822630.2492;158926028000.28888;26918.01985362275;846.6236101482759;0.0;0.0;550414.8748253025;144402.80479873205;0.0;51151.95584834473;2.097968482827378;0.13043968517114166
874;2019-05-10 07:34:41.785;582;582;193;193;171;37;43;34;-26;43;765;196;-27;-7;237;137;240;548;163;56;43;7;611;357;362;136;362;302;612;226.0;658.0;1181.0;18.0;0.0;23;83;37;1;0;0;1;0;0;0;1;0;0;0;0;15253.66015625;7883.0673828125;3674.37109375;1235.76867675781;493.0;196231;560.0;0.0;Calculated values ==>;1557466481.785;331.36;331.36;292.46000000000004;292.46000000000004;290.26000000000005;276.86;274.0616903277293;277.46000000000004;276.56;270.56;277.46000000000004;349.66;292.76000000000005;270.46000000000004;272.46000000000004;296.86;286.86;297.16;327.96000000000004;278.76000000000005;277.46000000000004;329.16;322.46000000000004;273.86;241.71165711629368;267.8393353686513;274.0616903277293;289.46000000000004;6110000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3020000.0;6120000.0;0.03766666666666666;0.10966666666666666;0.19683333333333333;0.003;0.0;0.03766666666666666;0.0;7883.0673828125;3674.37109375;1235.76867675781;15253.66015625;479598.45989997307;479480.87176410184;251064.39962435383;251064.39962435383;243458.30190160422;430346.717906069;435315.5984456732;437869.15320432716;473501.42000396166;530285.1503133504;467712.13336206257;437713.4967235476;440770.5613398004;464254.5134180436;451268.963431207;407783.3470274067;474420.40758401837;437578.2834772544;435315.5984456732;234977.24436692704;206964.23671620517;469978.3967039981;202189.98157527504;202189.98157527504;274.0443819635754;247173.75591691467;118066.93753564633;35990.670249571136;49933.88738147903;0;0;0;0;0;0;0;2;11;15;188185326425.23413;72959163280.21043;159107018450.2026;46389.51694898509;803.365245386169;0.0;8781.064902118329;551026.0764131029;144416.5615808085;0.0;51225.167976931254;4.375286542746419;0.20386318920515095
875;2019-05-10 07:35:41.796;577;578;194;194;173;37;45;33;-25;43;764;195;-27;-7;237;139;237;534;163;57;44;7;604;357;362;136;362;303;606;-1.0;666.0;990.0;58.0;0.0;21;79;37;1;0;0;1;0;0;0;1;0;0;0;0;15070.1826171875;7703.79248046875;3540.87280273438;1214.80444335938;485.0;196232;559.0;0.0;Calculated values ==>;1557466541.796;330.86;330.96000000000004;292.56;292.56;290.46000000000004;276.86;274.0616903277293;277.66;276.46000000000004;270.66;277.46000000000004;349.56000000000006;292.66;270.46000000000004;272.46000000000004;296.86;287.06;296.86;326.56;278.86;277.56;329.06;321.66;273.86;241.71165711629368;267.9596281332873;274.0616903277293;289.46000000000004;6040000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3030000.0;6060000.0;0.0;0.111;0.165;0.009666666666666665;0.0;0.0;0.0;7703.79248046875;3540.87280273438;1214.80444335938;15070.1826171875;479691.8228026821;479602.25466343696;251712.49589997888;251712.49589997888;244324.77631940632;430346.717906069;435668.7067053961;437798.07955487026;473501.42000396166;530104.8735352602;467449.7163013512;437485.64907481754;440556.0271991494;464254.5134180436;451558.9602677456;409657.06161777896;473051.33348968154;437749.2872906415;435492.39016710146;234559.02529450474;203620.32615720207;469978.3967039981;202039.50644188045;202189.98157527504;273.9858191993535;247426.50093444102;118196.85184758758;36011.09543614202;49994.02543715683;0;0;0;0;0;0;0;2;11;15;188402566244.93723;73040778240.09889;159288551724.9545;38900.16456364332;2590.0759392004697;0.0;0.0;551736.95406175;144444.84544173212;0.0;51298.35693319804;3.3300165587617414;0.21813489121194254
876;2019-05-10 07:36:41.776;571;570;194;195;173;36;46;33;-25;42;764;195;-26;-7;237;141;234;486;163;58;46;8;602;356;361;137;361;303;603;127.0;672.0;928.0;0.0;0.0;15;78;37;1;0;0;1;0;0;0;1;0;0;0;0;15017.2470703125;7679.01416015625;3334.72119140625;1207.42199707031;477.0;196233;558.0;0.0;Calculated values ==>;1557466601.776;330.26000000000005;330.16;292.56;292.66;290.46000000000004;276.76000000000005;273.955091788801;277.76000000000005;276.46000000000004;270.66;277.36;349.56000000000006;292.66;270.56;272.46000000000004;296.86;287.26000000000005;296.56;321.76000000000005;278.96000000000004;277.76000000000005;328.96000000000004;320.86;273.96000000000004;241.92719264551067;267.9596281332873;273.955091788801;289.46000000000004;6020000.0;3560000.0;3610000.0;1370000.0;3610000.0;3030000.0;6030000.0;0.021166666666666667;0.112;0.15466666666666665;0.0;0.0;0.021166666666666667;0.0;7679.01416015625;3334.72119140625;1207.42199707031;15017.2470703125;479053.47826756525;478788.7051626784;251855.75450444996;252232.62415534016;244430.27723799236;430412.23801567365;436081.5480936552;437798.07955487026;473273.90776018414;530104.8735352602;467449.7163013512;437642.0229114993;440556.0271991494;464401.7568174532;452024.9511840489;409260.0216840429;465958.95116178;438146.9115166479;436081.5480936552;234140.81001818314;200276.58477070546;469941.3943347461;201972.2588119733;201972.2588119733;273.955091788801;247677.14593905633;118324.99917294842;36031.273928078575;50051.30295492068;0;0;0;0;0;0;0;2;11;15;188619393945.00616;73122650940.12492;159470291125.0123;36474.39360823473;0.0;0.0;4955.3132897956;552364.866006276;144466.4222132436;0.0;51339.63744586699;3.389998648750325;0.16507464002093516
877;2019-05-10 07:37:41.777;565;563;195;195;174;36;48;32;-25;42;762;195;-26;-7;237;143;232;432;164;59;48;9;598;356;361;137;361;303;599;301.0;724.0;961.0;130.0;0.0;11;75;37;1;0;0;1;0;0;0;1;0;0;0;0;14862.3173828125;7686.25439453125;3172.91918945312;1187.51818847656;469.0;196234;557.0;0.0;Calculated values ==>;1557466661.777;329.66;329.46000000000004;292.66;292.66;290.56;276.76000000000005;273.955091788801;277.96000000000004;276.36;270.66;277.36;349.36;292.66;270.56;272.46000000000004;296.86;287.46000000000004;296.36;316.36;279.06;277.96000000000004;328.86;320.06;274.06;241.92719264551067;267.9596281332873;273.955091788801;289.56;5980000.0;3560000.0;3610000.0;1370000.0;3610000.0;3030000.0;5990000.0;0.050166666666666665;0.12066666666666667;0.16016666666666665;0.021666666666666667;0.0;0.050166666666666665;0.0;7686.25439453125;3172.91918945312;1187.51818847656;14862.3173828125;478653.24771788216;478241.5000056102;252430.21131832377;252430.21131832377;244910.29913236893;430412.23801567365;436430.11128019885;437798.07955487026;473273.90776018414;529896.1217030672;467449.7163013512;437642.0229114993;440556.0271991494;464401.7568174532;452312.59701289353;410189.5651761993;457587.26765190595;438316.31352762313;436430.11128019885;233722.59852315116;196933.003932529;470039.7140759448;201670.21486157738;201670.21486157738;273.83735734161746;247926.14645913776;118453.04521148122;36051.23209556461;50105.53419520127;0;0;0;0;0;0;0;2;11;15;188835997554.7445;73204852310.02563;159652094154.7927;37819.812995042405;5814.6724829779605;0.0;11777.121470334178;552983.9947125285;144514.8786248033;0.0;51479.07672598224;4.599736425150929;0.2310864290626066
878;2019-05-10 07:38:41.767;560;557;195;195;175;36;50;32;-24;42;761;195;-26;-7;237;146;229;409;162;60;49;9;595;356;361;138;361;303;597;290.0;689.0;808.0;46.0;0.0;11;75;36;1;0;0;1;0;0;0;1;0;0;0;0;14846.255859375;7570.6298828125;3164.00659179688;1197.83862304688;461.0;196235;554.0;0.0;Calculated values ==>;1557466721.767;329.16;328.86;292.66;292.66;290.66;276.76000000000005;273.955091788801;278.16;276.36;270.76000000000005;277.36;349.26;292.66;270.56;272.46000000000004;296.86;287.76000000000005;296.06;314.06;279.16;278.06;328.56;319.26000000000005;274.06;242.14157278889297;267.9596281332873;273.955091788801;289.36;5950000.0;3560000.0;3610000.0;1380000.0;3610000.0;3030000.0;5970000.0;0.04833333333333333;0.11483333333333333;0.13466666666666666;0.007666666666666667;0.0;0.04833333333333333;0.0;7570.6298828125;3164.00659179688;1197.83862304688;14846.255859375;478281.8712332932;477602.30942820385;252530.5089881567;252530.5089881567;245323.44327814528;430412.23801567365;436776.8904632732;437953.82195464283;473143.7464358393;529791.7321354732;467449.7163013512;437642.0229114993;440556.0271991494;464401.7568174532;452742.6736727521;410251.65092154325;453874.5723605062;438485.31824677397;436603.72145541804;232467.98657752166;193589.57483703562;469904.45810332865;201842.00770769402;201842.00770769402;273.9043489170082;248173.6766409547;118580.16472369558;36071.10675600156;50158.333108767605;0;0;0;0;0;0;0;2;11;15;189052561454.77893;73287338560.03874;159833863854.8216;31796.39098525577;2055.145453033199;0.0;11346.816164473328;553564.0330566177;144580.44951064445;0.0;51671.74408972288;3.787843865824619;0.1532188673147718
879;2019-05-10 07:39:41.788;555;554;195;195;175;36;51;32;-25;41;760;195;-26;-7;237;148;228;411;163;61;51;10;592;356;361;137;361;303;594;174.0;691.0;969.0;100.0;0.0;7;74;35;1;0;0;1;0;0;0;1;0;0;0;0;14712.263671875;7496.677734375;3068.9560546875;1188.12731933594;452.0;196236;552.0;0.0;Calculated values ==>;1557466781.788;328.66;328.56;292.66;292.66;290.66;276.76000000000005;273.955091788801;278.26000000000005;276.36;270.66;277.26000000000005;349.16;292.66;270.56;272.46000000000004;296.86;287.96000000000004;295.96000000000004;314.26000000000005;279.26000000000005;278.26000000000005;328.36;318.36;274.16;241.92719264551067;267.9596281332873;273.955091788801;289.46000000000004;5920000.0;3560000.0;3610000.0;1370000.0;3610000.0;3030000.0;5940000.0;0.029;0.11516666666666667;0.1615;0.016666666666666666;0.0;0.029;0.0;7496.677734375;3068.9560546875;1188.12731933594;14712.263671875;477912.00364122924;477524.49709546246;252682.8993142871;252682.8993142871;245435.4830234249;430412.23801567365;436949.6230331232;437798.07955487026;473176.1828425327;529687.3334219017;467449.7163013512;437642.0229114993;440556.0271991494;464401.7568174532;453028.4778228943;411142.7809691662;454722.82385818363;438653.9296755554;436949.6230331232;231631.59724164338;189828.38726562503;470138.0144479632;201727.83657588565;201727.83657588565;273.8598354754642;248420.08385000002;118705.7695671267;36090.99676463741;50210.292643756504;0;0;0;0;0;0;0;2;11;15;189269237265.3091;73369867435.24068;160015727485.2666;38125.34424110602;4473.502964534626;0.0;6821.43180725989;554146.9181233248;144634.87395614857;0.0;51823.19914724784;4.204635312656488;0.23293960345404277
880;2019-05-10 07:40:41.798;550;550;194;195;175;37;53;32;-25;41;758;195;-26;-7;237;149;226;415;163;62;52;11;591;356;361;137;361;303;593;85.0;748.0;626.0;64.0;0.0;4;70;34;1;0;0;1;0;0;0;1;0;0;0;0;14582.064453125;7375.09228515625;2910.15795898438;1154.7607421875;445.0;196237;550.0;0.0;Calculated values ==>;1557466841.798;328.16;328.16;292.56;292.66;290.66;276.86;273.955091788801;278.46000000000004;276.36;270.66;277.26000000000005;348.96000000000004;292.66;270.56;272.46000000000004;296.86;288.06;295.76000000000005;314.66;279.36;278.36;328.16;317.66;274.26000000000005;241.92719264551067;267.9596281332873;273.955091788801;289.46000000000004;5910000.0;3560000.0;3610000.0;1370000.0;3610000.0;3030000.0;5930000.0;0.014166666666666666;0.12466666666666668;0.10433333333333333;0.010666666666666666;0.0;0.014166666666666666;0.0;7375.09228515625;2910.15795898438;1154.7607421875;14582.064453125;477301.46285155736;477058.68724112475;252348.8674182533;252734.22630305137;245473.11655154751;430412.23801567365;437293.7973737539;437798.07955487026;473176.1828425327;529478.5084212946;467449.7163013512;437642.0229114993;440556.0271991494;464401.7568174532;453171.10944888456;410757.31946872716;455588.45124519285;438822.1517515752;437121.9238134391;230795.22267914342;186903.13564328075;470236.29553865286;201729.48102171742;201729.48102171742;273.86047684924307;248664.24393756973;118829.72163917257;36110.524085824865;50260.12689818753;0;0;0;0;0;0;0;2;11;15;189485873365.2747;73452081135.22762;160197557785.2377;24629.823780292278;2864.0726881806445;0.0;3334.7262728827236;554669.9650167088;144696.03061098876;0.0;51907.84790367736;2.694807092248311;0.15730134956442393
