;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
881;2019-05-10 07:41:41.788;546;547;194;195;175;36;54;31;-24;41;757;195;-25;-8;237;149;225;410;163;62;54;11;595;354;359;137;359;305;597;-1.0;668.0;1108.0;0.0;0.0;1;69;35;1;0;0;1;0;0;0;1;0;0;0;0;14752.5009765625;7496.9140625;2882.6484375;1167.80749511719;439.0;196238;548.0;0.0;Calculated values ==>;1557466901.788;327.76000000000005;327.86;292.56;292.66;290.66;276.76000000000005;273.7412296467126;278.56;276.26000000000005;270.76000000000005;277.26000000000005;348.86;292.66;270.66;272.36;296.86;288.06;295.66;314.16;279.36;278.56;327.96000000000004;317.06;274.26000000000005;241.92719264551067;268.19934244402924;273.7412296467126;289.46000000000004;5950000.0;3540000.0;3590000.0;1370000.0;3590000.0;3050000.0;5970000.0;0.0;0.11133333333333333;0.18466666666666667;0.0;0.0;0.0;0.0;7496.9140625;2882.6484375;1167.80749511719;14752.5009765625;476224.8479651161;476127.45884111145;252148.65121393514;252530.5089881567;245323.44327814528;430542.39183029096;437922.44539726764;437499.1961693786;473176.1828425327;529221.1383985593;467166.66808169626;437342.01223029394;439972.1399166299;464695.37349921046;453516.83250081097;408524.3616478098;454053.0875845324;439267.05509245384;437922.44539726764;229958.8627652946;184395.8529593127;470236.29553865286;201446.94854128102;201729.48102171742;273.7412296467126;248908.65790707065;118953.63436985837;36129.87559534959;50308.392239268134;0;0;0;0;0;0;0;2;11;15;189701837365.30902;73534267435.24068;160379927385.2667;43590.98172865535;0.0;0.0;0.0;555238.376978255;144719.89390551532;0.0;51935.63265772486;3.774970555813819;0.22540644248699804
882;2019-05-10 07:42:41.809;544;546;194;195;175;35;56;30;-22;41;757;195;-23;-7;237;149;225;429;163;62;55;12;600;354;359;138;359;306;602;169.0;725.0;1105.0;118.0;0.0;1;69;40;1;0;0;1;0;0;0;1;0;0;0;0;15301.84765625;7829.1826171875;2948.63305664062;1175.89294433594;434.0;196239;546.0;0.0;Calculated values ==>;1557466961.809;327.56;327.76000000000005;292.56;292.66;290.66;276.66;273.7412296467126;278.76000000000005;276.16;270.96000000000004;277.26000000000005;348.86;292.66;270.86;272.46000000000004;296.86;288.06;295.66;316.06;279.36;278.66;327.76000000000005;316.56;274.36;242.14157278889297;268.3187672390254;273.7412296467126;289.46000000000004;6000000.0;3540000.0;3590000.0;1380000.0;3590000.0;3060000.0;6020000.0;0.028166666666666666;0.12083333333333333;0.18416666666666667;0.019666666666666666;0.0;0.028166666666666666;0.0;7829.1826171875;2948.63305664062;1175.89294433594;15301.84765625;475311.3274960644;475362.4310092158;251903.97157310887;252281.65174799904;245139.5128657312;430542.39183029096;438260.93883625965;437585.1090581189;473045.8727645816;529144.6053594125;467024.7474957862;437427.84448784514;439906.9099392921;464695.37349921046;453516.83250081097;406078.12013543525;456595.1740677423;439267.05509245384;438091.89182571816;229122.51738040973;182306.50109390085;470199.78104355885;201205.68501895294;201205.68501895294;273.64695109613893;249159.19847047876;119081.39654310953;36149.41326810818;50357.003259549514;0;0;0;0;0;0;0;2;11;15;189917312754.98035;73616796310.11479;160563291539.987;43533.21059387973;5290.217221817249;0.0;6672.294825057221;555964.6660253959;144763.99447876343;0.0;51991.2545753754;4.642552735175977;0.26688248107777174
883;2019-05-10 07:43:41.779;543;546;193;194;175;35;57;30;-21;40;757;194;-22;-7;237;150;226;452;163;63;57;12;607;355;360;138;359;307;609;292.0;669.0;1184.0;95.0;0.0;1;69;45;1;0;0;1;0;0;0;1;0;0;0;0;15798.5478515625;8260.5810546875;3030.86328125;1163.00134277344;430.0;196240;544.0;0.0;Calculated values ==>;1557467021.779;327.46000000000004;327.76000000000005;292.46000000000004;292.56;290.66;276.66;273.8482719121499;278.86;276.16;271.06;277.16;348.86;292.56;270.96000000000004;272.46000000000004;296.86;288.16;295.76000000000005;318.36;279.46000000000004;278.86;327.56;316.16;274.36;242.14157278889297;268.43790593516167;273.8482719121499;289.46000000000004;6070000.0;3550000.0;3600000.0;1380000.0;3590000.0;3070000.0;6090000.0;0.048666666666666664;0.1115;0.19733333333333333;0.01583333333333333;0.0;0.048666666666666664;0.0;8260.5810546875;3030.86328125;1163.00134277344;15798.5478515625;474289.5513322097;474492.5335902068;251201.45471897747;251571.2762283005;244887.67269670079;430477.46260093397;438203.8711651656;437514.20447033056;472947.9820155742;529068.0314497742;466760.07214872784;437356.53477473935;439688.66033169616;464695.37349921046;453486.27250343625;402797.9166227855;459473.8271270353;439212.19350399077;438203.8711651656;228286.1864045524;180635.0508419939;470199.78104355885;201543.56159591934;201543.56159591934;273.783434210156;249418.23884818616;119215.41086642379;36168.89430845052;50406.80748115429;0;0;0;0;0;0;0;2;11;15;190132904905.0832;73699554910.15427;160747099590.07468;46564.87352721715;4253.723474587626;0.0;11517.468399036652;556715.1079847459;144843.48755151848;0.0;52142.760144968364;5.005125640187733;0.24539105609978937
884;2019-05-10 07:44:41.800;546;548;192;193;174;36;59;31;-20;40;757;194;-22;-7;237;150;229;475;163;64;58;13;615;355;360;139;360;307;617;272.0;621.0;1266.0;150.0;0.0;1;70;49;1;0;0;1;0;0;0;1;0;0;0;0;16237.8076171875;8613.087890625;3086.50244140625;1177.52722167969;426.0;196241;542.0;0.0;Calculated values ==>;1557467081.8;327.76000000000005;327.96000000000004;292.36;292.46000000000004;290.56;276.76000000000005;273.8482719121499;279.06;276.26000000000005;271.16;277.16;348.86;292.56;270.96000000000004;272.46000000000004;296.86;288.16;296.06;320.66;279.56;278.96000000000004;327.36;315.76000000000005;274.46000000000004;242.35481222062532;268.43790593516167;273.8482719121499;289.46000000000004;6150000.0;3550000.0;3600000.0;1390000.0;3600000.0;3070000.0;6170000.0;0.04533333333333334;0.1035;0.211;0.025;0.0;0.04533333333333334;0.0;8613.087890625;3086.50244140625;1177.52722167969;16237.8076171875;473740.83250416064;473794.31367381086;250478.09393852632;250840.08027593608;244276.75828914097;430477.46260093397;438541.5298815537;437671.5478804793;472817.310826017;529068.0314497742;466760.07214872784;437356.53477473935;439688.66033169616;464548.7096429471;453486.27250343625;266151.0538028847;462165.44273932;439378.91214579094;438372.8976915478;227449.86971758792;178963.62700411686;470163.3332718048;201473.90892247134;201473.90892247134;273.75623871607297;249685.30191605515;119356.0739889546;36188.405539666186;50457.803371081995;0;0;0;0;0;0;0;2;11;15;190348980504.7536;73782683995.02747;160931364059.7936;49837.70182013968;6717.235608733336;0.0;10739.420824198134;557518.7439522594;144934.94420903732;0.0;52328.299137472546;5.225886769487338;0.28365160550692553
885;2019-05-10 07:45:41.780;550;551;191;192;173;37;61;31;-20;40;758;194;-22;-7;237;149;232;492;163;65;60;13;619;357;362;139;362;307;621;-2.0;642.0;1468.0;177.0;0.0;1;71;51;1;0;0;1;0;0;0;1;0;0;0;0;16489.2734375;8857.7958984375;3068.27856445312;1185.25573730469;423.0;196242;540.0;0.0;Calculated values ==>;1557467141.78;328.16;328.26000000000005;292.26000000000005;292.36;290.46000000000004;276.86;274.0616903277293;279.26000000000005;276.26000000000005;271.16;277.16;348.96000000000004;292.56;270.96000000000004;272.46000000000004;296.86;288.06;296.36;322.36;279.66;279.16;327.16;315.46000000000004;274.46000000000004;242.35481222062532;268.43790593516167;274.0616903277293;289.46000000000004;6190000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3070000.0;6210000.0;0.0;0.107;0.24466666666666667;0.029500000000000002;0.0;0.0;0.0;8857.7958984375;3068.27856445312;1185.25573730469;16489.2734375;473848.3627990446;473750.129691009;249947.483266769;250304.82540903284;243813.67491626678;430346.717906069;438429.2166670595;437671.5478804793;472817.310826017;529172.7083407035;466760.07214872784;437356.53477473935;439688.66033169616;464254.5134180436;452997.53882260225;267323.6883541686;464409.07249376556;439102.8052736417;438259.8388448866;226613.5671989835;177710.07569661198;470163.3332718048;201948.91816410914;201473.90892247134;273.9505361031297;249957.9366830391;119501.61615701031;36208.08883437799;50509.07611619989;0;0;0;0;0;0;0;2;11;15;190565508304.82245;73866056195.05399;161115502659.85217;57673.47007060523;7912.3252456770215;0.0;0.0;558414.3717428229;145056.81657852713;0.0;52417.76447931147;5.002222834362396;0.35470549024235754
886;2019-05-10 07:46:41.771;556;556;189;190;172;39;62;32;-20;40;758;194;-22;-8;238;148;235;504;163;67;62;14;628;358;363;139;363;307;631;-1.0;679.0;1373.0;137.0;0.0;0;72;54;1;0;0;1;0;0;0;1;0;0;0;0;16718.17578125;9184.279296875;3138.68896484375;1195.91796875;421.0;196243;538.0;0.0;Calculated values ==>;1557467201.771;328.76000000000005;328.76000000000005;292.06;292.16;290.36;277.06;274.1680685717883;279.36;276.36;271.16;277.16;348.96000000000004;292.56;270.96000000000004;272.36;296.96000000000004;287.96000000000004;296.66;323.56;279.86;279.36;326.96000000000004;315.26000000000005;274.56;242.35481222062532;268.43790593516167;274.1680685717883;289.46000000000004;6280000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3070000.0;6310000.0;0.0;0.11316666666666667;0.22883333333333333;0.022833333333333334;0.0;0.0;0.0;9184.279296875;3138.68896484375;1195.91796875;16718.17578125;473638.15283359075;473260.985882057;248835.85505461766;249183.55229821955;243164.79979668267;430280.9020939914;438373.2260056987;437671.5478804793;472817.310826017;529172.7083407035;466760.07214872784;437356.53477473935;439535.2943893536;464239.1217830999;452680.0719682202;268000.64075640624;464977.7695262308;439216.07561312395;438373.2260056987;225777.27872811773;176874.38241465177;470261.8752935162;202264.5721307235;201473.90892247134;274.07796063280733;250234.62391692685;119651.9442308862;36227.92897210716;50560.79308684702;0;0;0;0;0;0;0;2;11;15;190782975679.59427;73949443684.96649;161299675029.65894;53868.96295073579;6119.271755550433;0.0;0.0;559343.7525889844;145173.72901391843;0.0;52417.76447931147;4.437365155946446;0.30697657100740944
887;2019-05-10 07:47:41.761;562;561;187;188;170;41;46;33;-20;41;757;194;-21;-8;238;146;239;516;164;68;47;15;627;361;366;139;366;308;629;0.0;632.0;1563.0;210.0;0.0;2;74;58;1;0;0;1;0;0;0;1;0;0;0;0;16749.46484375;9371.3681640625;3138.06591796875;1208.005859375;418.0;196244;536.0;0.0;Calculated values ==>;1557467261.761;329.36;329.26000000000005;291.86;291.96000000000004;290.16;277.26000000000005;274.4858918419099;277.76000000000005;276.46000000000004;271.16;277.26000000000005;348.86;292.56;271.06;272.36;296.96000000000004;287.76000000000005;297.06;324.76000000000005;279.96000000000004;277.86;326.76000000000005;314.96000000000004;274.66;242.35481222062532;268.5567601203482;274.4858918419099;289.56;6270000.0;3610000.0;3660000.0;1390000.0;3660000.0;3080000.0;6290000.0;0.0;0.10533333333333333;0.2605;0.035;0.0;0.0;0.0;9371.3681640625;3138.06591796875;1208.005859375;16749.46484375;474681.61789864104;474280.33506823645;248222.76848986093;248568.08428288472;242585.9635452917;430081.6785162784;434884.3229509934;437443.34373287327;472915.35137376806;528991.4166193262;466617.3888219163;437285.26766895736;439315.4269074652;463795.54956771457;451863.9960680124;398301.63168617594;467209.93487134035;438716.12394902314;435063.3416043607;224941.0041839467;175620.85347054448;470360.39762778033;202977.9448431539;201473.90892247134;274.36873649463695;250513.4744393453;119806.54885468601;36247.95833189496;50613.090659830326;0;0;0;0;0;0;0;2;11;15;191001639229.62903;74032829784.97975;161484144279.68826;61078.2364107719;9358.385847461925;0.0;0.0;560301.4862682612;145302.68799721738;0.0;52417.76447931147;5.134822719042499;0.37183531736233777
888;2019-05-10 07:48:41.772;567;566;185;186;169;44;38;34;-19;41;758;194;-20;-8;239;145;241;522;164;69;38;16;650;358;363;140;363;310;652;136.0;629.0;1029.0;80.0;0.0;9;78;68;1;0;0;1;0;0;0;1;0;0;0;0;17849.388671875;10464.560546875;3496.92553710938;1230.61511230469;416.0;196245;534.0;0.0;Calculated values ==>;1557467321.772;329.86;329.76000000000005;291.66;291.76000000000005;290.06;277.56;274.1680685717883;276.96000000000004;276.56;271.26000000000005;277.26000000000005;348.96000000000004;292.56;271.16;272.36;297.06;287.66;297.26000000000005;325.36;280.06;276.96000000000004;326.56;314.76000000000005;274.76000000000005;242.56692532238324;268.7936212382143;274.1680685717883;289.56;6500000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3100000.0;6520000.0;0.02266666666666667;0.10483333333333333;0.17149999999999999;0.013333333333333334;0.0;0.02266666666666667;0.0;10464.560546875;3496.92553710938;1230.61511230469;17849.388671875;472577.15930985304;472166.58343857195;246706.18808585603;247037.2799566097;241582.44886628422;430280.9020939914;434178.6716885159;437142.86386454466;472784.61766108364;528942.9299062806;466331.2097187006;436983.6325089788;438872.73935059755;464371.1518808695;452248.7053272065;268951.4974462492;465035.66347105213;439550.530927348;434178.6716885159;224104.74344509715;174785.17458790913;470324.29699050833;202338.33000970725;202338.33000970725;274.10664107760084;250801.8510787533;119971.87856593246;36268.28389904952;50668.39239222594;0;0;0;0;0;0;0;2;11;15;191220379325.19913;74116545130.19794;161669578270.17154;40268.97755610461;3573.1462264106813;0.0;5255.047744719664;561146.2012228747;145410.47052128788;0.0;52461.56457251011;3.231756482719308;0.18412432265128403
889;2019-05-10 07:49:41.782;575;574;188;188;166;41;37;34;-21;41;758;195;-22;-8;238;142;248;536;165;67;37;17;669;362;367;139;367;305;670;-2.0;667.0;1562.0;258.0;0.0;16;79;66;1;0;0;1;0;0;0;1;0;0;0;0;18414.138671875;10677.361328125;3925.20166015625;1218.24340820312;414.0;196246;533.0;0.0;Calculated values ==>;1557467381.782;330.66;330.56;291.96000000000004;291.96000000000004;289.76000000000005;277.26000000000005;274.5913991737795;276.86;276.56;271.06;277.26000000000005;348.96000000000004;292.66;270.96000000000004;272.36;296.96000000000004;287.36;297.96000000000004;326.76000000000005;279.86;276.86;326.46000000000004;314.56;274.86;242.35481222062532;268.19934244402924;274.5913991737795;289.66;6690000.000000001;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3050000.0;6700000.0;0.0;0.11116666666666666;0.2603333333333333;0.043000000000000003;0.0;0.0;0.0;10677.361328125;3925.20166015625;1218.24340820312;18414.138671875;471435.77027472213;471147.8006563919;247075.5709001844;247075.5709001844;240166.611979287;430014.67791919125;432997.62667057913;437968.82056851813;472915.35137376806;529325.6898092299;467166.66808169626;437812.597326149;439972.1399166299;463647.0999656759;451103.10828574025;270694.6254824466;464892.4249226822;438321.23064046015;432997.62667057913;223686.61821467688;173949.5011765382;470557.3835890923;203207.1280400785;202338.33000970725;274.46215805735096;251104.09750591338;120148.09061197651;36288.69445457623;50730.25376070332;0;0;0;0;0;0;0;2;11;15;191439415825.1643;74200259080.18463;161854109020.1422;61116.29395490378;11496.060988607594;0.0;0.0;561991.2192982092;145536.06817751421;0.0;52505.363935719906;4.58967470581316;0.3449126048842349
890;2019-05-10 07:50:41.793;591;586;185;184;167;46;37;35;-22;42;757;195;-24;-9;238;140;253;540;165;43;37;18;647;366;371;140;371;305;647;-2.0;751.0;1436.0;148.0;0.0;56;81;65;1;0;0;1;0;0;0;1;0;0;0;0;18823.462890625;10176.43359375;5051.04248046875;1231.0634765625;415.0;196247;531.0;0.0;Calculated values ==>;1557467441.793;332.26000000000005;331.76000000000005;291.66;291.56;289.86;277.76000000000005;275.0112864084945;276.86;276.66;270.96000000000004;277.36;348.86;292.66;270.76000000000005;272.26000000000005;296.96000000000004;287.16;298.46000000000004;327.16;277.46000000000004;276.86;326.26000000000005;314.66;274.96000000000004;242.56692532238324;268.19934244402924;275.0112864084945;289.66;6470000.0;3660000.0;3710000.0;1400000.0;3710000.0;3050000.0;6470000.0;0.0;0.12516666666666668;0.23933333333333331;0.024666666666666667;0.0;0.0;0.0;10176.43359375;5051.04248046875;1231.0634765625;18823.462890625;476658.4021197056;475894.6904037;246881.06209505262;246549.18764899595;241104.1260660345;429743.705733735;431974.0715495897;437812.597326149;472882.7909566239;529221.1383985593;467166.66808169626;437499.1961693786;439819.78721557604;463050.2956667424;450085.6955253663;394157.0022672768;468667.56200002244;433099.9636564668;431974.0715495897;222850.3779558165;174367.33720873808;470521.56202125014;204361.38006428163;202338.33000970725;274.92649075240513;251414.46774262353;120321.90409605239;36309.10908725134;50805.06950881261;0;0;0;0;0;0;0;2;11;15;191660856414.86166;74283974425.07022;162037142569.89206;55872.65799800692;6565.28448827189;0.0;0.0;562966.3059629385;145686.60698333808;0.0;52505.363935719906;3.7936502381412707;0.2663538649679128
891;2019-05-10 07:51:44.763;597;592;184;183;163;47;39;37;-23;42;755;195;-24;-10;237;135;253;537;166;42;39;18;636;365;370;140;370;304;636;-3.0;817.0;1289.0;98.0;0.0;67;85;64;1;0;0;1;0;0;0;1;0;0;0;0;18585.98828125;9976.9951171875;5249.29736328125;1252.51037597656;427.0;196248;528.0;0.0;Calculated values ==>;1557467504.763;332.86;332.36;291.56;291.46000000000004;289.46000000000004;277.86;274.9066339382667;277.06;276.86;270.86;277.36;348.66;292.66;270.76000000000005;272.16;296.86;286.66;298.46000000000004;326.86;277.36;277.06;325.96000000000004;315.86;274.96000000000004;242.56692532238324;268.0796299477929;274.9066339382667;289.76000000000005;6360000.0;3650000.0;3700000.0;1400000.0;3700000.0;3040000.0;6360000.0;0.0;0.13616666666666666;0.21483333333333335;0.01633333333333333;0.0;0.0;0.0;9976.9951171875;5249.29736328125;1252.51037597656;18585.98828125;478873.0350482801;478125.3142034251;246939.96254471331;246604.55706878987;240175.51973783554;429811.8947417682;432607.708960572;437883.18805776763;472882.7909566239;529088.6247878366;467308.3238851196;437727.04723144654;439885.4375265266;463065.90807192377;449524.75139369577;401504.6407132559;469639.8473510175;433166.4952995384;432607.708960572;221596.04284303306;179381.48055642567;470521.56202125014;204155.4122688616;202338.33000970725;274.8424322018753;251741.64456781288;120498.16262473354;36330.83001024654;50895.15456440367;0;0;0;0;0;0;0;2;11;15;191894160264.96765;74372132425.11028;162228886219.9792;50212.51716531665;4350.647112622346;0.0;0.0;563894.1092244759;145782.07590184093;0.0;52505.363935719906;3.311112145297488;0.22587892197910292
892;2019-05-10 07:52:41.784;594;591;189;188;165;44;40;38;-24;43;753;195;-25;-10;237;133;251;531;165;42;40;19;626;363;368;139;368;304;626;-1.0;722.0;1290.0;75.0;0.0;72;85;64;1;0;0;1;0;0;0;1;0;0;0;0;18704.70703125;9764.1005859375;5174.31494140625;1256.99035644531;443.0;196249;525.0;0.0;Calculated values ==>;1557467561.784;332.56;332.26000000000005;292.06;291.96000000000004;289.66;277.56;274.69669130483857;277.16;276.96000000000004;270.76000000000005;277.46000000000004;348.46000000000004;292.66;270.66;272.16;296.86;286.46000000000004;298.26000000000005;326.26000000000005;277.36;277.16;325.66;317.46000000000004;275.06;242.35481222062532;268.0796299477929;274.69669130483857;289.66;6260000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3040000.0;6260000.0;0.0;0.12033333333333333;0.215;0.0125;0.0;0.0;0.0;9764.1005859375;5174.31494140625;1256.99035644531;18704.70703125;479602.13488965;479158.67503712344;249035.2298374505;248686.51892234792;241089.41113462488;429947.3805835815;433299.8492016903;437727.04723144654;473111.3802909942;528879.5811680062;467308.3238851196;437570.5891863215;439885.4375265266;463364.8592352424;449594.54175545095;405765.44389124896;470003.4746144492;433667.60643972526;433299.8492016903;220341.7376933702;186067.36719380575;470754.2918620804;203672.4341887104;202338.33000970725;274.64671993003634;252036.971336424;120654.50387699473;36350.704210390104;50977.705230552456;0;0;0;0;0;0;0;2;11;15;192104567754.62982;74451676719.98256;162402230059.70087;50321.74180418827;3338.523220917125;0.0;0.0;564690.2986649615;145842.9709269638;0.0;52505.363935719906;3.3133016492545657;0.21941452941561293
893;2019-05-10 07:53:41.804;586;584;198;197;172;41;40;38;-23;44;753;195;-25;-11;237;136;248;514;165;44;40;19;615;360;366;139;365;305;615;-1.0;671.0;1296.0;0.0;0.0;74;84;64;1;0;0;1;0;0;0;1;0;0;0;0;18739.173828125;9636.8701171875;5217.048828125;1245.39318847656;464.0;196250;524.0;0.0;Calculated values ==>;1557467621.804;331.76000000000005;331.56;292.96000000000004;292.86;290.36;277.26000000000005;274.38016830617;277.16;276.96000000000004;270.86;277.56;348.46000000000004;292.66;270.66;272.06;296.86;286.76000000000005;297.96000000000004;324.56;277.56;277.16;325.56;319.56;275.06;242.35481222062532;268.19934244402924;274.38016830617;289.66;6150000.0;3600000.0;3660000.0;1390000.0;3650000.0;3050000.0;6150000.0;0.0;0.11183333333333333;0.21600000000000003;0.0;0.0;0.0;0.0;9636.8701171875;5217.048828125;1245.39318847656;18739.173828125;479714.48845477455;479421.1728621673;252779.57355554958;252404.81215369998;243686.09873781528;430148.3826014536;433799.4536676275;437656.05685647397;473209.3688182048;528802.8376560764;467166.66808169626;437342.01223029394;439514.2332620205;463811.02350835653;450583.99260880315;409516.2286783838;468777.76592741284;434524.77317851107;433799.4536676275;219923.6425635755;194843.3435325042;470754.2918620804;203019.46007791444;202338.33000970725;274.38016830617;252349.10768759975;120816.23252438799;36371.564357656556;51064.328793503715;0;0;0;0;0;0;0;2;11;15;192324841154.5598;74535104519.95605;162584990959.6428;50681.50490416886;0.0;0.0;0.0;565532.2729518377;145870.80122747156;0.0;52505.363935719906;3.1480540586450942;0.19027776865543017
894;2019-05-10 07:54:41.775;576;573;202;202;178;38;41;36;-24;44;752;196;-25;-11;237;140;242;467;165;46;41;20;601;359;364;144;364;304;601;-1.0;801.0;1250.0;110.0;0.0;70;99;63;1;0;0;1;0;0;0;1;0;0;1;0;19023.71875;9343.4501953125;4792.39013671875;1324.2451171875;486.0;196251;521.0;0.0;Calculated values ==>;1557467681.775;330.76000000000005;330.46000000000004;293.36;293.36;290.96000000000004;276.96000000000004;274.27422755570615;277.26000000000005;276.76000000000005;270.76000000000005;277.56;348.36;292.76000000000005;270.66;272.06;296.86;287.16;297.36;319.86;277.76000000000005;277.26000000000005;325.26000000000005;321.76000000000005;275.16;243.40439225979637;268.0796299477929;274.27422755570615;289.66;6010000.0;3590000.0;3640000.0;1440000.0;3640000.0;3040000.0;6010000.0;0.0;0.1335;0.20833333333333334;0.018333333333333333;0.0;0.0;0.0;9343.4501953125;4792.39013671875;1324.2451171875;19023.71875;479898.97996025;479463.1297888286;255057.8350532495;255057.8350532495;246200.33320712973;430214.79039162316;434473.7075064044;437727.04723144654;472555.8254779879;528775.0450999481;467430.0554965995;437570.5891863215;439733.1669821983;463959.1484052212;451347.78323759936;412944.92054656945;463163.7472953551;435366.92532215983;434473.7075064044;218669.37671819705;204038.30555042345;470180.5696925624;202565.96488269218;202338.33000970725;274.19967394379086;252663.64635956497;120974.32541232598;36392.96766034113;51147.70046935204;0;0;0;0;0;0;0;2;11;15;192543735305.26993;74619963485.23134;162767602655.2352;48991.89215599049;4906.267754847621;0.0;0.0;566362.4831344052;145911.6670308716;0.0;52505.363935719906;3.4862782672111146;0.24020028046345732
895;2019-05-10 07:55:41.795;565;560;201;201;180;36;42;34;-23;44;746;196;-25;-9;237;144;236;399;164;48;41;20;591;357;362;149;362;304;592;202.0;725.0;1247.0;143.0;0.0;61;99;63;1;0;0;1;0;0;0;1;0;0;1;0;18887.255859375;9204.9521484375;4603.03759765625;1312.74169921875;507.0;196252;519.0;0.0;Calculated values ==>;1557467741.795;329.66;329.16;293.26000000000005;293.26000000000005;291.16;276.76000000000005;274.0616903277293;277.36;276.56;270.86;277.56;347.76;292.76000000000005;270.66;272.26000000000005;296.86;287.56;296.76000000000005;313.06;277.96000000000004;277.26000000000005;325.06;323.86;275.16;244.42749628697553;268.0796299477929;274.0616903277293;289.56;5910000.0;3570000.0000000005;3620000.0000000005;1490000.0;3620000.0000000005;3040000.0;5920000.0;0.033666666666666664;0.12083333333333333;0.20783333333333334;0.02383333333333333;0.0;0.033666666666666664;0.0;9204.9521484375;4603.03759765625;1312.74169921875;18887.255859375;479484.07146771083;478640.5230821969;255166.60258917726;255166.60258917726;247250.93993601867;430346.717906069;435138.326120535;437883.18805776763;471896.8997537706;528147.6268721176;467430.0554965995;437570.5891863215;440037.4285321836;464254.5134180436;452280.5881406855;414615.1691335625;452914.9725373569;436194.857971995;434960.5676705249;217833.21561994078;212816.51262364245;469502.5761687537;202019.41491175874;202019.41491175874;273.977995556216;252979.6764561388;121128.94695514794;36414.94987543424;51226.02179885732;0;0;0;0;0;0;0;2;11;15;192761607905.20068;74707892785.2034;162950063455.17722;49020.35418551219;6375.015343291712;0.0;7842.35214287846;567179.5241098979;146005.70906022371;0.0;52570.73865453462;4.182186681933721;0.24261764715124
896;2019-05-10 07:56:41.815;555;548;201;201;179;34;43;32;-24;43;736;196;-26;-9;236;147;230;345;165;49;42;20;590;354;359;151;359;303;591;24.0;688.0;1234.0;54.0;0.0;41;99;62;1;0;0;1;0;0;0;1;0;0;1;0;18495.23828125;9013.458984375;3989.421875;1305.58483886719;521.0;196253;516.0;0.0;Calculated values ==>;1557467801.815;328.66;327.96000000000004;293.26000000000005;293.26000000000005;291.06;276.56;273.7412296467126;277.46000000000004;276.36;270.76000000000005;277.46000000000004;346.76;292.76000000000005;270.56;272.26000000000005;296.76000000000005;287.86;296.16;307.66;278.06;277.36;324.76000000000005;325.26000000000005;275.16;244.82967444194236;267.9596281332873;273.7412296467126;289.66;5900000.0;3540000.0;3590000.0;1510000.0;3590000.0;3030000.0;5910000.0;0.004;0.11466666666666667;0.20566666666666666;0.009000000000000001;0.0;0.004;0.0;9013.458984375;3989.421875;1305.58483886719;18495.23828125;478152.43187476636;477008.185553124;255224.62669889966;255224.62669889966;246939.40979111678;430542.39183029096;436030.9469220937;437953.82195464283;471531.96261553;527178.9309647374;467571.2248194195;437642.0229114993;440254.13072146993;464564.1698029545;453232.9421065612;412767.63881312485;442797.0419832349;437069.0757284575;435856.36625110224;216578.99785978085;218669.37671819705;469229.7080010336;201352.19111050144;201352.19111050144;273.70421854767346;253291.3010808065;121280.81765457071;36436.77653637396;51297.64949571634;0;0;0;0;0;0;0;2;11;15;192977980005.13193;74797922785.17479;163132224155.11932;48661.068743611744;2410.8976520147894;0.0;938.0167005624032;567993.8073046678;146078.94940714186;0.0;52643.932784786826;3.634909863367001;0.22931440332504965
897;2019-05-10 07:57:41.796;548;543;199;200;179;33;44;30;-24;40;704;196;-25;-2;236;149;227;337;165;50;43;18;590;352;358;141;357;304;591;171.0;761.0;1502.0;130.0;0.0;24;0;63;1;0;0;1;0;0;0;1;0;1;0;0;19192.439453125;9112.7158203125;3527.86645507812;2293.92993164062;530.0;196254;514.0;0.0;Calculated values ==>;1557467861.796;327.96000000000004;327.46000000000004;293.06;293.16;291.06;276.46000000000004;273.5264737036516;277.56;276.16;270.76000000000005;277.16;343.56000000000006;292.76000000000005;270.66;272.96000000000004;296.76000000000005;288.06;295.86;306.86;278.16;277.46000000000004;324.56;326.16;274.96000000000004;242.77792619122317;268.0796299477929;273.5264737036516;289.66;5900000.0;3520000.0000000005;3579999.9999999995;1410000.0;3570000.0000000005;3040000.0;5910000.0;0.0285;0.12683333333333333;0.25033333333333335;0.021666666666666667;0.0;0.0285;0.0;9112.7158203125;3527.86645507812;2293.92993164062;19192.439453125;477129.7727731538;476272.5764102047;254416.14228951844;254818.6897860781;246939.40979111678;430671.36484660726;436440.2506915519;437727.04723144654;472555.3283204977;523745.41304350394;467430.0554965995;437570.5891863215;441093.7378204844;464857.1551205372;453860.6888816288;411591.6169819383;441149.74516990874;437470.7598859434;436266.9853589771;215742.86842915416;222432.26289678228;470387.0459242999;200764.1350297476;200764.1350297476;273.46523401566674;253605.26560805272;121431.8212781807;36466.76299404862;51360.273727789245;0;0;0;0;0;0;0;2;11;16;193193011889.94046;74885495045.09682;163314266489.95724;59319.71568782531;5841.829736048635;0.0;6711.831234383041;568893.3622248366;146147.7003572839;0.0;52707.661330422576;4.812569413845244;0.2858007306632419
898;2019-05-10 07:58:41.776;542;538;196;196;180;35;34;31;-23;38;671;198;-25;2;236;152;224;335;165;52;34;17;579;357;362;138;362;305;579;-2.0;764.0;1511.0;254.0;0.0;40;0;64;1;0;0;1;0;0;0;1;0;1;1;0;19340.466796875;8922.6611328125;3792.671875;2307.64038085938;537.0;196255;511.0;0.0;Calculated values ==>;1557467921.776;327.36;326.96000000000004;292.76000000000005;292.76000000000005;291.16;276.66;274.0616903277293;276.56;276.26000000000005;270.86;276.96000000000004;340.26;292.96000000000004;270.66;273.36;296.76000000000005;288.36;295.56;306.66;278.36;276.56;324.26000000000005;326.86;274.86;242.14157278889297;268.19934244402924;274.0616903277293;289.66;5790000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3050000.0;5790000.0;0.0;0.12733333333333333;0.2518333333333333;0.042333333333333334;0.0;0.0;0.0;8922.6611328125;3792.671875;2307.64038085938;19340.466796875;477589.4991650821;477008.07879686035;253884.8980848382;253884.8980848382;247794.22005712084;430346.717906069;433702.1600636701;437656.05685647397;472752.1489716358;520190.3447090159;467532.30169713264;437342.01223029394;441480.6793942096;464122.52100971725;453425.5286898729;414887.2579332253;443157.8784363473;436890.05270406;433702.1600636701;214488.6975840042;225359.1397227605;470691.5974162874;201937.95029046075;200764.1350297476;273.9462628448127;253926.26612438745;121582.06598790186;36505.09663119189;51421.25787906392;0;0;0;0;0;0;0;2;11;16;193408939890.00912;74969167145.12343;163496905590.01532;59361.676503540984;11377.237728326663;0.0;0.0;569882.0441562119;146291.14475545636;0.0;52763.5746134179;4.708715938031851;0.35495779535333105
899;2019-05-10 07:59:41.797;536;532;197;196;177;37;33;32;-10;38;677;200;-21;3;236;152;220;318;167;54;33;15;576;355;360;135;360;305;577;-1.0;761.0;1127.0;110.0;2.0;33;0;66;1;0;0;1;0;0;0;1;0;1;0;0;19038.955078125;9070.1005859375;3621.7236328125;2319.18286132812;541.0;196256;510.0;0.0;Calculated values ==>;1557467981.797;326.76000000000005;326.36;292.86;292.76000000000005;290.86;276.86;273.8482719121499;276.46000000000004;276.36;272.16;276.96000000000004;340.86;293.16;271.06;273.46000000000004;296.76000000000005;288.36;295.16;304.96000000000004;278.56;276.46000000000004;324.16;327.26000000000005;274.66;241.49495122638035;268.19934244402924;273.8482719121499;289.86;5760000.0;3550000.0;3600000.0;1350000.0;3600000.0;3050000.0;5770000.0;0.0;0.12683333333333333;0.18783333333333332;0.018333333333333333;0.0003333333333333333;0.0003333333333333333;0.0;9070.1005859375;3621.7236328125;2319.18286132812;19038.955078125;477083.1030799868;476378.1156165271;254406.80044678904;253998.90528574798;246803.6372685184;430477.46260093397;434017.3760585396;439667.1524928011;473143.78782676667;520823.18092134554;467775.6695843459;437968.82056851813;441630.0847411902;464417.2445854314;453769.88021061366;414607.968967337;440083.7710322554;437694.3850122894;434017.3760585396;214070.64678622372;227031.71669481136;470897.14156183373;201509.96554964577;254406.80044678904;273.77031833269496;254246.20657950488;121732.058147551;36543.66698638574;51483.06613352165;0;0;0;0;0;0;0;2;11;16;193625615699.67862;75051095809.99846;163679969639.73608;44733.85828082267;4938.7648935567795;0.0;59.87019187058352;570749.8105567344;146427.15903210558;0.0;52764.073706304116;3.3130684104634516;0.23289305350161468
900;2019-05-10 08:00:41.787;531;531;198;198;178;35;36;31;6;37;696;200;0;6;236;151;217;352;166;55;35;14;577;353;358;133;358;304;578;277.0;736.0;958.0;168.0;0.0;16;0;66;1;0;0;1;0;0;0;1;0;1;0;0;19047.53515625;9025.095703125;3105.05029296875;2323.91333007812;543.0;196257;508.0;0.0;Calculated values ==>;1557468041.787;326.26000000000005;326.26000000000005;292.96000000000004;292.96000000000004;290.96000000000004;276.66;273.6339639331285;276.76000000000005;276.26000000000005;273.76000000000005;276.86;342.76;293.16;273.16;273.76000000000005;296.76000000000005;288.26000000000005;294.86;308.36;278.66;276.66;323.96000000000004;327.46000000000004;274.56;241.05796691057077;268.0796299477929;273.6339639331285;289.76000000000005;5770000.0;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;3040000.0;5780000.0;0.04616666666666667;0.12266666666666667;0.15966666666666668;0.028;0.0;0.04616666666666667;0.0;9025.095703125;3105.05029296875;2323.91333007812;19047.53515625;476232.0370364763;476108.80084933556;254758.8055299642;254758.8055299642;247118.57435724916;430607.02586249536;435041.38555822254;442285.3213856606;473306.6277234293;522904.7134095568;467916.2118046561;441393.15733161947;442285.3213856606;464710.80611794995;453971.4261804918;413101.72544488916;446679.7700731945;438318.1136646966;434864.4174955049;213234.55432191002;227868.02628245065;471066.5657476867;200915.6248651052;200915.6248651052;273.52899684961835;254563.541100272;121882.82631776675;36582.353005908895;51539.1132401705;0;0;0;0;0;0;0;2;11;16;193840979799.71286;75131482410.01123;163862639189.76514;38538.694877782014;7564.226344712282;0.0;10800.635926436786;571443.6328435093;146531.33326050878;0.0;52854.562839934784;3.9368564819639413;0.21913235116428265
901;2019-05-10 08:01:41.798;528;530;199;199;179;34;38;29;11;36;717;201;8;14;236;152;216;385;166;55;37;14;580;352;357;133;357;303;581;-1.0;820.0;743.0;164.0;0.0;1;0;64;1;0;0;1;0;0;0;1;0;1;0;0;18877.525390625;8934.5703125;2826.73779296875;2307.09204101562;545.0;196258;506.0;0.0;Calculated values ==>;1557468101.798;325.96000000000004;326.16;293.06;293.06;291.06;276.56;273.5264737036516;276.96000000000004;276.06;274.26000000000005;276.76000000000005;344.86;293.26000000000005;273.96000000000004;274.56;296.76000000000005;288.36;294.76000000000005;311.66;278.66;276.86;323.76000000000005;327.66;274.56;241.05796691057077;267.9596281332873;273.5264737036516;289.76000000000005;5800000.0;3520000.0000000005;3570000.0000000005;1330000.0;3570000.0000000005;3030000.0;5810000.0;0.0;0.13666666666666666;0.12383333333333332;0.02733333333333333;0.0;0.0;0.0;8934.5703125;2826.73779296875;2307.09204101562;18877.525390625;475420.8634286407;475591.0910199999;254992.8587426861;254992.8587426861;247350.19811572527;430671.36484660726;435633.1181867728;443226.97429043637;473209.4130839679;525189.0409441077;468177.6259707547;442787.31820175383;443664.5507289629;464857.1551205372;454282.9581333604;411457.0303389459;452258.7896102979;438543.2984487911;435458.00827567605;212398.47392691602;228704.35009887922;471066.5657476867;200533.01182077272;200915.6248651052;273.3745893743444;254879.64121338452;122032.51763999906;36620.95179258237;51588.55387013619;0;0;0;0;0;0;0;2;11;16;194055519125.272;75211297040.21924;164044772575.2398;30053.602352493344;7394.583807335649;0.0;0.0;572015.3401157057;146656.0128658385;0.0;52944.58464052793;2.66186529881915;0.21070783774494428
902;2019-05-10 08:02:41.798;530;532;199;200;179;32;40;27;11;35;734;201;9;21;236;152;217;417;165;56;40;14;589;349;354;132;354;302;591;192.0;803.0;638.0;167.0;0.0;1;0;61;1;0;0;1;0;0;0;1;0;1;0;0;19428.21875;8979.91796875;2908.63525390625;2318.25;545.0;196259;504.0;0.0;Calculated values ==>;1557468161.798;326.16;326.36;293.06;293.16;291.06;276.36;273.20264511476705;277.16;275.86;274.26000000000005;276.66;346.56000000000006;293.26000000000005;274.06;275.26000000000005;296.76000000000005;288.36;294.86;314.86;278.76000000000005;277.16;323.56;327.66;274.56;240.83765695389522;267.8393353686513;273.20264511476705;289.66;5890000.0;3490000.0;3540000.0;1320000.0;3540000.0;3020000.0;5910000.0;0.032;0.13383333333333333;0.10633333333333334;0.02783333333333333;0.0;0.032;0.0;8979.91796875;2908.63525390625;2318.25;19428.21875;474594.1132112362;474641.70952875854;254416.14228951844;254818.6897860781;246939.40979111678;430862.6128555636;436687.2200625221;443431.1120271193;473242.3297776949;527047.5158797987;468317.4369840153;443139.33368828957;444876.6353584544;465294.49394155305;454791.9797414716;407775.47481005156;456257.9994565467;439378.06636752916;436687.2200625221;211562.405474017;228704.35009887922;471199.8837895049;199786.41536542482;199786.41536542482;273.0680204720681;255198.85574788973;122181.8050423428;36659.49630959083;51636.348645526814;0;0;0;0;0;0;0;2;11;16;194268819125.272;75290797040.21924;164226272575.2398;25907.55274502685;7554.341537803561;0.0;7580.825750307113;572481.6830748518;146780.58724371466;0.0;53007.75818844716;2.888948301028397;0.17483059905412432
903;2019-05-10 08:03:41.799;537;538;198;200;179;31;42;26;11;34;748;201;9;25;236;153;220;451;165;56;42;13;602;348;353;131;353;300;604;-2.0;780.0;488.0;239.0;0.0;1;0;54;1;0;0;1;0;0;0;1;0;1;0;0;19617.078125;8824.3818359375;2981.16235351562;2304.59619140625;545.0;196260;502.0;0.0;Calculated values ==>;1557468221.799;326.86;326.96000000000004;292.96000000000004;293.16;291.06;276.26000000000005;273.0942459734351;277.36;275.76000000000005;274.26000000000005;276.56;347.96000000000004;293.26000000000005;274.06;275.66;296.76000000000005;288.46000000000004;295.16;318.26000000000005;278.76000000000005;277.36;323.36;327.66;274.46000000000004;240.61611355647437;267.5978703862781;273.0942459734351;289.66;6020000.0;3479999.9999999995;3529999.9999999995;1310000.0;3529999.9999999995;3000000.0;6040000.0;0.0;0.13;0.08133333333333333;0.03983333333333334;0.0;0.0;0.0;8824.3818359375;2981.16235351562;2304.59619140625;19617.078125;474011.50198272424;473910.8501770216;253327.50379903268;254103.59514874054;246429.88853868446;430925.7729439634;437260.31864347594;443837.0651105216;473275.31562819314;528664.6274155433;468596.29988439917;443547.43308681657;445840.54513808986;465439.7093122847;455099.7323013299;262833.91006650525;460060.19236617046;439598.5169662585;437260.31864347594;210726.34883551928;228704.35009887922;471235.6892988843;199193.4214905842;199786.41536542482;272.82977564724405;255524.23864441292;122330.17668002206;36698.02066986798;51685.431110223486;0;0;0;0;0;0;0;2;11;16;194480922660.01578;75369698355.12393;164406875585.02164;19897.683014421575;10836.350334363955;0.0;0.0;572863.3997342243;146933.8455633937;0.0;53070.93278918254;2.1781522025448266;0.20299325735722215
904;2019-05-10 08:04:41.789;549;547;196;197;177;30;44;24;11;34;755;201;9;21;236;153;224;478;166;57;44;14;612;347;352;142;352;297;614;14.0;761.0;659.0;128.0;0.0;1;100;42;1;0;0;1;0;0;0;1;0;0;0;0;18274.654296875;8178.08837890625;3099.63427734375;1319.63391113281;546.0;196261;500.0;0.0;Calculated values ==>;1557468281.789;328.06;327.86;292.76000000000005;292.86;290.86;276.16;272.9856168485579;277.56;275.56;274.26000000000005;276.56;348.66;293.26000000000005;274.06;275.26000000000005;296.76000000000005;288.46000000000004;295.56;320.96000000000004;278.86;277.56;323.16;327.76000000000005;274.56;242.98782864720522;267.23344911666527;272.9856168485579;289.76000000000005;6120000.0;3470000.0000000005;3520000.0000000005;1420000.0;3520000.0000000005;2970000.0;6140000.0;0.0023333333333333335;0.12683333333333333;0.10983333333333332;0.021333333333333333;0.0;0.0023333333333333335;0.0;8178.08837890625;3099.63427734375;1319.63391113281;18274.654296875;474571.68037246144;474018.55494398205;252079.48659284908;252452.60797289226;245380.33763162442;430988.63858405815;437827.4432351541;444440.31481115596;471832.65708311246;529623.803790322;469012.71570943063;444153.8134051085;445860.458780388;465584.64511017455;455267.7258953789;263924.533613627;463099.17038203013;439981.525365063;437827.4432351541;209890.3038832737;229122.51738040973;469856.40358979115;199283.2479897574;199283.2479897574;272.861027545531;255839.95045390594;122471.84031729298;36728.21755374102;51736.09596993783;0;0;0;0;0;0;0;2;11;16;194692387410.0494;75451584705.13695;164585945735.0501;26926.41783921694;5772.227319467386;0.0;556.603122239259;573253.5355412599;147072.22730972865;0.0;53075.57037547538;2.639859251664621;0.19903225880359468
905;2019-05-10 08:05:41.790;563;558;191;193;174;30;46;24;11;34;754;201;10;21;236;154;229;498;165;57;45;15;617;348;353;146;352;297;620;275.0;705.0;783.0;115.0;0.0;1;100;33;1;0;0;1;0;0;0;1;0;0;0;0;17456.2734375;7761.08740234375;3133.69995117188;1300.72241210938;546.0;196262;497.0;0.0;Calculated values ==>;1557468341.79;329.46000000000004;328.96000000000004;292.26000000000005;292.46000000000004;290.56;276.16;273.0942459734351;277.76000000000005;275.56;274.26000000000005;276.56;348.56000000000006;293.26000000000005;274.16;275.26000000000005;296.76000000000005;288.56;296.06;322.96000000000004;278.86;277.66;322.86;327.76000000000005;274.66;243.81672145450628;267.23344911666527;273.0942459734351;289.66;6170000.0;3479999.9999999995;3529999.9999999995;1460000.0;3520000.0000000005;2970000.0;6200000.0;0.04583333333333333;0.1175;0.1305;0.019166666666666665;0.0;0.04583333333333333;0.0;7761.08740234375;3133.69995117188;1300.72241210938;17456.2734375;476064.0097040819;474940.57890531106;249989.88733453213;250707.86693821702;244175.03480508272;430925.7729439634;437936.08889810735;444440.31481115596;471301.5102264595;529519.723845146;469012.71570943063;444297.16997077694;445860.458780388;465584.64511017455;455238.5384220354;265961.639323796;465530.5663996735;439762.74146204925;437767.7464379776;208636.25808486674;229122.51738040973;469412.11918731505;199678.71072381924;199678.71072381924;273.0212940217681;256137.7131472949;122604.66899575069;36750.054220346705;51788.041287520246;0;0;0;0;0;0;0;2;11;16;194903890934.7939;75537986145.03258;164764148704.83484;31941.38933339744;5169.890328883669;0.0;10912.414136898924;573744.1087765234;147163.41314309332;0.0;53171.147112105136;3.9378176658545647;0.1949225013345803
906;2019-05-10 08:06:41.800;576;569;187;189;171;30;47;24;12;34;744;200;11;25;236;154;233;513;166;58;47;15;624;347;352;147;352;297;627;172.0;758.0;921.0;69.0;0.0;1;100;26;1;0;0;1;0;0;0;1;0;0;0;0;16568.802734375;7439.4755859375;3177.5673828125;1298.12585449219;546.0;196263;495.0;0.0;Calculated values ==>;1557468401.8;330.76000000000005;330.06;291.86;292.06;290.26000000000005;276.16;272.9856168485579;277.86;275.56;274.36;276.56;347.56000000000006;293.16;274.26000000000005;275.66;296.76000000000005;288.56;296.46000000000004;324.46000000000004;278.96000000000004;277.86;322.66;327.76000000000005;274.66;244.02132995426717;267.23344911666527;272.9856168485579;289.76000000000005;6240000.0;3470000.0000000005;3520000.0000000005;1470000.0;3520000.0000000005;2970000.0;6270000.0;0.028666666666666667;0.12633333333333333;0.15350000000000003;0.0115;0.0;0.028666666666666667;0.0;7439.4755859375;3177.5673828125;1298.12585449219;16568.802734375;477163.761639939;475745.4261106847;248300.4888048052;248995.03629310746;242969.90537032785;430988.63858405815;438330.1476149851;444583.24951340194;471168.1638575324;528478.4343953453;468892.87674546865;444440.31481115596;446422.9685661995;465584.64511017455;455406.17671928706;267350.3075051228;466997.7205394863;440144.69838941464;438330.1476149851;207800.24178383037;229122.51738040973;469275.6989400007;199486.67850803767;199486.67850803767;272.9413110609808;256421.30270573238;122731.36146585927;36771.71489874309;51840.64394761083;0;0;0;0;0;0;0;2;11;16;195115426184.76028;75625900795.0186;164942378404.80652;37622.32364932342;3102.5737349675746;0.0;6846.84611439916;574323.9030008886;147232.36183314788;0.0;53319.16561314833;3.992536253946723;0.2139987377593114
907;2019-05-10 08:07:41.781;587;578;184;186;167;30;49;23;13;33;734;199;13;28;236;154;237;526;167;59;49;15;626;347;353;142;352;301;628;250.0;795.0;1068.0;178.0;0.0;0;0;25;1;0;0;1;0;0;0;1;1;0;0;0;16620.072265625;7409.99853515625;3151.44750976562;2341.75170898438;546.0;196264;492.0;0.0;Calculated values ==>;1557468461.781;331.86;330.96000000000004;291.56;291.76000000000005;289.86;276.16;272.9856168485579;278.06;275.46000000000004;274.46000000000004;276.46000000000004;346.56000000000006;293.06;274.46000000000004;275.96000000000004;296.76000000000005;288.56;296.86;325.76000000000005;279.06;278.06;322.36;327.76000000000005;274.66;242.98782864720522;267.7187500070086;272.9856168485579;289.86;6260000.0;3470000.0000000005;3529999.9999999995;1420000.0;3520000.0000000005;3010000.0;6280000.0;0.041666666666666664;0.1325;0.178;0.029666666666666668;0.0;0.041666666666666664;0.0;7409.99853515625;3151.44750976562;2341.75170898438;16620.072265625;478565.4753958415;476981.5829835923;247234.08485551496;247917.40500890388;241661.48555676354;430988.63858405815;438438.7723428538;443924.276660834;471734.03124744946;527125.3449287468;468215.5318844538;443924.276660834;446070.60221923905;465584.64511017455;455406.17671928706;269291.8349854424;468947.2436850641;440090.13506992516;438438.7723428538;206546.2383541025;229122.51738040973;469955.4082113979;199387.42618420598;199387.42618420598;272.90215378791135;256697.78908206607;122855.06789731265;36802.037606512604;51893.36903676829;0;0;0;0;0;0;0;2;12;16;195326859209.57202;75712573339.94144;165121721594.64685;43527.559384839784;8026.85013347336;0.0;9960.472756610325;574999.9378800468;147325.07766265603;0.0;53459.18225096839;4.7674137410085615;0.27827780801742424
908;2019-05-10 08:08:41.771;596;586;182;184;165;32;51;24;14;31;700;199;16;39;236;154;239;535;166;60;51;12;632;349;354;136;354;303;635;141.0;778.0;1089.0;233.0;0.0;0;0;30;1;0;0;1;0;0;0;1;1;0;0;0;16314.1005859375;7753.75537109375;3216.8525390625;2326.87231445312;546.0;196265;489.0;0.0;Calculated values ==>;1557468521.771;332.76000000000005;331.76000000000005;291.36;291.56;289.66;276.36;273.20264511476705;278.26000000000005;275.56;274.56;276.26000000000005;343.16;293.06;274.76000000000005;277.06;296.76000000000005;288.56;297.06;326.66;279.16;278.26000000000005;322.06;327.76000000000005;274.36;241.71165711629368;267.9596281332873;273.20264511476705;289.76000000000005;6320000.0;3490000.0;3540000.0;1360000.0;3540000.0;3030000.0;6350000.0;0.0235;0.12966666666666668;0.18150000000000002;0.03883333333333334;0.0;0.0235;0.0;7753.75537109375;3216.8525390625;2326.87231445312;16314.1005859375;479194.63091242686;477343.23562198004;246306.00850114788;246976.25726184715;240825.8834567111;430862.6128555636;438547.86740370444;443664.5507289629;472329.59916539915;523405.33504710626;467935.2923525278;443955.1368504969;447236.20680083364;465294.49394155305;455070.4682098209;269737.1383025636;469453.1694866905;440035.678959561;438547.86740370444;205292.2597576877;229122.51738040973;470469.1018322894;199832.2240528006;199832.2240528006;273.0860630447962;256972.19478063265;122981.41145244884;36840.93632251407;51946.42935898911;0;0;0;0;0;0;0;2;12;16;195538923859.60574;75795959439.9547;165302891394.67566;44255.56729172346;10509.732087103483;0.0;5609.81761874624;575731.3420147918;147479.5234359323;0.0;53588.91304538035;4.540342679798704;0.31064117958108006
