;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
909;2019-05-10 08:09:41.812;603;592;181;182;163;35;31;26;17;31;692;200;18;43;236;152;241;544;167;62;31;9;626;353;358;133;358;304;628;-1.0;778.0;1038.0;243.0;0.0;0;0;33;1;0;0;1;0;0;0;1;1;0;0;0;15882.029296875;7822.650390625;3122.32104492188;2342.84765625;546.0;196266;486.0;0.0;Calculated values ==>;1557468581.812;333.46000000000004;332.36;291.26000000000005;291.36;289.46000000000004;276.66;273.6339639331285;276.26000000000005;275.76000000000005;274.86;276.26000000000005;342.36;293.16;274.96000000000004;277.46000000000004;296.76000000000005;288.36;297.26000000000005;327.56;279.36;276.26000000000005;321.76000000000005;327.76000000000005;274.06;241.05796691057077;268.0796299477929;273.6339639331285;289.86;6260000.0;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;3040000.0;6280000.0;0.0;0.12966666666666668;0.17300000000000001;0.0405;0.0;0.0;0.0;7822.650390625;3122.32104492188;2342.84765625;15882.029296875;480925.30020845425;479071.40273643075;246221.04603733908;246557.176022346;240403.48664770622;430607.02586249536;434151.6192275535;443898.39648781426;472723.10170879104;522484.08449214604;467916.2118046561;444043.6597017553;447607.1325964645;464710.80611794995;454112.3874095661;400257.49356550834;471781.1685410914;439488.030622605;434151.6192275535;204038.30555042345;229122.51738040973;470578.4057836597;200777.0182440843;199832.2240528006;273.47468642453833;257240.67920263382;123111.30353305022;36879.87724714709;51999.291903706624;0;0;0;0;0;0;0;2;12;16;195752669820.06067;75876714585.12657;165485115830.0635;42059.99843616529;10926.956195352806;0.0;0.0;576451.1299165833;147658.28457536374;0.0;53635.69347043091;3.987633656468813;0.320384446731067
910;2019-05-10 08:10:41.782;607;597;182;182;163;39;30;27;18;32;708;201;18;44;237;149;242;549;167;41;30;7;625;357;362;130;362;306;627;-1.0;746.0;1109.0;249.0;0.0;0;0;38;1;0;0;1;0;0;0;1;1;0;0;0;15857.5791015625;8104.7744140625;3077.17163085938;2368.07421875;546.0;196267;482.0;0.0;Calculated values ==>;1557468641.782;333.86;332.86;291.36;291.36;289.46000000000004;277.06;274.0616903277293;276.16;275.86;274.96000000000004;276.36;343.96000000000004;293.26000000000005;274.96000000000004;277.56;296.86;288.06;297.36;328.06;277.26000000000005;276.16;321.36;327.76000000000005;273.86;240.39332010688793;268.3187672390254;274.0616903277293;289.86;6250000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3060000.0;6270000.0;0.0;0.12433333333333334;0.18483333333333332;0.0415;0.0;0.0;0.0;8104.7744140625;3077.17163085938;2368.07421875;15857.5791015625;481624.5299850797;479927.813059409;246593.5803856504;246593.5803856504;240432.36594644794;430346.717906069;432971.4512641538;443639.0469653982;473211.5349843978;524006.07831148297;467756.6589515714;443639.0469653982;447367.9854087869;464254.5134180436;452997.53882260225;401469.76234299265;472684.9769747288;434960.5676705249;432971.4512641538;202366.40377179522;229122.51738040973;470785.5563514222;201789.66062501213;199832.2240528006;273.8884572525359;257505.04369104526;123243.96570888255;36919.11530061633;52050.92851147662;0;0;0;0;0;0;0;2;12;16;195968561820.16367;75955575135.1642;165668024330.15076;44701.828241914685;11163.32967264602;0.0;0.0;577173.7836316342;147842.27824816038;0.0;53635.69347043091;4.122883717328255;0.3288007966757414
911;2019-05-10 08:11:41.793;608;599;185;186;165;42;31;28;-8;33;729;202;-8;42;237;147;242;554;167;35;31;5;628;358;363;135;363;306;630;-1.0;690.0;1022.0;197.0;0.0;0;100;42;1;0;0;1;0;0;0;1;0;0;0;0;15269.0595703125;8396.6787109375;3087.96411132812;1391.833984375;547.0;196268;478.0;0.0;Calculated values ==>;1557468701.793;333.96000000000004;333.06;291.66;291.76000000000005;289.66;277.36;274.1680685717883;276.26000000000005;275.96000000000004;272.36;276.46000000000004;346.06000000000006;293.36;272.36;277.36;296.86;287.86;297.36;328.56;276.66;276.26000000000005;320.96000000000004;327.86;273.66;241.49495122638035;268.3187672390254;274.1680685717883;289.86;6280000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3060000.0;6300000.0;0.0;0.115;0.17033333333333334;0.03283333333333333;0.0;0.0;0.0;8396.6787109375;3087.96411132812;1391.833984375;15269.0595703125;481426.7780806292;479873.08055375377;247499.5787444225;247841.03294993876;240971.39972772557;430280.9020939914;432902.2481429067;439754.1946057891;472656.1521691498;526211.3939730271;467878.3720350701;439754.1946057891;447086.0058300499;464106.9778253677;452536.46908511664;399628.8774328564;473078.13385308813;433634.880018922;432902.2481429067;200694.54348549087;229540.68826423294;469917.4077512355;202053.8202378123;199832.2240528006;273.9959351588728;257764.4799008765;123381.50302862296;36950.45361323708;52102.31406154867;0;0;0;0;0;0;0;2;12;16;196186101694.86636;76035089710.05553;165851657989.89978;40488.29710067871;8794.85445669073;0.0;0.0;577883.8314934324;148008.62694068105;0.0;53635.69347043091;3.827378583243615;0.2976309861982227
912;2019-05-10 08:12:41.773;608;600;189;189;167;43;33;30;-12;34;748;203;-18;24;237;145;243;558;167;36;33;5;627;360;365;142;365;307;629;-2.0;772.0;1072.0;196.0;0.0;0;100;44;1;0;0;1;0;0;0;1;0;0;0;0;15477.0966796875;8558.302734375;3095.1513671875;1376.07604980469;553.0;196269;474.0;0.0;Calculated values ==>;1557468761.773;333.96000000000004;333.16;292.06;292.06;289.86;277.46000000000004;274.38016830617;276.46000000000004;276.16;271.96000000000004;276.56;347.96000000000004;293.46000000000004;271.36;275.56;296.86;287.66;297.46000000000004;328.96000000000004;276.76000000000005;276.46000000000004;320.56;328.46000000000004;273.66;242.98782864720522;268.43790593516167;274.38016830617;289.86;6270000.0;3600000.0;3650000.0;1420000.0;3650000.0;3070000.0;6290000.0;0.0;0.12866666666666665;0.17866666666666667;0.03266666666666666;0.0;0.0;0.0;8558.302734375;3095.1513671875;1376.07604980469;15477.0966796875;481541.36962748587;480137.0975544329;248915.1297278486;248915.1297278486;241631.33863035115;430148.3826014536;432764.09833711403;438918.9086401352;471832.65708311246;528125.5000467675;467859.61333208333;437985.2681005028;444312.00193913304;463811.02350835653;451895.93310863426;400871.6416844773;473820.18125163135;433317.3069910173;432764.09833711403;199022.72361097817;232049.79005350024;468964.41255619563;202576.103668391;199832.2240528006;274.2082116806759;258020.61246371837;123522.74744354146;36973.51184155692;52153.822848565236;0;0;0;0;0;0;0;2;12;16;196404428894.9358;76118162010.08194;166035496689.95825;42226.58115495163;8702.01809033495;0.0;0.0;578572.8923822311;148154.38560952886;0.0;53635.69347043091;3.908705736403138;0.30119807242797886
913;2019-05-10 08:13:41.783;605;599;191;192;171;44;34;31;-18;36;757;202;-21;13;237;146;243;560;168;37;34;9;630;361;366;146;366;307;631;-1.0;792.0;1263.0;177.0;0.0;0;100;48;1;0;0;1;0;0;0;1;0;0;0;0;15722.501953125;8792.677734375;3113.04248046875;1351.02368164062;561.0;196270;469.0;0.0;Calculated values ==>;1557468821.783;333.66;333.06;292.26000000000005;292.36;290.26000000000005;277.56;274.4858918419099;276.56;276.26000000000005;271.36;276.76000000000005;348.86;293.36;271.06;274.46000000000004;296.86;287.76000000000005;297.46000000000004;329.16;276.86;276.56;320.06;329.26000000000005;274.06;243.81672145450628;268.43790593516167;274.4858918419099;289.96000000000004;6300000.0;3610000.0;3660000.0;1460000.0;3660000.0;3070000.0;6310000.0;0.0;0.132;0.21050000000000002;0.029500000000000002;0.0;0.0;0.0;8792.677734375;3113.04248046875;1351.02368164062;15722.501953125;480757.03588808194;479756.40307941445;249533.02859849544;249884.32325299908;242843.6848563409;430081.6785162784;432695.15374167816;437985.2681005028;471499.95120613376;529068.0314497742;467737.7558769512;437514.20447033056;442698.855600732;463662.6014702889;451863.9960680124;398987.27720211237;473877.36822284566;433249.8226776551;432695.15374167816;196933.003932529;235395.46725036926;468813.82501422684;202950.39236035495;199832.2240528006;274.3580582167269;258280.65245172635;123667.36304600872;36996.2414602872;52205.56641977894;0;0;0;0;0;0;0;2;12;16;196623765444.90094;76204576410.0682;166219727389.929;49474.84134330112;7842.9712632892215;0.0;0.0;579337.1982660152;148292.28349993902;0.0;53635.69347043091;4.323672015855324;0.3210979098510827
914;2019-05-10 08:14:41.774;602;598;193;194;173;45;36;32;-20;37;755;201;-22;7;238;146;244;562;167;38;36;8;633;361;366;146;366;306;635;-3.0;777.0;1117.0;105.0;0.0;0;100;50;1;0;0;1;0;0;0;1;0;0;1;0;16099.1416015625;8999.974609375;3148.28100585938;1350.98767089844;569.0;196271;464.0;0.0;Calculated values ==>;1557468881.774;333.36;332.96000000000004;292.46000000000004;292.56;290.46000000000004;277.66;274.4858918419099;276.76000000000005;276.36;271.16;276.86;348.66;293.26000000000005;270.96000000000004;273.86;296.96000000000004;287.76000000000005;297.56;329.36;276.96000000000004;276.76000000000005;319.56;330.06;273.96000000000004;243.81672145450628;268.3187672390254;274.4858918419099;289.86;6330000.0;3610000.0;3660000.0;1460000.0;3660000.0;3060000.0;6350000.0;0.0;0.1295;0.18616666666666667;0.0175;0.0;0.0;0.0;8999.974609375;3148.28100585938;1350.98767089844;16099.1416015625;479967.0026058364;479139.6592763123;250071.73930739332;250424.39288034162;243359.54724954366;430081.6785162784;433065.50215134333;437898.67151236854;471599.1411268027;528935.3484124116;467756.6589515714;437585.1090581189;442016.3825157325;463795.54956771457;451863.9960680124;397650.6153423911;473685.0693912054;433433.583526483;433065.50215134333;194843.3435325042;238741.38928724395;468714.0295771377;203032.65965454647;199832.2240528006;274.38993611217376;258545.79303734945;123815.61290790232;37018.75484402055;52257.736288789245;0;0;0;0;0;0;0;2;12;16;196843332504.67056;76292163269.97632;166403599804.73605;43724.222540864546;4649.423973645347;0.0;0.0;580113.740632072;148396.3711779769;0.0;53635.69347043091;3.5834339369379333;0.25123315434127036
915;2019-05-10 08:15:41.785;600;595;193;193;174;45;37;33;-21;38;751;200;-23;3;238;147;245;562;168;39;37;6;624;365;369;146;369;307;625;-3.0;758.0;1592.0;144.0;0.0;0;100;51;1;0;0;1;0;0;0;1;0;0;1;0;15926.9658203125;8881.3974609375;3022.28442382812;1348.78491210938;577.0;196272;460.0;0.0;Calculated values ==>;1557468941.785;333.16;332.66;292.46000000000004;292.46000000000004;290.56;277.66;274.9066339382667;276.86;276.46000000000004;271.06;276.96000000000004;348.26;293.16;270.86;273.46000000000004;296.96000000000004;287.86;297.66;329.36;277.06;276.86;319.16;330.86;273.76000000000005;243.81672145450628;268.43790593516167;274.9066339382667;289.96000000000004;6240000.0;3650000.0;3690000.0;1460000.0;3690000.0;3070000.0;6250000.0;0.0;0.12633333333333333;0.2653333333333333;0.024;0.0;0.0;0.0;8881.3974609375;3022.28442382812;1348.78491210938;15926.9658203125;480717.0363002775;479866.51622608374;250491.31740739368;250491.31740739368;244007.8024999823;429811.8947417682;432488.85388799326;437514.20447033056;471698.3107888524;528439.7658042574;467493.80788359325;437198.53567211574;441206.9368439809;463349.3024093452;451298.6977195416;403717.31698104675;474929.23998847144;432862.1520614866;432488.85388799326;193171.6564234249;242087.5637286956;468514.36943292903;204058.14174383387;199832.2240528006;274.804967133932;258812.726195336;123964.65166097292;37041.25707359015;52309.167094756755;0;0;0;0;0;0;0;2;12;16;197063872930.24533;76379779330.20467;166587533520.21542;61943.67531009712;6346.949464538285;0.0;0.0;580994.4678868582;148488.02442354892;0.0;53635.69347043091;5.153050056366766;0.3616595916061166
916;2019-05-10 08:16:41.775;595;592;193;193;175;46;38;34;-20;38;744;200;-21;4;238;148;245;559;167;40;38;3;630;364;369;138;369;308;632;-1.0;768.0;1263.0;100.0;0.0;5;0;59;1;0;0;1;0;0;0;1;0;1;1;0;17548.880859375;9492.2607421875;3278.89233398438;2349.244140625;583.0;196273;456.0;0.0;Calculated values ==>;1557469001.775;332.66;332.36;292.46000000000004;292.46000000000004;290.66;277.76000000000005;274.8017692304317;276.96000000000004;276.56;271.16;276.96000000000004;347.56000000000006;293.16;271.06;273.56;296.96000000000004;287.96000000000004;297.66;329.06;277.16;276.96000000000004;318.76000000000005;331.46000000000004;273.46000000000004;242.14157278889297;268.5567601203482;274.8017692304317;289.86;6300000.0;3640000.0;3690000.0;1380000.0;3690000.0;3080000.0;6320000.0;0.0;0.128;0.21050000000000002;0.016666666666666666;0.0;0.0;0.0;9492.2607421875;3278.89233398438;2349.244140625;17548.880859375;479281.0914911853;478599.39884867467;250195.78618403003;250195.78618403003;244102.90015050513;429879.7862731237;432675.7974509262;437443.34373287327;472752.1489716358;527628.8974851285;467352.48568699387;437285.26766895736;441144.9977105962;463349.3024093452;451623.09577240044;400265.8854659692;473598.1875659857;433047.9251940826;432675.7974509262;191500.00471740507;244597.3647265701;469313.27648880874;203809.9280644797;199832.2240528006;274.7045145161656;259091.64509014622;124117.7399603869;37072.068846216374;52361.66814944582;0;0;0;0;0;0;0;2;12;17;197285236030.28052;76464965130.2182;166772002770.24475;49179.83399819685;4425.055807072151;0.0;0.0;581920.3427930338;148577.77617304152;0.0;53635.69347043091;3.5452038089132105;0.24408243608691582
917;2019-05-10 08:17:41.776;592;590;194;195;174;45;39;35;-19;39;722;200;-21;9;238;148;246;560;168;40;39;0;636;364;369;129;369;308;638;-2.0;727.0;1402.0;138.0;0.0;20;0;62;1;0;0;1;0;0;0;1;0;1;0;0;18605.498046875;9761.3095703125;3768.72216796875;2354.81396484375;586.0;196274;451.0;0.0;Calculated values ==>;1557469061.776;332.36;332.16;292.56;292.66;290.56;277.66;274.8017692304317;277.06;276.66;271.26000000000005;277.06;345.36;293.16;271.06;274.06;296.96000000000004;287.96000000000004;297.76000000000005;329.16;277.16;277.06;318.26000000000005;331.76000000000005;273.16;240.16925963744896;268.5567601203482;274.8017692304317;289.96000000000004;6360000.0;3640000.0;3690000.0;1290000.0;3690000.0;3080000.0;6380000.0;0.0;0.12116666666666666;0.23366666666666666;0.023;0.0;0.0;0.0;9761.3095703125;3768.72216796875;2354.81396484375;18605.498046875;478125.3142034251;477586.5654169843;250300.10229835563;250652.84550619053;243585.86665482752;429879.7862731237;432862.1520614866;437601.09044165985;474018.0131486867;525319.1108900058;467352.48568699387;437285.26766895736;441895.7978633896;463349.3024093452;451623.09577240044;396976.19558408926;472998.37945032265;433047.9251940826;432862.1520614866;189410.48811896544;245852.32104278926;470239.2504615189;203723.61339071536;199832.2240528006;274.67120510573693;259392.9366021092;124278.1890535709;37111.26998372266;52420.39924905983;0;0;0;0;0;0;0;2;12;17;197506639720.01306;76545066465.12144;166956805850.0215;54649.37047090403;6129.859652628482;0.0;0.0;582785.6005832873;148665.7352677266;0.0;53635.69347043091;3.8262398804147977;0.27135511813629526
918;2019-05-10 08:18:41.776;593;590;193;193;175;47;40;36;-21;40;726;202;-22;4;238;145;247;559;168;41;40;-2;610;370;375;132;375;307;609;-1.0;768.0;1295.0;206.0;0.0;71;100;63;1;0;0;1;0;0;0;1;0;0;0;0;18519.921875;9293.7392578125;5037.7685546875;1392.52392578125;588.0;196275;447.0;0.0;Calculated values ==>;1557469121.776;332.46000000000004;332.16;292.46000000000004;292.46000000000004;290.66;277.86;275.4277932560699;277.16;276.76000000000005;271.06;277.16;345.76;293.36;270.96000000000004;273.56;296.96000000000004;287.66;297.86;329.06;277.26000000000005;277.16;317.86;331.96000000000004;272.96000000000004;240.83765695389522;268.43790593516167;275.4277932560699;289.96000000000004;6100000.0;3700000.0;3750000.0;1320000.0;3750000.0;3070000.0;6090000.0;0.0;0.128;0.21583333333333332;0.034333333333333334;0.0;0.0;0.0;9293.7392578125;5037.7685546875;1392.52392578125;18519.921875;481314.9673274023;480996.1720237438;251201.45471897747;251201.45471897747;244887.67269670079;429467.9694778635;431505.12805928;437514.20447033056;473727.59171134117;525818.0731423633;467737.7558769512;437356.53477473935;441357.27833241806;462448.59881905804;450101.2312898541;411242.32993604196;476442.4935619157;431696.9791850475;431505.12805928;187738.9118479558;246688.97952812296;469638.70506418415;205057.23729602556;199832.2240528006;275.21307300909785;259702.31510145817;124436.9811271386;37142.49779947787;52493.78667174863;0;0;0;0;0;0;0;2;12;17;197729839720.01306;76623366465.12144;167141305850.0215;50171.96208178749;9083.96372670678;0.0;0.0;583659.111687893;148792.51712922106;0.0;53635.69347043091;3.7684944163672474;0.28563819143075003
919;2019-05-10 08:19:41.796;586;583;195;194;173;47;40;39;-21;41;749;203;-22;-3;238;138;241;523;168;41;40;-1;611;362;367;135;367;306;612;-1.0;814.0;555.0;79.0;0.0;60;100;66;1;0;0;1;0;0;0;1;0;0;1;0;18438.46875;9629.3076171875;4767.2275390625;1371.82470703125;589.0;196276;443.0;0.0;Calculated values ==>;1557469181.796;331.76000000000005;331.46000000000004;292.66;292.56;290.46000000000004;277.86;274.5913991737795;277.16;277.06;271.06;277.26000000000005;348.06000000000006;293.46000000000004;270.96000000000004;272.86;296.96000000000004;286.96000000000004;297.26000000000005;325.46000000000004;277.26000000000005;277.16;317.46000000000004;332.06;273.06;241.49495122638035;268.3187672390254;274.5913991737795;289.96000000000004;6110000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3060000.0;6120000.0;0.0;0.13566666666666669;0.0925;0.013166666666666667;0.0;0.0;0.0;9629.3076171875;4767.2275390625;1371.82470703125;18438.46875;480182.4893894192;479627.2701040574;251801.95354282987;251432.03390017696;244117.12552006313;430014.67791919125;433550.350954743;437742.05038880615;473436.17305719486;528307.3450254627;468000.0083455245;437585.1090581189;440514.97524299513;463647.0999656759;450516.22043594427;408237.80477688013;470585.3924729492;433733.48194404994;433550.350954743;186067.36719380575;247107.31509690773;469328.6628582418;203029.5703131654;199832.2240528006;274.39338976878116;260010.40435209812;124594.72574839923;37165.541716823514;52575.52220860417;0;0;0;0;0;0;0;2;12;17;197952513919.9423;76703493165.09598;167325267149.96304;21710.904406996768;3506.271385176839;0.0;0.0;584258.3352497383;148897.4707279954;0.0;53635.69347043091;1.5992262994260549;0.11909532795822095
920;2019-05-10 08:20:41.787;575;574;206;206;178;40;39;36;-23;42;766;203;-25;-6;237;136;237;508;169;38;39;-1;604;359;364;137;364;304;604;-2.0;701.0;1296.0;0.0;0.0;52;100;63;1;0;0;1;0;0;0;1;0;0;1;0;18627.849609375;9351.689453125;4453.28515625;1361.92932128906;589.0;196277;439.0;0.0;Calculated values ==>;1557469241.787;330.66;330.56;293.76000000000005;293.76000000000005;290.96000000000004;277.16;274.27422755570615;277.06;276.76000000000005;270.86;277.36;349.76;293.46000000000004;270.66;272.56;296.86;286.76000000000005;296.86;323.96000000000004;276.96000000000004;277.06;317.06;332.06;273.06;241.92719264551067;268.0796299477929;274.27422755570615;290.06;6040000.0;3590000.0;3640000.0;1370000.0;3640000.0;3040000.0;6040000.0;0.0;0.11683333333333333;0.21600000000000003;0.0;0.0;0.0;0.0;9351.689453125;4453.28515625;1361.92932128906;18627.849609375;479400.46881277196;479254.5970172124;256505.169635581;256505.169635581;246086.66042733888;430214.79039162316;434112.87870749587;437883.18805776763;473273.90776018414;530237.6965692197;468280.0305953833;437570.5891863215;440491.74836370035;463959.1484052212;450764.4150246694;409657.06161777896;469303.31440623256;433931.68165179034;434112.87870749587;184395.8529593127;247107.31509690773;469055.6303606666;202758.08115945454;199832.2240528006;274.27422755570615;260319.24400520427;124752.8769975729;37188.31958317642;52652.34828867696;0;0;0;0;0;0;0;2;12;17;198171781024.71225;76785080925.01038;167508239699.77106;50787.02309003563;0.0;0.0;0.0;584862.3940225038;148926.68527333532;0.0;53635.69347043091;3.348542545150281;0.2072994854054234
921;2019-05-10 08:21:41.787;567;566;207;207;185;36;40;34;-23;42;772;202;-24;-7;237;141;234;473;171;37;40;-1;600;356;361;138;361;305;601;-2.0;806.0;1266.0;0.0;0.0;36;100;64;1;0;0;1;0;0;0;1;0;0;1;0;19283.0625;9372.3056640625;3954.92797851562;1358.94458007812;588.0;196278;434.0;0.0;Calculated values ==>;1557469301.787;329.86;329.76000000000005;293.86;293.86;291.66;276.76000000000005;273.955091788801;277.16;276.56;270.86;277.36;350.36;293.36;270.76000000000005;272.46000000000004;296.86;287.26000000000005;296.56;320.46000000000004;276.86;277.16;316.56;331.96000000000004;273.06;242.14157278889297;268.19934244402924;273.955091788801;290.26000000000005;6000000.0;3560000.0;3610000.0;1380000.0;3610000.0;3050000.0;6010000.0;0.0;0.13433333333333333;0.211;0.0;0.0;0.0;0.0;9372.3056640625;3954.92797851562;1358.94458007812;19283.0625;478707.0324426236;478441.6006410707;257100.65960586962;257100.65960586962;248652.23808121274;430412.23801567365;435024.7519814282;437656.05685647397;473143.7464358393;530788.4338752198;468018.73062796064;437499.1961693786;440124.2130485236;464401.7568174532;452024.9511840489;410151.2932620769;464142.79603267467;434489.842356074;435024.7519814282;182306.50109390085;246688.97952812296;468918.75069763284;201972.2588119733;199832.2240528006;273.955091788801;260635.16827278238;124908.91029021612;37210.99353235448;52722.41673146668;0;0;0;0;0;0;0;2;12;17;198389281024.71225;76867580925.01038;167690939699.77106;49729.28138738964;0.0;0.0;0.0;585700.0298931489;148926.68527333532;0.0;53635.69347043091;3.3861281426281966;0.21210562884996792
922;2019-05-10 08:22:41.778;561;561;206;207;185;35;40;31;-22;42;774;201;-23;-7;237;145;232;454;172;38;40;0;602;355;360;138;359;306;603;84.0;748.0;1336.0;79.0;0.0;24;100;67;1;0;0;1;0;0;0;1;0;0;0;0;19657.40625;9562.4951171875;3592.6181640625;1362.95263671875;588.0;196279;430.0;0.0;Calculated values ==>;1557469361.778;329.26000000000005;329.26000000000005;293.76000000000005;293.86;291.66;276.66;273.8482719121499;277.16;276.26000000000005;270.96000000000004;277.36;350.56000000000006;293.26000000000005;270.86;272.46000000000004;296.86;287.66;296.36;318.56;276.96000000000004;277.16;316.16;331.96000000000004;273.16;242.14157278889297;268.3187672390254;273.8482719121499;290.36;6020000.0;3550000.0;3600000.0;1380000.0;3590000.0;3060000.0;6030000.0;0.014;0.12466666666666668;0.22266666666666665;0.013166666666666667;0.0;0.014;0.0;9562.4951171875;3592.6181640625;1362.95263671875;19657.40625;477587.480649236;477466.8763199226;256564.73238841954;256977.97618844314;248568.29969668487;430477.46260093397;435265.9143433108;437585.1090581189;473143.7464358393;530921.7713363036;467756.6589515714;437427.84448784514;439906.9099392921;464695.37349921046;452774.1632197742;408377.75250611623;460715.0734418541;434911.66494596965;435265.9143433108;180635.0508419939;246688.97952812296;469017.4129134338;201492.28295112267;201492.28295112267;273.7634139261164;260959.62350439548;125066.67662868704;37233.67260685594;52785.30351507277;0;0;0;0;0;0;0;2;12;17;198605548580.34485;76950368505.25253;167874212205.30713;52570.00261315782;3522.41421117043;0.0;3272.830839490634;586552.396054875;148956.03432216315;0.0;53662.962969801214;4.089060347242506;0.2593987289719806
923;2019-05-10 08:23:41.778;558;559;204;204;185;34;40;31;-21;41;773;201;-23;-8;237;149;231;456;171;39;40;0;610;355;360;139;360;306;611;126.0;676.0;1137.0;95.0;0.0;21;100;70;1;0;0;1;0;0;0;1;0;0;0;0;19866.009765625;9850.0439453125;3561.07739257812;1362.35876464844;587.0;196280;426.0;0.0;Calculated values ==>;1557469421.778;328.96000000000004;329.06;293.56;293.56;291.66;276.56;273.8482719121499;277.16;276.26000000000005;271.06;277.26000000000005;350.46000000000004;293.26000000000005;270.86;272.36;296.86;288.06;296.26000000000005;318.76000000000005;277.06;277.16;315.76000000000005;331.86;273.16;242.35481222062532;268.3187672390254;273.8482719121499;290.26000000000005;6100000.0;3550000.0;3600000.0;1390000.0;3600000.0;3060000.0;6110000.0;0.021;0.11266666666666666;0.18949999999999997;0.01583333333333333;0.0;0.021;0.0;9850.0439453125;3561.07739257812;1362.35876464844;19866.009765625;476171.14576806047;476198.2897157244;255299.703846596;255299.703846596;248239.48751149588;430477.46260093397;435265.9143433108;437742.05038880615;472915.35137376806;530817.3057209284;467756.6589515714;437427.84448784514;439754.1946057891;464548.7096429471;453344.2061168296;403845.72455935937;459852.1499800981;435089.031508698;435265.9143433108;178963.62700411686;246270.64818160105;468880.45426275564;201427.48363466968;201427.48363466968;273.7381055117463;261288.98530452568;125228.44778754121;37256.383535200664;52844.91764471144;0;0;0;0;0;0;0;2;12;17;198821548580.34485;77033468505.25253;168057812205.30713;44781.61039990885;4234.672034944694;0.0;4910.607044881464;587363.6594966506;149020.67670754745;0.0;53731.158285504316;3.650249575959209;0.22463282740875237
924;2019-05-10 08:24:41.769;558;560;201;202;182;35;41;31;-16;40;772;201;-23;-8;237;152;233;480;171;40;41;0;619;355;360;140;360;304;621;138.0;715.0;1115.0;145.0;0.0;18;100;68;1;0;0;1;0;0;0;1;0;0;0;0;20074.75390625;9891.056640625;3586.43505859375;1342.86791992188;586.0;196281;422.0;0.0;Calculated values ==>;1557469481.769;328.96000000000004;329.16;293.26000000000005;293.36;291.36;276.66;273.8482719121499;277.26000000000005;276.26000000000005;271.56;277.16;350.36;293.26000000000005;270.86;272.36;296.86;288.36;296.46000000000004;321.16;277.16;277.26000000000005;315.36;331.76000000000005;273.16;242.56692532238324;268.0796299477929;273.8482719121499;290.26000000000005;6190000.0;3550000.0;3600000.0;1400000.0;3600000.0;3040000.0;6210000.0;0.023;0.11916666666666667;0.18583333333333335;0.024166666666666666;0.0;0.023;0.0;9891.056640625;3586.43505859375;1342.86791992188;20074.75390625;475064.3072854104;475120.0062603689;253617.76975778054;253997.68776365535;246814.85198367838;430477.46260093397;435442.3189386135;438967.53409683413;472686.4266018815;530863.9974095965;468037.5601754016;437883.18805776763;440189.142420014;464548.7096429471;453769.88021061366;267857.56598288554;462419.6122041925;435265.9143433108;435442.3189386135;177292.22831007556;245852.32104278926;468743.2512102924;201300.7635880197;201300.7635880197;273.68858277648144;261621.77507548756;125392.93228254239;37278.92370934841;52904.471314018156;0;0;0;0;0;0;0;2;12;17;199037516180.11826;77117155950.16473;168240784755.11514;44166.40818622135;6463.193450871589;0.0;5385.255773063657;588104.7817990675;149109.81221417055;0.0;53816.944272402;3.7795882724608716;0.2437863075079196
925;2019-05-10 08:25:41.779;564;565;198;199;180;37;42;31;-10;40;768;201;-14;-8;237;154;235;499;171;41;42;0;619;357;362;139;361;302;621;85.0;806.0;1340.0;152.0;0.0;20;100;62;1;0;0;1;0;0;0;1;0;0;0;0;19541.59765625;9609.3681640625;3644.30249023438;1340.92236328125;585.0;196282;418.0;0.0;Calculated values ==>;1557469541.779;329.56;329.66;292.96000000000004;293.06;291.16;276.86;274.0616903277293;277.36;276.26000000000005;272.16;277.16;349.96000000000004;293.26000000000005;271.76000000000005;272.36;296.86;288.56;296.66;323.06;277.26000000000005;277.36;314.96000000000004;331.66;273.16;242.35481222062532;267.8393353686513;274.0616903277293;290.26000000000005;6190000.0;3570000.0000000005;3620000.0000000005;1390000.0;3610000.0;3020000.0;6210000.0;0.014166666666666666;0.13433333333333333;0.22333333333333333;0.025333333333333333;0.0;0.014166666666666666;0.0;9609.3681640625;3644.30249023438;1340.92236328125;19541.59765625;475969.71950414276;475875.5642812809;252492.9300593677;252865.45714409422;246137.40910458166;430346.717906069;435138.326120535;440319.17732939526;472817.310826017;530597.9988283011;468317.4369840153;439713.54161806765;440620.3661345886;464401.7568174532;453709.9666255224;400895.7575861719;465554.1061480738;434960.5676705249;435138.326120535;175620.85347054448;245433.99809710225;468880.45426275564;201855.02686793168;201855.02686793168;273.9139448035004;261951.96636116641;125555.46290647896;37301.29235585805;52964.73750293985;0;0;0;0;0;0;0;2;12;17;199254152280.08383;77200869900.15143;168422615055.08624;53256.9936030602;6764.644160668874;0.0;3304.8467394118807;588916.7787907961;149220.06256624588;0.0;53889.3738629146;4.339037369995093;0.2940266157205235
926;2019-05-10 08:26:41.800;570;569;195;196;177;37;44;31;-27;40;763;201;-28;-6;237;155;237;510;172;43;43;1;621;356;362;140;361;301;623;94.0;764.0;1418.0;159.0;0.0;18;100;57;1;0;0;1;0;0;0;1;0;0;0;0;18755.20703125;9262.9814453125;3629.85668945312;1337.06994628906;584.0;196283;415.0;0.0;Calculated values ==>;1557469601.8;330.16;330.06;292.66;292.76000000000005;290.86;276.86;273.955091788801;277.56;276.26000000000005;270.46000000000004;277.16;349.46000000000004;293.26000000000005;270.36;272.56;296.86;288.66;296.86;324.16;277.46000000000004;277.46000000000004;314.66;331.56;273.26000000000005;242.56692532238324;267.7187500070086;273.955091788801;290.36;6210000.0;3560000.0;3620000.0000000005;1400000.0;3610000.0;3010000.0;6230000.0;0.015666666666666666;0.12733333333333333;0.23633333333333334;0.026500000000000003;0.0;0.015666666666666666;0.0;9262.9814453125;3629.85668945312;1337.06994628906;18755.20703125;476627.3328011127;476233.90160574025;251299.65743564483;251663.96429414887;245063.20576866457;430412.23801567365;435492.39016710146;437940.2675631159;472686.4266018815;530152.5380097117;468456.9945229651;437785.01000687695;441133.5214113407;464401.7568174532;454023.1870881385;400884.23611114576;467059.41047303757;435315.5984456732;435315.5984456732;174367.33720873808;245015.67932991832;468842.2228851183;201606.4728209707;201606.4728209707;273.8124820204917;262271.21809875563;125712.78753067015;37323.616769214656;53025.37671230903;0;0;0;0;0;0;0;2;12;17;199471428299.7524;77284599195.02371;168603578369.8102;55853.55349072699;7081.747376699912;0.0;3661.4429681203387;589826.3515876193;149335.4895475232;0.0;53947.44659540044;4.680054393619898;0.3174385323823251
927;2019-05-10 08:27:41.790;574;574;193;193;174;38;45;32;-28;40;759;201;-29;-7;237;155;238;520;173;45;45;1;621;357;362;140;362;300;622;90.0;752.0;1317.0;166.0;0.0;18;100;52;1;0;0;1;0;0;0;1;0;0;1;0;17933.828125;8995.00390625;3638.40844726562;1327.439453125;582.0;196284;412.0;0.0;Calculated values ==>;1557469661.79;330.56;330.56;292.46000000000004;292.46000000000004;290.56;276.96000000000004;274.0616903277293;277.66;276.36;270.36;277.16;349.06000000000006;293.26000000000005;270.26000000000005;272.46000000000004;296.86;288.66;296.96000000000004;325.16;277.66;277.66;314.36;331.36;273.26000000000005;242.56692532238324;267.5978703862781;274.0616903277293;290.46000000000004;6210000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3000000.0;6220000.0;0.015000000000000001;0.12533333333333332;0.2195;0.027666666666666666;0.0;0.015000000000000001;0.0;8995.00390625;3638.40844726562;1327.439453125;17933.828125;477226.0841548799;477105.52828749607;250620.6849785135;250620.6849785135;244107.79985386794;430346.717906069;435668.7067053961;438011.42202021845;472686.4266018815;529811.6624579713;468596.29988439917;437856.56215164;441196.9397310966;464254.5134180436;453851.92248961725;401483.308541796;468792.8507397487;435668.7067053961;435668.7067053961;173113.83306960555;244179.05427248686;468842.2228851183;201828.80090252537;201828.80090252537;273.9037200807719;262576.9091014464;125864.91205031103;37345.8173135058;53085.93549364529;0;0;0;0;0;0;0;2;12;17;199688592099.78693;77368585195.03706;168783848319.83887;51842.08533533363;7387.371341518404;0.0;3507.5985870430613;590723.6656673696;149456.04544086262;0.0;54007.178651367474;4.49378419976162;0.31084809512294226
928;2019-05-10 08:28:44.771;577;576;194;194;174;39;47;33;-28;40;754;201;-29;-7;237;154;239;523;178;47;47;2;621;358;363;140;362;300;623;-1.0;718.0;1091.0;118.0;0.0;26;100;49;1;0;0;1;0;0;0;1;0;0;0;0;17696.890625;8664.0009765625;3783.88671875;1326.48022460938;581.0;196285;409.0;0.0;Calculated values ==>;1557469724.771;330.86;330.76000000000005;292.56;292.56;290.56;277.06;274.1680685717883;277.86;276.46000000000004;270.36;277.16;348.56000000000006;293.26000000000005;270.26000000000005;272.46000000000004;296.86;288.56;297.06;325.46000000000004;277.86;277.86;314.06;331.26000000000005;273.36;242.56692532238324;267.5978703862781;274.1680685717883;290.96000000000004;6210000.0;3579999.9999999995;3629999.9999999995;1400000.0;3620000.0000000005;3000000.0;6230000.0;0.0;0.11966666666666666;0.18183333333333335;0.019666666666666666;0.0;0.0;0.0;8664.0009765625;3783.88671875;1326.48022460938;17696.890625;477673.6254453723;477284.17526005436;250937.47858211945;250937.47858211945;244074.35417863046;430280.9020939914;435782.62218529254;438011.42202021845;472686.4266018815;529290.4194999392;468596.29988439917;437856.56215164;441196.9397310966;464254.5134180436;453537.8608862984;402066.4488312545;469135.3929409424;435782.62218529254;435782.62218529254;171860.34048652687;243760.74795305103;468941.17327746755;202130.8812232419;201828.80090252537;274.02594055119806;262888.5838647368;126019.38174275288;37369.03210726714;53150.86098968062;0;0;0;0;0;0;0;2;12;17;199916898224.59332;77456758594.9623;168972791319.67865;42890.945001583576;5247.2690770664385;0.0;0.0;591552.3296921737;149566.5652030193;0.0;54037.86088281515;3.494767553655052;0.26341216321263483
929;2019-05-10 08:29:41.781;578;578;197;197;174;39;49;33;-28;40;750;203;-30;-8;238;153;239;526;180;49;49;3;616;357;362;141;362;300;618;92.0;699.0;1066.0;80.0;0.0;24;100;44;1;0;0;1;0;0;0;1;0;0;1;0;17269.63671875;8393.654296875;3726.32568359375;1319.46545410156;580.0;196286;406.0;0.0;Calculated values ==>;1557469781.781;330.96000000000004;330.96000000000004;292.86;292.86;290.56;277.06;274.0616903277293;278.06;276.46000000000004;270.36;277.16;348.16;293.46000000000004;270.16;272.36;296.96000000000004;288.46000000000004;297.06;325.76000000000005;278.06;278.06;313.76000000000005;331.16;273.46000000000004;242.77792619122317;267.5978703862781;274.0616903277293;291.16;6160000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3000000.0;6180000.0;0.015333333333333334;0.1165;0.17766666666666667;0.013333333333333334;0.0;0.015333333333333334;0.0;8393.654296875;3726.32568359375;1319.46545410156;17269.63671875;478419.10344687547;478180.8749159003;252262.7816354835;252262.7816354835;244242.73323331054;430346.717906069;436369.3260602679;438011.42202021845;472555.3283204977;528873.2616124821;468837.04057145526;437701.3939996297;441047.95758756367;464386.3924891542;453567.83574282797;404819.9566296536;470267.6497345319;436369.3260602679;436369.3260602679;170606.85888663295;243342.44575359824;468903.15145096794;201998.4779548856;201998.4779548856;273.9698416253995;263165.4507707831;126154.44520483288;37389.982852144654;53210.32726870645;0;0;0;0;0;0;0;2;12;17;200123559474.55875;77536857644.9489;169143821319.65002;41931.63306227414;3558.7289799477644;0.0;3593.6863376158626;592223.9595775364;149636.2915848452;0.0;54066.31589088087;3.6522376327805;0.24076047236011294
930;2019-05-10 08:30:41.761;578;578;200;200;178;38;51;32;-24;40;747;204;-29;-7;238;151;238;525;181;51;50;4;615;357;362;141;362;301;617;89.0;767.0;1102.0;70.0;0.0;25;100;43;1;0;0;1;0;0;0;1;0;0;0;0;17548.537109375;8311.4169921875;3758.79077148438;1328.529296875;579.0;196287;404.0;0.0;Calculated values ==>;1557469841.761;330.96000000000004;330.96000000000004;293.16;293.16;290.96000000000004;276.96000000000004;274.0616903277293;278.26000000000005;276.36;270.76000000000005;277.16;347.86;293.56;270.26000000000005;272.46000000000004;296.96000000000004;288.26000000000005;296.96000000000004;325.66;278.26000000000005;278.16;313.56;331.06;273.56;242.77792619122317;267.7187500070086;274.0616903277293;291.26000000000005;6150000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3010000.0;6170000.0;0.014833333333333334;0.12783333333333333;0.18366666666666667;0.011666666666666665;0.0;0.014833333333333334;0.0;8311.4169921875;3758.79077148438;1328.529296875;17548.537109375;478538.016331956;478300.05642752786;253436.86633391638;253436.86633391638;245608.69694760378;430346.717906069;436716.91860004765;438404.20131815126;472555.3283204977;528483.3400696995;468818.63997408526;437629.4412208045;440984.1951948389;464386.3924891542;453283.0443037091;404830.26319748367;470242.3251165455;436716.91860004765;436543.3446468343;169771.2103021376;242924.1476594651;469002.22466039064;202037.24481262043;202037.24481262043;273.98493857141057;263455.5055022935;126293.60772931018;37412.0421195355;53272.68244719511;0;0;0;0;0;0;0;2;12;17;200340687074.6278;77621429444.9758;169324061219.70734;43412.73101151583;3114.5914315573186;0.0;3478.5071475408395;592934.9255440328;149691.88405129095;0.0;54125.23119162734;3.732130077980123;0.2450948127493576
931;2019-05-10 08:31:41.772;576;577;203;203;180;38;52;32;-6;40;745;205;-15;-6;238;152;238;526;179;52;52;4;612;357;362;138;361;301;614;273.0;742.0;888.0;29.0;0.0;21;100;41;1;0;0;1;0;0;0;1;0;0;0;0;17470.076171875;8171.26318359375;3590.9404296875;1341.94384765625;576.0;196288;402.0;0.0;Calculated values ==>;1557469901.772;330.76000000000005;330.86;293.46000000000004;293.46000000000004;291.16;276.96000000000004;274.0616903277293;278.36;276.36;272.56;277.16;347.66;293.66;271.66;272.56;296.96000000000004;288.36;296.96000000000004;325.76000000000005;278.36;278.36;313.36;330.76000000000005;273.56;242.14157278889297;267.7187500070086;274.0616903277293;291.06;6120000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3010000.0;6140000.0;0.0455;0.12366666666666666;0.14800000000000002;0.004833333333333333;0.0;0.0455;0.0;8171.26318359375;3590.9404296875;1341.94384765625;17470.076171875;478599.69076880073;478509.3296084907;254744.75339952746;254744.75339952746;246394.91859710737;430346.717906069;436890.05270406;441133.5214113407;472947.9820155742;528274.5234267008;468939.0435562869;439780.08636155893;441133.5214113407;464533.37255708285;453425.5286898729;406359.1289250157;470790.744898986;436890.05270406;436890.05270406;168935.5661677829;241669.27786274583;469411.85696526687;202148.30844620604;202148.30844620604;274.0281690835106;263747.3807810572;126430.98857967224;37434.30014235413;53333.941436120534;0;0;0;0;0;0;0;2;12;17;200557926895.194;77705144790.19398;169504694330.1781;35369.81151883993;1291.773817842127;0.0;10680.749363732355;593591.5670957149;149728.61049374525;0.0;54243.246628392975;3.61277487463709;0.17060039770796465
932;2019-05-10 08:32:41.793;574;575;203;204;182;37;54;32;7;40;747;206;2;0;238;152;237;522;178;54;53;5;607;356;361;135;361;302;608;89.0;693.0;1244.0;0.0;0.0;17;100;40;1;0;0;1;0;0;0;1;0;0;0;0;17364.421875;7983.89501953125;3440.25170898438;1357.90649414062;576.0;196289;400.0;0.0;Calculated values ==>;1557469961.793;330.56;330.66;293.46000000000004;293.56;291.36;276.86;273.955091788801;278.56;276.36;273.86;277.16;347.86;293.76000000000005;273.36;273.16;296.96000000000004;288.36;296.86;325.36;278.56;278.46000000000004;313.16;330.76000000000005;273.66;241.49495122638035;267.8393353686513;273.955091788801;290.96000000000004;6070000.0;3560000.0;3610000.0;1350000.0;3610000.0;3020000.0;6080000.0;0.014833333333333334;0.11549999999999999;0.20733333333333331;0.0;0.0;0.014833333333333334;0.0;7983.89501953125;3440.25170898438;1357.90649414062;17364.421875;478899.45924746396;478927.4791620128;255068.22244878332;255465.76944372742;247311.90357666087;430412.23801567365;437465.24820655317;442846.63139517745;473338.7274854557;528406.342065764;468920.8902231166;442110.7359169888;441814.68150891823;464533.37255708285;453597.93676159094;408293.25039979036;470952.61677934066;437465.24820655317;437293.7973737539;168099.92630828856;241669.27786274583;469917.4077512355;201972.2588119733;201972.2588119733;273.955091788801;264037.7698649575;126565.66201703761;37456.8067697316;53392.55521149713;0;0;0;0;0;0;0;2;12;17;200774902809.86304;77787073455.06902;169685657644.90207;49941.28658225099;0.0;0.0;3490.602821999746;594302.7417361753;149739.3790432178;0.0;54361.382562871084;4.180227423051444;0.2472780362634201
933;2019-05-10 08:33:41.763;572;572;201;202;183;37;55;32;12;40;753;206;8;8;238;153;235;508;177;55;55;6;605;356;361;140;361;304;607;90.0;763.0;1112.0;183.0;0.0;15;100;41;1;0;0;1;0;0;0;1;0;0;0;0;17257.30859375;7968.671875;3325.0361328125;1344.52172851562;573.0;196290;398.0;0.0;Calculated values ==>;1557470021.763;330.36;330.36;293.26000000000005;293.36;291.46000000000004;276.86;273.955091788801;278.66;276.36;274.36;277.16;348.46000000000004;293.76000000000005;273.96000000000004;273.96000000000004;296.96000000000004;288.46000000000004;296.66;323.96000000000004;278.66;278.66;312.96000000000004;330.46000000000004;273.76000000000005;242.56692532238324;268.0796299477929;273.955091788801;290.86;6050000.0;3560000.0;3610000.0;1400000.0;3610000.0;3040000.0;6070000.0;0.015000000000000001;0.12716666666666668;0.18533333333333332;0.030500000000000003;0.0;0.015000000000000001;0.0;7968.671875;3325.0361328125;1344.52172851562;17257.30859375;478843.8170172662;478606.1264389248;254335.2497328728;254727.70851208482;247699.7948102847;430412.23801567365;437636.28072910535;443168.68479859125;472686.4266018815;528879.5811680062;468643.1757465133;442580.7327243594;442580.7327243594;464533.37255708285;453739.86056312814;408325.025706941;468902.7952272111;437636.28072910535;437636.28072910535;167264.2905471822;240414.4444865203;469336.76393192314;201529.66800431814;201529.66800431814;273.7824954933182;264326.1400284577;126698.5336055267;37479.315744813546;53448.90442150631;0;0;0;0;0;0;0;2;12;17;200991394509.9663;77869532205.10835;169867366744.98877;44783.764445871944;8168.116425791954;0.0;3541.5991908718083;595091.7224740734;149807.41264631343;0.0;54419.954945497906;4.4700469322968;0.32417090076143584
934;2019-05-10 08:34:41.784;570;570;200;201;180;36;56;31;14;40;753;205;12;15;238;154;234;493;174;56;56;7;612;355;360;143;360;304;614;121.0;747.0;1027.0;127.0;0.0;4;100;43;1;0;0;1;0;0;0;1;0;0;0;0;17085.732421875;8223.91796875;3099.45336914062;1333.86303710938;573.0;196291;397.0;0.0;Calculated values ==>;1557470081.784;330.16;330.16;293.16;293.26000000000005;291.16;276.76000000000005;273.8482719121499;278.76000000000005;276.26000000000005;274.56;277.16;348.46000000000004;293.66;274.36;274.66;296.96000000000004;288.56;296.56;322.46000000000004;278.76000000000005;278.76000000000005;312.86;330.46000000000004;273.86;243.1966462407574;268.0796299477929;273.8482719121499;290.56;6120000.0;3550000.0;3600000.0;1430000.0;3600000.0;3040000.0;6140000.0;0.020166666666666666;0.1245;0.17116666666666666;0.021166666666666667;0.0;0.020166666666666666;0.0;8223.91796875;3099.45336914062;1333.86303710938;17085.732421875;477713.6216737021;477473.2022753978;253586.80663456884;253970.04958777636;246394.91859710737;430477.46260093397;438034.446279952;443461.255666955;472292.48545527144;528879.5811680062;468522.201623838;443168.68479859125;443607.19622175704;464680.0635916259;454052.7954130459;404347.4441316756;465554.82658373757;438034.446279952;438034.446279952;166846.47414792277;240414.4444865203;469026.00599727634;201384.38118664565;201384.38118664565;273.7212653704862;264612.4322036875;126833.51908240576;37501.64342978193;53502.46057203528;0;0;0;0;0;0;0;2;12;17;201207770214.63626;77954461919.9788;170049830584.71045;41435.49168187962;5665.081058491683;0.0;4772.442979381678;595810.467746872;149922.72963866589;0.0;54489.26287943396;4.098289893581351;0.26806211884956865
935;2019-05-10 08:35:41.774;571;571;199;200;180;36;58;31;17;40;748;204;17;21;238;155;234;497;173;57;58;8;617;356;361;144;361;304;619;140.0;895.0;1193.0;118.0;0.0;6;100;44;1;0;0;1;0;0;0;1;0;0;0;0;17191.595703125;8329.244140625;3216.92358398438;1339.94848632812;571.0;196292;396.0;0.0;Calculated values ==>;1557470141.774;330.26000000000005;330.26000000000005;293.06;293.16;291.16;276.76000000000005;273.955091788801;278.96000000000004;276.26000000000005;274.86;277.16;347.96000000000004;293.56;274.86;275.26000000000005;296.96000000000004;288.66;296.56;322.86;278.86;278.96000000000004;312.76000000000005;330.26000000000005;273.96000000000004;243.40439225979637;268.0796299477929;273.955091788801;290.46000000000004;6170000.0;3560000.0;3610000.0;1440000.0;3610000.0;3040000.0;6190000.0;0.02333333333333333;0.14916666666666664;0.19883333333333333;0.019666666666666666;0.0;0.02333333333333333;0.0;8329.244140625;3216.92358398438;1339.94848632812;17191.595703125;477260.5920076439;477019.1967192547;252961.63369223414;253338.1420789265;246210.30222355077;430412.23801567365;438146.9115166479;443898.39648781426;472160.7387857882;528356.8049577941;468401.15335692395;443898.39648781426;444478.12225269125;464533.37255708285;454023.1870881385;401511.1743736641;465507.1867407047;437977.1081470654;438146.9115166479;166428.6587063909;239577.9089402584;468988.4700171027;201714.27968398924;201714.27968398924;273.8545477010822;264898.0289973744;126971.43910950288;37523.92147885367;53555.08827390725;0;0;0;0;0;0;0;2;12;17;201424034164.67065;78040547569.9925;170232200184.73944;48154.275224493875;5256.392409884565;0.0;5516.761409428702;596556.9247076453;150013.72674887034;0.0;54574.99195879269;4.572939439564469;0.28822463708342544
936;2019-05-10 08:36:41.774;576;575;198;199;179;37;59;31;22;40;742;204;24;25;238;156;236;511;174;59;59;8;624;356;361;147;361;305;626;274.0;719.0;1472.0;142.0;0.0;4;100;45;1;0;0;1;0;0;0;1;0;0;0;0;17148.025390625;8545.447265625;3182.25439453125;1336.74182128906;569.0;196293;395.0;0.0;Calculated values ==>;1557470201.774;330.76000000000005;330.66;292.96000000000004;293.06;291.06;276.86;273.955091788801;279.06;276.26000000000005;275.36;277.16;347.36;293.56;275.56;275.66;296.96000000000004;288.76000000000005;296.76000000000005;324.26000000000005;279.06;279.06;312.66;330.06;273.96000000000004;244.02132995426717;268.19934244402924;273.955091788801;290.56;6240000.0;3560000.0;3610000.0;1470000.0;3610000.0;3050000.0;6260000.0;0.04566666666666667;0.11983333333333333;0.24533333333333335;0.023666666666666666;0.0;0.04566666666666667;0.0;8545.447265625;3182.25439453125;1336.74182128906;17148.025390625;477163.761639939;476772.28792779084;252260.16659822225;252628.97327752478;245623.43819827167;430412.23801567365;438316.31352762313;444422.66845152143;471764.18514258164;527651.7105751382;468261.4877343741;444711.81521382625;444856.06423827005;464533.37255708285;454164.5920650031;268958.62855114357;466811.07645101764;438316.31352762313;438316.31352762313;166010.84420003442;238741.38928724395;468576.4402621359;201732.50257626182;201732.50257626182;273.86165531121367;265184.192506489;127112.0615378883;37546.22723141715;53608.414757061546;0;0;0;0;0;0;0;2;12;17;201640634164.67065;78127847569.9925;170414900184.73944;59539.98736139703;6315.306525232352;0.0;10803.9940334455;597454.3768958611;150110.15757332963;0.0;54710.99825414998;5.867780593099869;0.3425867457210966
