;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
937;2019-05-10 08:37:41.785;583;581;197;198;178;38;61;32;21;39;735;203;22;30;238;156;239;526;173;60;61;9;629;357;362;142;362;306;631;137.0;780.0;1557.0;133.0;0.0;4;1;50;1;0;0;1;0;0;0;1;1;0;0;0;18258.7734375;8961.1005859375;3256.5361328125;2342.01708984375;567.0;196294;394.0;0.0;Calculated values ==>;1557470261.785;331.46000000000004;331.26000000000005;292.86;292.96000000000004;290.96000000000004;276.96000000000004;274.0616903277293;279.26000000000005;276.36;275.26000000000005;277.06;346.66;293.46000000000004;275.36;276.16;296.96000000000004;288.76000000000005;297.06;325.76000000000005;279.16;279.26000000000005;312.56;329.86;274.06;242.98782864720522;268.3187672390254;274.0616903277293;290.46000000000004;6290000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3060000.0;6310000.0;0.022833333333333334;0.13;0.2595;0.022166666666666668;0.0;0.022833333333333334;0.0;8961.1005859375;3256.5361328125;2342.01708984375;18258.7734375;477611.5315202192;477071.1994847929;251669.55138734254;252032.6668098542;245118.599495677;430346.717906069;438429.2166670595;444076.66985911725;472325.50216173066;526840.6105527701;468000.0083455245;444222.0935492395;445377.61611900316;464386.3924891542;453993.70447563543;270073.66414665576;468547.5244860026;438259.8388448866;438429.2166670595;165593.03060630985;237904.88540968279;469361.0659032374;202018.6810489983;202018.6810489983;273.97770977081996;265479.30325787957;127257.97618314637;37576.889176082615;53662.08118197036;0;0;0;0;0;0;0;2;13;17;201857573930.23605;78214563465.21849;170598233790.21725;62814.04809622587;5926.089530935633;0.0;5398.040563279065;598474.1807904422;150212.1879095298;0.0;54846.03996258305;5.092028915322214;0.3263389197095923
938;2019-05-10 08:38:41.806;591;588;196;197;177;39;63;32;13;39;703;203;13;37;238;156;242;538;173;61;63;7;641;358;363;137;363;307;643;127.0;707.0;1392.0;154.0;0.0;12;1;54;1;0;0;1;0;0;0;1;1;0;0;0;18752.453125;9336.0244140625;3529.96997070312;2354.90600585938;565.0;196295;393.0;0.0;Calculated values ==>;1557470321.806;332.26000000000005;331.96000000000004;292.76000000000005;292.86;290.86;277.06;274.1680685717883;279.46000000000004;276.36;274.46000000000004;277.06;343.46000000000004;293.46000000000004;274.46000000000004;276.86;296.96000000000004;288.76000000000005;297.36;326.96000000000004;279.26000000000005;279.46000000000004;312.46000000000004;329.66;273.86;241.92719264551067;268.43790593516167;274.1680685717883;290.46000000000004;6409999.999999999;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3070000.0;6430000.0;0.021166666666666667;0.11783333333333333;0.232;0.025666666666666667;0.0;0.021166666666666667;0.0;9336.0244140625;3529.96997070312;2354.90600585938;18752.453125;477378.7403051817;476683.9711489546;250797.79203396098;251151.29952738635;244392.94556874927;430280.9020939914;438542.5783408282;442698.855600732;472980.6827117325;523400.15885092237;467859.61333208333;442698.855600732;446183.8831362822;464239.1217830999;453822.3608475785;270401.81307918695;468875.74978536944;438203.4745120459;438542.5783408282;165175.21790254305;237068.3971897606;469843.0551361263;202207.60362946006;202207.60362946006;274.0557992841464;265787.8380948406;127410.50559119496;37616.043901179444;53718.655193389495;0;0;0;0;0;0;0;2;13;17;202075150054.90417;78298292760.09077;170782198154.93665;55793.97045733508;6869.309922004434;0.0;5002.423631390625;599462.9268836011;150318.85355805667;0.0;54932.740832093616;4.4455782689707;0.29338816608258655
939;2019-05-10 08:39:41.766;601;596;195;195;175;41;64;33;3;39;699;204;4;38;239;153;246;551;173;63;64;4;646;360;365;131;365;306;648;-1.0;801.0;1559.0;52.0;0.0;27;1;56;1;0;0;1;0;0;0;1;1;0;0;0;19123.3515625;9608.34375;4078.81030273438;2362.45068359375;564.0;196296;393.0;0.0;Calculated values ==>;1557470381.766;333.26000000000005;332.76000000000005;292.66;292.66;290.66;277.26000000000005;274.38016830617;279.56;276.46000000000004;273.46000000000004;277.06;343.06000000000006;293.56;273.56;276.96000000000004;297.06;288.46000000000004;297.76000000000005;328.26000000000005;279.46000000000004;279.56;312.46000000000004;329.56;273.56;240.61611355647437;268.3187672390254;274.38016830617;290.46000000000004;6459999.999999999;3600000.0;3650000.0;1310000.0;3650000.0;3060000.0;6480000.0;0.0;0.1335;0.2598333333333333;0.008666666666666666;0.0;0.0;0.0;9608.34375;4078.81030273438;2362.45068359375;19123.3515625;478292.6229861941;477298.77301809733;250243.56032643255;250243.56032643255;243591.67732281185;430148.3826014536;438261.5809124647;441418.9449877505;473759.9231585776;523059.4233388622;468121.56824747537;441568.68745396176;446519.73315770726;464076.26427514775;453048.95603481703;272076.78133717395;470301.37535195856;438091.08039259684;438261.5809124647;165175.21790254305;236650.15891445865;470359.3316552544;202909.6954856284;202207.60362946006;274.33764243070783;266103.2593796333;127568.27007950605;37655.32899941272;53782.01942470694;0;0;0;0;0;0;0;2;13;17;202293404455.04303;78378639160.14189;170965975555.05356;61972.653328968045;2317.8968468034254;0.0;0.0;600443.6611567566;150395.36257447448;0.0;54974.399904472644;4.005740404949064;0.2673034176787176
940;2019-05-10 08:40:44.776;611;605;194;194;173;42;55;33;-11;39;718;206;-15;28;239;146;249;561;172;64;56;2;667;355;360;130;360;308;671;179.0;1068.0;246.0;253.0;0.0;16;100;61;1;0;0;1;0;0;0;1;0;0;0;0;18394.830078125;10364.439453125;3782.47338867188;1399.8591308593802;561.0;196297;392.0;0.0;Calculated values ==>;1557470444.776;334.26000000000005;333.66;292.56;292.56;290.46000000000004;277.36;273.8482719121499;278.66;276.46000000000004;272.06;277.06;344.96000000000004;293.76000000000005;271.66;275.96000000000004;297.06;287.76000000000005;298.06;329.26000000000005;279.56;278.76000000000005;312.36;329.26000000000005;273.36;240.39332010688793;268.5567601203482;273.8482719121499;290.36;6670000.0;3550000.0;3600000.0;1300000.0;3600000.0;3080000.0;6709999.999999999;0.029833333333333333;0.178;0.041;0.042166666666666665;0.0;0.029833333333333333;0.0;10364.439453125;3782.47338867188;1399.8591308593802;18394.830078125;477323.38098125753;475918.0602584917;249024.97727756397;249024.97727756397;242280.04582500056;430477.46260093397;437864.61894757615;438851.5721092266;473889.0705746373;524898.5859076738;468084.7335268443;438228.8454132642;444692.8620626349;464811.3070167571;452916.94290649064;271412.2062545916;468911.6144149219;439378.91214579094;438034.446279952;164757.40606591295;235395.46725036926;470299.12750842277;200370.13813687523;200370.13813687523;273.3236753573013;266431.5955775247;127743.0596724836;37688.2544357145;53850.816575445904;0;0;0;0;0;0;0;2;13;17;202521815705.00845;78460867210.12944;171159416255.0243;9777.738792866407;11382.005718500253;0.0;7090.318526268457;601071.57674105;150515.2557495452;0.0;55036.450039232725;1.8171015235395147;0.14052409609131214
941;2019-05-10 08:41:41.787;621;616;197;197;172;39;39;32;-16;40;744;206;-21;11;239;143;255;575;171;51;40;1;676;359;364;130;364;305;677;-1.0;655.0;2084.0;94.0;0.0;25;91;61;1;0;0;1;0;0;0;1;0;0;0;0;18772.455078125;10453.927734375;4303.8984375;1314.30603027344;560.0;196298;391.0;0.0;Calculated values ==>;1557470501.787;335.26000000000005;334.76000000000005;292.86;292.86;290.36;277.06;274.27422755570615;277.06;276.36;271.56;277.16;347.56000000000006;293.76000000000005;271.06;274.26000000000005;297.06;287.46000000000004;298.66;330.66;278.26000000000005;277.16;312.26000000000005;329.16;273.26000000000005;240.39332010688793;268.19934244402924;274.27422755570615;290.26000000000005;6759999.999999999;3590000.0;3640000.0;1300000.0;3640000.0;3050000.0;6770000.0;0.0;0.10916666666666666;0.3473333333333333;0.015666666666666666;0.0;0.0;0.0;10453.927734375;4303.8984375;1314.30603027344;18772.455078125;477794.1054206817;476904.1884723334;249811.93986494697;249811.93986494697;241804.3323816171;430214.79039162316;434112.87870749587;438745.2800241919;473985.80243904516;527861.0950701204;468503.9437720561;437968.82056851813;442816.332836664;464223.8542375998;451783.23495743994;273674.6501999297;470411.7536516829;436248.0655949691;434293.55171347444;164339.59507360373;234977.24436692704;470201.7900079065;202594.76749162763;200370.13813687523;274.21085719175136;266725.8933679406;127907.90355165293;37709.74572318377;53914.8460398235;0;0;0;0;0;0;0;2;13;17;202728195524.71155;78534981510.02283;171334154969.77292;82022.94468631066;4192.510019421702;0.0;0.0;601798.4724019254;150638.5777933587;0.0;55092.592559916;5.364282325540325;0.3602978995330293
942;2019-05-10 08:42:41.797;633;626;193;193;173;42;36;34;-22;40;764;206;-23;0;239;144;260;579;172;43;36;1;658;363;368;131;368;305;659;-2.0;502.0;2109.0;60.0;0.0;54;66;60;1;0;0;1;0;0;0;1;0;0;0;0;18735.94921875;10107.505859375;5106.17431640625;1157.34985351562;559.0;196299;389.0;0.0;Calculated values ==>;1557470561.797;336.46000000000004;335.76000000000005;292.46000000000004;292.46000000000004;290.46000000000004;277.36;274.69669130483857;276.76000000000005;276.56;270.96000000000004;277.16;349.56000000000006;293.76000000000005;270.86;273.16;297.06;287.56;299.16;331.06;277.46000000000004;276.76000000000005;312.06;329.06;273.26000000000005;240.61611355647437;268.19934244402924;274.69669130483857;290.36;6580000.0;3629999.9999999995;3679999.9999999995;1310000.0;3679999.9999999995;3050000.0;6590000.000000001;0.0;0.08366666666666665;0.3515;0.01;0.0;0.0;0.0;10107.505859375;5106.17431640625;1157.34985351562;18735.94921875;481688.7556164893;480531.0611630546;249130.6499137449;249130.6499137449;242626.838704542;429947.3805835815;432557.5304485172;437812.597326149;473856.7996405058;529952.8012266188;468503.9437720561;437656.05685647397;441181.0962547605;463631.7240545723;451216.75786615635;391137.70559940796;473331.1411378942;433850.6589431533;432557.5304485172;163503.975529645;234559.02529450474;470066.8993565604;203697.10635981892;200370.13813687523;274.65624298185327;267038.5154987042;128079.27738912027;37730.3462884008;53993.27638230574;0;0;0;0;0;0;0;2;13;17;202947832124.67664;78613294560.01038;171517185469.74384;82291.59507466502;2663.697929967415;0.0;0.0;603167.9884476877;150695.72238210557;0.0;55092.592559916;5.189367611726336;0.342110353914714
943;2019-05-10 08:43:41.788;634;628;192;191;170;45;37;35;-21;42;774;206;-23;-4;239;142;259;571;172;41;37;2;650;363;368;136;368;306;650;-2.0;405.0;1989.0;102.0;0.0;71;69;63;1;0;0;1;0;0;0;1;0;0;0;0;18784.9140625;10102.3994140625;5478.1767578125;1179.36901855469;558.0;196300;387.0;0.0;Calculated values ==>;1557470621.788;336.56;335.96000000000004;292.36;292.26000000000005;290.16;277.66;274.69669130483857;276.86;276.66;271.06;277.36;350.56000000000006;293.76000000000005;270.86;272.76000000000005;297.06;287.36;299.06;330.26000000000005;277.26000000000005;276.86;311.86;328.96000000000004;273.36;241.71165711629368;268.3187672390254;274.69669130483857;290.36;6500000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;3060000.0;6500000.0;0.0;0.06749999999999999;0.3315;0.017;0.0;0.0;0.0;10102.3994140625;5478.1767578125;1179.36901855469;18784.9140625;482739.67106122087;481855.91665391;249130.74719265374;248789.72226020062;241952.2057613735;429947.3805835815;432743.97865350964;437742.05038880615;473403.85947104497;530921.7713363036;468364.46027209103;437427.84448784514;440363.3734854717;463631.7240545723;450923.67993512104;396572.2497804263;473203.8471117769;433484.00545957795;432743.97865350964;162668.35908569003;234140.81001818314;469487.2124451795;203610.8885894662;200370.13813687523;274.6229575156249;267351.14245921664;128247.66800450988;37749.81602482641;54081.466077743346;0;0;0;0;0;0;0;2;13;17;203168599005.3224;78693382545.24463;171700457975.2799;77614.4801364812;4519.897505547127;0.0;0.0;604500.3391957504;150755.5766980823;0.0;55092.592559916;4.900635217406852;0.33387981430779357
944;2019-05-10 08:44:41.788;627;624;196;195;171;43;39;36;-21;43;776;205;-23;-6;239;141;258;568;173;40;39;3;643;362;367;142;367;306;643;-2.0;242.0;1788.0;107.0;0.0;76;93;65;1;0;0;1;0;0;0;1;0;0;1;0;19288.11328125;10151.24609375;5738.06640625;1302.44409179688;557.0;196301;385.0;0.0;Calculated values ==>;1557470681.788;335.86;335.56;292.76000000000005;292.66;290.26000000000005;277.46000000000004;274.5913991737795;277.06;276.76000000000005;271.06;277.46000000000004;350.76;293.66;270.86;272.56;297.06;287.26000000000005;298.96000000000004;329.96000000000004;277.16;277.06;311.66;328.86;273.46000000000004;242.98782864720522;268.3187672390254;274.5913991737795;290.46000000000004;6430000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3060000.0;6430000.0;0.0;0.04033333333333333;0.298;0.017833333333333333;0.0;0.0;0.0;10151.24609375;5738.06640625;1302.44409179688;19288.11328125;482500.9894533606;482060.8504200179;250797.79203396098;250446.13560674142;242474.5157941205;430014.67791919125;433366.6693374496;437742.05038880615;472719.4423773052;531130.6756210164;468243.05210307176;437427.84448784514;440059.3432352877;463780.20084055996;450956.69263597444;400392.0459636103;473612.94984382234;433550.350954743;433366.6693374496;161832.74555500393;233722.59852315116;468765.9560302198;203318.1582521387;200370.13813687523;274.50511927978636;267668.4176870812;128416.44838374165;37770.49780074601;54174.9347707772;0;0;0;0;0;0;0;2;13;17;203389099005.3224;78776782545.24463;171884057975.2799;69858.3198567269;4733.819060375779;0.0;0.0;605729.2791956938;150832.69100279832;0.0;55092.592559916;4.3388317254732796;0.30060820195980953
945;2019-05-10 08:45:41.779;619;617;203;203;177;41;38;36;-21;43;770;203;-23;-6;239;143;256;561;173;43;38;4;632;361;366;145;366;306;632;-1.0;225.0;1840.0;106.0;0.0;78;99;67;1;0;0;1;0;0;0;1;0;0;1;0;19463.26953125;10123.34375;5629.70458984375;1335.8720703125;557.0;196302;383.0;0.0;Calculated values ==>;1557470741.779;335.06;334.86;293.46000000000004;293.46000000000004;290.86;277.26000000000005;274.4858918419099;276.96000000000004;276.76000000000005;271.06;277.46000000000004;350.16;293.46000000000004;270.86;272.56;297.06;287.46000000000004;298.76000000000005;329.26000000000005;277.46000000000004;276.96000000000004;311.46000000000004;328.86;273.56;243.61107973660833;268.3187672390254;274.4858918419099;290.46000000000004;6320000.0;3610000.0;3660000.0;1450000.0;3660000.0;3060000.0;6320000.0;0.0;0.0375;0.30666666666666664;0.017666666666666667;0.0;0.0;0.0;10123.34375;5629.70458984375;1335.8720703125;19463.26953125;482575.5656956288;482284.27675788803;253832.86248572316;253832.86248572316;244755.94902277458;430081.6785162784;433433.583526483;437742.05038880615;472325.57890635525;530503.8545830504;468000.0083455245;437427.84448784514;440059.3432352877;463928.38035923813;451427.8056151947;405266.9444291415;473906.17451734876;434344.22949482966;433433.583526483;160997.13474923553;233722.59852315116;468452.63275199506;203069.59991459415;200370.13813687523;274.4042445485388;267991.2974376181;128585.37795569169;37792.48047084532;54269.65198593153;0;0;0;0;0;0;0;2;13;17;203608966020.0917;78862869630.15431;172067630435.0873;71966.21814542501;4688.4335801274165;0.0;0.0;606910.9730637994;150911.19799690435;0.0;55092.592559916;4.485634544824446;0.3098183166769923
946;2019-05-10 08:46:41.769;609;606;208;208;184;39;39;35;-21;44;760;202;-23;-6;239;147;252;526;173;45;39;5;614;361;366;148;366;306;613;-2.0;363.0;1718.0;149.0;0.0;86;99;69;1;0;0;1;0;0;0;1;0;0;0;0;19751.544921875;10010.3818359375;5621.9794921875;1327.69897460938;558.0;196303;380.0;0.0;Calculated values ==>;1557470801.769;334.06;333.76000000000005;293.96000000000004;293.96000000000004;291.56;277.06;274.4858918419099;277.06;276.66;271.06;277.56;349.16;293.36;270.86;272.56;297.06;287.86;298.36;325.76000000000005;277.66;277.06;311.16;328.96000000000004;273.66;244.22491754036054;268.3187672390254;274.4858918419099;290.46000000000004;6140000.0;3610000.0;3660000.0;1480000.0;3660000.0;3060000.0;6130000.0;0.0;0.0605;0.28633333333333333;0.024833333333333332;0.0;0.0;0.0;10010.3818359375;5621.9794921875;1327.69897460938;19751.544921875;483163.9256098618;482846.268457721;256791.80940561125;256791.80940561125;247810.1222750622;430081.6785162784;433616.79160117084;437742.05038880615;472029.1217495138;529458.4190747546;467878.3720350701;437427.84448784514;440059.3432352877;463928.38035923813;452009.00334685703;411605.7827892972;470921.07382122986;434704.8021103697;433616.79160117084;159743.72323357346;234140.81001818314;468138.0607984885;202970.0274469464;200370.13813687523;274.36566821553515;268318.0330930927;128753.13103876007;37814.67319681897;54363.40039262436;0;0;0;0;0;0;0;2;13;17;203828529420.12662;78950754980.16829;172251199835.1165;67223.05590235251;6585.006161563295;0.0;0.0;608070.6903626125;151005.12767054484;0.0;55092.592559916;4.351874978417154;0.3119522815297638
947;2019-05-10 08:47:41.780;597;592;209;209;184;37;40;34;-22;43;748;202;-24;-6;238;150;245;449;172;47;40;5;611;358;363;149;362;305;611;239.0;308.0;1381.0;121.0;0.0;72;99;70;1;0;0;1;0;0;0;1;0;0;1;0;19794.478515625;9961.412109375;5110.81103515625;1318.91906738281;562.0;196304;377.0;0.0;Calculated values ==>;1557470861.78;332.86;332.36;294.06;294.06;291.56;276.86;274.1680685717883;277.16;276.56;270.96000000000004;277.46000000000004;347.96000000000004;293.36;270.76000000000005;272.56;296.96000000000004;288.16;297.66;318.06;277.86;277.16;310.86;329.36;273.66;244.42749628697553;268.19934244402924;274.1680685717883;290.36;6110000.0;3579999.9999999995;3629999.9999999995;1490000.0;3620000.0000000005;3050000.0;6110000.0;0.03983333333333334;0.051333333333333335;0.23016666666666669;0.020166666666666666;0.0;0.03983333333333334;0.0;9961.412109375;5110.81103515625;1318.91906738281;19794.478515625;481778.0841811848;481054.69006631896;257320.40656064817;257320.40656064817;247889.51283136566;430280.9020939914;434538.5910328508;437812.597326149;471797.38380554324;528279.7451289311;468018.73062796064;437499.1961693786;440276.00903072825;464386.3924891542;452966.72595957475;409985.5698101344;458655.1872908133;435782.62218529254;434538.5910328508;158490.31677215957;235813.6939595721;467999.4618644289;202232.46623856458;202232.46623856458;274.06547210676445;268647.6437054905;128919.59316720648;37836.73239058299;54452.85671088216;0;0;0;0;0;0;0;2;13;17;204047269514.82767;79039871315.0465;172434533439.86594;54222.69350532568;5359.634411788264;0.0;9253.527304305735;609082.9238150769;151104.6845906098;0.0;55169.71942467985;4.199576474382956;0.2428869557690385
948;2019-05-10 08:48:41.770;586;578;207;207;187;36;42;33;-22;43;737;202;-24;-7;238;153;240;366;170;48;42;5;604;356;361;144;361;305;605;178.0;374.0;819.0;73.0;0.0;68;1;70;1;0;0;1;0;0;0;1;0;1;0;0;21039.61328125;9790.1123046875;5017.37646484375;2779.8984375;568.0;196305;375.0;0.0;Calculated values ==>;1557470921.77;331.76000000000005;330.96000000000004;293.86;293.86;291.86;276.76000000000005;273.955091788801;277.36;276.46000000000004;270.96000000000004;277.46000000000004;346.86;293.36;270.76000000000005;272.46000000000004;296.96000000000004;288.46000000000004;297.16;309.76000000000005;277.96000000000004;277.36;310.66;329.96000000000004;273.66;243.40439225979637;268.19934244402924;273.955091788801;290.16;6040000.0;3560000.0;3610000.0;1440000.0;3610000.0;3050000.0;6050000.0;0.029666666666666668;0.06233333333333334;0.13649999999999998;0.012166666666666666;0.0;0.029666666666666668;0.0;9790.1123046875;5017.37646484375;2779.8984375;21039.61328125;480996.6103087718;479719.8456021045;256856.81964444736;256856.81964444736;249197.9396807179;430412.23801567365;435378.9101572175;437812.597326149;472457.08239583095;527128.0735748672;468018.73062796064;437499.1961693786;440124.2130485236;464533.37255708285;453739.86056312814;410914.5560264483;444313.1620052637;436430.11128019885;435378.9101572175;157654.71494818805;238323.1353838712;468689.9516013245;201715.24895403034;201715.24895403034;273.85492577358184;268987.8710898355;129084.1617713437;37870.88351032702;54537.24420646849;0;0;0;0;0;0;0;2;13;18;204264433314.86218;79127756665.06047;172617502939.89502;32227.288052794192;3248.1922155420784;0.0;6932.021949027887;609803.2202587569;151176.40452386753;0.0;55304.57652188289;2.4112451564385924;0.13095251066644578
949;2019-05-10 08:49:41.761;576;571;206;206;183;34;43;31;-23;40;702;201;-25;1;238;154;236;357;172;50;43;1;606;355;360;131;359;304;606;-2.0;326.0;975.0;38.0;0.0;54;1;69;1;0;0;1;0;0;0;1;0;1;1;0;20352.2265625;9801.7421875;4603.08740234375;2347.93505859375;573.0;196306;373.0;0.0;Calculated values ==>;1557470981.761;330.76000000000005;330.26000000000005;293.76000000000005;293.76000000000005;291.46000000000004;276.56;273.8482719121499;277.46000000000004;276.26000000000005;270.86;277.16;343.36;293.26000000000005;270.66;273.26000000000005;296.96000000000004;288.56;296.76000000000005;308.86;278.16;277.46000000000004;310.46000000000004;330.46000000000004;273.26000000000005;240.61611355647437;268.0796299477929;273.8482719121499;290.36;6060000.0;3550000.0;3600000.0;1310000.0;3590000.0;3040000.0;6060000.0;0.0;0.05433333333333333;0.1625;0.006333333333333333;0.0;0.0;0.0;9801.7421875;4603.08740234375;2347.93505859375;20352.2265625;479310.3751763494;478578.3726933994;256387.12170336215;256387.12170336215;247739.80490694565;430477.46260093397;435793.71486953663;437883.18805776763;473856.7996405058;523535.307087865;468037.5601754016;437570.5891863215;441542.48092842754;464826.4671830437;454052.7954130459;408308.80035195826;442277.52089347364;437009.2976769699;435793.71486953663;156819.11488148148;240414.4444865203;470066.8993565604;201567.58013366256;201715.24895403034;273.79280930813866;269332.75134837173;129247.40273545588;37913.6090462911;54617.402713031115;0;0;0;0;0;0;0;2;13;18;204480700869.63528;79210244289.97392;172800175534.70337;38401.28628766708;1700.4956884116862;0.0;0.0;610391.7034252587;151217.63740383068;0.0;55362.334706370086;2.393741141693827;0.16027106671766753
950;2019-05-10 08:50:41.801;572;570;205;206;184;34;44;30;-25;39;690;202;-26;1;238;154;234;394;174;51;44;0;607;354;359;133;359;302;608;-2.0;409.0;1012.0;160.0;0.0;47;100;65;1;0;0;1;0;0;0;1;0;0;1;0;19026.259765625;9560.9697265625;4360.24853515625;1378.0322265625;576.0;196307;371.0;0.0;Calculated values ==>;1557471041.801;330.36;330.16;293.66;293.76000000000005;291.56;276.56;273.7412296467126;277.56;276.16;270.66;277.06;342.16;293.36;270.56;273.26000000000005;296.96000000000004;288.56;296.56;312.56;278.26000000000005;277.56;310.26000000000005;330.76000000000005;273.16;241.05796691057077;267.8393353686513;273.7412296467126;290.56;6070000.0;3540000.0;3590000.0;1330000.0;3590000.0;3020000.0;6080000.0;0.0;0.06816666666666667;0.16866666666666666;0.02666666666666667;0.0;0.0;0.0;9560.9697265625;4360.24853515625;1378.0322265625;19026.259765625;478606.1264389248;478192.8035533672;255866.48661069447;256270.47854971874;248009.80327577316;430542.39183029096;436205.073990345;438024.4983934438;473501.00995365425;522435.38976442843;468438.27426827076;437869.15320432716;441962.8318392794;464826.4671830437;454223.52545643086;406909.16998086614;449232.64184427744;437411.6681645412;436205.073990345;155983.51637300098;241669.27786274583;469698.58458213514;200927.84610148318;201715.24895403034;273.53820111384647;269661.12417156994;129408.8662392334;37944.67947358929;54692.14697573703;0;0;0;0;0;0;0;2;13;18;204696544670.35526;79289497090.23828;172982096735.31018;39990.30201991069;7167.219692817387;0.0;0.0;611045.4021721596;151291.5842973397;0.0;55362.334706370086;3.0823419584409883;0.24011397399547643
951;2019-05-10 08:51:41.782;570;570;205;205;183;34;46;30;-26;39;716;203;-28;-8;238;155;234;429;175;53;46;0;606;354;359;142;359;301;607;-1.0;303.0;891.0;217.0;0.0;38;100;61;1;0;0;1;0;0;0;1;0;0;0;0;18694.83984375;9246.5966796875;4072.44702148438;1343.50390625;579.0;196308;369.0;0.0;Calculated values ==>;1557471101.782;330.16;330.16;293.66;293.66;291.46000000000004;276.56;273.7412296467126;277.76000000000005;276.16;270.56;277.06;344.76;293.46000000000004;270.36;272.36;296.96000000000004;288.66;296.56;316.06;278.46000000000004;277.76000000000005;310.06;331.06;273.16;242.98782864720522;267.7187500070086;273.7412296467126;290.66;6060000.0;3540000.0;3590000.0;1420000.0;3590000.0;3010000.0;6070000.0;0.0;0.050499999999999996;0.1485;0.036166666666666666;0.0;0.0;0.0;9246.5966796875;4072.44702148438;1343.50390625;18694.83984375;478431.57206044777;478312.25603128603;255923.53237116113;255923.53237116113;247699.7948102847;430542.39183029096;436551.9870517963;438095.2167564963;472325.50216173066;525242.266411399;468698.1641674847;437785.01000687695;440834.61030177056;464826.4671830437;454364.35304597585;407394.62138276186;455798.83775884664;437752.5954410684;436551.9870517963;155147.91922209063;242924.1476594651;468468.1067229894;200691.48391113043;201715.24895403034;273.4455357008301;269975.3671262443;129565.54632806795;37967.35175951108;54762.397185699876;0;0;0;0;0;0;0;2;13;18;204911876460.1635;79371970965.16486;173162939450.14917;35254.45432753683;9684.587858362234;0.0;0.0;611672.2432452787;151431.97155676017;0.0;55362.334706370086;3.064886361436388;0.25803800427558543
952;2019-05-10 08:52:41.762;569;570;204;204;182;34;47;29;-26;39;733;204;-28;-9;238;155;234;457;174;54;47;0;607;354;359;146;359;301;608;250.0;328.0;980.0;294.0;0.0;29;100;57;1;0;0;1;0;0;0;1;0;0;0;0;18333.173828125;9088.630859375;3817.89965820312;1330.61218261719;580.0;196309;368.0;0.0;Calculated values ==>;1557471161.762;330.06;330.16;293.56;293.56;291.36;276.56;273.7412296467126;277.86;276.06;270.56;277.06;346.46000000000004;293.56;270.36;272.26000000000005;296.96000000000004;288.66;296.56;318.86;278.56;277.86;309.96000000000004;331.16;273.16;243.81672145450628;267.7187500070086;273.7412296467126;290.56;6070000.0;3540000.0;3590000.0;1460000.0;3590000.0;3010000.0;6080000.0;0.041666666666666664;0.05466666666666666;0.16333333333333336;0.049;0.0;0.041666666666666664;0.0;9088.630859375;3817.89965820312;1330.61218261719;18333.173828125;478165.1175579879;478192.8035533672;255465.76944372742;255465.76944372742;247311.90357666087;430542.39183029096;436724.7826973762;438095.2167564963;471797.4602824029;527020.8155152382;468818.63997408526;437785.01000687695;440684.76455267647;464826.4671830437;454364.35304597585;406909.16998086614;460472.19527459494;437922.44539726764;436724.7826973762;154730.12109240866;243342.44575359824;467914.8273509555;200697.93667655298;200697.93667655298;273.44806732195934;270283.83105134784;129718.28895975444;37989.62863215848;54828.12815708851;0;0;0;0;0;0;0;2;13;18;205127204660.232;79458342165.19232;173343479250.20657;38774.88907972408;13093.627643045724;0.0;9834.451917534301;612288.9488034704;151621.7267465114;0.0;55444.2611544536;4.333943259517771;0.29806991203471717
953;2019-05-10 08:53:41.792;568;570;204;204;183;35;49;30;-17;39;732;203;-25;-6;238;156;234;475;175;56;49;0;609;354;360;143;359;303;610;282.0;330.0;1403.0;252.0;0.0;27;1;57;1;0;0;1;0;0;0;1;1;0;0;0;19211.69140625;9045.1259765625;3765.35986328125;2303.29272460938;581.0;196310;366.0;0.0;Calculated values ==>;1557471221.792;329.96000000000004;330.16;293.56;293.56;291.46000000000004;276.66;273.7412296467126;278.06;276.16;271.46000000000004;277.06;346.36;293.46000000000004;270.66;272.56;296.96000000000004;288.76000000000005;296.56;320.66;278.76000000000005;278.06;309.76000000000005;331.26000000000005;273.16;243.1966462407574;267.9596281332873;273.7412296467126;290.66;6090000.0;3540000.0;3600000.0;1430000.0;3590000.0;3030000.0;6100000.0;0.047;0.055;0.2338333333333333;0.042;0.0;0.047;0.0;9045.1259765625;3765.35986328125;2303.29272460938;19211.69140625;477777.98331173515;477953.4877581197;255354.74958193573;255354.74958193573;247580.72590703078;430542.39183029096;436836.9659171394;439035.45894700487;472193.81962526246;526760.3159394548;468419.660461477;437798.07955487026;440706.57273408404;464826.4671830437;454505.01285514946;405912.7382188705;463180.0578445558;438034.446279952;436836.9659171394;153894.52559728007;243760.74795305103;468330.1626717748;200944.29415187528;200944.29415187528;273.5446444221314;270596.86136509024;129869.47915730202;38019.92631430804;54891.353583318756;0;0;0;0;0;0;0;2;14;18;205343012510.12915;79545085515.15099;173524769850.12018;55673.65070126113;11230.206477835782;0.0;11086.955572967412;613076.413503519;151824.52671339762;0.0;55618.69338932252;5.160245825983909;0.3322097654781109
954;2019-05-10 08:54:41.783;568;570;203;204;182;36;51;30;-8;37;707;203;-12;4;238;157;234;491;177;57;51;0;611;355;360;140;360;303;613;155.0;410.0;1387.0;292.0;0.0;26;1;57;1;0;0;1;0;0;0;1;1;0;0;0;19303.78515625;9104.626953125;3727.798828125;2318.10693359375;580.0;196311;365.0;0.0;Calculated values ==>;1557471281.783;329.96000000000004;330.16;293.46000000000004;293.56;291.36;276.76000000000005;273.8482719121499;278.26000000000005;276.16;272.36;276.86;343.86;293.46000000000004;271.96000000000004;273.56;296.96000000000004;288.86;296.56;322.26000000000005;278.86;278.26000000000005;309.66;331.16;273.16;242.56692532238324;267.9596281332873;273.8482719121499;290.86;6110000.0;3550000.0;3600000.0;1400000.0;3600000.0;3030000.0;6130000.0;0.025833333333333333;0.06833333333333333;0.23116666666666666;0.048666666666666664;0.0;0.025833333333333333;0.0;9104.626953125;3727.798828125;2318.10693359375;19303.78515625;477537.5694306683;477593.4813287627;254797.93758659184;255190.5218873052;247117.76833425893;430477.46260093397;437181.2009864583;440405.2139601131;472391.7460337592;524140.1902407468;468419.660461477;439799.2375881988;442197.7884769968;464680.0635916259;454475.8892962338;404879.30214421084;465370.27306220366;438203.8711651656;437181.2009864583;153476.72818028802;243342.44575359824;468743.2512102924;201128.85367349346;201128.85367349346;273.6213359473075;270917.77552509535;130020.70441103292;38058.43220133642;54953.78720589994;0;0;0;0;0;0;0;2;14;18;205558980109.90256;79629972780.06192;173706542579.92947;55312.71861959024;13023.900680124216;0.0;6098.018972251592;614001.1611805942;152026.61395520132;0.0;55761.88002916427;4.913004689204007;0.36147384634587165
955;2019-05-10 08:55:41.753;569;571;203;203;183;37;53;30;-3;37;706;205;-6;12;239;157;235;505;177;59;53;0;611;357;362;138;362;303;612;85.0;250.0;1315.0;286.0;0.0;28;1;57;1;0;0;1;0;0;0;1;1;0;0;0;19443.833984375;9088.0693359375;3808.40795898438;2320.7333984375;581.0;196312;363.0;0.0;Calculated values ==>;1557471341.753;330.06;330.26000000000005;293.46000000000004;293.46000000000004;291.46000000000004;276.86;274.0616903277293;278.46000000000004;276.16;272.86;276.86;343.76;293.66;272.56;274.36;297.06;288.86;296.66;323.66;279.06;278.46000000000004;309.46000000000004;331.26000000000005;273.16;242.14157278889297;267.9596281332873;274.0616903277293;290.86;6110000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;6120000.0;0.014166666666666666;0.041666666666666664;0.21916666666666668;0.04766666666666666;0.0;0.014166666666666666;0.0;9088.0693359375;3808.40795898438;2320.7333984375;19443.833984375;477685.6664349268;477861.64552902407;254851.40807744756;254851.40807744756;247502.1344821807;430346.717906069;437062.7516608749;441156.6256199011;472654.2065195329;524035.24462626845;468661.3986364127;440706.57273408404;443373.06176112994;464518.1588243853;454135.31371311087;405386.83306172903;467755.4362876985;438090.06076039566;437062.7516608749;152641.13387835177;243760.74795305103;469017.4129134338;201617.5653828718;201617.5653828718;273.8213029772996;271240.5109030081;130172.23441061286;38097.0698756204;55016.557528294186;0;0;0;0;0;0;0;2;14;18;205775471810.00583;79713331080.10168;173888251680.01617;52498.97736861559;12746.059398956786;0.0;3335.4734722717108;614899.1427655244;152241.25624779574;0.0;55840.45316002093;4.506772733965748;0.3500453697674046
956;2019-05-10 08:56:41.794;572;573;203;203;182;37;51;31;-1;37;719;207;-2;16;239;157;235;517;177;60;51;0;613;357;362;137;361;303;614;124.0;333.0;1144.0;287.0;0.0;28;1;57;1;0;0;1;0;0;0;1;1;0;0;0;19498.947265625;9128.205078125;3831.90283203125;2325.67260742188;579.0;196313;362.0;0.0;Calculated values ==>;1557471401.794;330.36;330.46000000000004;293.46000000000004;293.46000000000004;291.36;276.86;274.0616903277293;278.26000000000005;276.26000000000005;273.06;276.86;345.06000000000006;293.86;272.96000000000004;274.76000000000005;297.06;288.86;296.66;324.86;279.16;278.26000000000005;309.36;331.06;273.16;241.92719264551067;267.9596281332873;274.0616903277293;290.86;6130000.0;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;3030000.0;6140000.0;0.020666666666666667;0.0555;0.19066666666666665;0.04783333333333333;0.0;0.020666666666666667;0.0;9128.205078125;3831.90283203125;2325.67260742188;19498.947265625;477889.8017455165;477918.09229780675;254744.75339952746;254744.75339952746;247079.393846297;430346.717906069;436716.91860004765;441455.363107709;472785.1150065333;525398.6810226736;468902.8432709624;441306.1226980395;443955.1368504969;464664.8766729168;454135.31371311087;404334.68552738597;469383.7465623332;438259.8388448866;436716.91860004765;152223.3369413072;242924.1476594651;469154.1284428507;201564.32655966445;201564.32655966445;273.80051339399773;271565.2558369974;130324.14042867946;38135.816384298705;55080.27029209393;0;0;0;0;0;0;0;2;14;18;205992820229.60538;79795887454.94957;174070175909.68097;45739.224301827155;12799.712190079077;0.0;4859.820235501253;615718.3538565838;152454.28314628897;0.0;55908.793941771175;4.147564244724112;0.31759440434190433
957;2019-05-10 08:57:41.784;575;575;202;202;181;38;52;31;-24;37;735;208;-25;18;239;156;235;525;177;61;52;1;612;357;362;137;362;303;614;131.0;352.0;1192.0;281.0;0.0;27;0;56;1;0;0;1;0;0;0;1;1;0;0;0;19522.517578125;9102.1337890625;3771.0107421875;2318.42944335938;578.0;196314;360.0;0.0;Calculated values ==>;1557471461.784;330.66;330.66;293.36;293.36;291.26000000000005;276.96000000000004;274.0616903277293;278.36;276.26000000000005;270.76000000000005;276.86;346.66;293.96000000000004;270.66;274.96000000000004;297.06;288.76000000000005;296.66;325.66;279.26000000000005;278.36;309.16;330.96000000000004;273.26000000000005;241.92719264551067;267.9596281332873;274.0616903277293;290.86;6120000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;6140000.0;0.021833333333333333;0.058666666666666666;0.19866666666666666;0.04683333333333333;0.0;0.021833333333333333;0.0;9102.1337890625;3771.0107421875;2318.42944335938;19522.517578125;478452.3559679777;478213.9871202735;254356.00516563846;254356.00516563846;246736.3248410017;430346.717906069;436890.05270406;437953.82195464283;472785.1150065333;527074.2923343037;469023.45636812504;437798.07955487026;444244.8339766329;464518.1588243853;453993.70447563543;404865.8686432394;470635.1414960043;438429.2166670595;436890.05270406;151387.74336342167;242505.85365607988;469252.60634738253;201615.63321323108;201615.63321323108;273.8205485949331;271890.38051426806;130476.03459934841;38174.510784586295;55143.6173456203;0;0;0;0;0;0;0;2;14;18;206209984029.6399;79878073754.96263;174251945609.70987;46952.5201632938;12534.331575116092;0.0;5136.824825549765;616490.6563220486;152665.36499152725;0.0;55992.08543306392;4.25391580042787;0.3214747513061774
958;2019-05-10 08:58:41.785;577;578;201;201;181;38;54;32;-25;37;747;209;-26;13;239;156;236;529;176;62;54;1;614;357;362;136;362;303;615;91.0;257.0;1081.0;261.0;0.0;30;0;56;1;0;0;1;0;0;0;1;1;0;1;0;19480.2890625;9058.46875;3872.59350585938;2323.86767578125;577.0;196315;359.0;0.0;Calculated values ==>;1557471521.785;330.86;330.96000000000004;293.26000000000005;293.26000000000005;291.26000000000005;276.96000000000004;274.0616903277293;278.56;276.36;270.66;276.86;347.86;294.06;270.56;274.46000000000004;297.06;288.76000000000005;296.76000000000005;326.06;279.36;278.56;309.06;330.86;273.26000000000005;241.71165711629368;267.9596281332873;274.0616903277293;290.76000000000005;6140000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3030000.0;6150000.0;0.015166666666666667;0.04283333333333333;0.18016666666666667;0.0435;0.0;0.015166666666666667;0.0;9058.46875;3872.59350585938;2323.86767578125;19480.2890625;478509.3296084907;478538.016331956;253918.95646486283;253918.95646486283;246698.61758635967;430346.717906069;437235.0200923345;437798.07955487026;472915.8103579757;528329.302319711;469143.99710481934;437642.0229114993;443518.9199794291;464518.1588243853;453993.70447563543;404322.7280567347;471126.7316833939;438598.19827211706;437235.0200923345;150969.94666990405;242087.5637286956;469388.9171306721;201592.1108829154;201592.1108829154;273.8113639603299;272215.4093208953;130627.37547656505;38213.197238782945;55207.315109475225;0;0;0;0;0;0;0;2;14;18;206427187650.2406;79959975120.18913;174433748640.21268;42556.4420223972;11649.161071777417;0.0;3573.917456342856;617236.5767741259;152866.8974562938;0.0;56064.67616210577;3.7875965874268305;0.29371646328848305
959;2019-05-10 08:59:41.765;578;579;201;201;180;38;55;32;-25;38;757;209;-26;11;239;155;236;533;176;63;55;2;611;357;363;135;362;303;612;85.0;288.0;1183.0;256.0;0.0;32;0;55;1;0;0;1;0;0;0;1;1;0;0;0;19258.990234375;8977.36328125;3930.46899414062;2326.19311523438;576.0;196316;358.0;0.0;Calculated values ==>;1557471581.765;330.96000000000004;331.06;293.26000000000005;293.26000000000005;291.16;276.96000000000004;274.0616903277293;278.66;276.36;270.66;276.96000000000004;348.86;294.06;270.56;274.26000000000005;297.06;288.66;296.76000000000005;326.46000000000004;279.46000000000004;278.66;308.96000000000004;330.76000000000005;273.36;241.49495122638035;267.9596281332873;274.0616903277293;290.76000000000005;6110000.0;3570000.0000000005;3629999.9999999995;1350000.0;3620000.0000000005;3030000.0;6120000.0;0.014166666666666666;0.048;0.19716666666666666;0.042666666666666665;0.0;0.014166666666666666;0.0;8977.36328125;3930.46899414062;2326.19311523438;19258.990234375;479012.33364269044;479040.8832486016;254073.02920295083;254073.02920295083;246469.74086747918;430346.717906069;437176.3494204144;437798.07955487026;473143.78782676667;529374.0820662462;469143.99710481934;437642.0229114993;443226.97429043637;464518.1588243853;453851.92248961725;405884.2348349045;472132.0333433215;438542.5783408282;437176.3494204144;150552.15000442808;241669.27786274583;469623.12179888616;201643.08495428402;201643.08495428402;273.8312657817527;272538.1290393628;130777.62397733983;38251.93482855153;55272.31895515562;0;0;0;0;0;0;0;2;14;18;206644615150.30975;80041248020.21498;174615488040.27048;46561.89310208225;11433.81490536969;0.0;3336.721246603514;617978.9820161351;153059.19147012013;0.0;56122.245621763344;4.026015953196412;0.30927774396885793
960;2019-05-10 09:00:41.776;577;579;200;200;180;39;47;32;-25;38;764;209;-26;9;240;154;235;536;176;64;48;1;599;362;367;132;366;303;599;-1.0;332.0;1228.0;297.0;0.0;52;0;53;1;0;0;1;0;0;0;1;1;0;0;0;19249.802734375;8677.642578125;4407.228515625;2338.9287109375;575.0;196317;357.0;0.0;Calculated values ==>;1557471641.776;330.86;331.06;293.16;293.16;291.16;277.06;274.5913991737795;277.86;276.36;270.66;276.96000000000004;349.56000000000006;294.06;270.56;274.06;297.16;288.56;296.66;326.76000000000005;279.56;277.96000000000004;308.86;330.66;273.26000000000005;240.83765695389522;267.9596281332873;274.5913991737795;290.76000000000005;5990000.0;3620000.0000000005;3670000.0000000005;1320000.0;3660000.0;3030000.0;5990000.0;0.0;0.05533333333333333;0.20466666666666666;0.0495;0.0;0.0;0.0;8677.642578125;4407.228515625;2338.9287109375;19249.802734375;480278.1500650066;480567.059885442;254372.48968250732;254372.48968250732;246970.41667591812;430014.67791919125;434821.0723081777;437798.07955487026;473533.532933398;530104.8735352602;469143.99710481934;437642.0229114993;442934.10434907244;464061.0944748599;452844.7452549252;410999.1000417109;474237.85197075125;437807.47111290146;435000.52977555234;150134.3533403004;241250.99604349316;469931.77505118237;202839.9322984924;201643.08495428402;274.31985418177504;272859.0944798752;130924.77599889247;38290.81797098595;55341.812505791;0;0;0;0;0;0;0;2;14;18;206863655300.0104;80121362705.10548;174797321370.02197;48088.10080513867;13221.046216258153;0.0;0.0;618767.8765684412;153264.6863130018;0.0;56150.05672988227;3.974970357354103;0.33619433771555324
961;2019-05-10 09:01:41.786;572;574;202;202;182;43;39;33;-23;38;772;210;-25;9;240;153;232;517;179;65;39;0;596;361;366;130;366;304;596;-2.0;368.0;801.0;209.0;2.0;62;0;55;1;0;0;1;0;0;0;1;1;0;0;0;19389.49609375;8725.8125;4632.85107421875;2345.85522460938;573.0;196318;356.0;0.0;Calculated values ==>;1557471701.786;330.36;330.56;293.36;293.36;291.36;277.46000000000004;274.4858918419099;277.06;276.46000000000004;270.86;276.96000000000004;350.36;294.16;270.66;274.06;297.16;288.46000000000004;296.36;324.86;279.66;277.06;308.76000000000005;330.46000000000004;273.16;240.39332010688793;268.0796299477929;274.4858918419099;291.06;5960000.0;3610000.0;3660000.0;1300000.0;3660000.0;3040000.0;5960000.0;0.0;0.06133333333333334;0.1335;0.034833333333333334;0.0003333333333333333;0.0003333333333333333;0.0;8725.8125;4632.85107421875;2345.85522460938;19389.49609375;479906.81716342445;480195.82235389756;255341.69105794188;255341.69105794188;247794.00710863233;430081.6785162784;433616.79160117084;437883.18805776763;473792.32411537116;530863.9974095965;469126.3377235128;437570.5891863215;442728.0766999201;464061.0944748599;452875.0488804389;411057.0707430033;471743.32740810816;438205.9282284037;433616.79160117084;149716.55665059228;240414.4444865203;470104.43507593067;202517.42460321603;255341.69105794188;274.1900036873096;273181.14230241784;131069.82896265251;38329.86434375365;55417.15905802715;0;0;0;0;0;0;0;2;14;18;207083591949.97546;80199975805.09299;174979451719.99304;31421.32942118264;9320.947531466229;0.0;59.425033514409655;619430.5655833194;153452.56756919427;0.0;56150.55202102958;2.5980867359786854;0.22540142386165857
962;2019-05-10 09:02:41.757;564;567;210;210;187;40;40;34;-15;40;777;210;-25;0;240;151;229;504;179;65;40;0;592;357;363;144;362;302;593;302.0;341.0;507.0;128.0;0.0;50;100;51;1;0;0;1;0;0;0;1;0;0;0;0;18871.505859375;8399.7890625;4258.56005859375;1338.5283203125;571.0;196319;356.0;0.0;Calculated values ==>;1557471761.757;329.56;329.86;294.16;294.16;291.86;277.16;274.0616903277293;277.16;276.56;271.66;277.16;350.86;294.16;270.66;273.16;297.16;288.26000000000005;296.06;323.56;279.66;277.16;308.76000000000005;330.26000000000005;273.16;243.40439225979637;267.8393353686513;274.0616903277293;291.06;5920000.0;3570000.0000000005;3629999.9999999995;1440000.0;3620000.0000000005;3020000.0;5930000.0;0.050333333333333334;0.05683333333333333;0.0845;0.021333333333333333;0.0;0.050333333333333334;0.0;8399.7890625;4258.56005859375;1338.5283203125;18871.505859375;479220.9910534073;479536.9726886428;258912.57873365734;258912.57873365734;249723.98084033388;430346.717906069;434538.5910328508;439561.4401127939;472160.7387857882;531536.0717182884;469402.34944199485;438024.4983934438;441814.68150891823;464649.81302044657;453283.0443037091;411546.03403741337;470142.4332544947;438880.1015656627;434538.5910328508;149716.55665059228;239577.9089402584;468191.96898575197;201692.324400979;201692.324400979;273.85048420332095;273499.829878314;131212.47333078494;38360.55270006072;55491.21833811824;0;0;0;0;0;0;0;2;14;18;207302186244.81555;80282136075.03288;175161163849.8601;20099.94027764836;5685.325751141823;0.0;11719.928753804214;619859.7019809373;153577.55940452387;0.0;56248.665857899374;2.6795401288322127;0.1360606621364826
963;2019-05-10 09:03:41.757;558;561;212;211;190;36;43;32;0;41;771;211;-6;-1;239;152;226;493;178;64;43;0;592;353;358;152;358;301;593;194.0;456.0;500.0;115.0;0.0;25;100;48;1;0;0;1;0;0;0;1;0;0;0;0;18499.005859375;8213.708984375;3550.64306640625;1313.18701171875;568.0;196320;357.0;0.0;Calculated values ==>;1557471821.757;328.96000000000004;329.26000000000005;294.36;294.26000000000005;292.16;276.76000000000005;273.6339639331285;277.46000000000004;276.36;273.16;277.26000000000005;350.26;294.26000000000005;272.56;273.06;297.06;288.36;295.76000000000005;322.46000000000004;279.56;277.46000000000004;308.86;329.96000000000004;273.16;245.02929689885198;267.7187500070086;273.6339639331285;290.96000000000004;5920000.0;3529999.9999999995;3579999.9999999995;1520000.0;3579999.9999999995;3010000.0;5930000.0;0.03233333333333333;0.076;0.08333333333333333;0.019166666666666665;0.0;0.03233333333333333;0.0;8213.708984375;3550.64306640625;1313.18701171875;18499.005859375;478349.510425461;478666.6218223195;259806.45441992363;259356.98842876407;250834.08789086185;430607.02586249536;436266.9853589771;442024.1650760851;471198.87375816196;530986.2749545022;469659.9670484514;441133.5214113407;441876.3466884435;465103.311480244;454112.3874095661;410319.3320994028;468436.68910680217;439818.9425820325;436266.9853589771;150134.3533403004;238323.1353838712;467077.26976151625;200597.96819826672;200597.96819826672;273.40445895742715;273811.2508093036;131350.91914784224;38382.65032782764;55556.29503082657;0;0;0;0;0;0;0;2;14;18;207518486244.81555;80370936075.03288;175342063849.8601;20118.849739818193;5107.51994662895;0.0;7619.964888196302;620194.8585644162;153667.49978533862;0.0;56409.83163824938;2.511660215095874;0.14626420675158688
964;2019-05-10 09:04:41.768;554;558;211;211;189;33;45;28;9;38;737;210;4;14;239;154;225;498;180;63;45;-2;595;351;356;143;356;301;597;-2.0;402.0;604.0;172.0;0.0;3;1;45;1;0;0;1;0;0;0;1;0;1;0;0;18969.31640625;8101.62841796875;2975.36840820312;2278.90502929688;563.0;196321;359.0;0.0;Calculated values ==>;1557471881.768;328.56;328.96000000000004;294.26000000000005;294.26000000000005;292.06;276.46000000000004;273.4187578820637;277.66;275.96000000000004;274.06;276.96000000000004;346.86;294.16;273.56;274.56;297.06;288.56;295.66;322.96000000000004;279.46000000000004;277.66;309.06;329.46000000000004;272.96000000000004;243.1966462407574;267.7187500070086;273.4187578820637;291.16;5950000.0;3510000.0;3560000.0;1430000.0;3560000.0;3010000.0;5970000.0;0.0;0.06699999999999999;0.10066666666666667;0.028666666666666667;0.0;0.0;0.0;8101.62841796875;2975.36840820312;2278.90502929688;18969.31640625;477403.58043335646;477749.03357698425;259076.07559358428;259076.07559358428;250277.4487917724;430735.4089219946;437078.2854679012;443343.77367153234;472095.1348084983;527438.8739561596;469539.9898145072;442613.016394442;444068.8471814032;465394.1846544878;454733.0192483894;408524.3616478098;468678.23450289754;440091.30970343784;437078.2854679012;150969.94666990405;236231.924509345;468131.1482480821;199778.1758674458;200597.96819826672;273.0733551780174;274123.54407102714;131486.90521888583;38412.58991604692;55610.68843000262;0;0;0;0;0;0;0;2;14;19;207732725514.52277;80459452299.91191;175522696959.61325;24518.93684561138;7692.785208244906;0.0;0.0;620566.9083154047;153774.18855083853;0.0;56473.34298717724;2.4117968522407773;0.21280173100728494
