;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
965;2019-05-10 09:05:41.808;555;558;212;212;190;32;47;26;12;36;711;210;8;24;238;156;225;506;180;63;47;-5;601;349;354;140;354;301;603;179.0;416.0;386.0;192.0;0.0;1;1;42;1;0;0;1;0;0;0;1;0;1;0;0;19333.77734375;8018.48193359375;2980.7578125;2283.15893554688;558.0;196322;366.0;0.0;Calculated values ==>;1557471941.808;328.66;328.96000000000004;294.36;294.36;292.16;276.36;273.20264511476705;277.86;275.76000000000005;274.36;276.76000000000005;344.26;294.16;273.96000000000004;275.56;296.96000000000004;288.76000000000005;295.66;323.76000000000005;279.46000000000004;277.86;309.76000000000005;328.96000000000004;272.66;242.56692532238324;267.7187500070086;273.20264511476705;291.16;6010000.0;3490000.0;3540000.0;1400000.0;3540000.0;3010000.0;6030000.0;0.029833333333333333;0.06933333333333333;0.06433333333333333;0.032;0.0;0.029833333333333333;0.0;8018.48193359375;2980.7578125;2283.15893554688;19333.77734375;476823.0308234794;477023.79702711076;259103.04960833857;259103.04960833857;250372.4664363728;430862.6128555636;437876.8768870679;443779.4857613598;472293.48310962116;524718.5911617756;469539.9898145072;443198.0840360327;445502.79210206744;465554.2281614293;455348.32000140735;405561.89562677516;469124.1646168946;440525.2137085392;437876.8768870679;153894.52559728007;234140.81001818314;468248.0702149028;199102.48094846515;199102.48094846515;272.7980369922921;274442.9493149745;131621.32902843252;38450.63246068065;55660.35590493093;0;0;0;0;0;0;0;2;14;19;207945867515.23373;80544408900.1953;175703417360.21606;15740.887309629554;8612.658856526006;0.0;7123.43614550165;620902.6305168413;153910.1578376322;0.0;56532.744529899814;2.369826645481266;0.16711330709138839
966;2019-05-10 09:06:41.779;561;562;213;214;191;29;49;24;13;34;712;212;11;31;238;156;228;517;179;62;49;-8;618;346;351;138;351;300;620;-2.0;367.0;183.0;219.0;0.0;1;1;37;1;0;0;1;0;0;0;1;0;1;0;0;20211.537109375;8004.11865234375;3147.75219726562;2290.18969726562;551.0;196323;384.0;0.0;Calculated values ==>;1557472001.779;329.26000000000005;329.36;294.46000000000004;294.56;292.26000000000005;276.06;272.8767566201714;278.06;275.56;274.46000000000004;276.56;344.36;294.36;274.26000000000005;276.26000000000005;296.96000000000004;288.76000000000005;295.96000000000004;324.86;279.36;278.06;311.56;328.26000000000005;272.36;242.14157278889297;267.5978703862781;272.8767566201714;291.06;6180000.0;3460000.0;3510000.0;1380000.0;3510000.0;3000000.0;6200000.0;0.0;0.06116666666666667;0.030500000000000003;0.0365;0.0;0.0;0.0;8004.11865234375;3147.75219726562;2290.18969726562;20211.537109375;475640.61689365836;475545.6820090541;258428.45591350668;258846.6832844922;249989.88733453213;431051.2098666511;438886.94064808084;444125.8159805091;472360.27449258295;524902.5766482864;469916.8569023829;443837.0651105216;446687.032041366;465987.53415588505;455849.1226598329;265366.0724352726;468583.93702178256;441008.4353991938;438886.94064808084;161414.93982334915;231213.40812182956;468227.53121424763;197082.43377161468;199102.48094846515;271.9821990843636;274772.3343221041;131754.7861644098;38488.725278827565;55711.402137365214;0;0;0;0;0;0;0;2;14;19;208157265290.0791;80627768590.13432;175883630215.08423;7534.82315737128;9896.796056656101;0.0;0.0;621096.5010212018;154064.32874315808;0.0;56592.077806117784;1.2967966595032103;0.15375144353359166
967;2019-05-10 09:07:41.759;572;570;213;215;190;27;51;22;16;32;722;212;15;35;237;156;233;530;180;61;51;-11;636;345;350;136;350;299;638;196.0;365.0;266.0;190.0;0.0;1;1;30;1;0;0;1;0;0;0;1;0;1;0;0;20684.0390625;7822.8125;3311.23291015625;2293.34106445312;529.0;196324;424.0;0.0;Calculated values ==>;1557472061.759;330.36;330.16;294.46000000000004;294.66;292.16;275.86;272.7676641592781;278.26000000000005;275.36;274.76000000000005;276.36;345.36;294.36;274.66;276.66;296.86;288.76000000000005;296.46000000000004;326.16;279.26000000000005;278.26000000000005;315.56;326.06;272.06;241.71165711629368;267.47669482898436;272.7676641592781;291.16;6360000.0;3450000.0;3500000.0;1360000.0;3500000.0;2990000.0;6380000.0;0.03266666666666666;0.06083333333333333;0.044333333333333336;0.03166666666666666;0.0;0.03266666666666666;0.0;7822.8125;3311.23291015625;2293.34106445312;20684.0390625;475097.3876120525;474543.87668310595;257373.13138926376;258171.9011246124;248907.14691667687;431113.4868728058;439438.3088758126;444756.5733829062;472427.34351167246;526027.4178794065;470053.60074598977;444613.46213006455;447437.70244785777;466002.60233539104;456015.2120062725;266237.2090732485;468254.0897867261;441061.50799676985;439438.3088758126;178127.92459426197;222014.15119762826;468207.8111126352;197838.72373724275;197838.72373724275;272.2799552594838;275113.0171914887;131886.63329369028;38526.90863649081;55765.20907165221;0;0;0;0;0;0;0;2;14;19;208367495190.14597;80709941190.16046;176063270315.14136;10946.691334291081;8561.687766887426;0.0;7892.253114526615;621250.4623044744;154218.09816817034;0.0;56657.82465916776;2.0406526815563537;0.1396331602521659
968;2019-05-10 09:08:41.810;589;582;210;212;190;27;53;21;20;31;734;212;22;42;237;156;240;543;181;61;52;-14;655;345;350;134;350;298;658;211.0;279.0;862.0;324.0;0.0;1;1;24;1;0;0;1;0;0;0;1;0;1;0;0;20739.21875;7737.89404296875;3410.25756835938;2283.15869140625;515.0;196325;468.0;0.0;Calculated values ==>;1557472121.81;332.06;331.36;294.16;294.36;292.16;275.86;272.7676641592781;278.46000000000004;275.26000000000005;275.16;276.26000000000005;346.56000000000006;294.36;275.36;277.36;296.86;288.76000000000005;297.16;327.46000000000004;279.26000000000005;278.36;319.96000000000004;324.66;271.76000000000005;241.2770596917726;267.35522164206344;272.7676641592781;291.26000000000005;6550000.0;3450000.0;3500000.0;1340000.0;3500000.0;2980000.0;6580000.0;0.035166666666666666;0.0465;0.14366666666666666;0.054000000000000006;0.0;0.035166666666666666;0.0;7737.89404296875;3410.25756835938;2283.15869140625;20739.21875;475381.83489540283;473925.5148753252;255192.4993779125;255939.7436708437;248156.80750798524;431113.4868728058;439765.68474490975;445523.4938528923;472592.1488768574;527358.57351648;470190.1070733504;445806.48513717233;448594.8971988886;466002.60233539104;456015.2120062725;267989.85595390893;467689.2220931919;441061.50799676985;439602.17268715135;196515.0671798046;216160.93158060662;468188.9083317238;198047.11806821282;198047.11806821282;272.3628641309285;275458.50442064437;132016.41606962666;38565.078551253195;55821.26910275188;0;0;0;0;0;0;0;2;14;19;208577673689.7254;80791010039.99825;176242522549.78268;35554.105987732284;14587.656674229596;0.0;8494.686087432672;621638.2983286963;154411.1733459831;0.0;56794.498559729946;4.365653642702097;0.33227876926647726
969;2019-05-10 09:09:41.800;609;595;203;205;185;30;54;22;27;30;744;212;27;45;238;157;247;555;182;62;54;-16;653;348;353;131;353;298;655;-3.0;195.0;1197.0;307.0;0.0;1;0;16;1;0;0;1;0;0;0;1;0;1;0;0;19148.58984375;7195.61474609375;3409.216796875;2285.8056640625;504.0;196326;502.0;0.0;Calculated values ==>;1557472181.8;334.06;332.66;293.46000000000004;293.66;291.66;276.16;273.0942459734351;278.56;275.36;275.86;276.16;347.56000000000006;294.36;275.86;277.66;296.96000000000004;288.86;297.86;328.66;279.36;278.56;323.36;323.56;271.56;240.61611355647437;267.35522164206344;273.0942459734351;291.36;6530000.0;3479999.9999999995;3529999.9999999995;1310000.0;3529999.9999999995;2980000.0;6550000.0;0.0;0.0325;0.1995;0.051166666666666666;0.0;0.0;0.0;7195.61474609375;3409.216796875;2285.8056640625;19148.58984375;478673.63198521244;476305.37582491065;252775.91678829124;253497.10909674197;246602.70994845754;430925.7729439634;439268.9956247608;446510.5447193949;472887.3552016489;528401.4138533829;470190.1070733504;446510.5447193949;449007.0190855985;465698.93970120384;455654.0168554676;271832.371306946;470031.0602589879;440578.63641352893;439268.9956247608;210726.34883551928;211562.405474017;468406.69053229276;198949.34138045067;198047.11806821282;272.7332356012021;275790.84742591094;132140.84123523755;38603.14690843766;55878.08858431236;0;0;0;0;0;0;0;2;14;19;208788538539.7589;80870496790.01088;176421292749.8111;49388.46006611937;13787.234364935919;0.0;0.0;622346.035070138;154647.59136177617;0.0;56865.27581229468;4.900897714862059;0.4266622914932856
970;2019-05-10 09:10:41.781;625;606;197;197;179;33;32;24;35;30;754;213;32;52;238;158;250;560;182;64;32;-18;635;353;358;134;358;297;638;-2.0;248.0;1173.0;351.0;0.0;0;100;9;1;0;0;1;0;0;0;1;0;0;0;0;15916.8740234375;6492.18359375;3225.24145507812;1353.44787597656;495.0;196327;525.0;0.0;Calculated values ==>;1557472241.781;335.66;333.76000000000005;292.86;292.86;291.06;276.46000000000004;273.6339639331285;276.36;275.56;276.66;276.16;348.56000000000006;294.46000000000004;276.36;278.36;296.96000000000004;288.96000000000004;298.16;329.16;279.56;276.36;325.66;322.66;271.36;241.2770596917726;267.23344911666527;273.6339639331285;291.36;6350000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;2970000.0;6380000.0;0.0;0.04133333333333333;0.1955;0.058499999999999996;0.0;0.0;0.0;6492.18359375;3225.24145507812;1353.44787597656;15916.8740234375;483109.9642837571;479977.8831297029;251364.02170156105;251364.02170156105;245209.7763951853;430607.02586249536;434330.5690018519;447816.14760871185;472494.68880147435;529519.723845146;470445.39380525495;447400.1079410987;450144.5607503888;464972.5849072995;454954.6427659729;400296.8005956619;472998.37945032265;439818.9425820325;434330.5690018519;220341.7376933702;207800.24178383037;467795.64079699304;200101.59646178802;198047.11806821282;273.2093600725731;276082.9670906811;132254.87010072242;38633.46441765859;55933.3582287646;0;0;0;0;0;0;0;2;14;19;209001770994.56906;80949971614.94012;176599736224.65222;48428.19474922361;15660.101593609492;0.0;0.0;623160.9157322568;154892.9081196313;0.0;56865.27581229468;5.788910845434872;0.5180967935978011
971;2019-05-10 09:11:41.791;632;612;195;194;175;37;30;25;39;32;763;214;36;48;238;159;249;550;185;64;30;-17;632;354;359;138;359;302;634;-2.0;283.0;1562.0;221.0;0.0;0;100;13;1;0;0;1;0;0;0;1;0;0;0;0;14641.921875;6693.08203125;3144.39233398438;1353.38928222656;486.0;196328;540.0;0.0;Calculated values ==>;1557472301.791;336.36;334.36;292.66;292.56;290.66;276.86;273.7412296467126;276.16;275.66;277.06;276.36;349.46000000000004;294.56;276.76000000000005;277.96000000000004;296.96000000000004;289.06;298.06;328.16;279.56;276.16;327.16;321.76000000000005;271.46000000000004;242.14157278889297;267.8393353686513;273.7412296467126;291.66;6320000.0;3540000.0;3590000.0;1380000.0;3590000.0;3020000.0;6340000.0;0.0;0.04716666666666667;0.2603333333333333;0.036833333333333336;0.0;0.0;0.0;6693.08203125;3144.39233398438;1353.38928222656;14641.921875;484457.0781665371;481324.87185091997;250821.31148221518;250466.1655148715;244037.5270168105;430542.39183029096;433724.0844890748;447426.4622216548;472164.23178385233;530076.5401052948;469882.6732820486;447005.8663255856;448678.4000570146;464826.4671830437;454925.9962861265;401479.9036870282;471948.42332325166;439599.4078171972;433724.0844890748;226613.5671989835;204038.30555042345;467337.2796309409;200848.6555374709;198047.11806821282;273.5071699071142;276337.66616589966;132364.76562711553;38656.02515346942;55986.447357045276;0;0;0;0;0;0;0;2;14;19;209216906844.53488;81031585214.92715;176779466174.62366;64192.42234011586;9815.664320776143;0.0;0.0;624099.5772920426;155105.2415518923;0.0;56865.27581229468;6.613259618946699;0.5301864721418654
972;2019-05-10 09:12:41.771;633;615;198;197;175;39;31;26;19;33;771;214;21;50;239;158;248;541;182;63;31;-16;627;356;361;141;361;307;629;-1.0;289.0;1453.0;201.0;0.0;0;100;24;1;0;0;1;0;0;0;1;0;0;0;0;14797.068359375;7276.39697265625;3121.49243164062;1371.22082519531;476.0;196329;548.0;0.0;Calculated values ==>;1557472361.771;336.46000000000004;334.66;292.96000000000004;292.86;290.66;277.06;273.955091788801;276.26000000000005;275.76000000000005;275.06;276.46000000000004;350.26;294.56;275.26000000000005;278.16;297.06;288.96000000000004;297.96000000000004;327.26000000000005;279.46000000000004;276.26000000000005;327.96000000000004;320.76000000000005;271.56;242.77792619122317;268.43790593516167;273.955091788801;291.36;6270000.0;3560000.0;3610000.0;1410000.0;3610000.0;3070000.0;6290000.0;0.0;0.04816666666666667;0.24216666666666667;0.033499999999999995;0.0;0.0;0.0;7276.39697265625;3121.49243164062;1371.22082519531;14797.068359375;485152.6821793683;482333.422661613;252123.05136594648;251758.5710892323;244201.7809866129;430412.23801567365;433406.2193873385;443582.2324138357;471866.4182417926;530532.6438189453;469195.0296334487;443874.8215240268;448021.6136539549;464664.8766729168;454446.891000169;403710.44189108885;471183.8209530056;438989.9883500334;433406.2193873385;229958.8627652946;199858.6285646581;467016.5636531842;201382.8871237567;198047.11806821282;273.72514771064345;276582.9093096246;132481.13914807673;38678.72266934374;56038.645658206624;0;0;0;0;0;0;0;2;14;19;209432834844.60355;81115257314.95377;176962105274.68173;58652.60811774747;8898.728163735821;0.0;0.0;625122.9446433211;155261.1428382226;0.0;56865.27581229468;5.739714809723388;0.453296086684298
973;2019-05-10 09:13:41.772;629;615;201;202;179;41;32;27;0;34;774;213;1;42;239;157;247;536;186;42;32;-16;632;358;363;142;363;310;634;-2.0;292.0;1736.0;211.0;0.0;0;100;36;1;0;0;1;0;0;0;1;0;0;0;0;15639.1923828125;8062.91748046875;3152.83618164062;1378.54443359375;465.0;196330;553.0;0.0;Calculated values ==>;1557472421.772;336.06;334.66;293.26000000000005;293.36;291.06;277.26000000000005;274.1680685717883;276.36;275.86;273.16;276.56;350.56000000000006;294.46000000000004;273.26000000000005;277.36;297.06;288.86;297.86;326.76000000000005;277.36;276.36;328.46000000000004;319.66;271.56;242.98782864720522;268.7936212382143;274.1680685717883;291.76000000000005;6320000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3100000.0;6340000.0;0.0;0.048666666666666664;0.28933333333333333;0.035166666666666666;0.0;0.0;0.0;8062.91748046875;3152.83618164062;1378.54443359375;15639.1923828125;484024.6747974506;481764.6201217452;252994.63672666;253364.39891101152;245345.7539743202;430280.9020939914;433086.23799672595;440107.37261156883;471832.65708311246;530619.4583364654;468657.8413485669;440260.39484174695;446316.34587724565;464371.1518808695;453964.3480236113;400275.5558019922;469743.81669458956;434896.4795471851;433086.23799672595;232049.79005350024;195261.2709748474;466876.1356519683;201959.27548665126;198047.11806821282;273.9591017224496;276836.54904376937;132608.9688993333;38701.637761808866;56090.9326015631;0;0;0;0;0;0;0;2;14;19;209650038465.20425;81200158730.18857;177147208360.19366;68904.18276814283;9316.242915813651;0.0;0.0;626185.9356198643;155412.9367941624;0.0;56865.27581229468;6.210780870006838;0.4923590231167478
974;2019-05-10 09:14:41.752;624;615;205;206;183;42;33;28;0;35;775;212;0;31;239;156;248;547;189;37;33;-14;641;360;365;143;364;311;643;0.0;315.0;1590.0;170.0;0.0;0;100;46;1;0;0;1;0;0;0;1;0;0;0;0;16654.158203125;8773.1533203125;3173.41772460938;1384.4792480468802;452.0;196331;555.0;0.0;Calculated values ==>;1557472481.752;335.56;334.66;293.66;293.76000000000005;291.46000000000004;277.36;274.38016830617;276.46000000000004;275.96000000000004;273.16;276.66;350.66;294.36;273.16;276.26000000000005;297.06;288.76000000000005;297.96000000000004;327.86;276.86;276.46000000000004;328.66;318.36;271.76000000000005;243.1966462407574;268.91163127593666;274.38016830617;292.06;6409999.999999999;3600000.0;3650000.0;1430000.0;3640000.0;3110000.0;6430000.0;0.0;0.0525;0.265;0.028333333333333332;0.0;0.0;0.0;8773.1533203125;3173.41772460938;1384.4792480468802;16654.158203125;482287.45828331984;480733.42925192503;254051.3314326677;254423.57280606034;246357.3076490493;430148.3826014536;432764.09833711403;439889.8657361282;471798.96558121993;530648.545481502;468396.65654951415;439889.8657361282;444530.4115356956;464223.8542375998;453478.29148776946;273917.8917564324;470314.65384506655;433500.59072566376;432764.09833711403;232886.18681767926;189828.38726562503;466935.11562751874;202549.65638920467;198047.11806821282;274.19793830116805;277105.5705949861;132749.22272252108;38724.65528409741;56143.633811204425;0;0;0;0;0;0;0;2;14;19;209868365665.27368;81285630230.21574;177333446260.2529;62895.155476934735;7490.921345085565;0.0;0.0;627283.8973296495;155552.9498098137;0.0;56865.27581229468;5.279859821633428;0.41815106486740067
975;2019-05-10 09:15:41.773;622;614;209;209;187;44;34;30;0;36;774;212;-2;22;240;155;250;560;194;38;34;-13;649;363;368;144;368;312;652;-3.0;292.0;1664.0;194.0;0.0;0;100;54;1;0;0;1;0;0;0;1;0;0;0;0;17646.556640625;9474.513671875;3296.814453125;1380.7810058593802;449.0;196332;555.0;0.0;Calculated values ==>;1557472541.773;335.36;334.56;294.06;294.06;291.86;277.56;274.69669130483857;276.56;276.16;273.16;276.76000000000005;350.56000000000006;294.36;272.96000000000004;275.36;297.16;288.66;298.16;329.16;276.96000000000004;276.56;328.66;318.06;271.86;243.40439225979637;269.02936301313275;274.69669130483857;292.56;6490000.000000001;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3120000.0;6520000.0;0.0;0.048666666666666664;0.2773333333333333;0.03233333333333333;0.0;0.0;0.0;9474.513671875;3296.814453125;1380.7810058593802;17646.556640625;481081.9849757079;479542.722173399;255108.98086645897;255108.98086645897;247369.79068909923;429947.3805835815;432182.85202778585;439671.4108720169;471765.34391292307;530468.0662796029;468256.9683316274;439361.88655270665;443002.71056877903;463764.977612162;452814.5701129408;274069.3128729388;471217.1149966808;432929.84295338165;432182.85202778585;232886.18681767926;188574.69595719432;466894.4858527952;203293.36194578768;198047.11806821282;274.500207800488;277391.5099286661;132901.33983625268;38747.707184853876;56197.57128411379;0;0;0;0;0;0;0;2;14;19;210088342629.93814;81371760365.08437;177520411674.9677;65555.51223554091;8523.103006326575;0.0;0.0;628354.6942067343;155686.44672010952;0.0;56865.27581229468;5.234457603237059;0.42846389004127505
976;2019-05-10 09:16:41.763;622;615;212;211;190;46;36;31;-3;37;771;213;-5;17;240;156;253;570;191;39;36;-12;660;365;370;144;370;310;662;-1.0;226.0;1144.0;145.0;0.0;0;100;60;1;0;0;1;0;0;0;1;0;0;0;0;18374.087890625;10106.09375;3299.923828125;1369.35375976562;442.0;196333;554.0;0.0;Calculated values ==>;1557472601.763;335.36;334.66;294.36;294.26000000000005;292.16;277.76000000000005;274.9066339382667;276.76000000000005;276.26000000000005;272.86;276.86;350.26;294.46000000000004;272.66;274.86;297.16;288.76000000000005;298.46000000000004;330.16;277.06;276.76000000000005;328.56;317.36;271.96000000000004;243.40439225979637;268.7936212382143;274.9066339382667;292.26000000000005;6600000.0;3650000.0;3700000.0;1440000.0;3700000.0;3100000.0;6620000.0;0.0;0.03766666666666666;0.19066666666666665;0.024166666666666666;0.0;0.0;0.0;10106.09375;3299.923828125;1369.35375976562;18374.087890625;479815.61999111186;478524.64731017186;255744.09262756334;255372.3499794756;248013.20692015273;429811.8947417682;432043.5753533974;439646.5891626351;471864.221826097;530305.2962126539;468657.8413485669;439337.9440247078;442671.98866168805;463467.6714287577;452609.8878949277;274443.53988231847;471528.84011578193;432607.708960572;432043.5753533974;232467.98657752166;185649.48583044452;466994.4357557345;203774.44376996843;198047.11806821282;274.6955573922476;277691.63193780126;133064.48436950616;38770.62115493944;56252.53494099644;0;0;0;0;0;0;0;2;14;19;210309705729.97333;81458145965.0981;177706980574.99738;44972.95572153511;6361.149806322681;0.0;0.0;629275.6112614286;155810.4614876613;0.0;56865.27581229468;3.4743022259084837;0.2834186570284745
977;2019-05-10 09:17:41.764;625;617;210;210;190;49;38;33;-14;38;766;213;-18;11;240;157;257;577;189;40;38;-11;658;368;373;145;373;308;660;-2.0;76.0;1081.0;107.0;0.0;24;100;61;1;0;0;1;0;0;0;1;0;0;1;0;19173.56640625;10198.0224609375;4026.88110351562;1361.81689453125;438.0;196334;552.0;0.0;Calculated values ==>;1557472661.764;335.66;334.86;294.16;294.16;292.16;278.06;275.2199585193972;276.96000000000004;276.46000000000004;271.76000000000005;276.96000000000004;349.76;294.46000000000004;271.36;274.26000000000005;297.16;288.86;298.86;330.86;277.16;276.96000000000004;328.36;316.96000000000004;272.06;243.61107973660833;268.5567601203482;275.2199585193972;292.06;6580000.0;3679999.9999999995;3729999.9999999995;1450000.0;3729999.9999999995;3080000.0;6600000.0;0.0;0.012666666666666666;0.18016666666666667;0.017833333333333333;0.0;0.0;0.0;10198.0224609375;4026.88110351562;1361.81689453125;19173.56640625;480496.3529333826;479061.7794905832;255097.23754341083;255097.23754341083;248084.7522049267;429606.4342157736;431644.5240703191;438384.99121777265;471830.8059033014;529933.7273312858;468935.5291999942;437758.51091407164;442194.31993339997;463019.4525715984;452228.9918713485;277263.048666501;472891.3240457992;432025.51890659845;431644.5240703191;231631.59724164338;183977.97901196036;466954.01982655644;204661.47926854357;198047.11806821282;275.05148563898894;278004.5342715159;133233.68815774238;38793.38128969368;56313.59266629815;0;0;0;0;0;0;0;2;14;19;210532609444.70407;81544847409.99336;177892383664.7734;42109.18606951944;4677.550306617896;0.0;0.0;630001.3078702193;155902.4521883108;0.0;56865.27581229468;3.001704976954848;0.23591373931284326
978;2019-05-10 09:18:41.764;627;620;205;205;186;51;40;36;-18;39;761;213;-20;5;240;153;258;579;185;41;40;-9;653;368;373;146;373;308;654;-2.0;-1.0;1204.0;96.0;0.0;56;100;63;1;0;0;1;0;0;0;1;0;0;1;0;19626.150390625;10072.3916015625;5110.857421875;1359.13452148438;435.0;196335;549.0;0.0;Calculated values ==>;1557472721.764;335.86;335.16;293.66;293.66;291.76000000000005;278.26000000000005;275.2199585193972;277.16;276.76000000000005;271.36;277.06;349.26;294.46000000000004;271.16;273.66;297.16;288.46000000000004;298.96000000000004;331.06;277.26000000000005;277.16;328.06;316.66;272.26000000000005;243.81672145450628;268.5567601203482;275.2199585193972;291.66;6530000.0;3679999.9999999995;3729999.9999999995;1460000.0;3729999.9999999995;3080000.0;6540000.000000001;0.0;0.0;0.20066666666666666;0.016;0.0;0.0;0.0;10072.3916015625;5110.857421875;1359.13452148438;19626.150390625;481366.69173005177;480209.36420713394;253542.16440422903;253542.16440422903;246967.30786613823;429606.4342157736;432025.51890659845;437758.51091407164;471797.4602824029;529410.3175314887;468935.5291999942;437443.34373287327;441295.68005589535;463019.4525715984;451644.0475796746;393564.5440153735;473953.58220319735;432215.0735299409;432025.51890659845;230377.04089860234;182724.36793118677;467013.8939621107;204747.47044413185;198047.11806821282;275.084507818926;278327.8652448232;133402.60827492987;38816.05588482715;56389.74048734307;0;0;0;0;0;0;0;2;14;19;210756409444.70407;81632147409.99336;178077183664.7734;46757.54878763458;4196.262776287662;-0.0;0.0;630741.863994029;155976.40063066833;0.0;56865.27581229468;3.080197688897369;0.23245577213318414
979;2019-05-10 09:19:41.765;627;621;203;202;180;47;40;38;-20;41;755;213;-22;1;239;145;258;579;184;41;41;-8;664;364;369;146;369;306;666;0.0;424.0;1056.0;41.0;0.0;59;100;65;1;0;0;1;0;0;0;1;0;0;1;0;19459.3125;10640.81640625;5341.04833984375;1343.33190917969;428.0;196336;547.0;0.0;Calculated values ==>;1557472781.765;335.86;335.26000000000005;293.46000000000004;293.36;291.16;277.86;274.8017692304317;277.16;276.96000000000004;271.16;277.26000000000005;348.66;294.46000000000004;270.96000000000004;273.26000000000005;297.06;287.66;298.96000000000004;331.06;277.26000000000005;277.26000000000005;327.86;315.96000000000004;272.36;243.81672145450628;268.3187672390254;274.8017692304317;291.56;6640000.000000001;3640000.0;3690000.0;1460000.0;3690000.0;3060000.0;6659999.999999999;0.0;0.07066666666666667;0.17600000000000002;0.006833333333333333;0.0;0.0;0.0;10640.81640625;5341.04833984375;1343.33190917969;19459.3125;480105.7549073456;478967.15425065433;252306.63287385975;251955.61523468187;244624.70187947148;429879.7862731237;433047.9251940826;437898.67151236854;471995.6991225075;528935.3484124116;469212.22796372406;437585.1090581189;441118.68104791886;463482.9483213088;451184.32253446244;277002.90948956745;472453.4129991607;433233.1241697373;433233.1241697373;229540.68826423294;179799.33570027514;467114.09570765134;203879.7815284615;198047.11806821282;274.73145737983606;278653.5828650157;133575.22121897346;38838.57681382086;56476.841153918525;0;0;0;0;0;0;0;2;14;19;210979013155.3197;81719748870.23563;178261386735.28284;41187.32463716764;1798.7678135577971;0.0;0.0;631474.7501558283;156026.36005169834;0.0;56865.27581229468;2.481131574205903;0.17693308123766738
980;2019-05-10 09:20:41.765;624;617;203;203;183;48;42;38;-20;42;744;211;-22;4;239;146;256;552;181;44;42;-7;632;367;372;136;372;307;632;-1.0;0.0;1070.0;50.0;0.0;99;1;68;1;0;0;1;0;0;0;1;0;1;1;0;20817.873046875;10180.6640625;6255.4677734375;2332.7255859375;422.0;196337;545.0;0.0;Calculated values ==>;1557472841.765;335.56;334.86;293.46000000000004;293.46000000000004;291.46000000000004;277.96000000000004;275.1157276137837;277.36;276.96000000000004;271.16;277.36;347.56000000000006;294.26000000000005;270.96000000000004;273.56;297.06;287.76000000000005;298.76000000000005;328.36;277.56;277.36;327.66;315.36;272.46000000000004;241.71165711629368;268.43790593516167;275.1157276137837;291.26000000000005;6320000.0;3670000.0000000005;3720000.0000000005;1360000.0;3720000.0000000005;3070000.0;6320000.0;0.0;0.0;0.17833333333333332;0.008333333333333333;0.0;0.0;0.0;10180.6640625;6255.4677734375;2332.7255859375;20817.873046875;483301.63190759806;482284.27675788803;253832.86248572316;253832.86248572316;246748.6441087243;429675.2189834977;432659.6470710406;437671.5478804793;473403.85947104497;527706.3390002913;468831.72426356655;437356.53477473935;441357.27833241806;463034.8104026023;450792.92296746565;405266.9444291415;472514.9104415938;433033.530313329;432659.6470710406;228704.35009887922;177292.22831007556;468601.83797656716;204627.11352532502;198047.11806821282;275.03344940597435;278989.2260779063;133748.73355621303;38869.21062628017;56573.47878819587;0;0;0;0;0;0;0;2;14;20;211201313155.3197;81804348870.23563;178445286735.28284;41559.59079333585;2199.7893704270177;-0.0;0.0;632164.3077844159;156059.68136156487;0.0;56865.27581229468;2.3314887624838336;0.16552646365447235
981;2019-05-10 09:21:41.766;615;611;215;215;183;40;40;37;-21;42;727;210;-23;8;239;147;252;547;183;38;40;-7;644;358;363;125;363;305;645;-1.0;362.0;381.0;125.0;0.0;78;1;68;1;0;0;1;0;0;0;1;0;1;0;0;21169.841796875;10409.78515625;5768.53125;2365.20751953125;416.0;196338;543.0;0.0;Calculated values ==>;1557472901.766;334.66;334.26000000000005;294.66;294.66;291.46000000000004;277.16;274.1680685717883;277.16;276.86;271.06;277.36;345.86;294.16;270.86;273.96000000000004;297.06;287.86;298.36;327.86;276.96000000000004;277.16;327.46000000000004;314.76000000000005;272.46000000000004;239.25999513918347;268.19934244402924;274.1680685717883;291.46000000000004;6440000.000000001;3579999.9999999995;3629999.9999999995;1250000.0;3629999.9999999995;3050000.0;6450000.0;0.0;0.060333333333333336;0.0635;0.020833333333333332;0.0;0.0;0.0;10409.78515625;5768.53125;2365.20751953125;21169.841796875;480618.2626592905;479908.00664646586;257775.7710668563;257775.7710668563;246287.77567164096;430280.9020939914;434538.5910328508;437968.82056851813;474819.7710843038;526080.030684926;468987.9639293095;437656.05685647397;442373.3332657317;464371.1518808695;452536.46908511664;395654.7236705182;470054.01979585394;434178.6716885159;434538.5910328508;227868.02628245065;174785.17458790913;470099.7215639253;201330.40276576864;198047.11806821282;273.71353307435777;279339.1295328086;133920.3234926133;38908.36072126916;56673.68044993667;0;0;0;0;0;0;0;2;14;20;211421816830.05334;81882650175.14104;178628889795.06104;15026.539530474593;5599.36080829493;0.0;0.0;632635.8667290627;156124.67536285767;0.0;56865.27581229468;1.112296692976092;0.10278399073514108
982;2019-05-10 09:22:41.766;614;611;222;222;191;35;39;33;-23;42;738;211;-26;-1;238;149;252;557;183;38;40;-5;640;355;361;129;360;303;641;-2.0;131.0;706.0;64.0;0.0;60;88;63;1;0;0;1;0;0;0;1;0;0;0;0;20378.125;10112.6201171875;5139.0751953125;1290.33142089844;412.0;196339;541.0;0.0;Calculated values ==>;1557472961.766;334.56;334.26000000000005;295.36;295.36;292.26000000000005;276.66;273.8482719121499;277.06;276.46000000000004;270.86;277.36;346.96000000000004;294.26000000000005;270.56;273.06;296.96000000000004;288.06;298.36;328.86;276.96000000000004;277.16;327.26000000000005;314.36;272.66;240.16925963744896;267.9596281332873;273.8482719121499;291.46000000000004;6400000.0;3550000.0;3610000.0;1290000.0;3600000.0;3030000.0;6409999.999999999;0.0;0.021833333333333333;0.11766666666666666;0.010666666666666666;0.0;0.0;0.0;10112.6201171875;5139.0751953125;1290.33142089844;20378.125;480930.63625220174;480371.5177208574;260877.29433707055;260877.29433707055;249134.99292701454;430477.46260093397;434846.9440822899;438109.25301780854;474307.7343219315;527388.1781927326;469384.86284256604;437642.0229114993;441455.363107709;464680.0635916259;453344.2061168296;398430.4906496668;472150.1830026977;434668.6427963687;435024.7519814282;227031.71669481136;173113.83306960555;469753.00298397493;201331.17308786296;198047.11806821282;273.70047057766277;279685.3625894492;134091.34353655862;38938.823545772735;56764.577170314275;0;0;0;0;0;0;0;2;14;20;211639016830.05334;81958850175.14104;178811289795.06104;27860.88740509026;2863.1661855585276;0.0;0.0;632993.2619535258;156195.1964211398;0.0;56865.27581229468;1.8573330877658876;0.14068018375286148
983;2019-05-10 09:23:41.787;615;612;217;217;194;34;39;31;-16;42;760;212;-23;-8;238;152;252;552;182;39;39;-3;640;354;359;132;359;301;642;-2.0;214.0;759.0;36.0;0.0;48;74;57;1;0;0;1;0;0;0;1;0;0;0;0;19613.92578125;9674.470703125;4766.060546875;1198.00891113281;409.0;196340;540.0;0.0;Calculated values ==>;1557473021.787;334.66;334.36;294.86;294.86;292.56;276.56;273.7412296467126;277.06;276.26000000000005;271.56;277.36;349.16;294.36;270.86;272.36;296.96000000000004;288.36;298.36;328.36;277.06;277.06;327.16;314.06;272.86;240.83765695389522;267.7187500070086;273.7412296467126;291.36;6400000.0;3540000.0;3590000.0;1320000.0;3590000.0;3010000.0;6420000.0;0.0;0.035666666666666666;0.1265;0.006;0.0;0.0;0.0;9674.470703125;4766.060546875;1198.00891113281;19613.92578125;481078.21794814547;480404.1877796109;258746.55330459494;258746.55330459494;250136.72526309412;430542.39183029096;435329.8517278034;439628.3511256179;473921.58982693544;529839.7408841682;469779.87437100126;438558.24221835117;440834.61030177056;464826.4671830437;453941.36259033;398430.4906496668;471236.06711828854;435329.8517278034;435329.8517278034;226613.5671989835;171860.34048652687;469540.9783333527;201248.58122836406;198047.11806821282;273.6637242232007;280018.7463222659;134256.29367215783;38959.56697283399;56847.148858019136;0;0;0;0;0;0;0;2;14;20;211855092429.72375;82037177580.02156;178992553214.78455;30155.040892002613;1609.7543826299323;0.0;0.0;633476.8972350548;156232.48380516947;0.0;56865.27581229468;2.03118673145586;0.1450303791270828
984;2019-05-10 09:24:41.787;615;613;210;210;188;33;39;30;-4;42;771;212;-9;-8;238;154;253;556;181;40;39;0;642;353;359;133;358;299;644;95.0;313.0;1179.0;54.0;0.0;38;68;48;1;0;0;1;0;0;0;1;0;0;0;0;17925.19921875;9013.7783203125;4480.619140625;1139.40600585938;406.0;196341;538.0;0.0;Calculated values ==>;1557473081.787;334.66;334.46000000000004;294.16;294.16;291.96000000000004;276.46000000000004;273.6339639331285;277.06;276.16;272.76000000000005;277.36;350.26;294.36;272.26000000000005;272.36;296.96000000000004;288.56;298.46000000000004;328.76000000000005;277.16;277.06;326.96000000000004;313.76000000000005;273.16;241.05796691057077;267.47669482898436;273.6339639331285;291.26000000000005;6420000.0;3529999.9999999995;3590000.0;1330000.0;3579999.9999999995;2990000.0;6440000.000000001;0.01583333333333333;0.05216666666666667;0.19649999999999998;0.009000000000000001;0.0;0.01583333333333333;0.0;9013.7783203125;4480.619140625;1139.40600585938;17925.19921875;480848.4771472477;480321.43686999177;255885.3097193209;255885.3097193209;247996.02841540868;430607.02586249536;435329.8517278034;441852.4739986153;473792.46676502546;531137.1714212089;470053.60074598977;441111.7799768891;441260.4188921009;464972.5849072995;454393.8038571225;397786.6066357155;471610.0409877676;435505.82383528166;435329.8517278034;225777.27872811773;170606.85888663295;469698.58458213514;201017.38941712794;201017.38941712794;273.568841192069;280331.57236393256;134412.02908068648;38979.04543047559;56924.204522081636;0;0;0;0;0;0;0;2;14;20;212070492429.72375;82116677580.02156;179172553214.78455;47324.094120262256;2418.130756485065;0.0;3709.947319919028;634122.5566934902;156266.0495146621;0.0;56896.192039960675;3.652650680866785;0.23411233320418043
985;2019-05-10 09:25:41.798;616;613;204;205;184;34;39;30;6;41;774;211;1;-2;238;156;253;557;181;41;39;1;636;355;360;134;359;298;638;84.0;255.0;1126.0;21.0;0.0;35;65;42;1;0;0;1;0;0;0;1;0;0;0;0;16822.36328125;8536.8466796875;4279.4921875;1120.13305664062;404.0;196342;536.0;0.0;Calculated values ==>;1557473141.798;334.76000000000005;334.46000000000004;293.56;293.66;291.56;276.56;273.8482719121499;277.06;276.16;273.76000000000005;277.26000000000005;350.56000000000006;294.26000000000005;273.26000000000005;272.96000000000004;296.96000000000004;288.76000000000005;298.46000000000004;328.86;277.26000000000005;277.06;326.76000000000005;313.56;273.26000000000005;241.2770596917726;267.35522164206344;273.8482719121499;291.26000000000005;6360000.0;3550000.0;3600000.0;1340000.0;3590000.0;2980000.0;6380000.0;0.014;0.042499999999999996;0.18766666666666668;0.0035;0.0;0.014;0.0;8536.8466796875;4279.4921875;1120.13305664062;16822.36328125;481682.98607714125;481012.94905528135;253917.7454287857;254291.45484351492;246867.76646158294;430477.46260093397;435089.031508698;443519.5148697985;473565.85517348704;531524.5232217384;470070.81916773;442793.50659549306;442355.14872712403;464826.4671830437;454335.0270582032;401504.6407132559;472531.40146569855;435442.3189386135;435089.031508698;224941.0041839467;169771.2103021376;469660.820666735;201643.13099955485;201643.13099955485;273.8222895072312;280621.1884720745;134558.31110285592;38997.878374785745;56997.21883350972;0;0;0;0;0;0;0;2;14;20;212286231975.286;82196792265.23036;179351686050.2514;45392.13470631573;938.0619138351307;0.0;3268.2426071280042;634895.3335855198;156294.02291450425;0.0;56954.354283961155;3.5588949268054777;0.22051052848731476
986;2019-05-10 09:26:41.768;616;612;202;202;181;35;40;30;11;41;772;210;8;5;238;156;252;553;182;43;40;3;634;354;360;136;359;298;636;89.0;139.0;1307.0;95.0;0.0;29;65;35;1;0;0;1;0;0;0;1;0;0;0;0;15851.2919921875;8148.23974609375;4083.59033203125;1121.5009765625;402.0;196343;534.0;0.0;Calculated values ==>;1557473201.768;334.76000000000005;334.36;293.36;293.36;291.26000000000005;276.66;273.7412296467126;277.16;276.16;274.26000000000005;277.26000000000005;350.36;294.16;273.96000000000004;273.66;296.96000000000004;288.76000000000005;298.36;328.46000000000004;277.46000000000004;277.16;326.56;313.36;273.46000000000004;241.71165711629368;267.35522164206344;273.7412296467126;291.36;6340000.0;3540000.0;3600000.0;1360000.0;3590000.0;2980000.0;6360000.0;0.014833333333333334;0.023166666666666665;0.21783333333333335;0.01583333333333333;0.0;0.014833333333333334;0.0;8148.23974609375;4083.59033203125;1121.5009765625;15851.2919921875;481910.94695239514;481095.4143978319;253270.40321749216;253270.40321749216;245938.18078394415;430542.39183029096;435265.9143433108;444239.97794932604;473306.2826088756;531316.556720135;469951.463465646;443808.3536081526;443374.7637006633;464826.4671830437;454505.01285514946;402068.42774135416;472161.57523606764;435793.71486953663;435265.9143433108;224104.74344509715;168935.5661677829;469585.4881537126;201209.87578927533;201209.87578927533;273.6485899578877;280893.3327915041;134697.28396805777;39016.54931818864;57066.87634141828;0;0;0;0;0;0;0;2;14;20;212502123974.5307;82277751764.94711;179530396649.62616;52940.05725386438;4249.280529103589;0.0;3471.8312385515264;635714.3587981894;156337.2291541174;0.0;57010.493482171056;4.542774291529696;0.3084813728546254
987;2019-05-10 09:27:41.778;616;612;202;202;179;36;41;30;15;41;768;209;12;12;238;156;251;548;182;45;41;5;628;355;360;136;360;300;630;139.0;183.0;1421.0;184.0;0.0;24;64;33;1;0;0;1;0;0;0;1;0;0;0;0;15224.740234375;7890.48828125;3893.77368164062;1126.79846191406;400.0;196344;532.0;0.0;Calculated values ==>;1557473261.778;334.76000000000005;334.36;293.36;293.36;291.06;276.76000000000005;273.8482719121499;277.26000000000005;276.16;274.66;277.26000000000005;349.96000000000004;294.06;274.36;274.36;296.96000000000004;288.76000000000005;298.26000000000005;327.96000000000004;277.66;277.26000000000005;326.36;313.16;273.66;241.71165711629368;267.5978703862781;273.8482719121499;291.36;6280000.0;3550000.0;3600000.0;1360000.0;3600000.0;3000000.0;6300000.0;0.023166666666666665;0.030500000000000003;0.23683333333333334;0.03066666666666667;0.0;0.023166666666666665;0.0;7890.48828125;3893.77368164062;1126.79846191406;15224.740234375;482592.06200507784;481782.37295249855;253555.05244277464;253555.05244277464;245483.6231105773;430477.46260093397;435442.3189386135;444413.69907515554;473306.2826088756;530749.3400941265;469557.5496465405;443981.54984624276;443981.54984624276;464680.0635916259;454335.0270582032;404756.643812752;472147.8318157427;436143.2612592245;435442.3189386135;223268.49639005636;168099.92630828856;469781.98110882204;201337.9181853324;201337.9181853324;273.7031070864823;281152.3428888692;134830.96231147333;39035.28826955219;57133.36545479138;0;0;0;0;0;0;0;2;14;20;212718159975.35468;82359365365.25839;179709826550.31052;57568.44744073978;8232.284596320349;0.0;5423.418617451012;636635.4164915251;156441.25953273318;0.0;57084.63291910087;5.51652213769177;0.38840233517852024
988;2019-05-10 09:28:41.759;614;609;205;205;182;37;43;31;20;41;766;208;21;19;238;157;249;529;184;47;43;7;630;356;361;137;360;304;632;77.0;241.0;1570.0;98.0;0.0;25;62;38;1;0;0;1;0;0;0;1;0;0;0;0;15637.2099609375;8192.4267578125;3896.14697265625;1126.75915527344;416.0;196345;530.0;0.0;Calculated values ==>;1557473321.759;334.56;334.06;293.66;293.66;291.36;276.86;273.955091788801;277.46000000000004;276.26000000000005;275.16;277.26000000000005;349.76;293.96000000000004;275.26000000000005;275.06;296.96000000000004;288.86;298.06;326.06;277.86;277.46000000000004;326.16;314.76000000000005;273.86;241.92719264551067;268.0796299477929;273.955091788801;291.56;6300000.0;3560000.0;3610000.0;1370000.0;3600000.0;3040000.0;6320000.0;0.012833333333333334;0.04016666666666667;0.26166666666666666;0.01633333333333333;0.0;0.012833333333333334;0.0;8192.4267578125;3896.14697265625;1126.75915527344;15637.2099609375;482074.1785409906;481114.07500525884;254587.3134054757;254587.3134054757;246412.8763682512;430412.23801567365;435555.27144483227;444333.52089386596;473176.1828425327;530237.6965692197;468884.90294936474;444478.12225269125;444188.7006036905;464680.0635916259;454305.82633570756;402618.19789586077;468893.6883909746;436256.0551253566;435555.27144483227;222432.26289678228;174785.17458790913;469843.0551361263;201785.06883190005;201785.06883190005;273.8821534660328;281409.44436567713;134964.94416232043;39054.061969457216;57198.26090345102;0;0;0;0;0;0;0;2;14;20;212934391480.16214;82441239430.18549;179890969170.14923;63466.844956214416;4378.280442969028;0.0;3000.05093353263;637643.7245285803;156546.31429675376;0.0;57154.806270029716;5.360831766042746;0.37123098776735053
989;2019-05-10 09:29:41.809;613;608;209;209;184;37;45;31;28;41;766;208;30;25;239;157;248;515;184;49;45;8;631;356;362;137;361;306;633;-1.0;209.0;1487.0;175.0;0.0;25;63;44;1;0;0;1;0;0;0;1;0;0;0;0;16092.3134765625;8533.59375;3878.48681640625;1133.08813476562;451.0;196346;528.0;0.0;Calculated values ==>;1557473381.809;334.46000000000004;333.96000000000004;294.06;294.06;291.56;276.86;273.955091788801;277.66;276.26000000000005;275.96000000000004;277.26000000000005;349.76;293.96000000000004;276.16;275.66;297.06;288.86;297.96000000000004;324.66;278.06;277.66;325.96000000000004;318.26000000000005;273.96000000000004;241.92719264551067;268.3187672390254;273.955091788801;291.56;6310000.0;3560000.0;3620000.0000000005;1370000.0;3610000.0;3060000.0;6330000.0;0.0;0.034833333333333334;0.24783333333333332;0.029166666666666667;0.0;0.0;0.0;8533.59375;3878.48681640625;1133.08813476562;16092.3134765625;481814.32499065093;480852.03428362356;256073.8254598839;256073.8254598839;247049.244963052;430412.23801567365;435668.7067053961;445090.0235980121;473176.1828425327;530085.791799281;468607.05097777524;445377.61611900316;444657.03686278535;464664.8766729168;454305.82633570756;401475.852643031;466502.043959895;436369.3260602679;435668.7067053961;221596.04284303306;189410.48811896544;469941.3943347461;201631.65232047954;201785.06883190005;273.8223095276479;281674.07740469225;135104.44381936162;39072.90972357654;57263.10350882081;0;0;0;0;0;0;0;2;14;20;213151472229.98978;82523507930.12016;180074121670.00378;60337.09968161515;7825.700808749441;0.0;0.0;638676.2838160245;156648.09889030707;0.0;57179.82752814299;5.032259250079878;0.3931886216076347
990;2019-05-10 09:30:41.820;612;607;211;212;188;38;47;32;35;41;766;208;33;30;239;157;248;514;185;51;47;9;631;358;363;138;363;306;633;-1.0;-1.0;1490.0;110.0;0.0;32;63;47;1;0;0;1;0;0;0;1;0;0;0;0;16899.302734375;8799.126953125;4116.08740234375;1143.57214355469;492.0;196347;525.0;0.0;Calculated values ==>;1557473441.82;334.36;333.86;294.26000000000005;294.36;291.96000000000004;276.96000000000004;274.1680685717883;277.86;276.36;276.66;277.26000000000005;349.76;293.96000000000004;276.46000000000004;276.16;297.06;288.86;297.96000000000004;324.56;278.26000000000005;277.86;325.66;322.36;274.06;242.14157278889297;268.3187672390254;274.1680685717883;291.66;6310000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3060000.0;6330000.0;0.0;0.0;0.24833333333333335;0.018333333333333333;0.0;0.0;0.0;8799.126953125;4116.08740234375;1143.57214355469;16899.302734375;481668.1737145995;480704.86064870906;256858.59308778655;257255.40581469727;248412.31867742457;430280.9020939914;435782.62218529254;446092.96027638344;473045.8727645816;530085.791799281;468607.05097777524;445807.4384647189;445377.61611900316;464371.1518808695;453964.3480236113;401475.852643031;466339.12499654357;436483.0716089266;435782.62218529254;220341.7376933702;206546.2383541025;469904.45810332865;202280.4506462409;201785.06883190005;274.08413608613733;281949.05794326565;135248.9096389024;39091.88537076759;57329.73717448549;0;0;0;0;0;0;0;2;14;20;213369012104.69247;82606023055.00739;180257755329.7528;60546.77322481873;4906.440136713275;-0.0;0.0;639683.8341058958;156754.21951658957;0.0;57179.82752814299;4.6556801588870105;0.34813453141963213
991;2019-05-10 09:31:41.791;612;608;212;213;189;39;49;32;18;41;767;208;19;31;239;157;248;526;183;53;49;10;634;358;363;139;363;305;636;-1.0;263.0;1281.0;155.0;0.0;32;65;48;1;0;0;1;0;0;0;1;0;0;0;0;17073.765625;8898.6318359375;4128.23291015625;1135.9287109375;528.0;196348;522.0;0.0;Calculated values ==>;1557473501.791;334.36;333.96000000000004;294.36;294.46000000000004;292.06;277.06;274.1680685717883;278.06;276.36;274.96000000000004;277.26000000000005;349.86;293.96000000000004;275.06;276.26000000000005;297.06;288.86;297.96000000000004;325.76000000000005;278.46000000000004;278.06;325.36;325.96000000000004;274.16;242.35481222062532;268.19934244402924;274.1680685717883;291.46000000000004;6340000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3050000.0;6360000.0;0.0;0.04383333333333333;0.2135;0.025833333333333333;0.0;0.0;0.0;8898.6318359375;4128.23291015625;1135.9287109375;17073.765625;481324.87185091997;480505.7489273205;257088.2257927764;257485.04993283984;248640.36562898388;430280.9020939914;436133.76305498433;443841.7334455326;472915.35137376806;530266.2318028542;468746.1015721909;443987.30161898106;445717.11843896436;464371.1518808695;453964.3480236113;399662.4205765451;467877.55982068327;436830.5876020472;436133.76305498433;219087.46209138638;221596.04284303306;469867.5881872505;202167.45125106123;201785.06883190005;274.04017467675664;282232.0300100837;135396.3196793972;39110.872029884915;57398.406637415945;0;0;0;0;0;0;0;2;14;20;213586706834.53323;82689082889.94662;180440966734.61877;51597.45924851964;6915.586870851555;0.0;0.0;640617.9176837762;156852.68879174956;0.0;57179.82752814299;4.1314622215521934;0.32258352245861144
992;2019-05-10 09:32:41.781;614;609;211;211;188;38;51;32;-11;42;766;208;-13;26;239;155;248;539;182;54;51;10;635;358;363;139;362;305;636;-1.0;234.0;1414.0;221.0;0.0;32;68;48;1;0;0;1;0;0;0;1;0;0;0;0;17142.939453125;8925.99609375;4166.48193359375;1170.06518554688;559.0;196349;519.0;0.0;Calculated values ==>;1557473561.781;334.56;334.06;294.26000000000005;294.26000000000005;291.96000000000004;276.96000000000004;274.1680685717883;278.26000000000005;276.36;272.06;277.36;349.76;293.96000000000004;271.86;275.76000000000005;297.06;288.66;297.96000000000004;327.06;278.56;278.26000000000005;325.06;329.06;274.16;242.35481222062532;268.19934244402924;274.1680685717883;291.36;6350000.0;3579999.9999999995;3629999.9999999995;1390000.0;3620000.0000000005;3050000.0;6360000.0;0.0;0.039;0.23566666666666666;0.036833333333333336;0.0;0.0;0.0;8925.99609375;4166.48193359375;1170.06518554688;17142.939453125;481503.871142901;480653.36380197917;256694.3759731401;256694.3759731401;248297.06235068614;430280.9020939914;436483.0716089266;439514.2332620205;473013.37450241524;530161.7641224974;468746.1015721909;439207.5311587726;445000.09919413156;464518.1588243853;453680.1988514557;399026.8036660977;469957.6921285044;437003.68543558475;436483.0716089266;217833.21561994078;234559.02529450474;469867.5881872505;202071.2126438648;201785.06883190005;274.0027085782392;282517.12169591186;135544.83348907385;39130.085442922704;57467.51774068757;0;0;0;0;0;0;0;2;14;20;213804470534.56784;82772468989.95988;180623936234.64786;55957.405192345366;9863.83316584804;0.0;0.0;641514.0588391697;156992.49398732756;0.0;57179.82752814299;4.6149720548228395;0.37228480560361893
993;2019-05-10 09:33:41.791;615;611;209;209;188;38;53;33;-15;42;765;207;-22;13;239;156;249;547;183;55;53;11;637;357;362;140;362;304;638;-2.0;310.0;1377.0;124.0;0.0;34;72;48;1;0;0;1;0;0;0;1;0;0;0;0;17382.796875;8932.4619140625;4231.86865234375;1192.74914550781;577.0;196350;515.0;0.0;Calculated values ==>;1557473621.791;334.66;334.26000000000005;294.06;294.06;291.96000000000004;276.96000000000004;274.0616903277293;278.46000000000004;276.46000000000004;271.66;277.36;349.66;293.86;270.96000000000004;274.46000000000004;297.06;288.76000000000005;298.06;327.86;278.66;278.46000000000004;324.66;330.86;274.26000000000005;242.56692532238324;268.0796299477929;274.0616903277293;291.46000000000004;6370000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;6380000.0;0.0;0.051666666666666666;0.22949999999999998;0.020666666666666667;0.0;0.0;0.0;8932.4619140625;4231.86865234375;1192.74914550781;17382.796875;481421.9457863444;480717.8840604449;255810.90344481304;255810.90344481304;248220.95375261497;430346.717906069;437062.7516608749;439121.23982878303;472882.7909566239;530133.2815370072;468764.076073067;438039.0146135774;443315.08579407755;464518.1588243853;453993.70447563543;398386.4460174363;470963.2339841344;437406.86254204705;437062.7516608749;216160.93158060662;242087.5637286956;469830.78476507135;201982.35183111433;201785.06883190005;273.963560531023;282804.88411767874;135693.67877586253;39149.7788440316;57537.51565993507;0;0;0;0;0;0;0;2;14;20;214022006784.53326;82856182939.94658;180806666684.6188;54423.374795464966;5535.534280635112;0.0;0.0;642434.051978894;157120.84343737154;0.0;57179.82752814299;4.176260791137341;0.3159843123692828
