;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
994;2019-05-10 09:34:41.792;616;611;207;208;185;38;54;33;-23;42;764;207;-25;5;239;155;249;556;184;57;54;11;638;357;362;140;362;303;640;123.0;371.0;1296.0;195.0;0.0;33;74;47;1;0;0;1;0;0;0;1;0;0;0;0;17174.634765625;8921.263671875;4234.02392578125;1199.99072265625;590.0;196351;511.0;0.0;Calculated values ==>;1557473681.792;334.76000000000005;334.26000000000005;293.86;293.96000000000004;291.66;276.96000000000004;274.0616903277293;278.56;276.46000000000004;270.86;277.36;349.56000000000006;293.86;270.66;273.66;297.06;288.66;298.06;328.76000000000005;278.86;278.56;324.26000000000005;332.16;274.26000000000005;242.56692532238324;267.9596281332873;274.0616903277293;291.56;6380000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;6400000.0;0.0205;0.06183333333333333;0.21600000000000003;0.0325;0.0;0.0205;0.0;8921.263671875;4234.02392578125;1199.99072265625;17174.634765625;481454.56039017125;480487.0933557099;254946.21233390333;255325.64170635128;247131.13163514395;430346.717906069;437235.0200923345;438109.25301780854;472882.7909566239;530104.8735352602;468902.8432709624;437798.07955487026;442345.5325163701;464518.1588243853;453851.92248961725;397716.61220575956;472120.9239013474;437749.2872906415;437235.0200923345;214488.6975840042;247525.65490268572;469830.78476507135;201865.74611469236;201865.74611469236;273.91812342296487;283092.8675151237;135842.4623025076;39169.718675313095;57608.065940766304;0;0;0;0;0;0;0;2;14;20;214239210405.13397;82940184340.1789;180988769720.12244;51028.5974910731;8708.863756137318;0.0;4825.070116541664;643312.8330631529;157239.54873306156;0.0;57220.037116040665;4.497476811187776;0.3286668000269934
995;2019-05-10 09:35:41.772;615;611;206;206;184;38;56;33;-24;42;762;207;-26;0;240;155;250;561;186;58;56;11;639;358;363;140;363;303;641;89.0;333.0;1431.0;190.0;0.0;36;75;45;1;0;0;1;0;0;0;1;0;0;0;0;17050.919921875;8813.3193359375;4349.80615234375;1203.80871582031;599.0;196352;505.0;0.0;Calculated values ==>;1557473741.772;334.66;334.26000000000005;293.76000000000005;293.76000000000005;291.56;276.96000000000004;274.1680685717883;278.76000000000005;276.46000000000004;270.76000000000005;277.36;349.36;293.86;270.56;273.16;297.16;288.66;298.16;329.26000000000005;278.96000000000004;278.76000000000005;323.66;333.06;274.26000000000005;242.56692532238324;267.9596281332873;274.1680685717883;291.76000000000005;6390000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3030000.0;6409999.999999999;0.014833333333333334;0.0555;0.23850000000000002;0.03166666666666666;0.0;0.014833333333333334;0.0;8813.3193359375;4349.80615234375;1203.80871582031;17050.919921875;481192.91140271846;480371.5177208574;254520.4662361029;254520.4662361029;246760.44131758454;430280.9020939914;437348.5841517321;437953.82195464283;472882.7909566239;529896.1217030672;468902.8432709624;437642.0229114993;441604.3489713403;464503.06872351485;453680.1988514557;397732.69997524575;472775.3449790456;437691.7838488006;437348.5841517321;211980.4382156667;251290.9062238717;469830.78476507135;202157.31110514066;202157.31110514066;274.0362281719809;283377.98539995827;135990.20123155578;39189.743660086104;57679.57401413431;0;0;0;0;0;0;0;2;14;20;214456637905.20312;83024156340.2056;181170509120.18024;56237.46783760627;8476.326665897805;0.0;3488.6705501911065;644206.4189798834;157382.71091665066;0.0;57289.29519456139;4.747182946952198;0.35609034224119523
996;2019-05-10 09:36:41.813;615;611;207;207;183;38;57;33;-25;42;760;207;-26;-2;240;155;251;566;189;59;57;12;643;357;363;139;362;303;644;127.0;371.0;1190.0;177.0;0.0;36;75;44;1;0;0;1;0;0;0;1;0;0;0;0;17075.224609375;8786.2314453125;4369.43359375;1200.208984375;605.0;196353;499.0;0.0;Calculated values ==>;1557473801.813;334.66;334.26000000000005;293.86;293.86;291.46000000000004;276.96000000000004;274.0616903277293;278.86;276.46000000000004;270.66;277.36;349.16;293.86;270.56;272.96000000000004;297.16;288.66;298.26000000000005;329.76000000000005;279.06;278.86;323.06;333.66;274.36;242.35481222062532;267.9596281332873;274.0616903277293;292.06;6430000.0;3570000.0000000005;3629999.9999999995;1390000.0;3620000.0000000005;3030000.0;6440000.000000001;0.021166666666666667;0.06183333333333333;0.19833333333333333;0.029500000000000002;0.0;0.021166666666666667;0.0;8786.2314453125;4369.43359375;1200.208984375;17075.224609375;480733.42925192503;480024.0662681392;254749.28610223337;254749.28610223337;246322.4811229724;430346.717906069;437520.3941472015;437798.07955487026;473013.37450241524;529687.3334219017;468902.8432709624;437642.0229114993;441306.1226980395;464649.81302044657;453851.92248961725;395627.9511050879;473176.6528011857;437862.7576246094;437520.3941472015;209472.28574929133;253801.27034056993;470064.77147337084;201885.15043484519;201885.15043484519;273.9256869606249;283662.56426662847;136136.96437412663;39209.79083042937;57752.28399644412;0;0;0;0;0;0;0;2;14;20;214674586734.80154;83107913535.05127;181352433349.84503;46789.397608804975;7911.298820636507;0.0;4987.6126585782085;645065.5628711154;157519.3677805429;0.0;57359.97915556139;4.157762111214694;0.30716822154688717
997;2019-05-10 09:37:41.753;616;611;208;209;184;38;59;33;-24;42;759;208;-27;-3;240;154;252;569;192;60;59;12;642;358;363;139;363;302;644;150.0;304.0;1279.0;189.0;0.0;36;74;41;1;0;0;1;0;0;0;1;0;0;0;0;16855.66015625;8594.46875;4376.7177734375;1195.5244140625;609.0;196354;492.0;0.0;Calculated values ==>;1557473861.753;334.76000000000005;334.26000000000005;293.96000000000004;294.06;291.56;276.96000000000004;274.1680685717883;279.06;276.46000000000004;270.76000000000005;277.36;349.06000000000006;293.96000000000004;270.46000000000004;272.86;297.16;288.56;298.36;330.06;279.16;279.06;322.36;334.06;274.36;242.35481222062532;267.8393353686513;274.1680685717883;292.36;6420000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3020000.0;6440000.000000001;0.025;0.050666666666666665;0.21316666666666664;0.0315;0.0;0.025;0.0;8594.46875;4376.7177734375;1195.5244140625;16855.66015625;480996.3059712375;480024.0662681392;255125.48888647865;255504.14141211694;246654.25652271818;430280.9020939914;437862.7576246094;438179.53515710204;473013.37450241524;529659.2116147263;469161.7630768955;437713.4967235476;441368.7326958178;464503.06872351485;453537.8608862984;397085.33269719896;473643.20659738453;438033.3197705455;437862.7576246094;206546.2383541025;255474.93562877487;470064.77147337084;202151.99399660662;202151.99399660662;274.0341586709891;283945.038882572;136281.65870339074;39229.7353109904;57825.095706645465;0;0;0;0;0;0;0;2;14;20;214892168935.00925;83191230135.1308;181533751850.01813;50313.20419071227;8439.252490518073;0.0;5892.76909070007;645873.942031868;157655.4861203382;0.0;57450.5583337106;4.563178147498671;0.33807525317585657
998;2019-05-10 09:38:41.764;616;611;210;210;186;38;60;33;-7;42;759;208;-17;-4;240;154;252;569;190;61;60;12;640;357;363;139;362;302;642;261.0;120.0;877.0;121.0;0.0;40;73;38;1;0;0;1;0;0;0;1;0;0;0;0;16770.08984375;8361.4267578125;4452.58447265625;1175.43273925781;611.0;196355;485.0;0.0;Calculated values ==>;1557473921.764;334.76000000000005;334.26000000000005;294.16;294.16;291.76000000000005;276.96000000000004;274.0616903277293;279.16;276.46000000000004;272.46000000000004;277.36;349.06000000000006;293.96000000000004;271.46000000000004;272.76000000000005;297.16;288.56;298.36;330.06;279.26000000000005;279.16;321.66;334.26000000000005;274.36;242.35481222062532;267.8393353686513;274.0616903277293;292.16;6400000.0;3570000.0000000005;3629999.9999999995;1390000.0;3620000.0000000005;3020000.0;6420000.0;0.0435;0.02;0.14616666666666667;0.020166666666666666;0.0;0.0435;0.0;8361.4267578125;4452.58447265625;1175.43273925781;16770.08984375;481225.667742293;480255.82151847344;255988.23285132067;255988.23285132067;247394.6522280273;430346.717906069;438033.3197705455;440770.5613398004;473013.37450241524;529659.2116147263;469161.7630768955;439256.3889309822;441219.5769185515;464649.81302044657;453709.9666255224;398430.4906496668;473892.76785639394;438203.4745120459;438033.3197705455;203620.32615720207;256311.7953858065;470064.77147337084;201951.09851672998;201951.09851672998;273.95138556730933;284225.3048381959;136422.98373726974;39249.49690953671;57898.686714474105;0;0;0;0;0;0;0;2;14;20;215110008864.71152;83274645425.0168;181714985069.77045;34907.44481597213;5406.959071292256;0.0;10269.576624540976;646584.2443041668;157770.89237046323;0.0;57585.269240292786;3.6158678372971877;0.2196180861341739
999;2019-05-10 09:39:41.774;615;610;210;211;186;38;61;33;10;42;758;209;4;0;240;155;252;569;194;62;61;12;638;357;362;138;362;301;640;141.0;161.0;955.0;147.0;0.0;36;71;34;1;0;0;1;0;0;0;1;0;0;0;0;16377.990234375;8126.0390625;4364.46630859375;1165.57092285156;613.0;196356;478.0;0.0;Calculated values ==>;1557473981.774;334.66;334.16;294.16;294.26000000000005;291.76000000000005;276.96000000000004;274.0616903277293;279.26000000000005;276.46000000000004;274.16;277.36;348.96000000000004;294.06;273.56;273.16;297.16;288.66;298.36;330.06;279.36;279.26000000000005;320.96000000000004;334.46000000000004;274.36;242.14157278889297;267.7187500070086;274.0616903277293;292.56;6380000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3010000.0;6400000.0;0.0235;0.026833333333333334;0.15916666666666668;0.0245;0.0;0.0235;0.0;8126.0390625;4364.46630859375;1165.57092285156;16377.990234375;481307.4872579803;480338.9776318939;256092.20837992174;256479.49026049257;247467.68087648437;430346.717906069;438429.2166670595;443489.2359988558;473143.7464358393;529631.1645758075;469419.94234503055;442613.016394442;442024.1650760851;464649.81302044657;453851.92248961725;399703.10010548925;474141.7240544521;438598.19827211706;438429.2166670595;200694.54348549087;257148.6733736563;470199.78104355885;201886.3228959426;201886.3228959426;273.92614393966204;284501.58487780316;136560.4021850086;39269.008524778495;57972.17438354337;0;0;0;0;0;0;0;2;14;20;215327545114.67694;83357759275.00359;181895915219.7417;38455.130335547015;6573.679724616598;0.0;5558.758003621248;647195.7009894644;157870.74766685604;0.0;57717.194012637934;3.7043999297377863;0.27050524045725854
1000;2019-05-10 09:40:41.765;615;609;211;212;187;37;62;32;16;42;757;210;13;8;240;155;252;566;192;63;63;13;632;357;363;138;362;301;634;274.0;217.0;1019.0;176.0;0.0;38;71;31;1;0;0;1;0;0;0;1;0;0;0;0;16176.888671875;7817.98779296875;4322.17626953125;1182.62939453125;614.0;196357;472.0;0.0;Calculated values ==>;1557474041.765;334.66;334.06;294.26000000000005;294.36;291.86;276.86;274.0616903277293;279.36;276.36;274.76000000000005;277.36;348.86;294.16;274.46000000000004;273.96000000000004;297.16;288.66;298.36;329.76000000000005;279.46000000000004;279.46000000000004;320.36;334.56;274.46000000000004;242.14157278889297;267.7187500070086;274.0616903277293;292.36;6320000.0;3570000.0000000005;3629999.9999999995;1380000.0;3620000.0000000005;3010000.0;6340000.0;0.04566666666666667;0.036166666666666666;0.16983333333333334;0.029333333333333333;0.0;0.04566666666666667;0.0;7817.98779296875;4322.17626953125;1182.62939453125;16176.888671875;481992.48800117976;480883.95898975607;256803.55638916307;257199.37032080002;248031.06779320462;430346.717906069;438373.2260056987;444357.3337933654;473143.7464358393;529526.8628537641;469539.9898145072;443924.276660834;443198.0840360327;464649.81302044657;453851.92248961725;403175.3851505653;474425.3391962131;438542.5783408282;438542.5783408282;198186.82848740023;257567.11924055516;470298.1829359995;201893.55768330308;201893.55768330308;273.92896369791856;284772.83484255004;136693.24914582586;39288.57392556352;58044.5522136029;0;0;0;0;0;0;0;2;14;20;215545012490.31305;83440546855.24574;182076488130.2699;41178.431309358915;7873.202340745761;0.0;10806.971943360313;647859.2144631607;157991.12029248357;0.0;57853.554638765876;4.492947052472239;0.2959263707759254
1001;2019-05-10 09:41:41.775;615;609;212;212;188;37;63;32;22;42;756;211;22;18;240;156;250;560;193;63;63;13;630;356;361;138;361;302;632;-1.0;169.0;954.0;87.0;0.0;31;70;30;1;0;0;1;0;0;0;1;0;0;0;0;15927.794921875;7728.5478515625;4093.96240234375;1161.51330566406;615.0;196358;467.0;0.0;Calculated values ==>;1557474101.775;334.66;334.06;294.36;294.36;291.96000000000004;276.86;273.955091788801;279.46000000000004;276.36;275.36;277.36;348.76;294.26000000000005;275.36;274.96000000000004;297.16;288.76000000000005;298.16;329.16;279.46000000000004;279.46000000000004;319.86;334.66;274.46000000000004;242.14157278889297;267.8393353686513;273.955091788801;292.46000000000004;6300000.0;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;6320000.0;0.0;0.028166666666666666;0.15899999999999997;0.0145;0.0;0.0;0.0;7728.5478515625;4093.96240234375;1161.51330566406;15927.794921875;482219.89304070367;481114.07500525884;257311.7552122067;257311.7552122067;248451.03383019942;430412.23801567365;438989.9883500334;445020.00224024826;473143.7464358393;529346.1196232733;469522.5360214822;445020.00224024826;444445.26436519914;464796.26975366054;454164.5920650031;403170.6450877455;473752.2643122129;438989.9883500334;438989.9883500334;196097.13278094304;257985.5697089033;470298.1829359995;201734.44514772156;201893.55768330308;273.86241293783746;285040.41846229375;136822.82520192032;39308.11170381579;58114.69839160553;0;0;0;0;0;0;0;2;14;20;215762248690.27853;83523360655.23257;182257418280.24115;38682.40357771174;3894.17419793003;0.0;0.0;648524.8323382734;158089.19810720213;0.0;57943.62774796282;3.2791513031612816;0.2599449533384526
1002;2019-05-10 09:42:41.766;614;608;212;212;189;36;64;32;28;42;756;211;29;25;240;156;249;548;195;63;64;13;625;356;361;139;361;302;627;197.0;188.0;985.0;29.0;0.0;27;70;29;1;0;0;1;0;0;0;1;0;0;0;0;15596.154296875;7555.27685546875;3908.55029296875;1164.04650878906;615.0;196359;462.0;0.0;Calculated values ==>;1557474161.766;334.56;333.96000000000004;294.36;294.36;292.06;276.76000000000005;273.955091788801;279.56;276.36;275.96000000000004;277.36;348.76;294.26000000000005;276.06;275.66;297.16;288.76000000000005;298.06;327.96000000000004;279.46000000000004;279.56;319.36;334.66;274.46000000000004;242.35481222062532;267.8393353686513;273.955091788801;292.66;6250000.0;3560000.0;3610000.0;1390000.0;3610000.0;3020000.0;6270000.0;0.03283333333333333;0.03133333333333333;0.16416666666666666;0.004833333333333333;0.0;0.03283333333333333;0.0;7555.27685546875;3908.55029296875;1164.04650878906;15596.154296875;482641.59219180443;481541.36962748587;257598.3505066356;257598.3505066356;248995.03629310746;430412.23801567365;439157.44328511844;445875.8662196725;473013.37450241524;529346.1196232733;469522.5360214822;446017.8014079234;445448.85450290097;464796.26975366054;454164.5920650031;405270.06158650166;472530.21536899783;438989.9883500334;439157.44328511844;194007.49548133422;257985.5697089033;470163.3332718048;201904.00844394052;201904.00844394052;273.928508303158;285303.0786339046;136950.17130289774;39327.48846196613;58181.37599418897;0;0;0;0;0;0;0;2;14;20;215978816200.0513;83606448190.1454;182438591100.05106;40052.04665151599;1296.5867366680106;0.0;7789.8211106186745;649180.8543380992;158132.44795982723;0.0;58008.53318654015;3.89126909506908;0.23013031933242634
1003;2019-05-10 09:43:41.796;613;605;212;213;190;37;66;32;33;42;756;212;31;31;240;157;247;511;197;64;66;13;625;356;361;139;361;303;627;297.0;-1.0;970.0;27.0;0.0;29;70;29;1;0;0;1;0;0;0;1;0;0;0;0;15706.8232421875;7596.5361328125;3973.66674804688;1173.85388183594;614.0;196360;456.0;0.0;Calculated values ==>;1557474221.796;334.46000000000004;333.66;294.36;294.46000000000004;292.16;276.86;273.955091788801;279.76000000000005;276.36;276.46000000000004;277.36;348.76;294.36;276.26000000000005;276.26000000000005;297.16;288.86;297.86;324.26000000000005;279.56;279.76000000000005;318.76000000000005;334.56;274.46000000000004;242.35481222062532;267.9596281332873;273.955091788801;292.86;6250000.0;3560000.0;3610000.0;1390000.0;3610000.0;3030000.0;6270000.0;0.0495;0.0;0.16166666666666665;0.0045000000000000005;0.0;0.0495;0.0;7596.5361328125;3973.66674804688;1173.85388183594;15706.8232421875;482496.6678446784;481102.8648018551;257598.3505066356;258004.6982577053;249344.98182433785;430412.23801567365;439491.22312496265;446390.54166232125;473013.37450241524;529269.6464291925;469505.18851112365;446107.1014639255;446107.1014639255;464796.26975366054;454305.82633570756;404243.7017335358;466674.25780109357;439157.44328511844;439491.22312496265;191500.00471740507;257567.11924055516;470163.3332718048;201912.7911819683;201912.7911819683;273.9319298308047;285564.0672090121;137076.49954362732;39346.98070646368;58247.09397873712;0;0;0;0;0;0;0;2;14;20;216195524499.94803;83689889890.10564;182620181849.9645;39523.902994323726;1207.1274394042644;-0.0;11760.13238117822;649844.3188179552;158153.3226767603;0.0;58171.530923700324;4.118873902740255;0.22011636832190146
1004;2019-05-10 09:44:41.746;612;604;213;213;190;36;66;32;33;42;757;212;31;34;240;157;245;479;194;65;67;14;622;356;361;139;361;305;623;145.0;148.0;1030.0;35.0;0.0;24;71;33;1;0;0;1;0;0;0;1;0;0;0;0;15789.009765625;7786.56982421875;3831.79150390625;1187.22338867188;614.0;196361;450.0;0.0;Calculated values ==>;1557474281.746;334.36;333.56;294.46000000000004;294.46000000000004;292.16;276.76000000000005;273.955091788801;279.76000000000005;276.36;276.46000000000004;277.36;348.86;294.36;276.26000000000005;276.56;297.16;288.86;297.66;321.06;279.66;279.86;318.16;334.56;274.56;242.35481222062532;268.19934244402924;273.955091788801;292.56;6220000.0;3560000.0;3610000.0;1390000.0;3610000.0;3050000.0;6230000.0;0.024166666666666666;0.024666666666666667;0.1716666666666667;0.005833333333333333;0.0;0.024166666666666666;0.0;7786.56982421875;3831.79150390625;1187.22338867188;15789.009765625;482691.7811597617;481416.6158761029;258244.62374381395;258244.62374381395;249509.05310061242;430412.23801567365;439491.22312496265;446002.4824056516;473013.37450241524;529221.1383985593;469229.53360190673;445717.11843896436;446144.86104575056;464796.26975366054;454305.82633570756;404774.4343088986;461960.841507085;439324.5203113631;439657.55536505504;188992.59102226305;257567.11924055516;470261.8752935162;201892.66999188118;201892.66999188118;273.9240908492685;285826.31376322324;137204.58526624643;39366.63995403028;58312.08525965056;0;0;0;0;0;0;0;2;14;20;216411944000.12018;83773220390.17192;182802429850.10947;41905.51779769726;1565.4870309262042;0.0;5745.984729851702;650522.3318430058;158176.40854309758;0.0;58317.29366281713;3.843400410597263;0.24281134593540715
1005;2019-05-10 09:45:41.797;610;604;212;212;190;37;68;32;33;42;758;212;31;37;240;157;244;471;196;66;68;15;622;357;362;139;362;306;624;164.0;0.0;1211.0;57.0;0.0;27;72;36;1;0;0;1;0;0;0;1;0;0;0;0;16027.8896484375;7993.21435546875;3849.84765625;1207.95458984375;613.0;196362;444.0;0.0;Calculated values ==>;1557474341.797;334.16;333.56;294.36;294.36;292.16;276.86;274.0616903277293;279.96000000000004;276.36;276.46000000000004;277.36;348.96000000000004;294.36;276.26000000000005;276.86;297.16;288.86;297.56;320.26000000000005;279.76000000000005;279.96000000000004;317.56;334.46000000000004;274.66;242.35481222062532;268.3187672390254;274.0616903277293;292.76000000000005;6220000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3060000.0;6240000.0;0.02733333333333333;0.0;0.20183333333333334;0.0095;0.0;0.02733333333333333;0.0;7993.21435546875;3849.84765625;1207.95458984375;16027.8896484375;482402.4131850481;481301.752123055;257774.33780816238;257774.33780816238;249467.78265586335;430346.717906069;439603.98589291424;445807.4384647189;473013.37450241524;529249.2194570062;469091.33972194145;445521.0975432056;446377.6748942886;464649.81302044657;454135.31371311087;404255.76280128816;460458.4478804916;439270.2411883451;439603.98589291424;186485.25045852014;257148.6733736563;470360.39762778033;202128.8825857316;202128.8825857316;274.0206099821117;286091.67996084696;137336.19524095175;39386.61673632195;58376.15333080104;0;0;0;0;0;0;0;2;14;20;216629028364.6858;83856691280.0049;182985885654.74237;49182.455194908944;2548.199392899463;-0.0;6490.986157062992;651282.0434895661;158210.71840183964;0.0;58419.35509854764;4.461080889124068;0.2922714072875307
1006;2019-05-10 09:46:41.797;608;605;212;212;190;37;69;32;21;42;759;211;21;36;241;157;243;488;197;66;69;16;627;357;362;139;362;306;629;289.0;314.0;1360.0;0.0;0.0;26;72;38;1;0;0;1;0;0;0;1;0;0;0;0;16278.0947265625;8176.77001953125;3882.75048828125;1202.0390625;612.0;196363;438.0;0.0;Calculated values ==>;1557474401.797;333.96000000000004;333.66;294.36;294.36;292.16;276.86;274.0616903277293;280.06;276.36;275.26000000000005;277.36;349.06000000000006;294.26000000000005;275.26000000000005;276.76000000000005;297.26000000000005;288.86;297.46000000000004;321.96000000000004;279.76000000000005;280.06;316.96000000000004;334.36;274.76000000000005;242.35481222062532;268.3187672390254;274.0616903277293;292.86;6270000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3060000.0;6290000.0;0.04816666666666667;0.052333333333333336;0.22666666666666666;0.0;0.0;0.04816666666666667;0.0;8176.77001953125;3882.75048828125;1202.0390625;16278.0947265625;481541.36962748587;480872.4328755552;257482.72633884876;257482.72633884876;249263.9424153653;430346.717906069;439770.3019814846;444076.66985911725;473013.37450241524;529353.8240171962;468970.37824730924;444076.66985911725;446235.4177501;464781.3556694665;454135.31371311087;400871.6416844773;462601.9335679361;439270.2411883451;439770.3019814846;183977.97901196036;256730.23209357203;470458.9003634767;202234.48292222194;202234.48292222194;274.0616903277293;286360.8964973053;137470.94511074343;39406.70001675815;58440.59164867213;0;0;0;0;0;0;0;2;14;20;216846228364.6858;83940091280.0049;183169485654.74237;54817.56237236293;0.0;0.0;11441.30861802115;652148.7103026267;158231.95339678047;0.0;58568.79088834001;4.996310625389192;0.2801304343181376
1007;2019-05-10 09:47:41.778;609;606;213;213;190;37;70;32;-4;42;760;211;1;32;241;157;244;511;197;67;70;17;627;357;362;139;362;306;629;328.0;178.0;1426.0;38.0;0.0;26;73;40;1;0;0;1;0;0;0;1;0;0;0;0;16409.171875;8236.92578125;3870.80126953125;1202.85266113281;611.0;196364;433.0;0.0;Calculated values ==>;1557474461.778;334.06;333.76000000000005;294.46000000000004;294.46000000000004;292.16;276.86;274.0616903277293;280.16;276.36;272.76000000000005;277.36;349.16;294.26000000000005;273.26000000000005;276.36;297.26000000000005;288.86;297.56;324.26000000000005;279.86;280.16;316.46000000000004;334.26000000000005;274.86;242.35481222062532;268.3187672390254;274.0616903277293;292.86;6270000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3060000.0;6290000.0;0.05466666666666666;0.029666666666666668;0.23766666666666666;0.006333333333333333;0.0;0.05466666666666666;0.0;8236.92578125;3870.80126953125;1202.85266113281;16409.171875;481687.2835014029;481019.1071280021;257886.86875236678;257886.86875236678;249263.9424153653;430346.717906069;439936.2520002742;440363.3734854717;473013.37450241524;529458.4190747546;468970.37824730924;441118.68104791886;445664.3711478791;464781.3556694665;454135.31371311087;401468.2983409913;466400.0100587913;439437.3001688844;439936.2520002742;181888.63598580268;256311.7953858065;470557.3835890923;202182.40275776532;202182.40275776532;274.041433759242;286633.20412842697;137607.68259558556;39426.73443494151;58505.18411942489;0;0;0;0;0;0;0;2;14;20;217063359585.35553;84023464870.26207;183353027515.3085;56607.67737628488;1699.7082119317374;0.0;12997.210425257152;653076.9599312348;158246.11314658247;0.0;58772.380723792274;5.356986514242524;0.30755263755002
1008;2019-05-10 09:48:41.798;610;608;213;213;191;38;71;33;-12;42;760;211;-17;22;241;156;244;525;198;68;72;17;629;357;362;139;362;306;631;320.0;323.0;1308.0;0.0;0.0;30;74;42;1;0;0;1;0;0;0;1;0;0;0;0;16718.02734375;8417.9609375;4043.34155273438;1206.56628417969;609.0;196365;428.0;0.0;Calculated values ==>;1557474521.798;334.16;333.96000000000004;294.46000000000004;294.46000000000004;292.26000000000005;276.96000000000004;274.0616903277293;280.26000000000005;276.46000000000004;271.96000000000004;277.36;349.16;294.26000000000005;271.46000000000004;275.36;297.26000000000005;288.76000000000005;297.56;325.66;279.96000000000004;280.36;315.96000000000004;334.06;274.86;242.35481222062532;268.3187672390254;274.0616903277293;292.96000000000004;6290000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3060000.0;6310000.0;0.05333333333333334;0.05383333333333333;0.218;0.0;0.0;0.05333333333333334;0.0;8417.9609375;4043.34155273438;1206.56628417969;16718.02734375;481604.5156026916;481082.29014687083;257770.41206345925;257770.41206345925;249533.02859849544;430346.717906069;440101.83946078573;439140.46268488537;473013.37450241524;529458.4190747546;468970.37824730924;438366.6433039444;444222.0935492395;464781.3556694665;453993.70447563543;400262.4121831873;468387.46819185006;439603.98589291424;440267.06782150705;179799.33570027514;255474.93562877487;470557.3835890923;202234.48292222194;202234.48292222194;274.0616903277293;286909.3561418266;137746.51958177192;39446.819618976464;58571.157293319535;0;0;0;0;0;0;0;2;14;20;217280631985.2865;84106892670.23557;183536688715.25012;51645.503588260624;0.0;0.0;12695.07119462854;653979.3704755998;158260.2821030891;0.0;58986.554438005536;4.7074328737581395;0.25482141868923813
1009;2019-05-10 09:49:41.789;610;609;212;213;190;38;72;33;-18;42;761;211;-22;11;241;156;245;539;198;68;72;18;633;357;362;139;362;305;635;162.0;349.0;1324.0;22.0;0.0;29;74;43;1;0;0;1;0;0;0;1;0;0;0;0;16874.4453125;8528.2919921875;4055.1826171875;1204.84948730469;608.0;196366;424.0;0.0;Calculated values ==>;1557474581.789;334.16;334.06;294.36;294.46000000000004;292.16;276.96000000000004;274.0616903277293;280.36;276.46000000000004;271.36;277.36;349.26;294.26000000000005;270.96000000000004;274.26000000000005;297.26000000000005;288.76000000000005;297.66;327.06;279.96000000000004;280.36;315.56;333.96000000000004;274.96000000000004;242.35481222062532;268.19934244402924;274.0616903277293;292.96000000000004;6330000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3050000.0;6350000.0;0.027000000000000003;0.05816666666666667;0.22066666666666668;0.0036666666666666666;0.0;0.027000000000000003;0.0;8528.2919921875;4055.1826171875;1204.84948730469;16874.4453125;481145.9886842406;480768.72143459605;257143.64489863985;257541.4783760783;249024.67697109893;430346.717906069;440267.06782150705;438435.61618480866;473013.37450241524;529639.2875359172;469108.78518015845;437812.597326149;442816.332836664;464781.3556694665;453993.70447563543;398340.8917639632;470088.5910318159;439603.98589291424;440267.06782150705;178127.92459426197;255056.51255035817;470655.8473927239;202200.0892906482;202200.0892906482;274.04831369878286;287189.25142307754;137887.71717322167;39466.91173611471;58638.63487150954;0;0;0;0;0;0;0;2;14;20;217497799405.05865;84190280160.14807;183719961220.05783;52129.30626797808;984.3377797076107;0.0;6427.80842033319;654844.0308383156;158268.48368748915;0.0;59145.887864363525;4.31825159102235;0.2764296755803777
1010;2019-05-10 09:50:41.789;610;610;212;212;189;38;74;33;-22;42;761;211;-23;5;241;156;246;550;202;69;74;18;636;358;363;139;363;305;638;163.0;392.0;1345.0;0.0;0.0;34;75;44;1;0;0;1;0;0;0;1;0;0;0;0;17223.181640625;8651.791015625;4232.9580078125;1209.61694335938;607.0;196367;420.0;0.0;Calculated values ==>;1557474641.789;334.16;334.16;294.36;294.36;292.06;276.96000000000004;274.1680685717883;280.56;276.46000000000004;270.96000000000004;277.36;349.26;294.26000000000005;270.86;273.66;297.26000000000005;288.76000000000005;297.76000000000005;328.16;280.06;280.56;315.16;333.86;274.96000000000004;242.35481222062532;268.19934244402924;274.1680685717883;293.36;6360000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3050000.0;6380000.0;0.027166666666666665;0.06533333333333333;0.22416666666666665;0.0;0.0;0.027166666666666665;0.0;8651.791015625;4232.9580078125;1209.61694335938;17223.181640625;480800.84591241006;480570.15242128895;256978.2918776267;256978.2918776267;248563.22301716174;430280.9020939914;440380.2161781285;437812.597326149;473013.37450241524;529639.2875359172;469108.78518015845;437656.05685647397;441928.13359203225;464634.8729112105;453822.3608475785;396976.19558408926;471435.5888844567;439550.530927348;440380.2161781285;176456.53798984195;254638.09398592086;470655.8473927239;202496.42290420205;202496.42290420205;274.1680685717883;287473.3983143536;138030.8845316201;39487.03228970357;58707.702710051206;0;0;0;0;0;0;0;2;14;20;217715299405.05865;84273680160.14807;183902961220.05783;52750.04243291977;0.0;0.0;6462.509717275002;655718.0254108231;158276.68650232005;0.0;59253.307182176926;4.201150466057578;0.2680378565079643
1011;2019-05-10 09:51:41.790;610;611;213;213;189;38;75;33;-23;42;760;211;-24;1;242;157;248;560;199;70;75;18;644;358;363;139;363;304;646;305.0;449.0;1193.0;0.0;0.0;34;78;44;1;0;0;1;0;0;0;1;0;0;1;0;17332.1015625;8777.5576171875;4355.57666015625;1209.14721679688;606.0;196368;416.0;0.0;Calculated values ==>;1557474701.79;334.16;334.26000000000005;294.46000000000004;294.46000000000004;292.06;276.96000000000004;274.1680685717883;280.66;276.46000000000004;270.86;277.36;349.16;294.26000000000005;270.76000000000005;273.26000000000005;297.36;288.86;297.96000000000004;329.16;280.16;280.66;314.76000000000005;333.76000000000005;274.96000000000004;242.35481222062532;268.0796299477929;274.1680685717883;293.06;6440000.000000001;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3040000.0;6459999.999999999;0.05083333333333333;0.07483333333333334;0.19883333333333333;0.0;0.0;0.05083333333333333;0.0;8777.5576171875;4355.57666015625;1209.14721679688;17332.1015625;479875.174992304;479791.82530980936;256937.4310037329;256937.4310037329;248260.43713026863;430280.9020939914;440545.07506360364;437883.18805776763;473013.37450241524;529611.0691093424;469246.94630200695;437727.04723144654;441542.48092842754;464766.5650395172;453964.3480236113;273510.6786062543;471984.3728018582;439717.1983153084;440545.07506360364;174785.17458790913;254219.67992080047;470655.8473927239;202496.42290420205;202496.42290420205;274.1680685717883;287761.36380671;138176.13152412762;39507.188993619995;58779.27502504986;0;0;0;0;0;0;0;2;14;20;217933103034.79556;84357081550.04733;184085664264.83713;46802.73513803396;0.0;0.0;12100.80648476958;656547.6457163536;158276.68650232005;0.0;59408.00406191212;4.10698546440243;0.2206848019927536
1012;2019-05-10 09:52:41.780;613;613;215;214;190;39;76;34;-23;42;759;212;-25;0;242;156;250;567;203;70;76;18;642;359;364;138;364;304;644;255.0;0.0;1500.0;0.0;0.0;41;79;44;1;0;0;1;0;0;0;1;0;0;0;0;17627.84375;8761.6181640625;4540.33447265625;1218.75537109375;604.0;196369;413.0;0.0;Calculated values ==>;1557474761.78;334.46000000000004;334.46000000000004;294.66;294.56;292.16;277.06;274.27422755570615;280.76000000000005;276.56;270.86;277.36;349.06000000000006;294.36;270.66;273.16;297.36;288.76000000000005;298.16;329.86;280.16;280.76000000000005;314.46000000000004;333.56;274.96000000000004;242.14157278889297;268.0796299477929;274.27422755570615;293.46000000000004;6420000.0;3590000.0;3640000.0;1380000.0;3640000.0;3040000.0;6440000.000000001;0.042499999999999996;0.0;0.25;0.0;0.0;0.042499999999999996;0.0;8761.6181640625;4540.33447265625;1218.75537109375;17627.84375;480552.41870112286;480321.43686999177;257831.42173109335;257436.5713130512;248676.1253538984;430214.79039162316;440493.80720142537;437883.18805776763;473143.7464358393;529506.5989332239;469367.4827915704;437570.5891863215;441393.15733161947;464620.0566218266;453650.55769495555;395602.1402760602;473332.3430888969;439497.19129777723;440493.80720142537;173531.66647045466;253382.8652305231;470789.9032000179;202758.08115945454;202758.08115945454;274.27422755570615;288052.6481288809;138322.26696236158;39527.41814310204;58853.39526240295;0;0;0;0;0;0;0;2;14;20;218151166684.83023;84440167700.06055;184268033864.86612;58781.276724578274;0.0;-0.0;10103.76835678376;657427.3658375542;158276.68650232005;0.0;59593.01134593386;4.743917792734361;0.28776061241644635
1013;2019-05-10 09:53:41.771;614;614;216;216;191;39;77;34;-23;42;758;213;-24;-3;242;156;251;572;205;71;77;18;642;359;364;138;363;305;643;239.0;209.0;1272.0;17.0;0.0;42;74;44;1;0;0;1;0;0;0;1;0;0;1;0;17699.04296875;8733.7177734375;4544.58935546875;1197.50903320312;604.0;196370;410.0;0.0;Calculated values ==>;1557474821.771;334.56;334.56;294.76000000000005;294.76000000000005;292.26000000000005;277.06;274.27422755570615;280.86;276.56;270.86;277.36;348.96000000000004;294.46000000000004;270.76000000000005;272.86;297.36;288.76000000000005;298.26000000000005;330.36;280.26000000000005;280.86;314.16;333.56;274.96000000000004;242.14157278889297;268.19934244402924;274.27422755570615;293.66;6420000.0;3590000.0;3640000.0;1380000.0;3629999.9999999995;3050000.0;6430000.0;0.03983333333333334;0.034833333333333334;0.21200000000000002;0.0028333333333333335;0.0;0.03983333333333334;0.0;8733.7177734375;4544.58935546875;1197.50903320312;17699.04296875;480700.5149396693;480585.2758877684;258286.23018543463;258286.23018543463;249057.23881803185;430214.79039162316;440658.6511082535;437656.05685647397;473143.7464358393;529325.6898092299;469350.2095338345;437499.1961693786;440729.75779049523;464766.5650395172;453650.55769495555;396358.1578937135;474232.38789467386;439664.2104404854;440658.6511082535;172278.17009871884;253382.8652305231;470789.9032000179;202731.8931129827;202731.8931129827;274.26407040289166;288346.9946926199;138468.03955918454;39547.550659452885;58929.09160473645;0;0;0;0;0;0;0;2;14;20;218369533924.60114;84522955279.9737;184450706459.67447;49803.92271362015;759.4976952466;0.0;9477.415860144954;658332.1067670906;158283.0147004017;0.0;59756.16340442348;4.147665015681074;0.2552014112706859
1014;2019-05-10 09:54:41.771;614;615;216;216;192;38;78;34;-20;42;759;215;-24;-4;242;156;252;575;205;71;78;18;643;357;362;138;362;304;644;132.0;359.0;1248.0;6.0;0.0;42;74;45;1;0;0;1;0;0;0;1;0;0;0;0;17868.78515625;8871.1904296875;4510.77490234375;1196.9521484375;602.0;196371;408.0;0.0;Calculated values ==>;1557474881.771;334.56;334.66;294.76000000000005;294.76000000000005;292.36;276.96000000000004;274.0616903277293;280.96000000000004;276.56;271.16;277.36;349.06000000000006;294.66;270.76000000000005;272.76000000000005;297.36;288.76000000000005;298.36;330.66;280.26000000000005;280.96000000000004;313.96000000000004;333.36;274.96000000000004;242.14157278889297;268.0796299477929;274.0616903277293;293.66;6430000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;6440000.000000001;0.022000000000000002;0.05983333333333333;0.20800000000000002;0.001;0.0;0.022000000000000002;0.0;8871.1904296875;4510.77490234375;1196.9521484375;17868.78515625;480585.2758877684;480618.2626592905;258229.25495669805;258229.25495669805;249362.69727129446;430346.717906069;441251.0841643921;438349.7364941574;473143.7464358393;529506.5989332239;469728.66306488344;437727.04723144654;440793.27408520976;464912.7873590418;453993.70447563543;396381.6638764136;474571.7272597073;440101.83946078573;441251.0841643921;171442.51209473662;252546.06836287308;470789.9032000179;202224.29312466428;202224.29312466428;274.0577275461443;288643.3932603282;138614.74712754393;39567.50450263322;59004.55297355156;0;0;0;0;0;0;0;2;14;20;218587333924.60114;84605755279.9737;184633406459.67447;49114.092220854574;268.5656100753537;0.0;5258.589402874012;659156.4235582112;158291.5818946127;0.0;59878.963448281975;3.7479632700443193;0.24945470011905946
1015;2019-05-10 09:55:41.782;614;615;216;216;191;38;78;33;-7;42;760;215;-15;-4;242;155;252;577;198;71;78;19;641;358;363;138;363;304;643;280.0;-1.0;1201.0;0.0;0.0;43;73;45;1;0;0;1;0;0;0;1;0;0;0;0;17755.16796875;8781.0556640625;4545.93896484375;1192.15698242188;600.0;196372;406.0;0.0;Calculated values ==>;1557474941.782;334.56;334.66;294.76000000000005;294.76000000000005;292.26000000000005;276.96000000000004;274.1680685717883;280.96000000000004;276.46000000000004;272.46000000000004;277.36;349.16;294.66;271.66;272.76000000000005;297.36;288.66;298.36;330.86;280.26000000000005;280.96000000000004;313.76000000000005;333.16;275.06;242.14157278889297;268.0796299477929;274.1680685717883;292.96000000000004;6409999.999999999;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;6430000.0;0.04666666666666666;0.0;0.20016666666666666;0.0;0.0;0.04666666666666666;0.0;8781.0556640625;4545.93896484375;1192.15698242188;17755.16796875;480815.63496863894;480733.42925192503;258286.23018543463;258286.23018543463;249057.23881803185;430280.9020939914;441037.5559757664;440340.5815783672;473143.7464358393;529611.0691093424;469728.66306488344;439121.23982878303;440793.27408520976;464766.5650395172;453680.1988514557;397767.7046929255;475002.9337749686;439883.4970131265;441037.5559757664;170606.85888663295;251709.28920128586;470888.190022284;202496.42290420205;202496.42290420205;274.1680685717883;288940.31396262767;138761.87614741793;39587.41739547012;59080.039425954375;0;0;0;0;0;0;0;2;14;20;218804873800.1681;84688570460.18953;184815839900.14993;47608.472427945395;0.0;-0.0;11131.919543339669;659962.5927029705;158293.82035167774;0.0;60015.576064245135;4.045717927861201;0.22194325099404597
1016;2019-05-10 09:56:41.772;614;615;214;214;191;37;79;33;2;42;760;215;-1;0;242;156;252;576;196;71;79;19;641;357;362;138;362;303;642;127.0;77.0;1072.0;50.0;0.0;39;73;43;1;0;0;1;0;0;0;1;0;0;0;0;17480.923828125;8682.7998046875;4408.7607421875;1189.08850097656;599.0;196373;404.0;0.0;Calculated values ==>;1557475001.772;334.56;334.66;294.56;294.56;292.26000000000005;276.86;274.0616903277293;281.06;276.46000000000004;273.36;277.36;349.16;294.66;273.06;273.16;297.36;288.76000000000005;298.36;330.76000000000005;280.26000000000005;281.06;313.56;333.06;275.06;242.14157278889297;267.9596281332873;274.0616903277293;292.76000000000005;6409999.999999999;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;6420000.0;0.021166666666666667;0.012833333333333334;0.17866666666666667;0.008333333333333333;0.0;0.021166666666666667;0.0;8682.7998046875;4408.7607421875;1189.08850097656;17480.923828125;480815.63496863894;480848.4771472477;257546.81580383042;257546.81580383042;249096.04093925108;430346.717906069;441413.8914409164;441901.5654153896;473143.7464358393;529687.3334219017;469865.74067600165;441455.363107709;441604.3489713403;464912.7873590418;453993.70447563543;397767.7046929255;474972.2640717266;440101.83946078573;441413.8914409164;169771.2103021376;251290.9062238717;470888.190022284;202144.188430086;202144.188430086;274.0265659587433;289233.8991219652;138907.3840209925;39607.25780054953;59154.64948644191;0;0;0;0;0;0;0;2;14;20;219022337550.20267;84771356660.2027;184997909550.17886;42836.651354707574;2239.53334660165;0.0;5064.542047062577;660716.1764497183;158312.48001910606;0.0;60150.5240824344;3.5110957898594375;0.2337562619455206
1017;2019-05-10 09:57:41.763;614;615;211;211;188;37;79;32;-2;42;759;214;-3;4;242;157;252;577;202;71;79;19;642;357;362;138;362;302;644;210.0;363.0;1134.0;95.0;0.0;37;72;39;1;0;0;1;0;0;0;1;0;0;0;0;16904.513671875;8438.14453125;4403.09619140625;1183.62280273438;597.0;196374;402.0;0.0;Calculated values ==>;1557475061.763;334.56;334.66;294.26000000000005;294.26000000000005;291.96000000000004;276.86;274.0616903277293;281.06;276.36;272.96000000000004;277.36;349.06000000000006;294.56;272.86;273.56;297.36;288.86;298.36;330.86;280.26000000000005;281.06;313.36;332.86;275.06;242.14157278889297;267.8393353686513;274.0616903277293;293.36;6420000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3020000.0;6440000.000000001;0.035;0.0605;0.189;0.01583333333333333;0.0;0.035;0.0;8438.14453125;4403.09619140625;1183.62280273438;16904.513671875;480700.5149396693;480618.2626592905;256269.06285521944;256269.06285521944;247996.02841540868;430346.717906069;441413.8914409164;441517.6339936506;473143.7464358393;529659.2116147263;469882.6732820486;441368.7326958178;442405.8132597088;464912.7873590418;454135.31371311087;397085.33269719896;474879.9016826399;440101.83946078573;441413.8914409164;168935.5661677829;250454.15340279948;470888.190022284;202085.57544530203;202085.57544530203;274.00375464356995;289520.4014523678;139050.03715579523;39627.02742883725;59228.070612656986;0;0;0;0;0;0;0;2;14;20;219239504969.97482;84854144240.11584;185179382324.98846;45252.65906563788;4256.041397468881;0.0;8376.491059846503;661450.1439241464;158366.60168911476;0.0;60262.51589024976;4.127326545328433;0.27817434413406783
1018;2019-05-10 09:58:41.793;616;616;211;210;187;37;80;33;-6;42;757;213;-7;6;242;158;253;578;207;71;80;19;644;357;362;138;362;303;646;130.0;440.0;1041.0;92.0;0.0;38;72;38;1;0;0;1;0;0;0;1;0;0;0;0;16741.169921875;8434.4921875;4439.74560546875;1170.32263183594;595.0;196375;401.0;0.0;Calculated values ==>;1557475121.793;334.76000000000005;334.76000000000005;294.26000000000005;294.16;291.86;276.86;274.0616903277293;281.16;276.46000000000004;272.56;277.36;348.86;294.46000000000004;272.46000000000004;273.76000000000005;297.36;288.96000000000004;298.46000000000004;330.96000000000004;280.26000000000005;281.16;313.26000000000005;332.66;275.06;242.14157278889297;267.9596281332873;274.0616903277293;293.86;6440000.000000001;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;6459999.999999999;0.021666666666666667;0.07333333333333333;0.17350000000000002;0.015333333333333334;0.0;0.021666666666666667;0.0;8434.4921875;4439.74560546875;1170.32263183594;16741.169921875;480766.47290158924;480536.16634471866;256165.4591330219;255783.41653500983;247585.41292220942;430346.717906069;441576.36550645786;440706.57273408404;473143.7464358393;529374.0820662462;469625.44315425906;440556.0271991494;442493.0341924577;464912.7873590418;454276.7513207329;396406.11814351234;474787.6914951643;440101.83946078573;441576.36550645786;168517.74571465285;249617.41799618208;470888.190022284;202070.18269257262;202070.18269257262;273.99776257726415;289800.92233919696;139190.71276437075;39646.65344888863;59301.79780610329;0;0;0;0;0;0;0;2;14;20;219456813569.87125;84936985640.07635;185360973074.90192;41403.41367220224;4121.876112388907;0.0;5189.30062763418;662172.6389302538;158436.45257631992;0.0;60375.62067839022;3.610977408923113;0.26689078470879907
1019;2019-05-10 09:59:41.784;618;618;212;211;187;37;81;33;1;42;757;213;-1;7;242;157;253;581;206;72;81;19;645;357;362;139;362;304;647;172.0;430.0;1125.0;130.0;0.0;37;74;40;1;0;0;1;0;0;0;1;0;0;0;0;16722.4765625;8533.029296875;4436.92822265625;1203.29968261719;593.0;196376;401.0;0.0;Calculated values ==>;1557475181.784;334.96000000000004;334.96000000000004;294.36;294.26000000000005;291.86;276.86;274.0616903277293;281.26000000000005;276.46000000000004;273.26000000000005;277.36;348.86;294.46000000000004;273.06;273.86;297.36;288.86;298.46000000000004;331.26000000000005;280.36;281.26000000000005;313.26000000000005;332.46000000000004;275.06;242.35481222062532;268.0796299477929;274.0616903277293;293.76000000000005;6450000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;6470000.0;0.028666666666666667;0.07166666666666667;0.1875;0.021666666666666667;0.0;0.028666666666666667;0.0;8533.029296875;4436.92822265625;1203.29968261719;16722.4765625;480947.7783650055;480717.9997858281;256497.82861056263;256114.0494363767;247549.15300922125;430346.717906069;441738.5093897329;441542.48092842754;473013.37450241524;529297.6306174517;469487.94752709236;441243.57701197703;442433.1482669151;464912.7873590418;454135.31371311087;395682.44804992276;475127.0075238604;440267.06782150705;441738.5093897329;168517.74571465285;248780.69988749037;470754.2918620804;202028.68001875767;202028.68001875767;273.981603515441;290079.74423004943;139332.08756719035;39666.430667793764;59375.75899208445;0;0;0;0;0;0;0;2;14;20;219673980989.6434;85020073174.98918;185543045759.71088;44908.8376705631;5822.388256605326;0.0;6871.68177530129;662891.7998003748;158519.30901564413;0.0;60476.11378874791;4.06419688014538;0.3000383371115977
1020;2019-05-10 10:00:41.774;620;620;214;213;188;37;83;33;9;42;756;213;6;11;242;157;254;585;217;73;83;19;645;358;363;139;363;306;647;252.0;455.0;1363.0;150.0;0.0;41;75;44;1;0;0;1;0;0;0;1;0;0;0;0;17186.986328125;8809.9931640625;4563.6904296875;1208.67553710938;591.0;196377;401.0;0.0;Calculated values ==>;1557475241.774;335.16;335.16;294.56;294.46000000000004;291.96000000000004;276.86;274.1680685717883;281.46000000000004;276.46000000000004;274.06;277.36;348.76;294.46000000000004;273.76000000000005;274.26000000000005;297.36;288.86;298.56;331.66;280.46000000000004;281.46000000000004;313.26000000000005;332.26000000000005;275.06;242.35481222062532;268.3187672390254;274.1680685717883;294.86;6450000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3060000.0;6470000.0;0.042;0.07583333333333334;0.22716666666666668;0.025;0.0;0.042;0.0;8809.9931640625;4563.6904296875;1208.67553710938;17186.986328125;481243.64306304423;481014.62405156106;257273.41442427406;256884.25853451187;247885.42546859782;430280.9020939914;441851.56343584816;442313.58979942015;473013.37450241524;529039.9816895401;469212.22796372406;441867.40411234536;442609.8111887139;464766.5650395172;453964.3480236113;396431.51161684684;475741.47485571937;440215.0024765854;441851.56343584816;168517.74571465285;247943.99896000302;470754.2918620804;202304.43287811126;202304.43287811126;274.09346202236435;290362.27599104;139476.5886668566;39686.527111329095;59450.75164667333;0;0;0;0;0;0;0;2;14;20;219891444739.67798;85103459275.00244;185726015259.73996;54522.080147290675;6711.246474599229;0.0;10060.979483424951;663720.252683825;158623.73856392808;0.0;60617.19578167464;4.889079021133207;0.3673728715509961
1021;2019-05-10 10:01:41.765;621;622;216;215;190;38;84;33;11;42;757;213;9;15;242;157;255;588;223;74;84;18;651;358;363;139;363;307;653;316.0;526.0;1325.0;139.0;0.0;41;75;48;1;0;0;1;0;0;0;1;0;0;0;0;17755.548828125;9199.7236328125;4656.703125;1217.39331054688;588.0;196378;401.0;0.0;Calculated values ==>;1557475301.765;335.26000000000005;335.36;294.76000000000005;294.66;292.16;276.96000000000004;274.1680685717883;281.56;276.46000000000004;274.26000000000005;277.36;348.86;294.46000000000004;274.06;274.66;297.36;288.86;298.66;331.96000000000004;280.56;281.56;313.26000000000005;331.96000000000004;274.96000000000004;242.35481222062532;268.43790593516167;274.1680685717883;295.46000000000004;6509999.999999999;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3070000.0;6530000.0;0.05266666666666667;0.08766666666666666;0.22083333333333333;0.023166666666666665;0.0;0.05266666666666667;0.0;9199.7236328125;4656.703125;1217.39331054688;17755.548828125;480704.0554971083;480623.1333272903;257730.34974228666;257341.1824281305;248339.2265159293;430280.9020939914;442013.3735559718;442402.47668766207;473013.37450241524;529068.0314497742;469074.0015960416;442105.1117696454;442994.2643117957;464766.5650395172;453964.3480236113;392601.5979411981;475471.5074066477;440380.2161781285;442013.3735559718;168517.74571465285;246688.97952812296;470655.8473927239;202312.32387709693;202312.32387709693;274.0965302667755;290653.4201066914;139626.64712845683;39706.7413191993;59527.57673436183;0;0;0;0;0;0;0;2;14;20;220109212070.31494;85186846765.24635;185909887675.2778;53019.908745666464;6216.624961445357;0.0;12624.255283087408;664616.3014997345;158731.4546663709;0.0;60806.21104873833;4.767257978688377;0.34971644958168546
