;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1022;2019-05-10 10:02:41.785;624;624;217;216;191;38;85;33;12;42;758;214;10;17;243;156;256;591;223;74;85;18;655;358;363;139;363;306;657;320.0;486.0;1411.0;167.0;0.0;44;78;49;1;0;0;1;0;0;0;1;0;0;0;0;18107.056640625;9261.328125;4754.98779296875;1226.21752929688;585.0;196379;402.0;0.0;Calculated values ==>;1557475361.785;335.56;335.56;294.86;294.76000000000005;292.26000000000005;276.96000000000004;274.1680685717883;281.66;276.46000000000004;274.36;277.36;348.96000000000004;294.56;274.16;274.86;297.46000000000004;288.76000000000005;298.76000000000005;332.26000000000005;280.56;281.66;313.36;331.66;274.96000000000004;242.35481222062532;268.3187672390254;274.1680685717883;295.46000000000004;6550000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3060000.0;6570000.0;0.05333333333333334;0.081;0.23516666666666666;0.02783333333333333;0.0;0.05333333333333334;0.0;9261.328125;4754.98779296875;1226.21752929688;18107.056640625;480691.601784825;480461.7741589761;257904.45390643016;257516.19877565902;248529.1059818652;430280.9020939914;442174.86015567573;442757.55712985963;473013.37450241524;529249.2194570062;469333.043314177;442461.82273329195;443492.7161922392;464898.1456994284;453822.3608475785;277062.32121395395;475446.92965811386;440380.2161781285;442174.86015567573;168935.5661677829;245433.99809710225;470655.8473927239;202288.99032921868;202288.99032921868;274.0874570666816;290952.37477051787;139780.54050708903;39727.11153066608;59606.033635572516;0;0;0;0;0;0;0;2;14;20;220327084670.2457;85270274565.21985;186093848975.21933;56550.1912926174;7469.544188267561;0.0;12793.913057411044;665529.6900278189;158845.54409305213;0.0;61018.09972419832;5.039427914266814;0.37912743685272393
1023;2019-05-10 10:03:41.786;629;628;217;217;192;39;86;34;11;42;758;214;11;19;243;156;258;595;224;75;86;18;661;358;363;140;363;305;663;299.0;208.0;1240.0;118.0;0.0;49;80;50;1;0;0;1;0;0;0;1;0;0;0;0;18547.259765625;9455.9775390625;5015.79443359375;1232.22387695312;581.0;196380;404.0;0.0;Calculated values ==>;1557475421.786;336.06;335.96000000000004;294.86;294.86;292.36;277.06;274.1680685717883;281.76000000000005;276.56;274.26000000000005;277.36;348.96000000000004;294.56;274.26000000000005;275.06;297.46000000000004;288.76000000000005;298.96000000000004;332.66;280.66;281.76000000000005;313.56;331.26000000000005;274.96000000000004;242.56692532238324;268.19934244402924;274.1680685717883;295.56;6609999.999999999;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3050000.0;6630000.0;0.049833333333333334;0.034666666666666665;0.20666666666666667;0.019666666666666666;0.0;0.049833333333333334;0.0;9455.9775390625;5015.79443359375;1232.22387695312;18547.259765625;480750.55468289;480371.17997098155;257586.0965158651;257586.0965158651;248645.71245230778;430280.9020939914;442336.0261245639;442816.332836664;472882.7909566239;529325.6898092299;469470.81331304443;442816.332836664;443987.30161898106;464898.1456994284;453822.3608475785;277463.4677314015;475335.48221418756;440545.07506360364;442336.0261245639;169771.2103021376;243760.74795305103;470521.56202125014;202328.27262395213;202328.27262395213;274.1027311128061;291257.83249774494;139936.5206537269;39747.59888381028;59687.4581777486;0;0;0;0;0;0;0;2;14;20;220544888299.9826;85353975960.11874;186277152029.9979;49700.86577729379;5274.468024813527;0.0;11960.386382780485;666415.1302594232;158951.7459647012;0.0;61224.388990714535;4.262336848907967;0.3099041486095372
1024;2019-05-10 10:04:41.767;635;634;218;218;191;38;86;34;-1;42;758;215;0;19;243;155;260;600;225;74;86;18;689;351;356;140;356;307;692;474.0;296.0;400.0;125.0;0.0;17;81;54;1;0;0;1;0;0;0;1;0;0;0;0;18383.12890625;10176.8759765625;4168.521484375;1247.45458984375;576.0;196381;408.0;0.0;Calculated values ==>;1557475481.767;336.66;336.56;294.96000000000004;294.96000000000004;292.26000000000005;276.96000000000004;273.4187578820637;281.76000000000005;276.56;273.06;277.36;348.96000000000004;294.66;273.16;275.06;297.46000000000004;288.66;299.16;333.16;280.56;281.76000000000005;313.96000000000004;330.76000000000005;274.96000000000004;242.56692532238324;268.43790593516167;273.4187578820637;295.66;6890000.000000001;3510000.0;3560000.0;1400000.0;3560000.0;3070000.0;6920000.0;0.079;0.04933333333333333;0.06666666666666667;0.020833333333333332;0.0;0.079;0.0;10176.8759765625;4168.521484375;1247.45458984375;18383.12890625;478425.8934443651;477920.5285432814;256535.03291910933;256535.03291910933;247318.03009324532;430735.4089219946;443777.75907578855;440602.9150558282;472882.7909566239;529172.7083407035;469315.984377403;440754.3233983486;443582.2324138357;465913.9958927326;454872.74481323524;274965.2420570048;472551.24135797424;441875.2719908466;443777.75907578855;171442.51209473662;241669.27786274583;470521.56202125014;200361.3423792823;200361.3423792823;273.3028211536614;291565.48828121094;140100.0759572925;39768.256327419236;59763.969907274324;0;0;0;0;0;0;0;2;14;20;220760519994.79062;85437949360.04398;186460693889.83447;16016.104845103062;5628.337909207663;0.0;19229.896919023995;666962.5982610055;159042.57390944374;0.0;61484.22571030617;2.6213510870377807;0.1342286536291093
1025;2019-05-10 10:05:41.776;647;643;221;221;190;35;51;31;-22;42;758;216;-22;14;242;154;266;609;217;71;54;17;695;356;361;139;361;303;697;-1.0;234.0;1633.0;215.0;0.0;28;81;49;1;0;0;1;0;0;0;1;0;0;0;0;18832.52734375;9871.8349609375;4637.18359375;1233.47607421875;572.0;196382;416.0;0.0;Calculated values ==>;1557475541.776;337.86;337.46000000000004;295.26000000000005;295.26000000000005;292.16;276.66;273.955091788801;278.26000000000005;276.26000000000005;270.96000000000004;277.36;348.96000000000004;294.76000000000005;270.96000000000004;274.56;297.36;288.56;299.76000000000005;334.06;280.26000000000005;278.56;314.76000000000005;330.36;274.86;242.35481222062532;267.9596281332873;273.955091788801;294.86;6950000.0;3560000.0;3610000.0;1390000.0;3610000.0;3030000.0;6970000.0;0.0;0.039;0.2721666666666666;0.035833333333333335;0.0;0.0;0.0;9871.8349609375;4637.18359375;1233.47607421875;18832.52734375;479578.5243643422;478731.19647243497;257398.39581361722;257398.39581361722;246836.71317309554;430412.23801567365;436949.6230331232;438264.37560948916;473013.37450241524;529478.5084212946;469985.78420527827;438264.37560948916;443664.5507289629;465058.7251422519;453881.61029459815;277664.8393182241;473377.5852637728;440319.24944479857;437465.24820655317;174785.17458790913;239996.17471937067;470557.3835890923;201686.52393839948;200361.3423792823;273.84372032668983;291875.6652698566;140267.17360950226;39788.93385080477;59837.36179013369;0;0;0;0;0;0;0;2;14;20;220975652260.01627;85521661915.13177;186643721340.02646;64388.60529648156;9634.539137483158;0.0;0.0;667632.7380187759;159169.78363022924;0.0;61644.4988888373;4.702122895950936;0.43159645643224126
1026;2019-05-10 10:06:41.787;661;653;214;214;193;40;35;33;-26;42;757;216;-27;6;242;157;270;612;223;52;36;17;679;361;366;138;366;301;681;-1.0;-1.0;1653.0;194.0;0.0;54;79;42;1;0;0;1;0;0;0;1;0;0;0;0;18682.25;9220.755859375;5407.546875;1211.46899414062;567.0;196383;431.0;0.0;Calculated values ==>;1557475601.787;339.26;338.46000000000004;294.56;294.56;292.46000000000004;277.16;274.4858918419099;276.66;276.46000000000004;270.56;277.36;348.86;294.76000000000005;270.46000000000004;273.76000000000005;297.36;288.86;300.16;334.36;278.36;276.76000000000005;316.26000000000005;329.86;274.86;242.14157278889297;267.7187500070086;274.4858918419099;295.46000000000004;6790000.000000001;3610000.0;3660000.0;1380000.0;3660000.0;3010000.0;6809999.999999999;0.0;0.0;0.2755;0.03233333333333333;0.0;0.0;0.0;9220.755859375;5407.546875;1211.46899414062;18682.25;483496.9240630471;482079.3150733978;255585.45244327054;255585.45244327054;248338.53801671483;430081.6785162784;432880.6149027872;438095.2167564963;473143.7464358393;529526.8628537641;470258.8109586021;437940.2675631159;442906.0156806056;464326.1751738402;453448.69786058774;282991.7880650929;475802.8843200393;435951.10114504345;433065.50215134333;181052.91087944093;237904.88540968279;470691.5974162874;203023.00009452974;200361.3423792823;274.3861940056487;292188.34572820365;140426.30770202336;39809.31212834599;59921.083223374844;0;0;0;0;0;0;0;2;14;20;221193792244.71814;85604777150.01819;186824954559.77878;64762.39569037179;8654.617980070165;-0.0;0.0;668709.1936728911;159322.221214435;0.0;61644.4988888373;4.63497927424501;0.4303409016360648
1027;2019-05-10 10:07:41.777;666;659;208;207;184;43;36;34;-27;42;755;217;-28;1;242;158;270;609;216;40;36;17;667;362;367;138;367;301;669;-1.0;0.0;1526.0;199.0;0.0;70;76;39;1;0;0;1;0;0;0;1;0;0;0;0;18066.740234375;8832.7158203125;5813.619140625;1196.53674316406;559.0;196384;459.0;0.0;Calculated values ==>;1557475661.777;339.76;339.06000000000006;293.96000000000004;293.86;291.56;277.46000000000004;274.5913991737795;276.76000000000005;276.56;270.46000000000004;277.36;348.66;294.86;270.36;273.26000000000005;297.36;288.96000000000004;300.16;334.06;277.16;276.76000000000005;319.06;329.06;274.86;242.14157278889297;267.7187500070086;274.5913991737795;294.76000000000005;6670000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3010000.0;6690000.000000001;0.0;0.0;0.25433333333333336;0.033166666666666664;0.0;0.0;0.0;8832.7158203125;5813.619140625;1196.53674316406;18066.740234375;485547.73091950413;484303.620115327;253956.10804758623;253597.57574345014;245810.6518919885;430014.67791919125;432812.2514932043;437940.2675631159;473143.7464358393;529318.2321055314;470378.37351506494;437785.01000687695;442171.7392844028;464178.7989486036;453419.23222524277;392628.2891812213;476777.28143324493;433550.350954743;432812.2514932043;192753.74022246967;234559.02529450474;470691.5974162874;203258.50381031854;200361.3423792823;274.48204094120945;292494.53627327457;140576.7282251118;39829.375498374306;60014.577355233785;0;0;0;0;0;0;0;2;14;20;221413655594.75308;85687563350.03134;187005524459.8075;59687.395247794804;8869.864271264634;-0.0;0.0;669746.1024172755;159468.23422699398;0.0;61644.4988888373;4.327325298058852;0.39527463252935846
1028;2019-05-10 10:08:41.798;663;658;209;207;183;44;38;35;-27;42;754;217;-28;-1;243;157;268;601;208;40;38;16;662;362;367;139;367;301;663;-1.0;-1.0;1292.0;149.0;0.0;81;76;36;1;0;0;1;0;0;0;1;0;0;0;0;17704.767578125;8573.5380859375;5976.56982421875;1195.13232421875;538.0;196385;500.0;0.0;Calculated values ==>;1557475721.798;339.46000000000004;338.96000000000004;294.06;293.86;291.46000000000004;277.56;274.5913991737795;276.96000000000004;276.66;270.46000000000004;277.36;348.56000000000006;294.86;270.36;273.06;297.46000000000004;288.86;299.96000000000004;333.26000000000005;277.16;276.96000000000004;323.16;326.96000000000004;274.76000000000005;242.35481222062532;267.7187500070086;274.5913991737795;293.96000000000004;6620000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3010000.0;6630000.0;0.0;0.0;0.21533333333333332;0.024833333333333332;0.0;0.0;0.0;8573.5380859375;5976.56982421875;1195.13232421875;17704.767578125;485653.3034327434;484815.1580913543;254589.36591345645;253862.44785073618;245682.85498547615;430014.67791919125;433182.4302400453;437940.2675631159;473013.37450241524;529213.9030116784;470378.37351506494;437785.01000687695;441876.3466884435;464311.4322414119;453275.884990111;394795.81291113497;476263.66909624304;433550.350954743;433182.4302400453;209890.3038832737;225777.27872811773;470458.9003634767;203277.25571776487;200361.3423792823;274.4892964172824;292792.7365060062;140721.8311095928;39849.31304968606;60112.86331823246;0;0;0;0;0;0;0;2;14;20;221633932665.29208;85770692435.23476;187186187670.24957;50530.76855069892;6635.010842035178;-0.0;0.0;670664.9085874889;159597.4867424735;0.0;61644.4988888373;3.6306705100586396;0.3163289814658701
1029;2019-05-10 10:09:41.798;657;653;217;216;187;41;38;36;-26;43;752;216;-28;-3;243;155;266;596;201;41;38;16;651;360;365;139;365;302;652;-2.0;-1.0;1197.0;73.0;0.0;83;76;35;1;0;0;1;0;0;0;1;0;0;0;0;17678.6015625;8337.8310546875;6027.00439453125;1202.56213378906;527.0;196386;541.0;0.0;Calculated values ==>;1557475781.798;338.86;338.46000000000004;294.86;294.76000000000005;291.86;277.26000000000005;274.38016830617;276.96000000000004;276.76000000000005;270.56;277.46000000000004;348.36;294.76000000000005;270.36;272.86;297.46000000000004;288.66;299.76000000000005;332.76000000000005;277.26000000000005;276.96000000000004;327.26000000000005;325.86;274.76000000000005;242.35481222062532;267.8393353686513;274.38016830617;293.26000000000005;6509999.999999999;3600000.0;3650000.0;1390000.0;3650000.0;3020000.0;6520000.0;0.0;0.0;0.1995;0.012166666666666666;0.0;0.0;0.0;8337.8310546875;6027.00439453125;1202.56213378906;17678.6015625;485977.6132973533;485290.30927955825;258177.5019816293;257784.59414324697;247369.79068909923;430148.3826014536;433683.32636128634;437869.15320432716;473111.3802909942;528928.5343954032;470122.41596136003;437557.52604302316;441368.7326958178;464605.36442852597;453335.3603122476;400541.2758042835;476819.5565691426;434228.3108271235;433683.32636128634;227031.71669481136;221177.93781777218;470458.9003634767;202866.994696254;200361.3423792823;274.32109066098593;293087.5979155114;140862.75918576468;39869.29383683613;60212.89310338871;0;0;0;0;0;0;0;2;14;20;221853532665.29208;85854092435.23476;187367087670.24957;46882.930622360596;3255.701518951209;-0.0;0.0;671476.6894139311;159679.90934548172;0.0;61644.4988888373;3.2207459129867235;0.25678796226546385
1030;2019-05-10 10:10:41.789;649;645;224;224;195;39;38;36;-26;43;751;216;-28;-3;242;157;263;572;203;45;39;16;638;359;365;138;364;302;639;151.0;-1.0;854.0;64.0;0.0;84;76;33;1;0;0;1;0;0;0;1;0;0;0;0;17765.9453125;8044.3671875;5850.25244140625;1191.83532714844;518.0;196387;569.0;0.0;Calculated values ==>;1557475841.789;338.06000000000006;337.66;295.56;295.56;292.66;277.06;274.27422755570615;276.96000000000004;276.76000000000005;270.56;277.46000000000004;348.26;294.76000000000005;270.36;272.86;297.36;288.86;299.46000000000004;330.36;277.66;277.06;330.06;324.96000000000004;274.76000000000005;242.14157278889297;267.8393353686513;274.27422755570615;293.46000000000004;6380000.0;3590000.0;3650000.0;1380000.0;3640000.0;3020000.0;6390000.0;0.025166666666666667;0.0;0.1423333333333333;0.010666666666666666;0.0;0.025166666666666667;0.0;8044.3671875;5850.25244140625;1191.83532714844;17765.9453125;486238.66371441697;485556.38091447274;261868.7541320381;261868.7541320381;250611.16426576333;430214.79039162316;433683.32636128634;437869.15320432716;473241.6031071014;528824.1147818659;470122.41596136003;437557.52604302316;441368.7326958178;464620.0566218266;453792.92581969226;405788.99437737704;474727.55929229624;434947.67464153876;433865.5205784961;238741.38928724395;217415.1398638553;470593.2725848416;202599.52816279914;202599.52816279914;274.2127054249786;293382.9248334763;140999.25702655857;39889.24415599285;60311.855397013314;0;0;0;0;0;0;0;2;14;20;222072499815.06235;85937179970.14758;187548260490.05948;33486.70996424415;2858.599940501786;-0.0;5820.194142461707;672146.3359560661;159730.85421471356;0.0;61692.99323139759;2.794924597596419;0.18962485431425566
1031;2019-05-10 10:11:41.759;638;630;225;225;199;36;40;34;-13;43;751;216;-24;-3;242;158;257;501;202;47;40;16;630;355;361;141;360;304;631;8.0;91.0;934.0;79.0;0.0;66;83;34;1;0;0;1;0;0;0;1;0;0;0;0;17509.841796875;7980.517578125;5164.37353515625;1243.02856445312;507.0;196388;582.0;0.0;Calculated values ==>;1557475901.759;336.96000000000004;336.16;295.66;295.66;293.06;276.76000000000005;273.8482719121499;277.16;276.56;271.86;277.46000000000004;348.26;294.76000000000005;270.76000000000005;272.86;297.36;288.96000000000004;298.86;323.26000000000005;277.86;277.16;331.36;323.86;274.76000000000005;242.77792619122317;268.0796299477929;273.8482719121499;293.36;6300000.0;3550000.0;3610000.0;1410000.0;3600000.0;3040000.0;6310000.0;0.0013333333333333333;0.015166666666666667;0.15566666666666668;0.013166666666666667;0.0;0.0013333333333333333;0.0;7980.517578125;5164.37353515625;1243.02856445312;17509.841796875;485538.04404508433;484279.99846775254;262883.2099493563;262883.2099493563;252397.92019185825;430477.46260093397;435024.7519814282;439427.7774279336;472850.300935316;528670.499479957;469848.9145262994;437727.04723144654;440943.6375800933;465204.3799370688;454616.58392338036;406729.9718286884;464482.71229023964;436256.0551253566;435024.7519814282;244179.05427248686;212816.51262364245;470189.461290968;201503.86536686335;201503.86536686335;273.7679365229553;293676.7427437483;141132.73096264925;39909.52454316632;60403.598052586865;0;0;0;0;0;0;0;2;14;20;222290190915.1662;86020838120.1875;187729969590.14618;37036.82231083993;3537.6936796673785;0.0;311.3611821527531;672733.7382105876;159784.1300103503;0.0;61744.063977646554;2.8416809440444597;0.231364049080087
1032;2019-05-10 10:12:41.790;627;621;223;223;198;33;41;31;5;43;750;215;-1;0;242;159;252;468;201;49;41;16;625;354;359;146;359;305;627;236.0;-1.0;1599.0;109.0;0.0;52;99;38;1;0;0;1;0;0;0;1;0;0;0;0;17527.505859375;8106.96435546875;4706.2744140625;1338.92175292969;496.0;196389;587.0;0.0;Calculated values ==>;1557475961.79;335.86;335.26000000000005;295.46000000000004;295.46000000000004;292.96000000000004;276.46000000000004;273.7412296467126;277.26000000000005;276.26000000000005;273.66;277.46000000000004;348.16;294.66;273.06;273.16;297.36;289.06;298.36;319.96000000000004;278.06;277.26000000000005;331.86;322.76000000000005;274.76000000000005;243.81672145450628;268.19934244402924;273.7412296467126;293.26000000000005;6250000.0;3540000.0;3590000.0;1460000.0;3590000.0;3050000.0;6270000.0;0.03933333333333333;0.0;0.2665;0.018166666666666668;0.0;0.03933333333333333;0.0;8106.96435546875;4706.2744140625;1338.92175292969;17527.505859375;484514.72093663434;483428.5748061287;262277.15249908157;262277.15249908157;252214.25375227403;430542.39183029096;435681.3269337161;441928.13359203225;472193.8583601894;528489.0112660631;469591.34527448076;441030.91413852724;441181.0962547605;465349.75327765616;454925.9962861265;406737.0376505352;459494.13535665476;437069.0757284575;435681.3269337161;246270.64818160105;208218.24852204052;469511.7560845713;201296.56317706167;201296.56317706167;273.6824805447495;293968.8714956386;141266.8625774172;39931.051912505456;60485.89595064822;0;0;0;0;0;0;0;2;14;20;222506302514.80228;86106982605.04243;187912763984.83835;64128.31351558966;4872.5760044864255;-0.0;9219.134041095072;673577.2165798334;159854.25180181686;0.0;61823.525805116464;5.52707294670859;0.3785112556712704
1033;2019-05-10 10:13:41.810;616;607;217;217;198;37;35;33;13;42;744;214;9;9;242;162;246;417;197;51;35;15;611;358;363;151;363;307;612;0.0;-2.0;1539.0;213.0;0.0;77;99;44;1;0;0;1;0;0;0;1;0;0;0;0;17705.66015625;8261.474609375;5160.08837890625;1337.55395507812;489.0;196390;588.0;0.0;Calculated values ==>;1557476021.81;334.76000000000005;333.86;294.86;294.86;292.96000000000004;276.86;274.1680685717883;276.66;276.46000000000004;274.46000000000004;277.36;347.56000000000006;294.56;274.06;274.06;297.36;289.36;297.76000000000005;314.86;278.26000000000005;276.66;331.96000000000004;322.06;274.66;244.82967444194236;268.43790593516167;274.1680685717883;292.86;6110000.0;3579999.9999999995;3629999.9999999995;1510000.0;3629999.9999999995;3070000.0;6120000.0;0.0;0.0;0.2565;0.0355;0.0;0.0;0.0;8261.474609375;5160.08837890625;1337.55395507812;17705.66015625;484499.7687265088;483102.8882147257;260678.43657623391;260678.43657623391;252926.03972239755;430280.9020939914;433634.880018922;442698.855600732;471432.11063731875;527706.3390002913;469195.0296334487;442105.1117696454;442105.1117696454;464766.5650395172;454671.7010468359;410406.526423531;452827.0689549501;436483.0716089266;433634.880018922;246688.97952812296;205292.2597576877;468727.58839523647;202167.61968641463;201296.56317706167;274.040240228946;294262.57908224774;141403.31170330022;39953.36331138651;60568.1430471268;0;0;0;0;0;0;0;2;14;20;222722974714.73343;86196112305.01411;188096425184.77997;61696.2620120224;9462.878889163174;-0.0;0.0;674626.1042216066;159973.75374660068;0.0;61900.377530806836;4.821368458172052;0.40811696260708274
1034;2019-05-10 10:14:41.781;605;596;217;217;194;37;34;33;18;42;733;213;17;20;242;163;241;385;197;53;35;15;613;357;362;147;362;308;614;187.0;141.0;1473.0;140.0;0.0;71;1;51;1;0;0;1;0;0;0;1;1;0;0;0;19007.552734375;8775.6611328125;5194.75146484375;2337.400390625;485.0;196391;587.0;0.0;Calculated values ==>;1557476081.781;333.66;332.76000000000005;294.86;294.86;292.56;276.86;274.0616903277293;276.56;276.46000000000004;274.96000000000004;277.36;346.46000000000004;294.46000000000004;274.86;275.16;297.36;289.46000000000004;297.26000000000005;311.66;278.46000000000004;276.66;331.86;321.66;274.66;244.02132995426717;268.5567601203482;274.0616903277293;292.86;6130000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3080000.0;6140000.0;0.03116666666666667;0.0235;0.2455;0.02333333333333333;0.0;0.03116666666666667;0.0;8775.6611328125;5194.75146484375;2337.400390625;19007.552734375;482702.5535198671;481288.550028691;260537.09039389735;260537.09039389735;251340.27515474384;430346.717906069;433702.1600636701;443231.3596024861;471962.6950587572;526474.6484863175;468935.5291999942;443083.93690773816;443525.4963883602;464912.7873590418;454981.4033238106;407296.7242597733;446404.6805454803;437062.7516608749;433883.48505660606;246270.64818160105;203620.32615720207;469275.6989400007;202025.49433520754;202025.49433520754;273.9803629910679;294568.37465011625;141545.21921258458;39983.97312901219;60654.39167210115;0;0;0;0;0;0;0;2;15;20;222940369589.5744;86285469094.94875;188280836009.64508;59216.03992311688;6235.838107445172;0.0;7226.240710816921;675633.2197291133;160104.51315719998;0.0;61960.567097661195;4.456644112463472;0.3162044393214587
1035;2019-05-10 10:15:41.771;598;595;220;220;195;36;36;32;27;40;690;213;29;34;242;163;240;416;197;55;36;15;615;356;361;141;361;309;616;156.0;128.0;1314.0;189.0;3.0;67;1;56;1;0;0;1;0;0;0;1;1;0;0;0;19506.33203125;9071.1396484375;5071.57275390625;2346.7763671875;479.0;196392;585.0;0.0;Calculated values ==>;1557476141.771;332.96000000000004;332.66;295.16;295.16;292.66;276.76000000000005;273.955091788801;276.76000000000005;276.36;275.86;277.16;342.16;294.46000000000004;276.06;276.56;297.36;289.46000000000004;297.16;314.76000000000005;278.66;276.76000000000005;331.66;321.06;274.66;242.77792619122317;268.67533136820026;273.955091788801;292.86;6150000.0;3560000.0;3610000.0;1410000.0;3610000.0;3090000.0;6160000.0;0.026000000000000002;0.021333333333333333;0.219;0.0315;0.0005;0.026500000000000003;0.0;9071.1396484375;5071.57275390625;2346.7763671875;19506.33203125;481463.5058444197;480912.38079021143;261734.33480725362;261734.33480725362;251616.36781977583;430412.23801567365;434310.53623595677;444347.5400751208;472555.3283204977;521868.6192753271;468796.8095345991;444638.62758169504;445362.51087543863;465058.7251422519;455149.7080012845;405836.20670471713;451970.72760778037;437636.28072910535;434310.53623595677;245433.99809710225;201112.50472608567;470090.63861072535;201691.47137668278;202824.3555923539;273.8456504380242;294889.2701983742;141693.91776522866;40023.00142953245;60739.93011515403;0;0;0;0;0;0;0;2;15;20;223157233439.6089;86371854694.96248;188465905159.6745;53141.67904495793;8454.57376787234;0.0;6134.383787055476;676569.3780016087;160226.9128528306;0.0;62071.88707873825;4.107503728377331;0.3098776901274412
1036;2019-05-10 10:16:41.772;597;595;221;222;196;34;38;31;33;39;684;214;32;43;242;162;240;459;198;56;38;16;621;354;360;131;359;309;622;3.0;-1.0;1119.0;71.0;0.0;51;1;60;1;0;0;1;0;0;0;1;1;0;0;0;19781.220703125;9436.8369140625;4691.43896484375;2380.08129882812;470.0;196393;582.0;0.0;Calculated values ==>;1557476201.772;332.86;332.66;295.26000000000005;295.36;292.76000000000005;276.56;273.7412296467126;276.96000000000004;276.26000000000005;276.46000000000004;277.06;341.56000000000006;294.56;276.36;277.46000000000004;297.36;289.36;297.16;319.06;278.76000000000005;276.96000000000004;331.36;320.16;274.76000000000005;240.61611355647437;268.67533136820026;273.7412296467126;292.96000000000004;6210000.0;3540000.0;3600000.0;1310000.0;3590000.0;3090000.0;6220000.0;0.0005;0.0;0.1865;0.011833333333333333;0.0;0.0005;0.0;9436.8369140625;4691.43896484375;2380.08129882812;19781.220703125;480625.3520888973;480216.25880973303;261744.70321604164;262194.8375490733;251709.29138329093;430542.39183029096;434911.66494596965;445218.16594836477;473759.9231585776;521235.06601355685;468918.2663313994;445073.60678362066;446652.2327064136;465349.75327765616;455345.50774349156;402634.83771203953;458697.29026964103;438034.446279952;434911.66494596965;244179.05427248686;197350.94305643384;471527.5025985663;201314.08864206827;201314.08864206827;273.68932988764243;295216.67192867066;141848.15347422834;40062.39256669953;60821.28990234247;0;0;0;0;0;0;0;2;15;20;223373537045.2071;86453456055.18816;188651308250.18726;45488.110417624295;3197.5253984852266;-0.0;116.79878815195069;677391.3066146518;160324.01529783258;0.0;62123.98113522885;2.9562259938307913;0.23193586025734286
1037;2019-05-10 10:17:41.782;600;599;221;221;197;34;40;30;-8;38;706;215;-8;38;242;162;241;496;196;57;40;17;626;355;360;128;360;307;627;307.0;1.0;1016.0;199.0;0.0;49;98;62;1;0;0;1;0;0;0;1;0;0;0;0;19539.15625;9678.404296875;4649.50732421875;1366.73571777344;463.0;196394;578.0;0.0;Calculated values ==>;1557476261.782;333.16;333.06;295.26000000000005;295.26000000000005;292.86;276.56;273.8482719121499;277.16;276.16;272.36;276.96000000000004;343.76;294.66;272.36;276.96000000000004;297.36;289.36;297.26000000000005;322.76000000000005;278.86;277.16;330.96000000000004;319.46000000000004;274.86;239.943914813709;268.43790593516167;273.8482719121499;292.76000000000005;6260000.0;3550000.0;3600000.0;1280000.0;3600000.0;3070000.0;6270000.0;0.051166666666666666;0.00016666666666666666;0.16933333333333334;0.033166666666666664;0.0;0.051166666666666666;0.0;9678.404296875;4649.50732421875;1366.73571777344;19539.15625;480485.4299960258;480222.3653386506;261388.73582155912;261388.73582155912;251848.3842385489;430477.46260093397;435265.9143433108;439535.2943893536;474050.2932466569;523715.8803409923;469315.984377403;439535.2943893536;446326.41830174514;465204.3799370688;455177.70759846305;400257.49356550834;464220.32297648455;438203.8711651656;435265.9143433108;242505.85365607988;194425.4183739577;472021.3164206221;201444.4614397533;201444.4614397533;273.74473747708987;295544.39634819597;142007.47369990696;40093.62124574543;60899.14409494213;0;0;0;0;0;0;0;2;15;20;223589573045.17276;86531169005.17581;188836139050.1579;40316.71437946565;8974.13235686548;0.0;11963.864340232025;678106.4659945484;160425.46268419127;0.0;62224.67010664818;3.902904586130344;0.26287182956974586
1038;2019-05-10 10:18:44.792;605;603;218;219;196;35;42;31;-11;39;737;216;-17;16;242;162;243;521;197;58;42;20;636;355;360;131;359;307;637;-1.0;-1.0;865.0;89.0;0.0;42;76;64;1;0;0;1;0;0;0;1;0;0;0;0;19494.044921875;9862.4033203125;4498.642578125;1223.66418457031;454.0;196395;574.0;0.0;Calculated values ==>;1557476324.792;333.66;333.46000000000004;294.96000000000004;295.06;292.76000000000005;276.66;273.8482719121499;277.36;276.26000000000005;272.06;277.06;346.86;294.76000000000005;271.46000000000004;274.76000000000005;297.36;289.36;297.46000000000004;325.26000000000005;278.96000000000004;277.36;330.56;318.56;275.16;240.61611355647437;268.43790593516167;273.8482719121499;292.86;6360000.0;3550000.0;3600000.0;1310000.0;3590000.0;3070000.0;6370000.0;0.0;0.0;0.14416666666666667;0.014833333333333334;0.0;0.0;0.0;9862.4033203125;4498.642578125;1223.66418457031;19494.044921875;480062.1012449296;479649.01878431084;259455.5327300138;259871.087124657;251049.9331231234;430477.46260093397;435618.25068350555;439073.4486229179;473759.9231585776;526972.4155209147;469436.86616945645;438141.6509260687;443141.609673585;465349.75327765616;455177.70759846305;271542.92230184673;466932.3557742922;438372.8976915478;435618.25068350555;240832.718256323;190664.19178205615;471916.3548916846;201537.75908699183;201444.4614397533;273.7811691150142;295885.9910711776;142178.48290654205;40116.29084266515;60979.20311233927;0;0;0;0;0;0;0;2;15;20;223816409045.13843;86612766955.16347;189029579750.12863;34244.72857476267;4010.6158377696097;-0.0;0.0;678758.9821778588;160539.0972652496;0.0;62329.37053608761;2.4546715472264395;0.2012936813074624
1039;2019-05-10 10:19:41.773;608;608;215;215;193;35;44;31;-17;39;760;215;-22;4;242;162;246;543;197;60;44;22;646;355;360;138;360;305;648;261.0;-1.0;800.0;287.0;0.0;39;86;65;1;0;0;1;0;0;0;1;0;0;0;0;19571.58203125;10181.31640625;4517.251953125;1266.60510253906;447.0;196396;572.0;0.0;Calculated values ==>;1557476381.773;333.96000000000004;333.96000000000004;294.66;294.66;292.46000000000004;276.66;273.8482719121499;277.56;276.26000000000005;271.46000000000004;277.06;349.16;294.66;270.96000000000004;273.56;297.36;289.36;297.76000000000005;327.46000000000004;279.16;277.56;330.36;317.86;275.36;242.14157278889297;268.19934244402924;273.8482719121499;292.86;6459999.999999999;3550000.0;3600000.0;1380000.0;3600000.0;3050000.0;6480000.0;0.0435;0.0;0.13333333333333333;0.04783333333333333;0.0;0.0435;0.0;10181.31640625;4517.251953125;1266.60510253906;19571.58203125;479343.556901807;479109.64106425893;257610.62293538253;257610.62293538253;249551.15185197498;430477.46260093397;435968.7166933796;438590.5995609556;472850.0741107318;529534.7643434273;469591.34527448076;437812.597326149;441779.2354426769;465204.3799370688;455177.70759846305;272076.78133717395;469018.98737698694;438709.7716932626;435968.7166933796;239996.17471937067;187738.9118479558;471182.93757713656;201354.80143522602;201354.80143522602;273.7097058784321;296195.1575277512;142337.10946107938;40135.99890295901;61050.55515203423;0;0;0;0;0;0;0;2;15;20;224021540644.94617;86689406400.09164;189203941609.9652;31631.439750097277;12906.779178788054;-0.0;10205.70531372968;679280.3280033867;160672.98199921282;0.0;62410.138771356585;3.4289589382295245;0.26378577249600943
1040;2019-05-10 10:20:41.773;613;612;212;212;190;36;45;31;-21;40;767;214;-24;0;242;161;250;559;206;61;45;24;653;357;362;144;362;304;654;144.0;81.0;1208.0;270.0;0.0;42;99;63;1;0;0;1;0;0;0;1;0;0;0;0;19391.3515625;10061.4404296875;4728.58154296875;1327.42077636719;442.0;196397;569.0;0.0;Calculated values ==>;1557476441.773;334.46000000000004;334.36;294.36;294.36;292.16;276.76000000000005;274.0616903277293;277.66;276.26000000000005;271.06;277.16;349.86;294.56;270.76000000000005;273.16;297.36;289.26000000000005;298.16;329.06;279.26000000000005;277.66;330.06;317.36;275.56;243.40439225979637;268.0796299477929;274.0616903277293;293.76000000000005;6530000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3040000.0;6540000.000000001;0.024;0.013500000000000002;0.20133333333333334;0.045000000000000005;0.0;0.024;0.0;10061.4404296875;4728.58154296875;1327.42077636719;19391.3515625;479276.0363017004;479008.6867331666;256139.1865612965;256139.1865612965;248302.47820164732;430346.717906069;435668.7067053961;438194.52980446257;472160.7387857882;530342.1025289536;469608.3408413213;437727.04723144654;441393.15733161947;464912.7873590418;454700.04539168015;273550.8844562217;470800.65367852384;438429.2166670595;435668.7067053961;238741.38928724395;185649.48583044452;470577.2540004748;201970.89420950023;201970.89420950023;273.9590974128065;296519.8486410324;142505.79910137886;40157.615785283226;61127.60376450168;0;0;0;0;0;0;0;2;15;20;224238140644.94617;86774006400.09164;189386641609.9652;47559.69196645242;12087.286190593857;0.0;5608.747499901501;679940.2541010246;160881.265877291;0.0;62541.92587813685;4.0487642284879;0.3436147223319822
1041;2019-05-10 10:21:41.784;620;618;211;210;187;37;47;32;-25;40;761;213;-26;-2;242;161;254;570;209;63;47;26;660;358;363;149;363;302;656;89.0;131.0;1130.0;246.0;0.0;42;99;58;1;0;0;1;0;0;0;1;0;0;0;0;18952.2734375;9989.7158203125;4721.630859375;1293.34411621094;439.0;196398;566.0;0.0;Calculated values ==>;1557476501.784;335.16;334.96000000000004;294.26000000000005;294.16;291.86;276.86;274.1680685717883;277.86;276.36;270.66;277.16;349.26;294.46000000000004;270.56;272.96000000000004;297.36;289.26000000000005;298.56;330.16;279.46000000000004;277.86;329.76000000000005;317.06;275.76000000000005;244.42749628697553;267.8393353686513;274.1680685717883;294.06;6600000.0;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;3020000.0;6559999.999999999;0.014833333333333334;0.021833333333333333;0.18833333333333335;0.041;0.0;0.014833333333333334;0.0;9989.7158203125;4721.630859375;1293.34411621094;18952.2734375;479514.5161442599;479678.1240137523;255662.63305045155;255288.65146538883;247228.57005638382;430280.9020939914;435782.62218529254;438024.4983934438;471498.710610231;529867.8939616912;469762.69761624956;437869.15320432716;441517.6339936506;464766.5650395172;454530.5711204003;275046.9199395058;472290.95879922906;438542.5783408282;435782.62218529254;237486.63934987856;184395.8529593127;470102.3489146995;202261.94851710257;202261.94851710257;274.0769401989623;296839.43742946716;142672.9227036114;40179.459496637886;61206.36997223806;0;0;0;0;0;0;0;2;15;20;224455680519.64886;86861922514.9715;189568474939.7167;44401.94689337761;10981.456416301475;0.0;3463.889992744818;680706.7415874238;161073.54064266468;0.0;62617.54505144617;3.676877863676369;0.32592430060384303
1042;2019-05-10 10:22:41.784;625;620;207;205;187;46;38;34;-25;41;747;213;-27;-3;242;160;254;554;211;43;39;28;627;366;371;151;371;304;630;-2.0;280.0;1379.0;272.0;0.0;99;0;55;1;0;0;1;0;0;0;1;0;1;0;0;20702.08203125;9301.9326171875;6174.89208984375;2832.30102539062;436.0;196399;564.0;0.0;Calculated values ==>;1557476561.784;335.66;335.16;293.86;293.66;291.86;277.76000000000005;275.0112864084945;276.96000000000004;276.56;270.66;277.26000000000005;347.86;294.46000000000004;270.46000000000004;272.86;297.36;289.16;298.56;328.56;277.46000000000004;277.06;329.56;316.76000000000005;275.96000000000004;244.82967444194236;268.0796299477929;275.0112864084945;294.26000000000005;6270000.0;3660000.0;3710000.0;1510000.0;3710000.0;3040000.0;6300000.0;0.0;0.04666666666666666;0.2298333333333333;0.04533333333333334;0.0;0.0;0.0;9301.9326171875;6174.89208984375;2832.30102539062;20702.08203125;484005.1397543196;482946.60609704396;255455.93501783733;254687.88868879376;248184.1335867922;429743.705733735;432163.2314376127;437570.5891863215;471332.23697825224;528252.2207789605;469487.94752709236;437256.7094276882;440943.6375800933;463586.3527464136;453014.114268548;406732.11008623475;473078.13385308813;433099.9636564668;432351.7763424921;236650.15891445865;183142.23651711168;470031.862192395;204367.7649657508;202261.94851710257;274.9289465809611;297169.8903917067;142833.68644059057;40213.8398728179;61297.17433014822;0;0;0;0;0;0;0;2;15;21;224675880519.64886;86951922514.9715;189750274939.7167;53597.78243336116;12043.43907427454;0.0;0.0;681523.40599848;161265.4147717528;0.0;62646.41080138571;3.5851641671452374;0.339147149431576
1043;2019-05-10 10:23:41.765;619;618;220;218;186;40;37;36;-24;40;699;215;-25;7;242;156;251;548;217;41;38;26;645;357;362;134;362;303;646;156.0;378.0;600.0;0.0;0.0;68;0;59;1;0;0;1;0;0;0;1;0;1;0;0;20417.74609375;9843.359375;5389.6884765625;2322.20336914062;432.0;196400;561.0;0.0;Calculated values ==>;1557476621.765;335.06;334.96000000000004;295.16;294.96000000000004;291.76000000000005;277.16;274.0616903277293;276.86;276.76000000000005;270.76000000000005;277.16;343.06000000000006;294.66;270.66;273.86;297.36;288.76000000000005;298.26000000000005;327.96000000000004;277.26000000000005;276.96000000000004;329.26000000000005;316.36;275.76000000000005;241.2770596917726;267.9596281332873;274.0616903277293;294.86;6450000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3030000.0;6459999.999999999;0.026000000000000002;0.063;0.1;0.0;0.0;0.026000000000000002;0.0;9843.359375;5389.6884765625;2322.20336914062;20417.74609375;481095.7772315853;480832.9479353742;259730.6118296833;258917.0343135083;247250.17186331778;430346.717906069;434244.55786418;437953.82195464283;473468.5566066367;523300.31042619376;469865.74067600165;437798.07955487026;442640.2954479828;464912.7873590418;453993.70447563543;394086.7918323036;470083.1192401665;434960.5676705249;434424.3181684167;235395.46725036926;181470.77258748977;472104.6820821746;202234.48292222194;202234.48292222194;274.0616903277293;297512.4471164808;142993.1800187191;40256.78047407374;61393.51531752228;0;0;0;0;0;0;0;2;15;21;224895710885.32693;87037395440.23514;189932317275.27823;23571.93390324209;0.0;0.0;6036.9357164010635;682166.2833276277;161365.74498305033;0.0;62696.70266837493;1.686610419150542;0.10178875204852393
1044;2019-05-10 10:24:41.795;618;617;229;229;198;35;38;33;-25;39;680;219;-26;6;241;157;252;557;209;43;38;26;636;354;359;129;359;302;638;202.0;125.0;820.0;0.0;2.0;50;100;55;1;0;0;1;0;0;0;1;0;0;0;0;20107.298828125;9442.6689453125;4792.76171875;1379.18505859375;428.0;196401;558.0;0.0;Calculated values ==>;1557476681.795;334.96000000000004;334.86;296.06;296.06;292.96000000000004;276.66;273.7412296467126;276.96000000000004;276.46000000000004;270.66;277.06;341.16;295.06;270.56;273.76000000000005;297.26000000000005;288.86;298.36;328.86;277.46000000000004;276.96000000000004;328.96000000000004;315.96000000000004;275.76000000000005;240.16925963744896;267.8393353686513;273.7412296467126;294.06;6360000.0;3540000.0;3590000.0;1290000.0;3590000.0;3020000.0;6380000.0;0.033666666666666664;0.020833333333333332;0.13666666666666666;0.0;0.0003333333333333333;0.033999999999999996;0.0;9442.6689453125;4792.76171875;1379.18505859375;20107.298828125;481975.9991988734;481601.50370896154;264176.56764601695;264176.56764601695;251722.5420522113;430542.39183029096;435153.4052875198;438024.4983934438;474018.0131486867;521384.14140307973;470481.5131215129;437869.15320432716;442699.92918233894;465219.0939126357;454645.50595756964;400913.11966079066;472531.40146569855;436030.9469220937;435153.4052875198;234140.81001818314;179799.33570027514;472761.04596960294;201446.94854128102;202061.94480701373;273.7412296467126;297850.3246783559;143153.9772797631;40287.64080007527;61478.41149598524;0;0;0;0;0;0;0;2;15;21;225112119035.2238;87116334890.19751;190113908025.19168;32332.265146462247;0.0;0.0;7925.109656337205;682632.3845869824;161365.74498305033;0.0;62813.11122161465;2.5781854333044802;0.1498745588657555
1045;2019-05-10 10:25:41.786;618;616;225;225;202;33;39;30;-26;40;708;220;-28;-3;241;160;252;553;202;45;39;27;633;354;359;130;359;302;635;221.0;353.0;1200.0;0.0;0.0;41;82;52;1;0;0;1;0;0;0;1;0;0;1;0;19706.240234375;9194.3359375;4462.2265625;1247.19519042969;428.0;196402;556.0;0.0;Calculated values ==>;1557476741.786;334.96000000000004;334.76000000000005;295.66;295.66;293.36;276.46000000000004;273.7412296467126;277.06;276.16;270.56;277.16;343.96000000000004;295.16;270.36;272.86;297.26000000000005;289.16;298.36;328.46000000000004;277.66;277.06;328.76000000000005;315.96000000000004;275.86;240.39332010688793;267.8393353686513;273.7412296467126;293.36;6330000.0;3540000.0;3590000.0;1300000.0;3590000.0;3020000.0;6350000.0;0.036833333333333336;0.05883333333333333;0.2;0.0;0.0;0.036833333333333336;0.0;9194.3359375;4462.2265625;1247.19519042969;19706.240234375;482316.6590173579;481797.0244824171;262590.1109344504;262590.1109344504;253317.2919860272;430542.39183029096;435329.8517278034;437869.15320432716;473985.80243904516;524324.7141368414;470601.0756044212;437557.52604302316;441368.7326958178;465219.0939126357;455065.9956093936;402627.6007018287;472288.9689670189;436378.7524107816;435329.8517278034;233304.39079467155;179799.33570027514;472727.1298661593;201446.94854128102;201446.94854128102;273.7412296467126;298182.0544032715;143309.2623573675;40309.524019152195;61555.52482951273;0;0;0;0;0;0;0;2;15;21;225327486724.99783;87194023235.116;190295080845.0016;47284.44093260923;0.0;0.0;8614.686934036908;683295.7576160628;161365.74498305033;0.0;62950.92218497744;3.750673422618864;0.22355275678663789
1046;2019-05-10 10:26:41.776;615;615;218;219;197;33;40;30;-20;40;740;220;-28;-8;241;162;251;550;194;47;40;28;637;354;359;131;359;301;638;125.0;250.0;1186.0;0.0;0.0;33;62;47;1;0;0;1;0;0;0;1;0;0;0;0;18374.966796875;8945.4189453125;4224.2958984375;1126.78759765625;441.0;196403;553.0;0.0;Calculated values ==>;1557476801.776;334.66;334.66;294.96000000000004;295.06;292.86;276.46000000000004;273.7412296467126;277.16;276.16;271.16;277.16;347.16;295.16;270.36;272.36;297.26000000000005;289.36;298.26000000000005;328.16;277.86;277.16;328.46000000000004;317.26000000000005;275.96000000000004;240.61611355647437;267.7187500070086;273.7412296467126;292.56;6370000.0;3540000.0;3590000.0;1310000.0;3590000.0;3010000.0;6380000.0;0.020833333333333332;0.041666666666666664;0.19766666666666666;0.0;0.0;0.020833333333333332;0.0;8945.4189453125;4224.2958984375;1126.78759765625;18374.966796875;481421.9457863444;481307.4872579803;259394.25724332023;259808.59488601182;251364.02170156105;430542.39183029096;435505.82383528166;439018.5917755428;473856.7996405058;527752.314917636;470736.65436875983;437785.01000687695;440834.61030177056;465219.0939126357;455345.50774349156;399691.5805647739;471435.5888844567;436724.7826973762;435505.82383528166;232049.79005350024;185231.60634950487;472693.2819402637;201446.94854128102;201446.94854128102;273.7412296467126;298499.3449046837;143460.40178731096;40329.303911857736;61627.900452084185;0;0;0;0;0;0;0;2;15;21;225542850825.03207;87272310185.12845;190475950695.03033;46959.99481263908;0.0;0.0;4876.226568625013;684080.997019015;161365.74498305033;0.0;63063.327726804295;3.62579740000837;0.22589802945536525
1047;2019-05-10 10:27:41.777;614;614;212;212;192;33;42;30;1;40;757;218;-6;-9;241;163;251;554;192;49;42;30;638;355;360;132;359;300;640;290.0;-1.0;1268.0;102.0;0.0;27;50;43;1;0;0;1;0;0;0;1;0;0;0;0;17231.896484375;8669.2021484375;4050.33276367188;1041.45275878906;468.0;196404;550.0;0.0;Calculated values ==>;1557476861.777;334.56;334.56;294.36;294.36;292.36;276.46000000000004;273.8482719121499;277.36;276.16;273.26000000000005;277.16;348.86;294.96000000000004;272.56;272.26000000000005;297.26000000000005;289.46000000000004;298.26000000000005;328.56;278.06;277.36;328.16;319.96000000000004;276.16;240.83765695389522;267.5978703862781;273.8482719121499;292.36;6380000.0;3550000.0;3600000.0;1320000.0;3590000.0;3000000.0;6400000.0;0.04833333333333333;0.0;0.21133333333333332;0.017;0.0;0.04833333333333333;0.0;8669.2021484375;4050.33276367188;1041.45275878906;17231.896484375;481160.2836889585;480930.63625220174;256869.5399813108;256869.5399813108;249520.3428577764;430477.46260093397;435618.25068350555;442379.8145169229;473727.59171134117;529603.1922923975;470633.6200512056;441345.6675628473;440898.71900803724;465219.0939126357;455317.5800407417;399061.7166245034;471807.40054715995;436836.9659171394;435618.25068350555;230795.22267914342;196515.0671798046;472756.67973813636;201650.08971356237;201650.08971356237;273.8250041035093;298796.0737104;143607.19274272336;40347.37288261745;61696.85684010578;0;0;0;0;0;0;0;2;15;21;225758554419.7715;87351211500.03314;190656253699.81253;50874.21517511019;4608.812030417757;-0.0;11308.461113547253;684896.2956893462;161404.15239003688;0.0;63198.20237186609;4.853684191602393;0.2963033619241106
1048;2019-05-10 10:28:41.787;614;613;209;209;188;36;44;31;11;40;763;217;7;-2;241;164;251;553;190;51;44;31;638;356;361;134;360;301;640;111.0;0.0;1049.0;52.0;0.0;30;46;42;1;0;0;1;0;0;0;1;0;0;0;0;16709.44140625;8547.302734375;4142.23681640625;1014.9248657226599;492.0;196405;548.0;0.0;Calculated values ==>;1557476921.787;334.56;334.46000000000004;294.06;294.06;291.96000000000004;276.76000000000005;273.955091788801;277.56;276.26000000000005;274.26000000000005;277.16;349.46000000000004;294.86;273.86;272.96000000000004;297.26000000000005;289.56;298.26000000000005;328.46000000000004;278.26000000000005;277.56;327.96000000000004;322.36;276.26000000000005;241.2770596917726;267.7187500070086;273.955091788801;292.16;6380000.0;3560000.0;3610000.0;1340000.0;3600000.0;3010000.0;6400000.0;0.018500000000000003;0.0;0.17483333333333334;0.008666666666666666;0.0;0.018500000000000003;0.0;8547.302734375;4142.23681640625;1014.9248657226599;16709.44140625;481160.2836889585;480782.9220169407;255707.61684486087;255707.61684486087;248145.41773673287;430412.23801567365;435731.16137290135;443634.4727813241;473468.5566066367;530152.5380097117;470378.37351506494;443052.165307785;441728.28212843963;465073.4646152595;455289.7775501878;399061.7166245034;471650.36792563275;436949.6230331232;435731.16137290135;229958.8627652946;206546.2383541025;472592.1488768574;201934.6571602006;201934.6571602006;273.9404474098003;299078.96533352404;143750.68752853633;40364.51221889902;61765.13963183111;0;0;0;0;0;0;0;2;15;21;225974890469.73712;87431024800.02046;190836583749.78387;42257.1844310931;2345.698261544359;-0.0;4325.2353279349645;685672.5200351073;161462.11630150274;0.0;63328.50488899169;3.5702320450881415;0.2351693722327901
1049;2019-05-10 10:29:41.768;615;613;208;209;186;37;46;32;14;41;763;215;11;6;242;163;251;554;189;53;46;31;638;356;361;136;361;301;640;95.0;88.0;1223.0;69.0;0.0;29;45;40;1;0;0;1;0;0;0;1;0;0;0;0;16262.7265625;8464.9228515625;4052.94555664062;1004.76397705078;518.0;196406;545.0;0.0;Calculated values ==>;1557476981.768;334.66;334.46000000000004;293.96000000000004;294.06;291.76000000000005;276.86;273.955091788801;277.76000000000005;276.36;274.56;277.26000000000005;349.46000000000004;294.66;274.26000000000005;273.76000000000005;297.36;289.46000000000004;298.26000000000005;328.56;278.46000000000004;277.76000000000005;327.66;324.96000000000004;276.26000000000005;241.71165711629368;267.7187500070086;273.955091788801;292.06;6380000.0;3560000.0;3610000.0;1360000.0;3610000.0;3010000.0;6400000.0;0.01583333333333333;0.014666666666666666;0.20383333333333334;0.0115;0.0;0.01583333333333333;0.0;8464.9228515625;4052.94555664062;1004.76397705078;16262.7265625;481307.4872579803;480782.9220169407;255325.64170635128;255707.61684486087;247467.68087648437;430412.23801567365;436081.5480936552;444068.8471814032;473306.2826088756;530152.5380097117;470139.18008100917;443634.4727813241;442906.0156806056;465058.7251422519;455149.7080012845;399061.7166245034;471807.40054715995;437293.7973737539;436081.5480936552;228704.35009887922;217415.1398638553;472329.59916539915;201923.67109921202;201923.67109921202;273.9361680968853;299353.646389798;143892.41118158656;40381.33762950604;61833.41119203667;0;0;0;0;0;0;0;2;15;21;226191421879.5443;87511999149.94836;191017126559.6231;49357.25839141997;3109.668172761152;0.0;3707.499719078683;686435.7319642801;161507.56329230894;0.0;63395.42315016196;4.154104369835317;0.28364580588003585
