;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1050;2019-05-10 10:30:41.788;616;614;208;209;186;38;48;32;17;41;762;214;16;13;242;162;251;554;189;55;48;32;633;357;362;138;362;303;635;-1.0;330.0;1190.0;116.0;0.0;34;49;39;1;0;0;1;0;0;0;1;0;0;0;0;16084.8056640625;8299.1572265625;4239.53759765625;1035.37414550781;543.0;196407;542.0;0.0;Calculated values ==>;1557477041.788;334.76000000000005;334.56;293.96000000000004;294.06;291.76000000000005;276.96000000000004;274.0616903277293;277.96000000000004;276.36;274.86;277.26000000000005;349.36;294.56;274.76000000000005;274.46000000000004;297.36;289.36;298.26000000000005;328.56;278.66;277.96000000000004;327.36;327.46000000000004;276.36;242.14157278889297;267.9596281332873;274.0616903277293;292.06;6330000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;6350000.0;0.0;0.055;0.19833333333333333;0.01933333333333333;0.0;0.0;0.0;8299.1572265625;4239.53759765625;1035.37414550781;16084.8056640625;482024.75375369214;481503.871142901;255581.5117229827;255967.8347669992;247652.61616085895;430346.717906069;436194.857971995;444100.09568505123;473045.8727645816;529896.1217030672;469745.62710042845;443955.1368504969;443518.9199794291;464912.7873590418;454840.80745482986;402063.1980214893;472444.7837278569;437406.86254204705;436194.857971995;227449.86971758792;227868.02628245065;472164.23178385233;202156.17484123833;201923.67109921202;274.0312298297275;299623.29901359434;144032.1584163041;40398.34444763985;61902.53825325053;0;0;0;0;0;0;0;2;15;21;226408394180.33725;87594226550.24887;191198386960.28552;47985.54430068956;5220.155767557204;0.0;0.0;687247.1923863541;161577.0016304652;0.0;63426.32927987756;3.919657413477733;0.30737455567220767
1051;2019-05-10 10:31:41.769;617;614;209;210;186;38;49;33;17;42;760;212;19;19;242;161;251;553;200;57;49;31;639;357;362;138;362;304;641;125.0;-1.0;1139.0;33.0;0.0;32;49;41;1;0;0;1;0;0;0;1;0;0;0;0;16363.1376953125;8574.4423828125;4222.6474609375;1048.16259765625;560.0;196408;539.0;0.0;Calculated values ==>;1557477101.769;334.86;334.56;294.06;294.16;291.76000000000005;276.96000000000004;274.0616903277293;278.06;276.46000000000004;274.86;277.36;349.16;294.36;275.06;275.06;297.36;289.26000000000005;298.26000000000005;328.46000000000004;278.86;278.06;327.06;329.16;276.26000000000005;242.14157278889297;268.0796299477929;274.0616903277293;293.16;6390000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;6409999.999999999;0.020833333333333332;0.0;0.18983333333333335;0.0055000000000000005;0.0;0.020833333333333332;0.0;8574.4423828125;4222.6474609375;1048.16259765625;16363.1376953125;481487.30320063187;480815.63496863894;255656.36502333367;256040.08757698693;247431.10003106995;430346.717906069;436369.3260602679;443898.39648781426;473143.7464358393;529611.0691093424;469367.4827915704;444188.7006036905;444188.7006036905;464912.7873590418;454700.04539168015;398414.881659379;471522.1554970919;437749.2872906415;436369.3260602679;226195.42121513622;234977.24436692704;472066.18378088326;202207.06613917372;202207.06613917372;274.05102742805406;299893.61291483126;144172.72721870255;40415.701755595466;61973.03413124325;0;0;0;0;0;0;0;2;15;21;226625525400.14392;87677000330.17517;191380429295.12344;45881.07087785027;1484.2251470294025;-0.0;4878.380415022795;688029.1664752444;161632.85377925407;0.0;63466.96957646269;3.7734000633791345;0.25363711556373325
1052;2019-05-10 10:32:41.779;619;616;211;211;187;38;51;33;17;42;758;212;18;22;242;160;251;561;202;58;51;31;643;358;363;138;363;305;644;92.0;352.0;1299.0;61.0;0.0;35;49;42;1;0;0;1;0;0;0;1;0;0;0;0;16554.189453125;8652.9833984375;4323.60302734375;1034.45837402344;574.0;196409;535.0;0.0;Calculated values ==>;1557477161.779;335.06;334.76000000000005;294.26000000000005;294.26000000000005;291.86;276.96000000000004;274.1680685717883;278.26000000000005;276.46000000000004;274.86;277.36;348.96000000000004;294.36;274.96000000000004;275.36;297.36;289.16;298.26000000000005;329.26000000000005;278.96000000000004;278.26000000000005;326.66;330.56;276.26000000000005;242.14157278889297;268.19934244402924;274.1680685717883;293.36;6430000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;6440000.000000001;0.015333333333333334;0.058666666666666666;0.2165;0.010166666666666666;0.0;0.015333333333333334;0.0;8652.9833984375;4323.60302734375;1034.45837402344;16554.189453125;481324.70785454323;480766.47290158924;256269.06285521944;256269.06285521944;247658.32785963343;430280.9020939914;436483.0716089266;443695.9394408292;473143.7464358393;529325.6898092299;469229.53360190673;443841.7334455326;444422.66845152143;464766.5650395172;454389.27195503766;395627.9511050879;472395.5779264858;437691.7838488006;436483.0716089266;224522.8720964353;240832.718256323;472066.18378088326;202451.15339872523;202451.15339872523;274.1504854175947;300167.9696928679;144316.3130271704;40433.05982288583;62044.26475509329;0;0;0;0;0;0;0;2;15;21;226843061650.10934;87759814130.16202;191563159745.0944;52229.496178115514;2741.0861422186063;0.0;3588.489412556421;688846.8907985907;161668.0705751468;0.0;63537.53858455606;4.179493575932813;0.3037333201864139
1053;2019-05-10 10:33:41.800;622;618;214;214;189;39;53;34;20;42;758;212;18;22;243;159;252;567;203;60;53;30;646;358;363;138;363;305;648;-1.0;350.0;1072.0;0.0;0.0;40;48;45;1;0;0;1;0;0;0;1;0;0;0;0;17070.24609375;8948.6767578125;4557.47509765625;1029.71875;585.0;196410;531.0;0.0;Calculated values ==>;1557477221.8;335.36;334.96000000000004;294.56;294.56;292.06;277.06;274.1680685717883;278.46000000000004;276.56;275.16;277.36;348.96000000000004;294.36;274.96000000000004;275.36;297.46000000000004;289.06;298.36;329.86;279.16;278.46000000000004;326.26000000000005;331.66;276.16;242.14157278889297;268.19934244402924;274.1680685717883;293.46000000000004;6459999.999999999;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;6480000.0;0.0;0.058333333333333334;0.17866666666666667;0.0;0.0;0.0;0.0;8948.6767578125;4557.47509765625;1029.71875;17070.24609375;481424.90318490734;480602.9336450836;257219.60455559727;257219.60455559727;248186.14261930744;430280.9020939914;436830.5876020472;444132.64570135507;473143.7464358393;529325.6898092299;469229.53360190673;443841.7334455326;444422.66845152143;464898.1456994284;454247.80245584727;394121.4271894376;472829.5086492488;438033.3197705455;436830.5876020472;222850.3779558165;245433.99809710225;471968.1179040911;202496.42290420205;202451.15339872523;274.1680685717883;300448.27139326796;144463.0448664241;40450.26731940972;62118.29964249989;0;0;0;0;0;0;0;2;15;21;227060937879.777;87842643110.03568;191746223794.81516;43172.33847309134;0.0;0.0;0.0;689642.1843414888;161690.920954465;0.0;63567.453129375855;2.970055227159827;0.2208377143094134
1054;2019-05-10 10:34:41.790;625;621;216;216;190;38;55;34;18;43;758;212;17;23;243;158;254;574;207;61;55;30;649;358;363;138;363;305;651;131.0;333.0;1191.0;37.0;0.0;40;49;47;1;0;0;1;0;0;0;1;0;0;0;0;17567.275390625;9046.54296875;4585.7587890625;1046.63146972656;593.0;196411;526.0;0.0;Calculated values ==>;1557477281.79;335.66;335.26000000000005;294.76000000000005;294.76000000000005;292.16;276.96000000000004;274.1680685717883;278.66;276.56;274.96000000000004;277.46000000000004;348.96000000000004;294.36;274.86;275.46000000000004;297.46000000000004;288.96000000000004;298.56;330.56;279.26000000000005;278.66;325.76000000000005;332.46000000000004;276.16;242.14157278889297;268.19934244402924;274.1680685717883;293.86;6490000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;6509999.999999999;0.021833333333333333;0.0555;0.1985;0.006166666666666667;0.0;0.021833333333333333;0.0;9046.54296875;4585.7587890625;1046.63146972656;17567.275390625;481526.2518517408;480704.0554971083;257839.12776931757;257839.12776931757;248413.12684479993;430280.9020939914;437176.3494204144;443841.7334455326;473241.6031071014;529325.6898092299;469229.53360190673;443695.9394408292;444567.3504985989;464898.1456994284;454106.1615174019;393390.7355840586;473547.2663083464;438203.4745120459;437176.3494204144;220759.83610629753;248780.69988749037;471968.1179040911;202461.75112163296;202461.75112163296;274.1546021499177;300736.8692980149;144612.98003747524;40467.567354090446;62194.4805592987;0;0;0;0;0;0;0;2;15;21;227278701579.8116;87925429310.04883;191929193294.84424;47913.926491294085;1661.9559284918253;0.0;5124.6020628567285;690401.1100409447;161704.7682789325;0.0;63610.15102907025;3.7264618371598957;0.2605639566176348
1055;2019-05-10 10:35:41.771;629;625;216;215;191;38;57;34;0;43;757;213;0;21;243;157;255;580;205;62;57;29;650;358;364;139;363;305;651;96.0;325.0;1182.0;80.0;0.0;45;51;48;1;0;0;1;0;0;0;1;0;0;0;0;17762.01953125;9142.818359375;4752.81298828125;1060.36047363281;599.0;196412;522.0;0.0;Calculated values ==>;1557477341.771;336.06;335.66;294.76000000000005;294.66;292.26000000000005;276.96000000000004;274.1680685717883;278.86;276.56;273.16;277.46000000000004;348.86;294.46000000000004;273.16;275.26000000000005;297.46000000000004;288.86;298.66;331.16;279.36;278.86;325.36;333.06;276.06;242.35481222062532;268.19934244402924;274.1680685717883;293.66;6500000.0;3579999.9999999995;3640000.0;1390000.0;3629999.9999999995;3050000.0;6509999.999999999;0.016;0.05416666666666667;0.197;0.013333333333333334;0.0;0.016;0.0;9142.818359375;4752.81298828125;1060.36047363281;17762.01953125;482003.53286391706;481298.19289029087;257839.12776931757;257448.10780982915;248752.0775213988;430280.9020939914;437290.4139363382;441181.0962547605;473111.3802909942;529221.1383985593;469350.2095338345;441181.0962547605;444277.7674123518;464898.1456994284;453964.3480236113;393432.87585240795;474480.35897161474;438147.22140215355;437290.4139363382;219087.46209138638;251290.9062238717;471737.69219339563;202415.498715831;202415.498715831;274.13663311346255;301031.18685868464;144764.5100487045;40485.12006015185;62272.277347254;0;0;0;0;0;0;0;2;15;21;227496732514.6175;88008502994.97485;192112135344.68134;47036.82271516912;3590.9625797008616;0.0;3757.9986435281157;691192.1157191505;161748.52873792686;0.0;63684.149261361265;3.6363876490613496;0.27217827478342294
1056;2019-05-10 10:36:41.761;632;628;216;215;191;38;58;34;-12;43;756;214;-13;15;243;157;256;585;209;63;58;28;656;357;363;145;362;304;658;271.0;178.0;1157.0;149.0;0.0;43;76;48;1;0;0;1;0;0;0;1;0;0;0;0;18137.04296875;9225.357421875;4694.65185546875;1196.61096191406;605.0;196413;517.0;0.0;Calculated values ==>;1557477401.761;336.36;335.96000000000004;294.76000000000005;294.66;292.26000000000005;276.96000000000004;274.0616903277293;278.96000000000004;276.56;271.96000000000004;277.46000000000004;348.76;294.56;271.86;274.66;297.46000000000004;288.86;298.76000000000005;331.66;279.46000000000004;278.96000000000004;324.86;333.66;275.96000000000004;243.61107973660833;268.0796299477929;274.0616903277293;294.06;6559999.999999999;3570000.0000000005;3629999.9999999995;1450000.0;3620000.0000000005;3040000.0;6580000.0;0.04516666666666667;0.029666666666666668;0.19283333333333333;0.024833333333333332;0.0;0.04516666666666667;0.0;9225.357421875;4694.65185546875;1196.61096191406;18137.04296875;481767.2062304888;480944.52682772186;257463.35181779286;257078.64836255438;248492.4172697615;430346.717906069;437691.7838488006;439580.6144452378;472325.57890635525;529193.1324091097;469608.3408413213;439427.7774279336;443607.19622175704;465044.1086722825;454135.31371311087;276903.99767417746;474393.5429275015;438542.5783408282;437691.7838488006;216997.06728235667;253801.27034056993;470839.76368816046;202094.09835182814;202094.09835182814;274.00707217085045;301330.29585308983;144917.55266888402;40503.92502076851;62350.99309948548;0;0;0;0;0;0;0;2;15;21;227714796164.65216;88093688794.9884;192294804894.7104;45795.31652001249;6673.850689185585;0.0;10641.162128279922;691965.58794604;161834.05459182942;0.0;63804.12226897766;4.174896791650603;0.29536295384522815
1057;2019-05-10 10:37:41.761;635;631;216;216;191;38;60;33;-19;43;752;215;-23;8;243;156;258;590;213;64;60;26;659;358;363;147;363;304;661;215.0;78.0;1097.0;148.0;0.0;44;99;47;1;0;0;1;0;0;0;1;0;0;0;0;18144.240234375;9225.3974609375;4869.75732421875;1327.27587890625;609.0;196414;512.0;0.0;Calculated values ==>;1557477461.761;336.66;336.26000000000005;294.76000000000005;294.76000000000005;292.26000000000005;276.96000000000004;274.1680685717883;279.16;276.46000000000004;271.26000000000005;277.46000000000004;348.36;294.66;270.86;273.96000000000004;297.46000000000004;288.76000000000005;298.96000000000004;332.16;279.56;279.16;324.36;334.06;275.76000000000005;244.02132995426717;268.0796299477929;274.1680685717883;294.46000000000004;6590000.000000001;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3040000.0;6609999.999999999;0.035833333333333335;0.013000000000000001;0.18283333333333335;0.024666666666666667;0.0;0.035833333333333335;0.0;9225.3974609375;4869.75732421875;1327.27587890625;18144.240234375;481872.3849572098;481049.5181784062;257306.42008570154;257306.42008570154;248383.14244695293;430280.9020939914;438033.3197705455;438504.63750537357;472061.919703908;528775.0450999481;469728.66306488344;437883.18805776763;442580.7327243594;464898.1456994284;453822.3608475785;277785.33305053384;474802.9567625527;438711.5355410296;438033.3197705455;214906.75144652807;255474.93562877487;470372.2942900235;202325.14580745212;202325.14580745212;274.10151546236165;301632.63987978257;145071.30895957412;40524.95741110868;62430.69650931621;0;0;0;0;0;0;0;2;15;21;227932596164.65216;88181288794.9884;192477204894.7104;43181.483732103305;6611.829662570093;0.0;8446.209567010847;692707.0612814743;161944.7685947607;0.0;63963.183699771755;3.7762869051111743;0.28378188313697966
1058;2019-05-10 10:38:41.782;637;633;217;217;192;38;61;34;-22;42;746;216;-24;5;243;156;260;594;218;65;61;24;685;352;357;150;357;307;688;-2.0;246.0;209.0;250.0;0.0;19;99;52;1;0;0;1;0;0;0;1;0;0;0;0;18401.4375;9996.078125;4256.72607421875;1338.30639648438;613.0;196415;506.0;0.0;Calculated values ==>;1557477521.782;336.86;336.46000000000004;294.86;294.86;292.36;276.96000000000004;273.5264737036516;279.26000000000005;276.56;270.96000000000004;277.36;347.76;294.76000000000005;270.76000000000005;273.66;297.46000000000004;288.76000000000005;299.16;332.56;279.66;279.26000000000005;323.76000000000005;334.46000000000004;275.56;244.62907804385475;268.43790593516167;273.5264737036516;294.96000000000004;6850000.0;3520000.0000000005;3570000.0000000005;1500000.0;3570000.0000000005;3070000.0;6880000.0;0.0;0.041;0.034833333333333334;0.041666666666666664;0.0;0.0;0.0;9996.078125;4256.72607421875;1338.30639648438;18401.4375;479198.0467462072;478234.0306312587;256355.72038281194;256355.72038281194;247773.49286842812;430671.36484660726;439542.75561153266;437356.53477473935;471565.0904229;527915.9396494062;469436.86616945645;437040.2039936506;441507.3586842071;465769.70841700374;454843.65025127376;275428.5795407094;472085.46010450483;440201.7419257924;439542.75561153266;212398.47392691602;257148.6733736563;469766.86311683187;199941.04600283035;202325.14580745212;273.14182850679;301937.2937865412;145231.54398581947;40547.17837140628;62506.77715673259;0;0;0;0;0;0;0;2;15;21;228148671765.18088;88270419980.2065;192660569050.15906;8269.972858888164;11242.742379750061;0.0;0.0;693135.9734875305;162093.6087713127;0.0;64033.59341444704;1.2515282422546525;0.16813959858022415
1059;2019-05-10 10:39:41.782;645;639;222;221;190;34;45;31;-23;41;737;219;-25;3;242;156;266;603;212;63;47;23;694;356;360;151;361;303;696;-1.0;178.0;1110.0;101.0;0.0;22;99;47;1;0;0;1;0;0;0;1;0;0;0;0;18645.96875;9761.4619140625;4402.1953125;1313.07739257812;618.0;196416;500.0;0.0;Calculated values ==>;1557477581.782;337.66;337.06;295.36;295.26000000000005;292.16;276.56;273.955091788801;277.66;276.26000000000005;270.86;277.26000000000005;346.86;295.06;270.66;273.46000000000004;297.36;288.76000000000005;299.76000000000005;333.46000000000004;279.46000000000004;277.86;323.16;334.96000000000004;275.46000000000004;244.82967444194236;267.9596281332873;273.955091788801;294.36;6940000.000000001;3560000.0;3600000.0;1510000.0;3610000.0;3030000.0;6959999.999999999;0.0;0.029666666666666668;0.185;0.016833333333333332;0.0;0.0;0.0;9761.4619140625;4402.1953125;1313.07739257812;18645.96875;479386.2474456686;478228.11127891607;257814.75648308516;257445.81622189982;246868.4969188972;430412.23801567365;436143.2612592245;438109.25301780854;471332.23697825224;527283.559572098;470345.49772763794;437798.07955487026;442049.80010727816;465058.7251422519;454164.5920650031;277794.840034938;472536.06354751077;439212.19350399077;436490.9985850829;209890.3038832737;259240.94887492666;469530.6921598352;201822.0061062259;202325.14580745212;273.8965529799191;302246.0221719579;145396.19015281167;40569.27323631513;62578.934834955246;0;0;0;0;0;0;0;2;15;21;228363771765.18088;88360719980.2065;192843569050.15906;43713.14067864279;4506.42954856909;0.0;0.0;693569.1661003432;162224.85187071536;0.0;64033.59341444704;3.1156165311238877;0.2694130682076675
1060;2019-05-10 10:40:41.793;656;645;217;217;195;39;34;33;-9;40;708;219;-18;11;242;159;269;603;208;49;34;22;678;359;365;140;364;304;680;-2.0;-1.0;1303.0;234.0;0.0;45;0;48;1;0;0;1;0;0;0;1;0;1;0;0;19819.759765625;9553.8017578125;5051.2119140625;2295.2177734375;623.0;196417;493.0;0.0;Calculated values ==>;1557477641.793;338.76;337.66;294.86;294.86;292.66;277.06;274.27422755570615;276.56;276.46000000000004;272.26000000000005;277.16;343.96000000000004;295.06;271.36;274.26000000000005;297.36;289.06;300.06;333.46000000000004;278.06;276.56;322.46000000000004;335.46000000000004;275.36;242.56692532238324;268.0796299477929;274.27422755570615;293.96000000000004;6780000.0;3590000.0;3650000.0;1400000.0;3640000.0;3040000.0;6800000.0;0.0;0.0;0.21716666666666665;0.039;0.0;0.0;0.0;9553.8017578125;5051.2119140625;2295.2177734375;19819.759765625;482863.50509956223;480987.96651820804;256733.87352689242;256733.87352689242;249034.70640317665;430214.79039162316;432949.0678229144;440037.4285321836;472686.4266018815;524165.48899807635;470209.2475916673;438659.2356206126;443022.0508540321;464620.0566218266;454077.13592351135;282403.69681727025;474511.58069398865;435659.06545682263;432949.0678229144;206964.23671620517;261333.34086894934;470915.85626126267;202488.52132880728;202325.14580745212;274.1695943656284;302566.62867623515;145557.18019262122;40599.34787533066;62657.727671107736;0;0;0;0;0;0;0;2;15;22;228581311639.88358;88448035985.08716;193025702434.91013;51587.70434766655;10468.66606236576;-0.0;0.0;694363.4854063235;162349.66721258752;0.0;64033.59341444704;3.6719242935128236;0.3381413976763559
1061;2019-05-10 10:41:41.773;661;650;210;210;188;42;35;34;7;39;684;219;2;18;243;160;270;600;214;39;35;22;673;362;367;136;367;303;674;-2.0;-1.0;1463.0;274.0;0.0;66;0;46;1;0;0;1;0;0;0;1;0;1;0;0;19762.396484375;9317.7138671875;5769.23779296875;2300.03930664062;627.0;196418;486.0;0.0;Calculated values ==>;1557477701.773;339.26;338.16;294.16;294.16;291.96000000000004;277.36;274.5913991737795;276.66;276.56;273.86;277.06;341.56000000000006;295.06;273.36;274.96000000000004;297.46000000000004;289.16;300.16;333.16;277.06;276.66;321.76000000000005;335.86;275.36;241.71165711629368;267.9596281332873;274.5913991737795;294.56;6730000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3030000.0;6740000.000000001;0.0;0.0;0.24383333333333335;0.04566666666666667;0.0;0.0;0.0;9317.7138671875;5769.23779296875;2300.03930664062;19762.396484375;484158.5581344746;482415.4004448601;254453.9360202589;254453.9360202589;246941.13703801064;430014.67791919125;432626.2974239531;442640.2954479828;473111.07959547755;521723.5442143734;470345.49772763794;441901.5654153896;444244.8339766329;464311.4322414119;453705.38493801095;387171.6176215334;474773.55058834393;433366.6693374496;432626.2974239531;204038.30555042345;263007.33956846996;471449.11765258067;203279.22615326705;202325.14580745212;274.49005876473245;302896.3700279893;145714.3904020028;40637.628919740484;62747.86802855692;0;0;0;0;0;0;0;2;15;22;228800838439.95337;88530808385.11348;193207741734.96802;58364.207396361526;12246.425045135324;-0.0;0.0;695279.4459158379;162538.89654106824;0.0;64033.59341444704;4.061118601622253;0.3848524647729901
1062;2019-05-10 10:42:41.794;662;652;211;209;184;44;36;35;14;40;693;220;10;27;243;158;269;600;218;40;37;23;671;363;368;136;368;305;672;-1.0;0.0;1302.0;204.0;0.0;83;0;49;1;0;0;1;0;0;0;1;0;1;0;0;20158.68359375;9510.4453125;6270.6171875;2322.615234375;631.0;196419;478.0;0.0;Calculated values ==>;1557477761.794;339.36;338.36;294.26000000000005;294.06;291.56;277.56;274.69669130483857;276.76000000000005;276.66;274.56;277.16;342.46000000000004;295.16;274.16;275.86;297.46000000000004;288.96000000000004;300.06;333.16;277.16;276.86;320.96000000000004;336.26000000000005;275.46000000000004;241.71165711629368;268.19934244402924;274.69669130483857;294.96000000000004;6709999.999999999;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;3050000.0;6720000.0;0.0;0.0;0.217;0.034;0.0;0.0;0.0;9510.4453125;6270.6171875;2322.615234375;20158.68359375;484525.4631970002;482936.6639680382;254905.97703785813;254182.88091863334;245714.03549490028;429947.3805835815;432557.5304485172;443257.1847228264;473208.68934220774;522508.5496452617;470192.9393891942;442668.9074931304;445143.9216850511;464164.030569748;453246.3397903811;388092.18027086684;475017.6626762193;433299.8492016903;432743.97865350964;200694.54348549087;264681.4149301396;471547.0194386176;203576.85778209855;202325.14580745212;274.6098142286754;303229.16213128297;145871.34664372506;40676.16452359925;62848.23526948476;0;0;0;0;0;0;0;2;15;22;229021415614.6169;88612436944.98897;193390205574.6897;52010.63094613794;9110.985496321648;-0.0;0.0;696199.5581605671;162716.9372544229;0.0;64033.59341444704;3.376198877336551;0.31718149453256783
1063;2019-05-10 10:43:41.774;662;653;219;218;188;44;38;36;18;40;713;222;17;35;243;157;269;603;216;40;38;24;669;362;368;135;368;306;670;-1.0;-1.0;1293.0;204.0;0.0;94;0;53;1;0;0;1;0;0;0;1;0;1;0;0;21035.443359375;9722.33203125;6674.193359375;2332.46875;638.0;196420;470.0;0.0;Calculated values ==>;1557477821.774;339.36;338.46000000000004;295.06;294.96000000000004;291.96000000000004;277.56;274.5913991737795;276.96000000000004;276.76000000000005;274.96000000000004;277.16;344.46000000000004;295.36;274.86;276.66;297.46000000000004;288.86;300.06;333.46000000000004;277.16;276.96000000000004;320.16;336.96000000000004;275.56;241.49495122638035;268.3187672390254;274.5913991737795;294.76000000000005;6690000.000000001;3620000.0000000005;3679999.9999999995;1350000.0;3679999.9999999995;3060000.0;6700000.0;0.0;0.0;0.2155;0.034;0.0;0.0;0.0;9722.33203125;6674.193359375;2332.46875;21035.443359375;484744.4535911181;483307.52817514946;257988.45917779027;257606.32396798203;247075.5709001844;430014.67791919125;432929.84295338165;443639.0469653982;473338.7274854557;524531.5962862315;470296.98229597893;443492.7161922392;446092.96027638344;464164.030569748;453275.884990111;390006.24830139364;475728.19083190704;433299.8492016903;432929.84295338165;197350.94305643384;267611.2341011182;471777.35084692197;203328.61663897938;202325.14580745212;274.5091643472335;303572.33209453773;146031.56636392575;40714.94395935919;62956.072732935936;0;0;0;0;0;0;0;2;15;22;229242142014.6871;88693709845.01482;193573444474.74796;51786.89773534325;9127.25696307005;-0.0;0.0;697064.2492400525;162868.87194651488;0.0;64033.59341444704;3.2523986200777655;0.3033766235243713
1064;2019-05-10 10:44:41.775;661;653;225;225;195;41;39;37;23;41;732;223;26;40;243;158;269;602;205;40;39;25;661;361;366;135;366;306;661;-1.0;-1.0;1133.0;143.0;0.0;96;0;56;1;0;0;1;0;0;0;1;0;1;0;0;21509.0625;9859.01171875;6666.1923828125;2327.40454101562;642.0;196421;463.0;0.0;Calculated values ==>;1557477881.775;339.26;338.46000000000004;295.66;295.66;292.66;277.26000000000005;274.4858918419099;277.06;276.86;275.46000000000004;277.26000000000005;346.36;295.46000000000004;275.76000000000005;277.16;297.46000000000004;288.96000000000004;300.06;333.36;277.16;277.06;319.46000000000004;337.36;275.66;241.49495122638035;268.3187672390254;274.4858918419099;293.66;6609999.999999999;3610000.0;3660000.0;1350000.0;3660000.0;3060000.0;6609999.999999999;0.0;0.0;0.18883333333333333;0.02383333333333333;0.0;0.0;0.0;9859.01171875;6666.1923828125;2327.40454101562;21509.0625;485471.0052632967;484303.0564484078;260870.64319417553;260870.64319417553;249735.0350398962;430081.6785162784;433616.79160117084;444367.2948173599;473436.17305719486;526526.0494171276;470417.1566364655;444801.58097852516;446803.2587583881;464458.5429927953;453591.65705251123;396247.52004157746;476658.0481998113;433799.4536676275;433616.79160117084;194425.4183739577;269285.52512055053;471875.0639052514;203105.61015039237;202325.14580745212;274.41818940019033;303926.87555330555;146194.74694859146;40753.77688409634;63067.24446725964;0;0;0;0;0;0;0;2;15;22;229462345685.2961;88774711195.23883;193757047535.25574;45558.24812127903;6405.671981157473;-0.0;0.0;697875.4723112604;162998.31517875934;0.0;64033.59341444704;2.7563251901955548;0.2389623054628254
1065;2019-05-10 10:45:41.785;660;653;225;224;197;39;39;37;27;41;748;222;26;44;243;160;266;595;202;43;39;26;651;360;365;133;365;307;652;-1.0;90.0;1375.0;164.0;0.0;99;0;59;1;0;0;1;0;0;0;1;0;1;0;0;21776.6796875;9855.5400390625;6586.7578125;2332.05102539062;646.0;196422;455.0;0.0;Calculated values ==>;1557477941.785;339.16;338.46000000000004;295.66;295.56;292.86;277.06;274.38016830617;277.06;276.86;275.86;277.26000000000005;347.96000000000004;295.36;275.76000000000005;277.56;297.46000000000004;289.16;299.76000000000005;332.66;277.46000000000004;277.06;318.66;337.76;275.76000000000005;241.05796691057077;268.43790593516167;274.38016830617;293.36;6509999.999999999;3600000.0;3650000.0;1330000.0;3650000.0;3070000.0;6520000.0;0.0;0.015000000000000001;0.22916666666666666;0.02733333333333333;0.0;0.0;0.0;9855.5400390625;6586.7578125;2332.05102539062;21776.6796875;486409.9880332256;485290.30927955825;261433.19184395173;261014.344504664;250779.2858695435;430148.3826014536;433865.5205784961;444747.180057976;473695.32993624324;528125.5000467675;470160.6437842797;444602.3403324462;447177.4714065356;464605.36442852597;454048.237377382;400541.2758042835;476666.8363626926;434589.01295012434;433865.5205784961;191082.09718829524;270959.89632461156;472236.3865531139;202863.99112740552;202325.14580745212;274.3199262367206;304287.65019056376;146359.06226120234;40792.61215194295;63177.70412574496;0;0;0;0;0;0;0;2;15;22;229681682235.26126;88855124595.22604;193940978185.2265;55431.56412992239;7362.845474969362;0.0;0.0;698717.1943435147;163113.07194714973;0.0;64033.59341444704;3.3446917395881814;0.2843644400677839
1066;2019-05-10 10:46:41.776;657;651;221;221;195;37;38;36;23;41;761;220;22;43;243;160;264;588;200;45;38;26;654;358;364;132;363;306;654;-1.0;133.0;1178.0;202.0;0.0;96;0;60;1;0;0;1;0;0;0;1;0;1;0;0;21753.4453125;10051.0224609375;6565.3232421875;2338.51416015625;649.0;196423;448.0;0.0;Calculated values ==>;1557478001.776;338.86;338.26;295.26000000000005;295.26000000000005;292.66;276.86;274.1680685717883;276.96000000000004;276.76000000000005;275.46000000000004;277.26000000000005;349.26;295.16;275.36;277.46000000000004;297.46000000000004;289.16;299.56;331.96000000000004;277.66;276.96000000000004;317.96000000000004;338.06000000000006;275.76000000000005;240.83765695389522;268.3187672390254;274.1680685717883;293.16;6540000.000000001;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;3060000.0;6540000.000000001;0.0;0.022166666666666668;0.19633333333333333;0.033666666666666664;0.0;0.0;0.0;10051.0224609375;6565.3232421875;2338.51416015625;21753.4453125;485651.7701621974;484780.8437372101;259660.74819343275;259660.74819343275;250005.69094381545;430280.9020939914;433931.68165179034;444367.2948173599;473824.5983165287;529563.0046643513;470056.4235496659;444222.0935492395;447227.0908755239;464898.1456994284;454389.27195503766;397403.41111667355;475349.4954136357;435189.27008113236;433931.68165179034;188156.80290529504;272215.72791638016;472367.87413283327;202283.19226282055;202325.14580745212;274.0852022880599;304650.3468191936;146524.92539865852;40831.52769024186;63287.28836098439;0;0;0;0;0;0;0;2;15;22;229900349430.03183;88934612670.14264;194124850600.03357;47529.178801541224;9092.850956290427;0.0;0.0;699575.0718327815;163250.18218097917;0.0;64033.59341444704;2.987203818241782;0.26393153498865884
1067;2019-05-10 10:47:41.796;656;651;218;218;191;36;39;34;17;41;771;218;15;42;243;161;262;587;199;47;40;26;654;358;363;134;363;304;655;-1.0;153.0;1045.0;232.0;0.0;95;100;60;1;0;0;1;0;0;0;1;0;0;0;0;20741.416015625;9997.2138671875;6507.77099609375;1351.76513671875;649.0;196424;440.0;0.0;Calculated values ==>;1557478061.796;338.76;338.26;294.96000000000004;294.96000000000004;292.26000000000005;276.76000000000005;274.1680685717883;277.06;276.56;274.86;277.26000000000005;350.26;294.96000000000004;274.66;277.36;297.46000000000004;289.26000000000005;299.36;331.86;277.86;277.16;317.16;338.06000000000006;275.76000000000005;241.2770596917726;268.0796299477929;274.1680685717883;293.06;6540000.000000001;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3040000.0;6550000.0;0.0;0.025500000000000002;0.17416666666666666;0.03866666666666666;0.0;0.0;0.0;9997.2138671875;6507.77099609375;1351.76513671875;20741.416015625;485506.9111854843;484671.0079352799;258405.69929009792;258405.69929009792;248602.88496209733;430280.9020939914;434358.88782729313;443898.39648781426;473565.85517348704;530759.6363116737;470089.20646635507;443607.19622175704;447466.95896490954;464898.1456994284;454530.5711204003;395973.1772359263;475072.6858068792;435782.62218529254;434538.5910328508;184813.72873217988;272215.72791638016;472104.6820821746;202230.96311000903;202325.14580745212;274.06488735731773;305004.58870476356;146692.04972421846;40862.29026848187;63396.267127086096;0;0;0;0;0;0;0;2;15;22;230118522129.9625;89014439270.11728;194307911599.9754;42090.411313301076;10435.1171335904;0.0;0.0;700322.1506934736;163412.96949269893;0.0;64033.59341444704;2.9414943059006524;0.2693277251168966
1068;2019-05-10 10:48:41.786;656;651;217;216;190;36;40;34;14;42;776;218;13;30;243;161;262;583;199;49;41;27;652;357;362;143;362;303;653;236.0;-1.0;996.0;189.0;0.0;94;100;57;1;0;0;1;0;0;0;1;0;0;0;0;20196.705078125;9774.15625;6509.5185546875;1335.06616210938;650.0;196425;433.0;0.0;Calculated values ==>;1557478121.786;338.76;338.26;294.86;294.76000000000005;292.16;276.76000000000005;274.0616903277293;277.16;276.56;274.56;277.36;350.76;294.96000000000004;274.46000000000004;276.16;297.46000000000004;289.26000000000005;299.36;331.46000000000004;278.06;277.26000000000005;316.46000000000004;338.16;275.86;243.1966462407574;267.9596281332873;274.0616903277293;293.06;6520000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3030000.0;6530000.0;0.03933333333333333;0.0;0.166;0.0315;0.0;0.03933333333333333;0.0;9774.15625;6509.5185546875;1335.06616210938;20196.705078125;485724.57528527593;484890.5778092671;258122.3068504628;257730.34974228666;248339.2265159293;430346.717906069;434782.31747122854;443664.5507289629;472489.7604950056;531356.6340493629;470225.66241189424;443518.9199794291;445965.0840659671;465044.1086722825;454700.04539168015;397341.6008115759;474698.79777536995;436369.3260602679;434960.5676705249;181888.63598580268;272634.34865687083;471008.3239875013;202037.4445690071;202037.4445690071;273.98501635260516;305345.6828554309;146856.7836816516;40884.676797598855;63504.72646045769;0;0;0;0;0;0;0;2;15;22;230335985879.99707;89097525420.1305;194489981250.00433;40110.09962255266;8472.582701682568;-0.0;9161.642841993033;701007.040784005;163570.5073973237;0.0;64109.9277136385;3.2774376599922443;0.23559967452721645
1069;2019-05-10 10:49:41.777;655;651;217;216;189;35;41;33;3;41;774;217;3;28;243;160;261;578;201;51;42;28;648;356;362;141;361;302;649;66.0;-1.0;927.0;161.0;0.0;90;100;54;1;0;0;1;0;0;0;1;0;0;0;0;19783.23828125;9522.8359375;6215.27099609375;1332.11633300781;650.0;196426;427.0;0.0;Calculated values ==>;1557478181.777;338.66;338.26;294.86;294.76000000000005;292.06;276.66;273.955091788801;277.26000000000005;276.46000000000004;273.46000000000004;277.26000000000005;350.56000000000006;294.86;273.46000000000004;275.96000000000004;297.46000000000004;289.16;299.26000000000005;330.96000000000004;278.26000000000005;277.36;315.86;338.16;275.96000000000004;242.77792619122317;267.8393353686513;273.955091788801;293.26000000000005;6480000.0;3560000.0;3620000.0000000005;1410000.0;3610000.0;3020000.0;6490000.000000001;0.011000000000000001;0.0;0.1545;0.026833333333333334;0.0;0.011000000000000001;0.0;9522.8359375;6215.27099609375;1332.11633300781;19783.23828125;486014.74989876366;485328.50085181964;258344.899985598;257949.07632585306;248149.19982593882;430412.23801567365;434960.5676705249;442258.39573455596;472653.6706096803;531223.4586501896;470242.183613131;442258.39573455596;445875.8662196725;465189.78860520123;454728.515857866;399236.35390622605;474417.52199595864;436716.91860004765;435138.326120535;179381.48055642567;272634.34865687083;471373.7779470034;201793.6949309586;201793.6949309586;273.88551654375146;305678.7990748136;147017.56782847183;40906.89998439006;63610.75046728269;0;0;0;0;0;0;0;2;15;22;230553153299.76923;89182712640.0411;194671454024.81393;37151.79627415579;7233.732227597203;-0.0;2566.790943085341;701650.7933384322;163701.37372203675;0.0;64207.650001202725;2.750539270139604;0.22832406935472666
1070;2019-05-10 10:50:41.787;654;649;217;217;190;35;43;33;-12;41;770;216;-11;21;243;160;259;565;204;52;43;28;642;356;361;147;361;302;643;195.0;-1.0;1176.0;154.0;0.0;87;100;51;1;0;0;1;0;0;0;1;0;0;0;0;19261.201171875;9204.7470703125;6024.7490234375;1313.33532714844;649.0;196427;421.0;0.0;Calculated values ==>;1557478241.787;338.56000000000006;338.06000000000006;294.86;294.86;292.16;276.66;273.955091788801;277.46000000000004;276.46000000000004;271.96000000000004;277.26000000000005;350.16;294.76000000000005;272.06;275.26000000000005;297.46000000000004;289.16;299.06;329.66;278.36;277.46000000000004;315.26000000000005;338.06000000000006;275.96000000000004;244.02132995426717;267.8393353686513;273.955091788801;293.56;6420000.0;3560000.0;3610000.0;1470000.0;3610000.0;3020000.0;6430000.0;0.0325;0.0;0.196;0.025666666666666667;0.0;0.0325;0.0;9204.7470703125;6024.7490234375;1313.33532714844;19261.201171875;486520.92737368966;485694.84900525515;258688.19076086572;258688.19076086572;248714.26286975323;430412.23801567365;435555.27144483227;440016.90873842884;471863.4502349779;530806.5203589969;470122.41596136003;440168.1791668574;444876.6353584544;465189.78860520123;454728.515857866;401566.8829617155;473146.582340866;437121.9238134391;435555.27144483227;176874.38241465177;272215.72791638016;470571.38977625844;201841.78188696163;201841.78188696163;273.9042609054383;306004.22363192606;147173.65703071075;40928.949089126276;63712.76763412371;0;0;0;0;0;0;0;2;15;22;230770089449.73474;89269127040.02737;194852684224.78513;46682.32486288757;6897.393269158619;-0.0;7595.688410630796;702349.5274507425;163819.15272772085;0.0;64292.35144369156;3.6980009640547102;0.27268148995289804
1071;2019-05-10 10:51:41.778;650;645;218;218;191;35;44;32;-17;41;760;215;-24;14;243;160;257;538;207;54;44;28;641;355;361;144;360;303;642;160.0;76.0;1406.0;114.0;0.0;79;0;50;1;0;0;1;0;0;0;1;1;0;0;0;19921.21875;9140.751953125;5684.1728515625;2453.21899414062;649.0;196428;415.0;0.0;Calculated values ==>;1557478301.778;338.16;337.66;294.96000000000004;294.96000000000004;292.26000000000005;276.66;273.8482719121499;277.56;276.36;271.46000000000004;277.26000000000005;349.16;294.66;270.76000000000005;274.56;297.46000000000004;289.16;298.86;326.96000000000004;278.56;277.56;314.66;338.06000000000006;275.96000000000004;243.40439225979637;267.9596281332873;273.8482719121499;293.86;6409999.999999999;3550000.0;3610000.0;1440000.0;3600000.0;3030000.0;6420000.0;0.02666666666666667;0.012666666666666666;0.23433333333333334;0.019;0.0;0.02666666666666667;0.0;9140.751953125;5684.1728515625;2453.21899414062;19921.21875;486056.156392673;485228.07380657154;259152.8246259152;259152.8246259152;249096.04093925108;430477.46260093397;435731.16137290135;439035.45894700487;472259.5391352755;529687.3334219017;469865.74067600165;437953.82195464283;443664.5507289629;465335.1870322967;454897.47462011676;400966.47930707346;469008.1643104501;437465.24820655317;435731.16137290135;174367.33720873808;272215.72791638016;470973.6072408108;201622.48849584145;201622.48849584145;273.8142361489444;306330.6948208717;147326.51325781274;40960.33233370258;63810.32734721506;0;0;0;0;0;0;0;2;16;22;230986656960.36823;89356413945.28268;195034157000.31595;55633.772742389294;5117.671256154418;0.0;6242.897943388264;703202.0337048247;163919.26324689397;0.0;64407.65569874604;3.87740388793823;0.2881101663258235
1072;2019-05-10 10:52:41.778;645;641;219;219;193;35;46;32;-22;39;726;215;-23;17;243;160;255;512;210;56;46;24;638;356;361;138;361;305;639;185.0;177.0;1586.0;215.0;0.0;75;0;55;1;0;0;1;0;0;0;1;1;0;0;0;20099.861328125;9361.484375;5458.67578125;2332.36083984375;648.0;196429;410.0;0.0;Calculated values ==>;1557478361.778;337.66;337.26;295.06;295.06;292.46000000000004;276.66;273.955091788801;277.76000000000005;276.36;270.96000000000004;277.06;345.76;294.66;270.86;274.86;297.46000000000004;289.16;298.66;324.36;278.76000000000005;277.76000000000005;314.16;337.96000000000004;275.56;242.14157278889297;268.19934244402924;273.955091788801;294.16;6380000.0;3560000.0;3610000.0;1380000.0;3610000.0;3050000.0;6390000.0;0.030833333333333334;0.029500000000000002;0.2643333333333333;0.035833333333333335;0.0;0.030833333333333334;0.0;9361.484375;5458.67578125;2332.36083984375;20099.861328125;485665.613198779;484980.83601745055;259746.490123706;259746.490123706;249908.68217096824;430412.23801567365;436081.5480936552;437812.597326149;472850.0741107318;525975.1689179362;469591.34527448076;437656.05685647397;443695.9394408292;465189.78860520123;454728.515857866;401522.071191766;465181.7324794624;437806.89928523917;436081.5480936552;172278.17009871884;271797.11229066993;471379.3427040597;201813.04065868302;201813.04065868302;273.8930582312493;306664.2038215227;147480.6985605471;41000.21216565245;63903.184419155165;0;0;0;0;0;0;0;2;16;22;231203256960.36823;89441013945.28268;195216557000.31595;62382.54947910017;9659.459156625997;0.0;7223.278979244976;704185.5030566705;164042.4060003338;0.0;64519.873839767984;4.621203357397009;0.3691598290535069
1073;2019-05-10 10:53:41.779;639;637;220;220;195;36;48;32;-20;38;717;217;-22;15;243;161;254;498;204;57;48;21;639;356;362;135;361;307;640;292.0;170.0;1412.0;190.0;0.0;78;0;60;1;0;0;1;0;0;0;1;1;0;0;0;20685.447265625;9736.7822265625;5760.75;2341.1005859375;647.0;196430;406.0;0.0;Calculated values ==>;1557478421.779;337.06;336.86;295.16;295.16;292.66;276.76000000000005;273.955091788801;277.96000000000004;276.36;271.16;276.96000000000004;344.86;294.86;270.96000000000004;274.66;297.46000000000004;289.26000000000005;298.56;322.96000000000004;278.86;277.96000000000004;313.76000000000005;337.86;275.26000000000005;241.49495122638035;268.43790593516167;273.955091788801;293.56;6390000.0;3560000.0;3620000.0000000005;1350000.0;3610000.0;3070000.0;6400000.0;0.048666666666666664;0.028333333333333332;0.2353333333333333;0.03166666666666666;0.0;0.048666666666666664;0.0;9736.7822265625;5760.75;2341.1005859375;20685.447265625;484692.3686928464;484292.72725736833;260100.26872059144;260100.26872059144;250569.65411015894;430412.23801567365;436194.857971995;437671.5478804793;473143.78782676667;524872.6403571706;469557.67534896435;437356.53477473935;442994.2643117957;465189.78860520123;454869.0781991784;400337.502016012;462701.3039599588;437749.2872906415;436194.857971995;170606.85888663295;271378.50176498963;471484.10707214737;201805.76496647295;201805.76496647295;273.8902220045074;307004.08705735294;147639.8534345716;41039.15832657878;63996.68119213956;0;0;0;0;0;0;0;2;16;22;231420160575.1062;89522915310.18375;195400160060.09418;55507.08091242949;8539.81416667969;0.0;11406.935859602074;705167.9330156397;164194.069138855;0.0;64675.12821743401;4.229798983576744;0.30139325763116187
1074;2019-05-10 10:54:41.779;634;634;219;219;193;36;50;32;-14;38;730;218;-20;13;243;161;253;503;204;59;50;19;641;357;362;133;362;306;642;295.0;89.0;1388.0;203.0;0.0;77;0;62;1;0;0;1;0;0;0;1;1;0;0;0;20889.4453125;9883.814453125;5864.75390625;2349.12719726562;645.0;196431;402.0;0.0;Calculated values ==>;1557478481.779;336.56;336.56;295.06;295.06;292.46000000000004;276.76000000000005;274.0616903277293;278.16;276.36;271.76000000000005;276.96000000000004;346.16;294.96000000000004;271.16;274.46000000000004;297.46000000000004;289.26000000000005;298.46000000000004;323.46000000000004;279.06;278.16;313.36;337.66;275.06;241.05796691057077;268.3187672390254;274.0616903277293;293.56;6409999.999999999;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3060000.0;6420000.0;0.04916666666666667;0.014833333333333334;0.23133333333333334;0.03383333333333333;0.0;0.04916666666666667;0.0;9883.814453125;5864.75390625;2349.12719726562;20889.4453125;483746.5724222554;483635.12770300335;259562.44788815363;259562.44788815363;249788.0949400444;430346.717906069;436543.3446468343;438831.83823597094;473403.82665571757;526316.2896625862;469815.5825566093;437898.67151236854;442905.06249663915;465044.1086722825;454700.04539168015;398447.0180011651;463258.26013114874;438090.06076039566;436543.3446468343;168935.5661677829;270541.29595472733;471554.28894245124;202035.40754799443;202035.40754799443;273.9842231721246;307350.544495504;147803.35840690232;41078.24355810547;64093.5603913583;0;0;0;0;0;0;0;2;16;22;231637360575.1062;89603315310.18375;195584060060.09418;54778.907632485236;9118.722153845789;0.0;11529.973574026295;706086.9829201807;164341.22360819273;0.0;64866.26912938091;4.167801537178612;0.29934701174080397
1075;2019-05-10 10:55:41.790;630;631;218;217;192;37;51;32;-13;38;749;218;-15;12;243;161;253;521;199;61;52;16;639;357;363;131;362;306;639;131.0;148.0;1434.0;212.0;0.0;82;0;64;1;0;0;1;0;0;0;1;1;0;0;0;21231.791015625;10058.982421875;5845.55419921875;2352.06689453125;644.0;196432;398.0;0.0;Calculated values ==>;1557478541.79;336.16;336.26000000000005;294.96000000000004;294.86;292.36;276.86;274.0616903277293;278.26000000000005;276.36;271.86;276.96000000000004;348.06000000000006;294.96000000000004;271.66;274.36;297.46000000000004;289.26000000000005;298.46000000000004;325.26000000000005;279.26000000000005;278.36;312.96000000000004;337.56000000000006;274.76000000000005;240.61611355647437;268.3187672390254;274.0616903277293;293.06;6390000.0;3570000.0000000005;3629999.9999999995;1310000.0;3620000.0000000005;3060000.0;6390000.0;0.021833333333333333;0.024666666666666667;0.239;0.035333333333333335;0.0;0.021833333333333333;0.0;10058.982421875;5845.55419921875;2352.06689453125;21231.791015625;483388.40034738707;483533.7670047296;259333.3536369951;258923.6928649027;249560.14202603715;430346.717906069;436483.0716089266;438986.2991974235;473663.03176242136;528307.3450254627;469815.5825566093;438677.07709952706;442757.55712985963;465044.1086722825;454700.04539168015;399715.5101358979;466659.8274201695;438203.4745120459;436657.0512451711;167264.2905471822;270122.7006405761;471527.5025985663;201979.70960610642;201979.70960610642;273.96253132721534;307701.6191496474;147969.57884879538;41117.42735786342;64191.16418285231;0;0;0;0;0;0;0;2;16;22;231854900449.8089;89682529830.07549;195767693719.8432;56644.57491232478;9524.022019066915;0.0;5123.788625786246;707015.6821704387;164496.60829139157;0.0;65005.075924104116;3.9050191069857005;0.30749591022855477
1076;2019-05-10 10:56:41.770;628;629;215;215;190;37;53;33;-11;38;766;217;-13;12;244;161;253;536;198;62;54;14;642;357;362;131;362;305;643;301.0;86.0;1369.0;177.0;0.0;80;0;65;1;0;0;1;0;0;0;1;1;0;0;0;21071.697265625;10173.47265625;5774.48388671875;2344.95922851562;643.0;196433;395.0;0.0;Calculated values ==>;1557478601.77;335.96000000000004;336.06;294.66;294.66;292.16;276.86;274.0616903277293;278.46000000000004;276.46000000000004;272.06;276.96000000000004;349.76;294.86;271.86;274.36;297.56;289.26000000000005;298.46000000000004;326.76000000000005;279.36;278.56;312.66;337.46000000000004;274.56;240.61611355647437;268.19934244402924;274.0616903277293;292.96000000000004;6420000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3050000.0;6430000.0;0.050166666666666665;0.014333333333333333;0.22816666666666666;0.029500000000000002;0.0;0.050166666666666665;0.0;10173.47265625;5774.48388671875;2344.95922851562;21071.697265625;482760.0774694063;482793.7812161507;257887.37914400618;257887.37914400618;248714.26286975323;430346.717906069;437062.7516608749;439514.2332620205;473663.03176242136;530161.7641224974;469832.19507311814;439207.5311587726;442963.5195641987;465175.32018785755;454700.04539168015;397786.6066357155;468553.79845523875;438598.19827211706;437235.0200923345;166010.84420003442;269704.110367413;471332.97713222547;202011.19127655617;202011.19127655617;273.9747929797726;308054.0307090802;148138.12643990258;41156.556194939796;64287.96555571567;0;0;0;0;0;0;0;2;16;22;232072327949.87805;89761103630.10046;195950932619.90146;54190.277413016775;7944.992682742245;0.0;11800.39541225821;707938.9980655203;164642.13488891209;0.0;65146.063779510325;4.041764934121148;0.2737984825460756
1077;2019-05-10 10:57:41.781;627;629;214;214;189;36;55;33;-4;39;778;216;-7;7;244;160;253;552;196;63;55;13;640;357;362;141;362;304;641;181.0;79.0;1301.0;149.0;0.0;78;100;63;1;0;0;1;0;0;0;1;0;0;0;0;19776.625;9918.974609375;5746.27783203125;1351.87255859375;642.0;196434;392.0;0.0;Calculated values ==>;1557478661.781;335.86;336.06;294.56;294.56;292.06;276.76000000000005;274.0616903277293;278.66;276.46000000000004;272.76000000000005;277.06;350.96000000000004;294.76000000000005;272.46000000000004;273.86;297.56;289.16;298.46000000000004;328.36;279.46000000000004;278.66;312.36;337.36;274.46000000000004;242.77792619122317;268.0796299477929;274.0616903277293;292.76000000000005;6400000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3040000.0;6409999.999999999;0.030166666666666668;0.013166666666666667;0.21683333333333332;0.024833333333333332;0.0;0.030166666666666668;0.0;9918.974609375;5746.27783203125;1351.87255859375;19776.625;482839.08788636234;483018.5667414529;257602.3906711043;257602.3906711043;248448.6078158961;430346.717906069;437406.86254204705;440793.27408520976;472456.96783784614;531489.9788147744;469848.9145262994;440340.5815783672;442433.1482669151;465175.32018785755;454559.116067804;399089.5572661392;471364.69332759944;438766.78764047986;437406.86254204705;164757.40606591295;269285.52512055053;469892.93206556124;202000.24544210517;202000.24544210517;273.9705300186058;308394.4958013208;148305.59419701502;41187.36877439438;64383.989504404424;0;0;0;0;0;0;0;2;16;22;232289567769.58115;89842718589.98892;196133666114.65173;51778.28837744651;6652.668384482492;0.0;7101.432949181581;708822.2313423203;164763.80436628818;0.0;65303.60789343368;3.8509671704891737;0.27429894622965156
