;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1078;2019-05-10 10:58:41.781;627;629;213;213;188;36;57;33;3;40;779;216;0;5;244;160;253;558;194;64;57;13;639;357;362;147;362;303;640;-1.0;91.0;1243.0;77.0;0.0;78;100;61;1;0;0;1;0;0;0;1;0;0;0;0;19690.04296875;9828.9580078125;5676.2587890625;1331.74206542969;640.0;196435;390.0;0.0;Calculated values ==>;1557478721.781;335.86;336.06;294.46000000000004;294.46000000000004;291.96000000000004;276.76000000000005;274.0616903277293;278.86;276.46000000000004;273.46000000000004;277.16;351.06000000000006;294.76000000000005;273.16;273.66;297.56;289.16;298.46000000000004;328.96000000000004;279.56;278.86;312.16;337.16;274.46000000000004;244.02132995426717;267.9596281332873;274.0616903277293;292.56;6390000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3030000.0;6400000.0;0.0;0.015166666666666667;0.20716666666666667;0.012833333333333334;0.0;0.0;0.0;9828.9580078125;5676.2587890625;1331.74206542969;19690.04296875;482951.564966049;483130.79409721075;257262.43883056796;257262.43883056796;248145.41773673287;430346.717906069;437749.2872906415;442049.80010727816;471764.18514258164;531669.3773530816;469985.78420527827;441604.3489713403;442345.5325163701;465175.32018785755;454559.116067804;399715.5101358979;472433.7314197082;438934.9886892516;437749.2872906415;163921.7849024954;268448.3696465944;469076.02605466876;202077.6736420937;202000.24544210517;274.00067871657967;308723.3847010604;148470.16030215824;41209.73222959458;64479.177309580205;0;0;0;0;0;0;0;2;16;22;232506767769.58115;89929118589.98892;196315766114.65173;49714.22553270405;3426.47885596138;0.0;0.0;709668.0022915716;164847.79725995855;0.0;65362.78650134352;3.1561937534716633;0.24337226984093843
1079;2019-05-10 10:59:41.782;626;629;213;213;188;36;58;32;8;40;769;214;5;9;244;160;253;563;197;65;58;12;639;356;362;145;361;303;640;95.0;128.0;1297.0;13.0;0.0;75;1;59;1;0;0;1;0;0;0;1;1;0;0;0;20560.82421875;9697.48828125;5454.16162109375;2683.33740234375;639.0;196436;388.0;0.0;Calculated values ==>;1557478781.782;335.76000000000005;336.06;294.46000000000004;294.46000000000004;291.96000000000004;276.76000000000005;273.955091788801;278.96000000000004;276.36;273.96000000000004;277.16;350.06000000000006;294.56;273.66;274.06;297.56;289.16;298.46000000000004;329.46000000000004;279.66;278.96000000000004;311.96000000000004;337.06;274.36;243.61107973660833;267.9596281332873;273.955091788801;292.86;6390000.0;3560000.0;3620000.0000000005;1450000.0;3610000.0;3030000.0;6400000.0;0.01583333333333333;0.021333333333333333;0.21616666666666667;0.0021666666666666666;0.0;0.01583333333333333;0.0;9697.48828125;5454.16162109375;2683.33740234375;20560.82421875;482805.7061219202;483130.79409721075;257262.43883056796;257262.43883056796;248145.41773673287;430412.23801567365;437919.87830209354;442787.31820175383;472028.77388759464;530626.595412262;469745.62710042845;442345.5325163701;442934.10434907244;465320.7433433528;454728.515857866;399715.5101358979;473212.66998962814;439102.8052736417;437919.87830209354;163086.1669317865;268029.79939014546;469249.7498014296;201946.5454218522;201946.5454218522;273.9450778084892;309058.81418561545;148632.8834003569;41243.19178290182;64571.93235914642;0;0;0;0;0;0;0;2;17;22;232723971390.18185;90016720050.2312;196497569145.15454;52061.747049255406;579.1569428224177;0.0;3736.244437270487;710516.1495343186;164881.17811471238;0.0;65393.92239066306;3.1610422517391377;0.21162361726644596
1080;2019-05-10 11:00:41.782;626;628;214;214;188;36;60;32;9;39;758;213;7;24;244;161;253;567;203;66;60;9;638;357;363;137;362;305;639;263.0;146.0;1624.0;163.0;0.0;77;1;61;1;0;0;1;0;0;0;1;1;0;0;0;20282.54296875;9820.5869140625;5663.080078125;2320.89819335938;635.0;196437;386.0;0.0;Calculated values ==>;1557478841.782;335.76000000000005;335.96000000000004;294.56;294.56;291.96000000000004;276.76000000000005;274.0616903277293;279.16;276.36;274.06;277.06;348.96000000000004;294.46000000000004;273.86;275.56;297.56;289.26000000000005;298.46000000000004;329.86;279.76000000000005;279.16;311.76000000000005;336.66;274.06;241.92719264551067;268.19934244402924;274.0616903277293;293.46000000000004;6380000.0;3570000.0000000005;3629999.9999999995;1370000.0;3620000.0000000005;3050000.0;6390000.0;0.04383333333333333;0.024333333333333332;0.27066666666666667;0.027166666666666665;0.0;0.04383333333333333;0.0;9820.5869140625;5663.080078125;2320.89819335938;20282.54296875;482918.25271870266;483097.2999002632;257714.4640183181;257714.4640183181;248183.11472795345;430346.717906069;438033.3197705455;442521.2416164823;472980.6827117325;529325.6898092299;469350.2095338345;442225.1804755989;444711.81521382625;465175.32018785755;454700.04539168015;400326.0158656782;473957.427551798;439048.280311298;438033.3197705455;162250.55196795813;266355.56789118156;470039.7140759448;202000.64005020563;202000.64005020563;273.9706837077754;309399.1755788446;148795.5340269845;41284.89374619935;64664.576039973246;0;0;0;0;0;0;0;2;17;22;232941471390.18185;90101320050.2312;196679969145.15454;65100.909490605554;7281.728177699247;0.0;10346.099127741563;711492.5050054841;164946.68549071674;0.0;65511.27525370482;4.646490152042727;0.32971824901147273
1081;2019-05-10 11:01:41.773;626;629;216;215;189;36;61;32;10;39;760;214;8;27;244;161;252;572;201;67;62;6;641;357;362;135;362;304;642;333.0;81.0;1568.0;146.0;0.0;76;1;62;1;0;0;1;0;0;0;1;1;0;0;0;20674.724609375;10027.51953125;5767.77392578125;2335.921875;635.0;196438;385.0;0.0;Calculated values ==>;1557478901.773;335.76000000000005;336.06;294.76000000000005;294.66;292.06;276.76000000000005;274.0616903277293;279.26000000000005;276.36;274.16;277.06;349.16;294.56;273.96000000000004;275.86;297.56;289.26000000000005;298.36;330.36;279.86;279.36;311.66;336.66;273.76000000000005;241.49495122638035;268.0796299477929;274.0616903277293;293.26000000000005;6409999.999999999;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3040000.0;6420000.0;0.0555;0.013500000000000002;0.2613333333333333;0.024333333333333332;0.0;0.0555;0.0;10027.51953125;5767.77392578125;2335.921875;20674.724609375;482580.27867035614;482906.22919483745;258343.5276843549;257943.6470481909;248410.69116720316;430346.717906069;438429.2166670595;442875.1821116291;473241.2657668606;529611.0691093424;469608.3408413213;442580.7327243594;445341.22453111183;465175.32018785755;454700.04539168015;397767.7046929255;474356.4034525311;439437.3001688844;438598.19827211706;161832.74555500393;266355.56789118156;470015.4650346389;202004.40627009474;202004.40627009474;273.97215052877044;309740.43494505313;148960.9101037222;41323.694759036545;64759.81886800503;0;0;0;0;0;0;0;2;17;22;233158938764.95367;90182907810.1456;196862641739.9629;62947.56275325431;6521.60242993724;0.0;13130.955456112239;712559.4155458065;165061.69599149644;0.0;65706.88802871347;4.555685822857085;0.3016506011301446
1082;2019-05-10 11:02:41.773;629;631;218;217;190;36;63;32;11;38;768;216;9;30;244;160;253;577;199;68;63;5;639;357;362;132;362;303;640;159.0;78.0;1549.0;131.0;0.0;76;1;61;1;0;0;1;0;0;0;1;1;0;0;0;20968.328125;9820.076171875;5771.47998046875;2331.80395507812;631.0;196439;384.0;0.0;Calculated values ==>;1557478961.773;336.06;336.26000000000005;294.96000000000004;294.86;292.16;276.76000000000005;274.0616903277293;279.46000000000004;276.36;274.26000000000005;276.96000000000004;349.96000000000004;294.76000000000005;274.06;276.16;297.56;289.16;298.46000000000004;330.86;279.96000000000004;279.46000000000004;311.56;336.26000000000005;273.66;240.83765695389522;267.9596281332873;274.0616903277293;293.06;6390000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3030000.0;6400000.0;0.026500000000000003;0.013000000000000001;0.25816666666666666;0.021833333333333333;0.0;0.026500000000000003;0.0;9820.076171875;5771.47998046875;2331.80395507812;20968.328125;483242.91150265484;483422.00658988336;259272.81690893433;258864.2999107846;248829.54936360958;430346.717906069;438766.78764047986;443226.97429043637;473533.532933398;530522.2689267418;469985.78420527827;442934.10434907244;445965.0840659671;465175.32018785755;454559.116067804;399715.5101358979;475371.1611014118;439603.98589291424;438766.78764047986;161414.93982334915;264681.4149301396;470322.2810237028;202005.73142675153;202005.73142675153;273.972666626017;310087.46038450627;149126.3067345816;41362.592474287194;64855.97931722378;0;0;0;0;0;0;0;2;17;22;233376138764.95367;90263007810.1456;197044741739.9629;62275.284199307964;5858.244666200103;0.0;6274.167989663802;713602.9392704112;165164.86138396425;0.0;65868.5973907616;4.151436807005872;0.3006757215368953
1083;2019-05-10 11:03:41.794;630;632;218;218;192;36;64;32;5;38;778;218;5;31;245;160;252;579;200;69;64;3;641;357;362;131;362;303;641;-2.0;81.0;1657.0;119.0;0.0;77;1;61;1;0;0;1;0;0;0;1;1;0;0;0;20881.453125;9926.5673828125;5638.96484375;2329.46557617188;628.0;196440;384.0;0.0;Calculated values ==>;1557479021.794;336.16;336.36;294.96000000000004;294.96000000000004;292.36;276.76000000000005;274.0616903277293;279.56;276.36;273.66;276.96000000000004;350.96000000000004;294.96000000000004;273.66;276.26000000000005;297.66;289.16;298.36;331.06;280.06;279.56;311.56;335.96000000000004;273.46000000000004;240.61611355647437;267.9596281332873;274.0616903277293;293.16;6409999.999999999;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3030000.0;6409999.999999999;0.0;0.013500000000000002;0.27616666666666667;0.01983333333333333;0.0;0.0;0.0;9926.5673828125;5638.96484375;2329.46557617188;20881.453125;483164.41378048883;483455.7378603569;259212.64216705612;259212.64216705612;249480.70006149638;430346.717906069;438934.9886892516;442345.5325163701;473663.03176242136;531565.1381811216;470225.66241189424;442345.5325163701;446107.1014639255;465306.4224800408;454559.116067804;397767.7046929255;475554.7494302632;439770.3019814846;438934.9886892516;161414.93982334915;263425.85118522606;470261.8718852021;202006.58988990827;202005.73142675153;273.9730009618489;310436.3306229194;149290.91969166326;41401.44998235781;64951.09963774458;0;0;0;0;0;0;0;2;17;22;233593414784.62225;90341935425.0252;197226605369.6855;66373.60465534122;5320.396426239994;0.0;0.0;714675.3885684898;165258.04933062897;0.0;65920.90042358566;4.006371046920513;0.32144404516899266
1084;2019-05-10 11:04:41.754;632;634;219;219;193;36;65;32;-21;38;787;219;-21;28;245;161;253;583;206;70;65;1;641;357;362;131;362;303;642;170.0;77.0;1530.0;128.0;0.0;74;0;59;1;0;0;1;0;0;0;1;1;0;0;0;20947.46875;9692.458984375;5597.20947265625;2329.78540039062;624.0;196441;386.0;0.0;Calculated values ==>;1557479081.754;336.36;336.56;295.06;295.06;292.46000000000004;276.76000000000005;274.0616903277293;279.66;276.36;271.06;276.96000000000004;351.86;295.06;271.06;275.96000000000004;297.66;289.26000000000005;298.46000000000004;331.46000000000004;280.16;279.66;311.76000000000005;335.56;273.26000000000005;240.61611355647437;267.9596281332873;274.0616903277293;293.76000000000005;6409999.999999999;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3030000.0;6420000.0;0.028333333333333332;0.012833333333333334;0.255;0.021333333333333333;0.0;0.028333333333333332;0.0;9692.458984375;5597.20947265625;2329.78540039062;20947.46875;483455.7378603569;483635.12770300335;259562.44788815363;259562.44788815363;249788.0949400444;430346.717906069;439102.8052736417;438419.19255376846;473663.03176242136;532502.9854985223;470345.49772763794;438419.19255376846;445680.44742188096;465306.4224800408;454700.04539168015;398447.0180011651;476043.79594775627;439936.2520002742;439102.8052736417;162250.55196795813;261751.83340796042;470066.8993565604;201982.67496382468;201982.67496382468;273.9636863970029;310784.6725892001;149454.30258356952;41440.251189126204;65044.672000583516;0;0;0;0;0;0;0;2;17;22;233810469984.76035;90420483025.07518;197408284169.8011;60291.31198543566;5719.130120378361;0.0;6718.403692111482;715730.225847186;165349.9840545396;0.0;65976.84979659056;4.127758237369533;0.30638963761255006
1085;2019-05-10 11:05:41.794;633;636;220;220;195;36;67;32;-25;40;788;221;-26;10;245;161;253;585;206;71;67;1;637;357;362;142;362;303;638;301.0;142.0;1596.0;40.0;0.0;74;100;56;1;0;0;1;0;0;0;1;0;0;0;0;19929.982421875;9515.4619140625;5579.76025390625;1334.38916015625;618.0;196442;391.0;0.0;Calculated values ==>;1557479141.794;336.46000000000004;336.76000000000005;295.16;295.16;292.66;276.76000000000005;274.0616903277293;279.86;276.36;270.66;277.16;351.96000000000004;295.26000000000005;270.56;274.16;297.66;289.26000000000005;298.46000000000004;331.66;280.26000000000005;279.86;312.26000000000005;334.96000000000004;273.26000000000005;242.98782864720522;267.9596281332873;274.0616903277293;293.76000000000005;6370000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;6380000.0;0.050166666666666665;0.023666666666666666;0.266;0.006666666666666667;0.0;0.050166666666666665;0.0;9515.4619140625;5579.76025390625;1334.38916015625;19929.982421875;484046.62561970064;484369.5605891314;260226.5734615183;260226.5734615183;250652.84550619053;430346.717906069;439437.3001688844;437798.07955487026;472424.0149512065;532607.1488387903;470584.96236496523;437642.0229114993;443080.6557621375;465306.4224800408;454700.04539168015;400922.08963670075;476831.6709312262;440101.83946078573;439437.3001688844;164339.59507360373;259240.94887492666;468567.4118928903;202154.84217760002;202154.84217760002;274.0307113128017;311125.54511236673;149614.47530162637;41470.80633363668;65137.875509188576;0;0;0;0;0;0;0;2;17;22;234027814784.62225;90502437625.0231;197590205369.6855;62681.10114235389;1776.0837981019354;0.0;11903.669975896099;716755.6791360057;165412.48581056454;0.0;66132.13719969011;4.647757843524499;0.29314952581890386
1086;2019-05-10 11:06:41.775;631;634;220;220;195;35;68;32;-25;40;785;222;-27;1;245;162;252;583;202;71;68;0;636;356;361;137;361;302;637;78.0;-1.0;1454.0;7.0;0.0;70;100;55;1;0;0;1;0;0;0;1;0;0;0;0;19973.962890625;9416.6962890625;5401.302734375;1346.32800292969;612.0;196443;405.0;0.0;Calculated values ==>;1557479201.775;336.26000000000005;336.56;295.16;295.16;292.66;276.66;273.955091788801;279.96000000000004;276.36;270.66;277.16;351.66;295.36;270.46000000000004;273.26000000000005;297.66;289.36;298.36;331.46000000000004;280.26000000000005;279.96000000000004;313.66;334.36;273.16;241.92719264551067;267.8393353686513;273.955091788801;293.36;6360000.0;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;6370000.0;0.013000000000000001;0.0;0.24233333333333332;0.0011666666666666668;0.0;0.013000000000000001;0.0;9416.6962890625;5401.302734375;1346.32800292969;19973.962890625;483868.39732181135;484191.27828332037;260290.32910337552;260290.32910337552;250694.69931682048;430412.23801567365;439823.520614965;438024.4983934438;473078.44118532055;532369.3337608792;470839.997578747;437713.4967235476;441962.8318392794;465451.58992337313;455009.4752306659;400913.11966079066;476649.52725485706;440319.24944479857;439823.520614965;170189.03402730724;256730.23209357203;469154.1284428507;201954.40943627656;201954.40943627656;273.9481405947201;311457.97268891835;149772.19332727697;41493.13856928321;65229.35538990132;0;0;0;0;0;0;0;2;17;22;234244646100.29108;90586111120.28119;197771647895.24515;57207.65155728686;311.7330055076699;-0.0;3092.29844532295;717754.4357051527;165429.87877446503;0.0;66257.06403089117;3.7497189279360614;0.2613939951966322
1087;2019-05-10 11:07:44.765;627;631;218;219;194;35;69;31;-25;40;784;221;-27;-3;245;162;251;578;194;72;69;1;630;356;361;135;361;302;631;197.0;0.0;1556.0;0.0;0.0;66;100;53;1;0;0;1;0;0;0;1;0;0;0;0;19498.486328125;9183.640625;5213.40966796875;1351.38940429688;591.0;196444;440.0;0.0;Calculated values ==>;1557479264.765;335.86;336.26000000000005;294.96000000000004;295.06;292.56;276.66;273.955091788801;280.06;276.26000000000005;270.66;277.16;351.56000000000006;295.26000000000005;270.46000000000004;272.86;297.66;289.36;298.26000000000005;330.96000000000004;280.36;280.06;317.16;332.26000000000005;273.26000000000005;241.49495122638035;267.8393353686513;273.955091788801;292.56;6300000.0;3560000.0;3610000.0;1350000.0;3610000.0;3020000.0;6310000.0;0.03283333333333333;0.0;0.25933333333333336;0.0;0.0;0.03283333333333333;0.0;9183.640625;5213.40966796875;1351.38940429688;19498.486328125;483958.9021747593;484423.95877252426;259831.29003978698;260254.4928334095;250592.53201621326;430412.23801567365;439989.1224034124;438024.4983934438;473338.7274854557;532265.2052897905;470720.57032074116;437713.4967235476;441368.7326958178;465451.58992337313;455009.4752306659;403710.7270159054;476619.11107607064;440483.78149257216;439989.1224034124;184813.72873217988;247943.99896000302;469524.9881567522;201972.2588119733;201972.2588119733;273.955091788801;311803.3017967886;149934.92044149837;41516.73984977029;65322.219380779774;0;0;0;0;0;0;0;2;17;22;234472040000.3255;90671777520.29416;197961877695.27396;61216.21413146136;0.0;-0.0;7814.887021252251;718790.4800524949;165432.60600530112;0.0;66352.48675486945;4.38336130306924;0.2652872745480363
1088;2019-05-10 11:08:41.784;621;625;216;216;193;35;70;32;-15;40;784;220;-24;-4;245;162;249;565;198;73;70;1;630;356;361;143;361;302;631;157.0;149.0;1471.0;146.0;0.0;65;100;51;1;0;0;1;0;0;0;1;0;0;0;0;19258.2109375;9029.6044921875;5243.5537109375;1324.76171875;579.0;196445;489.0;0.0;Calculated values ==>;1557479321.784;335.26000000000005;335.66;294.76000000000005;294.76000000000005;292.46000000000004;276.66;273.955091788801;280.16;276.36;271.66;277.16;351.56000000000006;295.16;270.76000000000005;272.76000000000005;297.66;289.36;298.06;329.66;280.46000000000004;280.16;322.06;331.06;273.26000000000005;243.1966462407574;267.8393353686513;273.955091788801;292.96000000000004;6300000.0;3560000.0;3610000.0;1430000.0;3610000.0;3020000.0;6310000.0;0.026166666666666668;0.024833333333333332;0.24516666666666667;0.024333333333333332;0.0;0.026166666666666668;0.0;9029.6044921875;5243.5537109375;1324.76171875;19258.2109375;483091.580869867;483558.4313945139;258996.29292022102;258996.29292022102;250237.476984484;430412.23801567365;440154.36420568853;439561.4401127939;472292.48545527144;532265.2052897905;470601.0756044212;438179.53515710204;441219.5769185515;465451.58992337313;455009.4752306659;402618.19789586077;474644.12857389514;440647.96367074497;440154.36420568853;205292.2597576877;242924.1476594651;468429.6359069716;201654.34672964422;201654.34672964422;273.83116575366563;312110.22792376333;150079.1566942716;41537.93310815778;65405.031268691884;0;0;0;0;0;0;0;2;17;22;234677878589.6576;90751033930.03699;198134075074.7152;58326.88906110219;6491.532036648298;0.0;6240.750457289826;719737.1784106643;165484.01443085622;0.0;66463.79764247897;4.555682546836566;0.3322015697276626
1089;2019-05-10 11:09:41.786;616;619;216;216;191;35;71;31;1;40;775;218;-4;-1;245;162;247;542;200;74;71;2;624;356;361;148;361;302;625;91.0;137.0;1546.0;114.0;0.0;60;100;48;1;0;0;1;0;0;0;1;0;0;0;0;18668.404296875;8703.68359375;4907.89599609375;1313.58459472656;569.0;196446;532.0;0.0;Calculated values ==>;1557479381.786;334.76000000000005;335.06;294.76000000000005;294.76000000000005;292.26000000000005;276.66;273.955091788801;280.26000000000005;276.26000000000005;273.26000000000005;277.16;350.66;294.96000000000004;272.76000000000005;273.06;297.66;289.36;297.86;327.36;280.56;280.26000000000005;326.36;330.06;273.36;244.22491754036054;267.8393353686513;273.955091788801;293.16;6240000.0;3560000.0;3610000.0;1480000.0;3610000.0;3020000.0;6250000.0;0.015166666666666667;0.022833333333333334;0.25766666666666665;0.019;0.0;0.015166666666666667;0.0;8703.68359375;4907.89599609375;1313.58459472656;18668.404296875;483043.8534679942;483364.3970663419;259371.1793496879;259371.1793496879;249779.64039310178;430412.23801567365;440319.24944479857;441962.8318392794;471631.5591433098;531327.671585697;470361.88256180414;441219.5769185515;441666.2829081751;465451.58992337313;455009.4752306659;404765.4413206964;471855.0080400346;440811.79925200954;440319.24944479857;223268.49639005636;238741.38928724395;467837.30044707935;201725.23111844374;201725.23111844374;273.85881926999707;312426.2935863797;150226.9390211313;41559.92006034497;65489.62950289606;0;0;0;0;0;0;0;2;17;22;234894485809.995;90838336840.17297;198315281114.99747;61901.22178573532;5056.1293172440755;0.0;3618.6759446163815;720739.112732646;165580.24814997226;0.0;66545.96226801905;4.728660011697394;0.35563744642482387
1090;2019-05-10 11:10:41.777;612;613;214;215;192;35;72;31;9;40;760;217;5;8;245;161;246;508;199;75;72;2;624;356;361;144;360;304;625;245.0;130.0;1412.0;122.0;0.0;58;1;48;1;0;0;1;0;0;0;1;0;1;0;0;19394.61328125;8746.076171875;4878.431640625;2289.671875;559.0;196447;559.0;0.0;Calculated values ==>;1557479441.777;334.36;334.46000000000004;294.56;294.66;292.36;276.66;273.955091788801;280.36;276.26000000000005;274.06;277.16;349.16;294.86;273.66;273.96000000000004;297.66;289.26000000000005;297.76000000000005;323.96000000000004;280.66;280.36;329.06;329.06;273.36;243.40439225979637;268.0796299477929;273.955091788801;293.06;6240000.0;3560000.0;3610000.0;1440000.0;3600000.0;3040000.0;6250000.0;0.04083333333333334;0.021666666666666667;0.2353333333333333;0.02033333333333333;0.0;0.04083333333333334;0.0;8746.076171875;4878.431640625;2289.671875;19394.61328125;482465.1229420489;482496.6678446784;258536.032598906;258951.73706047263;250134.50428631937;430412.23801567365;440483.78149257216;442728.0766999201;472160.7387857882;529611.0691093424;469969.09555200214;442137.2501143532;442580.7327243594;465596.4787924315;454869.0781991784;404246.93705228285;466462.62214878463;440975.2914610382;440483.78149257216;234559.02529450474;234559.02529450474;468391.23042935226;201713.75402305525;201713.75402305525;273.8543426613219;312743.437820426;150372.33187349257;41589.94269349061;65571.17000020696;0;0;0;0;0;0;0;2;17;23;235111053319.76776;90925923700.08109;198497053844.80676;56718.703936622194;5422.442020261372;0.0;9749.776121671941;721727.4638377216;165667.55647947904;0.0;66657.34932455617;4.517412992076693;0.30417021065682903
1091;2019-05-10 11:11:41.797;610;610;216;216;190;34;73;30;11;38;722;216;8;25;245;161;244;492;197;75;73;1;626;355;360;139;360;304;627;172.0;89.0;1676.0;160.0;0.0;50;1;50;1;0;0;1;0;0;0;1;0;1;0;0;19262.630859375;8922.1318359375;4629.25927734375;2305.29467773438;550.0;196448;573.0;0.0;Calculated values ==>;1557479501.797;334.16;334.16;294.76000000000005;294.76000000000005;292.16;276.56;273.8482719121499;280.46000000000004;276.16;274.26000000000005;276.96000000000004;345.36;294.76000000000005;273.96000000000004;275.66;297.66;289.26000000000005;297.56;322.36;280.66;280.46000000000004;330.46000000000004;328.16;273.26000000000005;242.35481222062532;268.0796299477929;273.8482719121499;292.86;6260000.0;3550000.0;3600000.0;1390000.0;3600000.0;3040000.0;6270000.0;0.028666666666666667;0.014833333333333334;0.2793333333333334;0.02666666666666667;0.0;0.028666666666666667;0.0;8922.1318359375;4629.25927734375;2305.29467773438;19262.630859375;481947.1729689066;481833.0711809172;259244.63646559106;259244.63646559106;249344.98182433785;430477.46260093397;440863.08308527886;443022.0508540321;472621.17715536855;525634.3607234177;469848.9145262994;442580.7327243594;445054.37130637356;465596.4787924315;455037.6728021549;402050.1301172121;463557.23213831556;441189.06381045876;440863.08308527886;240414.4444865203;230795.22267914342;468979.26049217995;201419.55559730483;201419.55559730483;273.73500837167956;313065.6889027292;150519.61601853312;41628.24684521387;65650.42716808406;0;0;0;0;0;0;0;2;17;23;235327425419.699;91010852000.0541;198679514644.74878;67487.6303417125;7134.9254638633365;0.0;6864.047787988589;722762.8616406405;165772.23609005648;0.0;66795.84400660353;5.13894294605589;0.3727385454551613
1092;2019-05-10 11:12:41.798;610;610;215;216;191;35;75;30;11;38;712;217;9;30;245;160;245;503;201;76;75;0;628;356;361;137;361;305;630;296.0;-1.0;1612.0;177.0;0.0;47;1;52;1;0;0;1;0;0;0;1;0;1;0;0;19378.259765625;9074.1982421875;4582.94677734375;2326.68041992188;539.0;196449;581.0;0.0;Calculated values ==>;1557479561.798;334.16;334.16;294.66;294.76000000000005;292.26000000000005;276.66;273.955091788801;280.66;276.16;274.26000000000005;276.96000000000004;344.36;294.86;274.06;276.16;297.66;289.16;297.66;323.46000000000004;280.76000000000005;280.66;331.26000000000005;327.06;273.16;241.92719264551067;268.19934244402924;273.955091788801;293.26000000000005;6280000.0;3560000.0;3610000.0;1370000.0;3610000.0;3050000.0;6300000.0;0.04933333333333333;0.0;0.26866666666666666;0.029500000000000002;0.0;0.04933333333333333;0.0;9074.1982421875;4582.94677734375;2326.68041992188;19378.259765625;481718.85215077957;481490.0612599804;258644.5527938525;259057.79987890273;249573.71222075896;430412.23801567365;440975.2914610382;442816.332836664;472882.9073446267;524505.973527244;469832.19507311814;442521.2416164823;445574.1301323474;465451.58992337313;454728.515857866;401468.8819792992;464953.00028015143;441138.44347547856;440975.2914610382;243760.74795305103;226195.42121513622;469154.1284428507;201655.71499153477;201655.71499153477;273.8316996606724;313387.70169228513;150669.58793575587;41666.84728113097;65727.1968315585;0;0;0;0;0;0;0;2;17;23;235543729025.2972;91093653380.28308;198862217690.25406;64791.81932772472;7891.203196813821;-0.0;11806.43243916217;723865.2087630803;165897.45591620408;0.0;66951.43393538233;5.285934539497287;0.36666996931808143
1093;2019-05-10 11:13:41.788;612;612;214;214;191;36;76;31;11;38;721;218;10;34;245;161;245;523;201;77;76;5;634;357;362;135;362;305;636;143.0;-1.0;1517.0;166.0;0.0;51;1;55;1;0;0;1;0;0;0;1;0;1;0;0;19824.22265625;9359.5693359375;4796.57373046875;2334.40380859375;532.0;196450;584.0;0.0;Calculated values ==>;1557479621.788;334.36;334.36;294.56;294.56;292.26000000000005;276.76000000000005;274.0616903277293;280.76000000000005;276.26000000000005;274.26000000000005;276.96000000000004;345.26;294.96000000000004;274.16;276.56;297.66;289.26000000000005;297.66;325.46000000000004;280.86;280.76000000000005;331.56;326.36;273.66;241.49495122638035;268.19934244402924;274.0616903277293;293.26000000000005;6340000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3050000.0;6360000.0;0.02383333333333333;0.0;0.25283333333333335;0.027666666666666666;0.0;0.02383333333333333;0.0;9359.5693359375;4796.57373046875;2334.40380859375;19824.22265625;481324.87185091997;481095.4143978319;257884.94043110637;257884.94043110637;249332.04357498587;430346.717906069;440924.4576432406;442816.332836664;473143.78782676667;525450.7002969625;469952.5135695722;442668.9074931304;446144.86104575056;465306.4224800408;454700.04539168015;397661.86473775544;467392.649682432;441087.94060429255;440924.4576432406;245015.67932991832;223268.49639005636;469917.4077512355;201941.1756426282;201941.1756426282;273.94751952470796;313714.3345979604;150823.17706314303;41705.68317598001;65805.34647535754;0;0;0;0;0;0;0;2;17;23;235760592875.3317;91175239780.29605;199045187190.28314;60901.26891055872;7414.009088338135;-0.0;5695.768221014595;724912.4765914988;166024.97809469467;0.0;67097.26129896163;4.488089253856929;0.34047746539602103
1094;2019-05-10 11:14:41.779;616;616;214;214;189;37;78;31;11;38;736;219;10;35;246;160;247;543;204;78;78;0;637;357;362;133;362;306;638;127.0;-1.0;1722.0;171.0;0.0;51;1;58;1;0;0;1;0;0;0;1;0;1;0;0;20117.419921875;9618.2392578125;4777.6826171875;2349.70751953125;531.0;196451;586.0;0.0;Calculated values ==>;1557479681.779;334.76000000000005;334.76000000000005;294.56;294.56;292.06;276.86;274.0616903277293;280.96000000000004;276.26000000000005;274.26000000000005;276.96000000000004;346.76;295.06;274.16;276.66;297.76000000000005;289.16;297.86;327.46000000000004;280.96000000000004;280.96000000000004;331.76000000000005;326.26000000000005;273.16;241.05796691057077;268.3187672390254;274.0616903277293;293.56;6370000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3060000.0;6380000.0;0.021166666666666667;0.0;0.287;0.0285;0.0;0.021166666666666667;0.0;9618.2392578125;4777.6826171875;2349.70751953125;20117.419921875;481568.83146913955;481454.56039017125;257770.97006859782;257770.97006859782;248563.22301716174;430346.717906069;441251.0841643921;442609.8111887139;473403.82665571757;526945.4434822841;469936.0384969846;442461.82273329195;446092.96027638344;465437.41611875535;454559.116067804;396991.95760961255;470330.82026766124;441251.0841643921;441251.0841643921;245852.32104278926;222850.3779558165;469698.58458213514;201920.8213407454;201920.8213407454;273.93958852986384;314047.1316920424;150981.3017456643;41744.71158186761;65885.11997701721;0;0;0;0;0;0;0;2;17;23;235977760295.10385;91255627720.2117;199228459695.09085;69077.74008636695;7631.6662523796085;-0.0;5065.823896433855;725995.4725249091;166150.3399153083;0.0;67186.92778118947;4.883377525474581;0.37953747066152227
1095;2019-05-10 11:15:41.799;620;619;212;212;189;37;79;32;10;38;751;219;9;36;246;159;248;558;203;79;80;-3;643;358;363;133;363;306;644;88.0;-1.0;1613.0;184.0;0.0;60;0;62;1;0;0;1;0;0;0;1;0;1;0;0;20457.474609375;10042.9345703125;5186.81005859375;2341.93823242188;525.0;196452;588.0;0.0;Calculated values ==>;1557479741.799;335.16;335.06;294.36;294.36;292.06;276.86;274.1680685717883;281.06;276.36;274.16;276.96000000000004;348.26;295.06;274.06;276.76000000000005;297.76000000000005;289.06;297.96000000000004;328.96000000000004;281.06;281.16;331.96000000000004;325.66;272.86;241.05796691057077;268.3187672390254;274.1680685717883;293.46000000000004;6430000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3060000.0;6440000.000000001;0.014666666666666666;0.0;0.2688333333333333;0.03066666666666667;0.0;0.014666666666666666;0.0;10042.9345703125;5186.81005859375;2341.93823242188;20457.474609375;481472.1969963106;481210.30083815026;256655.47328106387;256655.47328106387;248335.28381066484;430280.9020939914;441201.0285065325;442461.82273329195;473403.82665571757;528516.7185281644;469936.0384969846;442313.58979942015;446235.4177501;465292.22471119097;454247.80245584727;273644.23331775406;471924.7991824841;441201.0285065325;441364.16243693535;246688.97952812296;220341.7376933702;469404.97851980914;202106.08441242107;202106.08441242107;274.01628699408786;314385.368521069;151145.19947521834;41783.82166213744;65968.18509510197;0;0;0;0;0;0;0;2;17;23;236195332795.0347;91335454320.18634;199412120895.03247;64615.634318594115;8197.166085959901;-0.0;3509.1184776928762;727109.955348414;166282.2908203979;0.0;67258.40945356885;4.343460981202697;0.34821195459831517
1096;2019-05-10 11:16:41.780;624;623;212;211;187;38;81;32;8;38;763;219;7;34;246;159;251;570;199;80;81;-5;651;358;363;133;363;306;652;123.0;146.0;1532.0;168.0;0.0;61;0;62;1;0;0;1;0;0;0;1;0;1;0;0;20582.962890625;10078.0322265625;5298.896484375;2336.259765625;517.0;196453;588.0;0.0;Calculated values ==>;1557479801.78;335.56;335.46000000000004;294.36;294.26000000000005;291.86;276.96000000000004;274.1680685717883;281.26000000000005;276.36;273.96000000000004;276.96000000000004;349.46000000000004;295.06;273.86;276.56;297.76000000000005;289.06;298.26000000000005;330.16;281.16;281.26000000000005;331.96000000000004;324.86;272.66;241.05796691057077;268.3187672390254;274.1680685717883;293.06;6509999.999999999;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3060000.0;6520000.0;0.0205;0.024333333333333332;0.25533333333333336;0.028;0.0;0.0205;0.0;10078.0322265625;5298.896484375;2336.259765625;20582.962890625;481149.8605556387;480886.8133991734;256240.38004020049;255860.81090468477;247369.79068909923;430280.9020939914;441526.9608701017;442165.11039823265;473403.82665571757;529772.1475778342;469936.0384969846;442016.3825157325;445950.30100830784;465292.22471119097;454247.80245584727;274415.32317990134;472795.9002438468;441364.16243693535;441526.9608701017;246688.97952812296;216997.06728235667;469209.1468372239;202109.85888362775;202109.85888362775;274.0177565195578;314727.2638654434;151312.82110138066;41822.794300175075;66055.53831226777;0;0;0;0;0;0;0;2;17;23;236413063824.84082;91415229050.11531;199595662754.86905;61294.10755339579;7478.780062700693;0.0;4908.050590722716;728158.8709345945;166412.88233777368;0.0;67328.53031710262;4.159665455167;0.31704255383388646
1097;2019-05-10 11:17:41.770;630;628;212;212;186;38;82;32;-8;39;772;219;-8;31;247;158;253;580;196;81;82;-7;652;359;364;133;364;305;653;127.0;0.0;1340.0;173.0;0.0;65;0;63;1;0;0;1;0;0;0;1;0;1;0;0;20635.96484375;10145.83203125;5352.1640625;2339.1484375;507.0;196454;588.0;0.0;Calculated values ==>;1557479861.77;336.16;335.96000000000004;294.36;294.36;291.76000000000005;276.96000000000004;274.27422755570615;281.36;276.36;272.36;277.06;350.36;295.06;272.36;276.26000000000005;297.86;288.96000000000004;298.46000000000004;331.16;281.26000000000005;281.36;331.96000000000004;323.86;272.46000000000004;241.05796691057077;268.19934244402924;274.27422755570615;292.76000000000005;6520000.0;3590000.0;3640000.0;1330000.0;3640000.0;3050000.0;6530000.0;0.021166666666666667;0.0;0.22333333333333333;0.028833333333333332;0.0;0.021166666666666667;0.0;10145.83203125;5352.1640625;2339.1484375;20635.96484375;481924.59597729036;481514.99948912155;256189.65846296775;256189.65846296775;247002.2329460087;430214.79039162316;441477.67629999033;439972.1399166299;473501.00995365425;530788.4338752198;470072.7615667927;439972.1399166299;445717.11843896436;465278.15030523995;453935.118180479;275534.91772588104;474233.17224614;441314.5531615306;441477.67629999033;246688.97952812296;212816.51262364245;469013.23889661895;202284.67604185265;202284.67604185265;274.0903471303841;315070.6976814404;151481.32521485552;41861.7495415848;66144.28235703286;0;0;0;0;0;0;0;2;17;23;236631127474.8755;91495015750.12799;199778932204.8982;53083.53359870025;7690.673562312427;-0.0;5062.918505463914;729111.8590865119;166539.27338264996;0.0;67411.60787768253;3.6910126254307376;0.2790247012270086
1098;2019-05-10 11:18:41.771;636;633;211;210;186;38;83;33;-22;39;778;218;-23;22;247;158;255;587;199;82;83;-9;658;358;363;133;363;304;659;128.0;133.0;1256.0;137.0;0.0;69;0;62;1;0;0;1;0;0;0;1;0;1;0;0;20834.775390625;10212.4833984375;5649.4892578125;2327.64624023438;497.0;196455;587.0;0.0;Calculated values ==>;1557479921.771;336.76000000000005;336.46000000000004;294.26000000000005;294.16;291.76000000000005;276.96000000000004;274.1680685717883;281.46000000000004;276.46000000000004;270.96000000000004;277.06;350.96000000000004;294.96000000000004;270.86;275.36;297.86;288.96000000000004;298.66;331.86;281.36;281.46000000000004;331.86;322.86;272.26000000000005;241.05796691057077;268.0796299477929;274.1680685717883;293.06;6580000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3040000.0;6590000.000000001;0.021333333333333333;0.022166666666666668;0.20933333333333334;0.022833333333333334;0.0;0.021333333333333333;0.0;10212.4833984375;5649.4892578125;2327.64624023438;20834.775390625;482133.6849767091;481575.26062910265;255516.4686538976;255144.75827992277;246794.48174492057;430280.9020939914;441851.56343584816;438039.0146135774;473501.00995365425;531489.9788147744;470089.20646635507;437883.18805776763;444622.5063410642;465423.3653177346;454106.1615174019;275948.52142058365;474581.7630654686;441689.4268647018;441851.56343584816;246270.64818160105;208636.25808486674;468817.2539951448;202074.54613476366;202074.54613476366;274.0040067093718;315416.2929428011;151650.9806707751;41900.640145351535;66235.96432926545;0;0;0;0;0;0;0;2;17;23;236849231109.61203;91574817080.03159;199961635249.6775;49395.228734898345;6090.625162812035;0.0;5115.243035756469;729965.863004755;166654.1194526232;0.0;67496.42730405713;3.331630930716179;0.24808976905100005
1099;2019-05-10 11:19:41.781;640;638;211;210;184;37;84;32;-24;39;782;218;-25;15;247;157;257;595;198;82;84;-11;661;358;363;133;363;303;662;298.0;-2.0;1263.0;159.0;0.0;69;0;60;1;0;0;1;0;0;0;1;0;1;0;0;20529.4609375;10136.9873046875;5642.43359375;2318.58374023438;486.0;196456;585.0;0.0;Calculated values ==>;1557479981.781;337.16;336.96000000000004;294.26000000000005;294.16;291.56;276.86;274.1680685717883;281.56;276.36;270.76000000000005;277.06;351.36;294.96000000000004;270.66;274.66;297.86;288.86;298.86;332.66;281.36;281.56;331.66;321.76000000000005;272.06;241.05796691057077;267.9596281332873;274.1680685717883;292.96000000000004;6609999.999999999;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3030000.0;6620000.0;0.049666666666666665;0.0;0.21050000000000002;0.026500000000000003;0.0;0.049666666666666665;0.0;10136.9873046875;5642.43359375;2318.58374023438;20529.4609375;482388.14456357283;481978.70814625954;255372.3499794756;255002.84855795937;246039.7835631457;430280.9020939914;442013.3735559718;437953.82195464283;473501.00995365425;531982.0436786455;470225.66241189424;437798.07955487026;443809.95577213913;465423.3653177346;453964.3480236113;276799.7350364308;475457.2002080242;441689.4268647018;442013.3735559718;245433.99809710225;204038.30555042345;468621.1914236793;202045.32340055902;202045.32340055902;273.99262581555854;315761.05236247554;151820.58785642794;41939.365181613146;66330.07936957302;0;0;0;0;0;0;0;2;17;23;237067067409.57742;91654630380.0189;200143765599.64856;49658.73894563465;7064.260502612688;-0.0;11918.413157718833;730791.45031025;166763.7617704922;0.0;67638.39809683601;3.792761355541537;0.25035162731325494
1100;2019-05-10 11:20:41.761;644;641;212;211;185;37;85;32;-25;39;785;218;-26;11;247;156;259;599;206;83;85;-12;661;359;364;132;363;303;662;276.0;-1.0;1240.0;173.0;0.0;74;0;59;1;0;0;1;0;0;0;1;0;1;0;0;20654.9453125;10075.4033203125;5894.9306640625;2320.27392578125;478.0;196457;583.0;0.0;Calculated values ==>;1557480041.761;337.56000000000006;337.26;294.36;294.26000000000005;291.66;276.86;274.27422755570615;281.66;276.36;270.66;277.06;351.66;294.96000000000004;270.56;274.26000000000005;297.86;288.76000000000005;299.06;333.06;281.46000000000004;281.66;331.46000000000004;320.96000000000004;271.96000000000004;240.83765695389522;267.9596281332873;274.27422755570615;293.76000000000005;6609999.999999999;3590000.0;3640000.0;1320000.0;3629999.9999999995;3030000.0;6620000.0;0.046;0.0;0.20666666666666667;0.028833333333333332;0.0;0.046;0.0;10075.4033203125;5894.9306640625;2320.27392578125;20654.9453125;482979.6489617169;482423.8685550307;255744.09262756334;255372.3499794756;246365.3352453279;430214.79039162316;441965.0496261948;437798.07955487026;473630.5699406402;532294.6338887725;470225.66241189424;437642.0229114993;443226.97429043637;465423.3653177346;453650.55769495555;278147.96118017903;476075.7676723427;441640.4647343188;441965.0496261948;244597.3647265701;200694.54348549087;468660.5945250286;202249.01914234334;202249.01914234334;274.0764743328657;316104.14134687284;151988.96829949363;41978.009443126495;66426.19202351797;0;0;0;0;0;0;0;2;17;23;237285094709.64676;91734103880.04417;200325504999.70636;48680.13915192223;7681.533756867426;-0.0;11026.937402257168;731610.6677977733;166886.60242882065;0.0;67829.54561447837;3.6843286260391523;0.26120675354360223
1101;2019-05-10 11:21:41.762;647;644;214;213;186;37;86;32;-25;39;786;220;-26;9;247;156;260;604;209;84;86;-14;663;358;363;132;363;303;664;245.0;-2.0;1470.0;169.0;0.0;73;0;57;1;0;0;1;0;0;0;1;0;1;0;0;20608.1953125;9985.705078125;5728.0380859375;2309.59228515625;471.0;196458;581.0;0.0;Calculated values ==>;1557480101.762;337.86;337.56000000000006;294.56;294.46000000000004;291.76000000000005;276.86;274.1680685717883;281.76000000000005;276.36;270.66;277.06;351.76;295.16;270.56;274.06;297.86;288.76000000000005;299.16;333.56;281.56;281.76000000000005;331.26000000000005;320.26000000000005;271.76000000000005;240.83765695389522;267.9596281332873;274.1680685717883;294.06;6630000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3030000.0;6640000.000000001;0.04083333333333334;0.0;0.245;0.028166666666666666;0.0;0.04083333333333334;0.0;9985.705078125;5728.0380859375;2309.59228515625;20608.1953125;483199.291064846;482643.92123444093;256394.9952925374;256020.1617551177;246624.57925608868;430280.9020939914;442336.0261245639;437798.07955487026;473630.5699406402;532398.8138589857;470465.26427392685;437642.0229114993;442934.10434907244;465423.3653177346;453822.3608475785;278511.32879011316;476605.67846889584;442013.3735559718;442336.0261245639;243760.74795305103;197768.88456892778;468464.7437268148;202033.03403470284;202033.03403470284;273.987839039913;316448.00658402394;152156.14698954136;42016.592304694655;66523.05171100373;0;0;0;0;0;0;0;2;17;23;237503198345.24994;91813305200.26321;200507308030.20917;57762.43615244102;7504.49315632782;-0.0;9812.37217700266;732497.7040447872;167013.1547626177;0.0;68003.2094224677;4.165671870076964;0.3072133421323527
1102;2019-05-10 11:22:41.782;649;646;215;214;188;38;87;33;-25;40;788;221;-27;9;247;157;261;605;210;85;87;-15;657;359;364;132;364;303;658;137.0;-1.0;1124.0;181.0;0.0;82;0;56;1;0;0;1;0;0;0;1;0;1;0;0;20647.52734375;9787.65234375;6010.5400390625;2324.65747070312;466.0;196459;578.0;0.0;Calculated values ==>;1557480161.782;338.06000000000006;337.76;294.66;294.56;291.96000000000004;276.96000000000004;274.27422755570615;281.86;276.46000000000004;270.66;277.16;351.96000000000004;295.26000000000005;270.46000000000004;274.06;297.86;288.86;299.26000000000005;333.66;281.66;281.86;330.96000000000004;319.76000000000005;271.66;240.83765695389522;267.9596281332873;274.27422755570615;294.16;6570000.0;3590000.0;3640000.0;1320000.0;3640000.0;3030000.0;6580000.0;0.022833333333333334;0.0;0.18733333333333332;0.030166666666666668;0.0;0.022833333333333334;0.0;9787.65234375;6010.5400390625;2324.65747070312;20647.52734375;484158.7239929443;483608.31857765006;257078.64836255438;256696.524134288;247489.97424891958;430214.79039162316;442288.3316811734;437798.07955487026;473727.59171134117;532607.1488387903;470584.96236496523;437485.64907481754;442934.10434907244;465278.15030523995;453792.92581969226;392904.2540607562;477475.67690211;441965.0496261948;442288.3316811734;242505.85365607988;195679.20071851107;468366.78916821175;202085.19262942235;202085.19262942235;274.01269434423847;316791.91887194634;152320.97989399746;42055.22392556386;66620.90580250909;0;0;0;0;0;0;0;2;17;23;237721371045.1806;91892531600.23804;200689168630.15137;44156.88081736724;8032.8281622534805;-0.0;5484.63834168165;733347.3147951461;167142.67559945726;0.0;68130.72700177877;3.182410481104009;0.25826993303541834
1103;2019-05-10 11:23:41.783;648;646;218;217;190;39;89;33;-24;40;789;223;-27;8;247;159;261;603;211;86;89;-16;655;359;364;133;364;302;655;154.0;0.0;1067.0;125.0;0.0;88;0;54;1;0;0;1;0;0;0;1;0;1;0;0;20799.623046875;9619.2041015625;6253.65673828125;2302.6884765625;461.0;196460;576.0;0.0;Calculated values ==>;1557480221.783;337.96000000000004;337.76;294.96000000000004;294.86;292.16;277.06;274.27422755570615;282.06;276.46000000000004;270.76000000000005;277.16;352.06000000000006;295.46000000000004;270.46000000000004;273.96000000000004;297.86;289.06;299.26000000000005;333.46000000000004;281.76000000000005;282.06;330.76000000000005;319.26000000000005;271.56;241.05796691057077;267.8393353686513;274.27422755570615;294.26000000000005;6550000.0;3590000.0;3640000.0;1330000.0;3640000.0;3020000.0;6550000.0;0.025666666666666667;0.0;0.17783333333333334;0.020833333333333332;0.0;0.025666666666666667;0.0;9619.2041015625;6253.65673828125;2302.6884765625;20799.623046875;484233.4093772302;483941.0655694492;258405.69929009792;258012.80166929483;248265.86312200825;430214.79039162316;442610.33407865284;438179.53515710204;473598.1776897576;532785.7652335914;470959.35768479214;437713.4967235476;442993.0989471373;465278.15030523995;454077.13592351135;394474.0740353812;477527.8993708552;442126.8520443181;442610.33407865284;241669.27786274583;193589.57483703562;468130.6904777424;202250.3278893937;202250.3278893937;274.0769835751115;317137.3175479997;152482.70639290975;42093.785784431435;66723.1091455575;0;0;0;0;0;0;0;2;17;23;237939774684.91678;91972032925.142;200870671654.93213;41956.07735910747;5539.1742205905975;-0.0;6169.240158857651;734064.9347392162;167255.777504178;0.0;68227.84427442685;2.952565053432261;0.2251635671701908
1104;2019-05-10 11:24:41.783;646;644;221;220;192;37;90;33;-10;40;789;224;-18;8;247;160;260;602;217;86;90;-17;652;358;363;132;363;301;653;-2.0;-1.0;1099.0;133.0;0.0;88;0;49;1;0;0;1;0;0;0;1;0;1;0;0;20583.8671875;9233.765625;6267.4765625;2300.72534179688;457.0;196461;573.0;0.0;Calculated values ==>;1557480281.783;337.76;337.56000000000006;295.26000000000005;295.16;292.36;276.86;274.1680685717883;282.16;276.46000000000004;272.16;277.16;352.06000000000006;295.56;271.36;273.96000000000004;297.86;289.16;299.16;333.36;281.76000000000005;282.16;330.46000000000004;318.86;271.46000000000004;240.83765695389522;267.7187500070086;274.1680685717883;294.86;6520000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3010000.0;6530000.0;0.0;0.0;0.18316666666666667;0.022166666666666668;0.0;0.0;0.0;9233.765625;6267.4765625;2300.72534179688;20583.8671875;484272.8726097367;483870.2407094247;259719.7285816352;259315.75385108526;249016.73678983407;430280.9020939914;442977.54009388597;440534.6557395019;473727.59171134117;532860.189104595;471213.42438966146;439324.04009634076;443198.0840360327;465423.3653177346;454389.27195503766;395902.3423281712;477613.7687536153;442336.0261245639;442977.54009388597;240414.4444865203;191917.91438739494;468170.8212836915;201896.54427848986;202250.3278893937;273.9346500800471;317482.1799666195;152639.81447396445;42132.14756625109;66827.451923064;0;0;0;0;0;0;0;2;17;23;238157874684.91678;92051532925.142;201051571654.93213;43710.547415942034;5902.41314028197;-0.0;0.0;734778.8232790083;167351.1240655186;0.0;68279.254609084;2.7869369200104117;0.2528581705269952
1105;2019-05-10 11:25:41.774;644;643;223;223;195;36;91;32;1;40;789;225;-2;13;247;160;259;596;214;87;91;-18;640;357;362;132;362;301;641;-2.0;-1.0;1044.0;125.0;0.0;86;0;45;1;0;0;1;0;0;0;1;0;1;0;0;20288.052734375;8807.8876953125;6005.0478515625;2305.97192382812;453.0;196462;570.0;0.0;Calculated values ==>;1557480341.774;337.56000000000006;337.46000000000004;295.46000000000004;295.46000000000004;292.66;276.76000000000005;274.0616903277293;282.26000000000005;276.36;273.26000000000005;277.16;352.06000000000006;295.66;272.96000000000004;274.46000000000004;297.86;289.16;299.06;332.76000000000005;281.86;282.26000000000005;330.16;318.46000000000004;271.36;240.83765695389522;267.7187500070086;274.0616903277293;294.56;6400000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3010000.0;6409999.999999999;0.0;0.0;0.174;0.020833333333333332;0.0;0.0;0.0;8807.8876953125;6005.0478515625;2305.97192382812;20288.052734375;485303.1639906567;485049.38999059907;261302.85847866494;261302.85847866494;250528.31357470833;430346.717906069;443342.4248480381;442171.7392844028;473727.59171134117;532860.189104595;471332.4514500774;441728.28212843963;443924.276660834;465568.3016696177;454559.116067804;402677.88861393806;478132.3084629848;442704.60315965564;443342.4248480381;239159.6471344744;190246.288480595;468072.80777723965;201629.8225357697;202250.3278893937;273.8260883549406;317822.72820904455;152790.13903274268;42170.53095171945;66929.70761908505;0;0;0;0;0;0;0;2;17;23;238375342059.6886;92130721045.05891;201232144564.74268;41854.29351426216;5550.895525863956;-0.0;0.0;735491.7566632942;167446.5539876672;0.0;68279.254609084;2.7691714042647986;0.24768290050984998
