;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1106;2019-05-10 11:26:41.784;640;638;223;223;196;35;91;31;4;40;789;226;2;19;247;161;256;573;211;87;91;-19;637;356;361;137;361;300;638;-1.0;182.0;1099.0;119.0;0.0;74;100;41;1;0;0;1;0;0;0;1;0;0;0;0;18951.533203125;8533.9111328125;5555.9267578125;1351.80847167969;449.0;196463;566.0;0.0;Calculated values ==>;1557480401.784;337.16;336.96000000000004;295.46000000000004;295.46000000000004;292.76000000000005;276.66;273.955091788801;282.26000000000005;276.26000000000005;273.56;277.16;352.06000000000006;295.76000000000005;273.36;275.06;297.86;289.26000000000005;298.76000000000005;330.46000000000004;281.86;282.26000000000005;329.76000000000005;318.06;271.26000000000005;241.92719264551067;267.5978703862781;273.955091788801;294.26000000000005;6370000.0;3560000.0;3610000.0;1370000.0;3610000.0;3000000.0;6380000.0;0.0;0.030333333333333334;0.18316666666666667;0.01983333333333333;0.0;0.0;0.0;8533.9111328125;5555.9267578125;1351.80847167969;18951.533203125;485056.72140093194;484658.38603420486;261503.68997433482;261503.68997433482;251007.47101541932;430412.23801567365;443546.9278479287;442819.4072827742;473078.44118532055;532934.5755666071;471585.56233101204;442526.58117228496;444986.9139214678;465712.960854355;454869.0781991784;402651.5269248257;475004.29170174664;442911.52731137094;443546.9278479287;237486.63934987856;188574.69595719432;467279.10775515344;201405.65726994548;202250.3278893937;273.73404759299734;318149.77925789665;152934.6781087858;42201.01753526105;67026.06513105704;0;0;0;0;0;0;0;2;17;23;238592278209.6541;92211434495.04608;201412474614.71402;44218.9518773498;5273.156767956624;0.0;0.0;736209.1532542844;167536.76945684067;0.0;68279.254609084;3.2051056917171654;0.2799271992043022
1107;2019-05-10 11:27:41.785;635;631;222;222;196;34;92;31;5;40;792;226;3;14;247;161;253;519;203;87;92;-18;628;354;359;143;359;302;629;144.0;-1.0;1056.0;44.0;0.0;63;100;40;1;0;0;1;0;0;0;1;0;0;0;0;18177.9765625;8289.9931640625;5103.9306640625;1338.03332519531;451.0;196464;563.0;0.0;Calculated values ==>;1557480461.785;336.66;336.26000000000005;295.36;295.36;292.76000000000005;276.56;273.7412296467126;282.36;276.26000000000005;273.66;277.16;352.36;295.76000000000005;273.46000000000004;274.56;297.86;289.26000000000005;298.46000000000004;325.06;281.86;282.36;329.46000000000004;318.26000000000005;271.36;243.1966462407574;267.8393353686513;273.7412296467126;293.46000000000004;6280000.0;3540000.0;3590000.0;1430000.0;3590000.0;3020000.0;6290000.0;0.024;0.0;0.17600000000000002;0.007333333333333333;0.0;0.024;0.0;8289.9931640625;5103.9306640625;1338.03332519531;18177.9765625;485328.63774993917;484645.4342508839;261688.59880957656;261688.59880957656;251396.2134205496;430542.39183029096;444110.57439652376;442552.9904358224;472292.48545527144;533098.003176836;471317.03812620445;442258.39573455596;443867.07844128745;466001.4536310495;455205.8324204233;405762.14583005494;467693.3598117437;443322.9970465634;444110.57439652376;236231.924509345;189410.48811896544;466535.6764483678;201243.33150245162;201243.33150245162;273.6616717388594;318459.1969970089;153074.87964830088;42223.433257219476;67114.89875702077;0;0;0;0;0;0;0;2;17;23;238808281810.2515;92295435895.2784;201593077625.2135;42470.49997227326;1945.4771962700522;-0.0;5828.813829457732;736931.5773952309;167596.92574263032;0.0;68327.82886735463;3.4105985019564624;0.22907757737550016
1108;2019-05-10 11:28:41.775;630;626;221;222;197;33;93;30;7;40;792;225;5;15;247;161;250;489;207;88;93;-17;631;354;359;139;359;302;632;135.0;139.0;1075.0;29.0;0.0;55;100;40;1;0;0;1;0;0;0;1;0;0;0;0;18029.076171875;8344.5908203125;4903.36572265625;1362.54089355469;474.0;196465;559.0;0.0;Calculated values ==>;1557480521.775;336.16;335.76000000000005;295.26000000000005;295.36;292.86;276.46000000000004;273.7412296467126;282.46000000000004;276.16;273.86;277.16;352.36;295.66;273.66;274.66;297.86;289.26000000000005;298.16;322.06;281.96000000000004;282.46000000000004;329.06;320.56;271.46000000000004;242.35481222062532;267.8393353686513;273.7412296467126;293.86;6310000.0;3540000.0;3590000.0;1390000.0;3590000.0;3020000.0;6320000.0;0.022500000000000003;0.023166666666666665;0.17916666666666667;0.004833333333333333;0.0;0.022500000000000003;0.0;8344.5908203125;4903.36572265625;1362.54089355469;18029.076171875;484279.99846775254;483591.20794201246;261045.2859608909;261479.43771246416;251625.334453998;430542.39183029096;444267.2284727559;442846.63139517745;472817.310826017;533098.003176836;471197.8776569007;442552.9904358224;444011.9539437932;466001.4536310495;455205.8324204233;402620.51185866195;462336.35037503135;443481.0949305426;444267.2284727559;234559.02529450474;199022.72361097817;467197.4603958839;201315.41047633038;201315.41047633038;273.68984645901065;318760.8721489368;153213.47807793718;42245.934291581776;67198.27899456726;0;0;0;0;0;0;0;2;17;23;239023645910.28574;92380021795.29184;201774247425.2423;43274.3437479601;1285.0965746111751;0.0;5466.415904919574;737645.998669619;167623.84270381727;0.0;68421.94009400366;3.423966668132449;0.2329078416556145
1109;2019-05-10 11:29:41.776;626;625;222;222;196;33;94;30;10;40;792;223;7;17;247;161;249;504;211;88;94;-16;634;354;359;146;359;303;635;257.0;81.0;1463.0;125.0;0.0;50;100;40;1;0;0;1;0;0;0;1;0;0;0;0;17996.0078125;8364.2978515625;4832.009765625;1344.16149902344;506.0;196466;556.0;0.0;Calculated values ==>;1557480581.776;335.76000000000005;335.66;295.36;295.36;292.76000000000005;276.46000000000004;273.7412296467126;282.56;276.16;274.16;277.16;352.36;295.46000000000004;273.86;274.86;297.86;289.26000000000005;298.06;323.56;281.96000000000004;282.56;328.76000000000005;323.76000000000005;271.56;243.81672145450628;267.9596281332873;273.7412296467126;294.26000000000005;6340000.0;3540000.0;3590000.0;1460000.0;3590000.0;3030000.0;6350000.0;0.04283333333333333;0.013500000000000002;0.24383333333333335;0.020833333333333332;0.0;0.04283333333333333;0.0;8364.2978515625;4832.009765625;1344.16149902344;17996.0078125;483367.3306423375;483109.9642837571;261274.63163194084;261274.63163194084;251135.39626431925;430542.39183029096;444423.60101292573;443080.6557621375;471896.58969717816;533023.7198322034;470824.1544282762;442640.2954479828;444100.09568505123;466001.4536310495;455205.8324204233;400288.8268015588;464416.74320889846;443481.0949305426;444423.60101292573;233304.39079467155;212398.47392691602;466311.7789128003;201068.57382689227;201068.57382689227;273.5933077563654;319061.08618526114;153352.72113738026;42268.4905207569;67279.40847567374;0;0;0;0;0;0;0;2;17;23;239239049500.02554;92465523220.18855;201955750450.02307;59010.61264521063;5525.900105956418;0.0;10423.706997801764;738498.387511443;167680.60195539187;0.0;68554.35999166123;5.155282071704058;0.36716030560861346
1110;2019-05-10 11:30:41.786;624;623;220;220;197;36;55;31;12;40;784;223;10;20;247;162;248;518;205;89;58;-15;615;360;365;149;365;305;616;-1.0;195.0;1604.0;312.0;0.0;76;100;42;1;0;0;1;0;0;0;1;0;0;0;0;18488.5625;8251.2568359375;5340.50830078125;1335.74536132812;538.0;196467;552.0;0.0;Calculated values ==>;1557480641.786;335.56;335.46000000000004;295.16;295.16;292.86;276.76000000000005;274.38016830617;278.66;276.26000000000005;274.36;277.16;351.56000000000006;295.46000000000004;274.16;275.16;297.86;289.36;297.96000000000004;324.96000000000004;282.06;278.96000000000004;328.36;326.96000000000004;271.66;244.42749628697553;268.19934244402924;274.38016830617;293.66;6150000.0;3600000.0;3650000.0;1490000.0;3650000.0;3050000.0;6160000.0;0.0;0.0325;0.2673333333333333;0.052000000000000005;0.0;0.0;0.0;8251.2568359375;5340.50830078125;1335.74536132812;18488.5625;485192.97014810157;484940.4031453144;261734.33480725362;261734.33480725362;252357.2440355944;430148.3826014536;436711.97675382043;442963.5195641987;471498.710610231;532040.812112784;470553.05502092576;442668.9074931304;444132.64570135507;465132.6551254336;454332.15923965833;409516.2286783838;469275.4986373641;442402.23115914676;437232.3528014014;231631.59724164338;225777.27872811773;465986.6105469622;202121.87384631744;201068.57382689227;274.03152233128014;319365.17494416464;153491.2071702467;42290.82680001581;67364.1935880443;0;0;0;0;0;0;0;2;17;23;239456285699.99103;92554037970.17448;202138180849.99408;64384.999955246916;13720.966308433526;0.0;0.0;739526.8556657453;167841.01924057855;0.0;68641.23869399994;5.232350449453706;0.47944385061401523
1111;2019-05-10 11:31:41.776;619;617;218;217;195;40;38;31;13;39;758;222;12;32;247;163;244;499;205;90;39;-16;616;360;365;141;365;307;617;-2.0;77.0;1401.0;216.0;0.0;82;1;51;1;0;0;1;0;0;0;1;1;0;0;0;19831.4765625;8760.123046875;5531.11865234375;2350.419921875;561.0;196468;548.0;0.0;Calculated values ==>;1557480701.776;335.06;334.86;294.96000000000004;294.86;292.66;277.16;274.38016830617;276.96000000000004;276.26000000000005;274.46000000000004;277.06;348.96000000000004;295.36;274.36;276.36;297.86;289.46000000000004;297.56;323.06;282.16;277.06;327.96000000000004;329.26000000000005;271.56;242.77792619122317;268.43790593516167;274.38016830617;293.66;6160000.0;3600000.0;3650000.0;1410000.0;3650000.0;3070000.0;6170000.0;0.0;0.012833333333333334;0.23349999999999999;0.036000000000000004;0.0;0.0;0.0;8760.123046875;5531.11865234375;2350.419921875;19831.4765625;484370.5809107233;483973.2867381278;260767.98796195362;260328.88092464948;251570.50533046536;430148.3826014536;433683.32636128634;442698.855600732;472456.96783784614;529172.7083407035;470160.6437842797;442550.7883978828;445468.1497532969;465132.6551254336;454473.8613734468;407265.29708623205;466109.094750425;442563.38354520744;433865.5205784961;229958.8627652946;235395.46725036926;467016.5636531842;202292.72705139188;201068.57382689227;274.0980428735299;319684.4553807931;153632.94504237614;42321.53972437338;67454.77537985287;0;0;0;0;0;0;0;2;18;23;239675249200.02585;92641023470.18831;202321750250.02325;56134.83101627091;9530.058117664526;0.0;0.0;740531.0202020134;168034.745484404;0.0;68641.23869399994;3.9458132624631324;0.35020926742423436
1112;2019-05-10 11:32:41.777;612;613;222;222;198;38;39;32;13;39;734;222;13;36;247;162;242;504;206;90;40;-16;618;358;363;138;363;307;617;123.0;160.0;1293.0;248.0;0.0;77;1;55;1;0;0;1;0;0;0;1;1;0;0;0;20107.369140625;9077.8935546875;5316.35693359375;2353.24169921875;579.0;196469;545.0;0.0;Calculated values ==>;1557480761.777;334.36;334.46000000000004;295.36;295.36;292.96000000000004;276.96000000000004;274.1680685717883;277.06;276.36;274.46000000000004;277.06;346.56000000000006;295.36;274.46000000000004;276.76000000000005;297.86;289.36;297.36;323.56;282.16;277.16;327.66;331.06;271.56;242.14157278889297;268.43790593516167;274.1680685717883;293.76000000000005;6180000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3070000.0;6170000.0;0.0205;0.02666666666666667;0.2155;0.04133333333333333;0.0;0.0205;0.0;9077.8935546875;5316.35693359375;2353.24169921875;20107.369140625;483143.7227627038;483400.0290823494;262573.4495018978;262573.4495018978;252683.11017911718;430280.9020939914;434358.88782729313;442698.855600732;472850.0741107318;526657.7217130746;470160.6437842797;442698.855600732;446041.1461244584;465423.3653177346;454671.7010468359;405309.8518520954;466914.51858671324;442977.54009388597;434538.5910328508;228704.35009887922;242924.1476594651;467436.2840301193;201689.55995949538;201689.55995949538;273.85390106617837;320017.2846416456;153781.59765804524;42360.73755778815;67545.17251622032;0;0;0;0;0;0;0;2;18;23;239893652839.76202;92724724865.0872;202505953319.80075;51937.50321068648;10984.197928252455;0.0;4773.405137003786;741431.6379961966;168205.7004671157;0.0;68681.01773306652;4.042104066569981;0.3401351819384194
1113;2019-05-10 11:33:41.787;609;610;225;225;200;36;44;31;-7;39;738;223;-8;38;247;163;241;516;206;91;44;-16;623;355;361;135;360;307;624;247.0;80.0;1136.0;168.0;0.0;64;1;58;1;0;0;1;0;0;0;1;1;0;0;0;20667.619140625;9313.4775390625;5174.63525390625;2354.62109375;590.0;196470;541.0;0.0;Calculated values ==>;1557480821.787;334.06;334.16;295.66;295.66;293.16;276.76000000000005;273.8482719121499;277.56;276.26000000000005;272.46000000000004;277.06;346.96000000000004;295.46000000000004;272.36;276.96000000000004;297.86;289.46000000000004;297.26000000000005;324.76000000000005;282.26000000000005;277.56;327.26000000000005;332.16;271.56;241.49495122638035;268.43790593516167;273.8482719121499;293.76000000000005;6230000.0;3550000.0;3610000.0;1350000.0;3600000.0;3070000.0;6240000.0;0.04116666666666667;0.013333333333333334;0.18933333333333333;0.028;0.0;0.04116666666666667;0.0;9313.4775390625;5174.63525390625;2354.62109375;20667.619140625;482143.7277428885;482175.0259173034;263418.5015253702;263418.5015253702;253095.50634874238;430477.46260093397;435731.16137290135;439688.66033169616;473241.2657668606;527077.2926182718;470281.02429425094;439535.2943893536;446326.41830174514;465857.34435233945;455317.5800407417;402057.32540475955;467886.9623220882;443546.9278479287;435731.16137290135;227031.71669481136;247525.65490268572;467853.6886979931;201126.18081802633;201126.18081802633;273.6202898156765;320357.1328425302;153934.8846273731;42399.97628642164;67632.61202192474;0;0;0;0;0;0;0;2;18;23;240110889039.7275;92806638515.07419;202690184019.77148;45167.82945458815;7468.370220639069;0.0;9657.905032842356;742240.9839701295;168359.4974968989;0.0;68801.2986946158;3.6985744195122185;0.26724387358936563
1114;2019-05-10 11:34:41.798;610;611;226;227;201;34;49;29;-19;38;752;224;-20;28;246;164;242;534;209;91;49;-17;628;354;359;133;359;306;629;156.0;-1.0;1122.0;300.0;0.0;51;1;58;1;0;0;1;0;0;0;1;1;0;0;0;21000.55078125;9450.2080078125;4713.35986328125;2355.384765625;598.0;196471;539.0;0.0;Calculated values ==>;1557480881.798;334.16;334.26000000000005;295.76000000000005;295.86;293.26000000000005;276.56;273.7412296467126;278.06;276.06;271.26000000000005;276.96000000000004;348.36;295.56;271.16;275.96000000000004;297.76000000000005;289.56;297.36;326.56;282.26000000000005;278.06;327.06;332.96000000000004;271.46000000000004;241.05796691057077;268.3187672390254;273.7412296467126;294.06;6280000.0;3540000.0;3590000.0;1330000.0;3590000.0;3060000.0;6290000.0;0.026000000000000002;0.0;0.187;0.05;0.0;0.026000000000000002;0.0;9450.2080078125;4713.35986328125;2355.384765625;21000.55078125;481718.85215077957;481750.54865337646;263491.5128463623;263955.3714983533;253229.76470112384;430542.39183029096;437069.0757284575;438054.9754168444;473403.82665571757;528621.3905861635;470537.2613830028;437898.67151236854;445090.0235980121;465871.32459077286;455624.37797550496;399628.8774328564;470083.2920758634;443953.6364176086;437069.0757284575;226195.42121513622;250872.52762923925;468032.5305025089;200425.78957679268;200425.78957679268;273.3412068670586;320704.43125248834;154091.27734074646;42439.23353119436;67715.02708810863;0;0;0;0;0;0;0;2;18;23;240326928640.29056;92887053255.28377;202874117735.25085;44436.657752089675;13380.337046285813;-0.0;6152.725439943285;742987.8249278759;168533.26857676782;0.0;68933.07810402902;3.872504610015362;0.3379804556352838
1115;2019-05-10 11:35:41.808;612;614;226;226;202;34;51;29;-22;38;767;224;-23;22;246;165;243;549;212;92;51;-17;633;356;361;131;360;305;634;153.0;0.0;1152.0;355.0;0.0;51;0;58;1;0;0;1;0;0;0;1;1;0;0;0;21303.775390625;9563.3876953125;4753.53369140625;2347.7744140625;603.0;196472;535.0;0.0;Calculated values ==>;1557480941.808;334.36;334.56;295.76000000000005;295.76000000000005;293.36;276.56;273.955091788801;278.26000000000005;276.06;270.96000000000004;276.96000000000004;349.86;295.56;270.86;275.36;297.76000000000005;289.66;297.46000000000004;328.06;282.36;278.26000000000005;326.66;333.46000000000004;271.46000000000004;240.61611355647437;268.19934244402924;273.955091788801;294.36;6330000.0;3560000.0;3610000.0;1310000.0;3600000.0;3050000.0;6340000.0;0.025500000000000002;0.0;0.192;0.059166666666666666;0.0;0.025500000000000002;0.0;9563.3876953125;4753.53369140625;2347.7744140625;21303.775390625;481439.42343839875;481618.1657345952;263112.02958457364;263112.02958457364;253364.39891101152;430412.23801567365;436949.6230331232;437812.597326149;473663.03176242136;530266.2318028542;470672.95534737513;437656.05685647397;444422.66845152143;465726.964571486;455429.6849068524;396934.88197653304;471792.1426248335;443705.0340120716;436949.6230331232;224522.8720964353;252964.46457616048;468308.8621005006;200827.24060114086;200827.24060114086;273.5075714218386;321057.02605987317;154249.75037935245;42478.43305651772;67793.93101618176;0;0;0;0;0;0;0;2;18;23;240542964640.25623;92966266455.27118;203057448285.2217;45501.18849120157;15825.995938712116;-0.0;6021.12075201555;743737.4318934595;168776.6952492888;0.0;69034.54373039893;4.0413762115460825;0.3696185517817476
1116;2019-05-10 11:36:41.779;615;616;224;224;201;35;53;30;-24;38;780;225;-26;9;247;165;245;559;211;92;53;-17;639;356;361;130;361;302;640;132.0;0.0;1299.0;219.0;0.0;52;90;53;1;0;0;1;0;0;0;1;0;0;1;0;20166.646484375;9296.3427734375;4927.35107421875;1303.40600585938;605.0;196473;532.0;0.0;Calculated values ==>;1557481001.779;334.66;334.76000000000005;295.56;295.56;293.26000000000005;276.66;273.955091788801;278.46000000000004;276.16;270.76000000000005;276.96000000000004;351.16;295.66;270.56;274.06;297.86;289.66;297.66;329.06;282.36;278.46000000000004;326.36;333.66;271.46000000000004;240.39332010688793;267.8393353686513;273.955091788801;294.26000000000005;6390000.0;3560000.0;3610000.0;1300000.0;3610000.0;3020000.0;6400000.0;0.022000000000000002;0.0;0.2165;0.0365;0.0;0.022000000000000002;0.0;9296.3427734375;4927.35107421875;1303.40600585938;20166.646484375;481192.91140271846;481225.667742293;261800.37334435206;261800.37334435206;252719.5104553868;430412.23801567365;437293.7973737539;438179.53515710204;473792.32411537116;531848.6080526202;471197.8776569007;437869.15320432716;443139.33368828957;465712.960854355;455429.6849068524;272348.81135286816;472589.8692156029;443705.0340120716;437293.7973737539;223268.49639005636;253801.27034056993;468446.6542866658;201262.74263470876;201262.74263470876;273.6781670308387;321402.4458749352;154406.83883700718;42508.844853851464;67874.56606338378;0;0;0;0;0;0;0;2;18;23;240759459950.09787;93044528610.21393;203239460270.08856;51292.485581098146;9752.212775296432;-0.0;5192.683204258994;744543.6559800628;168989.7439650757;0.0;69127.94692992252;4.265921014583813;0.3576427781362898
1117;2019-05-10 11:37:41.799;617;619;222;221;198;36;54;31;-26;39;795;227;-27;-1;247;165;247;569;216;93;54;-15;642;357;362;132;362;301;643;139.0;-1.0;1243.0;233.0;0.0;52;76;49;1;0;0;1;0;0;0;1;0;0;1;0;19612.4921875;9098.1298828125;4904.076171875;1202.39172363281;606.0;196474;529.0;0.0;Calculated values ==>;1557481061.799;334.86;335.06;295.36;295.26000000000005;292.96000000000004;276.76000000000005;274.0616903277293;278.56;276.26000000000005;270.56;277.06;352.66;295.86;270.46000000000004;273.06;297.86;289.66;297.86;330.06;282.46000000000004;278.56;326.06;333.76000000000005;271.66;240.83765695389522;267.7187500070086;274.0616903277293;294.76000000000005;6420000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3010000.0;6430000.0;0.023166666666666665;0.0;0.20716666666666667;0.03883333333333334;0.0;0.023166666666666665;0.0;9098.1298828125;4904.076171875;1202.39172363281;19612.4921875;481144.0020544423;481324.70785454323;260748.28926114526;260329.18611896783;251506.6996556562;430346.717906069;437235.0200923345;438095.2167564963;473630.5699406402;533484.237901464;471570.3091219505;437940.2675631159;441876.3466884435;465568.3016696177;455262.1006954997;273165.0297741912;473768.0630757305;443659.5280211563;437235.0200923345;222014.15119762826;254219.67992080047;468366.78916821175;201475.06439592113;201475.06439592113;273.76564099082117;321734.0491947029;154560.17720485124;42529.73346213984;67956.52193326197;0;0;0;0;0;0;0;2;18;23;240976432250.02893;93123154810.18893;203420420570.03107;49019.80823069916;10364.29531199062;-0.0;5461.772306966909;745379.8704068227;169157.4374116056;0.0;69216.76365486426;4.264885976932457;0.36815661372194
1118;2019-05-10 11:38:41.780;619;620;222;222;198;37;49;32;-26;40;803;228;-27;-6;247;164;248;572;224;93;50;-12;641;356;361;134;361;302;643;154.0;-1.0;600.0;99.0;0.0;52;73;47;1;0;0;1;0;0;0;1;0;0;0;0;19326.345703125;8969.5927734375;4928.2421875;1180.96813964844;607.0;196475;525.0;0.0;Calculated values ==>;1557481121.78;335.06;335.16;295.36;295.36;292.96000000000004;276.86;273.955091788801;278.06;276.36;270.56;277.16;353.46000000000004;295.96000000000004;270.46000000000004;272.56;297.86;289.56;297.96000000000004;330.36;282.46000000000004;278.16;325.66;333.86;271.96000000000004;241.2770596917726;267.8393353686513;273.955091788801;295.56;6409999.999999999;3560000.0;3610000.0;1340000.0;3610000.0;3020000.0;6430000.0;0.025666666666666667;0.0;0.1;0.0165;0.0;0.025666666666666667;0.0;8969.5927734375;4928.2421875;1180.96813964844;19326.345703125;481553.1731813954;481472.1969963106;260748.28926114526;260748.28926114526;251506.6996556562;430412.23801567365;436603.72145541804;437869.15320432716;473468.5566066367;534242.2616306611;471555.1615254413;437713.4967235476;440920.49340534693;465712.960854355;455289.7775501878;273917.8917564324;474232.38789467386;443862.8476542991;436776.8904632732;220341.7376933702;254638.09398592086;468385.4201070298;201382.30510334365;201382.30510334365;273.7249202067215;322058.4367549026;154710.69388147342;42549.58850489431;68038.4319731215;0;0;0;0;0;0;0;2;18;23;241193263564.83588;93202929540.1179;203601263284.87006;23648.68481009835;4405.551397560822;-0.0;6041.794357571525;745985.2494175448;169280.48049142462;0.0;69312.5963536825;2.2611894550109075;0.17552574883253663
1119;2019-05-10 11:39:41.800;620;621;221;221;196;35;52;31;-20;40;804;229;-27;-8;247;163;250;575;213;93;52;-10;639;355;360;136;360;301;641;120.0;0.0;984.0;107.0;0.0;41;73;44;1;0;0;1;0;0;0;1;0;0;0;0;18508.447265625;8708.1337890625;4536.45947265625;1183.36755371094;607.0;196476;521.0;0.0;Calculated values ==>;1557481181.8;335.16;335.26000000000005;295.26000000000005;295.26000000000005;292.76000000000005;276.66;273.8482719121499;278.36;276.26000000000005;271.16;277.16;353.56000000000006;296.06;270.46000000000004;272.36;297.86;289.46000000000004;298.16;330.66;282.46000000000004;278.36;325.26000000000005;333.86;272.16;241.71165711629368;267.7187500070086;273.8482719121499;294.46000000000004;6390000.0;3550000.0;3600000.0;1360000.0;3600000.0;3010000.0;6409999.999999999;0.02;0.0;0.164;0.017833333333333333;0.0;0.02;0.0;8708.1337890625;4536.45947265625;1183.36755371094;18508.447265625;481927.9180713788;481847.27325363277;260455.62303931246;260455.62303931246;250881.1434153007;430477.46260093397;437352.68036330503;439018.5917755428;473208.68934220774;534419.7814663418;471807.90681997593;437940.2675631159;440834.61030177056;465857.34435233945;455317.5800407417;397732.69997524575;474941.7340072376;444065.411795852;437352.68036330503;218669.37671819705;254638.09398592086;468306.3487947643;201276.59338011162;201276.59338011162;273.67913242638565;322373.83179285575;154858.05737424342;42569.297869931856;68117.330777769;0;0;0;0;0;0;0;2;18;23;241409635664.76712;93283956540.09216;203782223584.81256;38989.68773685072;4762.030638227973;-0.0;4721.521739663868;746507.4098507494;169356.9024738709;0.0;69402.32055256455;3.35967367355918;0.26261391380204396
1120;2019-05-10 11:40:41.781;619;620;218;218;195;35;54;30;-14;40;801;228;-19;-7;247;163;250;575;205;94;54;-7;635;355;360;141;360;301;637;277.0;0.0;1002.0;294.0;0.0;37;86;41;1;0;0;1;0;0;0;1;0;0;0;0;17753.56640625;8520.419921875;4360.6083984375;1246.43762207031;607.0;196477;517.0;0.0;Calculated values ==>;1557481241.781;335.06;335.16;294.96000000000004;294.96000000000004;292.66;276.66;273.8482719121499;278.56;276.16;271.76000000000005;277.16;353.26;295.96000000000004;271.26000000000005;272.46000000000004;297.86;289.46000000000004;298.16;330.66;282.56;278.56;324.86;333.86;272.46000000000004;242.77792619122317;267.7187500070086;273.8482719121499;293.66;6350000.0;3550000.0;3600000.0;1410000.0;3600000.0;3010000.0;6370000.0;0.04616666666666667;0.0;0.16699999999999998;0.049;0.0;0.04616666666666667;0.0;8520.419921875;4360.6083984375;1246.43762207031;17753.56640625;482235.7985353533;482155.08940375113;259455.5327300138;259455.5327300138;250694.69931682048;430477.46260093397;437694.3850122894;439931.54465428245;472555.3283204977;534108.0031469532;471689.1403217398;439171.4593555984;440984.1951948389;465857.34435233945;455317.5800407417;400296.8005956619;475433.0357390407;444222.35671622586;437694.3850122894;216997.06728235667;254638.09398592086;467911.2209803193;200841.74589818087;200841.74589818087;273.50886370749924;322675.91954842745;155001.58319080115;42589.539834392795;68191.44953158857;0;0;0;0;0;0;0;2;18;23;241625567264.57486;93367030225.01819;203962766394.6518;39927.99639226896;13086.404279024784;-0.0;10934.696839101343;747164.848962907;169505.5923313457;0.0;69532.74772558354;4.5265794850402665;0.35479972006833393
1121;2019-05-10 11:41:41.791;618;619;215;215;193;35;56;30;-11;40;794;225;-14;-2;247;164;250;574;204;94;56;-4;638;355;360;144;360;302;640;148.0;-1.0;1054.0;260.0;0.0;31;99;39;1;0;0;1;0;0;0;1;0;0;0;0;16995.359375;8399.0146484375;4155.14013671875;1327.92565917969;607.0;196478;513.0;0.0;Calculated values ==>;1557481301.791;334.96000000000004;335.06;294.66;294.66;292.46000000000004;276.66;273.8482719121499;278.76000000000005;276.16;272.06;277.16;352.56000000000006;295.66;271.76000000000005;272.96000000000004;297.86;289.56;298.16;330.56;282.56;278.76000000000005;324.46000000000004;333.86;272.76000000000005;243.40439225979637;267.8393353686513;273.8482719121499;293.56;6380000.0;3550000.0;3600000.0;1440000.0;3600000.0;3020000.0;6400000.0;0.024666666666666667;0.0;0.17566666666666667;0.043333333333333335;0.0;0.024666666666666667;0.0;8399.0146484375;4155.14013671875;1327.92565917969;16995.359375;481748.31783342955;481667.23202217446;258057.12968133486;258057.12968133486;249868.32625477083;430477.46260093397;438034.446279952;440168.1791668574;472160.7387857882;533306.1214778391;471197.8776569007;439713.54161806765;441517.6339936506;465857.34435233945;455457.29115110595;398400.1978570573;474911.34365232795;444222.35671622586;438034.446279952;215324.80838970217;254638.09398592086;467793.16880441434;200933.02572840062;200933.02572840062;273.5446439156323;322965.5421922888;155142.60197807936;42610.99643723769;68262.42593013211;0;0;0;0;0;0;0;2;18;23;241841603264.54053;93452544475.0046;204143696544.62305;42025.64195402224;11563.939533293928;-0.0;5848.5017069382675;747847.9097735152;169711.046099671;0.0;69672.63102344295;4.281640884634545;0.3589972789006959
1122;2019-05-10 11:42:41.752;617;618;213;213;190;35;58;30;-10;40;784;222;-12;2;247;164;250;575;204;95;58;-1;638;356;361;147;361;303;640;315.0;-1.0;1397.0;257.0;0.0;29;99;39;1;0;0;1;0;0;0;1;0;0;0;0;16526.849609375;8413.5595703125;4109.013671875;1320.35412597656;607.0;196479;509.0;0.0;Calculated values ==>;1557481361.752;334.86;334.96000000000004;294.46000000000004;294.46000000000004;292.16;276.66;273.955091788801;278.96000000000004;276.16;272.16;277.16;351.56000000000006;295.36;271.96000000000004;273.36;297.86;289.56;298.16;330.66;282.66;278.96000000000004;324.06;333.86;273.06;244.02132995426717;267.9596281332873;273.955091788801;293.56;6380000.0;3560000.0;3610000.0;1470000.0;3610000.0;3030000.0;6400000.0;0.0525;0.0;0.23283333333333334;0.04283333333333333;0.0;0.0525;0.0;8413.5595703125;4109.013671875;1320.35412597656;16526.849609375;481601.50370896154;481520.1741529093;257262.43883056796;257262.43883056796;248829.54936360958;430412.23801567365;438146.9115166479;440102.7751569699;471764.18514258164;532190.4455563852;470704.5923129879;439799.2375881988;441901.5654153896;465712.960854355;455289.7775501878;398400.1978570573;475064.77726735885;444177.6072395959;438146.9115166479;213652.59903751023;254638.09398592086;467675.6978963523;201438.6167488545;201438.6167488545;273.74692777067713;323244.71235614346;155282.61569560182;42633.05109067356;68331.24911460486;0;0;0;0;0;0;0;2;18;23;242057762670.27625;93539787730.30154;204325078570.24042;55568.9715493562;11403.82164248449;-0.0;12427.185475309154;748660.6695846532;169902.3197014138;0.0;69824.82942384081;5.7357794746329285;0.4222827226832452
1123;2019-05-10 11:43:41.772;617;618;212;213;190;36;59;31;-10;40;771;219;-12;5;247;164;250;576;214;95;59;0;645;356;362;151;361;304;647;141.0;-1.0;1318.0;173.0;0.0;33;99;41;1;0;0;1;0;0;0;1;0;0;0;0;16612.30078125;8629.037109375;4323.4951171875;1314.81127929688;608.0;196480;504.0;0.0;Calculated values ==>;1557481421.772;334.86;334.96000000000004;294.36;294.46000000000004;292.16;276.76000000000005;273.955091788801;279.06;276.26000000000005;272.16;277.16;350.26;295.06;271.96000000000004;273.66;297.86;289.56;298.16;330.76000000000005;282.66;279.06;323.56;333.96000000000004;273.16;244.82967444194236;268.0796299477929;273.955091788801;294.56;6450000.0;3560000.0;3620000.0000000005;1510000.0;3610000.0;3040000.0;6470000.0;0.0235;0.0;0.21966666666666665;0.028833333333333332;0.0;0.0235;0.0;8629.037109375;4323.4951171875;1314.81127929688;16612.30078125;480799.64581942017;480717.9997858281;256497.82861056263;256884.25853451187;248562.57096933224;430412.23801567365;438090.06076039566;439885.4375265266;471232.34154236614;530759.6363116737;470209.2475916673;439580.6144452378;442137.2501143532;465712.960854355;455289.7775501878;274621.26390339225;474355.2474114543;443975.45344641636;438090.06076039566;211562.405474017;255056.51255035817;467217.5096428793;201546.66695007918;201546.66695007918;273.7891335748098;323520.96399583976;155424.6846751004;42655.01812228109;68401.54344479357;0;0;0;0;0;0;0;2;18;23;242274734970.2073;93629217530.27313;204507239270.18253;52355.08326995962;7660.175964309069;-0.0;5558.769754542437;749560.3364969027;170061.2393036355;0.0;69974.76234502868;4.596092395327895;0.3744508886221141
1124;2019-05-10 11:44:41.783;619;619;215;215;190;37;61;31;-8;39;754;218;-10;11;248;163;252;581;227;96;61;1;652;357;362;145;362;306;654;131.0;-1.0;1464.0;206.0;0.0;34;1;46;1;0;0;1;0;0;0;1;1;0;0;0;18003.107421875;9054.9541015625;4391.615234375;2324.18774414062;608.0;196481;500.0;0.0;Calculated values ==>;1557481481.783;335.06;335.06;294.66;294.66;292.16;276.86;274.0616903277293;279.26000000000005;276.26000000000005;272.36;277.06;348.56000000000006;294.96000000000004;272.16;274.26000000000005;297.96000000000004;289.46000000000004;298.36;331.26000000000005;282.76000000000005;279.26000000000005;323.16;333.96000000000004;273.26000000000005;243.61107973660833;268.3187672390254;274.0616903277293;295.86;6520000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3060000.0;6540000.000000001;0.021833333333333333;0.0;0.24400000000000002;0.034333333333333334;0.0;0.021833333333333333;0.0;9054.9541015625;4391.615234375;2324.18774414062;18003.107421875;480290.82492130337;480059.7738748661;257288.13552452417;257288.13552452417;248302.47820164732;430346.717906069;438429.2166670595;439754.1946057891;471929.7997510953;528830.7054929463;469815.5825566093;439447.9078533812;442609.8111887139;465699.07969398145;454981.4033238106;274899.84187727625;474264.96496817627;444132.9807277582;438429.2166670595;209890.3038832737;255056.51255035817;468153.3363693269;201802.5276436854;201802.5276436854;273.8934751944567;323809.4786151229;155572.07828553225;42685.34867368346;68474.18267904257;0;0;0;0;0;0;0;2;19;23;242491974789.9104;93718033810.15175;204690272819.93237;58060.2067387533;9144.71109958036;-0.0;5166.349377010335;750480.6326024106;170201.30570310948;0.0;70064.15472326812;4.588953266344111;0.40570812006606255
1125;2019-05-10 11:45:41.793;624;623;219;218;193;38;62;32;-10;39;734;220;-11;19;248;162;255;586;233;97;62;1;661;359;364;141;364;307;663;0.0;0.0;1564.0;183.0;0.0;45;1;52;1;0;0;1;0;0;0;1;1;0;0;0;19183.107421875;9653.3623046875;4795.63134765625;2332.828125;608.0;196482;496.0;0.0;Calculated values ==>;1557481541.793;335.56;335.46000000000004;295.06;294.96000000000004;292.46000000000004;276.96000000000004;274.27422755570615;279.36;276.36;272.16;277.06;346.56000000000006;295.16;272.06;275.06;297.96000000000004;289.36;298.66;331.76000000000005;282.86;279.36;322.76000000000005;333.96000000000004;273.26000000000005;242.77792619122317;268.43790593516167;274.27422755570615;296.46000000000004;6609999.999999999;3590000.0;3640000.0;1410000.0;3640000.0;3070000.0;6630000.0;0.0;0.0;0.26066666666666666;0.030500000000000003;0.0;0.0;0.0;9653.3623046875;4795.63134765625;2332.828125;19183.107421875;480000.71189108776;479618.6894867654;258359.91331710652;257971.67349892322;248981.9610721704;430214.79039162316;438147.22140215355;439227.691140826;472456.96783784614;526657.7217130746;469919.67057319876;439073.4486229179;443582.2324138357;465409.4377871421;454502.1527430527;275526.78193301725;473931.9076612801;443885.98883935984;438147.22140215355;208218.24852204052;255056.51255035817;468704.9404502916;202365.05253213772;201802.5276436854;274.1216069444936;324119.4153862922;155728.006905999;42724.16360733106;68550.75582727868;0;0;0;0;0;0;0;2;19;23;242709811089.8758;93803848110.1381;204874203469.90314;61742.19446399807;8123.366581503695;-0.0;0.0;751479.1523378321;170345.2303338702;0.0;70107.2148102216;4.163169051158889;0.40129588326564963
1126;2019-05-10 11:46:41.753;631;629;224;223;196;39;65;32;-11;39;737;225;-12;22;248;161;258;593;259;100;65;0;675;359;365;138;364;307;677;236.0;154.0;1431.0;179.0;0.0;50;1;56;1;0;0;1;0;0;0;1;1;0;0;0;20247.51953125;10109.466796875;5243.072265625;2353.49389648438;608.0;196483;491.0;0.0;Calculated values ==>;1557481601.753;336.26000000000005;336.06;295.56;295.46000000000004;292.76000000000005;277.06;274.27422755570615;279.66;276.36;272.06;277.06;346.86;295.66;271.96000000000004;275.36;297.96000000000004;289.26000000000005;298.96000000000004;332.46000000000004;283.16;279.66;322.26000000000005;333.96000000000004;273.16;242.14157278889297;268.43790593516167;274.27422755570615;299.06;6750000.0;3590000.0;3650000.0;1380000.0;3640000.0;3070000.0;6770000.0;0.03933333333333333;0.025666666666666667;0.23850000000000002;0.029833333333333333;0.0;0.03933333333333333;0.0;10109.466796875;5243.072265625;2353.49389648438;20247.51953125;479440.07294484467;478903.0756447759;259549.138246523;259160.11530792963;249476.31184789323;430214.79039162316;438431.6763470592;439073.4486229179;472850.0741107318;526972.4155209147;470521.57474549004;438918.9086401352;444020.7736698696;465409.4377871421;454360.65208595496;275497.28844797536;473299.605787456;444157.9557077624;438431.6763470592;206128.24275125185;255056.51255035817;469017.4129134338;202386.4417475822;202386.4417475822;274.12992283895585;324447.7848854052;155892.58735512174;42763.19025574592;68634.35592020025;0;0;0;0;0;0;0;2;19;23;242928365290.01483;93887492310.19131;205058280670.02026;56449.85113976756;7954.490639781238;0.0;9284.445894246095;752463.4294293475;170479.12315603707;0.0;70184.53361246787;4.16178981731782;0.38796096143743053
1127;2019-05-10 11:47:41.784;639;635;223;223;196;39;79;33;-9;39;749;229;-10;21;248;159;260;589;248;108;79;-2;653;358;363;136;363;307;655;85.0;-1.0;1425.0;126.0;9.0;49;1;58;1;0;0;1;0;0;0;1;1;0;0;0;19780.376953125;9829.796875;4920.27392578125;2362.39013671875;608.0;196484;487.0;0.0;Calculated values ==>;1557481661.784;337.06;336.66;295.46000000000004;295.46000000000004;292.76000000000005;277.06;274.1680685717883;281.06;276.46000000000004;272.26000000000005;277.06;348.06000000000006;296.06;272.16;275.26000000000005;297.96000000000004;289.06;299.16;332.06;283.96000000000004;281.06;321.86;333.96000000000004;272.96000000000004;241.71165711629368;268.43790593516167;274.1680685717883;297.96000000000004;6530000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3070000.0;6550000.0;0.014166666666666666;0.0;0.2375;0.021;0.0015;0.015666666666666666;0.0;9829.796875;4920.27392578125;2362.39013671875;19780.376953125;483137.7361649859;482324.2109873451;260415.3984899239;260415.3984899239;250311.56751829298;430280.9020939914;441201.0285065325;439381.6388549594;473111.07959547755;528230.265241673;471001.8423302181;439227.691140826;443874.8215240268;465554.39734395995;454247.80245584727;395179.14885619027;475381.83489540283;445805.9366445811;441201.0285065325;204456.2876039246;255056.51255035817;469093.9126544294;202187.0322962729;207762.0886339629;274.04779481040765;324781.52303121175;156058.83373504822;42802.50959379043;68719.09423050427;0;0;0;0;0;0;0;2;19;23;243146878129.64685;93969734780.05283;205242575839.70993;56333.71905768804;5605.044487521287;-0.0;3657.21005800359;753403.77810867;170592.17766323933;0.0;70292.43646624027;3.833228536958518;0.3592050448886438
1128;2019-05-10 11:48:41.774;640;637;225;224;198;38;82;33;-20;39;762;229;-22;19;248;159;259;586;236;108;82;-4;660;357;363;134;362;306;661;235.0;-1.0;1377.0;135.0;12.0;50;0;60;1;0;0;1;0;0;0;1;1;0;0;0;20082.958984375;10104.7607421875;5002.201171875;2344.97705078125;608.0;196485;482.0;0.0;Calculated values ==>;1557481721.774;337.16;336.86;295.66;295.56;292.96000000000004;276.96000000000004;274.0616903277293;281.36;276.46000000000004;271.16;277.06;349.36;296.06;270.96000000000004;275.06;297.96000000000004;289.06;299.06;331.76000000000005;283.96000000000004;281.36;321.36;333.96000000000004;272.76000000000005;241.2770596917726;268.3187672390254;274.0616903277293;296.76000000000005;6600000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;3060000.0;6609999.999999999;0.03916666666666667;0.0;0.22949999999999998;0.022500000000000003;0.002;0.04116666666666667;0.0;10104.7607421875;5002.201171875;2344.97705078125;20082.958984375;482500.56626471615;481943.1400559528;260870.64319417553;260462.49789325803;250765.53444761992;430346.717906069;441689.4268647018;437898.67151236854;473371.24222306634;529667.5808205553;471136.75227866956;437585.1090581189;443785.1483169292;465699.07969398145;454418.0184064888;278316.0114445424;474179.2630890823;445805.9366445811;441689.4268647018;202366.40377179522;255056.51255035817;469170.6710693494;201909.8824037607;204774.37280653388;273.93532577574706;325113.66213166603;156224.9273616656;42841.731115682516;68801.76774178247;0;0;0;0;0;0;0;2;19;23;243364641829.68146;94050721280.0657;205426445189.73917;54159.42710042549;6013.367744975747;-0.0;9753.003058727913;754324.4008640976;170688.98162850854;0.0;70404.1696169348;4.006763835525207;0.32635119919141964
1129;2019-05-10 11:49:41.785;640;638;226;225;199;37;84;32;-21;39;774;229;-23;15;248;159;261;592;221;108;84;-6;661;357;362;132;362;306;663;-1.0;0.0;1627.0;125.0;2.0;46;0;60;1;0;0;1;0;0;0;1;1;0;0;0;20130.03125;10046.03515625;4909.2099609375;2354.90502929688;608.0;196486;478.0;0.0;Calculated values ==>;1557481781.785;337.16;336.96000000000004;295.76000000000005;295.66;293.06;276.86;274.0616903277293;281.56;276.36;271.06;277.06;350.56000000000006;296.06;270.86;274.66;297.96000000000004;289.06;299.26000000000005;332.36;283.96000000000004;281.56;320.96000000000004;333.96000000000004;272.56;240.83765695389522;268.3187672390254;274.0616903277293;295.26000000000005;6609999.999999999;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3060000.0;6630000.0;0.0;0.0;0.27116666666666667;0.020833333333333332;0.0003333333333333333;0.0003333333333333333;0.0;10046.03515625;4909.2099609375;2354.90502929688;20130.03125;482388.14456357283;481865.6988295885;261158.93183799565;260749.73425846652;251032.16211079154;430346.717906069;442222.9895933941;437742.05038880615;473630.5699406402;530921.7713363036;471136.75227866956;437427.84448784514;443199.35914791975;465699.07969398145;454418.0184064888;279589.3566604407;474869.15409093845;446001.5848834756;442222.9895933941;200694.54348549087;255056.51255035817;469247.6867450739;201921.7772147757;261158.93183799565;273.93996100665;325448.83182100556;156392.88144719516;42880.90398016066;68884.37797720489;0;0;0;0;0;0;0;2;19;23;243582181705.2484;94130535910.27371;205610078850.21777;63946.59740902459;5569.289781881213;-0.0;60.354685918466146;755308.798177335;170785.52147054407;0.0;70485.96259098324;4.019389854394471;0.3554844294641731
1130;2019-05-10 11:50:41.775;642;640;222;222;200;37;85;33;-21;39;783;227;-23;12;248;161;261;595;206;108;85;-8;659;358;363;131;363;306;661;134.0;-1.0;1577.0;152.0;8.0;54;0;63;1;0;0;1;0;0;0;1;1;0;0;0;20428.50390625;10373.9453125;5187.59912109375;2363.4208984375;608.0;196487;473.0;0.0;Calculated values ==>;1557481841.775;337.36;337.16;295.36;295.36;293.16;276.86;274.1680685717883;281.66;276.46000000000004;271.06;277.06;351.46000000000004;295.86;270.86;274.36;297.96000000000004;289.26000000000005;299.26000000000005;332.66;283.96000000000004;281.66;320.46000000000004;333.96000000000004;272.36;240.61611355647437;268.3187672390254;274.1680685717883;293.76000000000005;6590000.000000001;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3060000.0;6609999.999999999;0.022333333333333334;0.0;0.2628333333333333;0.025333333333333333;0.0013333333333333333;0.023666666666666666;0.0;10373.9453125;5187.59912109375;2363.4208984375;20428.50390625;482908.163532727;482388.14456357283;259655.84537486828;259655.84537486828;251460.91795941058;430280.9020939914;442174.86015567573;437742.05038880615;473759.9231585776;531861.5611485756;470897.161232346;437427.84448784514;442757.55712985963;465554.39734395995;454530.5711204003;391202.90938695095;475578.77997937176;445805.9366445811;442174.86015567573;198604.77482894104;255056.51255035817;469188.63230155397;202123.4566077621;205364.71794675404;274.0230502629319;325786.7632827292;156563.01959004448;42920.216809667574;68968.5040295559;0;0;0;0;0;0;0;2;19;23;243799645455.283;94209422760.28625;205793648250.24695;61928.4203987844;6765.65111757606;-0.0;5604.5066989444795;756357.5818328197;170888.2955128602;0.0;70533.1619013349;4.144977512594466;0.3190837457432865
1131;2019-05-10 11:51:41.796;642;641;218;218;195;37;87;33;-21;39;791;224;-23;11;249;162;262;598;203;108;86;-10;666;358;363;130;363;306;667;308.0;-1.0;1687.0;144.0;2.0;52;0;66;1;0;0;1;0;0;0;1;1;0;1;0;20574.94921875;10619.056640625;5139.4638671875;2354.18920898438;608.0;196488;469.0;0.0;Calculated values ==>;1557481901.796;337.36;337.26;294.96000000000004;294.96000000000004;292.66;276.86;274.1680685717883;281.86;276.46000000000004;271.06;277.06;352.26;295.56;270.86;274.26000000000005;298.06;289.36;299.36;332.96000000000004;283.96000000000004;281.76000000000005;320.06;333.96000000000004;272.16;240.39332010688793;268.3187672390254;274.1680685717883;293.46000000000004;6659999.999999999;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3060000.0;6670000.0;0.051333333333333335;0.0;0.2811666666666667;0.024;0.0003333333333333333;0.051666666666666666;0.0;10619.056640625;5139.4638671875;2354.18920898438;20574.94921875;482122.2488449017;481860.49751561345;257761.32637319795;257761.32637319795;249508.63799219162;430280.9020939914;442496.8743120531;437742.05038880615;473889.0705746373;532696.3376463689;470537.2613830028;437427.84448784514;442609.8111887139;465685.3213544199;454671.7010468359;279415.16252714826;475314.7131636482;445805.9366445811;442336.0261245639;196933.003932529;255056.51255035817;469129.90901797416;202176.03054134114;202534.64535315958;274.04351350072636;326128.5783183211;156738.0225023093;42959.54398686558;69054.59300826065;0;0;0;0;0;0;0;2;19;23;244017521684.95065;94287750165.16678;205977312509.9668;66233.31258044558;6406.893083439192;-0.0;12389.738006522555;757425.9700777382;170998.10513428843;0.0;70683.16642353203;4.694490498655457;0.3184746731314264
1132;2019-05-10 11:52:41.786;644;643;216;216;191;37;88;33;-23;40;796;223;-24;0;249;162;264;604;207;108;88;-10;677;358;363;142;363;304;679;255.0;-1.0;1710.0;127.0;3.0;55;100;65;1;0;0;1;0;0;0;1;0;0;1;0;19533.65625;10632.990234375;5399.2470703125;1340.55224609375;609.0;196489;465.0;0.0;Calculated values ==>;1557481961.786;337.56000000000006;337.46000000000004;294.76000000000005;294.76000000000005;292.26000000000005;276.86;274.1680685717883;281.96000000000004;276.46000000000004;270.86;277.16;352.76;295.46000000000004;270.76000000000005;273.16;298.06;289.36;299.56;333.56;283.96000000000004;281.96000000000004;319.66;334.06;272.16;242.98782864720522;268.0796299477929;274.1680685717883;293.86;6770000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3040000.0;6790000.000000001;0.042499999999999996;0.0;0.28500000000000003;0.021166666666666667;0.0005;0.043;0.0;10632.990234375;5399.2470703125;1340.55224609375;19533.65625;481177.84927063336;480799.6326209515;256411.74751524028;256411.74751524028;247751.14874986117;430280.9020939914;442657.40752815985;437883.18805776763;472424.0149512065;533366.0764220377;470688.72057778685;437727.04723144654;441393.15733161947;465685.3213544199;454671.7010468359;278969.07640106225;474791.18140489724;445805.9366445811;442657.40752815985;195261.2709748474;255474.93562877487;467473.8173582061;202195.9089967876;202826.32572374633;274.0512489376831;326462.760990884;156915.09337623068;42990.32836741077;69142.40096232192;0;0;0;0;0;0;0;2;19;23;244235285384.98526;94369336565.17975;206160282009.99588;67170.87453237933;5615.049060316692;-0.0;10312.736517589781;758537.4863535952;171098.27128836044;0.0;70872.32218004843;4.783265224469889;0.3376174156664441
1133;2019-05-10 11:53:41.797;649;647;218;217;192;40;61;34;-25;41;793;222;-26;-3;249;163;266;608;210;108;64;-9;657;366;371;147;371;302;657;-1.0;0.0;1988.0;314.0;9.0;96;100;58;1;0;0;1;0;0;0;1;0;0;0;0;20001.388671875;9984.5810546875;6599.7109375;1311.60437011719;610.0;196490;460.0;0.0;Calculated values ==>;1557482021.797;338.06000000000006;337.86;294.96000000000004;294.86;292.36;277.16;275.0112864084945;279.26000000000005;276.56;270.66;277.26000000000005;352.46000000000004;295.36;270.56;272.86;298.06;289.46000000000004;299.76000000000005;333.96000000000004;283.96000000000004;279.56;319.16;334.16;272.26000000000005;244.02132995426717;267.8393353686513;275.0112864084945;294.16;6570000.0;3660000.0;3710000.0;1470000.0;3710000.0;3020000.0;6570000.0;0.0;0.0;0.3313333333333333;0.052333333333333336;0.0015;0.0015;0.0;9984.5810546875;6599.7109375;1311.60437011719;20001.388671875;484158.7239929443;483865.9248463566;258295.46239397646;257904.45390643016;248866.6929284279;429743.705733735;436358.76611719484;438024.4983934438;471863.4502349779;533202.0663396476;470839.997578747;437869.15320432716;441368.7326958178;464519.832704108;453446.6530995133;396806.20070380386;478050.8218707002;444215.6509445475;436886.32799436286;193171.6564234249;255893.36323571714;466873.37848889193;203901.33854586794;258295.46239397646;274.74926673514966;326792.280098879;157086.93796913858;43012.43372442159;69242.41061065841;0;0;0;0;0;0;0;2;19;23;244455525754.68427;94456052460.06123;206342115339.74738;77572.80696283013;13762.203423684923;-0.0;267.8862984005796;759743.9048339198;171259.7779963088;0.0;70960.51020156824;5.118653731023213;0.4648575054506955
