;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1134;2019-05-10 11:54:41.777;647;644;220;219;197;49;43;36;-22;42;780;222;-24;-3;249;163;262;579;237;48;44;-9;642;366;371;144;371;307;643;-1.0;124.0;1697.0;32.0;14.0;99;0;68;1;0;0;1;0;0;0;1;0;1;0;0;21067.205078125;10405.2236328125;6410.28271484375;2330.79614257812;611.0;196491;456.0;0.0;Calculated values ==>;1557482081.777;337.86;337.56000000000006;295.16;295.06;292.86;278.06;275.0112864084945;277.46000000000004;276.76000000000005;270.96000000000004;277.36;351.16;295.36;270.76000000000005;272.86;298.06;289.46000000000004;299.36;331.06;277.96000000000004;277.56;318.76000000000005;334.26000000000005;272.26000000000005;243.40439225979637;268.43790593516167;275.0112864084945;296.86;6420000.0;3660000.0;3710000.0;1440000.0;3710000.0;3070000.0;6430000.0;0.0;0.020666666666666667;0.2828333333333333;0.005333333333333333;0.0023333333333333335;0.0023333333333333335;0.0;10405.2236328125;6410.28271484375;2330.79614257812;21067.205078125;485516.172676031;484974.0402404966;259913.7442706431;259501.8408115138;251151.29952738635;429743.705733735;433099.9636564668;437356.53477473935;472358.32031004626;531473.2235040612;470160.6437842797;437040.2039936506;440299.2787007576;464519.832704108;453446.6530995133;403246.5493843769;475310.0076278164;434022.2730352581;433285.5503662649;191500.00471740507;256311.7953858065;467294.1400229014;204488.27306321834;259913.7442706431;274.97527779866556;327134.4043008107;157256.79636990876;43042.776944257836;69350.79108559115;0;0;0;0;0;0;0;2;19;24;244678051554.75504;94543323360.08899;206524754439.80545;65862.90668740853;1401.631290451643;0.0;404.53421422311754;760938.8040155139;171386.10116387036;0.0;70966.11183800713;3.5343154233877847;0.31175963286443525
1135;2019-05-10 11:55:41.808;637;637;233;232;199;40;43;35;-21;42;735;222;-23;6;248;161;259;573;250;50;43;-12;655;357;362;140;362;305;656;-2.0;0.0;853.0;0.0;3.0;94;0;70;1;0;0;1;0;0;0;1;0;1;0;0;22191.673828125;10765.4931640625;6472.06396484375;2317.15234375;612.0;196492;453.0;0.0;Calculated values ==>;1557482141.808;336.86;336.86;296.46000000000004;296.36;293.06;277.16;274.0616903277293;277.46000000000004;276.66;271.06;277.36;346.66;295.36;270.86;273.76000000000005;297.96000000000004;289.26000000000005;299.06;330.46000000000004;278.16;277.46000000000004;318.46000000000004;334.36;271.96000000000004;242.56692532238324;268.19934244402924;274.0616903277293;298.16;6550000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3050000.0;6559999.999999999;0.0;0.0;0.14216666666666666;0.0;0.0005;0.0005;0.0;10765.4931640625;6472.06396484375;2317.15234375;22191.673828125;482619.33234539744;482506.90791316226;264630.4032873054;264184.0675120704;251315.66741048926;430346.717906069;435315.5984456732;437968.82056851813;472882.7909566239;526918.5477024466;470433.0857969469;437656.05685647397;442076.7812560851;465699.07969398145;454700.04539168015;392800.14983344934;472763.93284567987;436543.3446468343;435315.5984456732;190246.288480595;256730.23209357203;467553.8956012139;202234.48292222194;264630.4032873054;274.0616903277293;327495.0812126943;157433.31016198383;43081.52986039965;69458.19944049357;0;0;0;0;0;0;0;2;19;24;244898065170.25836;94628567380.284;206708449300.22568;33513.56500204844;0.0;-0.0;85.3425975791839;761767.3691524079;171397.78745945226;0.0;70970.19625397332;1.7182002957706768;0.1569068026576357
1136;2019-05-10 11:56:41.778;636;636;236;236;206;34;45;30;-24;40;716;224;-25;6;246;162;259;582;250;54;45;-14;650;354;359;136;359;304;650;-2.0;-1.0;1643.0;55.0;0.0;71;0;66;1;0;0;1;0;0;0;1;0;1;1;0;22179.16796875;10366.734375;5446.330078125;2318.74609375;613.0;196493;449.0;0.0;Calculated values ==>;1557482201.778;336.76000000000005;336.76000000000005;296.76000000000005;296.76000000000005;293.76000000000005;276.56;273.7412296467126;277.66;276.16;270.76000000000005;277.16;344.76;295.56;270.66;273.76000000000005;297.76000000000005;289.36;299.06;331.36;278.56;277.66;318.06;334.46000000000004;271.76000000000005;241.71165711629368;268.0796299477929;273.7412296467126;298.16;6500000.0;3540000.0;3590000.0;1360000.0;3590000.0;3040000.0;6500000.0;0.0;0.0;0.2738333333333333;0.009166666666666667;0.0;0.0;0.0;10366.734375;5446.330078125;2318.74609375;22179.16796875;483033.2310495413;483033.2310495413;266487.95734988916;266487.95734988916;254091.52056212263;430542.39183029096;436378.7524107816;437727.04723144654;473208.68934220774;525005.1060359993;470808.41752185574;437570.5891863215;442285.3213856606;465871.32459077286;455345.50774349156;396572.2497804263;474912.9596667211;437922.44539726764;436378.7524107816;188574.69595719432;257148.6733736563;467912.072879551;201275.38558165432;264630.4032873054;273.6742028492958;327864.65334933705;157609.32400727857;43120.14303115375;69557.46973092383;0;0;0;0;0;0;0;2;19;24;245114257020.3615;94711325980.32349;206891057950.3128;64748.3466817681;2444.1696335640527;-0.0;0.0;762585.8089921981;171418.14535570153;0.0;70970.90708669266;3.7057808508214705;0.35219578735687296
1137;2019-05-10 11:57:41.799;636;636;227;228;205;32;46;29;-24;39;721;225;-26;7;246;164;259;578;256;58;46;-16;654;353;358;132;358;303;655;236.0;-1.0;1902.0;102.0;0.0;57;0;64;1;0;0;1;0;0;0;1;0;1;0;0;21535.341796875;10235.3232421875;5255.08544921875;2325.24560546875;614.0;196494;445.0;0.0;Calculated values ==>;1557482261.799;336.76000000000005;336.76000000000005;295.86;295.96000000000004;293.66;276.36;273.6339639331285;277.76000000000005;276.06;270.76000000000005;277.06;345.26;295.66;270.56;273.86;297.76000000000005;289.56;299.06;330.96000000000004;278.96000000000004;277.76000000000005;317.66;334.56;271.56;240.83765695389522;267.9596281332873;273.6339639331285;298.76000000000005;6540000.000000001;3529999.9999999995;3579999.9999999995;1320000.0;3579999.9999999995;3030000.0;6550000.0;0.03933333333333333;0.0;0.317;0.017;0.0;0.03933333333333333;0.0;10235.3232421875;5255.08544921875;2325.24560546875;21535.341796875;482584.33385296795;482471.8364385865;262083.4283004561;262509.7759876068;253497.10909674197;430607.02586249536;436785.46530047123;437953.82195464283;473630.5699406402;525608.2784690897;471063.0763921026;437642.0229114993;442640.2954479828;466015.41043311567;455791.0411039191;393610.14392345597;473673.21113447985;438821.784160885;436785.46530047123;186903.13564328075;257567.11924055516;468268.8150505259;200939.70617919197;200939.70617919197;273.538427829408;328229.0684308149;157781.0679098279;43158.85650689731;69646.67940597757;0;0;0;0;0;0;0;2;19;24;245329432305.0333;94791754120.2008;207073221685.03494;75133.47470081793;4544.594850812677;-0.0;9276.599858770318;763751.8988239199;171476.40544354555;0.0;71048.23914214737;4.993062164772935;0.4430811619470411
1138;2019-05-10 11:58:41.799;637;638;220;220;199;33;47;29;-25;38;735;226;-27;6;246;166;260;583;248;60;47;-17;663;353;358;129;358;302;664;266.0;0.0;1649.0;244.0;9.0;50;0;61;1;0;0;1;0;0;0;1;0;1;1;0;20667.78515625;10318.732421875;5036.712890625;2320.06591796875;614.0;196495;441.0;0.0;Calculated values ==>;1557482321.799;336.86;336.96000000000004;295.16;295.16;293.06;276.46000000000004;273.6339639331285;277.86;276.06;270.66;276.96000000000004;346.66;295.76000000000005;270.46000000000004;273.76000000000005;297.76000000000005;289.76000000000005;299.16;331.46000000000004;279.16;277.86;317.26000000000005;334.56;271.46000000000004;240.16925963744896;267.8393353686513;273.6339639331285;297.96000000000004;6630000.0;3529999.9999999995;3579999.9999999995;1290000.0;3579999.9999999995;3020000.0;6640000.000000001;0.044333333333333336;0.0;0.2748333333333333;0.04066666666666666;0.0015;0.04583333333333334;0.0;10318.732421875;5036.712890625;2320.06591796875;20667.78515625;481716.8605458022;481752.57902500156;258696.07490039067;258696.07490039067;250992.29535061534;430607.02586249536;436957.42395210196;438024.4983934438;473921.41095746984;527152.0999284992;471317.03812620445;437713.4967235476;442699.92918233894;466015.41043311567;456068.57679068804;278511.32879011316;473336.34482703195;439155.6541045818;436957.42395210196;185231.60634950487;257567.11924055516;468584.1991644657;200580.67100682523;202482.62967970557;273.39767043553513;328580.7611554243;157952.3517070284;43197.56743625929;69732.44439214293;0;0;0;0;0;0;0;2;19;24;245544232305.0333;94870054120.2008;207254721685.03494;65257.478560089;10898.81014507738;-0.0;10746.761404151503;764921.8234344275;171605.10048517797;0.0;71215.10048600506;4.916579157241906;0.44784473217649196
1139;2019-05-10 11:59:41.789;640;640;216;216;193;34;49;29;-25;38;751;226;-27;1;246;167;262;592;233;63;49;-16;670;354;359;135;359;302;671;247.0;-1.0;1734.0;189.0;3.0;48;100;59;1;0;0;1;0;0;0;1;0;0;0;0;19132.548828125;10200.873046875;5078.55029296875;1348.14990234375;615.0;196496;438.0;0.0;Calculated values ==>;1557482381.789;337.16;337.16;294.76000000000005;294.76000000000005;292.46000000000004;276.56;273.7412296467126;278.06;276.06;270.66;276.96000000000004;348.26;295.76000000000005;270.46000000000004;273.26000000000005;297.76000000000005;289.86;299.36;332.36;279.46000000000004;278.06;316.96000000000004;334.66;271.56;241.49495122638035;267.8393353686513;273.7412296467126;296.46000000000004;6700000.0;3540000.0;3590000.0;1350000.0;3590000.0;3020000.0;6709999.999999999;0.04116666666666667;0.0;0.289;0.0315;0.0005;0.04166666666666667;0.0;10200.873046875;5078.55029296875;1348.14990234375;19132.548828125;481371.42000366875;481257.89866475115;256799.8937289598;256799.8937289598;248690.95750780535;430542.39183029096;437069.0757284575;438024.4983934438;473143.78782676667;528824.1147818659;471317.03812620445;437713.4967235476;441962.8318392794;465871.32459077286;456041.49723122193;278736.8643290451;473884.9584502779;439433.4158590946;437069.0757284575;183977.97901196036;257985.5697089033;467853.6886979931;200986.19797200075;201655.96232108425;273.5610566764626;328912.37532710517;158123.3199198431;43228.13080668922;69816.72420304296;0;0;0;0;0;0;0;2;19;24;245759296455.06747;94949240920.2134;207435891485.06375;68504.06882179705;8406.32595786876;-0.0;9808.879725307219;766036.3172161934;171765.94980670573;0.0;71386.36894594287;5.215389716940099;0.43748806527231154
1140;2019-05-10 12:00:41.790;645;644;218;217;192;36;51;30;-23;38;771;227;-26;-5;247;166;264;600;226;65;51;-15;667;356;361;141;360;303;669;129.0;-1.0;1974.0;237.0;2.0;49;100;58;1;0;0;1;0;0;0;1;0;0;1;0;18953.078125;10170.525390625;5069.36767578125;1335.59802246094;615.0;196497;434.0;0.0;Calculated values ==>;1557482441.79;337.66;337.56000000000006;294.96000000000004;294.86;292.36;276.76000000000005;273.955091788801;278.26000000000005;276.16;270.86;276.96000000000004;350.26;295.86;270.56;272.66;297.86;289.76000000000005;299.56;333.16;279.66;278.26000000000005;316.56;334.66;271.66;242.77792619122317;267.9596281332873;273.955091788801;295.76000000000005;6670000.0;3560000.0;3610000.0;1410000.0;3600000.0;3030000.0;6690000.000000001;0.021500000000000002;0.0;0.32899999999999996;0.0395;0.0003333333333333333;0.021833333333333337;0.0;10170.525390625;5069.36767578125;1335.59802246094;18953.078125;482455.8693602713;482082.2231747953;257657.73443389253;257277.26313149204;248429.44452259134;430412.23801567365;436949.6230331232;438109.25301780854;472358.58907936385;530835.221780368;471301.7307002258;437642.0229114993;440856.8528302407;465857.34435233945;455569.43109120143;280716.1192027727;475382.7971352875;439324.5203113631;436949.6230331232;182306.50109390085;257985.5697089033;467116.06229460565;201441.2849453119;202299.55134971772;273.74797035241625;329229.7608410016;158293.08440264477;43250.49574544501;69901.29159544678;0;0;0;0;0;0;0;2;19;24;245975300054.80655;95032042300.11337;207617394509.8445;77863.76149585139;10494.153705297103;-0.0;5123.193231754354;767256.069462899;171923.45642877513;0.0;71510.80496100042;5.639718783094683;0.49779044897874763
1141;2019-05-10 12:01:41.770;648;647;218;218;193;37;53;30;-16;39;779;226;-22;-7;247;166;264;603;225;67;53;-13;687;352;357;143;356;307;689;495.0;-1.0;204.0;82.0;30.0;31;100;63;1;0;0;1;0;0;0;1;0;0;0;0;19072.048828125;10740.5791015625;4693.17724609375;1348.00598144531;616.0;196498;431.0;0.0;Calculated values ==>;1557482501.77;337.96000000000004;337.86;294.96000000000004;294.96000000000004;292.46000000000004;276.86;273.5264737036516;278.46000000000004;276.16;271.56;277.06;351.06000000000006;295.76000000000005;270.96000000000004;272.46000000000004;297.86;289.76000000000005;299.56;333.46000000000004;279.86;278.46000000000004;316.26000000000005;334.76000000000005;271.86;243.1966462407574;268.43790593516167;273.5264737036516;295.66;6870000.0;3520000.0000000005;3570000.0000000005;1430000.0;3560000.0;3070000.0;6890000.000000001;0.0825;0.0;0.034;0.013666666666666666;0.005;0.08750000000000001;0.0;10740.5791015625;4693.17724609375;1348.00598144531;19072.048828125;480646.2340713347;480265.9914105133;256674.82329342066;256674.82329342066;248065.1355662351;430671.36484660726;438207.1016784942;438297.7194993918;472193.81962526246;531368.7506413077;470641.7453295792;437356.53477473935;439688.66033169616;466432.15063586115;456234.1238340642;277518.94467605645;473404.80574081704;440529.12267916795;438207.1016784942;181052.91087944093;258404.02479325983;467034.9149365531;200378.8206753667;203595.73511068407;273.31404389950137;329546.5312736924;158467.28552040036;43272.85165769578;69982.61901830793;0;0;0;0;0;0;0;2;19;24;246190628254.87503;95117213900.14046;207800333509.90268;8089.2425600168535;3644.299954902881;-0.0;20528.494574683387;767972.105738581;172041.23760249853;0.0;71724.49777143367;1.9224463114733152;0.06393802080299775
1142;2019-05-10 12:02:41.791;653;653;220;220;191;34;40;28;-23;39;779;225;-24;-6;246;164;269;614;248;69;42;-12;709;355;360;144;360;302;711;-1.0;-1.0;2020.0;326.0;0.0;26;100;59;1;0;0;1;0;0;0;1;0;0;0;0;19232.330078125;10838.2060546875;4679.0400390625;1330.89282226562;616.0;196499;428.0;0.0;Calculated values ==>;1557482561.791;338.46000000000004;338.46000000000004;295.16;295.16;292.26000000000005;276.56;273.8482719121499;277.16;275.96000000000004;270.86;277.06;351.06000000000006;295.66;270.76000000000005;272.56;297.76000000000005;289.56;300.06;334.56;280.06;277.36;315.96000000000004;334.76000000000005;271.96000000000004;243.40439225979637;267.8393353686513;273.8482719121499;297.96000000000004;7090000.000000001;3550000.0;3600000.0;1440000.0;3600000.0;3020000.0;7109999.999999999;0.0;0.0;0.33666666666666667;0.05433333333333333;0.0;0.0;0.0;10838.2060546875;4679.0400390625;1330.89282226562;19232.330078125;478894.24026479345;478663.4197240367;256398.87555508662;256398.87555508662;246716.54213945396;430477.46260093397;435265.9143433108;438334.26632045925;472061.9191754798;531744.4377471372;471197.8776569007;438179.53515710204;440920.49340534693;465726.964571486;455457.29115110595;277659.4105020909;472453.7447334324;440207.0039935974;435618.25068350555;179799.33570027514;258404.02479325983;466994.4357557345;201005.5710097093;203595.73511068407;273.5730658405619;329865.8461518625;158647.17166788474;43295.18362781415;70060.74816453214;0;0;0;0;0;0;0;2;19;24;246405803539.5468;95203344035.00908;207983097454.6239;79900.66075461915;14452.0616512007;-0.0;0.0;768705.6115689689;172192.0933967073;0.0;71895.62843407084;5.600186636408214;0.5906247404091203
1143;2019-05-10 12:03:41.771;666;661;219;219;195;42;33;31;-27;39;773;224;-29;-6;246;166;273;617;241;39;34;-11;694;363;368;143;368;300;695;-1.0;81.0;1811.0;268.0;0.0;71;100;52;1;0;0;1;0;0;0;1;0;0;0;0;19829.7578125;10119.84765625;6281.68017578125;1320.33776855469;617.0;196500;424.0;0.0;Calculated values ==>;1557482621.771;339.76;339.26;295.06;295.06;292.66;277.36;274.69669130483857;276.46000000000004;276.26000000000005;270.46000000000004;277.06;350.46000000000004;295.56;270.26000000000005;272.56;297.76000000000005;289.76000000000005;300.46000000000004;334.86;277.06;276.56;315.56;334.86;272.06;243.1966462407574;267.5978703862781;274.69669130483857;297.26000000000005;6940000.000000001;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3000000.0;6950000.0;0.0;0.013500000000000002;0.30183333333333334;0.04466666666666667;0.0;0.0;0.0;10119.84765625;6281.68017578125;1320.33776855469;19829.7578125;482581.8210862488;481714.5440430842;256760.48176267187;256760.48176267187;248513.8780770532;429947.3805835815;431994.6062598477;438165.9764317512;472193.81962526246;531269.9684629661;471347.9704449953;437856.56215164;441345.6675628473;464562.0351814137;454389.7536915715;282353.83616424206;474898.0866769696;433115.1307267976;432182.85202778585;178127.92459426197;258822.4845140824;467234.4417300135;203162.64041692254;203595.73511068407;274.4495984288587;330191.25504525483;158821.76389871555;43317.26985154859;70152.05705323983;0;0;0;0;0;0;0;2;19;24;246624130739.61624;95289415335.03645;208163637254.6813;70931.84025380912;11795.207125318062;0.0;0.0;769962.1300986025;172410.7477275012;0.0;71895.62843407084;4.66807779968673;0.4754834164055809
1144;2019-05-10 12:04:41.772;675;667;217;216;192;47;35;33;-27;39;766;226;-29;-6;245;164;274;611;234;38;35;-10;680;363;368;144;368;301;681;-2.0;-2.0;1767.0;160.0;0.0;92;100;49;1;0;0;1;0;0;0;1;0;0;1;0;19793.474609375;9743.66015625;6759.30615234375;1312.04333496094;618.0;196501;421.0;0.0;Calculated values ==>;1557482681.772;340.66;339.86;294.86;294.76000000000005;292.36;277.86;274.69669130483857;276.66;276.46000000000004;270.46000000000004;277.06;349.76;295.76000000000005;270.26000000000005;272.56;297.66;289.56;300.56;334.26000000000005;276.96000000000004;276.66;315.26000000000005;334.96000000000004;272.16;243.40439225979637;267.7187500070086;274.69669130483857;296.56;6800000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3010000.0;6809999.999999999;0.0;0.0;0.29450000000000004;0.02666666666666667;0.0;0.0;0.0;9743.66015625;6759.30615234375;1312.04333496094;19793.474609375;485457.1501033938;484167.19368587516;256685.85038930026;256316.92753044958;248010.25925876835;429947.3805835815;432370.4908045253;437940.2675631159;472061.9191754798;530465.2551293176;471451.41292914946;437629.4412208045;441133.5214113407;464429.48242293764;454104.9658933827;286290.4675606127;475646.49097157485;432929.84295338165;432370.4908045253;176874.38241465177;259240.94887492666;467194.26273211365;203397.7800214811;203595.73511068407;274.540602328027;330521.4541529104;158987.2958897647;43339.20672641371;70260.73375085619;0;0;0;0;0;0;0;2;19;24;246844934420.2269;95375516770.27458;208343940260.17996;69072.76258101147;7034.572872283536;-0.0;0.0;771128.8545705364;172567.66517649574;0.0;71895.62843407084;4.272090612133345;0.4036881924991428
1145;2019-05-10 12:05:41.782;674;668;222;220;194;45;37;35;-27;41;759;226;-28;-5;245;163;272;601;227;40;38;-9;663;365;370;145;370;301;664;-1.0;74.0;1520.0;220.0;3.0;99;100;47;1;0;0;1;0;0;0;1;0;0;1;0;19396.0390625;9268.4111328125;6756.599609375;1313.796875;619.0;196502;417.0;0.0;Calculated values ==>;1557482741.782;340.56000000000006;339.96000000000004;295.36;295.16;292.56;277.66;274.9066339382667;276.86;276.66;270.46000000000004;277.26000000000005;349.06000000000006;295.76000000000005;270.36;272.66;297.66;289.46000000000004;300.36;333.26000000000005;277.16;276.96000000000004;314.86;335.06;272.26000000000005;243.61107973660833;267.7187500070086;274.9066339382667;295.86;6630000.0;3650000.0;3700000.0;1450000.0;3700000.0;3010000.0;6640000.000000001;0.0;0.012333333333333333;0.2533333333333333;0.03666666666666667;0.0005;0.0005;0.0;9268.4111328125;6756.599609375;1313.796875;19396.0390625;487139.35352767986;486163.4550129738;259484.6173225216;258696.07490039067;249282.4040285854;429811.8947417682;432232.2269198731;437940.2675631159;472127.72840069426;529735.4572414138;471451.41292914946;437785.01000687695;441282.59110265225;464134.8705668958;453618.9998577814;397038.9279096036;476143.128005576;432794.5550643631;432420.26882306463;175203.01333496982;259659.41789560125;467154.14732774236;203693.40389449013;259484.6173225216;274.66426583816474;330848.08786333754;159145.75622280294;43361.092375160195;70373.38507094394;0;0;0;0;0;0;0;2;19;24;247066371320.1917;95462231220.2608;208524570360.15125;59342.538796051864;9660.227259219248;0.0;86.46782575027152;772199.1604364271;172706.8116981252;0.0;71896.3491193795;3.98465888810803;0.38368146797798364
1146;2019-05-10 12:06:41.803;666;661;230;229;199;43;38;36;-26;42;754;226;-28;-5;245;164;269;576;225;40;38;-8;657;360;365;145;365;301;658;-2.0;0.0;1132.0;106.0;0.0;99;100;46;1;0;0;1;0;0;0;1;0;0;1;0;19389.548828125;9090.76953125;6684.64208984375;1315.32739257812;620.0;196503;414.0;0.0;Calculated values ==>;1557482801.803;339.76;339.26;296.16;296.06;293.06;277.46000000000004;274.38016830617;276.96000000000004;276.76000000000005;270.56;277.36;348.56000000000006;295.76000000000005;270.36;272.66;297.66;289.56;300.06;330.76000000000005;277.16;276.96000000000004;314.56;335.16;272.36;243.61107973660833;267.7187500070086;274.38016830617;295.66;6570000.0;3600000.0;3650000.0;1450000.0;3650000.0;3010000.0;6580000.0;0.0;0.0;0.18866666666666668;0.017666666666666667;0.0;0.0;0.0;9090.76953125;6684.64208984375;1315.32739257812;19389.548828125;486628.0667499631;485796.89274106896;263167.2029074778;262737.0013197986;251233.86032459274;430148.3826014536;433683.32636128634;438095.2167564963;472226.6633779048;529213.9030116784;471451.41292914946;437785.01000687695;441282.59110265225;464869.23356765806;454615.39246030693;398830.6309489936;472984.7554857482;434047.17992658;433683.32636128634;173949.5011765382;260077.89159075968;467254.1743790027;202593.70576944624;259484.6173225216;274.21504819258774;331171.4142198976;159298.80294238028;43383.00941230236;70485.43462188814;0;0;0;0;0;0;0;2;19;24;247286948494.85526;95549261670.12805;208705233569.87567;44431.28507289011;4675.6682787688305;-0.0;0.0;773064.2449743351;172826.31930712148;0.0;71897.06993679082;2.8733077786967227;0.262725854047355
1147;2019-05-10 12:07:41.783;657;652;233;233;206;38;38;35;-26;42;749;225;-28;-4;245;165;265;544;221;43;38;-6;641;358;364;145;363;301;641;-1.0;-1.0;964.0;143.0;0.0;96;100;43;1;0;0;1;0;0;0;1;0;0;1;0;19202.73828125;8721.0048828125;6352.927734375;1317.95458984375;622.0;196504;410.0;0.0;Calculated values ==>;1557482861.783;338.86;338.36;296.46000000000004;296.46000000000004;293.76000000000005;276.96000000000004;274.1680685717883;276.96000000000004;276.66;270.56;277.36;348.06000000000006;295.66;270.36;272.76000000000005;297.66;289.66;299.66;327.56;277.46000000000004;276.96000000000004;314.16;335.36;272.56;243.61107973660833;267.7187500070086;274.1680685717883;295.26000000000005;6409999.999999999;3579999.9999999995;3640000.0;1450000.0;3629999.9999999995;3010000.0;6409999.999999999;0.0;0.0;0.16066666666666668;0.02383333333333333;0.0;0.0;0.0;8721.0048828125;6352.927734375;1317.95458984375;19202.73828125;487057.39843897155;486342.7817086333;265809.8268818407;265809.8268818407;254520.4662361029;430280.9020939914;433931.68165179034;438095.2167564963;472226.6633779048;528692.118982801;471332.4514500774;437785.01000687695;441431.40639256994;465160.9749554807;455094.08618658455;405315.67280576366;470098.2769409873;434832.48858899495;433931.68165179034;172278.17009871884;260914.8530628454;467454.15562920104;201879.92009655558;259484.6173225216;273.9281685836158;331492.9094117804;159447.18491872682;43404.94611415734;70594.04482165277;0;0;0;0;0;0;0;2;19;24;247505575594.92477;95636232670.1557;208885773369.93307;37951.92433003047;6329.519280194717;-0.0;0.0;773750.5428773293;172917.99863350988;0.0;71897.06993679082;2.701424372370669;0.2552279408772855
1148;2019-05-10 12:08:41.784;646;640;229;229;206;35;39;33;-26;42;744;224;-28;-4;244;167;258;490;215;45;40;-4;636;354;360;145;359;301;638;-1.0;91.0;640.0;0.0;0.0;76;100;41;1;0;0;1;0;0;0;1;0;0;0;0;18112.55078125;8543.0595703125;5522.83642578125;1316.89111328125;625.0;196505;407.0;0.0;Calculated values ==>;1557482921.784;337.76;337.16;296.06;296.06;293.76000000000005;276.66;273.7412296467126;277.06;276.46000000000004;270.56;277.36;347.56000000000006;295.56;270.36;272.76000000000005;297.56;289.86;298.96000000000004;322.16;277.66;277.16;313.86;335.66;272.76000000000005;243.61107973660833;267.7187500070086;273.7412296467126;294.66;6360000.0;3540000.0;3600000.0;1450000.0;3590000.0;3010000.0;6380000.0;0.0;0.015166666666666667;0.10666666666666667;0.0;0.0;0.0;0.0;8543.0595703125;5522.83642578125;1316.89111328125;18112.55078125;486026.87055277335;484946.7429534381;264176.56764601695;264176.56764601695;254667.56000119937;430542.39183029096;435089.031508698;438095.2167564963;472226.6633779048;528170.1008694499;471213.42438966146;437785.01000687695;441431.40639256994;465610.7510579218;456041.49723122193;404259.2341091439;461633.6879013489;436143.2612592245;435265.9143433108;171024.68490186572;262170.3306944222;467654.04046548787;201446.94854128102;259484.6173225216;273.7412296467126;331803.8753362713;159591.0545201158;43426.903527607654;70693.01117227956;0;0;0;0;0;0;0;2;19;24;247722779214.6624;95723234120.0506;209066376379.7149;25242.481942956296;0.0;0.0;0.0;774277.1717059689;172970.74550654768;0.0;71897.06993679082;1.6409563340815092;0.12922193207429358
1149;2019-05-10 12:09:41.774;636;633;225;225;200;33;38;30;-28;41;741;222;-29;-4;244;167;254;488;218;48;39;-2;624;357;362;145;362;300;624;-2.0;-1.0;1521.0;262.0;8.0;80;100;35;1;0;0;1;0;0;0;1;0;0;0;0;17598.462890625;7972.91748046875;5610.4375;1303.45666503906;627.0;196506;404.0;0.0;Calculated values ==>;1557482981.774;336.76000000000005;336.46000000000004;295.66;295.66;293.16;276.46000000000004;274.0616903277293;276.96000000000004;276.16;270.36;277.26000000000005;347.26;295.36;270.26000000000005;272.76000000000005;297.56;289.86;298.56;321.96000000000004;277.96000000000004;277.06;313.56;335.86;272.96000000000004;243.61107973660833;267.5978703862781;274.0616903277293;294.96000000000004;6240000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3000000.0;6240000.0;0.0;0.0;0.2535;0.043666666666666666;0.0013333333333333333;0.0013333333333333333;0.0;7972.91748046875;5610.4375;1303.45666503906;17598.462890625;485909.37861567305;485482.4440014051;263418.5015253702;263418.5015253702;253095.50634874238;430346.717906069;434424.3181684167;438011.42202021845;472127.72840069426;527934.1129554303;471110.1176861019;437856.56215164;441642.3686528343;465175.32018785755;455542.1458410124;408132.0263789119;463321.0613705328;436194.857971995;434603.5697922251;169771.2103021376;263007.33956846996;467853.8297478368;201606.46191995125;263418.5015253702;273.8169676945351;332101.4175182875;159728.66472337052;43448.73611972521;70785.7729921287;0;0;0;0;0;0;0;2;19;24;247939343114.69684;95810219620.06442;209246646329.74356;59928.65738541773;11626.13506181767;-0.0;228.24675768913988;774986.8129072358;173067.61381800176;0.0;71898.97167609581;4.821921638713386;0.4574462326645908
1150;2019-05-10 12:10:41.795;626;622;218;217;197;37;34;32;-26;41;737;220;-28;-3;244;168;248;463;204;50;34;0;617;357;362;145;362;302;618;149.0;-1.0;1095.0;134.0;0.0;87;100;35;1;0;0;1;0;0;0;1;0;0;0;0;17102.23046875;7866.462890625;5752.53515625;1322.53894042969;629.0;196507;402.0;0.0;Calculated values ==>;1557483041.795;335.76000000000005;335.36;294.96000000000004;294.86;292.86;276.86;274.0616903277293;276.56;276.36;270.56;277.26000000000005;346.86;295.16;270.36;272.86;297.56;289.96000000000004;297.96000000000004;319.46000000000004;278.16;276.56;313.36;336.06;273.16;243.61107973660833;267.8393353686513;274.0616903277293;293.56;6170000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3020000.0;6180000.0;0.024833333333333332;0.0;0.1825;0.022333333333333334;0.0;0.024833333333333332;0.0;7866.462890625;5752.53515625;1322.53894042969;17102.23046875;485256.44175377407;484576.32832955604;260698.01780495976;260260.46053788316;252262.7816354835;430346.717906069;433702.1600636701;437869.15320432716;472127.72840069426;527361.2381881134;470601.0756044212;437557.52604302316;441368.7326958178;465175.32018785755;455681.92639110074;408623.0786905329;459990.9299235324;436543.3446468343;433702.1600636701;168935.5661677829;263844.3676079864;468053.524328251;201838.2976205475;201838.2976205475;273.9074227670181;332390.69117401243;159860.70575831214;43470.627075644865;70880.49757316614;0;0;0;0;0;0;0;2;19;24;248156619135.2285;95897250070.27737;209427309540.18564;43075.631144039784;5945.473396472046;-0.0;5757.952584004211;775845.4824095906;173214.0951393706;0.0;71948.87413048011;3.6662263842775964;0.2754084057037706
1151;2019-05-10 12:11:41.785;615;616;222;222;196;36;34;32;-26;41;736;218;-27;-3;244;167;244;476;202;52;34;1;621;355;360;145;360;302;622;146.0;148.0;813.0;82.0;0.0;72;100;34;1;0;0;1;0;0;0;1;0;0;1;0;16539.751953125;7870.07470703125;5331.6142578125;1319.42163085938;630.0;196508;399.0;0.0;Calculated values ==>;1557483101.785;334.66;334.76000000000005;295.36;295.36;292.76000000000005;276.76000000000005;273.8482719121499;276.56;276.36;270.56;277.26000000000005;346.76;294.96000000000004;270.46000000000004;272.86;297.56;289.86;297.56;320.76000000000005;278.36;276.56;313.06;336.16;273.26000000000005;243.61107973660833;267.8393353686513;273.8482719121499;293.36;6210000.0;3550000.0;3600000.0;1450000.0;3600000.0;3020000.0;6220000.0;0.024333333333333332;0.024666666666666667;0.1355;0.013666666666666666;0.0;0.024333333333333332;0.0;7870.07470703125;5331.6142578125;1319.42163085938;16539.751953125;483237.54487957084;483269.06988243334;262194.8375490733;262194.8375490733;251709.29138329093;430477.46260093397;434197.24731978856;437869.15320432716;472127.72840069426;527256.6740192041;470361.88256180414;437713.4967235476;441368.7326958178;465465.8864643596;455875.4665706301;404780.0857976445;461602.04395194974;437352.68036330503;434197.24731978856;167682.10792650707;264262.8888514036;468153.3363693269;201396.68365811819;201396.68365811819;273.7260724215547;332670.994302597;159991.82171534456;43492.63974435276;70972.85009031271;0;0;0;0;0;0;0;2;19;24;248373183035.2629;95984235570.2912;209608479340.21445;32042.019623511318;3645.6742537198525;0.0;5664.813715767312;776471.3585026825;173294.00804876315;0.0;72044.0479847068;2.8477510256849703;0.19790644608424798
1152;2019-05-10 12:12:41.795;607;611;226;226;200;34;36;30;-23;40;734;217;-25;-2;244;166;243;497;225;54;36;3;617;352;357;145;357;305;618;-1.0;126.0;716.0;14.0;0.0;50;100;38;1;0;0;1;0;0;0;1;0;0;0;0;16523.220703125;7988.24072265625;4597.2470703125;1342.28588867188;630.0;196509;397.0;0.0;Calculated values ==>;1557483161.795;333.86;334.26000000000005;295.76000000000005;295.76000000000005;293.16;276.56;273.5264737036516;276.76000000000005;276.16;270.86;277.16;346.56000000000006;294.86;270.66;272.96000000000004;297.56;289.76000000000005;297.46000000000004;322.86;278.56;276.76000000000005;312.86;336.16;273.46000000000004;243.61107973660833;268.19934244402924;273.5264737036516;295.66;6170000.0;3520000.0000000005;3570000.0000000005;1450000.0;3570000.0000000005;3050000.0;6180000.0;0.0;0.021;0.11933333333333333;0.0023333333333333335;0.0;0.0;0.0;7988.24072265625;4597.2470703125;1342.28588867188;16523.220703125;482536.61882608046;482999.820486375;264383.52322468586;264383.52322468586;253387.3823819537;430671.36484660726;435282.4317724447;437656.05685647397;472028.77388759464;526813.769389227;469832.19507311814;437342.01223029394;440880.4687282554;465899.65062480443;456234.1238340642;406305.3160829933;465646.4182131838;438375.39478970936;435282.4317724447;166846.47414792277;264262.8888514036;468352.8904771392;200849.97624594922;201396.68365811819;273.49886672618356;332946.564995484;160123.99636934238;43514.82433716133;71055.60439145245;0;0;0;0;0;0;0;2;19;24;248588318885.22873;96071250070.27737;209790609690.18552;28258.858952855953;624.1734665394433;0.0;0.0;776973.9495752926;173329.59604343705;0.0;72091.26263346085;2.0737723831245587;0.17514654254126255
1153;2019-05-10 12:13:41.786;600;606;226;227;201;31;38;28;-22;39;734;217;-23;-2;244;166;242;509;248;57;38;5;623;349;354;145;354;306;625;167.0;80.0;729.0;3.0;0.0;21;100;42;1;0;0;1;0;0;0;1;0;0;0;0;16291.984375;8298.201171875;3744.00659179688;1342.57495117188;629.0;196510;395.0;0.0;Calculated values ==>;1557483221.786;333.16;333.76000000000005;295.76000000000005;295.86;293.26000000000005;276.26000000000005;273.20264511476705;276.96000000000004;275.96000000000004;270.96000000000004;277.06;346.56000000000006;294.86;270.86;272.96000000000004;297.56;289.76000000000005;297.36;324.06;278.86;276.96000000000004;312.66;336.06;273.66;243.61107973660833;268.3187672390254;273.20264511476705;297.96000000000004;6230000.0;3490000.0;3540000.0;1450000.0;3540000.0;3060000.0;6250000.0;0.02783333333333333;0.013333333333333334;0.1215;0.0005;0.0;0.02783333333333333;0.0;8298.201171875;3744.00659179688;1342.57495117188;16291.984375;480832.6557573224;481478.73623944825;263806.2548022432;264278.2150504049;253421.89549514974;430862.6128555636;436343.5466474219;437585.1090581189;471929.7997510953;526735.7672569884;469695.055399925;437427.84448784514;440666.3045709049;466330.9479421416;456728.30163737986;402625.25894360757;466624.5249843755;439543.0045323493;436343.5466474219;166010.84420003442;263844.3676079864;468552.3519787662;200117.25950770473;200117.25950770473;273.1982145682877;333219.9840185085;160259.69636026872;43537.19482139384;71125.1044119967;0;0;0;0;0;0;0;2;19;24;248801586890.00497;96158237020.18611;209973882194.99323;28852.34372037532;134.21754623553076;0.0;6574.964992055461;777449.8048747337;173335.9150205481;0.0;72146.04578963092;2.6568624247615524;0.1957070801616472
1154;2019-05-10 12:14:41.766;596;602;226;227;202;30;41;26;-20;38;736;219;-22;-2;243;166;243;523;245;59;41;6;630;349;354;142;354;306;632;160.0;-1.0;1059.0;0.0;0.0;1;100;46;1;0;0;1;0;0;0;1;0;0;0;0;16368.6171875;8697.9775390625;3257.9765625;1343.11645507812;629.0;196511;393.0;0.0;Calculated values ==>;1557483281.766;332.76000000000005;333.36;295.76000000000005;295.86;293.36;276.16;273.20264511476705;277.26000000000005;275.76000000000005;271.16;276.96000000000004;346.76;295.06;270.96000000000004;272.96000000000004;297.46000000000004;289.76000000000005;297.46000000000004;325.46000000000004;279.06;277.26000000000005;312.46000000000004;336.06;273.76000000000005;242.98782864720522;268.3187672390254;273.20264511476705;297.66;6300000.0;3490000.0;3540000.0;1420000.0;3540000.0;3060000.0;6320000.0;0.02666666666666667;0.0;0.1765;0.0;0.0;0.02666666666666667;0.0;8697.9775390625;3257.9765625;1343.11645507812;16368.6171875;479429.2931390183;480083.3436938782;263262.04305080534;263720.1979007707;253459.27601058607;430862.6128555636;436858.41488472256;437898.67151236854;472226.9707426428;526945.4434822841;469936.0384969846;437585.1090581189;440666.3045709049;466201.75019206293;456728.30163737986;398987.27720211237;467932.31482128624;439871.80742436444;436858.41488472256;165175.21790254305;263844.3676079864;469063.6082102231;200128.53018992607;200128.53018992607;273.20264511476705;333492.06497438933;160401.28397129735;43559.5681228658;71183.43482168118;0;0;0;0;0;0;0;2;19;24;249013916090.0725;96244308320.21349;210157420995.05157;41966.429943411094;0.0;-0.0;6312.796925194573;778039.7646033037;173337.0331272739;0.0;72253.40800630349;3.6302707518532884;0.2807898178953517
1155;2019-05-10 12:15:41.727;595;601;223;225;203;31;43;26;-20;37;740;220;-22;-3;243;166;245;538;260;60;43;7;643;351;356;139;356;306;646;158.0;-1.0;1222.0;113.0;16.0;1;100;49;1;0;0;1;0;0;0;1;0;0;0;0;16981.212890625;9082.5732421875;3354.04077148438;1349.62072753906;627.0;196512;391.0;0.0;Calculated values ==>;1557483341.727;332.66;333.26000000000005;295.46000000000004;295.66;293.46000000000004;276.26000000000005;273.4187578820637;277.46000000000004;275.76000000000005;271.16;276.86;347.16;295.16;270.96000000000004;272.86;297.46000000000004;289.76000000000005;297.66;326.96000000000004;279.16;277.46000000000004;312.26000000000005;335.86;273.86;242.35481222062532;268.3187672390254;273.4187578820637;299.16;6430000.0;3510000.0;3560000.0;1390000.0;3560000.0;3060000.0;6459999.999999999;0.026333333333333334;0.0;0.2036666666666667;0.01883333333333333;0.0026666666666666666;0.029;0.0;9082.5732421875;3354.04077148438;1349.62072753906;16981.212890625;477743.9805819857;478292.6229861941;260976.86264101407;261826.37904012215;253176.54244281736;430735.4089219946;436735.5502733607;437898.67151236854;472523.0838727012;527364.672280651;470056.4235496659;437585.1090581189;440514.97524299513;465913.9958927326;456399.2583876655;271859.1115230967;468477.41279344563;439597.5900049784;436735.5502733607;164339.59507360373;263007.33956846996;469571.6626778283;200433.40859528966;206000.62276041374;273.3311203162096;333769.79957996844;160549.35891640626;43581.99301371503;71238.49915100563;0;0;0;0;0;0;0;2;19;24;249226777639.95062;96328553525.16525;210340901654.94653;48363.758547445075;5068.770451887811;-0.0;6691.312897875462;778792.0268851091;173379.24542517553;0.0;72361.7051491722;4.361150308682997;0.40435163834556664
1156;2019-05-10 12:16:41.807;599;604;221;222;202;33;44;27;-21;37;746;222;-23;-3;244;167;249;553;256;62;44;8;667;351;356;143;356;305;669;146.0;123.0;1022.0;208.0;17.0;1;100;50;1;0;0;1;0;0;0;1;0;0;0;0;17376.826171875;9566.9619140625;3456.74462890625;1345.49768066406;626.0;196513;389.0;0.0;Calculated values ==>;1557483401.807;333.06;333.56;295.26000000000005;295.36;293.36;276.46000000000004;273.4187578820637;277.56;275.86;271.06;276.86;347.76;295.36;270.86;272.86;297.56;289.86;298.06;328.46000000000004;279.36;277.56;312.06;335.76000000000005;273.96000000000004;243.1966462407574;268.19934244402924;273.4187578820637;298.76000000000005;6670000.0;3510000.0;3560000.0;1430000.0;3560000.0;3050000.0;6690000.000000001;0.024333333333333332;0.0205;0.17033333333333334;0.034666666666666665;0.0028333333333333335;0.027166666666666665;0.0;9566.9619140625;3456.74462890625;1345.49768066406;17376.826171875;475470.20748628106;476004.2079115919;258814.47900989393;259205.4064439161;251832.9664707056;430735.4089219946;436907.12993524404;437968.82056851813;471996.43091952;528070.4398255501;470433.0857969469;437656.05685647397;440729.75779049523;466043.6885466112;456537.1061020612;271412.2062545916;467863.20267007366;439927.0915531869;436907.12993524404;163503.975529645;262588.8327430989;469125.32372254826;200222.7868689836;206333.57684686992;273.24837705824905;334056.49832778145;160704.97892623467;43604.48227951492;71295.33137133004;0;0;0;0;0;0;0;2;19;24;249440662439.67902;96413266325.05768;210524446054.71344;40496.07440682072;9321.954610923574;0.0;6263.91485890083;779533.5128235971;173499.32803082495;0.0;72469.80932731646;3.9029262166382193;0.3866469669931201
1157;2019-05-10 12:17:41.778;610;612;218;219;198;35;37;28;-24;36;745;224;-25;-2;244;169;254;567;253;63;38;9;675;355;360;140;360;304;677;-3.0;-1.0;1340.0;253.0;0.0;1;1;47;1;0;0;1;0;0;0;1;1;0;0;0;18039.689453125;9491.2216796875;3564.37866210938;2400.1142578125;624.0;196514;388.0;0.0;Calculated values ==>;1557483461.778;334.16;334.36;294.96000000000004;295.06;292.96000000000004;276.66;273.8482719121499;276.86;275.96000000000004;270.76000000000005;276.76000000000005;347.66;295.56;270.66;272.96000000000004;297.56;290.06;298.56;329.86;279.46000000000004;276.96000000000004;311.96000000000004;335.56;274.06;242.56692532238324;268.0796299477929;273.8482719121499;298.46000000000004;6750000.0;3550000.0;3600000.0;1400000.0;3600000.0;3040000.0;6770000.0;0.0;0.0;0.22333333333333333;0.042166666666666665;0.0;0.0;0.0;9491.2216796875;3564.37866210938;2400.1142578125;18039.689453125;476213.03758385486;476283.7403372507;257253.3983277506;257629.841962393;250149.04901429501;430477.46260093397;434733.80906377075;437727.04723144654;472293.48310962116;528043.0232017372;470808.41752185574;437570.5891863215;441093.7378204844;465465.8864643596;456153.4618424425;273238.43930127134;469107.62152854144;439212.19350399077;434911.66494596965;163086.1669317865;261751.83340796042;469633.2381088445;201287.24848327474;206333.57684686992;273.6832986617204;334351.4933090922;160863.72036123587;43635.68062594424;71353.81245275386;0;0;0;0;0;0;0;2;20;24;249655358620.3755;96498125290.33296;210707057750.30585;52804.8883870917;11315.255895878192;-0.0;0.0;780310.6450538562;173671.22166350807;0.0;72521.98338831948;4.148636665728185;0.45448431343414913
1158;2019-05-10 12:18:41.788;624;622;215;215;196;41;33;29;-23;36;715;225;-24;7;244;171;259;575;261;39;33;9;674;362;367;138;367;305;676;-2.0;0.0;1348.0;260.0;3.0;21;1;48;1;0;0;1;0;0;0;1;1;0;0;0;18206.912109375;9489.9072265625;4214.15185546875;2343.15991210938;622.0;196515;386.0;0.0;Calculated values ==>;1557483521.788;335.56;335.36;294.66;294.66;292.76000000000005;277.26000000000005;274.5913991737795;276.46000000000004;276.06;270.86;276.76000000000005;344.66;295.66;270.76000000000005;273.86;297.56;290.26000000000005;299.06;330.66;277.06;276.46000000000004;311.76000000000005;335.36;274.06;242.14157278889297;268.19934244402924;274.5913991737795;299.26000000000005;6740000.000000001;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3050000.0;6759999.999999999;0.0;0.0;0.22466666666666668;0.043333333333333335;0.0005;0.0005;0.0;9489.9072265625;4214.15185546875;2343.15991210938;18206.912109375;478489.1158862112;477947.8098866914;256185.25548866767;256185.25548866767;249512.83158484296;430014.67791919125;432252.62270688626;437656.05685647397;472556.2466753328;524820.9813425321;470792.78709060856;437499.1961693786;442225.1804755989;464443.9501982058;455266.7001950955;276223.198534161;470540.31626857043;433366.6693374496;432252.62270688626;162250.55196795813;260914.8530628454;469904.45810332865;203112.6176233262;256185.25548866767;274.42556407987166;334653.59866456717;161021.9227981085;43675.21449856809;71418.64434390466;0;0;0;0;0;0;0;2;20;24;249873494970.34082;96581539190.3197;210889788200.2768;52694.0926810472;11560.979754133441;-0.0;88.0336836091093;781189.9497556469;173861.8887331107;0.0;72522.71712461844;4.009611019970722;0.4518907379643799
1159;2019-05-10 12:19:41.799;636;632;215;214;192;48;35;32;-23;37;709;228;-24;11;244;171;261;584;248;38;35;7;660;370;375;138;375;304;660;-1.0;82.0;1552.0;293.0;9.0;78;1;50;1;0;0;1;0;0;0;1;1;0;1;0;19503.62890625;9459.7294921875;5975.5302734375;2325.89526367188;620.0;196516;385.0;0.0;Calculated values ==>;1557483581.799;336.76000000000005;336.36;294.66;294.56;292.36;277.96000000000004;275.4277932560699;276.66;276.36;270.86;276.86;344.06000000000006;295.96000000000004;270.76000000000005;274.26000000000005;297.56;290.26000000000005;299.26000000000005;331.56;276.96000000000004;276.66;311.66;335.16;273.86;242.14157278889297;268.0796299477929;275.4277932560699;297.96000000000004;6600000.0;3700000.0;3750000.0;1380000.0;3750000.0;3040000.0;6600000.0;0.0;0.013666666666666666;0.25866666666666666;0.04883333333333333;0.0015;0.0015;0.0;9459.7294921875;5975.5302734375;2325.89526367188;19503.62890625;481907.69896565215;481312.7022518011;256975.48389397055;256595.03159397256;248755.60055539582;429467.9694778635;430535.87848267425;437883.18805776763;472654.2065195329;524270.4798968839;471286.5293989272;437727.04723144654;443022.0508540321;463258.6251619914;453910.4172525164;390292.15879497916;473990.3041005442;431119.4546556434;430535.87848267425;161832.74555500393;260077.89159075968;469707.477533517;205150.440695038;256975.48389397055;275.2487930211893;334967.91078592767;161179.86538804945;43714.13042492516;71503.5739290994;0;0;0;0;0;0;0;2;20;24;250096135780.03653;96664354370.20651;211072521695.02707;60200.20398449273;12919.20196561239;0.0;260.34059188305554;782130.9080373048;174065.9276474407;0.0;72525.62077581539;4.131473793283651;0.4433730007608328
1160;2019-05-10 12:20:41.799;639;636;220;219;197;55;39;36;-20;38;722;230;-21;12;243;163;260;561;233;42;39;5;653;367;372;134;372;308;654;-1.0;-1.0;1197.0;65.0;9.0;99;1;60;1;0;0;1;0;0;0;1;1;0;1;0;20984.30859375;9940.1015625;6624.38916015625;2366.65576171875;617.0;196517;384.0;0.0;Calculated values ==>;1557483641.799;337.06;336.76000000000005;295.16;295.06;292.86;278.66;275.1157276137837;277.06;276.76000000000005;271.16;276.96000000000004;345.36;296.16;271.06;274.36;297.46000000000004;289.46000000000004;299.16;329.26000000000005;277.36;277.06;311.56;334.86;273.66;241.2770596917726;268.5567601203482;275.1157276137837;296.46000000000004;6530000.0;3670000.0000000005;3720000.0000000005;1340000.0;3720000.0000000005;3080000.0;6540000.000000001;0.0;0.0;0.1995;0.010833333333333334;0.0015;0.0015;0.0;9940.1015625;6624.38916015625;2366.65576171875;20984.30859375;483137.7361649859;482584.33385296795;259257.84516535728;258858.0486227939;250698.43215778613;429675.2189834977;432094.3283962027;437443.34373287327;473273.9119493556;525319.1108900058;470986.8009944989;437285.26766895736;442343.2040964072;463571.4820713386;453273.839974596;395179.14885619027;471119.26615209656;432659.6470710406;432094.3283962027;161414.93982334915;258822.4845140824;470052.5991512875;204675.57400797884;259257.84516535728;275.05205920672574;335305.31026509433;161341.5306468385;43753.23501680342;71608.57325771268;0;0;0;0;0;0;0;2;20;24;250320235780.03653;96745954370.20651;211256121695.02707;46437.17006011644;2874.9177723858443;-0.0;259.2547248462681;783019.5528210099;174197.545311924;0.0;72529.95073678813;2.6185071568836427;0.2366034993423094
1161;2019-05-10 12:21:41.780;635;635;234;234;201;44;40;37;-19;40;739;230;-21;12;242;159;259;567;241;38;41;2;658;358;363;137;363;307;659;-2.0;-1.0;508.0;6.0;3.0;82;1;63;1;0;0;1;0;0;0;1;1;0;1;0;21464.935546875;10256.7880859375;6025.005859375;2346.67358398438;616.0;196518;384.0;0.0;Calculated values ==>;1557483701.78;336.66;336.66;296.56;296.56;293.26000000000005;277.56;274.1680685717883;277.16;276.86;271.26000000000005;277.16;347.06000000000006;296.16;271.06;274.36;297.36;289.06;299.06;329.86;276.96000000000004;277.26000000000005;311.56;334.76000000000005;273.36;241.92719264551067;268.43790593516167;274.1680685717883;297.26000000000005;6580000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3070000.0;6590000.000000001;0.0;0.0;0.08466666666666667;0.001;0.0005;0.0005;0.0;10256.7880859375;6025.005859375;2346.67358398438;21464.935546875;481985.50768707023;481872.3849572098;264856.6282091572;264856.6282091572;251894.33724373288;430280.9020939914;434538.5910328508;437828.56808052456;473078.44118532055;527182.1593585447;471121.7374611717;437514.20447033056;442550.7883978828;464766.5650395172;454247.80245584727;278663.06380551675;471433.78442764876;434178.6716885159;434717.7860891638;161414.93982334915;258404.02479325983;469351.06416570285;202452.91266661897;264856.6282091572;274.15116883264807;335658.9419471126;161509.784763078;43792.50032336354;71713.95150243364;0;0;0;0;0;0;0;2;20;24;250540665954.84027;96827228625.13416;211440563269.86285;19928.47215837734;266.89815149908384;-0.0;84.9305789400033;783572.4247074492;174223.71882036328;0.0;72532.8180393837;1.0886725307340348;0.09702792750849717
