;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1162;2019-05-10 12:22:41.790;634;635;236;236;209;38;41;33;-21;40;753;228;-23;11;242;161;260;576;234;39;41;-2;655;356;362;137;361;305;657;182.0;0.0;668.0;0.0;3.0;72;1;62;1;0;0;1;0;0;0;1;1;0;1;0;21704.8828125;10269.2119140625;5960.5908203125;2337.630859375;612.0;196519;386.0;0.0;Calculated values ==>;1557483761.79;336.56;336.66;296.76000000000005;296.76000000000005;294.06;276.96000000000004;273.955091788801;277.26000000000005;276.46000000000004;271.06;277.16;348.46000000000004;295.96000000000004;270.86;274.26000000000005;297.36;289.26000000000005;299.16;330.76000000000005;277.06;277.26000000000005;311.76000000000005;334.36;272.96000000000004;241.92719264551067;268.19934244402924;273.955091788801;296.56;6550000.0;3560000.0;3620000.0000000005;1370000.0;3610000.0;3050000.0;6570000.0;0.030333333333333334;0.0;0.11133333333333333;0.0;0.0005;0.030833333333333334;0.0;10269.2119140625;5960.5908203125;2337.630859375;21704.8828125;482176.45537566993;482098.5194433998;265919.80645611923;265919.80645611923;254869.53221125522;430412.23801567365;434960.5676705249;437968.82056851813;473078.44118532055;528802.8376560764;471151.87393468857;437656.05685647397;442816.332836664;465058.7251422519;454869.0781991784;393656.5801268558;473110.0978566373;434603.5697922251;434960.5676705249;162250.55196795813;256730.23209357203;468957.112008979;201972.2588119733;203009.24607106755;273.955091788801;336018.7503914646;161680.86327138415;43831.542699697064;71813.84812141056;0;0;0;0;0;0;0;2;20;24;250758202204.8057;96909442325.1211;211624193869.83368;26274.28387556199;0.0;-0.0;7151.832415983267;783957.511844832;174225.9433423173;0.0;72593.13444872486;1.8002550607099979;0.11794236632312154
1163;2019-05-10 12:23:41.781;634;636;230;230;207;36;43;32;-22;40;763;227;-24;9;241;165;260;580;226;41;43;-6;660;356;361;136;360;305;661;-2.0;-1.0;705.0;75.0;9.0;67;0;62;1;0;0;1;0;0;0;1;1;0;0;0;21568.197265625;10302.95703125;5657.51220703125;2337.23266601562;606.0;196520;389.0;0.0;Calculated values ==>;1557483821.781;336.56;336.76000000000005;296.16;296.16;293.86;276.76000000000005;273.955091788801;277.46000000000004;276.36;270.96000000000004;277.16;349.46000000000004;295.86;270.76000000000005;274.06;297.26000000000005;289.66;299.16;331.16;277.26000000000005;277.46000000000004;312.06;333.76000000000005;272.56;241.71165711629368;268.19934244402924;273.955091788801;295.76000000000005;6600000.0;3560000.0;3610000.0;1360000.0;3600000.0;3050000.0;6609999.999999999;0.0;0.0;0.1175;0.0125;0.0015;0.0015;0.0;10302.95703125;5657.51220703125;2337.23266601562;21568.197265625;481610.46934245934;481794.53973969165;262963.9388842119;262963.9388842119;253952.27250185842;430412.23801567365;435555.27144483227;437812.597326149;473208.68934220774;529848.3059433332;471032.2460748457;437499.1961693786;442521.2416164823;465073.4646152595;455429.6849068524;279033.49574074923;473238.5258520966;435202.0721543156;435555.27144483227;163503.975529645;254219.67992080047;468700.2933942656;201538.75920159425;262963.9388842119;273.786045691731;336379.30530038726;161852.27229720406;43870.494052121714;71910.65112390807;0;0;0;0;0;0;0;2;20;24;250975069669.57816;96991330040.03517;211807166419.6417;27762.17597963518;3339.5191774083914;-0.0;258.8869988409306;784407.7481309114;174253.76849436754;0.0;72654.88118038434;1.7139082448665348;0.15784804463003907
1164;2019-05-10 12:24:41.781;637;638;224;224;200;35;45;31;-20;39;770;228;-24;8;241;165;261;590;222;44;45;-10;669;355;361;134;360;304;670;158.0;0.0;1133.0;95.0;3.0;60;0;62;1;0;0;1;0;0;0;1;1;0;1;0;21059.7890625;10515.669921875;5485.53271484375;2334.87622070312;601.0;196521;398.0;0.0;Calculated values ==>;1557483881.781;336.86;336.96000000000004;295.56;295.56;293.16;276.66;273.8482719121499;277.66;276.26000000000005;271.16;277.06;350.16;295.96000000000004;270.76000000000005;273.96000000000004;297.26000000000005;289.66;299.26000000000005;332.16;277.56;277.66;312.96000000000004;333.26000000000005;272.16;241.2770596917726;268.0796299477929;273.8482719121499;295.36;6690000.000000001;3550000.0;3610000.0;1340000.0;3600000.0;3040000.0;6700000.0;0.026333333333333334;0.0;0.18883333333333333;0.01583333333333333;0.0005;0.026833333333333334;0.0;10515.669921875;5485.53271484375;2334.87622070312;21059.7890625;481035.3492983746;481071.52674666094;259938.85211137828;259938.85211137828;251100.01003180305;430477.46260093397;435906.5852007355;438349.7364941574;473371.24222306634;530655.2663078107;471286.5293989272;437727.04723144654;442580.7327243594;465073.4646152595;455596.8419422081;278219.182163657;473693.5544069756;435731.16137290135;435906.5852007355;167264.2905471822;252127.67657613798;468581.8515403894;201381.47102096418;202472.60234563026;273.7201282012394;336734.5385197883;162025.76085514677;43909.42829284437;72003.50983159036;0;0;0;0;0;0;0;2;20;24;251191669669.57816;97072330040.03517;211989866419.6417;44747.50746352132;4230.672691557566;-0.0;6263.811873278657;785011.9954929376;174316.85342660893;0.0;72709.23700431867;3.0127483884591446;0.23471850417602047
1165;2019-05-10 12:25:41.752;643;643;220;220;196;37;48;31;-5;39;776;227;-13;7;242;166;263;598;223;48;48;-14;676;357;362;133;362;303;677;-2.0;-1.0;1320.0;133.0;9.0;64;0;60;1;0;0;1;0;0;0;1;1;0;0;0;20629.65234375;10464.470703125;5792.55908203125;2326.0302734375;575.0;196522;428.0;0.0;Calculated values ==>;1557483941.752;337.46000000000004;337.46000000000004;295.16;295.16;292.76000000000005;276.86;274.0616903277293;277.96000000000004;276.26000000000005;272.66;277.06;350.76;295.86;271.86;273.86;297.36;289.76000000000005;299.46000000000004;332.96000000000004;277.96000000000004;277.96000000000004;315.96000000000004;330.66;271.76000000000005;241.05796691057077;267.9596281332873;274.0616903277293;295.46000000000004;6759999.999999999;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3030000.0;6770000.0;0.0;0.0;0.22;0.022166666666666668;0.0015;0.0015;0.0;10464.470703125;5792.55908203125;2326.0302734375;20629.65234375;481140.8255608043;481027.20560228743;258008.67233650378;258008.67233650378;249476.31184789323;430346.717906069;436194.857971995;440856.8528302407;473501.00995365425;531356.6340493629;471301.7307002258;439647.05077244143;442640.2954479828;464912.7873590418;455402.2042817116;278460.87958718;474091.0247469436;436194.857971995;436194.857971995;179799.33570027514;241250.99604349316;468326.9503684106;201760.87664222374;258008.67233650378;273.877230437991;337081.78261682787;162200.5108575778;43948.25040732588;72097.44850455488;0;0;0;0;0;0;0;2;20;24;251408464835.28146;97152391325.29489;212171878405.23215;52601.11476136373;5908.881300930476;-0.0;267.2792784532369;785822.8419154915;174401.3088702834;0.0;72763.6364583091;3.1629492212487276;0.2871155252445942
1166;2019-05-10 12:26:41.732;651;651;222;222;194;34;45;29;5;38;781;226;1;13;241;165;266;609;239;33;46;-16;716;351;356;129;356;303;718;273.0;134.0;1326.0;143.0;12.0;23;0;62;1;0;0;1;0;0;0;1;1;0;0;0;20592.0;11244.416015625;4633.60693359375;2351.484375;559.0;196523;482.0;0.0;Calculated values ==>;1557484001.732;338.26;338.26;295.36;295.36;292.56;276.56;273.4187578820637;277.66;276.06;273.66;276.96000000000004;351.26;295.76000000000005;273.26000000000005;274.46000000000004;297.26000000000005;289.66;299.76000000000005;334.06;276.46000000000004;277.76000000000005;321.36;329.06;271.56;240.16925963744896;267.9596281332873;273.4187578820637;297.06;7159999.999999999;3510000.0;3560000.0;1290000.0;3560000.0;3030000.0;7180000.0;0.0455;0.022333333333333334;0.221;0.02383333333333333;0.002;0.0475;0.0;11244.416015625;4633.60693359375;2351.484375;20592.0;477770.2869508374;477537.0525232718;256803.2561508714;256803.2561508714;247446.93153064005;430735.4089219946;437078.2854679012;442345.5325163701;473921.41095746984;531877.8300698457;471182.43685157836;441753.0823843035;443518.9199794291;465654.29947270127;456261.25946858723;275274.91294704954;470756.3809023703;434995.3873680092;437249.02133429924;202366.40377179522;234559.02529450474;468681.69951493083;200226.66587909142;202608.8381010611;273.2499019178843;337425.18188187847;162381.35794449513;43987.21670297901;72184.3042598071;0;0;0;0;0;0;0;2;20;24;251623793035.34995;97230965125.31989;212353617805.28995;53508.269526838594;6398.178301654172;0.0;11145.408703578812;786706.7920365513;174503.83351406085;0.0;72858.71048961188;3.8976290071029998;0.31682285207222083
1167;2019-05-10 12:27:41.762;668;662;222;222;195;37;44;30;9;38;785;226;6;10;241;165;272;619;254;45;45;-16;697;359;364;136;364;300;698;-2.0;78.0;1491.0;256.0;0.0;55;100;50;1;0;0;1;0;0;0;1;0;0;0;0;19575.923828125;9988.8642578125;5589.1357421875;1345.1904296875;547.0;196524;540.0;0.0;Calculated values ==>;1557484061.762;339.96000000000004;339.36;295.36;295.36;292.66;276.86;274.27422755570615;277.56;276.16;274.06;276.96000000000004;351.66;295.76000000000005;273.76000000000005;274.16;297.26000000000005;289.66;300.36;335.06;277.66;277.66;327.16;327.86;271.56;241.71165711629368;267.5978703862781;274.27422755570615;298.56;6970000.0;3590000.0;3640000.0;1360000.0;3640000.0;3000000.0;6980000.0;0.0;0.013000000000000001;0.2485;0.042666666666666665;0.0;0.0;0.0;9988.8642578125;5589.1357421875;1345.1904296875;19575.923828125;482549.91433612496;481529.42864178587;257718.71064576364;257718.71064576364;248412.82502037528;430214.79039162316;435011.12638877804;443547.43308681657;473013.45329280203;532518.6200375481;471585.56233101204;443111.3028367894;443692.3600913442;464488.10253275675;454925.63822079764;281151.903957396;474851.9004382226;435189.27008113236;435189.27008113236;226613.5671989835;229540.68826423294;467714.8087812215;201981.63411024754;202608.8381010611;273.97234280758875;337760.08194663585;162558.39041869054;44018.0377291484;72269.53637682581;0;0;0;0;0;0;0;2;20;24;251839901035.24695;97310504875.28198;212534608255.20367;60029.1010456774;11337.948785961555;0.0;0.0;787653.4098632485;174651.70847358336;0.0;72951.63533463368;4.2171155686130755;0.45644697344032215
1168;2019-05-10 12:28:41.793;681;671;216;215;192;43;49;32;3;39;785;227;2;14;241;167;274;614;254;56;49;-16;687;362;367;139;367;300;689;-1.0;81.0;1295.0;191.0;0.0;83;100;46;1;0;0;1;0;0;0;1;0;0;0;0;19513.728515625;9625.45703125;6525.97265625;1327.88269042969;537.0;196525;572.0;0.0;Calculated values ==>;1557484121.793;341.26;340.26;294.76000000000005;294.66;292.36;277.46000000000004;274.5913991737795;278.06;276.36;273.46000000000004;277.06;351.66;295.86;273.36;274.56;297.26000000000005;289.86;300.56;334.56;278.76000000000005;278.06;330.36;326.86;271.56;242.35481222062532;267.5978703862781;274.5913991737795;298.56;6870000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3000000.0;6890000.000000001;0.0;0.013500000000000002;0.21583333333333332;0.03183333333333333;0.0;0.0;0.0;9625.45703125;6525.97265625;1327.88269042969;19513.728515625;485584.2668005464;483883.73725352;255946.01573802702;255584.63575086903;247740.11508243895;430014.67791919125;435179.4868428049;442673.11146970803;472719.2527797885;532518.6200375481;471704.2611785072;442526.58117228496;444269.86517575267;464046.0497008609;454701.3540030205;284524.030278023;475150.6308530803;436418.6454459975;435179.4868428049;239996.17471937067;225359.1397227605;467296.63641395705;202844.40439667448;202608.8381010611;274.32158937015214;338085.9973516214;162721.927546374;44040.32484751;72370.54777558162;0;0;0;0;0;0;0;2;20;24;252059314339.87747;97393047500.14299;212714701254.9004;51763.029276596404;8418.39605255016;0.0;0.0;788585.4922749256;174816.42974233386;0.0;72951.63533463368;3.443008742445431;0.36640184146720617
1169;2019-05-10 12:29:41.773;685;676;216;215;189;45;57;33;-25;40;780;228;-24;13;241;164;274;614;248;65;56;-15;683;362;367;142;367;300;684;-2.0;82.0;1444.0;126.0;2.0;95;100;42;1;0;0;1;0;0;0;1;0;0;0;0;19288.056640625;9288.9892578125;6915.400390625;1321.96130371094;526.0;196526;588.0;0.0;Calculated values ==>;1557484181.773;341.66;340.76;294.76000000000005;294.66;292.06;277.66;274.5913991737795;278.86;276.46000000000004;270.66;277.16;351.16;295.96000000000004;270.76000000000005;274.46000000000004;297.26000000000005;289.56;300.56;334.56;279.66;278.76000000000005;331.96000000000004;325.76000000000005;271.66;242.98782864720522;267.5978703862781;274.5913991737795;297.96000000000004;6830000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3000000.0;6840000.000000001;0.0;0.013666666666666666;0.24066666666666667;0.021;0.0003333333333333333;0.0003333333333333333;0.0;9288.9892578125;6915.400390625;1321.96130371094;19288.056640625;486601.33081038133;485171.0806159046;256176.29122608772;255811.5782471607;246934.67858785475;430014.67791919125;436593.79788880533;438474.17998885084;472424.0149512065;531998.4932822039;471822.8956823752;438627.8345891578;444125.8159805091;464046.0497008609;454275.5563783949;285481.4362588506;475754.4529721522;437979.1382056312;436418.6454459975;246688.97952812296;220759.83610629753;466975.80829061114;203104.144796379;256176.29122608772;274.42228232954466;338409.23777862306;162879.49539203773;44062.39952012376;72482.52188052717;0;0;0;0;0;0;0;2;20;24;252279440939.94748;97477319400.16978;212894641254.9576;56645.72180298822;5541.304933378875;0.0;60.080784739969914;789488.5973987896;174932.72180697307;0.0;72952.13584094895;3.5516296399095326;0.35247784832383117
1170;2019-05-10 12:30:41.764;685;677;225;224;194;44;65;35;-27;41;773;228;-28;8;241;163;273;614;243;74;64;-13;673;364;369;144;369;301;674;-2.0;85.0;1455.0;146.0;0.0;99;100;41;1;0;0;1;0;0;0;1;0;0;0;0;19202.400390625;9073.099609375;6898.787109375;1326.75158691406;515.0;196527;597.0;0.0;Calculated values ==>;1557484241.764;341.66;340.86;295.66;295.56;292.56;277.56;274.8017692304317;279.66;276.66;270.46000000000004;277.26000000000005;350.46000000000004;295.96000000000004;270.36;273.96000000000004;297.26000000000005;289.46000000000004;300.46000000000004;334.56;280.56;279.56;332.86;324.66;271.86;243.40439225979637;267.7187500070086;274.8017692304317;297.46000000000004;6730000.0;3640000.0;3690000.0;1440000.0;3690000.0;3010000.0;6740000.000000001;0.0;0.014166666666666666;0.24250000000000002;0.024333333333333332;0.0;0.0;0.0;9073.099609375;6898.787109375;1326.75158691406;19202.400390625;487665.27547169;486396.7061131828;260108.9736282785;259714.37245441022;248916.61342012772;429879.7862731237;437522.3759021454;437940.2675631159;472259.5391352755;531194.622265396;471689.1403217398;437785.01000687695;443198.0840360327;463749.8801673841;453790.8838142899;390350.323208415;476952.2755788445;439063.0794252861;437349.09294754727;250454.15340279948;216160.93158060662;466894.4858527952;203572.974459911;256176.29122608772;274.61302663503693;338729.94347380905;163032.48984649268;44084.46881663137;72597.6228418387;0;0;0;0;0;0;0;2;20;24;252500207819.71585;97563106530.07977;213074914209.76846;56834.0685775272;6407.490110560181;0.0;0.0;790434.1204678972;175032.28016290764;0.0;72952.6364390536;3.6558691829159944;0.36070168006263886
1171;2019-05-10 12:31:41.754;679;673;236;235;204;44;77;36;-26;42;764;229;-27;4;241;166;272;599;236;81;76;-12;657;364;369;146;369;302;658;-2.0;-1.0;1121.0;156.0;9.0;99;100;41;1;0;0;1;0;0;0;1;0;0;0;0;19270.361328125;8837.0009765625;6683.15087890625;1318.61303710938;503.0;196528;602.0;0.0;Calculated values ==>;1557484301.754;341.06000000000006;340.46000000000004;296.76000000000005;296.66;293.56;277.56;274.8017692304317;280.86;276.76000000000005;270.56;277.36;349.56000000000006;296.06;270.46000000000004;273.56;297.26000000000005;289.76000000000005;300.36;333.06;281.26000000000005;280.76000000000005;333.36;323.46000000000004;271.96000000000004;243.81672145450628;267.8393353686513;274.8017692304317;296.76000000000005;6570000.0;3640000.0;3690000.0;1460000.0;3690000.0;3020000.0;6580000.0;0.0;0.0;0.18683333333333335;0.026000000000000002;0.0015;0.0015;0.0;8837.0009765625;6683.15087890625;1318.61303710938;19270.361328125;488494.0038198616;487528.6650483272;265841.2572617673;265383.62244652957;253003.46998444447;429879.7862731237;439569.43691825017;437869.15320432716;472094.78864732845;530180.8496845886;471674.1250475012;437713.4967235476;442405.8132597088;463749.8801673841;454219.4668995611;400686.8919927516;476557.7797428599;440239.26443054696;439401.0370287473;252546.06836287308;211144.3756859795;466713.13901979034;203404.8003888487;265841.2572617673;274.5480071315921;339050.496387125;163181.71580959286;44106.509847717534;72710.78679462294;0;0;0;0;0;0;0;2;20;24;252721570919.75104;97650092030.0936;213255784059.7972;43805.75658435856;6846.016804404483;-0.0;260.33966965047006;791272.6459001779;175142.70764623475;0.0;72954.80557471816;3.0235063784787206;0.2985720037005498
1172;2019-05-10 12:32:41.775;669;662;238;238;211;44;118;37;-24;43;756;230;-25;2;242;169;265;564;248;88;116;-10;640;364;369;147;369;304;641;-1.0;70.0;1187.0;131.0;19.0;99;100;43;1;0;0;1;0;0;0;1;0;0;0;0;19415.078125;8616.708984375;6368.8701171875;1318.67456054688;494.0;196529;604.0;0.0;Calculated values ==>;1557484361.775;340.06000000000006;339.36;296.96000000000004;296.96000000000004;294.26000000000005;277.56;274.8017692304317;284.96000000000004;276.86;270.76000000000005;277.46000000000004;348.76;296.16;270.66;273.36;297.36;290.06;299.66;329.56;281.96000000000004;284.76000000000005;333.56;322.56;272.16;244.02132995426717;268.0796299477929;274.8017692304317;297.96000000000004;6400000.0;3640000.0;3690000.0;1470000.0;3690000.0;3040000.0;6409999.999999999;0.0;0.011666666666666665;0.19783333333333333;0.021833333333333333;0.0031666666666666666;0.0031666666666666666;0.0;8616.708984375;6368.8701171875;1318.67456054688;19415.078125;488866.98162817163;487769.28318037064;268280.90510658355;268280.90510658355;256426.47340935745;429879.7862731237;446183.0417331233;437727.04723144654;472061.919703908;529193.1324091097;471525.1840687706;437570.5891863215;441691.54992388893;463883.1673987136;454646.46748895606;405802.9078235558;473242.37378910073;441397.48684651026;445872.1246985591;253382.8652305231;207382.2378540181;466772.9757660441;203536.54567820733;268280.90510658355;274.59894867745464;339372.98788255523;163327.21429961076;44128.49493650729;72819.59170491785;0;0;0;0;0;0;0;2;20;24;252943048410.29297;97738022795.30876;213437647690.24222;46330.687557282494;5747.328723584437;0.0;562.3721953745893;792024.0458344922;175247.6889231493;0.0;72961.66390651977;3.2286291398039446;0.3236667740631348
1173;2019-05-10 12:33:41.765;653;648;234;234;208;42;155;37;-21;43;737;230;-23;8;242;170;258;524;257;92;152;-10;644;361;367;139;366;306;644;0.0;85.0;1352.0;131.0;39.0;99;0;50;1;0;0;1;0;0;0;1;0;1;0;0;20893.31640625;9166.212890625;6545.26806640625;2316.70629882812;491.0;196530;604.0;0.0;Calculated values ==>;1557484421.765;338.46000000000004;337.96000000000004;296.56;296.56;293.96000000000004;277.36;274.4858918419099;288.66;276.86;271.06;277.46000000000004;346.86;296.16;270.86;273.96000000000004;297.36;290.16;298.96000000000004;325.56;282.36;288.36;333.56;322.26000000000005;272.16;242.35481222062532;268.3187672390254;274.4858918419099;298.86;6440000.000000001;3610000.0;3670000.0000000005;1390000.0;3660000.0;3060000.0;6440000.000000001;0.0;0.014166666666666666;0.22533333333333333;0.021833333333333333;0.006500000000000001;0.006500000000000001;0.0;9166.212890625;6545.26806640625;2316.70629882812;20893.31640625;486161.0384074197;485441.6859049454;266036.22991635534;266036.22991635534;255125.48888647865;430081.6785162784;452113.43256641144;437742.05038880615;473111.3802909942;527050.2660827636;471256.4460771589;437427.84448784514;442165.11039823265;464326.1751738402;455293.5464013049;399790.7171095812;466468.05406813254;442469.85417483846;451675.0784720925;253382.8652305231;206128.24275125185;467891.2225561129;202819.4422381982;266036.22991635534;274.3072806249284;339708.83518648776;163475.3806167567;44158.78472786681;72927.19158682854;0;0;0;0;0;0;0;2;20;25;253163811610.32806;97823808495.3224;213620617190.2713;52935.89436993699;5787.400536941138;0.0;1206.6525156122918;792851.1294804312;175343.79564654498;0.0;72976.40332213491;3.324235907468317;0.33729316316704794
1174;2019-05-10 12:34:41.786;642;640;231;231;202;42;182;36;-21;42;705;230;-22;12;242;168;256;537;238;101;180;-10;644;363;368;133;368;307;644;-1.0;-1.0;1454.0;210.0;45.0;99;0;54;1;0;0;1;0;0;0;1;0;1;0;0;20947.150390625;9442.28515625;6457.880859375;2345.17016601562;484.0;196531;602.0;0.0;Calculated values ==>;1557484481.786;337.36;337.16;296.26000000000005;296.26000000000005;293.36;277.36;274.69669130483857;291.36;276.76000000000005;271.06;277.36;343.66;296.16;270.96000000000004;274.36;297.36;289.96000000000004;298.76000000000005;326.86;283.26000000000005;291.16;333.36;321.56;272.16;241.05796691057077;268.43790593516167;274.69669130483857;296.96000000000004;6440000.000000001;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;3070000.0;6440000.000000001;0.0;0.0;0.24233333333333332;0.035;0.007500000000000001;0.007500000000000001;0.0;9442.28515625;6457.880859375;2345.17016601562;20947.150390625;484574.6433153179;484284.68476775696;264631.6011096865;264631.6011096865;252902.89534797805;429947.3805835815;455817.0791204539;437514.20447033056;473792.46676502546;523610.651506879;471121.7374611717;437356.53477473935;442550.7883978828;464031.1302349554;454673.8463940547;398502.0412461422;468582.0101041264;443708.5631104683;455534.08488986484;252546.06836287308;203202.34940748036;468719.2324627281;203161.69261677767;264631.6011096865;274.4492313250532;340057.62777729117;163630.50570836334;44197.647295487586;73035.58908689575;0;0;0;0;0;0;0;2;20;25;253384388784.9916;97905437055.19789;213804581554.9907;56791.42537251098;9294.513894608266;-0.0;1431.7686283513378;793765.8438482389;175469.5222555332;0.0;72998.39786036273;3.7005461134451614;0.36366850954658175
1175;2019-05-10 12:35:41.776;635;635;228;228;199;45;199;37;-20;43;708;230;-22;12;242;166;256;553;225;114;197;-9;646;366;371;129;371;307;647;-1.0;-1.0;1470.0;222.0;49.0;100;0;58;1;0;0;1;0;0;0;1;0;1;1;0;21111.728515625;9758.943359375;6485.88037109375;2362.77783203125;478.0;196532;599.0;0.0;Calculated values ==>;1557484541.776;336.66;336.66;295.96000000000004;295.96000000000004;293.06;277.66;275.0112864084945;293.06;276.86;271.16;277.46000000000004;343.96000000000004;296.16;270.96000000000004;274.36;297.36;289.76000000000005;298.76000000000005;328.46000000000004;284.56;292.86;333.06;320.96000000000004;272.26000000000005;240.16925963744896;268.43790593516167;275.0112864084945;295.66;6459999.999999999;3660000.0;3710000.0;1290000.0;3710000.0;3070000.0;6470000.0;0.0;0.0;0.245;0.037000000000000005;0.008166666666666666;0.008166666666666666;0.0;9758.943359375;6485.88037109375;2362.77783203125;21111.728515625;483334.39216800866;483222.5855413473;263060.4880421809;263060.4880421809;251692.14019839445;429743.705733735;457713.1471252446;437671.5478804793;474404.2798038372;523926.3032269886;471121.7374611717;437356.53477473935;442550.7883978828;463586.3527464136;453877.53911106277;397177.01632485323;470749.3927980846;445165.04355608666;457433.55009270133;251290.9062238717;200694.54348549087;469363.6895761915;203920.64590259586;263060.4880421809;274.75671559257745;340408.0600197894;163790.48927764603;44236.87365666088;73143.43578638732;0;0;0;0;0;0;0;2;20;25;253606051835.02686;97984023955.21039;213988750855.01996;57268.97098458144;9821.39261592304;-0.0;1587.3800067459167;794716.1887341486;175628.79492660947;0.0;73023.55323906388;3.6908434102360097;0.34617840341357264
1176;2019-05-10 12:36:41.797;629;629;226;226;202;53;211;38;-19;43;727;228;-21;6;242;166;255;551;227;133;209;-8;629;373;379;134;378;308;629;-1.0;2.0;1420.0;222.0;43.0;100;100;63;1;0;0;1;0;0;0;1;0;0;0;0;19799.29296875;9776.9248046875;6151.75634765625;1381.31286621094;468.0;196533;596.0;0.0;Calculated values ==>;1557484601.797;336.06;336.06;295.76000000000005;295.76000000000005;293.36;278.46000000000004;275.73799182748917;294.26000000000005;276.96000000000004;271.26000000000005;277.46000000000004;345.86;295.96000000000004;271.06;273.76000000000005;297.36;289.76000000000005;298.66;328.26000000000005;286.46000000000004;294.06;332.76000000000005;319.96000000000004;272.36;241.2770596917726;268.5567601203482;275.73799182748917;295.86;6290000.0;3729999.9999999995;3790000.0;1340000.0;3779999.9999999995;3080000.0;6290000.0;0.0;0.0003333333333333333;0.23666666666666666;0.037000000000000005;0.007166666666666667;0.007166666666666667;0.0;9776.9248046875;6151.75634765625;1381.31286621094;19799.29296875;484358.0907327412;484358.0907327412;263491.5128463623;263491.5128463623;253603.2836753397;429258.0297950786;458103.99277299445;437601.09044165985;473760.40514917683;525844.5182441958;470746.5369581862;437285.26766895736;441446.09905818984;462537.98912383954;452666.20614286227;406250.1478326539;472740.66342780757;446580.44541638816;457822.7869465875;250035.78352995744;196515.0671798046;468778.2033631108;205719.43533835077;263491.5128463623;275.4812514615456;340749.1045221183;163953.34515838028;44268.08533269649;73248.7862853233;0;0;0;0;0;0;0;2;20;25;253831130584.68353;98062951570.09;214173315429.73843;54878.65837444981;9733.174416916121;0.0;1392.7074643849471;795651.0794079668;175791.80668578832;0.0;73048.3959932072;3.8130885651953546;0.3628000922755029
1177;2019-05-10 12:37:41.777;617;619;231;231;205;54;218;42;-19;45;754;227;-20;-1;241;168;251;535;232;143;217;-6;626;374;379;140;379;308;625;-2.0;-1.0;1593.0;189.0;39.0;100;100;68;1;0;0;1;0;0;0;1;0;0;1;0;20174.744140625;10056.92578125;6159.2529296875;1360.38098144531;459.0;196534;593.0;0.0;Calculated values ==>;1557484661.777;334.86;335.06;296.26000000000005;296.26000000000005;293.66;278.56;275.84098080016133;294.96000000000004;277.36;271.26000000000005;277.66;348.56000000000006;295.86;271.16;273.06;297.26000000000005;289.96000000000004;298.26000000000005;326.66;287.46000000000004;294.86;332.46000000000004;319.06;272.56;242.56692532238324;268.5567601203482;275.84098080016133;296.36;6260000.0;3740000.0;3790000.0;1400000.0;3790000.0;3080000.0;6250000.0;0.0;0.0;0.2655;0.0315;0.006500000000000001;0.006500000000000001;0.0;10056.92578125;6159.2529296875;1360.38098144531;20174.744140625;482962.925206512;483364.3970663419;266231.25735320617;266231.25735320617;254943.8097148734;429187.4505931623;459083.3287939302;437601.09044165985;473177.20506292465;528677.1384999253;470626.30100635835;437443.34373287327;440387.5567900925;462250.9154321436;452783.91735953436;405765.44389124896;470762.79068127746;448132.09575378586;458943.8813534223;248780.69988749037;192753.74022246967;468148.96880856965;206117.4492001108;266231.25735320617;275.63810705742964;341082.11045914365;164118.57215261957;44290.925165617984;73351.34383208578;0;0;0;0;0;0;0;2;20;25;254058454784.75583;98145124170.11612;214358053829.79718;61458.90674963128;8253.992867666453;-0.0;1252.632056001405;796620.2359577392;175941.64978218725;0.0;73070.4331410521;4.037509780941581;0.38098457083002907
1178;2019-05-10 12:38:41.798;604;607;233;233;207;52;223;43;-18;47;770;226;-20;-4;241;169;248;529;235;146;222;-4;624;371;377;143;376;308;623;149.0;132.0;1413.0;183.0;56.0;100;100;73;1;0;0;1;0;0;0;1;0;0;1;0;20604.984375;10219.50390625;6126.9765625;1357.79260253906;452.0;196535;590.0;0.0;Calculated values ==>;1557484721.798;333.56;333.86;296.46000000000004;296.46000000000004;293.86;278.36;275.5313989812953;295.46000000000004;277.46000000000004;271.36;277.86;350.16;295.76000000000005;271.16;272.76000000000005;297.26000000000005;290.06;297.96000000000004;326.06;287.76000000000005;295.36;332.16;318.36;272.76000000000005;243.1966462407574;268.5567601203482;275.5313989812953;296.66;6240000.0;3710000.0;3770000.0000000005;1430000.0;3760000.0;3080000.0;6230000.0;0.024833333333333332;0.022000000000000002;0.23550000000000001;0.030500000000000003;0.009333333333333334;0.034166666666666665;0.0;10219.50390625;6126.9765625;1357.79260253906;20604.984375;481301.752123055;481853.25724975567;267449.47865404404;267449.47865404404;255828.72575754527;429398.2889081932;460091.3394483789;437758.51091407164;472982.62173735606;530352.2848086851;470505.9953415657;437443.34373287327;439929.7848208182;462703.82989395666;453449.7460403616;405273.4864359347;470082.3603717501;448964.9853424831;459953.2584904203;247525.65490268572;189828.38726562503;467932.042539271;205347.20484845297;222311.7284246144;275.32904411627635;341422.06047181383;164287.6015400156;44313.58454021292;73453.76491294065;0;0;0;0;0;0;0;2;20;25;254285334165.31097;98230053885.32393;214542918510.2495;54732.8625784532;8008.83754956995;0.0;8119.418943915034;797588.8395971705;176077.22080258466;0.0;73148.56090139132;4.002486788732001;0.3442402696817999
1179;2019-05-10 12:39:41.778;595;599;233;233;205;51;226;44;-19;48;772;225;-21;-5;242;169;246;533;253;149;225;-2;633;372;377;146;377;308;633;-3.0;-1.0;1384.0;207.0;68.0;100;100;77;1;0;0;1;0;0;0;1;0;0;0;0;21201.216796875;10867.2001953125;6229.20361328125;1350.73364257812;447.0;196536;588.0;0.0;Calculated values ==>;1557484781.778;332.66;333.06;296.46000000000004;296.46000000000004;293.66;278.26000000000005;275.63479819532273;295.76000000000005;277.56;271.26000000000005;277.96000000000004;350.36;295.66;271.06;272.66;297.36;290.06;297.76000000000005;326.46000000000004;288.06;295.66;331.96000000000004;317.86;272.96000000000004;243.81672145450628;268.5567601203482;275.63479819532273;298.46000000000004;6330000.0;3720000.0000000005;3770000.0000000005;1460000.0;3770000.0000000005;3080000.0;6330000.0;0.0;0.0;0.23066666666666666;0.034499999999999996;0.011333333333333334;0.011333333333333334;0.0;10867.2001953125;6229.20361328125;1350.73364257812;21201.216796875;478928.3104340966;479522.6724614659;266503.21440990455;266503.21440990455;254537.3989771527;429328.3091220336;460504.72929187247;437601.09044165985;472688.91281728103;530561.5075158759;470385.6196433989;437285.26766895736;439776.62843957054;462688.6751454857;453276.9520106924;399008.16439567675;469398.6935040779;449420.4841643599;460367.0740205189;246688.97952812296;187738.9118479558;467714.7899645664;205487.90631571258;266503.21440990455;275.3878016691151;341770.3293533536;164463.2655000731;44336.148068578725;73556.69875838218;0;0;0;0;0;0;0;2;20;25;254511458765.38287;98316724985.35149;214727656910.30826;53540.774471718505;9046.827485885457;-0.0;2197.1237422536296;798490.8191461058;176219.30396774466;0.0;73234.50343340704;3.5119121257342876;0.36104177932235776
1180;2019-05-10 12:40:41.778;594;598;237;237;200;44;202;43;-20;49;767;225;-22;-6;241;159;248;548;255;74;203;-1;684;358;363;147;362;306;680;183.0;-1.0;30.0;198.0;139.0;0;100;78;1;0;0;1;0;1;0;1;0;0;1;0;36015.55078125;11866.1279296875;19333.046875;1329.59289550781;442.0;196537;585.0;0.0;Calculated values ==>;1557484841.778;332.56;332.96000000000004;296.86;296.86;293.16;277.56;274.1680685717883;293.36;277.46000000000004;271.16;278.06;349.86;295.66;270.96000000000004;272.56;297.26000000000005;289.06;297.96000000000004;327.96000000000004;280.56;293.46000000000004;331.66;317.36;273.06;244.02132995426717;268.3187672390254;274.1680685717883;298.66;6840000.000000001;3579999.9999999995;3629999.9999999995;1470000.0;3620000.0000000005;3060000.0;6800000.0;0.030500000000000003;0.0;0.005;0.033;0.023166666666666665;0.05366666666666667;0.0;11866.1279296875;19333.046875;1329.59289550781;36015.55078125;472586.7126666478;473721.1793919443;264679.9802329974;264679.9802329974;250713.34506435686;430280.9020939914;459405.1334793091;437898.67151236854;472656.8488134249;530190.3213035207;470657.2968539335;437585.1090581189;440059.3432352877;464781.3556694665;454247.80245584727;269336.12320710026;465545.71902595385;440380.2161781285;459541.6837574574;245433.99809710225;185649.48583044452;467675.6978963523;200096.7443602109;227975.8430754821;273.2289695688705;342247.13574983797;164652.70990111475;44358.48412306277;73769.71751245119;0;0;0;0;0;1;0;2;20;25;254733458765.38287;98404624985.35149;214911856910.30826;1189.0096357607883;8830.105466692668;-0.0;12427.36678326601;798946.9006803348;176368.27840901614;0.0;73356.37418778636;0.690050176280877;0.05413908207894681
1181;2019-05-10 12:41:41.809;633;636;225;225;186;37;219;37;-24;48;757;225;-26;-4;240;142;255;582;263;70;218;-1;714;351;356;140;355;306;713;386.0;173.0;551.0;248.0;192.0;0;0;74;1;0;0;1;0;1;0;1;0;1;0;0;37588.2734375;12135.904296875;20624.439453125;2303.38134765625;439.0;196538;581.0;0.0;Calculated values ==>;1557484901.809;336.46000000000004;336.76000000000005;295.66;295.66;291.76000000000005;276.86;273.4187578820637;295.06;276.86;270.76000000000005;277.96000000000004;348.86;295.66;270.56;272.76000000000005;297.16;287.36;298.66;331.36;280.16;294.96000000000004;331.26000000000005;317.06;273.06;242.56692532238324;268.3187672390254;273.4187578820637;299.46000000000004;7140000.000000001;3510000.0;3560000.0;1400000.0;3550000.0;3060000.0;7130000.0;0.06433333333333333;0.028833333333333332;0.09183333333333334;0.04133333333333333;0.032;0.09633333333333333;0.0;12135.904296875;20624.439453125;2303.38134765625;37588.2734375;475153.03158512356;475751.35568995046;258109.19036222508;258109.19036222508;245095.98475622063;430735.4089219946;462769.0328275246;437270.2536001789;473471.4621678974;529144.6053594125;470657.2968539335;436954.0803290252;440363.3734854717;465669.0585932454;453043.29649086215;270143.59755332494;466870.5690333313;441231.2012808853;462636.5820206667;243760.74795305103;184395.8529593127;468644.2581567397;199646.5411543273;219066.65992234874;273.0214448847362;342860.81785598176;164852.8301780823;44388.7745503439;74102.86860380179;0;0;0;0;0;1;0;2;20;26;254949270210.01947;98490769470.20642;215095551769.99893;21821.77759294404;11118.57230276638;0.0;23463.902495471295;799138.7563144737;176534.6032802886;0.0;73655.62262979243;1.6086212241879547;0.12163336020614675
1182;2019-05-10 12:42:41.789;681;686;225;224;164;38;212;32;-26;44;736;228;-27;2;239;124;264;626;256;100;211;-3;728;359;364;132;363;300;723;-1.0;124.0;2159.0;408.0;176.0;0;0;64;1;0;0;1;0;1;0;1;0;1;1;0;37242.7890625;11358.9365234375;20927.673828125;2285.53881835938;433.0;196539;578.0;0.0;Calculated values ==>;1557484961.789;341.26;341.76;295.66;295.56;289.56;276.96000000000004;274.27422755570615;294.36;276.36;270.56;277.56;346.76;295.96000000000004;270.46000000000004;273.36;297.06;285.56;299.56;335.76000000000005;283.16;294.26000000000005;330.96000000000004;316.46000000000004;272.86;240.83765695389522;267.5978703862781;274.27422755570615;298.76000000000005;7280000.0;3590000.0;3640000.0;1320000.0;3629999.9999999995;3000000.0;7230000.0;0.0;0.020666666666666667;0.35983333333333334;0.068;0.029333333333333333;0.029333333333333333;0.0;11358.9365234375;20927.673828125;2285.53881835938;37242.7890625;481080.36235444696;482405.9685829695;257651.83480976435;257294.81737854064;238281.98264927327;430214.79039162316;460609.61753313727;438320.22817239247;474115.52784487547;527412.0313022314;471822.8956823752;438165.9764317512;442526.58117228496;464371.1518808695;448994.4748392721;273168.6373531453;472928.49487939273;444359.4506210067;460473.9852029322;242505.85365607988;181888.63598580268;469540.9783333527;202031.00044239132;257651.83480976435;273.9915817307754;343484.2021796175;165048.5552548671;44427.00280473906;74449.02079205206;0;0;0;0;0;1;0;2;20;26;255165198210.08813;98572342270.23236;215277291170.05673;85024.74044484542;18190.678496585377;0.0;5949.449744866257;800028.8471691882;176778.76562244195;0.0;73900.6521947836;3.157595674765617;0.3301028328668313
1183;2019-05-10 12:43:41.800;708;711;226;225;175;43;196;33;-24;43;737;232;-31;4;239;129;272;649;257;127;195;-4;711;362;368;130;366;297;706;-1.0;78.0;1616.0;307.0;156.0;0;100;52;1;0;0;1;0;1;0;1;0;0;0;0;34312.66015625;10369.83984375;20281.294921875;1187.93444824219;440.0;196540;574.0;0.0;Calculated values ==>;1557485021.8;343.96000000000004;344.26;295.76000000000005;295.66;290.66;277.46000000000004;274.5913991737795;292.76000000000005;276.46000000000004;270.76000000000005;277.46000000000004;346.86;296.36;270.06;273.56;297.06;286.06;300.36;338.06000000000006;285.86;292.66;330.56;317.16;272.76000000000005;240.39332010688793;267.23344911666527;274.5913991737795;298.86;7109999.999999999;3620000.0000000005;3679999.9999999995;1300000.0;3660000.0;2970000.0;7059999.999999999;0.0;0.013000000000000001;0.2693333333333333;0.051166666666666666;0.026000000000000002;0.026000000000000002;0.0;10369.83984375;20281.294921875;1187.93444824219;34312.66015625;487014.01083381154;487982.0998317136;258811.7322717923;258441.40813028358;241933.76099635844;430014.67791919125;457779.88837086706;439292.6738716664;474275.9111487288;527748.9896512781;472694.41364783194;438225.1199557825;443433.7978453809;463928.38035923813;449183.42964702763;279140.95092960517;478618.90210160246;447759.0444529796;457640.7087686767;240832.718256323;184813.72873217988;469714.83940707915;202813.230788175;258811.7322717923;274.30949285549593;344080.60690978385;165229.6615877545;44455.95372194977;74792.49182264601;0;0;0;0;0;1;0;2;20;26;255384838469.78796;98650956680.12492;215456424004.81192;63691.79667048702;13656.465641000595;0.0;5169.553388918994;801268.3788492759;177044.20714525148;0.0;73993.32754147105;2.591715704567984;0.26961178769220895
1184;2019-05-10 12:44:41.790;710;708;232;231;181;42;194;35;-16;43;750;233;-21;-4;239;133;274;647;262;138;193;-3;691;362;367;134;365;297;687;-1.0;87.0;1534.0;226.0;147.0;0;100;43;1;0;0;1;0;1;0;1;0;0;0;0;33003.3984375;9466.2158203125;19632.931640625;1329.70874023438;538.0;196541;569.0;0.0;Calculated values ==>;1557485081.79;344.16;343.96000000000004;296.36;296.26000000000005;291.26000000000005;277.36;274.5913991737795;292.56;276.66;271.56;277.46000000000004;348.16;296.46000000000004;271.06;272.76000000000005;297.06;286.46000000000004;300.56;337.86;286.96000000000004;292.46000000000004;330.06;326.96000000000004;272.86;241.2770596917726;267.23344911666527;274.5913991737795;299.36;6909999.999999999;3620000.0000000005;3670000.0000000005;1340000.0;3650000.0;2970000.0;6870000.0;0.0;0.0145;0.25566666666666665;0.03766666666666666;0.0245;0.0245;0.0;9466.2158203125;19632.931640625;1329.70874023438;33003.3984375;489397.71658772154;489522.8436744853;262154.3031617732;261752.18162108926;244302.43147326476;430014.67791919125;457663.3959569731;440496.0384854728;473760.40514917683;529103.3156420017;472812.1558326721;439745.9624900432;442270.1541372306;464076.26427514775;449777.9279416128;283670.7571090789;480494.25331112614;449604.95508747676;457524.2444007144;238741.38928724395;225777.27872811773;469268.73936395516;202964.61868720892;262154.3031617732;274.36821388226423;344641.4805702951;165394.93450157065;44476.93058513043;75125.0549409606;0;0;0;0;0;1;0;2;20;26;255605301719.823;98730143480.13751;215634594304.84024;60728.866328422795;10030.788545490774;0.0;4786.56356035406;802305.0449012886;177241.56803120614;0.0;74076.28135478798;2.4827163379002783;0.2548914234550629
1185;2019-05-10 12:45:41.771;700;693;238;238;191;38;196;36;-21;44;763;234;-22;-2;239;136;273;628;254;139;195;-2;667;359;364;138;363;298;663;-1.0;-1.0;1280.0;190.0;142.0;0;100;39;1;0;0;1;0;1;0;1;0;0;0;0;32156.72265625;8853.5830078125;18787.439453125;1325.09765625;637.0;196542;564.0;0.0;Calculated values ==>;1557485141.771;343.16;342.46000000000004;296.96000000000004;296.96000000000004;292.26000000000005;276.96000000000004;274.27422755570615;292.76000000000005;276.76000000000005;271.06;277.56;349.46000000000004;296.56;270.96000000000004;272.96000000000004;297.06;286.76000000000005;300.46000000000004;335.96000000000004;287.06;292.66;329.56;336.86;272.96000000000004;242.14157278889297;267.35522164206344;274.27422755570615;298.56;6670000.0;3590000.0;3640000.0;1380000.0;3629999.9999999995;2980000.0;6630000.0;0.0;0.0;0.21333333333333335;0.03166666666666666;0.023666666666666666;0.023666666666666666;0.0;8853.5830078125;18787.439453125;1325.09765625;32156.72265625;490443.3355600685;489861.7468010517;266370.1684257079;266370.1684257079;248310.94239269712;430214.79039162316;458423.03231300757;439527.2926742828;473339.4428557924;530380.2919522733;472797.89567526814;439375.8275022078;442355.14872712403;464371.1518808695;450764.4150246694;395048.8642889443;480371.17997098155;450301.2652022473;458285.16724151495;236650.15891445865;267192.67376467976;468820.06781444605;202173.94424934854;266370.1684257079;274.04725497903115;345184.30962860683;165547.55114775556;44499.04696600901;75445.12331269981;0;0;0;0;0;1;0;2;20;26;255824532274.6278;98811717640.06488;215813037779.68137;50635.38099731931;8443.793912894753;-0.0;4541.988305307434;803232.7864169688;177395.4741325186;0.0;74153.99466992076;2.196399205628195;0.2173362625353065
1186;2019-05-10 12:46:41.771;684;676;237;236;190;35;198;35;-28;44;767;234;-30;-1;239;136;269;599;231;138;197;-1;655;356;361;141;360;300;650;-2.0;90.0;1218.0;115.0;155.0;0;100;37;1;0;0;1;0;1;0;1;0;0;0;0;31579.947265625;8551.033203125;18305.96875;1317.17932128906;673.0;196543;558.0;0.0;Calculated values ==>;1557485201.771;341.56000000000006;340.76;296.86;296.76000000000005;292.16;276.66;273.955091788801;292.96000000000004;276.66;270.36;277.56;349.86;296.56;270.16;273.06;297.06;286.76000000000005;300.06;333.06;286.96000000000004;292.86;328.96000000000004;340.46000000000004;273.06;242.77792619122317;267.5978703862781;273.955091788801;296.26000000000005;6550000.0;3560000.0;3610000.0;1410000.0;3600000.0;3000000.0;6500000.0;0.0;0.015000000000000001;0.20299999999999999;0.019166666666666665;0.025833333333333333;0.025833333333333333;0.0;8551.033203125;18305.96875;1317.17932128906;31579.947265625;489415.95923481963;488804.39839708485;266967.25515312015;266487.95734988916;248450.2808881073;430412.23801567365;459174.84848194243;438011.42202021845;472948.58913472976;530645.188653613;472533.36748510925;437701.3939996297;442085.5645219337;464811.3070167571;451302.51403590606;400030.3868660462;477515.400151738;450696.8441627968;459038.22702066065;234140.81001818314;282264.0715131367;468506.6426915133;201589.04512782485;266967.25515312015;273.80567910150455;345715.44854462246;165692.58961618005;44521.065940821834;75754.23504772586;0;0;0;0;0;1;0;2;20;26;256042032274.6278;98895417640.06488;215992437779.68137;47993.7425091559;5115.920619970694;0.0;4961.833439911463;804054.6957795228;177508.4717536258;0.0;74233.19318446425;2.061160038810951;0.17503582074208196
1187;2019-05-10 12:47:41.782;668;663;236;235;186;34;199;33;-27;44;764;232;-29;-1;239;133;265;588;220;140;198;0;646;355;361;143;359;301;642;-2.0;0.0;1377.0;153.0;168.0;0;100;36;1;0;0;1;0;1;0;1;0;0;0;0;31145.041015625;8347.71875;18073.634765625;1327.1162109375;681.0;196544;549.0;0.0;Calculated values ==>;1557485261.782;339.96000000000004;339.46000000000004;296.76000000000005;296.66;291.76000000000005;276.56;273.8482719121499;293.06;276.46000000000004;270.46000000000004;277.56;349.56000000000006;296.36;270.26000000000005;273.06;297.06;286.46000000000004;299.66;331.96000000000004;287.16;292.96000000000004;328.06;341.26;273.16;243.1966462407574;267.7187500070086;273.8482719121499;295.16;6459999.999999999;3550000.0;3610000.0;1430000.0;3590000.0;3010000.0;6420000.0;0.0;0.0;0.22949999999999998;0.025500000000000002;0.028;0.028;0.0;8347.71875;18073.634765625;1327.1162109375;31145.041015625;488090.18012590066;487804.76259444474;267180.89206274465;266689.5313080291;247394.6522280273;430477.46260093397;459311.33047143556;437940.2675631159;472686.96060398995;530256.7858949634;472163.82099325565;437629.4412208045;441876.3466884435;464957.45143190527;451046.30872507975;402751.8062178364;476804.4599340802;450989.8336964335;459174.84848194243;230377.04089860234;285614.20965156396;468330.1626717748;201274.06836688716;267180.89206274465;273.6781450836;346238.2526115053;165833.43836702756;44543.10577687711;76057.45399109615;0;0;0;0;0;1;0;2;20;26;256258671985.1924;98980633260.28697;216172770835.15137;54314.89271553449;6809.9304047746355;-0.0;5375.830779737538;804907.4240468103;177607.87206580793;0.0;74319.3561801729;2.396552118201612;0.19814563917371053
1188;2019-05-10 12:48:41.782;655;652;234;233;182;34;196;32;-25;43;760;230;-27;-1;239;130;260;582;220;145;196;0;649;355;361;144;359;303;645;279.0;156.0;1264.0;206.0;187.0;0;100;36;1;0;0;1;0;1;0;1;0;0;0;0;31235.76171875;8436.005859375;18203.515625;1326.91247558594;679.0;196545;540.0;0.0;Calculated values ==>;1557485321.782;338.66;338.36;296.56;296.46000000000004;291.36;276.56;273.8482719121499;292.76000000000005;276.36;270.66;277.46000000000004;349.16;296.16;270.46000000000004;273.06;297.06;286.16;299.16;331.36;287.66;292.76000000000005;327.16;341.06000000000006;273.16;243.40439225979637;267.9596281332873;273.8482719121499;295.16;6490000.000000001;3550000.0;3610000.0;1440000.0;3590000.0;3030000.0;6450000.0;0.0465;0.026000000000000002;0.21066666666666667;0.034333333333333334;0.03116666666666667;0.07766666666666666;0.0;8436.005859375;18203.515625;1326.91247558594;31235.76171875;485906.19506896136;485908.73576471256;265953.0015264615;265481.12686884985;245957.84370421348;430477.46260093397;458901.46526618546;437798.07955487026;472457.08239583095;529687.3334219017;471659.2155794101;437485.64907481754;441455.363107709;464957.45143190527;450610.00787959766;397944.336952342;475525.4241066563;451718.7949141741;458901.46526618546;226613.5671989835;284776.6418597092;468191.96898575197;201207.3963233584;227189.00184477534;273.65206894032764;346758.09263429174;165973.30273877236;44565.22268259814;76359.76357768469;0;0;0;0;0;1;0;2;20;26;256475271985.1924;99066733260.28697;216353970835.15137;49841.77060077183;9166.470328075513;0.0;17996.334659062853;805775.3962411128;177741.00873858167;0.0;74514.12422549623;2.7534642313766677;0.1924599036288326
1189;2019-05-10 12:49:41.782;645;645;237;236;184;34;192;32;-24;42;754;228;-26;0;239;127;259;590;232;150;191;1;648;355;361;146;359;303;644;284.0;182.0;1101.0;152.0;179.0;0;100;37;1;0;0;1;0;1;0;1;0;0;0;0;31677.908203125;8420.712890625;18124.66796875;1325.77478027344;675.0;196546;531.0;0.0;Calculated values ==>;1557485381.782;337.66;337.66;296.86;296.76000000000005;291.56;276.56;273.8482719121499;292.36;276.36;270.76000000000005;277.36;348.56000000000006;295.96000000000004;270.56;273.16;297.06;285.86;299.06;332.16;288.16;292.26000000000005;326.26000000000005;340.66;273.26000000000005;243.81672145450628;267.9596281332873;273.8482719121499;296.36;6480000.0;3550000.0;3610000.0;1460000.0;3590000.0;3030000.0;6440000.000000001;0.04733333333333333;0.030333333333333334;0.1835;0.025333333333333333;0.029833333333333333;0.07716666666666666;0.0;8420.712890625;18124.66796875;1325.77478027344;31677.908203125;484568.6946824831;485008.69177614426;267496.2453824851;267002.89599819627;246654.25652271818;430477.46260093397;458352.99863763346;437953.82195464283;472094.78864732845;529060.7471719419;471420.95823879476;437642.0229114993;441604.3489713403;464957.45143190527;450171.89889340504;397919.1344180815;476867.38697179937;452442.8751106011;458215.5228443124;222850.3779558165;283101.5729112263;468014.81014881446;201306.26297352827;226895.9106003172;273.69073278794735;347282.373216974;166113.77539502236;44587.328409730304;76662.49844096594;0;0;0;0;0;1;0;2;20;26;256691871985.1924;99153733260.28697;216535770835.15137;43424.827073034525;6756.616528440584;0.0;17850.163411494963;806552.6178883945;177873.70112905264;0.0;74812.84504275088;2.4409324066990217;0.17005651859765183
