;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1190;2019-05-10 12:50:41.773;636;637;234;233;190;37;188;33;-24;42;748;226;-26;0;239;129;257;583;229;154;187;2;634;359;364;147;362;303;629;-1.0;181.0;1462.0;179.0;161.0;0;100;36;1;0;0;1;0;1;0;1;0;0;0;0;30943.1953125;8173.87939453125;17475.458984375;1326.95288085938;670.0;196547;524.0;0.0;Calculated values ==>;1557485441.773;336.76000000000005;336.86;296.56;296.46000000000004;292.16;276.86;274.27422755570615;291.96000000000004;276.46000000000004;270.76000000000005;277.36;347.96000000000004;295.76000000000005;270.56;273.16;297.06;286.06;298.86;331.46000000000004;288.56;291.86;325.56;340.16;273.36;244.02132995426717;267.9596281332873;274.27422755570615;296.06;6340000.0;3590000.0;3640000.0;1470000.0;3620000.0000000005;3030000.0;6290000.0;0.0;0.030166666666666668;0.24366666666666664;0.029833333333333333;0.026833333333333334;0.026833333333333334;0.0;8173.87939453125;17475.458984375;1326.95288085938;30943.1953125;484811.5983197134;485504.7168191721;267381.13235976227;266870.10087596724;249263.9424153653;430214.79039162316;457315.95501684735;437953.82195464283;471962.6950587572;528433.8230485279;471182.43685157836;437642.0229114993;441604.3489713403;464518.1588243853;449735.6609706538;404766.1670645641;477611.5315202192;452495.32014613674;457176.8914327451;219923.6425635755;281007.8604223974;467976.1614092546;202323.23074917973;267381.13235976227;274.10534375743293;347804.1374693441;166252.0429206799;44609.43115764031;76959.1216651054;0;0;0;0;0;1;0;2;20;26;256909339359.96423;99241620075.19476;216717543564.96066;57415.32072373117;7925.3124313589005;0.0;5092.8528684583725;807392.8264023013;177996.03218451142;0.0;75004.00816611291;2.610940301070888;0.22909719905264372
1191;2019-05-10 12:51:41.793;625;626;235;235;193;35;188;34;-23;42;742;226;-25;0;238;133;253;570;227;152;187;2;635;356;361;141;360;305;631;144.0;144.0;1232.0;43.0;172.0;0;0;39;1;0;0;1;0;1;0;1;1;0;1;0;32281.404296875;8325.2353515625;17665.404296875;2468.38061523438;666.0;196548;519.0;0.0;Calculated values ==>;1557485501.793;335.66;335.76000000000005;296.66;296.66;292.46000000000004;276.66;273.955091788801;291.96000000000004;276.56;270.86;277.36;347.36;295.76000000000005;270.66;273.16;296.96000000000004;286.46000000000004;298.46000000000004;330.16;288.36;291.86;325.06;339.76;273.36;242.77792619122317;268.19934244402924;273.955091788801;295.86;6350000.0;3560000.0;3610000.0;1410000.0;3600000.0;3050000.0;6310000.0;0.024;0.024;0.20533333333333334;0.007166666666666667;0.028666666666666667;0.05266666666666667;0.0;8325.2353515625;17665.404296875;2468.38061523438;32281.404296875;483109.9642837571;483702.9820254483;267703.5865086868;267703.5865086868;250237.476984484;430412.23801567365;457802.21972132334;437656.05685647397;472751.9947874012;527651.7105751382;470912.55056296923;437342.01223029394;441181.0962547605;464680.0635916259;450866.7206853634;402074.4873150088;475406.8600541234;452731.1775036387;457664.15716357983;217833.21561994078;279332.9882161641;468804.0567466073;201852.62432588864;237695.55310893068;273.90848650285795;348331.18475647585;166389.5813743946;44641.069479357415;77252.05980586517;0;0;0;0;0;1;0;2;21;26;257126911859.89508;99328048875.1673;216900004364.90268;48418.30481294686;1913.1519323484838;0.0;11585.01314687819;808275.0672637864;178078.04671658392;0.0;75143.0367102688;2.175636030984886;0.1489413212594098
1192;2019-05-10 12:52:41.784;619;620;235;234;189;31;190;31;-22;40;717;225;-24;10;238;129;251;571;224;145;189;0;632;352;357;133;356;305;627;-1.0;0.0;1020.0;6.0;181.0;0;0;42;1;0;0;1;0;1;0;1;1;0;0;0;32581.177734375;8513.1044921875;17602.345703125;2346.28564453125;662.0;196549;513.0;0.0;Calculated values ==>;1557485561.784;335.06;335.16;296.66;296.56;292.06;276.26000000000005;273.5264737036516;292.16;276.26000000000005;270.96000000000004;277.16;344.86;295.66;270.76000000000005;274.16;296.96000000000004;286.06;298.26000000000005;330.26000000000005;287.66;292.06;324.46000000000004;339.36;273.16;241.05796691057077;268.19934244402924;273.5264737036516;295.56;6320000.0;3520000.0000000005;3570000.0000000005;1330000.0;3560000.0;3050000.0;6270000.0;0.0;0.0;0.16999999999999998;0.001;0.030166666666666668;0.030166666666666668;0.0;8513.1044921875;17602.345703125;2346.28564453125;32581.177734375;482575.5656956288;483284.13671946106;268101.86855027615;267576.12446314876;248995.03629310746;430671.36484660726;458718.309999043;437812.597326149;473598.1776897576;525030.9313513897;470792.78709060856;437499.1961693786;442668.9074931304;465263.9689877527;451004.8787789079;402623.64722712204;476047.973315501;452424.34740285604;458581.8320255698;215324.80838970217;277658.20189090865;469698.58458213514;200897.6680020661;268101.86855027615;273.5175445609006;348871.62519460835;166529.8798250205;44681.18567981388;77545.91363753602;0;0;0;0;0;1;0;2;21;26;257342279549.66913;99410236545.08107;217082976914.7107;40275.53798509409;268.80091658006904;-0.0;5746.145564838025;809014.0717523579;178096.22692953152;0.0;75287.44136876654;1.6264111481812666;0.11534408312096475
1193;2019-05-10 12:53:41.814;616;618;231;231;182;26;191;28;-22;38;716;226;-23;11;238;124;250;568;237;137;190;-1;637;347;352;128;351;306;633;-1.0;79.0;965.0;0.0;188.0;0;0;44;1;0;0;1;0;1;0;1;1;0;0;0;33077.5;8734.75390625;17971.90625;2378.03491210938;658.0;196550;506.0;0.0;Calculated values ==>;1557485621.814;334.76000000000005;334.96000000000004;296.26000000000005;296.26000000000005;291.36;275.76000000000005;272.9856168485579;292.26000000000005;275.96000000000004;270.96000000000004;276.96000000000004;344.76;295.76000000000005;270.86;274.26000000000005;296.96000000000004;285.56;298.16;329.96000000000004;286.86;292.16;323.76000000000005;338.96000000000004;273.06;239.943914813709;268.3187672390254;272.9856168485579;296.86;6370000.0;3470000.0000000005;3520000.0000000005;1280000.0;3510000.0;3060000.0;6330000.0;0.0;0.013166666666666667;0.16083333333333333;0.0;0.03133333333333333;0.03133333333333333;0.0;8734.75390625;17971.90625;2378.03491210938;33077.5;481568.83146913955;482316.6590173579;265524.6106826702;265524.6106826702;246377.12611082027;430988.63858405815;459645.3148129146;437585.1090581189;474050.2932466569;524846.772174627;470777.26336559723;437427.84448784514;442609.8111887139;465987.53415588505;451180.34371354856;399049.1597785539;474855.5223314838;452155.9776336696;459510.5320478229;212398.47392691602;275983.5004908252;470276.7756715117;199599.05379143672;265524.6106826702;272.9856168485579;349419.0544199578;166673.68384434894;44720.574702436104;77842.51396305385;0;0;0;0;0;1;0;2;21;26;257555085899.56772;99488575695.04373;217266368564.6233;38276.09055539138;0.0;0.0;6078.225536108117;809668.995955002;178098.46805717243;0.0;75386.02706277369;1.5250053675051805;0.11263370557577647
1194;2019-05-10 12:54:41.785;618;622;234;233;172;24;191;24;-23;37;735;226;-24;4;238;115;251;579;260;135;190;0;652;345;350;134;349;304;649;194.0;0.0;1312.0;33.0;185.0;0;100;44;1;0;0;1;0;1;0;1;0;0;0;0;33257.51953125;8934.1240234375;18533.501953125;1379.51501464844;655.0;196551;498.0;0.0;Calculated values ==>;1557485681.785;334.96000000000004;335.36;296.56;296.46000000000004;290.36;275.56;272.7676641592781;292.26000000000005;275.56;270.86;276.86;346.66;295.76000000000005;270.76000000000005;273.56;296.96000000000004;284.66;298.26000000000005;331.06;286.66;292.16;322.96000000000004;338.66;273.16;241.2770596917726;268.0796299477929;272.7676641592781;299.16;6520000.0;3450000.0;3500000.0;1340000.0;3490000.0;3040000.0;6490000.000000001;0.03233333333333333;0.0;0.21866666666666665;0.0055000000000000005;0.030833333333333334;0.06316666666666666;0.0;8934.1240234375;18533.501953125;1379.51501464844;33257.51953125;480141.48371605895;481081.9849757079;265627.0579651849;265163.1917361067;242609.7064201876;431113.4868728058;459959.07838641404;437883.18805776763;473176.5657117748;526996.4416109389;471047.6080263066;437727.04723144654;441988.93246200663;466275.0335842283;450245.27994730085;274281.21300201135;474572.32550796843;452222.2342453953;459824.9031534897;209054.2704885073;274727.5295995403;469562.8289471395;198990.85454142065;231517.76122584386;272.7370365075083;349971.57906845975;166820.85332792654;44751.872484017855;78146.57866339436;0;0;0;0;0;1;0;2;21;26;257765584110.25058;99567137705.29858;217449280115.21667;52237.7902622412;1488.1458592314539;-0.0;14421.401131762961;810422.913727797;178110.86327878543;0.0;75556.77471761912;2.362360182383361;0.18231148319951487
1195;2019-05-10 12:55:41.775;626;631;236;236;172;22;188;21;-21;36;758;229;-25;-2;238;111;254;591;264;133;187;0;660;342;347;136;346;303;657;129.0;-1.0;1323.0;29.0;159.0;0;100;43;1;0;0;1;0;1;0;1;0;0;0;0;34366.21484375;9043.107421875;18910.203125;1373.49450683594;651.0;196552;491.0;0.0;Calculated values ==>;1557485741.775;335.76000000000005;336.26000000000005;296.76000000000005;296.76000000000005;290.36;275.36;272.43898195401505;291.96000000000004;275.26000000000005;271.06;276.76000000000005;348.96000000000004;296.06;270.66;272.96000000000004;296.96000000000004;284.26000000000005;298.56;332.26000000000005;286.46000000000004;291.86;322.26000000000005;338.26;273.16;241.71165711629368;267.9596281332873;272.43898195401505;299.56;6600000.0;3420000.0000000005;3470000.0000000005;1360000.0;3460000.0;3030000.0;6570000.0;0.021500000000000002;0.0;0.2205;0.004833333333333333;0.026500000000000003;0.048;0.0;9043.107421875;18910.203125;1373.49450683594;34366.21484375;480416.1237554927;481505.22622363706;265919.80645611923;265919.80645611923;242372.7519361723;431298.55289687274;460026.8839428142;438419.19255376846;472818.15071447083;529478.5084212946;471540.11976617476;437798.07955487026;441306.1226980395;466704.25484967197;450213.769925042;275046.9199395058;475446.92965811386;452464.4927311191;459893.22604025964;206128.24275125185;273052.9745269728;469290.60212070297;198200.83938269925;235587.35245448322;272.41157375716534;350535.01626648766;166970.6386216176;44774.81040640954;78458.55753394906;0;0;0;0;0;1;0;2;21;26;257974649260.2838;99648124205.31146;217631349765.2456;52968.14687422076;1310.267186567018;-0.0;10766.681932117268;811299.483751383;178134.17950081933;0.0;75766.64042640278;2.217940067926847;0.18374437208758532
1196;2019-05-10 12:56:41.816;636;641;233;233;171;18;187;18;-15;35;770;231;-21;-3;237;110;257;602;244;127;186;1;668;337;342;137;341;302;666;398.0;-1.0;767.0;27.0;157.0;0;100;38;1;0;0;1;0;1;0;1;0;0;0;0;34559.7890625;8850.0380859375;19312.916015625;1362.42260742188;650.0;196553;484.0;0.0;Calculated values ==>;1557485801.816;336.76000000000005;337.26;296.46000000000004;296.46000000000004;290.26000000000005;274.96000000000004;271.8864255623528;291.86;274.96000000000004;271.66;276.66;350.16;296.26000000000005;271.06;272.86;296.86;284.16;298.86;333.36;285.86;291.76000000000005;321.56;338.16;273.26000000000005;241.92719264551067;267.8393353686513;271.8864255623528;297.56;6680000.0;3370000.0000000005;3420000.0000000005;1370000.0;3410000.0;3020000.0;6659999.999999999;0.06633333333333333;0.0;0.12783333333333333;0.0045000000000000005;0.026166666666666668;0.0925;0.0;8850.0380859375;19312.916015625;1362.42260742188;34559.7890625;480999.3001160972;481973.3903138979;263915.44151158957;263915.44151158957;241803.7064523067;431601.1154718507;460672.2631923451;439561.4401127939;472589.4791058512;530806.5203589969;471911.85720318666;438642.8229465016;441368.7326958178;467287.65537440754;450973.8063837689;275807.73743274383;476056.42078904086;452492.12612390233;460539.9591483717;203202.34940748036;272634.34865687083;469252.60634738253;196857.14708129197;215826.79073094373;271.85624100398303;351109.7921266141;167119.85005876416;44797.625295180995;78777.30118562875;0;0;0;0;0;1;0;2;21;26;258181490504.9027;99730080170.16046;217812973789.91095;31025.698792526993;1225.7795666974075;-0.0;22635.968078612088;811999.9107622699;178155.3276651016;0.0;76045.18605218042;1.8589922485606967;0.0975027753694578
1197;2019-05-10 12:57:41.786;639;640;225;225;178;33;192;19;-9;33;772;232;-12;-2;228;116;255;571;230;140;191;3;626;353;358;139;358;306;627;-1.0;178.0;1877.0;157.0;73.0;99;100;44;1;0;0;1;0;0;0;1;0;0;0;0;20646.40234375;8553.396484375;6323.681640625;1368.65283203125;648.0;196554;479.0;0.0;Calculated values ==>;1557485861.786;337.06;337.16;295.66;295.66;290.96000000000004;276.46000000000004;273.6339639331285;292.36;275.06;272.26000000000005;276.46000000000004;350.36;296.36;271.96000000000004;272.96000000000004;295.96000000000004;284.76000000000005;298.66;330.26000000000005;287.16;292.26000000000005;321.06;337.96000000000004;273.46000000000004;242.35481222062532;268.3187672390254;273.6339639331285;296.16;6260000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3060000.0;6270000.0;0.0;0.029666666666666668;0.31283333333333335;0.026166666666666668;0.012166666666666666;0.012166666666666666;0.0;8553.396484375;6323.681640625;1368.65283203125;20646.40234375;486117.5982099722;486150.84378454566;263185.4342939456;263185.4342939456;245256.1656716329;430607.02586249536;458831.93800034054;439601.1947501439;472130.5325463717;530712.8310791965;471495.631757634;439140.46268488537;440666.3045709049;463659.26402989647;448922.0065350074;407669.6098014473;476047.973315501;451525.9814726883;458695.4232136809;201112.50472608567;271797.11229066993;469176.81040622573;200955.8661826369;263185.4342939456;273.54475577797996;351569.613696088;167264.80616594187;44820.37287770629;78990.8326803758;0;0;0;0;0;1;0;2;21;26;258391385505.00284;99812838770.19995;217995282589.99792;74656.21362020179;7018.448040517241;0.0;2378.7048651901127;812880.1530248275;178223.99521091278;0.0;76253.5374323409;5.1738740933371385;0.4630777852274596
1198;2019-05-10 12:58:41.797;624;630;224;224;183;38;196;21;-8;33;771;230;-10;2;225;119;250;552;218;142;195;4;644;351;355;142;355;308;645;-1.0;-1.0;1505.0;88.0;89.0;99;100;53;1;0;0;1;0;0;0;1;0;0;0;0;21267.900390625;9354.2548828125;6599.2275390625;1371.67224121094;647.0;196555;474.0;0.0;Calculated values ==>;1557485921.797;335.56;336.16;295.56;295.56;291.46000000000004;276.96000000000004;273.4187578820637;292.76000000000005;275.26000000000005;272.36;276.46000000000004;350.26;296.16;272.16;273.36;295.66;285.06;298.16;328.36;287.36;292.66;320.56;337.86;273.56;242.98782864720522;268.5567601203482;273.4187578820637;294.96000000000004;6440000.000000001;3510000.0;3550000.0;1420000.0;3550000.0;3080000.0;6450000.0;0.0;0.0;0.25083333333333335;0.014666666666666666;0.014833333333333334;0.014833333333333334;0.0;9354.2548828125;6599.2275390625;1371.67224121094;21267.900390625;481947.37644061865;482715.12291095936;261465.34307963337;261465.34307963337;246287.77567164096;430735.4089219946;459848.5200899102;439315.4269074652;471734.03124744946;530456.9008031462;470986.8009944989;439006.489614467;440842.8340465798;463709.95100614504;449731.89682106464;274765.15095640416;470849.1860447969;452344.73146102397;459713.48351275333;199022.72361097817;271378.50176498963;468865.19519545574;200498.31211534192;261465.34307963337;273.3565959073479;351918.96358747064;167414.0639527096;44843.213106559844;79098.5433333928;0;0;0;0;0;1;0;2;21;26;258605324719.71045;99897154225.08472;218179516359.74612;59903.2929603576;3936.0476185083357;-0.0;2940.680749757946;814001.6878218233;178315.29941064824;0.0;76297.87377257734;3.8545122757783847;0.31332817245319117
1199;2019-05-10 12:59:41.797;615;622;224;226;177;41;201;22;-16;32;767;227;-14;4;225;118;252;568;217;145;200;5;665;354;359;143;359;308;666;-2.0;-1.0;1563.0;168.0;98.0;99;100;56;1;0;0;1;0;0;0;1;0;0;0;0;22106.572265625;9961.6103515625;6870.142578125;1364.55871582031;643.0;196556;470.0;0.0;Calculated values ==>;1557485981.797;334.66;335.36;295.56;295.76000000000005;290.86;277.26000000000005;273.7412296467126;293.26000000000005;275.36;271.56;276.36;349.86;295.86;271.76000000000005;273.56;295.66;284.96000000000004;298.36;329.96000000000004;287.66;293.16;320.16;337.46000000000004;273.66;243.1966462407574;268.5567601203482;273.7412296467126;294.86;6650000.0;3540000.0;3590000.0;1430000.0;3590000.0;3080000.0;6659999.999999999;0.0;0.0;0.2605;0.028;0.01633333333333333;0.01633333333333333;0.0;9961.6103515625;6870.142578125;1364.55871582031;22106.572265625;478171.84773921774;479118.82450260856;260168.30583895138;260976.85263683967;243674.4674528179;430542.39183029096;459897.8941259199;438072.3853947394;471502.6223741309;530038.3807940419;470626.30100635835;438384.99121777265;441144.9977105962;463113.4986451415;449032.0033302434;273257.46635389345;470696.3956320623;452072.5685621261;459762.3043333631;197350.94305643384;269704.110367413;468827.3046948051;201187.2989918144;260168.30583895138;273.6397604576831;352280.4175262727;167575.0294963294;44866.01503120177;79210.78808436936;0;0;0;0;0;1;0;2;21;26;258819524719.71045;99982654225.08472;218364316359.74612;61708.565007961966;7493.920159683739;-0.0;3260.0353087420576;815015.1199715593;178410.54914213318;0.0;76349.54640639818;3.9822642021124564;0.33864510532847164
1200;2019-05-10 13:00:41.798;619;625;218;220;176;49;208;23;-19;32;762;225;-20;1;222;120;257;582;237;157;207;5;688;363;368;146;368;308;689;-2.0;-1.0;1326.0;160.0;106.0;100;100;60;1;0;0;1;0;0;0;1;0;0;0;0;21958.365234375;10569.1943359375;7148.98193359375;1360.33715820312;642.0;196557;466.0;0.0;Calculated values ==>;1557486041.798;335.06;335.66;294.96000000000004;295.16;290.76000000000005;278.06;274.69669130483857;293.96000000000004;275.46000000000004;271.26000000000005;276.36;349.36;295.66;271.16;273.26000000000005;295.36;285.16;298.86;331.36;288.86;293.86;319.76000000000005;337.36;273.66;243.81672145450628;268.5567601203482;274.69669130483857;296.86;6880000.0;3629999.9999999995;3679999.9999999995;1460000.0;3679999.9999999995;3080000.0;6890000.000000001;0.0;0.0;0.221;0.02666666666666667;0.017666666666666667;0.017666666666666667;0.0;10569.1943359375;7148.98193359375;1360.33715820312;21958.365234375;476057.0567742238;476875.3226008347;256674.82329342066;257412.0075984769;242697.56930530182;429947.3805835815;459438.4217246144;437601.09044165985;471102.9871208479;529515.0186052191;470385.6196433989;437443.34373287327;440691.34818141814;461347.6590963403;447643.17401348066;273457.1961315868;470008.3569118208;452228.9918713485;459301.0106943719;195679.20071851107;269285.52512055053;468414.5045189802;203512.47131429007;256674.82329342066;274.58493892299464;352647.6314599185;167746.12238736573;44888.7228753392;79327.61606939074;0;0;0;0;0;1;0;2;21;26;259037628355.31363;100069355670.3245;218549119440.2572;51733.58482714872;7064.054218791738;-0.0;3579.7293107501387;815960.4869786538;178531.86761756355;0.0;76406.5453950189;3.269508842655048;0.3013263943520639
1201;2019-05-10 13:01:41.788;630;635;212;212;173;62;213;27;-21;33;754;224;-22;0;214;127;262;595;232;171;212;6;695;376;381;148;381;307;696;-2.0;148.0;1508.0;155.0;100.0;100;100;61;1;0;0;1;0;0;0;1;0;0;0;0;21431.189453125;10780.7138671875;7209.3876953125;1352.04345703125;640.0;196558;462.0;0.0;Calculated values ==>;1557486101.788;336.16;336.66;294.36;294.36;290.46000000000004;279.36;276.0463484220469;294.46000000000004;275.86;271.06;276.46000000000004;348.56000000000006;295.56;270.96000000000004;273.16;294.56;285.86;299.36;332.66;290.26000000000005;294.36;319.36;337.16;273.76000000000005;244.22491754036054;268.43790593516167;276.0463484220469;296.36;6950000.0;3760000.0;3810000.0;1480000.0;3810000.0;3070000.0;6959999.999999999;0.0;0.024666666666666667;0.25133333333333335;0.025833333333333333;0.016666666666666666;0.016666666666666666;0.0;10780.7138671875;7209.3876953125;1352.04345703125;21431.189453125;476944.48995185265;477606.5955737765;254215.07403492703;254215.07403492703;241594.79734068713;429045.3911783415;458063.69266606844;437514.20447033056;470935.02280441386;528753.9426178363;470401.3345071779;437356.53477473935;440754.3233983486;458204.4117295066;446223.308175104;275388.0769712617;471238.83718365786;451997.505604797;457922.815517854;194007.49548133422;268448.3696465944;468238.26565966266;206914.0898012476;254215.07403492703;275.95110255418183;353009.1508191014;167924.00863643643;44911.32227994111;79447.24920747061;0;0;0;0;0;1;0;2;21;26;259262290905.34933;100157540970.33852;218733588690.28653;57957.49548682952;6750.874543009056;0.0;3395.1290247154493;816874.4269660263;178646.97283652914;0.0;76464.6595271871;3.520989992877454;0.3158034613915648
1202;2019-05-10 13:02:41.788;636;642;213;212;178;73;215;34;-19;35;730;224;-21;6;206;136;266;601;230;183;214;5;711;381;386;140;385;307;706;-2.0;-1.0;1410.0;124.0;106.0;0;1;68;1;0;0;1;1;0;0;1;0;1;1;0;35266.8671875;11409.73046875;19860.369140625;2321.10766601562;638.0;196559;460.0;0.0;Calculated values ==>;1557486161.788;336.76000000000005;337.36;294.46000000000004;294.36;290.96000000000004;280.46000000000004;276.55624918942954;294.66;276.56;271.26000000000005;276.66;346.16;295.56;271.06;273.76000000000005;293.76000000000005;286.76000000000005;299.76000000000005;333.26000000000005;291.46000000000004;294.56;319.16;336.96000000000004;273.66;242.56692532238324;268.43790593516167;276.55624918942954;296.16;7109999.999999999;3810000.0;3860000.0;1400000.0;3850000.0;3070000.0;7059999.999999999;0.0;0.0;0.235;0.020666666666666667;0.017666666666666667;0.017666666666666667;0.0;11409.73046875;19860.369140625;2321.10766601562;35266.8671875;475989.767394759;477526.4564976689;254150.85714000583;253804.88416898387;242840.62622927493;428684.9695293014;457539.53042639396;437828.56808052456;472195.2020149266;526237.9826961718;470401.3345071779;437514.20447033056;441657.1800723928;456418.22225025896;446663.87494768103;275793.69029353553;470954.6858643863;452899.7741826591;457397.281293866;193171.6564234249;267611.2341011182;469237.8977156437;208208.95813704949;254150.85714000583;276.4663313954306;353481.63462444;168108.92900590258;44941.93187263317;79672.83051443676;0;0;0;0;1;1;0;2;21;27;259492390905.34933;100243940970.33852;218917788690.28653;53960.60833671664;5394.59808462428;-0.0;3590.6868267181962;817807.0778312226;178748.18510842609;0.0;76522.87465928239;1.8738800523604326;0.1630342755057498
1203;2019-05-10 13:03:41.809;652;654;227;227;192;58;211;45;-24;39;707;226;-25;10;207;142;270;611;231;171;210;3;690;374;379;136;377;303;683;-1.0;84.0;1523.0;66.0;124.0;59;1;58;1;0;0;1;1;0;0;1;0;1;0;0;36209.09765625;10480.9580078125;21255.93359375;2298.8623046875;636.0;196560;457.0;0.0;Calculated values ==>;1557486221.809;338.36;338.56000000000006;295.86;295.86;292.36;278.96000000000004;275.84098080016133;294.26000000000005;277.66;270.76000000000005;277.06;343.86;295.76000000000005;270.66;274.16;293.86;287.36;300.16;334.26000000000005;290.26000000000005;294.16;318.86;336.76000000000005;273.46000000000004;241.71165711629368;267.9596281332873;275.84098080016133;296.26000000000005;6900000.0;3740000.0;3790000.0;1360000.0;3770000.0000000005;3030000.0;6830000.0;0.0;0.014;0.25383333333333336;0.011000000000000001;0.020666666666666667;0.020666666666666667;0.0;10480.9580078125;21255.93359375;2298.8623046875;36209.09765625;480913.02733127703;482005.0045037594;260393.21061151827;260393.21061151827;247942.04677736372;429187.4505931623;458103.99277299445;437953.82195464283;473111.07959547755;524140.1902407468;471182.43685157836;437798.07955487026;443080.6557621375;457864.328372652;448914.22822523885;280935.6146523215;475404.83233414066;452349.6263704651;457963.46865473;191917.91438739494;266774.11836628895;469585.4881537126;206504.30958053743;260393.21061151827;275.7853498875582;354077.47613545984;168291.41525743698;44980.4450972427;80015.58629258338;0;0;0;0;1;1;0;2;21;27;259721971229.99915;100326769950.21217;219100852740.0073;58749.60122429376;2893.892964304927;0.0;4083.118666226376;818746.6583142424;178817.28004182733;0.0;76586.84542022536;1.9311049502786437;0.16015153624493692
1204;2019-05-10 13:04:41.809;668;670;243;244;205;47;205;45;-25;43;712;229;-27;9;209;144;270;600;227;156;204;1;654;366;372;132;370;302;647;-2.0;-1.0;1194.0;40.0;131.0;64;1;55;1;0;0;1;1;0;0;1;0;1;1;0;36094.859375;9746.1240234375;20264.380859375;2299.44921875;633.0;196561;455.0;0.0;Calculated values ==>;1557486281.809;339.96000000000004;340.16;297.46000000000004;297.56;293.66;277.86;275.0112864084945;293.66;277.66;270.66;277.46000000000004;344.36;296.06;270.46000000000004;274.06;294.06;287.56;300.16;333.16;288.76000000000005;293.56;318.66;336.46000000000004;273.26000000000005;240.83765695389522;267.8393353686513;275.0112864084945;295.86;6540000.000000001;3660000.0;3720000.0000000005;1320000.0;3700000.0;3020000.0;6470000.0;0.0;0.0;0.19899999999999998;0.006666666666666667;0.021833333333333333;0.021833333333333333;0.0;9746.1240234375;20264.380859375;2299.44921875;36094.859375;487237.6161347044;488268.5637274646;270300.41058411327;270842.75945138914;253863.22964383042;429743.705733735;458388.35545943934;438024.4983934438;474018.5663130017;524744.0727709808;471674.1250475012;437713.4967235476;443139.33368828957;459260.26013809856;450677.8943745114;401201.4604198286;478023.39914809255;451373.6300349902;458249.22149208706;191082.09718829524;265518.4816520846;469931.77505118237;204449.52696510527;270300.41058411327;274.960385378954;354680.00911072025;168459.97427436407;45018.76435993801;80361.58891302609;0;0;0;0;1;1;0;2;21;27;259947271229.99915;100407169950.21217;219282352740.0073;46481.41931423937;1769.8816539071809;-0.0;4103.549038157427;819623.5834853968;178856.14483031243;0.0;76655.06765109523;1.6203938217223315;0.12796254465975823
1205;2019-05-10 13:05:41.790;662;660;240;239;205;38;197;40;-26;44;728;230;-27;9;210;144;261;559;224;140;196;0;644;356;361;129;360;302;639;-1.0;151.0;0.0;43.0;174.0;22;1;52;1;0;0;1;1;0;0;1;0;1;1;0;34557.3359375;9404.9501953125;18651.244140625;2314.51684570312;631.0;196562;453.0;0.0;Calculated values ==>;1557486341.79;339.36;339.16;297.16;297.06;293.66;276.96000000000004;273.955091788801;292.86;277.16;270.56;277.56;345.96000000000004;296.16;270.46000000000004;274.06;294.16;287.56;299.26000000000005;329.06;287.16;292.76000000000005;318.46000000000004;336.26000000000005;273.16;240.16925963744896;267.8393353686513;273.955091788801;295.56;6440000.000000001;3560000.0;3610000.0;1290000.0;3600000.0;3020000.0;6390000.0;0.0;0.025166666666666667;0.0;0.007166666666666667;0.029;0.029;0.0;9404.9501953125;18651.244140625;2314.51684570312;34557.3359375;487448.7959083203;487698.6799442302;269530.1323390549;268998.1981815508;254242.9740923083;430412.23801567365;459038.22702066065;437869.15320432716;474500.8112759463;526419.8004287556;471793.0235095721;437713.4967235476;443139.33368828957;460958.12350355304;452456.14026116463;401594.19176605216;472716.4610749041;450989.8336964335;458901.46526618546;190246.288480595;264681.4149301396;470239.2504615189;197710.69799754585;269530.1323390549;272.2733849070258;355268.5909611738;168619.5160218213;45057.201901363784;80685.78309372702;0;0;0;0;1;1;0;2;21;27;260167101594.8034;100485445155.14249;219463495359.846;0.0;1953.1212926584735;0.0;5491.768654886787;820010.805986703;178887.16003024843;0.0;76735.00331082218;0.24513386937233678;0.00920159214804685
1206;2019-05-10 13:06:44.810;652;652;236;235;186;33;192;33;-28;44;745;229;-29;1;211;131;256;566;226;133;191;0;637;353;358;140;357;300;633;-2.0;85.0;385.0;0.0;196.0;1;100;45;1;0;0;1;1;0;0;1;0;0;0;0;32379.59375;8796.013671875;17845.91015625;1330.44067382812;629.0;196563;452.0;0.0;Calculated values ==>;1557486404.81;338.36;338.36;296.76000000000005;296.66;291.76000000000005;276.46000000000004;273.6339639331285;292.36;276.46000000000004;270.36;277.56;347.66;296.06;270.26000000000005;273.26000000000005;294.26000000000005;286.26000000000005;298.76000000000005;329.76000000000005;286.46000000000004;292.26000000000005;318.36;336.06;273.16;242.56692532238324;267.5978703862781;273.6339639331285;295.76000000000005;6370000.0;3529999.9999999995;3579999.9999999995;1400000.0;3570000.0000000005;3000000.0;6330000.0;0.0;0.014166666666666666;0.06416666666666666;0.0;0.03266666666666666;0.03266666666666666;0.0;8796.013671875;17845.91015625;1330.44067382812;32379.59375;486775.24904747965;487206.1502225333;268026.521423746;267510.79240002215;247727.5575236092;430607.02586249536;458831.93800034054;438011.42202021845;473079.08457772195;528351.6062825853;471941.4661304351;437856.56215164;442379.8145169229;461553.227934654;451114.9348329381;402651.5269248257;474549.3738114664;450505.95362676814;458695.4232136809;189828.38726562503;263844.3676079864;468743.2512102924;201183.85751793825;268026.521423746;273.6339639331285;355854.4750316779;168778.82501384395;45089.10540453203;81005.23457471214;0;0;0;0;1;1;0;2;21;27;260393658494.73483;100570207055.11684;219653185559.7886;15196.435388896312;0.0;0.0;6228.517458471206;820143.8170086361;178904.25526689095;0.0;76837.58837063333;0.7659328493975387;0.042445578591122725
1207;2019-05-10 13:07:41.801;645;647;232;231;173;31;185;29;-29;43;752;228;-30;-3;212;118;254;579;224;132;184;0;644;350;355;147;353;299;641;207.0;0.0;300.0;153.0;192.0;1;100;38;1;0;0;1;1;0;0;1;0;0;0;0;32086.068359375;8474.044921875;18148.833984375;1301.79565429688;627.0;196564;450.0;0.0;Calculated values ==>;1557486461.801;337.66;337.86;296.36;296.26000000000005;290.46000000000004;276.26000000000005;273.3108153835814;291.66;276.06;270.26000000000005;277.46000000000004;348.36;295.96000000000004;270.16;272.86;294.36;284.96000000000004;298.56;331.06;286.36;291.56;318.16;335.86;273.16;244.02132995426717;267.47669482898436;273.3108153835814;295.56;6440000.000000001;3500000.0;3550000.0;1470000.0;3529999.9999999995;2990000.0;6409999.999999999;0.034499999999999996;0.0;0.05;0.025500000000000002;0.032;0.0665;0.0;8474.044921875;18148.833984375;1301.79565429688;32086.068359375;485008.69177614426;485625.37167800707;265335.5055253632;264867.0703996324;243171.17631132933;430799.1582183253;458355.6712287806;438082.61597026663;472061.919703908;529158.4594518314;471956.4286539312;437928.15255369636;441999.8727961359;462295.1400144604;449768.95874085533;397129.3261205862;475554.7494302632;450901.0736769584;458219.12774457596;188992.59102226305;263007.33956846996;467775.8766937583;199399.22876019488;231127.96344418562;272.9195627021716;356364.7476095373;168915.52472389213;45109.940651898425;81290.1479732725;0;0;0;0;1;1;0;2;21;27;260596831410.3604;100651989140.36865;219823873605.31415;11934.169360503589;6843.604522305868;-0.0;15101.562425975959;820358.5670503074;178958.42524835368;0.0;77006.42484097186;1.213240148433154;0.07190828758485131
1208;2019-05-10 13:08:44.761;641;645;229;228;167;30;177;27;-29;40;742;227;-31;2;213;112;254;592;225;134;176;0;648;347;352;144;351;299;645;471.0;-1.0;519.0;85.0;194.0;1;0;32;1;0;0;1;1;0;0;1;1;0;0;0;32744.76953125;8184.29833984375;18414.53515625;2247.9072265625;625.0;196565;449.0;0.0;Calculated values ==>;1557486524.761;337.26;337.66;296.06;295.96000000000004;289.86;276.16;272.9856168485579;290.86;275.86;270.26000000000005;277.16;347.36;295.86;270.06;273.36;294.46000000000004;284.36;298.56;332.36;286.56;290.76000000000005;318.06;335.66;273.16;243.40439225979637;267.47669482898436;272.9856168485579;295.66;6480000.0;3470000.0000000005;3520000.0000000005;1440000.0;3510000.0;2990000.0;6450000.0;0.0785;0.0;0.08650000000000001;0.014166666666666666;0.03233333333333333;0.11083333333333334;0.0;8184.29833984375;18414.53515625;2247.9072265625;32744.76953125;483986.95223266806;484898.8469468529;263648.596975133;263203.0472233071;241161.3094481213;430988.63858405815;457746.00652100606;438082.61597026663;472160.7387857882;528115.7317380243;471837.9898741466;437773.3837767312;442733.2750669633;462729.1656969621;449444.13933002675;394193.50556908397;477050.90480021754;451725.73313058267;457609.2955309491;188574.69595719432;262170.3306944222;468191.96898575197;199285.24408631757;218061.9214704231;272.86181578714184;356931.65726795536;169061.19268061736;45140.98083143565;81609.87432240738;0;0;0;0;1;1;0;2;22;27;260819395009.65247;100743595940.07726;220012124004.71533;20655.972667961596;3809.51193607532;-0.0;26549.833958374962;820643.5497358054;179051.58083308788;0.0;77370.64316152979;1.7684950633727716;0.0716765848390773
1209;2019-05-10 13:09:41.782;641;645;228;227;164;25;173;23;-30;36;715;226;-31;10;214;107;256;602;224;126;173;-3;658;342;347;140;346;298;655;134.0;-1.0;261.0;159.0;179.0;1;0;25;1;0;0;1;1;0;0;1;1;0;1;0;32671.41015625;7876.57275390625;18879.119140625;2256.40966796875;623.0;196566;449.0;0.0;Calculated values ==>;1557486581.782;337.26;337.66;295.96000000000004;295.86;289.56;275.66;272.43898195401505;290.46000000000004;275.46000000000004;270.16;276.76000000000005;344.66;295.76000000000005;270.06;274.16;294.56;283.86;298.76000000000005;333.36;285.76000000000005;290.46000000000004;318.06;335.46000000000004;272.86;242.56692532238324;267.35522164206344;272.43898195401505;295.56;6580000.0;3420000.0000000005;3470000.0000000005;1400000.0;3460000.0;2980000.0;6550000.0;0.022333333333333334;0.0;0.0435;0.026500000000000003;0.029833333333333333;0.05216666666666667;0.0;7876.57275390625;18879.119140625;2256.40966796875;32671.41015625;482872.6090300303;483794.70853261807;262509.7759876068;262083.4283004561;239959.33191410324;431298.55289687274;458008.2611080666;438153.8488135099;472293.48310962116;525374.5047685672;471853.18917260185;437999.7806145802;444096.3187941164;463608.28979284817;449636.6305456325;276596.2063342535;477375.62559610786;451467.00137545756;458008.2611080666;188574.69595719432;261333.34086894934;468446.20752626576;197165.73161403692;234535.00938678134;271.9995000492929;357449.7261556732;169188.38808797786;45176.653144533506;81905.22452617672;0;0;0;0;1;1;0;2;22;27;261018683405.16577;100824565760.2858;220182331690.15372;10482.983098177074;7188.932611674064;-0.0;11657.854631460381;820890.1572915434;179138.68393144518;0.0;77673.23213607041;1.0109495266355377;0.06863846380270058
1210;2019-05-10 13:10:41.802;647;651;225;224;160;20;176;18;-30;33;712;226;-32;16;214;102;258;611;222;120;176;-5;667;337;342;135;341;298;665;228.0;-1.0;205.0;81.0;156.0;1;0;18;1;0;0;1;1;0;0;1;1;0;0;0;32605.3984375;7500.44873046875;19243.51953125;2273.17846679688;620.0;196567;448.0;0.0;Calculated values ==>;1557486641.802;337.86;338.26;295.66;295.56;289.16;275.16;271.8864255623528;290.76000000000005;274.96000000000004;270.16;276.46000000000004;344.36;295.76000000000005;269.96000000000004;274.76000000000005;294.56;283.36;298.96000000000004;334.26000000000005;285.16;290.76000000000005;317.96000000000004;335.16;272.66;241.49495122638035;267.35522164206344;271.8864255623528;295.36;6670000.0;3370000.0000000005;3420000.0000000005;1350000.0;3410000.0;2980000.0;6650000.0;0.038;0.0;0.034166666666666665;0.013500000000000002;0.026000000000000002;0.064;0.0;7500.44873046875;19243.51953125;2273.17846679688;32605.3984375;482752.75862244586;483567.009769559;260630.23300279753;260226.47511572036;238491.98811622476;431601.1154718507;459210.1103118536;438153.8488135099;472656.1521691498;525060.89794831;471853.18917260185;437845.4099550722;444955.10376800725;464348.21314709936;449832.0404183818;276566.03815084574;477560.86409220856;451501.11657675944;459210.1103118536;188156.80290529504;260077.89159075968;468935.7777164408;196346.44591852083;222461.7344215082;271.6519427364998;357993.8808849165;169316.57264758882;45214.412294500486;82223.01907789323;0;0;0;0;1;1;0;2;22;27;261225452305.10007;100907093260.25957;220361191290.09686;8261.75293224546;3679.9559792719197;-0.0;15151.896056982105;821046.4154937918;179229.2881943648;0.0;77896.72119659944;0.9337101687490917;0.03885940791135637
1211;2019-05-10 13:11:41.773;658;661;221;221;156;19;182;14;-30;29;724;227;-31;17;215;102;261;617;219;118;182;-7;632;344;349;131;349;299;632;-2.0;253.0;1992.0;600.0;82.0;99;0;13;1;0;0;1;0;0;0;1;1;0;0;0;19056.26953125;6713.14892578125;6488.2880859375;2298.20581054688;618.0;196568;447.0;0.0;Calculated values ==>;1557486701.773;338.96000000000004;339.26;295.26000000000005;295.26000000000005;288.76000000000005;275.06;272.6583383277491;291.36;274.56;270.16;276.06;345.56000000000006;295.86;270.06;274.86;294.66;283.36;299.26000000000005;334.86;284.96000000000004;291.36;317.86;334.96000000000004;272.46000000000004;240.61611355647437;267.47669482898436;272.6583383277491;295.06;6320000.0;3440000.0;3490000.0;1310000.0;3490000.0;2990000.0;6320000.0;0.0;0.042166666666666665;0.332;0.1;0.013666666666666666;0.013666666666666666;0.0;6713.14892578125;6488.2880859375;2298.20581054688;19056.26953125;488162.10977773735;488584.9409029715;261045.2859608909;261045.2859608909;238137.32964939813;431175.4696738307;458905.8800365434;437928.15255369636;472790.3263854694;526236.4267350426;471837.9898741466;437773.3837767312;444899.4758313612;463291.72860536695;448538.1231140501;407666.8973026561;482284.27675788803;449951.7882426218;458905.8800365434;187738.9118479558;259240.94887492666;469286.29061909765;197991.39721578732;261045.2859608909;272.33660811798444;358424.18670262315;169434.96204542485;45252.48875093049;82437.34716587678;0;0;0;0;1;1;0;2;22;27;261432652109.9485;100986854690.20122;220540204724.9659;79659.0027721858;27129.489340331034;0.0;2704.094785700584;821778.7343321936;179485.90947824126;0.0;78045.44920021655;7.064200649896818;0.7158790132292739
1212;2019-05-10 13:12:41.783;652;652;218;219;171;31;188;14;-24;27;742;227;-26;18;209;110;253;556;209;129;187;-9;630;345;350;132;350;304;632;-1.0;142.0;1099.0;244.0;69.0;92;100;23;1;0;0;1;0;0;0;1;0;0;0;0;18038.625;7308.1318359375;6214.5615234375;1381.9924316406198;616.0;196569;447.0;0.0;Calculated values ==>;1557486761.783;338.36;338.36;294.96000000000004;295.06;290.26000000000005;276.26000000000005;272.7676641592781;291.96000000000004;274.56;270.76000000000005;275.86;347.36;295.86;270.56;274.96000000000004;294.06;284.16;298.46000000000004;328.76000000000005;286.06;291.86;317.86;334.76000000000005;272.26000000000005;240.83765695389522;268.0796299477929;272.7676641592781;294.06;6300000.0;3450000.0;3500000.0;1320000.0;3500000.0;3040000.0;6320000.0;0.0;0.023666666666666666;0.18316666666666667;0.04066666666666666;0.0115;0.0115;0.0;7308.1318359375;6214.5615234375;1381.9924316406198;18038.625;487528.30572641053;487313.63224991196;259767.6716015038;260189.55632226367;242812.38270643968;431113.4868728058;459556.16276525194;437727.04723144654;472465.0996282349;527729.1532524921;471167.1022015707;437413.810930519;444043.6597017553;462352.8632100253;449520.78126563784;404756.80696994637;473134.94901747955;451362.71143001004;459421.59611363866;187738.9118479558;258404.02479325983;468954.22625790193;198430.47677106367;259767.6716015038;272.51511381552535;358733.3623443546;169551.825525755;45283.16218099696;82543.22188878476;0;0;0;0;1;1;0;2;22;27;261642387059.91516;101065767840.18867;220721134874.93716;43831.15515599347;11001.299145798088;0.0;2296.020131889551;822807.9904955397;179803.71900833695;0.0;78087.12376912723;3.832920414069884;0.3486074260684683
1213;2019-05-10 13:13:41.783;635;642;219;219;174;34;192;15;-18;27;757;226;-24;6;209;112;250;553;204;132;192;-8;641;345;350;140;350;305;643;-2.0;-1.0;973.0;247.0;60.0;60;100;25;1;0;0;1;0;0;0;1;0;0;0;0;17199.44921875;7575.392578125;5224.93896484375;1357.736328125;612.0;196570;447.0;0.0;Calculated values ==>;1557486821.783;336.66;337.36;295.06;295.06;290.56;276.56;272.7676641592781;292.36;274.66;271.36;275.86;348.86;295.76000000000005;270.76000000000005;273.76000000000005;294.06;284.36;298.16;328.46000000000004;286.36;292.36;317.86;334.36;272.36;242.56692532238324;268.19934244402924;272.7676641592781;293.56;6409999.999999999;3450000.0;3500000.0;1400000.0;3500000.0;3050000.0;6430000.0;0.0;0.0;0.16216666666666668;0.04116666666666667;0.01;0.01;0.0;7575.392578125;5224.93896484375;1357.736328125;17199.44921875;483891.8075493468;484684.90103162295;259501.8408115138;259501.8408115138;243428.28711768746;431113.4868728058;460093.12463240925;438435.61618480866;471408.2891495208;529221.1383985593;470912.55056296923;437499.1961693786;442076.7812560851;462352.8632100253;449811.1802227321;396335.6092744596;471265.2343818767;451793.3098185262;460093.12463240925;187738.9118479558;256730.23209357203;467950.7000000316;198368.32197608732;259501.8408115138;272.4904529090274;359027.0129628442;169675.85489587218;45305.993253995;82638.55105952044;0;0;0;0;1;1;0;2;22;27;261852387059.91516;101147367840.18867;220903834874.93716;38930.91287751432;11097.807895319043;-0.0;2005.9128382089546;823497.674395819;179987.8782336796;0.0;78122.97321054472;3.6752637496024727;0.3351784687377859
1214;2019-05-10 13:14:41.784;624;633;220;221;177;37;197;16;-21;27;764;224;-23;3;210;116;252;567;209;138;196;-7;654;348;353;145;353;306;655;-3.0;-1.0;947.0;247.0;57.0;44;100;30;1;0;0;1;0;0;0;1;0;0;0;0;17348.03515625;8034.04736328125;4842.84619140625;1346.29699707031;609.0;196571;448.0;0.0;Calculated values ==>;1557486881.784;335.56;336.46000000000004;295.16;295.26000000000005;290.86;276.86;273.0942459734351;292.86;274.76000000000005;271.06;275.86;349.56000000000006;295.56;270.86;273.46000000000004;294.16;284.76000000000005;298.36;329.86;286.96000000000004;292.76000000000005;317.96000000000004;334.06;272.46000000000004;243.61107973660833;268.3187672390254;273.0942459734351;294.06;6540000.000000001;3479999.9999999995;3529999.9999999995;1450000.0;3529999.9999999995;3060000.0;6550000.0;0.0;0.0;0.15783333333333335;0.04116666666666667;0.0095;0.0095;0.0;8034.04736328125;4842.84619140625;1346.29699707031;17348.03515625;480806.3406445305;482028.5689832545;259200.2629364457;259602.1068082589;244011.5790270571;430925.7729439634;460295.6674585051;437742.05038880615;470740.5471029485;529876.7049705541;470537.2613830028;437427.84448784514;441418.9449877505;462030.1321161972;449843.4462313941;274626.2735731817;471943.5381371789;452123.03444465675;460161.36591575533;188156.80290529504;255474.93562877487;467354.177109903;199163.41466347338;259200.2629364457;272.8179148736825;359314.91346388316;169805.9357298712;45328.52724057126;82722.450667358;0;0;0;0;1;1;0;2;22;27;262063290574.6604;101232869265.08539;221087137929.71573;37655.66133864836;11040.519720711354;-0.0;1909.1304783034414;824135.9064838736;180172.3673716914;0.0;78155.59911523225;3.5579437225080954;0.33300725646571216
1215;2019-05-10 13:15:41.764;621;629;219;220;180;43;202;17;-21;27;761;222;-22;2;210;119;255;578;228;146;201;-7;666;354;359;147;359;307;668;-2.0;1.0;1099.0;233.0;61.0;54;100;35;1;0;0;1;0;0;0;1;0;0;0;0;18247.482421875;8513.810546875;5297.8681640625;1341.03198242188;606.0;196572;451.0;0.0;Calculated values ==>;1557486941.764;335.26000000000005;336.06;295.06;295.16;291.16;277.46000000000004;273.7412296467126;293.36;274.86;271.06;275.86;349.26;295.36;270.96000000000004;273.36;294.16;285.06;298.66;330.96000000000004;287.76000000000005;293.26000000000005;318.26000000000005;333.76000000000005;272.46000000000004;244.02132995426717;268.43790593516167;273.7412296467126;295.96000000000004;6659999.999999999;3540000.0;3590000.0;1470000.0;3590000.0;3070000.0;6680000.0;0.0;0.00016666666666666666;0.18316666666666667;0.03883333333333334;0.010166666666666666;0.010166666666666666;0.0;8513.810546875;5297.8681640625;1341.03198242188;18247.482421875;478967.15425065433;479945.97188705386;258093.23604459292;258479.6738642509;244562.53342527032;430542.39183029096;460033.3497692248;437514.20447033056;470471.85281878355;529486.681345978;470160.6437842797;437356.53477473935;441056.33201739576;461112.25666892657;449179.68390132184;274866.2946266462;472041.995214045;452216.9490557991;459897.8941259199;189410.48811896544;254219.67992080047;467074.1080637839;200852.59829509864;258093.23604459292;273.5087152615026;359611.44390069076;169943.78857956105;45350.91418393809;82806.92845169612;0;0;0;0;1;1;0;2;22;27;262276819374.7283;101320440065.11324;221270976629.7742;43348.51753109665;10338.268629350612;0.0;2051.680690493491;824810.7162963948;180350.4645558087;0.0;78188.59487272947;3.6784485613764097;0.35918212369283503
1216;2019-05-10 13:16:41.805;624;631;216;217;180;50;207;19;-20;27;753;222;-22;4;208;125;259;589;234;155;206;-6;688;360;365;143;365;307;689;-2.0;-1.0;1315.0;231.0;78.0;86;0;38;1;0;0;1;0;0;0;1;0;1;1;0;20628.185546875;9036.001953125;6625.9111328125;2310.70922851562;601.0;196573;455.0;0.0;Calculated values ==>;1557487001.805;335.56;336.26000000000005;294.76000000000005;294.86;291.16;278.16;274.38016830617;293.86;275.06;271.16;275.86;348.46000000000004;295.36;270.96000000000004;273.56;293.96000000000004;285.66;299.06;332.06;288.66;293.76000000000005;318.66;333.26000000000005;272.56;243.1966462407574;268.43790593516167;274.38016830617;296.56;6880000.0;3600000.0;3650000.0;1430000.0;3650000.0;3070000.0;6890000.000000001;0.0;0.0;0.21916666666666668;0.0385;0.013000000000000001;0.013000000000000001;0.0;9036.001953125;6625.9111328125;2310.70922851562;20628.185546875;476838.227122668;477807.5878435276;255946.01573802702;256309.39635916674;243932.2360945908;430148.3826014536;459773.3670170544;437671.5478804793;471008.3239875013;528649.2268363916;470160.6437842797;437356.53477473935;441357.27833241806;459909.8450383343;448957.8089849145;274529.1324102338;471150.2087688216;452464.97844290547;459636.7508791465;191082.09718829524;252127.67657613798;467732.8447218648;202530.0450000606;255946.01573802702;274.1903191645583;359935.6291764518;170090.13695380485;45381.366155398166;82906.36117868048;0;0;0;0;1;1;0;2;22;28;262494167795.19092;101407499515.29854;221455302500.16653;51535.17938129177;10210.307789289462;-0.0;2647.9795568345535;825601.9540822896;180521.81970572224;0.0;78227.78547016147;3.582864292186912;0.3471916499538656
1217;2019-05-10 13:17:41.786;632;636;213;212;180;60;212;24;-19;28;730;225;-21;13;203;133;263;593;248;169;211;-8;667;372;377;138;377;309;667;-2.0;-2.0;1401.0;234.0;73.0;99;0;45;1;0;0;1;0;0;0;1;0;1;1;0;20322.517578125;9207.00390625;6722.5380859375;2336.54638671875;596.0;196574;463.0;0.0;Calculated values ==>;1557487061.786;336.36;336.76000000000005;294.46000000000004;294.36;291.16;279.16;275.63479819532273;294.36;275.56;271.26000000000005;275.96000000000004;346.16;295.66;271.06;274.46000000000004;293.46000000000004;286.46000000000004;299.46000000000004;332.46000000000004;290.06;294.26000000000005;319.46000000000004;332.76000000000005;272.36;242.14157278889297;268.67533136820026;275.63479819532273;297.96000000000004;6670000.0;3720000.0000000005;3770000.0000000005;1380000.0;3770000.0000000005;3090000.0;6670000.0;0.0;0.0;0.23349999999999999;0.039;0.012166666666666666;0.012166666666666666;0.0;9207.00390625;6722.5380859375;2336.54638671875;20322.517578125;480512.9543426402;481113.2422818226;255874.9246913747;255504.63174024515;244593.56902992024;429328.3091220336;458564.4106705381;437372.52749135875;471771.9322026706;526081.2369145079;470249.4304168497;437055.2244796515;442284.0055802907;457301.44056452095;447918.1868762528;279964.2938865811;474534.7091074766;452405.8728828549;458424.70268454484;194425.4183739577;250035.78352995744;468227.53121424763;205627.80170868302;255874.9246913747;275.4412878678167;360276.7769711676;170242.11386123218;45420.08102189944;83017.56303033006;0;0;0;0;1;1;0;2;22;28;262716697304.9928;101491772820.22351;221640043980.00204;54112.39347025478;10241.389450717019;-0.0;2464.3556322502363;826482.0717297294;180692.19654614732;0.0;78270.3747724814;3.658043099713887;0.3730410262444178
