;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1218;2019-05-10 13:18:41.786;633;638;218;217;181;63;215;31;-17;30;728;230;-18;15;201;141;263;589;243;176;214;-10;678;375;380;131;380;310;678;-3.0;-1.0;1239.0;167.0;76.0;99;0;54;1;0;0;1;0;0;0;1;0;1;1;0;21167.2421875;9983.90234375;6854.5458984375;2360.42407226562;591.0;196575;471.0;0.0;Calculated values ==>;1557487121.786;336.46000000000004;336.96000000000004;294.96000000000004;294.86;291.26000000000005;279.46000000000004;275.94376602880345;294.66;276.26000000000005;271.46000000000004;276.16;345.96000000000004;296.16;271.36;274.66;293.26000000000005;287.26000000000005;299.46000000000004;332.06;290.76000000000005;294.56;320.26000000000005;332.26000000000005;272.16;240.61611355647437;268.7936212382143;275.94376602880345;297.46000000000004;6780000.0;3750000.0;3800000.0;1310000.0;3800000.0;3100000.0;6780000.0;0.0;0.0;0.20650000000000002;0.02783333333333333;0.012666666666666666;0.012666666666666666;0.0;9983.90234375;6854.5458984375;2360.42407226562;21167.2421875;479397.2304203188;480157.1678095501;257203.94241911505;256830.58722357333;244572.24422896205;429116.5711722346;458504.93765575404;437460.313363465;472887.3552016489;525792.4692667616;470716.2401466411;437301.7563972805;442374.1672774083;456527.19643919845;448575.874045278;278160.0934805994;472537.9354623961;452911.2609775358;458364.7061719342;197768.88456892778;247943.99896000302;468993.25991615246;206445.68766976328;257203.94241911505;275.76811182074084;360622.52496921446;170402.0380799822;45459.22244239097;83130.70539686651;0;0;0;0;1;1;0;2;22;28;262943797304.9928;101572472820.22351;221825743980.00204;47704.52020574941;7307.5740941911645;-0.0;2548.0363408690428;827330.5460103628;180838.43790902154;0.0;78312.14470559073;2.9980995601224825;0.2905745234437759
1219;2019-05-10 13:19:41.796;631;636;225;224;189;67;216;37;-17;34;742;231;-18;10;199;147;265;591;254;184;215;-10;663;382;387;130;387;310;663;-2.0;-1.0;1233.0;163.0;76.0;99;100;61;1;0;0;1;0;0;0;1;0;0;0;0;20737.29296875;10228.1416015625;6654.21826171875;1411.4743652343802;587.0;196576;488.0;0.0;Calculated values ==>;1557487181.796;336.26000000000005;336.76000000000005;295.66;295.56;292.06;279.86;276.6576332772354;294.76000000000005;276.86;271.46000000000004;276.56;347.36;296.26000000000005;271.36;274.16;293.06;287.86;299.66;332.26000000000005;291.56;294.66;321.96000000000004;331.86;272.16;240.39332010688793;268.7936212382143;276.6576332772354;298.56;6630000.0;3820000.0000000005;3870000.0000000005;1300000.0;3870000.0000000005;3100000.0;6630000.0;0.0;0.0;0.2055;0.027166666666666665;0.012666666666666666;0.012666666666666666;0.0;10228.1416015625;6654.21826171875;1411.4743652343802;20737.29296875;480820.9812889843;481567.8876582511;260749.73425846652;260343.80892348205;247645.72819001318;428611.97810654406;457519.72679476906;437460.313363465;473405.19094569265;527263.8593112476;470836.67525586934;437301.7563972805;441625.1925414462;455075.07554651616;448184.1918261253;391469.9484746478;474713.3744120729;452873.86361860676;457377.29962476913;204874.27233412856;246270.64818160105;469129.90901797416;208204.63600063027;260749.73425846652;276.4699656350615;360971.78762953763;170570.49985178295;45490.660168112976;83243.29719368904;0;0;0;0;1;1;0;2;22;28;263173935654.95624;101650785870.21106;222011774979.97247;47112.04169806254;7088.469916971176;-0.0;2490.6158279731662;828120.8157157716;180958.4249369344;0.0;78354.14047178575;3.098919927602669;0.3124454832336922
1220;2019-05-10 13:20:41.767;627;633;234;233;195;51;211;42;-16;38;764;232;-18;0;200;146;265;590;253;171;210;-9;741;360;365;133;364;309;737;-1.0;181.0;258.0;117.0;164.0;0;100;69;1;0;0;1;1;0;0;1;0;0;1;0;37706.984375;12127.302734375;21416.455078125;1391.12854003906;580.0;196577;511.0;0.0;Calculated values ==>;1557487241.767;335.86;336.46000000000004;296.56;296.46000000000004;292.66;278.26000000000005;274.38016830617;294.26000000000005;277.36;271.56;276.96000000000004;349.56000000000006;296.36;271.36;273.16;293.16;287.76000000000005;299.66;332.16;290.26000000000005;294.16;324.26000000000005;331.16;272.26000000000005;241.05796691057077;268.67533136820026;274.38016830617;298.46000000000004;7409999.999999999;3600000.0;3650000.0;1330000.0;3640000.0;3090000.0;7370000.0;0.0;0.030166666666666668;0.043000000000000003;0.0195;0.02733333333333333;0.02733333333333333;0.0;12127.302734375;21416.455078125;1391.12854003906;37706.984375;470861.84165749914;472356.25395795895;260261.80658570668;259896.64817249918;247182.77993554497;430148.3826014536;460318.4583724024;437845.99643053644;473403.82665571757;529648.1752132843;471092.02925193025;437530.6787186241;440323.94343122264;458973.0432833828;452040.7222059545;272554.95918619476;465044.8490710736;454761.4035388867;460182.3899257622;214488.6975840042;243342.44575359824;468817.2539951448;201588.44940781573;260261.80658570668;273.8233674189324;361458.5878731513;170756.70517835097;45514.00390404481;83477.10640891576;0;0;0;0;2;1;0;2;22;28;263399426614.7913;101729647735.15337;222197385224.8367;10159.07452197699;5210.961689452916;0.0;5464.495944628184;828597.8443419271;181060.87066086903;0.0;78420.40102841987;0.5963818501027939;0.05468287011170926
1221;2019-05-10 13:21:41.787;657;662;227;226;183;41;208;38;-22;40;782;232;-23;-4;202;137;272;611;225;164;207;-7;721;360;365;135;364;304;717;-1.0;-1.0;913.0;70.0;163.0;0;100;59;1;0;0;1;1;0;0;1;0;0;1;0;35677.69140625;10992.271484375;20727.123046875;1353.99450683594;573.0;196578;536.0;0.0;Calculated values ==>;1557487301.787;338.86;339.36;295.86;295.76000000000005;291.46000000000004;277.26000000000005;274.38016830617;293.96000000000004;276.96000000000004;270.96000000000004;277.16;351.36;296.36;270.86;272.76000000000005;293.36;286.86;300.36;334.26000000000005;289.56;293.86;326.76000000000005;330.46000000000004;272.46000000000004;241.49495122638035;268.0796299477929;274.38016830617;295.66;7209999.999999999;3600000.0;3650000.0;1350000.0;3640000.0;3040000.0;7170000.0;0.0;0.0;0.15216666666666667;0.011666666666666665;0.027166666666666665;0.027166666666666665;0.0;10992.271484375;20727.123046875;1353.99450683594;35677.69140625;478132.8364236767;479375.4541358434;258651.3272325412;258286.61918825872;244061.08455312942;430148.3826014536;459909.8450383343;438039.0146135774;473338.7274854557;531907.1257792506;471763.57443487656;437883.18805776763;440793.27408520976;459247.19113531715;450730.56595860166;277925.97732020105;471212.8470562604;453762.4230580847;459773.3670170544;224941.0041839467;240414.4444865203;468739.21643722313;202691.92622910845;258651.3272325412;274.25318181909824;362070.3306841223;170949.4325178188;45536.88755476996;83828.41995867391;0;0;0;0;2;1;0;2;22;28;263618499614.72168;101810074535.1278;222381346524.77823;35811.981949170025;3103.885052428004;-0.0;5463.815414145942;828981.064176444;181130.1841471592;0.0;78511.50064613449;1.3418546966758735;0.10393762556016004
1222;2019-05-10 13:22:41.778;680;685;220;218;175;43;198;38;-26;41;787;230;-28;-6;203;132;276;626;217;167;197;-5;701;363;369;135;367;301;697;-3.0;85.0;1216.0;152.0;157.0;0;97;50;1;0;0;1;1;0;0;1;0;0;1;0;33450.2578125;10131.4306640625;19932.4921875;1316.72485351562;568.0;196579;554.0;0.0;Calculated values ==>;1557487361.778;341.16;341.66;295.16;294.96000000000004;290.66;277.46000000000004;274.69669130483857;292.96000000000004;276.96000000000004;270.56;277.26000000000005;351.86;296.16;270.36;272.56;293.46000000000004;286.36;300.76000000000005;335.76000000000005;289.86;292.86;328.56;329.96000000000004;272.66;241.49495122638035;267.7187500070086;274.69669130483857;294.86;7009999.999999999;3629999.9999999995;3690000.0;1350000.0;3670000.0000000005;3010000.0;6970000.0;0.0;0.014166666666666666;0.20266666666666666;0.025333333333333333;0.026166666666666668;0.026166666666666668;0.0;10131.4306640625;19932.4921875;1316.72485351562;33450.2578125;483914.65910766943;485096.4501315684;257032.26303818572;256306.09797328693;242173.36148390267;429947.3805835815;457896.71826946054;438095.2167564963;473436.17305719486;532652.1086920983;471926.6089063321;437785.01000687695;441133.5214113407;458909.0072553948;449445.79046799336;283254.6566426311;476079.16198399337;453505.6388054544;457757.51125268615;232467.98657752166;238323.1353838712;468935.7777164408;203301.90061519697;257032.26303818572;274.5035120634941;362646.3105193601;171125.4369649429;45559.14021110544;84167.19926209893;0;0;0;0;2;1;0;2;22;28;263838666585.36566;101891062385.3647;222562819300.30905;47584.778737969995;6729.39155323151;0.0;5252.310661612762;829675.9329382518;181212.11582751691;0.0;78600.78830186938;1.8981915705702601;0.15544302401059343
1223;2019-05-10 13:23:41.808;680;682;228;226;178;43;191;39;-27;42;785;228;-29;-7;204;133;276;618;225;167;191;-4;692;362;367;136;366;300;688;-2.0;83.0;1080.0;100.0;152.0;0;95;45;1;0;0;1;1;0;0;1;0;0;1;0;32682.810546875;9623.59375;19645.45703125;1305.21508789062;563.0;196580;571.0;0.0;Calculated values ==>;1557487421.808;341.16;341.36;295.96000000000004;295.76000000000005;290.96000000000004;277.46000000000004;274.5913991737795;292.26000000000005;277.06;270.46000000000004;277.36;351.66;295.96000000000004;270.26000000000005;272.46000000000004;293.56;286.46000000000004;300.76000000000005;334.96000000000004;289.86;292.26000000000005;330.26000000000005;329.46000000000004;272.76000000000005;241.71165711629368;267.5978703862781;274.5913991737795;295.66;6920000.0;3620000.0000000005;3670000.0000000005;1360000.0;3660000.0;3000000.0;6880000.0;0.0;0.013833333333333333;0.18000000000000002;0.016666666666666666;0.025333333333333333;0.025333333333333333;0.0;9623.59375;19645.45703125;1305.21508789062;32682.810546875;484895.2690506584;485623.9234483162;260508.09561440774;259731.24742953345;243341.3893317827;430014.67791919125;457245.4800888884;438165.9764317512;473403.85947104497;532518.6200375481;471822.8956823752;437856.56215164;441196.9397310966;459205.06791963393;449777.9279416128;285066.00153182814;475900.31913170515;453849.54240808694;457245.4800888884;239577.9089402584;236231.924509345;468897.1433224279;203159.46431001628;260508.09561440774;274.4437057391811;363197.6949765436;171290.14448091664;45581.0006353565;84497.180413553;0;0;0;0;2;1;0;2;22;28;264059576985.26038;101972403035.32593;222743209450.22308;42301.17218191229;4428.961316873527;0.0;4984.013740020177;830425.3570536891;181305.14859452707;0.0;78686.13365652732;1.6914272761329778;0.13778812120522665
1224;2019-05-10 13:24:41.799;673;673;241;240;191;40;189;38;-28;43;781;226;-30;-8;205;136;275;613;245;163;188;-2;672;359;365;136;363;299;668;-1.0;79.0;764.0;65.0;141.0;0;92;39;1;0;0;1;1;0;0;1;0;0;1;0;32464.8359375;8898.412109375;18918.52734375;1277.03332519531;556.0;196581;584.0;0.0;Calculated values ==>;1557487481.799;340.46000000000004;340.46000000000004;297.26000000000005;297.16;292.26000000000005;277.16;274.27422755570615;292.06;276.96000000000004;270.36;277.46000000000004;351.26;295.76000000000005;270.16;272.36;293.66;286.76000000000005;300.66;334.46000000000004;289.46000000000004;291.96000000000004;331.56;328.76000000000005;272.96000000000004;241.71165711629368;267.47669482898436;274.27422755570615;297.66;6720000.0;3590000.0;3650000.0;1360000.0;3629999.9999999995;2990000.0;6680000.0;0.0;0.013166666666666667;0.12733333333333333;0.010833333333333334;0.0235;0.0235;0.0;8898.412109375;18918.52734375;1277.03332519531;32464.8359375;486028.41778531;486458.9338431844;267363.66082308756;266898.34498403315;248132.66243337217;430214.79039162316;457292.3345882162;438236.7768127522;473501.42000396166;532177.3603164104;471719.48739411664;437928.15255369636;441260.4188921009;459814.3699412001;450764.4150246694;392959.78386783774;477511.49699452333;453618.9998577814;457153.08725739754;245015.67932991832;233304.39079467155;469093.9126544294;202412.49855665647;267363.66082308756;274.1400518837421;363740.51059545245;171444.47137707553;45602.51614429912;84818.49874469373;0;0;0;0;2;1;0;2;22;28;264279144045.03;102053990795.24033;222922882495.03458;30028.291431276186;2889.048652725873;0.0;4460.051521206285;831028.0121713371;181366.12286336397;0.0;78764.82239520673;1.2847125378855277;0.110238266639889
1225;2019-05-10 13:25:41.769;663;662;241;240;196;35;189;35;-29;43;778;227;-30;-8;205;137;270;589;244;155;188;-1;651;356;362;136;360;299;645;95.0;90.0;1080.0;34.0;121.0;0;86;33;1;0;0;1;1;0;0;1;0;0;1;0;31870.1328125;8254.7685546875;18224.31640625;1245.58166503906;547.0;196582;595.0;0.0;Calculated values ==>;1557487541.769;339.46000000000004;339.36;297.26000000000005;297.16;292.76000000000005;276.66;273.955091788801;292.06;276.66;270.26000000000005;277.46000000000004;350.96000000000004;295.86;270.16;272.36;293.66;286.86;300.16;332.06;288.66;291.96000000000004;332.66;327.86;273.06;241.71165711629368;267.47669482898436;273.955091788801;297.56;6509999.999999999;3560000.0;3620000.0000000005;1360000.0;3600000.0;2990000.0;6450000.0;0.01583333333333333;0.015000000000000001;0.18000000000000002;0.005666666666666667;0.020166666666666666;0.036;0.0;8254.7685546875;18224.31640625;1245.58166503906;31870.1328125;486841.3405682129;487341.77764451;269443.8521931809;268922.3878526821;250715.12043020758;430412.23801567365;457778.76280914614;438082.61597026663;473501.42000396166;531865.3904178909;471837.9898741466;437928.15255369636;441260.4188921009;460283.3014425634;451447.3864066275;402834.4632182684;476594.894647098;452988.6427295784;457640.5186074551;249617.41799618208;229540.68826423294;469192.267325385;201851.07503110348;239715.54742282277;273.9078827179983;364276.3672729216;171587.34307775812;45623.52742499864;85127.86768090902;0;0;0;0;2;1;0;2;22;28;264497134995.134;102135549995.27924;223102192795.12012;42521.67736904937;1514.933423000929;0.0;7845.298962646762;831632.2929534249;181402.8043640872;0.0;78867.31571032738;1.8713267306192396;0.14565326517297014
1226;2019-05-10 13:26:41.770;651;649;236;235;189;30;191;31;-29;43;774;228;-31;-7;206;135;263;564;234;145;190;0;648;350;355;135;354;298;644;-2.0;180.0;723.0;35.0;150.0;0;81;27;1;0;0;1;1;0;0;1;0;0;0;0;31139.2734375;7826.3173828125;18277.73828125;1196.75354003906;540.0;196583;604.0;0.0;Calculated values ==>;1557487601.77;338.26;338.06000000000006;296.76000000000005;296.66;292.06;276.16;273.3108153835814;292.26000000000005;276.26000000000005;270.26000000000005;277.46000000000004;350.56000000000006;295.96000000000004;270.06;272.46000000000004;293.76000000000005;286.66;299.46000000000004;329.56;287.66;292.16;333.56;327.16;273.16;241.49495122638035;267.35522164206344;273.3108153835814;296.56;6480000.0;3500000.0;3550000.0;1350000.0;3540000.0;2980000.0;6440000.000000001;0.0;0.030000000000000002;0.12050000000000001;0.005833333333333333;0.025;0.025;0.0;7826.3173828125;18277.73828125;1196.75354003906;31139.2734375;485437.72931013885;485585.78545650496;267002.89599819627;266516.3376566187;248335.28381066484;430799.1582183253;459171.99905845977;438307.6172986034;473631.01605711324;531524.5232217384;472089.7402749774;437999.7806145802;441619.8036147813;461345.36918359256;452222.2342453953;400479.16807494516;472864.7504252598;452774.1632197742;459036.2895090457;253382.8652305231;226613.5671989835;469426.83520598995;200198.68701236998;267002.89599819627;273.23456212735744;364801.4544090104;171721.35436055958;45643.88055756293;85432.05653933389;0;0;0;0;2;1;0;2;22;28;264712238579.87418;102216851350.18103;223281295779.90378;28692.12609949113;1570.4975311294497;0.0;4800.834837771236;832225.7512057519;181428.516717206;0.0;78972.70191494437;1.2843376987933397;0.09895014248580507
1227;2019-05-10 13:27:41.790;644;644;234;233;181;28;194;27;-30;42;772;228;-32;-6;207;127;259;569;239;143;193;1;641;348;353;135;351;298;638;13.0;-1.0;1048.0;50.0;154.0;0;74;19;1;0;0;1;1;0;0;1;0;0;0;0;30122.94921875;7249.30419921875;18005.208984375;1172.83972167969;532.0;196584;608.0;0.0;Calculated values ==>;1557487661.79;337.56000000000006;337.56000000000006;296.56;296.46000000000004;291.26000000000005;275.96000000000004;273.0942459734351;292.56;275.86;270.16;277.36;350.36;295.96000000000004;269.96000000000004;272.56;293.86;285.86;299.06;330.06;287.46000000000004;292.46000000000004;333.96000000000004;326.36;273.26000000000005;241.49495122638035;267.35522164206344;273.0942459734351;297.06;6409999.999999999;3479999.9999999995;3529999.9999999995;1350000.0;3510000.0;2980000.0;6380000.0;0.0021666666666666666;0.0;0.17466666666666666;0.008333333333333333;0.025666666666666667;0.027833333333333335;0.0;7249.30419921875;18005.208984375;1172.83972167969;30122.94921875;485193.5586174318;485522.0681551001;266551.37226954335;266063.94759169157;245868.7045031449;430925.7729439634;459892.3736788958;438153.8488135099;473533.6025564079;531316.556720135;472089.7402749774;437845.4099550722;441767.3564677892;461936.77970419364;451432.1166239957;402128.0525578172;474390.07863377157;452837.51733663084;459757.68149621814;255056.51255035817;223268.49639005636;469524.9881567522;199683.5394508683;261346.0918704848;273.02319680585975;365312.14310382423;171847.02641709652;45663.63375027448;85734.5152190826;0;0;0;0;2;1;0;2;22;28;264924709379.80664;102297878350.15527;223460155379.84692;41652.814035341406;2248.6787392156994;-0.0;5522.455911249579;832812.154442634;181460.3537949384;0.0;79058.75801363317;1.870181582807879;0.15205930459482678
1228;2019-05-10 13:28:41.780;637;638;231;230;187;31;194;27;-32;41;769;228;-33;-6;208;129;255;559;230;150;193;3;629;351;356;135;355;297;625;-2.0;239.0;1310.0;10.0;150.0;0;67;9;1;0;0;1;1;0;0;1;0;0;0;0;28588.033203125;6511.07080078125;17513.701171875;1122.79772949219;524.0;196585;611.0;0.0;Calculated values ==>;1557487721.78;336.86;336.96000000000004;296.26000000000005;296.16;291.86;276.26000000000005;273.4187578820637;292.56;275.86;269.96000000000004;277.26000000000005;350.06000000000006;295.96000000000004;269.86;272.56;293.96000000000004;286.06;298.66;329.06;288.16;292.46000000000004;334.26000000000005;325.56;273.46000000000004;241.49495122638035;267.23344911666527;273.4187578820637;296.16;6290000.0;3510000.0;3560000.0;1350000.0;3550000.0;2970000.0;6250000.0;0.0;0.03983333333333334;0.21833333333333332;0.0016666666666666668;0.025;0.025;0.0;6511.07080078125;17513.701171875;1122.79772949219;28588.033203125;485504.7168191721;486084.4736848767;266231.25735320617;265732.5099338725;248378.8179479007;430735.4089219946;459420.75121607736;438071.4457414646;473436.17305719486;531080.0164013829;472222.83157615375;437917.4719433092;441976.9197830647;461458.8535005051;451184.0558604119;406250.1478326539;474472.29852676135;453313.5623644761;459285.1390662883;256311.7953858065;219923.6425635755;469721.2362203577;200628.64798438488;266231.25735320617;273.4077233968679;365801.3197477198;171961.67709714948;45682.76087398527;86030.45680527874;0;0;0;0;2;1;0;2;22;28;265137373929.84045;102378864850.16815;223638625629.8753;51841.67751029574;448.48764705995467;0.0;4826.347042827054;833591.1453521777;181482.82643542983;0.0;79144.98366492674;2.2712537583821906;0.17493738259157393
1229;2019-05-10 13:29:41.771;628;628;232;232;191;28;192;27;-31;40;766;227;-32;-5;209;131;251;537;225;149;191;5;628;348;353;137;351;297;625;322.0;119.0;892.0;18.0;144.0;0;63;4;1;0;0;1;1;0;0;1;0;0;0;0;28260.5546875;6144.1708984375;17551.908203125;1092.7509765625;514.0;196586;612.0;0.0;Calculated values ==>;1557487781.771;335.96000000000004;335.96000000000004;296.36;296.36;292.26000000000005;275.96000000000004;273.0942459734351;292.36;275.86;270.06;277.16;349.76;295.86;269.96000000000004;272.66;294.06;286.26000000000005;298.26000000000005;326.86;288.06;292.26000000000005;334.36;324.56;273.66;241.92719264551067;267.23344911666527;273.0942459734351;295.66;6280000.0;3479999.9999999995;3529999.9999999995;1370000.0;3510000.0;2970000.0;6250000.0;0.05366666666666667;0.01983333333333333;0.14866666666666667;0.003;0.024;0.07766666666666666;0.0;6144.1708984375;17551.908203125;1092.7509765625;28260.5546875;484325.3422019098;484657.9893551562;266737.6705479126;266737.6705479126;249779.64039310178;430925.7729439634;459622.85760126676;438225.1199557825;473078.44118532055;530768.1111709444;472104.7813599341;438071.4457414646;442123.65591716673;462201.3782193536;452004.0935008172;404756.643812752;471075.7519598617;453688.9922284879;459487.90123405727;256730.23209357203;215742.86842915416;469646.3180116958;199813.80048266414;220494.1380135564;273.07450544692523;366274.9869189098;172067.1216254802;45701.221010413814;86322.6263844188;0;0;0;0;2;1;0;2;22;28;265350042024.6173;102460452610.08255;223816798899.68835;35443.816161670264;809.497552587095;0.0;18561.8489434589;834318.4153584805;181493.3080729344;0.0;79339.85606269634;2.2112847796753474;0.11488240214564577
1230;2019-05-10 13:30:41.771;622;622;231;230;187;23;191;24;-30;39;763;227;-31;-3;209;126;248;521;238;142;191;6;629;342;347;138;346;299;627;488.0;147.0;527.0;52.0;172.0;0;72;1;1;0;0;1;1;0;0;1;0;0;0;0;28447.681640625;6026.55517578125;17711.40625;1162.68078613281;504.0;196587;610.0;0.0;Calculated values ==>;1557487841.771;335.36;335.36;296.26000000000005;296.16;291.86;275.46000000000004;272.43898195401505;292.26000000000005;275.56;270.16;277.06;349.46000000000004;295.86;270.06;272.86;294.06;285.76000000000005;297.96000000000004;325.26000000000005;287.36;292.26000000000005;334.16;323.56;273.76000000000005;242.14157278889297;267.47669482898436;272.43898195401505;296.96000000000004;6290000.0;3420000.0000000005;3470000.0000000005;1380000.0;3460000.0;2990000.0;6270000.0;0.08133333333333333;0.0245;0.08783333333333333;0.008666666666666666;0.028666666666666667;0.10999999999999999;0.0;6026.55517578125;17711.40625;1162.68078613281;28447.681640625;483348.69840018626;483572.8936043382;266049.5104334776;265555.9162919251;248300.4888048052;431298.55289687274;460427.0983748652;437928.15255369636;472850.0741107318;530304.413884885;471837.9898741466;437773.3837767312;441999.8727961359;462955.64932560903;452351.08469720505;402616.70855621423;468283.23629781517;453734.220770279;460427.0983748652;255893.36323571714;211562.405474017;469608.95739645907;198111.9585166828;215816.8962889384;272.3762897310576;366747.55555497756;172168.54434276538;45720.01627510294;86616.48733819484;0;0;0;0;2;1;0;2;22;28;265560042024.6173;102542952610.08255;223995598899.68835;21063.855709584357;2352.9739902913943;0.0;26907.122229451943;834789.3126240743;181519.66200245838;0.0;79718.76415580393;2.020990121501746;0.08306225386617384
1231;2019-05-10 13:31:41.782;622;623;234;234;177;18;192;18;-27;37;760;227;-29;0;210;120;248;531;239;134;191;8;635;337;343;139;341;301;633;183.0;-1.0;0.0;48.0;174.0;0;73;1;1;0;0;1;1;0;0;1;0;0;0;0;29141.484375;6077.64208984375;18091.015625;1169.88464355469;493.0;196588;608.0;0.0;Calculated values ==>;1557487901.782;335.36;335.46000000000004;296.56;296.56;290.86;274.96000000000004;271.8864255623528;292.36;274.96000000000004;270.46000000000004;276.86;349.16;295.86;270.26000000000005;273.16;294.16;285.16;297.96000000000004;326.26000000000005;286.56;292.26000000000005;333.96000000000004;322.46000000000004;273.96000000000004;242.35481222062532;267.7187500070086;271.8864255623528;297.06;6350000.0;3370000.0000000005;3429999.9999999995;1390000.0;3410000.0;3010000.0;6330000.0;0.030500000000000003;0.0;0.0;0.008;0.029;0.059500000000000004;0.0;6077.64208984375;18091.015625;1169.88464355469;29141.484375;482673.4398381897;483044.2438652422;267003.1769506675;267003.1769506675;244722.39208669332;431601.1154718507;461178.30750574934;437940.2675631159;472523.0838727012;529839.7408841682;471570.3091219505;437629.4412208045;442024.1650760851;463831.59114827536;452384.613011827;399026.8036660977;469080.0895763904;453301.89260184264;461046.31597295956;255056.51255035817;206964.23671620517;469670.3247129736;196339.94948443992;230780.85026629874;271.649340047118;367227.5532564735;172269.4311460988;45739.45788404263;86914.89555274209;0;0;0;0;2;1;0;2;22;28;265767079975.1569;102626067845.29916;224175631900.15756;0.0;2186.6430018282695;-0.0;13700.79520954632;834964.8769363357;181557.49907968394;0.0;80057.22550855156;0.6270067941026888;0.011997388832099562
1232;2019-05-10 13:32:41.792;621;617;223;223;175;32;195;18;-21;35;758;228;-22;1;207;120;244;484;224;145;194;9;605;350;355;142;355;308;606;-2.0;-1.0;1389.0;164.0;99.0;100;85;17;1;0;0;1;0;0;0;1;0;0;1;0;17052.17578125;6554.9580078125;6065.71728515625;1265.58520507812;484.0;196589;605.0;0.0;Calculated values ==>;1557487961.792;335.26000000000005;334.86;295.46000000000004;295.46000000000004;290.66;276.36;273.3108153835814;292.66;274.96000000000004;271.06;276.66;348.96000000000004;295.96000000000004;270.96000000000004;273.26000000000005;293.86;285.16;297.56;321.56;287.66;292.56;333.66;321.56;274.06;242.98782864720522;268.5567601203482;273.3108153835814;295.56;6050000.0;3500000.0;3550000.0;1420000.0;3550000.0;3080000.0;6060000.0;0.0;0.0;0.2315;0.02733333333333333;0.0165;0.0165;0.0;6554.9580078125;6065.71728515625;1265.58520507812;17052.17578125;485869.7425003729;485196.0109366384;263953.1228345733;263953.1228345733;244994.81367328292;430799.1582183253;459713.48351275333;437285.26766895736;471931.263865096;529096.1564102576;470746.5369581862;437126.8590839872;440691.34818141814;461325.3556324736;450060.521475904;412107.20422492066;465217.8375616355;452774.1632197742;459578.3138943328;253801.27034056993;203202.34940748036;469361.0659032374;200121.39325726515;263953.1228345733;273.2041750048505;367612.5645822424;172374.72035884045;45759.75684870836;87116.23521131265;0;0;0;0;2;1;0;2;22;28;265976514875.1236;102710381895.28577;224358362350.1285;54903.43692630675;7359.217718989907;-0.0;3227.8156524860315;835422.481832089;181637.06117715134;0.0;80198.32077767227;4.716206375862966;0.41530281142699677
1233;2019-05-10 13:33:41.763;606;599;221;221;178;44;197;18;-18;34;758;228;-19;2;206;113;239;408;229;149;196;10;616;349;354;143;354;310;618;0.0;-2.0;1179.0;77.0;129.0;100;97;26;1;0;0;1;0;0;0;1;0;0;0;0;17498.794921875;7217.66015625;6241.5;1346.79626464844;476.0;196590;603.0;0.0;Calculated values ==>;1557488021.763;333.76000000000005;333.06;295.26000000000005;295.26000000000005;290.96000000000004;277.56;273.20264511476705;292.86;274.96000000000004;271.36;276.56;348.96000000000004;295.96000000000004;271.26000000000005;273.36;293.76000000000005;284.46000000000004;297.06;313.96000000000004;288.06;292.76000000000005;333.46000000000004;320.76000000000005;274.16;243.1966462407574;268.7936212382143;273.20264511476705;296.06;6160000.0;3490000.0;3540000.0;1430000.0;3540000.0;3100000.0;6180000.0;0.0;0.0;0.19649999999999998;0.012833333333333334;0.021500000000000002;0.021500000000000002;0.0;7217.66015625;6241.5;1346.79626464844;17498.794921875;482505.9658340577;481263.56220434693;262039.22595765814;262039.22595765814;245572.87227556715;430862.6128555636;460139.7197406941;437301.7563972805;471700.2039591064;528942.9299062806;470475.1591668188;437142.86386454466;440413.13510061556;461345.36918359256;449221.50523940375;404819.9566296536;450131.06150941236;453516.83250081097;460005.1178186515;252964.46457616048;199858.6285646581;469323.89381167525;199982.84875572845;262039.22595765814;273.14535329631946;367900.3501742593;172489.436703745;45781.51617218147;87218.74578454434;0;0;0;0;2;1;0;2;22;28;266189112069.96808;102795840570.22325;224543672739.99295;46633.165351564974;3456.5434115513176;-0.0;4256.266675011358;836268.2112169156;181727.14895635762;0.0;80260.65798613532;3.6705481154475725;0.30294598033946657
1234;2019-05-10 13:34:41.783;592;596;226;223;180;55;202;18;-17;32;758;227;-18;3;207;103;240;453;248;152;201;11;638;351;356;146;356;310;639;-1.0;-1.0;1149.0;122.0;119.0;99;99;33;1;0;0;1;0;0;0;1;0;0;1;0;18729.330078125;7988.947265625;6525.5205078125;1351.63891601562;469.0;196591;600.0;0.0;Calculated values ==>;1557488081.783;332.36;332.76000000000005;295.76000000000005;295.46000000000004;291.16;278.66;273.4187578820637;293.36;274.96000000000004;271.46000000000004;276.36;348.96000000000004;295.86;271.36;273.46000000000004;293.86;283.46000000000004;297.16;318.46000000000004;288.36;293.26000000000005;333.16;320.06;274.26000000000005;243.81672145450628;268.7936212382143;273.4187578820637;297.96000000000004;6380000.0;3510000.0;3560000.0;1460000.0;3560000.0;3100000.0;6390000.0;0.0;0.0;0.1915;0.02033333333333333;0.01983333333333333;0.01983333333333333;0.0;7988.947265625;6525.5205078125;1351.63891601562;18729.330078125;477887.4849302509;478369.28381092445;262746.7829974951;261436.29452847817;245504.42024546076;430735.4089219946;460500.8437552981;437460.313363465;471102.9871208479;528942.9299062806;470354.51264927053;437301.7563972805;440565.5958305782;461171.6782371525;447364.88663928176;269635.4770420577;454972.3529809153;453597.93676159094;460366.2921931374;251709.28920128586;196933.003932529;469013.3471318901;200456.21231179018;262746.7829974951;273.34007229032756;368202.3518495105;172616.20067279652;45804.010627666474;87325.17308602147;0;0;0;0;2;1;0;2;22;28;266402183069.90036;102882569470.1957;224729734739.93384;45386.28535139573;5460.661741342031;-0.0;3919.4535990469053;837035.2955821152;181801.48376928907;0.0;80328.81169873157;3.4517857319206255;0.3229892478984411
1235;2019-05-10 13:35:41.764;590;596;230;229;167;64;206;18;-17;31;754;227;-18;3;207;98;245;505;262;161;205;12;666;355;360;149;360;310;667;-1.0;-1.0;1270.0;56.0;125.0;99;99;39;1;0;0;1;0;0;0;1;0;0;0;0;20121.0625;8734.025390625;6926.37890625;1350.61071777344;464.0;196592;597.0;0.0;Calculated values ==>;1557488141.764;332.16;332.76000000000005;296.16;296.06;289.86;279.56;273.8482719121499;293.76000000000005;274.96000000000004;271.46000000000004;276.26000000000005;348.56000000000006;295.86;271.36;273.46000000000004;293.86;282.96000000000004;297.66;323.66;289.26000000000005;293.66;332.86;319.56;274.36;244.42749628697553;268.7936212382143;273.8482719121499;299.36;6659999.999999999;3550000.0;3600000.0;1490000.0;3600000.0;3100000.0;6670000.0;0.0;0.0;0.21166666666666664;0.009333333333333334;0.020833333333333332;0.020833333333333332;0.0;8734.025390625;6926.37890625;1350.61071777344;20121.0625;474188.0571108893;475003.2207381197;262569.2149958776;262150.9181669132;240550.133730141;430477.46260093397;460418.5278520168;437460.313363465;470601.5409266918;528523.4063309287;470354.51264927053;437301.7563972805;440565.5958305782;460553.62251606805;445835.2829421667;269465.205793756;459974.02390045876;454190.28494814504;460283.3014425634;250454.15340279948;194843.3435325042;468701.58350908157;201629.50863115984;262569.2149958776;273.8169750672301;368526.0025988374;172755.5146480745;45826.52224365814;87437.23674963765;0;0;0;0;2;1;0;2;22;28;266616915049.70917;102971041445.11691;224915675839.76828;49917.52033500459;2492.672698860603;-0.0;4119.043467639288;837829.2424659744;181867.74056826587;0.0;80395.77796152707;3.323096032354701;0.3098694209396524
1236;2019-05-10 13:36:41.794;598;603;232;232;154;70;207;19;-17;30;749;228;-19;2;206;100;251;539;252;169;206;13;687;361;366;139;366;310;688;-1.0;-1.0;1308.0;64.0;123.0;98;99;45;1;0;0;1;0;0;0;1;0;0;1;0;21330.84765625;9505.3349609375;7115.376953125;1374.54479980469;459.0;196593;594.0;0.0;Calculated values ==>;1557488201.794;332.96000000000004;333.46000000000004;296.36;296.36;288.56;280.16;274.4858918419099;293.86;275.06;271.46000000000004;276.16;348.06000000000006;295.96000000000004;271.26000000000005;273.36;293.76000000000005;283.16;298.26000000000005;327.06;290.06;293.76000000000005;332.56;319.06;274.46000000000004;242.35481222062532;268.7936212382143;274.4858918419099;298.36;6870000.0;3610000.0;3660000.0;1390000.0;3660000.0;3100000.0;6880000.0;0.0;0.0;0.218;0.010666666666666666;0.0205;0.0205;0.0;9505.3349609375;7115.376953125;1374.54479980469;21330.84765625;472853.2057731586;473528.34242466086;262095.02338773917;262095.02338773917;236186.41870806305;430081.6785162784;459616.26960334147;437460.313363465;471835.9296657252;527998.7749632502;470475.1591668188;437142.86386454466;440413.13510061556;459479.34306306764;444959.55641343363;270517.9435820158;462893.18391322717;454306.80485811527;459479.34306306764;249199.05678690012;192753.74022246967;470163.3332718048;203202.54004888938;262095.02338773917;274.4557087545638;368871.60789960047;172907.58531493315;45849.24322777512;87554.3098890594;0;0;0;0;2;1;0;2;22;28;266834823949.60532;103057484645.07571;225101768839.6796;51068.19458257749;2847.581794377764;-0.0;4046.3785533442338;838671.2108636985;181912.26494008204;0.0;80463.85716759457;3.2209684947497137;0.29106878209619125
1237;2019-05-10 13:37:41.785;611;615;223;225;162;75;207;21;-19;29;753;229;-21;0;203;109;258;562;265;177;206;13;691;371;376;134;376;307;692;-1.0;-1.0;1506.0;112.0;107.0;100;99;46;1;0;0;1;0;0;0;1;0;0;1;0;20981.37109375;9605.4541015625;7171.09423828125;1369.60229492188;455.0;196594;591.0;0.0;Calculated values ==>;1557488261.785;334.26000000000005;334.66;295.46000000000004;295.66;289.36;280.66;275.5313989812953;293.86;275.26000000000005;271.26000000000005;276.06;348.46000000000004;296.06;271.06;273.16;293.46000000000004;284.06;298.96000000000004;329.36;290.86;293.76000000000005;332.26000000000005;318.66;274.46000000000004;241.2770596917726;268.43790593516167;275.5313989812953;299.66;6909999.999999999;3710000.0;3760000.0;1340000.0;3760000.0;3070000.0;6920000.0;0.0;0.0;0.251;0.018666666666666668;0.017833333333333333;0.017833333333333333;0.0;9605.4541015625;7171.09423828125;1369.60229492188;20981.37109375;474432.8373958785;474945.05817337584;258383.60135139932;259138.7329917806;238421.5344015426;429398.2889081932;458025.4475679827;437828.56808052456;472397.21216106473;528649.2268363916;471001.8423302181;437514.20447033056;440754.3233983486;457463.9087315346;444374.60903562757;273672.03090120637;466284.5453182855;453748.80060059205;457885.29833947134;247943.99896000302;191082.09718829524;470835.2695607642;205768.74480732364;258383.60135139932;275.49015256234344;369224.15683327493;173066.81800243343;45872.107690114186;87673.34595791364;0;0;0;0;2;1;0;2;22;28;267057390560.25635;103139372360.31525;225286841075.22095;58247.01564157343;4947.908462064223;-0.0;3557.780262953951;839582.0343075512;181977.2176147129;0.0;80527.21565271719;3.678615134975362;0.36452928026946596
1238;2019-05-10 13:38:41.786;622;624;218;217;180;78;208;28;-20;31;762;230;-21;-1;198;125;263;572;252;184;207;13;694;378;383;130;383;308;695;-1.0;180.0;1505.0;82.0;102.0;100;87;48;1;0;0;1;0;0;0;1;0;0;1;0;20247.8046875;9844.82421875;7125.189453125;1297.35412597656;451.0;196595;588.0;0.0;Calculated values ==>;1557488321.786;335.36;335.56;294.96000000000004;294.86;291.16;280.96000000000004;276.25090830309495;293.96000000000004;275.96000000000004;271.16;276.26000000000005;349.36;296.16;271.06;273.06;292.96000000000004;285.66;299.46000000000004;330.36;291.56;293.86;331.96000000000004;318.26000000000005;274.46000000000004;240.39332010688793;268.5567601203482;276.25090830309495;298.36;6940000.000000001;3779999.9999999995;3829999.9999999995;1300000.0;3829999.9999999995;3080000.0;6950000.0;0.0;0.030000000000000002;0.25083333333333335;0.013666666666666666;0.017;0.017;0.0;9844.82421875;7125.189453125;1297.35412597656;20247.8046875;475808.6564748891;476003.5976286629;256397.07572629795;256035.66116766646;243759.26917721785;428902.12800615287;457031.91385993705;437443.34373287327;473114.68441337737;529515.0186052191;470986.8009944989;437285.26766895736;440387.5567900925;455600.49154770875;445517.12678624113;276058.24519236124;467567.63600664405;453566.37884540565;456889.5391784477;246688.97952812296;189410.48811896544;471368.7123706365;207588.9601426597;256397.07572629795;276.2168426317842;369567.73902397807;173228.90635633445;45894.332697338774;87792.48364079307;0;0;0;0;2;1;0;2;22;28;267285094354.9813;103218573680.21957;225471344149.99808;57655.14121721191;3604.9899471156828;0.0;3408.3718786865456;840547.9017110628;182048.49295593917;0.0;80585.2678880152;3.540110636553771;0.3278988800482069
1239;2019-05-10 13:39:41.785;626;629;222;221;183;74;208;35;-21;33;771;231;-23;-4;196;137;266;583;247;186;207;14;720;377;383;131;381;303;714;-1.0;197.0;1158.0;59.0;111.0;0;66;43;1;0;0;1;0;1;0;1;0;0;1;0;33011.26171875;9889.6787109375;20303.615234375;1143.16613769531;446.0;196596;584.0;0.0;Calculated values ==>;1557488381.785;335.76000000000005;336.06;295.36;295.26000000000005;291.46000000000004;280.56;276.14872888175563;293.96000000000004;276.66;271.06;276.46000000000004;350.26;296.26000000000005;270.86;272.76000000000005;292.76000000000005;286.86;299.76000000000005;331.46000000000004;291.76000000000005;293.86;331.56;317.76000000000005;274.56;240.61611355647437;267.9596281332873;276.14872888175563;297.86;7200000.0;3770000.0000000005;3829999.9999999995;1310000.0;3810000.0;3030000.0;7140000.000000001;0.0;0.03283333333333333;0.193;0.009833333333333333;0.018500000000000003;0.018500000000000003;0.0;9889.6787109375;20303.615234375;1143.16613769531;33011.26171875;473296.5763040188;474511.91519287415;256980.1508260489;256623.12985611812;244144.5828137108;428973.91024759493;457031.91385993705;438419.19255376846;473178.34860283375;530835.221780368;471778.24597371457;438109.25301780854;441006.86972331285;455646.4588385267;447585.4678786673;274878.1705036952;466908.23316353577;453859.2233316398;456889.5391784477;245015.67932991832;187321.02276691253;471332.97713222547;207332.96336891747;256980.1508260489;276.11489715799627;370011.55718080705;173393.35780671064;45914.670027266126;88021.05320390881;0;0;0;0;2;2;0;2;22;28;267514890525.25888;103296872375.31416;225654641095.2195;44599.64223267624;2596.0001353391954;0.0;3698.3236845193783;841400.0107054546;182100.16701210677;0.0;80644.4893640724;1.6241134422241923;0.14365024990211092
1240;2019-05-10 13:40:41.776;638;639;233;232;196;56;206;45;-26;37;775;231;-27;-7;198;143;271;591;235;177;206;16;689;370;376;132;374;302;683;-3.0;-1.0;1819.0;51.0;128.0;42;55;37;1;0;0;1;0;1;0;1;0;0;0;0;32874.3203125;9015.96484375;20767.046875;1073.21765136719;447.0;196597;581.0;0.0;Calculated values ==>;1557488441.776;336.96000000000004;337.06;296.46000000000004;296.36;292.76000000000005;278.76000000000005;275.4277932560699;293.76000000000005;277.66;270.56;276.86;350.66;296.26000000000005;270.46000000000004;272.46000000000004;292.96000000000004;287.46000000000004;300.26000000000005;332.26000000000005;290.86;293.76000000000005;331.26000000000005;317.86;274.76000000000005;240.83765695389522;267.8393353686513;275.4277932560699;296.66;6890000.000000001;3700000.0;3760000.0;1320000.0;3740000.0;3020000.0;6830000.0;0.0;0.0;0.3031666666666667;0.0085;0.021333333333333333;0.021333333333333333;0.0;9015.96484375;20767.046875;1073.21765136719;32874.3203125;478887.97725469427;479734.5200236931;262804.45715009165;262394.8379527761;249259.89138436058;429467.9694778635;457885.29833947134;437869.15320432716;473436.4806182908;531327.671585697;471911.85720318666;437713.4967235476;440770.5613398004;457085.5864237313;449802.42746497714;281809.8199206734;472230.88797398726;453748.80060059205;457885.29833947134;243760.74795305103;187738.9118479558;471394.71633190295;205562.7191374826;262804.45715009165;275.4065237305139;370560.5213401806;173550.88120411334;45933.13712167587;88363.25738280026;0;0;0;0;2;2;0;2;22;28;267742556370.02002;103375760540.2314;225836113870.0291;70427.56726126505;2259.571976152573;-0.0;4161.7246120401;842358.4269995533;182140.62404352828;0.0;80709.97994141465;2.490546169062453;0.20859658210869353
1241;2019-05-10 13:41:44.756;646;646;249;249;212;45;202;44;-24;40;773;231;-26;-9;200;148;270;580;236;164;202;18;656;364;370;134;368;304;650;-2.0;-1.0;1082.0;34.0;130.0;35;50;40;1;0;0;1;0;1;0;1;0;0;1;0;33304.265625;8767.337890625;19337.23828125;1039.02075195312;470.0;196598;577.0;0.0;Calculated values ==>;1557488504.756;337.76;337.76;298.06;298.06;294.36;277.66;274.8017692304317;293.36;277.56;270.76000000000005;277.16;350.46000000000004;296.26000000000005;270.56;272.26000000000005;293.16;287.96000000000004;300.16;331.16;289.56;293.36;330.86;320.16;274.96000000000004;241.2770596917726;268.0796299477929;274.8017692304317;296.76000000000005;6559999.999999999;3640000.0;3700000.0;1340000.0;3679999.9999999995;3040000.0;6500000.0;0.0;0.0;0.18033333333333335;0.005666666666666667;0.021666666666666667;0.021666666666666667;0.0;8767.337890625;19337.23828125;1039.02075195312;33304.265625;483830.254629278;484493.55794465524;273336.72536667984;273336.72536667984;256342.58299618273;429879.7862731237;458291.8972404618;437727.04723144654;473468.5566066367;530968.349634598;471644.4121410099;437413.810930519;440037.4285321836;458335.0929063802;451623.09577240044;400057.0262360068;474603.73332661495;452897.9582606585;458291.8972404618;242087.5637286956;197350.94305643384;471323.8536851003;203996.88937576965;273336.72536667984;274.7765982570384;371139.40013790363;173706.43570502306;45951.61334038162;88714.05847723159;0;0;0;0;2;2;0;2;22;28;267977471770.09116;103459523940.25677;226026943270.0869;42149.3384666404;1514.8527977528736;-0.0;4007.362057265276;843343.1622113438;182173.6397757967;0.0;80781.4367578853;1.6357470715181956;0.13335037137976177
1242;2019-05-10 13:42:41.777;643;641;247;246;202;34;195;36;-20;42;770;232;-22;-9;202;140;265;563;234;147;195;19;654;353;358;135;357;307;650;193.0;86.0;628.0;95.0;170.0;1;46;49;1;0;0;1;0;1;0;1;0;0;1;0;33470.25390625;9361.498046875;18484.95703125;1033.12512207031;507.0;196599;573.0;0.0;Calculated values ==>;1557488561.777;337.46000000000004;337.26;297.86;297.76000000000005;293.36;276.56;273.6339639331285;292.66;276.76000000000005;271.16;277.36;350.16;296.36;270.96000000000004;272.26000000000005;293.36;287.16;299.66;329.46000000000004;287.86;292.66;330.46000000000004;323.86;275.06;241.49495122638035;268.43790593516167;273.6339639331285;296.56;6540000.000000001;3529999.9999999995;3579999.9999999995;1350000.0;3570000.0000000005;3070000.0;6500000.0;0.03216666666666666;0.014333333333333333;0.10466666666666667;0.01583333333333333;0.028333333333333332;0.0605;0.0;9361.498046875;18484.95703125;1033.12512207031;33470.25390625;483612.8580433545;483764.934501504;272176.3533110505;271614.0622417676;252635.72144360753;430607.02586249536;459240.64650238265;437671.5478804793;473533.6025564079;530428.089475615;471361.323784871;437356.53477473935;439381.6388549594;460345.3573976857;452409.37515660847;398083.2350162656;471947.6046361236;452536.46908511664;459240.64650238265;240414.4444865203;212816.51262364245;471288.5232524436;200951.01632374982;234307.23474755452;273.5428567336972;371668.22650902555;173850.0085317359;45968.023872283426;89013.59450437762;0;0;0;0;2;2;0;2;22;28;268185028209.7579;103536217185.13364;226201142424.80722;24776.748969604356;4280.343859704317;0.0;13608.4714111671;843873.188937118;182219.5353185848;0.0;80920.94681880067;1.4773609569361827;0.09624667263023823
1243;2019-05-10 13:43:41.797;639;639;237;236;185;32;191;31;-20;42;769;231;-21;-9;204;129;263;574;222;145;191;21;654;351;357;135;355;307;649;239.0;93.0;1665.0;60.0;177.0;1;41;52;1;0;0;1;0;1;0;1;0;0;1;0;32713.138671875;9521.537109375;18518.134765625;995.141845703125;547.0;196600;570.0;0.0;Calculated values ==>;1557488621.797;337.06;337.06;296.86;296.76000000000005;291.66;276.36;273.4187578820637;292.26000000000005;276.26000000000005;271.16;277.36;350.06000000000006;296.26000000000005;271.06;272.26000000000005;293.56;286.06;299.46000000000004;330.56;287.66;292.26000000000005;330.16;327.86;275.26000000000005;241.49495122638035;268.43790593516167;273.4187578820637;295.36;6540000.000000001;3510000.0;3570000.0000000005;1350000.0;3550000.0;3070000.0;6490000.000000001;0.03983333333333334;0.015500000000000002;0.27749999999999997;0.01;0.029500000000000002;0.06933333333333334;0.0;9521.537109375;18518.134765625;995.141845703125;32713.138671875;483025.8909992506;483584.04270781076;267053.4169292925;266571.8920498027;246810.7458037824;430735.4089219946;458854.647995554;437671.5478804793;473533.6025564079;530323.525911165;471241.56450988416;437514.20447033056;439381.6388549594;460924.1135309303;451184.0558604119;396700.8234631312;473796.6217890707;452424.34740285604;458854.647995554;239159.6471344744;229540.68826423294;471484.10707214737;200594.1795669321;228871.30700235948;273.39420636624817;372219.9386230918;174007.41961086338;45984.931731084405;89322.05638895299;0;0;0;0;2;2;0;2;22;28;268399599709.68973;103617244185.10788;226385403824.74866;65788.96970700934;2708.899275052153;0.0;15945.511642194824;844628.154830624;182277.7984259202;0.0;81167.3121052311;2.9083493159814693;0.1937044910498839
1244;2019-05-10 13:44:41.798;638;639;234;233;175;31;186;28;-20;42;767;231;-22;-10;204;122;262;588;219;146;186;22;668;349;354;138;353;307;664;-1.0;-1.0;1723.0;3.0;199.0;1;45;55;1;0;0;1;0;1;0;1;0;0;0;0;33405.3984375;9951.8515625;19073.107421875;1005.8721313476599;579.0;196601;565.0;0.0;Calculated values ==>;1557488681.798;336.96000000000004;337.06;296.56;296.46000000000004;290.66;276.26000000000005;273.20264511476705;291.76000000000005;275.96000000000004;271.16;277.36;349.86;296.26000000000005;270.96000000000004;272.16;293.56;285.36;299.36;331.96000000000004;287.76000000000005;291.76000000000005;329.66;331.06;275.36;242.14157278889297;268.43790593516167;273.20264511476705;295.06;6680000.0;3490000.0;3540000.0;1380000.0;3529999.9999999995;3070000.0;6640000.000000001;0.0;0.0;0.2871666666666667;0.0005;0.033166666666666664;0.033166666666666664;0.0;9951.8515625;19073.107421875;1005.8721313476599;33405.3984375;481298.99021758075;481901.4690286378;264492.66677688225;264054.43747166655;243105.690967611;430862.6128555636;458651.7747534489;437671.5478804793;473143.7464358393;530114.3709831942;471241.56450988416;437356.53477473935;439227.691140826;461232.2140859643;450532.3640664405;279069.0211998283;474121.5759614288;453090.7323638435;458651.7747534489;237068.3971897606;242924.1476594651;471182.93757713656;200125.1220632887;264492.66677688225;273.20130540045363;372770.93561699055;174169.7005548818;46001.607125524555;89635.32196238772;0;0;0;0;2;2;0;2;22;28;268612903265.27963;103699145550.33438;226569606895.2581;68215.41528050324;135.52890775692393;-0.0;6439.610414556127;845744.8766536618;182301.5023892353;0.0;81353.857898598;2.4904590324061875;0.1800606311675954
1245;2019-05-10 13:45:41.778;642;644;231;231;173;31;178;27;-21;41;764;229;-23;-9;206;118;264;601;223;148;178;24;677;348;354;142;352;306;673;-2.0;-1.0;1098.0;84.0;173.0;1;61;55;1;0;0;1;0;1;0;1;0;0;1;0;33806.89453125;10080.93359375;19428.90625;1111.41979980469;598.0;196602;560.0;0.0;Calculated values ==>;1557488741.778;337.36;337.56000000000006;296.26000000000005;296.26000000000005;290.46000000000004;276.26000000000005;273.0942459734351;290.96000000000004;275.86;271.06;277.26000000000005;349.56000000000006;296.06;270.86;272.26000000000005;293.76000000000005;284.96000000000004;299.56;333.26000000000005;287.96000000000004;290.96000000000004;329.16;332.96000000000004;275.56;242.98782864720522;268.3187672390254;273.0942459734351;295.46000000000004;6770000.0;3479999.9999999995;3540000.0;1420000.0;3520000.0000000005;3060000.0;6730000.0;0.0;0.0;0.183;0.014;0.028833333333333332;0.028833333333333332;0.0;10080.93359375;19428.90625;1111.41979980469;33806.89453125;480876.4210006085;481630.91195398057;262603.6573416908;262603.6573416908;242223.42261926355;430925.7729439634;457559.15090656106;437742.05038880615;472522.5091947854;529876.7049705541;471136.75227866956;437427.84448784514;439601.1947501439;461651.65144838125;450134.06381977873;278969.07640106225;475052.16790148045;453374.9750990159;457559.15090656106;234977.24436692704;250872.52762923925;470845.5270076962;199744.76874033918;262603.6573416908;273.0473196041562;373330.8513577611;174336.5847846115;46019.24534358996;89956.06512638403;0;0;0;0;2;2;0;2;22;28;268825232465.34717;103783117550.36108;226753445595.31656;43553.502541669455;3795.4106157429983;-0.0;5621.216731120426;846675.9738332599;182334.24929933177;0.0;81454.33128921296;1.7298481677478048;0.13577458337264126
