;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1246;2019-05-10 13:46:41.789;649;652;231;230;171;26;175;24;-24;40;759;227;-25;-8;206;116;267;612;234;141;175;26;688;343;349;144;347;303;685;683.0;-1.0;743.0;30.0;158.0;1;78;51;1;0;0;1;0;1;0;1;0;0;0;0;34173.80859375;10000.4814453125;19922.708984375;1189.67565917969;612.0;196603;554.0;0.0;Calculated values ==>;1557488801.789;338.06000000000006;338.36;296.26000000000005;296.16;290.26000000000005;275.76000000000005;272.5487779782249;290.66;275.56;270.76000000000005;277.16;349.06000000000006;295.86;270.66;272.36;293.76000000000005;284.76000000000005;299.86;334.36;287.26000000000005;290.66;328.56;334.36;275.76000000000005;243.40439225979637;267.9596281332873;272.5487779782249;296.56;6880000.0;3429999.9999999995;3490000.0;1440000.0;3470000.0000000005;3030000.0;6850000.0;0.11383333333333333;0.0;0.12383333333333332;0.005;0.026333333333333334;0.14016666666666666;0.0;10000.4814453125;19922.708984375;1189.67565917969;34173.80859375;480684.3787026065;481478.63062873716;261869.64459230093;261468.4661705855;241282.37699982824;431237.1583312671;457957.6186738957;437953.82195464283;472160.7387857882;529582.9255284944;471301.7307002258;437798.07955487026;440405.2139601131;462411.6790659898;450750.9572941934;279253.14482333243;475319.91663586855;453248.5434192874;457957.6186738957;232467.98657752166;256730.23209357203;470775.47163449007;198507.8320492668;210411.71597530652;272.53746850835034;373897.4610757693;174503.96058964793;46038.42465461779;90284.05537341216;0;0;0;0;2;2;0;2;22;28;269036171130.05887;103868933280.2438;226936179090.06683;29651.395083282394;1361.3381979261164;-0.0;34697.68402825225;847286.126486783;182377.23008441986;0.0;81790.38372673573;2.112001418376987;0.07993385704166593
1247;2019-05-10 13:47:41.759;661;664;229;228;168;20;179;19;-25;38;753;226;-26;-7;207;113;270;624;233;132;179;27;720;333;338;143;337;305;718;844.0;87.0;588.0;98.0;153.0;0;84;52;1;0;0;1;0;1;0;1;0;0;1;0;35775.9296875;10535.9658203125;21036.927734375;1240.55114746094;620.0;196604;549.0;0.0;Calculated values ==>;1557488861.759;339.26;339.56000000000006;296.06;295.96000000000004;289.96000000000004;275.16;271.4400167685773;291.06;275.06;270.66;276.96000000000004;348.46000000000004;295.76000000000005;270.56;272.46000000000004;293.86;284.46000000000004;300.16;335.56;286.36;291.06;328.06;335.16;275.86;243.1966462407574;268.19934244402924;271.4400167685773;296.46000000000004;7200000.0;3329999.9999999995;3379999.9999999995;1430000.0;3370000.0000000005;3050000.0;7180000.0;0.14066666666666666;0.0145;0.098;0.01633333333333333;0.025500000000000002;0.16616666666666666;0.0;10535.9658203125;21036.927734375;1240.55114746094;35775.9296875;478875.48535642074;479572.35832971864;259338.3227175224;258970.2196004038;239558.489503467;431837.87352777255;460236.81186590303;437342.01223029394;472095.1348084983;528802.8376560764;470912.55056296923;437184.50195927493;440124.2130485236;464036.8909748543;452107.7620923619;276954.2115601433;473216.64935505687;453883.93520106975;460236.81186590303;230377.04089860234;260077.89159075968;471008.3239875013;195787.3587343695;205539.91388925657;271.412076333942;374480.08410448144;174675.01208174613;46058.666418737754;90625.21501441151;0;0;0;0;2;2;0;2;22;28;269242168080.15714;103954990230.28487;227118487890.1538;23672.356042600593;4495.275765801152;0.0;42322.134547119414;847730.2688974142;182426.01079824934;0.0;82431.89463259248;2.1481976974793473;0.07468193400160297
1248;2019-05-10 13:48:41.780;680;681;225;226;160;25;187;15;-24;35;749;225;-25;-7;205;110;274;629;238;135;186;28;685;345;350;142;350;305;686;-1.0;78.0;1879.0;286.0;86.0;99;86;50;1;0;0;1;0;0;0;1;0;0;0;0;21099.98046875;9834.4208984375;7271.32275390625;1255.90283203125;628.0;196605;542.0;0.0;Calculated values ==>;1557488921.78;341.16;341.26;295.66;295.76000000000005;289.16;275.66;272.7676641592781;291.86;274.66;270.76000000000005;276.66;348.06000000000006;295.66;270.66;272.46000000000004;293.66;284.16;300.56;336.06;286.66;291.76000000000005;327.36;335.96000000000004;275.96000000000004;242.98782864720522;268.19934244402924;272.7676641592781;296.96000000000004;6850000.0;3450000.0;3500000.0;1420000.0;3500000.0;3050000.0;6859999.999999999;0.0;0.013000000000000001;0.31316666666666665;0.04766666666666666;0.014333333333333333;0.014333333333333333;0.0;9834.4208984375;7271.32275390625;1255.90283203125;21099.98046875;485652.6446525952;485692.1054825854;259452.27434716825;259838.54015845468;237977.84995971233;431113.4868728058;459421.59611363866;437499.1961693786;471931.263865096;528384.3830754816;470792.78709060856;437342.01223029394;440124.2130485236;461824.31338027015;449520.78126563784;284987.74898140033;477850.5151599545;452222.2342453953;459286.8974823571;227449.86971758792;263425.85118522606;471240.6132432691;198977.10601071693;259452.27434716825;272.73160076757296;374954.2159097983;174844.8247177713;46079.47748319255;90861.1996671845;0;0;0;0;2;2;0;2;22;28;269448640319.8422;104040520155.1544;227301551939.87457;74697.1679013542;12977.893844751652;0.0;2864.296264937707;848550.3018401412;182571.67150819313;0.0;82808.58001587492;4.930895390459064;0.4823876132585117
1249;2019-05-10 13:49:41.770;680;680;224;224;170;35;192;15;-24;32;748;226;-25;-6;201;115;275;621;253;144;191;29;704;350;354;141;354;302;705;-1.0;-1.0;2034.0;218.0;60.0;99;89;49;1;0;0;1;0;0;0;1;0;0;1;0;21152.91796875;10044.3515625;7459.5263671875;1258.20336914062;636.0;196606;534.0;0.0;Calculated values ==>;1557488981.77;341.16;341.16;295.56;295.56;290.16;276.66;273.3108153835814;292.36;274.66;270.76000000000005;276.36;347.96000000000004;295.76000000000005;270.66;272.56;293.26000000000005;284.66;300.66;335.26000000000005;287.56;292.26000000000005;326.56;336.76000000000005;276.06;242.77792619122317;267.8393353686513;273.3108153835814;298.46000000000004;7040000.000000001;3500000.0;3540000.0;1410000.0;3540000.0;3020000.0;7050000.0;0.0;0.0;0.339;0.036333333333333336;0.01;0.01;0.0;10044.3515625;7459.5263671875;1258.20336914062;21152.91796875;483586.05968811957;483476.3329243123;258120.81903642596;258120.81903642596;240464.91881135045;430799.1582183253;459465.39392178826;438179.53515710204;471767.92807864514;528510.7994535349;471317.03812620445;438024.4983934438;440920.49340534693;460676.8336032137;449330.07366280747;282041.26992013125;474320.9741625196;452805.7779320095;459330.1300862276;224104.74344509715;266774.11836628895;471472.3440730569;200364.19808623576;258120.81903642596;273.2995816815243;375306.26471225225;175010.4535455659;46100.42487639148;90983.93628370046;0;0;0;0;2;2;0;2;22;28;269659805119.87576;104125406005.1679;227483621589.9035;80619.39926702368;9850.26263752117;-0.0;2012.0931104980166;849844.3908492957;182761.87443980275;0.0;82849.20982124699;4.9291842169354245;0.4968029601266874
1250;2019-05-10 13:50:41.751;677;675;221;220;183;43;197;18;-25;31;747;227;-27;-7;198;123;277;624;247;153;196;31;699;355;360;144;360;303;700;-1.0;-1.0;1724.0;215.0;44.0;99;99;46;1;0;0;1;0;0;0;1;0;0;0;0;20462.41015625;9705.44140625;7307.87890625;1325.7314453125;649.0;196607;526.0;0.0;Calculated values ==>;1557489041.751;340.86;340.66;295.26000000000005;295.16;291.46000000000004;277.46000000000004;273.8482719121499;292.86;274.96000000000004;270.66;276.26000000000005;347.86;295.86;270.46000000000004;272.46000000000004;292.96000000000004;285.46000000000004;300.86;335.56;288.46000000000004;292.76000000000005;325.76000000000005;338.06000000000006;276.26000000000005;243.40439225979637;267.9596281332873;273.8482719121499;297.86;6990000.000000001;3550000.0;3600000.0;1440000.0;3600000.0;3030000.0;7000000.0;0.0;0.0;0.28733333333333333;0.035833333333333335;0.007333333333333333;0.007333333333333333;0.0;9705.44140625;7307.87890625;1325.7314453125;20462.41015625;483683.6164881726;483273.0656795397;257257.39792567655;256893.31028235063;244543.78503647863;430477.46260093397;459196.6552382944;437798.07955487026;471270.65844568226;528329.302319711;471301.7307002258;437485.64907481754;440556.0271991494;459332.9633764908;449584.8738826683;284381.1681316317;475403.6095354671;453048.95603481703;459060.2083140158;220759.83610629753;272215.72791638016;471270.65844568226;201709.7481601087;257257.39792567655;273.8482719121499;375652.94929475826;175174.98303598308;46121.950847775886;91106.9590246612;0;0;0;0;2;2;0;2;22;28;269873937289.68512;104210878930.0918;227665064114.74194;67836.0472207615;9659.26595189972;-0.0;1479.8872761811547;851081.1278114978;182924.40236109166;0.0;82878.3004428285;4.306394981147194;0.43223347399693873
1251;2019-05-10 13:51:41.761;675;671;223;222;187;47;200;23;-24;31;743;228;-26;-5;196;134;278;623;248;160;199;31;689;361;366;147;366;303;689;-1.0;84.0;2055.0;204.0;41.0;99;99;46;1;0;0;1;0;0;0;1;0;0;1;0;19979.439453125;9535.041015625;7117.30078125;1310.97973632812;661.0;196608;518.0;0.0;Calculated values ==>;1557489101.761;340.66;340.26;295.46000000000004;295.36;291.86;277.86;274.4858918419099;293.16;275.46000000000004;270.76000000000005;276.26000000000005;347.46000000000004;295.96000000000004;270.56;272.66;292.76000000000005;286.56;300.96000000000004;335.46000000000004;289.16;293.06;324.96000000000004;339.26;276.26000000000005;244.02132995426717;267.9596281332873;274.4858918419099;297.96000000000004;6890000.000000001;3610000.0;3660000.0;1470000.0;3660000.0;3030000.0;6890000.000000001;0.0;0.014;0.3425;0.034;0.006833333333333333;0.006833333333333333;0.0;9535.041015625;7117.30078125;1310.97973632812;19979.439453125;484479.10663185816;483883.73725352;258534.37862637843;258157.9706134489;246133.44963788023;430081.6785162784;458654.80598915706;437953.82195464283;470869.87217656494;527911.1227596017;471420.95823879476;437642.0229114993;440856.8528302407;458102.21622996335;450108.39359056647;287647.5634339077;476563.258915423;453014.114268548;458516.8789554001;217415.1398638553;277239.5186164033;470869.87217656494;203280.56203811016;258534.37862637843;274.4858918419099;375990.0208773517;175335.34711236547;46143.927103051596;91227.18889034305;0;0;0;0;2;2;0;2;22;28;270091773589.6505;104298193480.07793;227846894414.71304;80375.59152141244;9098.036544707464;0.0;1366.547085581648;852316.4306503178;183080.73926701423;0.0;82902.02468255382;5.05698097001682;0.5005049803029492
1252;2019-05-10 13:52:41.761;669;665;226;225;195;52;204;28;-23;32;736;229;-24;-3;193;145;276;605;232;167;203;32;673;367;371;151;372;305;673;-3.0;78.0;1849.0;270.0;39.0;99;99;49;1;0;0;1;0;0;0;1;0;0;1;0;19663.83984375;9558.10546875;6926.9814453125;1311.54748535156;668.0;196609;511.0;0.0;Calculated values ==>;1557489161.761;340.06000000000006;339.66;295.76000000000005;295.66;292.66;278.36;275.1157276137837;293.56;275.96000000000004;270.86;276.36;346.76;296.06;270.76000000000005;272.86;292.46000000000004;287.66;300.76000000000005;333.66;289.86;293.46000000000004;324.26000000000005;339.96000000000004;276.36;244.82967444194236;268.19934244402924;275.1157276137837;296.36;6730000.0;3670000.0000000005;3710000.0;1510000.0;3720000.0000000005;3050000.0;6730000.0;0.0;0.013000000000000001;0.30816666666666664;0.045000000000000005;0.006500000000000001;0.006500000000000001;0.0;9558.10546875;6926.9814453125;1311.54748535156;19663.83984375;485335.1866590143;484747.8672995557;260564.10921384793;260165.61229647527;249287.16123568267;429675.2189834977;458409.4515924228;437656.05685647397;470432.38243055006;527023.3157520024;471271.4344490252;437499.1961693786;440729.75779049523;456708.53874424193;450645.1742344354;393027.8670069862;475676.43741371745;453159.8768406701;458270.4941942976;214488.6975840042;280170.41352433193;470432.38243055006;204841.48948489994;260564.10921384793;275.1157276137837;376320.381538159;175494.45666640194;46165.78149656559;91344.22457556441;0;0;0;0;2;2;0;2;22;28;270312873589.6505;104387593480.07793;228029294414.71304;71745.68917834006;11951.590182554259;0.0;1285.0915023729228;853584.1079894825;183256.15282307475;0.0;82924.12167078677;4.775193385220366;0.4627724244416964
1253;2019-05-10 13:53:41.782;657;654;233;233;202;55;208;33;-20;34;712;228;-22;6;192;154;272;569;225;173;207;30;646;373;378;150;378;308;644;-2.0;203.0;2097.0;250.0;36.0;100;9;58;1;0;0;1;0;0;0;1;1;0;1;0;20618.736328125;9742.583984375;6392.56298828125;2355.203125;670.0;196610;504.0;0.0;Calculated values ==>;1557489221.782;338.86;338.56000000000006;296.46000000000004;296.46000000000004;293.36;278.66;275.73799182748917;293.96000000000004;276.46000000000004;271.16;276.56;344.36;295.96000000000004;270.96000000000004;273.76000000000005;292.36;288.56;300.36;330.06;290.46000000000004;293.86;323.56;340.16;276.16;244.62907804385475;268.5567601203482;275.73799182748917;295.66;6459999.999999999;3729999.9999999995;3779999.9999999995;1500000.0;3779999.9999999995;3080000.0;6440000.000000001;0.0;0.03383333333333333;0.3495;0.041666666666666664;0.006;0.006;0.0;9742.583984375;6392.56298828125;2355.203125;20618.736328125;486518.72235892207;486304.56789354526;265562.2598554165;265562.2598554165;252902.89534797805;429258.0297950786;457843.4911192458;437443.34373287327;470766.7637076458;524267.460660756;470746.5369581862;437126.8590839872;441446.09905818984;455573.27462539345;450898.2890335693;406346.3211993547;473643.20659738453;452818.8915568926;457702.8289879699;211562.405474017;281007.8604223974;470367.073817999;206350.45932307356;265562.2598554165;275.72180048110636;376656.1871645935;175655.35203924924;46196.348446415934;91455.25962812065;0;0;0;0;2;2;0;2;23;28;270537652235.20053;104477925085.29897;228213258780.16318;80766.96310122499;11000.692270621892;0.0;1152.8434147953205;854855.4915901589;183447.4887881432;0.0;82944.44490578974;5.025350969337263;0.4646783206705226
1254;2019-05-10 13:54:41.782;637;625;232;232;209;59;211;39;-16;37;685;226;-17;14;188;162;258;463;227;178;210;24;631;375;380;147;380;312;630;-2.0;89.0;2075.0;216.0;35.0;100;37;73;1;0;0;1;0;0;0;1;1;0;1;0;21355.455078125;10434.9931640625;6121.3408203125;2565.3095703125;670.0;196611;498.0;0.0;Calculated values ==>;1557489281.782;336.86;335.66;296.36;296.36;294.06;279.06;275.94376602880345;294.26000000000005;277.06;271.56;276.86;341.66;295.76000000000005;271.46000000000004;274.56;291.96000000000004;289.36;298.96000000000004;319.46000000000004;290.96000000000004;294.16;322.96000000000004;340.16;275.56;244.02132995426717;269.02936301313275;275.94376602880345;295.86;6310000.0;3750000.0;3800000.0;1470000.0;3800000.0;3120000.0;6300000.0;0.0;0.014833333333333334;0.3458333333333333;0.036000000000000004;0.005833333333333333;0.005833333333333333;0.0;10434.9931640625;6121.3408203125;2565.3095703125;21355.455078125;485285.2936104407;483670.272760517;266276.5544751138;266276.5544751138;256234.93004060583;429116.5711722346;457943.0752294746;437160.35228701105;471466.26734783495;521095.99237732287;469960.6532913077;437000.6383046333;441806.21220497484;454661.18537021603;451726.4546514127;406730.6532786709;458168.6773784247;453204.84007241885;457802.2162216891;209054.2704885073;281007.8604223974;470173.1121333911;206786.2941209888;266276.5544751138;275.8975198490557;377005.9720929789;175823.49851548622;46237.35271887687;91559.54215985893;0;0;0;0;2;2;0;2;23;28;270765052235.20053;104567025085.29897;228399258780.16318;79671.02844908269;9481.925448446484;0.0;1117.2330268550222;856192.4748530781;183618.17726913546;0.0;82963.36220947016;4.720838282871101;0.43404402448729434
1255;2019-05-10 13:55:41.773;615;611;237;236;212;57;213;42;-15;40;693;227;-17;14;188;166;252;437;232;180;212;18;627;376;381;145;381;312;626;-3.0;158.0;1964.0;238.0;42.0;100;50;83;1;0;0;1;1;0;0;1;1;0;1;0;33287.41796875;11286.9150390625;23251.37109375;2669.234375;669.0;196612;491.0;0.0;Calculated values ==>;1557489341.773;334.66;334.26000000000005;296.86;296.76000000000005;294.36;278.86;276.0463484220469;294.46000000000004;277.36;271.66;277.16;342.46000000000004;295.86;271.46000000000004;274.56;291.96000000000004;289.76000000000005;298.36;316.86;291.16;294.36;322.26000000000005;340.06000000000006;274.96000000000004;243.61107973660833;269.02936301313275;276.0463484220469;296.36;6270000.0;3760000.0;3810000.0;1450000.0;3810000.0;3120000.0;6260000.0;0.0;0.026333333333333334;0.32733333333333337;0.03966666666666666;0.007;0.007;0.0;11286.9150390625;23251.37109375;2669.234375;33287.41796875;482560.1374308391;482092.65043788025;269291.8349854424;268742.89645537763;257656.6683659004;429045.3911783415;458063.69266606844;437319.724394416;472028.77388759464;521942.22346943914;470081.787145365;437000.6383046333;441806.21220497484;454491.66593491595;452139.8995820146;405763.4300359192;454162.7411310186;453325.00446450076;457922.815517854;206128.24275125185;280589.13426710566;469846.65071908804;206929.58954747926;269291.8349854424;275.9569808918603;377461.2610643005;176004.48726460378;46280.96737519545;91804.27804299611;0;0;0;0;3;2;0;2;23;28;270993317989.96103;104654611945.20706;228586430699.9668;75414.37080656398;10429.043426473812;0.0;1320.4168637268813;857484.6593221037;183784.07712087463;0.0;82983.67291147467;2.3426401412172253;0.22235073234438962
1256;2019-05-10 13:56:41.783;609;609;239;238;202;37;210;38;-22;42;711;230;-23;15;192;157;253;490;236;158;209;12;674;354;359;142;358;304;670;-2.0;-1.0;216.0;69.0;111.0;0;52;70;1;0;0;1;1;0;0;1;1;0;0;0;35659.328125;11131.6298828125;19108.279296875;2612.07568359375;668.0;196613;483.0;0.0;Calculated values ==>;1557489401.783;334.06;334.06;297.06;296.96000000000004;293.36;276.86;273.7412296467126;294.16;276.96000000000004;270.96000000000004;277.36;344.26;296.16;270.86;274.66;292.36;288.86;298.46000000000004;322.16;288.96000000000004;294.06;321.46000000000004;339.96000000000004;274.36;242.98782864720522;268.0796299477929;273.7412296467126;296.76000000000005;6740000.000000001;3540000.0;3590000.0;1420000.0;3579999.9999999995;3040000.0;6700000.0;0.0;0.0;0.036000000000000004;0.0115;0.018500000000000003;0.018500000000000003;0.0;11131.6298828125;19108.279296875;2612.07568359375;35659.328125;476177.89086636825;476657.66521268594;266284.2450321931;265832.80039845716;251792.40651060274;430542.39183029096;461112.25666892657;438039.0146135774;472620.9849758201;524480.4282661186;471525.1840687706;437883.18805776763;443607.19622175704;458831.93800034054;454645.50595756964;272805.9201075073;456833.78490013274;453935.118180479;460977.8470136248;202784.37528459195;280170.41352433193;469658.33171380573;200729.67459363543;266284.2450321931;273.46051760759843;378035.9130410267;176191.33960912432;46324.98562749626;92157.33396237632;0;0;0;0;3;2;0;2;23;28;271215354989.92575;104740726295.19337;228771261499.93744;8543.136240717911;3092.6795568819584;-0.0;3601.8316366564873;858184.4218217019;183896.77692588881;0.0;83024.6984854276;0.4638272998624054;0.0386979204842947
1257;2019-05-10 13:57:41.774;633;637;241;241;194;32;212;31;-26;39;726;233;-28;15;194;146;258;553;240;153;211;9;671;352;358;140;356;300;667;96.0;-1.0;996.0;0.0;119.0;0;48;60;1;0;0;1;1;0;0;1;1;0;1;0;35521.40625;10381.314453125;19125.326171875;2568.2939453125;666.0;196614;476.0;0.0;Calculated values ==>;1557489461.774;336.46000000000004;336.86;297.26000000000005;297.26000000000005;292.56;276.36;273.5264737036516;294.36;276.26000000000005;270.56;277.06;345.76;296.46000000000004;270.36;274.66;292.56;287.76000000000005;298.96000000000004;328.46000000000004;288.46000000000004;294.26000000000005;320.76000000000005;339.76;274.06;242.56692532238324;267.5978703862781;273.5264737036516;297.16;6709999.999999999;3520000.0000000005;3579999.9999999995;1400000.0;3560000.0;3000000.0;6670000.0;0.016;0.0;0.166;0.0;0.01983333333333333;0.03583333333333333;0.0;10381.314453125;19125.326171875;2568.2939453125;35521.40625;480204.4882025065;481262.96707278123;267445.42140083195;267445.42140083195;249171.28004191173;430671.36484660726;461533.9137599592;438320.22817239247;472588.21769833704;526367.1344692;472415.11305979243;438011.42202021845;444413.69907515554;459420.75121607736;453436.88690813124;276015.6692540125;468129.1014644591;453395.3457919151;461400.04798587883;199858.6285646581;279332.9882161641;469633.2381088445;200920.47264012235;237741.25823325932;273.5264737036516;378628.99685094476;176370.58725388863;46368.148898896485;92475.8995489415;0;0;0;0;3;2;0;2;23;28;271430422724.7001;104825313605.10463;228952434319.74734;39408.35941835684;0.0;-0.0;8014.439966135532;858583.9576790722;183922.545389653;0.0;83121.48622834314;1.478500268816927;0.10633530273181371
1258;2019-05-10 13:58:41.794;652;656;237;236;191;32;210;29;-28;37;737;236;-30;15;196;142;260;580;232;157;209;6;659;351;356;137;355;299;654;-1.0;-1.0;1416.0;177.0;137.0;0;39;53;1;0;0;1;1;0;0;1;1;0;1;0;34123.58984375;9674.548828125;18641.62890625;2509.60473632812;665.0;196615;469.0;0.0;Calculated values ==>;1557489521.794;338.36;338.76;296.86;296.76000000000005;292.26000000000005;276.36;273.4187578820637;294.16;276.06;270.36;276.86;346.86;296.76000000000005;270.16;274.66;292.76000000000005;287.36;299.16;331.16;288.86;294.06;320.06;339.66;273.76000000000005;241.92719264551067;267.47669482898436;273.4187578820637;296.36;6590000.000000001;3510000.0;3560000.0;1370000.0;3550000.0;2990000.0;6540000.000000001;0.0;0.0;0.23600000000000002;0.029500000000000002;0.022833333333333334;0.022833333333333334;0.0;9674.548828125;18641.62890625;2509.60473632812;34123.58984375;484376.9610363297;485506.9111854843;266630.0782670332;266159.2775681418;248639.97723845838;430735.4089219946;461572.66604716954;438236.7768127522;472785.1150065333;527594.0171690617;472901.6794314094;437928.15255369636;444613.46213006455;459848.5200899102;453043.29649086215;279215.4833492723;474109.35907257436;454305.82633570756;461439.12787311134;196933.003932529;278914.2836208781;469744.696391452;200318.96715470543;266630.0782670332;273.2861751909895;379209.5652765307;176537.77515857725;46410.47882650416;92790.72908270104;0;0;0;0;3;2;0;2;23;28;271644694124.63202;104908441305.07822;229132194219.69022;56148.603079299035;7948.059012484024;-0.0;4448.13996600545;859380.5311356398;183988.8012926777;0.0;83225.37567935557;2.223619209761621;0.1998424046418736
1259;2019-05-10 13:59:41.785;657;660;232;231;184;31;204;28;-31;36;745;235;-32;13;197;136;259;587;223;161;204;4;651;351;356;129;355;297;647;-1.0;-1.0;1778.0;259.0;161.0;0;1;43;1;0;0;1;1;0;0;1;1;0;1;0;32481.478515625;8912.40625;18325.1953125;2294.54516601562;663.0;196616;464.0;0.0;Calculated values ==>;1557489581.785;338.86;339.16;296.36;296.26000000000005;291.56;276.26000000000005;273.4187578820637;293.56;275.96000000000004;270.06;276.76000000000005;347.66;296.66;269.96000000000004;274.46000000000004;292.86;286.76000000000005;299.06;331.86;289.26000000000005;293.56;319.56;339.46000000000004;273.56;240.16925963744896;267.23344911666527;273.4187578820637;295.46000000000004;6509999.999999999;3510000.0;3560000.0;1290000.0;3550000.0;2970000.0;6470000.0;0.0;0.0;0.29633333333333334;0.043166666666666666;0.026833333333333334;0.026833333333333334;0.0;8912.40625;18325.1953125;2294.54516601562;32481.478515625;485977.6132973533;486841.0863805327;264858.61600950547;264401.6725112072;246549.18764899595;430735.4089219946;460769.5600386277;438225.1199557825;473728.1634681915;528582.6039339992;473047.45809109946;438071.4457414646;444725.97564661124;459983.4243893901;452189.0443958406;395868.2304933853;476047.7471180069;454869.0781991784;460769.5600386277;194843.3435325042;278076.8904731985;470627.93931277987;200262.60486880873;264858.61600950547;273.26402797837505;379764.52425814664;176692.6432176541;46450.507403953394;93098.7397435613;0;0;0;0;3;2;0;2;23;28;271858262085.2567;104988229335.3116;229310967400.21313;70516.22530410656;11670.770270164756;-0.0;5256.943664781447;860435.9130442197;184152.2670136413;0.0;83306.23924516077;2.96097469794225;0.2625527568477062
1260;2019-05-10 14:00:41.755;653;656;234;232;182;32;198;28;-31;35;756;232;-32;9;198;132;258;590;224;166;197;4;649;352;357;125;356;297;645;-1.0;-1.0;1566.0;234.0;161.0;0;1;36;1;0;0;1;1;0;0;1;1;0;0;0;31882.638671875;8437.1376953125;18235.455078125;2311.36108398438;660.0;196617;459.0;0.0;Calculated values ==>;1557489641.755;338.46000000000004;338.76;296.56;296.36;291.36;276.36;273.5264737036516;292.96000000000004;275.96000000000004;270.06;276.66;348.76;296.36;269.96000000000004;274.06;292.96000000000004;286.36;298.96000000000004;332.16;289.76000000000005;292.86;319.06;339.16;273.56;239.25999513918347;267.23344911666527;273.5264737036516;295.56;6490000.000000001;3520000.0000000005;3570000.0000000005;1250000.0;3560000.0;2970000.0;6450000.0;0.0;0.0;0.261;0.039;0.026833333333333334;0.026833333333333334;0.0;8437.1376953125;18235.455078125;2311.36108398438;31882.638671875;485617.57994338224;486483.29346889;265953.0015264615;265014.99840299215;245957.84370421348;430671.36484660726;459805.1627156728;438225.1199557825;474147.5482803409;529727.8749594816;472694.41364783194;438071.4457414646;444153.8134051085;459961.8549604037;451437.9648856004;396542.2962088614;476747.0515103662;455402.2042817116;459669.781954241;192753.74022246967;276820.84063482966;471162.41641411005;200532.40549751234;265953.0015264615;273.37435140657993;380300.62371780997;176837.1504608342;46488.870764778985;93403.25949425182;0;0;0;0;3;2;0;2;23;28;272072055135.3587;105064391235.34793;229489078300.2981;62037.79847360851;10554.57042574731;-0.0;5198.06694147875;861539.9776011283;184337.38558060932;0.0;83393.32077104363;2.683913872603509;0.23784557866091344
1261;2019-05-10 14:01:41.766;647;649;237;236;189;31;191;28;-31;35;766;231;-32;3;198;132;257;591;224;166;191;5;639;350;356;133;354;297;636;-1.0;-1.0;613.0;123.0;160.0;0;100;30;1;0;0;1;1;0;0;1;0;0;1;0;30801.671875;7914.59716796875;17926.96484375;1342.34228515625;658.0;196618;455.0;0.0;Calculated values ==>;1557489701.766;337.86;338.06000000000006;296.86;296.76000000000005;292.06;276.26000000000005;273.3108153835814;292.26000000000005;275.96000000000004;270.06;276.66;349.76;296.26000000000005;269.96000000000004;273.46000000000004;292.96000000000004;286.36;298.86;332.26000000000005;289.76000000000005;292.26000000000005;318.66;338.96000000000004;273.66;241.05796691057077;267.23344911666527;273.3108153835814;295.56;6390000.0;3500000.0;3560000.0;1330000.0;3540000.0;2970000.0;6360000.0;0.0;0.0;0.10216666666666667;0.0205;0.02666666666666667;0.02666666666666667;0.0;7914.59716796875;17926.96484375;1342.34228515625;30801.671875;485843.46682394884;486455.491920997;268251.1027814108;267736.00496863323;248640.36562898388;430799.1582183253;459013.50581512303;438225.1199557825;473112.1826642056;530768.1111709444;472576.6104011605;438071.4457414646;443289.13654870377;460274.1915433627;451793.3098185262;402106.9466044013;477975.33975552407;455569.43109120143;459013.50581512303;191082.09718829524;275983.5004908252;470187.556511304;199904.04920690597;268251.1027814108;273.1186506651286;380823.0887393499;176973.4398996591;46519.323874860354;93704.6682413304;0;0;0;0;3;2;0;2;23;28;272285994350.0663;105141805425.24213;229667310970.0545;24348.469394843552;5540.811899740159;-0.0;5086.997414232326;862259.9951447351;184471.53835663915;0.0;83479.04535385016;1.2866539819608191;0.10728160818382958
1262;2019-05-10 14:02:41.796;640;642;234;234;180;25;187;26;-30;36;768;230;-31;-1;199;124;255;584;219;157;186;8;637;345;350;138;349;299;634;162.0;-1.0;325.0;56.0;169.0;0;100;27;1;0;0;1;1;0;0;1;0;0;1;0;30877.044921875;7693.4814453125;17951.267578125;1333.08740234375;657.0;196619;451.0;0.0;Calculated values ==>;1557489761.796;337.16;337.36;296.56;296.56;291.16;275.66;272.7676641592781;291.86;275.76000000000005;270.16;276.76000000000005;349.96000000000004;296.16;270.06;273.06;293.06;285.56;298.66;331.56;288.86;291.76000000000005;318.26000000000005;338.86;273.96000000000004;242.14157278889297;267.47669482898436;272.7676641592781;295.06;6370000.0;3450000.0;3500000.0;1380000.0;3490000.0;2990000.0;6340000.0;0.027000000000000003;0.0;0.05416666666666667;0.009333333333333334;0.028166666666666666;0.05516666666666667;0.0;7693.4814453125;17951.267578125;1333.08740234375;30877.044921875;485056.72140093194;485672.57121466345;266911.0533665826;266911.0533665826;245676.23843222347;431113.4868728058;459421.59611363866;437928.15255369636;472556.2466753328;530824.951552773;472193.1162479523;437773.3837767312;442293.9462859474;461181.8950349183;451537.1326838892;402089.080662156;477162.03839992144;455319.5754400347;459286.8974823571;189410.48811896544;275564.83829863765;469805.9777390899;198784.7047623605;233568.2483095313;272.65548371537227;381337.33504039876;177103.5722550353;46541.63026986925;94003.80300400521;0;0;0;0;3;2;0;2;23;28;272497900249.96533;105223146075.20335;229846200369.96924;12953.603422030694;2529.5318811161414;-0.0;12452.145479367557;862571.0011766976;184538.82484787997;0.0;83625.27795765585;1.0354900349168905;0.04859710732592336
1263;2019-05-10 14:03:41.777;635;638;232;231;173;22;186;22;-28;35;765;228;-30;-2;200;118;253;586;227;152;186;11;643;341;346;140;344;300;640;646.0;-1.0;220.0;60.0;168.0;0;100;24;1;0;0;1;1;0;0;1;0;0;0;0;30900.88671875;7571.57470703125;18320.8984375;1342.62255859375;655.0;196620;447.0;0.0;Calculated values ==>;1557489821.777;336.66;336.96000000000004;296.36;296.26000000000005;290.46000000000004;275.36;272.3289490889957;291.76000000000005;275.36;270.36;276.66;349.66;295.96000000000004;270.16;272.96000000000004;293.16;284.96000000000004;298.46000000000004;331.76000000000005;288.36;291.76000000000005;317.86;338.66;274.26000000000005;242.56692532238324;267.5978703862781;272.3289490889957;295.86;6430000.0;3410000.0;3460000.0;1400000.0;3440000.0;3000000.0;6400000.0;0.10766666666666666;0.0;0.03666666666666667;0.01;0.028;0.13566666666666666;0.0;7571.57470703125;18320.8984375;1342.62255859375;30900.88671875;483669.1640275406;484437.42786204856;265417.3188406047;264946.845813912;243202.32141753647;431359.6534126046;459916.24342206895;438011.42202021845;472195.2020149266;530436.8597464686;471822.8956823752;437701.3939996297;441938.07731780596;462078.26035560475;451394.87654492556;397106.86315393855;476742.0777437017;455297.035184393;459916.24342206895;187738.9118479558;274727.5295995403;469830.78476507135;197849.9288860156;211795.04130907575;272.2680657486362;381851.98811184836;177230.74077340454;46563.920791955934;94305.9753356505;0;0;0;0;3;2;0;2;23;28;272706634129.77948;105306519665.12912;230025843464.8093;8805.921414920771;2719.8085587905575;-0.0;33661.77641999607;862752.2731292091;184582.55549908074;0.0;84009.43895029237;1.659164589920002;0.031066943813043514
1264;2019-05-10 14:04:41.767;635;637;230;229;168;29;187;21;-25;34;760;226;-26;-1;199;116;252;578;234;154;187;14;616;355;360;141;360;305;617;-2.0;-1.0;1576.0;383.0;95.0;99;100;30;1;0;0;1;0;0;0;1;0;0;0;0;18780.794921875;7509.455078125;6149.61376953125;1358.94226074219;652.0;196621;444.0;0.0;Calculated values ==>;1557489881.767;336.66;336.86;296.16;296.06;289.96000000000004;276.06;273.8482719121499;291.86;275.26000000000005;270.66;276.56;349.16;295.76000000000005;270.56;273.06;293.06;284.76000000000005;298.36;330.96000000000004;288.56;291.86;317.56;338.36;274.56;242.77792619122317;268.19934244402924;273.8482719121499;296.56;6160000.0;3550000.0;3600000.0;1410000.0;3600000.0;3050000.0;6170000.0;0.0;0.0;0.26266666666666666;0.06383333333333334;0.01583333333333333;0.01583333333333333;0.0;7509.455078125;6149.61376953125;1358.94226074219;18780.794921875;486639.315713386;486812.6361659258;266474.86473024957;265961.639323796;242320.8449558343;430477.46260093397;457825.80360019417;437342.01223029394;471964.88962738856;529534.7643434273;470912.55056296923;437184.50195927493;441030.91413852724;459469.1335377376;448549.3907967373;410773.43351899367;478300.05642752786;453192.24889485224;457825.80360019417;186485.25045852014;273471.60554148915;469991.7955662279;201323.99265963674;266474.86473024957;273.69766378353734;382265.93312325043;177356.39507575944;46586.430079947284;94509.86228391899;0;0;0;0;3;2;0;2;23;28;272918398829.81314;105390805615.14252;230207313214.83813;61994.06647389262;17149.961418870742;-0.0;3029.7231987741225;863342.1746950598;184748.10931868482;0.0;84315.15048674792;5.471680004656803;0.5585128907449142
1265;2019-05-10 14:05:41.777;621;627;229;228;174;42;189;21;-20;33;757;226;-22;0;196;113;246;536;239;158;188;16;631;353;358;144;358;308;633;-2.0;-1.0;933.0;228.0;106.0;100;100;40;1;0;0;1;0;0;0;1;0;0;0;0;19790.619140625;8354.1689453125;6479.2744140625;1361.716796875;649.0;196622;442.0;0.0;Calculated values ==>;1557489941.777;335.26000000000005;335.86;296.06;295.96000000000004;290.56;277.36;273.6339639331285;292.06;275.26000000000005;271.16;276.46000000000004;348.86;295.76000000000005;270.96000000000004;273.16;292.76000000000005;284.46000000000004;297.76000000000005;326.76000000000005;288.96000000000004;291.96000000000004;317.36;338.06000000000006;274.76000000000005;243.40439225979637;268.5567601203482;273.6339639331285;297.06;6310000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;3080000.0;6330000.0;0.0;0.0;0.1555;0.038;0.017666666666666667;0.017666666666666667;0.0;8354.1689453125;6479.2744140625;1361.716796875;19790.619140625;482979.02622594143;483624.1093333279;264572.0499287387;264104.7495809149;243746.0133452549;430607.02586249536;458421.9707624873;437443.34373287327;471468.59216682916;528991.4166193262;470505.9953415657;437126.8590839872;440539.589879252;459376.6067587312;448477.7430821711;400270.2682019546;469875.1397340974;454106.1615174019;458285.0314232081;185649.48583044452;272215.72791638016;469783.5483368761;200852.94451774075;264572.0499287387;273.50444259198383;382587.4151451286;177488.61397541154;46609.10601745029;94615.12055888803;0;0;0;0;3;2;0;2;23;28;273133834729.7789;105476319865.12892;230391243864.8089;36789.807077953104;10219.362945127143;-0.0;3422.2626730689594;864165.5108410186;184976.22503463237;0.0;84368.92599676289;3.1139817210567577;0.3127200873915355
1266;2019-05-10 14:06:41.788;608;618;231;231;177;50;194;22;-19;32;754;226;-20;0;196;106;247;552;236;154;193;18;663;351;355;146;355;309;666;-2.0;-1.0;914.0;184.0;116.0;100;100;46;1;0;0;1;0;0;0;1;0;0;0;0;21475.52734375;9211.3623046875;6983.94482421875;1359.03503417969;647.0;196623;440.0;0.0;Calculated values ==>;1557490001.788;333.96000000000004;334.96000000000004;296.26000000000005;296.26000000000005;290.86;278.16;273.4187578820637;292.56;275.36;271.26000000000005;276.36;348.56000000000006;295.76000000000005;271.16;273.16;292.76000000000005;283.76000000000005;297.86;328.36;288.56;292.46000000000004;317.16;337.86;274.96000000000004;243.81672145450628;268.67533136820026;273.4187578820637;296.76000000000005;6630000.0;3510000.0;3550000.0;1460000.0;3550000.0;3090000.0;6659999.999999999;0.0;0.0;0.15233333333333335;0.03066666666666667;0.01933333333333333;0.01933333333333333;0.0;9211.3623046875;6983.94482421875;1359.03503417969;21475.52734375;477339.2301008232;478511.2524664167;263057.21884334966;263057.21884334966;243674.4674528179;430735.4089219946;459578.3138943328;437372.52749135875;471102.9871208479;528600.2930880411;470370.01227937354;437214.0438153077;440323.94343122264;459848.5200899102;447813.0162209303;270770.8808984428;468097.8019896029;454052.7954130459;459443.0104646142;184813.72873217988;271378.50176498963;469710.96323701047;200423.51968331545;263057.21884334966;273.32723786450936;382931.36274556303;177635.02023910475;46631.78310613904;94727.33462164;0;0;0;0;3;2;0;2;23;28;273347773945.3365;105563335815.35571;230576377800.2914;36095.23218942527;8258.14826897998;-0.0;3796.791971344447;864772.9975219733;185130.23252468233;0.0;84429.0958147344;2.742920924203132;0.26143460492331166
1267;2019-05-10 14:07:41.758;611;619;228;232;167;60;201;22;-19;32;747;227;-20;0;197;99;253;572;229;159;200;20;691;357;361;141;361;308;693;-1.0;-1.0;1172.0;294.0;108.0;100;1;50;1;0;0;1;0;0;0;1;0;1;0;0;23711.69140625;9936.654296875;7342.18603515625;2341.46337890625;643.0;196624;439.0;0.0;Calculated values ==>;1557490061.758;334.26000000000005;335.06;295.96000000000004;296.36;289.86;279.16;274.0616903277293;293.26000000000005;275.36;271.26000000000005;276.36;347.86;295.86;271.16;273.16;292.86;283.06;298.46000000000004;330.36;289.06;293.16;317.06;337.46000000000004;275.16;242.77792619122317;268.5567601203482;274.0616903277293;296.06;6909999.999999999;3570000.0000000005;3610000.0;1410000.0;3610000.0;3080000.0;6930000.0;0.0;0.0;0.19533333333333333;0.049;0.018000000000000002;0.018000000000000002;0.0;9936.654296875;7342.18603515625;2341.46337890625;23711.69140625;474432.8373958785;475456.11169036024;260235.79266265014;261803.54129264315;239874.42135645536;430346.717906069;459583.8792856106;437601.09044165985;471767.92807864514;527943.4756142988;470626.30100635835;437443.34373287327;440539.589879252;459038.22702066065;445596.10525245406;271135.6684609349;467832.2037262564;453734.43741288787;459447.67380351556;184395.8529593127;269704.110367413;470584.5501933917;201997.16157279184;260235.79266265014;273.96932892155377;383307.73462041817;177794.5072601573;46662.60517406354;94846.65935283875;0;0;0;0;3;2;0;2;23;29;273562466544.5854;105649392765.05464;230761385249.64417;46021.30077238555;13160.782042409393;-0.0;3585.813860535578;865456.9598087082;185308.63436444345;0.0;84490.58676892731;3.1991297178718003;0.3147911646429916
1268;2019-05-10 14:08:44.769;624;630;217;218;168;68;206;24;-21;30;708;227;-22;9;194;108;260;587;231;170;205;21;693;366;371;138;371;306;694;-1.0;-1.0;1120.0;404.0;84.0;100;1;51;1;0;0;1;0;0;0;1;0;1;0;0;22406.482421875;10025.9072265625;7292.59765625;2325.283203125;640.0;196625;439.0;0.0;Calculated values ==>;1557490124.769;335.56;336.16;294.86;294.96000000000004;289.96000000000004;279.96000000000004;275.0112864084945;293.76000000000005;275.56;271.06;276.16;343.96000000000004;295.86;270.96000000000004;274.06;292.56;283.96000000000004;299.16;331.86;290.16;293.66;317.06;337.16;275.26000000000005;242.14157278889297;268.3187672390254;275.0112864084945;296.26000000000005;6930000.0;3660000.0;3710000.0;1380000.0;3710000.0;3060000.0;6940000.000000001;0.0;0.0;0.18666666666666665;0.06733333333333333;0.014;0.014;0.0;10025.9072265625;7292.59765625;2325.283203125;22406.482421875;476242.6971443432;477062.8179054136;256080.79173705107;256442.8608956148;240146.9448179176;429743.705733735;458686.9175220289;437742.05038880615;471968.1179040911;524006.07831148297;470897.161232346;437585.1090581189;442313.58979942015;457012.9787820721;445214.8794722161;274523.27477828856;470185.55195921176;453594.3991694253;458548.2590687378;184395.8529593127;268448.3696465944;471084.70712553355;204347.8149300176;256080.79173705107;274.9212728349173;383711.3391007372;177969.2101722789;46703.446336509405;94974.73606915376;0;0;0;0;3;2;0;2;23;29;273793086805.15784;105737293110.27283;230954829020.12433;43566.92395230719;17960.28407449807;-0.0;2834.544542643614;866240.9936478942;185580.99123971566;0.0;84546.7747139755;3.2764430306354124;0.3504687248113385
1269;2019-05-10 14:09:41.799;635;639;209;209;177;70;209;29;-21;32;698;228;-23;12;191;125;264;595;226;178;208;23;687;375;380;142;380;306;688;-2.0;-1.0;1358.0;329.0;80.0;100;1;51;1;0;0;1;0;0;0;1;0;1;0;0;21149.2265625;9917.787109375;7083.31591796875;2308.12670898438;636.0;196626;439.0;0.0;Calculated values ==>;1557490181.799;336.66;337.06;294.06;294.06;290.86;280.16;275.94376602880345;294.06;276.06;271.06;276.36;342.96000000000004;295.96000000000004;270.86;274.36;292.26000000000005;285.66;299.56;332.66;290.96000000000004;293.96000000000004;317.06;336.76000000000005;275.46000000000004;242.98782864720522;268.3187672390254;275.94376602880345;295.76000000000005;6870000.0;3750000.0;3800000.0;1420000.0;3800000.0;3060000.0;6880000.0;0.0;0.0;0.22633333333333333;0.05483333333333333;0.013333333333333334;0.013333333333333334;0.0;9917.787109375;7083.31591796875;2308.12670898438;21149.2265625;478658.9066307284;479157.45568542817;253497.38830518874;253497.38830518874;243032.92754433842;429116.5711722346;457661.1979135269;437742.05038880615;471635.3862721799;522954.1810789718;471016.9907665613;437427.84448784514;442757.55712985963;455094.45873255184;446105.04046863597;277518.94467605645;472246.5411749538;453204.84007241885;457520.0193194767;184395.8529593127;266774.11836628895;470746.7058464142;206734.90422554358;253497.38830518874;275.8780150425813;384056.3366121445;178127.18085108555;46740.146804169824;95088.60528453243;0;0;0;0;3;2;0;2;23;29;274007234455.0504;105817135110.23277;231129340820.03677;52284.61741495176;14476.64712221107;-0.0;2720.3017468571725;867000.2177314265;185837.9187654407;0.0;84590.77372560484;3.5983603298943776;0.3557065075388292
1270;2019-05-10 14:10:41.780;639;643;213;212;179;72;211;36;-21;35;707;228;-23;13;189;138;267;599;225;185;210;24;686;382;387;147;387;307;687;-2.0;-1.0;1503.0;298.0;80.0;100;9;53;1;0;0;1;0;0;0;1;0;1;1;0;20959.26953125;10065.068359375;6955.837890625;2337.51342773438;632.0;196627;440.0;0.0;Calculated values ==>;1557490241.78;337.06;337.46000000000004;294.46000000000004;294.36;291.06;280.36;276.6576332772354;294.26000000000005;276.76000000000005;271.06;276.66;343.86;295.96000000000004;270.86;274.46000000000004;292.06;286.96000000000004;299.86;333.06;291.66;294.16;317.16;336.36;275.56;244.02132995426717;268.43790593516167;276.6576332772354;295.66;6859999.999999999;3820000.0000000005;3870000.0000000005;1470000.0;3870000.0000000005;3070000.0;6870000.0;0.0;0.0;0.2505;0.049666666666666665;0.013333333333333334;0.013333333333333334;0.0;10065.068359375;6955.837890625;2337.51342773438;20959.26953125;479388.62749142194;479884.8656499643;254955.35356306523;254598.49402477502;243679.75352966576;428611.97810654406;456805.9147808788;437514.20447033056;471267.55247380707;523821.09756737173;470881.87880656944;437198.53567211574;442698.855600732;453612.4811410263;446784.47143513913;279557.1414784112;473013.2847727878;453021.9900563561;456662.64421588444;184813.72873217988;265099.94585879904;470173.1121333911;208522.73715559635;254955.35356306523;276.5896331837722;384407.12962630426;178293.651913975;46778.848212613215;95205.56118506625;0;0;0;0;3;2;0;2;23;29;274237261589.8456;105903807655.15561;231313182584.87308;57362.36256234092;12995.301957230471;-0.0;2689.4305420375895;867913.6532175601;186066.7791788111;0.0;84635.84055228974;3.773401769237709;0.3615421407502295
1271;2019-05-10 14:11:41.780;640;644;226;226;192;55;210;43;-24;39;716;228;-25;14;190;143;269;603;226;177;209;24;686;370;375;147;374;303;680;-3.0;-2.0;1351.0;257.0;109.0;1;33;49;1;0;0;1;0;1;0;1;0;1;1;0;33394.6015625;9843.859375;19290.603515625;2452.97607421875;627.0;196628;441.0;0.0;Calculated values ==>;1557490301.78;337.16;337.56000000000006;295.76000000000005;295.76000000000005;292.36;278.66;275.4277932560699;294.16;277.46000000000004;270.76000000000005;277.06;344.76;295.96000000000004;270.66;274.56;292.16;287.46000000000004;300.06;333.46000000000004;290.86;294.06;317.26000000000005;335.86;275.56;244.02132995426717;267.9596281332873;275.4277932560699;295.76000000000005;6859999.999999999;3700000.0;3750000.0;1470000.0;3740000.0;3030000.0;6800000.0;0.0;0.0;0.22516666666666665;0.04283333333333333;0.018166666666666668;0.018166666666666668;0.0;9843.859375;19290.603515625;2452.97607421875;33394.6015625;479541.59639208403;480836.8940788924;260167.16519299426;260167.16519299426;248044.53803967603;429467.9694778635;458604.72113249707;437953.82195464283;471664.89969118324;525084.204821752;471420.95823879476;437798.07955487026;443664.5507289629;455953.81646103447;449802.42746497714;280914.99920516246;474511.58069398865;453920.30942875793;458465.36263032205;185231.60634950487;263007.33956846996;470173.1121333911;205379.97737277634;260167.16519299426;275.3366651437874;384860.0785520855;178459.5596450948;46818.768958462824;95424.28153011834;0;0;0;0;3;3;0;2;23;29;274465861589.8456;105992007655.15561;231496182584.87308;52367.87733835027;11341.972605579662;-0.0;3602.4172534447885;868828.0718833993;186269.58980016783;0.0;84688.27261725209;2.1309821056494025;0.19971622923913918
1272;2019-05-10 14:12:41.771;646;648;240;240;204;46;209;43;-23;43;723;230;-25;20;192;146;268;589;248;171;208;21;651;366;371;145;370;305;644;-2.0;-1.0;1061.0;231.0;110.0;8;43;50;1;0;0;1;0;1;0;1;0;1;0;0;33228.6640625;9270.3095703125;18275.947265625;2537.60131835938;622.0;196629;442.0;0.0;Calculated values ==>;1557490361.771;337.76;337.96000000000004;297.16;297.16;293.56;277.76000000000005;275.0112864084945;294.06;277.46000000000004;270.86;277.46000000000004;345.46000000000004;296.16;270.66;275.16;292.36;287.76000000000005;299.96000000000004;332.06;290.26000000000005;293.96000000000004;317.36;335.36;275.26000000000005;243.61107973660833;268.19934244402924;275.0112864084945;297.96000000000004;6509999.999999999;3660000.0;3710000.0;1450000.0;3700000.0;3050000.0;6440000.000000001;0.0;0.0;0.17683333333333331;0.0385;0.018333333333333333;0.018333333333333333;0.0;9270.3095703125;18275.947265625;2537.60131835938;33228.6640625;484383.26707182726;485441.6859049454;269020.93430659757;269020.93430659757;253634.75713462342;429743.705733735;459102.0076133136;437656.05685647397;472325.57890635525;525660.5198555599;471390.9279224763;437342.01223029394;444132.64570135507;456895.6811320766;450972.7320359552;401714.864708301;476715.44315576326;453738.86632079346;458963.79091515415;185649.48583044452;260914.8530628454;470144.8075853309;204192.0942312309;269020.93430659757;274.8613396414407;385415.1891526294;178618.82049342745;46860.35086513561;95737.28916144521;0;0;0;0;3;3;0;2;23;29;274689628019.61084;106079594515.06372;231678555224.68173;41284.21072423048;10239.17946413285;-0.0;3482.285704490204;869608.3888846587;186449.40575745335;0.0;84747.30295262758;1.8284116222970912;0.18762106226499908
1273;2019-05-10 14:13:41.781;641;641;242;241;208;39;205;40;-23;43;730;234;-25;15;194;148;262;561;261;164;204;18;645;357;362;143;361;305;640;-1.0;82.0;123.0;59.0;127.0;1;46;51;1;0;0;1;0;1;0;1;0;1;1;0;34121.859375;9268.9033203125;18037.18359375;2557.01196289062;618.0;196630;447.0;0.0;Calculated values ==>;1557490421.781;337.26;337.26;297.36;297.26000000000005;293.96000000000004;277.06;274.0616903277293;293.66;277.16;270.86;277.46000000000004;346.16;296.56;270.66;274.66;292.56;287.96000000000004;299.36;329.26000000000005;289.56;293.56;317.86;334.96000000000004;274.96000000000004;243.1966462407574;268.19934244402924;274.0616903277293;299.26000000000005;6450000.0;3570000.0000000005;3620000.0000000005;1430000.0;3610000.0;3050000.0;6400000.0;0.0;0.013666666666666666;0.0205;0.009833333333333333;0.021166666666666667;0.021166666666666667;0.0;9268.9033203125;18037.18359375;2557.01196289062;34121.859375;484319.18828187056;484870.8214640982;270511.97532070254;269963.9782592857;255325.64170635128;430346.717906069;459971.0288534705;437656.05685647397;472588.3698738022;526394.5527563548;471868.2374339624;437342.01223029394;443403.66687243717;458627.51755640097;452854.5153439343;401609.0555602669;472901.61776041455;454275.5563783949;459835.06171152263;187738.9118479558;259240.94887492666;470117.3168609056;201433.42727518405;270511.97532070254;273.7493676791001;385976.537056913;178773.3396830649;46902.81305165772;96039.9490201292;0;0;0;0;3;3;0;2;23;29;274909564669.57587;106166008915.04999;231861585724.65265;4842.563906416443;2642.058247592928;0.0;4007.3386619390253;869992.8427381511;186556.76729564194;0.0;84809.72689126064;0.3848214434576758;0.032497516861138394
