;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1274;2019-05-10 14:14:41.782;636;637;240;240;193;30;199;32;-23;41;738;237;-25;21;196;137;258;567;258;154;199;13;642;351;356;140;354;304;638;238.0;136.0;39.0;92.0;166.0;1;42;51;1;0;0;1;0;1;0;1;0;1;1;0;34712.83203125;9232.6875;18101.837890625;2535.99560546875;611.0;196631;456.0;0.0;Calculated values ==>;1557490481.782;336.76000000000005;336.86;297.16;297.16;292.46000000000004;276.16;273.4187578820637;293.06;276.36;270.86;277.26000000000005;346.96000000000004;296.86;270.66;275.26000000000005;292.76000000000005;286.86;298.96000000000004;329.86;288.56;293.06;318.76000000000005;334.26000000000005;274.46000000000004;242.56692532238324;268.0796299477929;273.4187578820637;298.96000000000004;6420000.0;3510000.0;3560000.0;1400000.0;3540000.0;3040000.0;6380000.0;0.03966666666666666;0.02266666666666667;0.006500000000000001;0.015333333333333334;0.027666666666666666;0.06733333333333333;0.0;9232.6875;18101.837890625;2535.99560546875;34712.83203125;483925.8297702797;484514.03214517777;269635.4770420577;269635.4770420577;249949.20004586244;430735.4089219946;460096.79854208254;437883.18805776763;472784.61766108364;527310.5211232998;472358.4094998168;437570.5891863215;444478.12225269125;460005.1178186515;452331.8709258102;400979.6800091518;474081.98771326395;453881.61029459815;460096.79854208254;191500.00471740507;256311.7953858065;470028.2500469368;199969.56699946645;228594.6686506302;273.14875556634644;386550.1690472587;178927.52217665932;46945.25548887359;96341.11255264044;0;0;0;0;3;3;0;2;23;29;275124968260.1716;106250910330.28479;232044288770.15793;1546.4385368789578;4140.899806727879;0.0;15587.81007935779;870046.0853126872;186613.29288832846;0.0;84973.02251943816;0.71224564264369;0.03095033259054222
1275;2019-05-10 14:15:41.792;636;639;236;235;181;28;195;27;-24;37;745;239;-25;16;197;126;257;581;267;152;194;8;654;347;352;136;351;303;650;134.0;-1.0;1213.0;30.0;193.0;1;27;50;1;0;0;1;0;1;0;1;0;1;1;0;34659.0859375;9390.357421875;18613.076171875;2454.71264648438;606.0;196632;473.0;0.0;Calculated values ==>;1557490541.792;336.76000000000005;337.06;296.76000000000005;296.66;291.26000000000005;275.96000000000004;272.9856168485579;292.66;275.86;270.76000000000005;276.86;347.66;297.06;270.66;274.76000000000005;292.86;285.76000000000005;298.86;331.26000000000005;288.36;292.56;320.46000000000004;333.76000000000005;273.96000000000004;241.71165711629368;267.9596281332873;272.9856168485579;299.86;6540000.000000001;3470000.0000000005;3520000.0000000005;1360000.0;3510000.0;3030000.0;6500000.0;0.022333333333333334;0.0;0.2021666666666667;0.005;0.03216666666666666;0.05449999999999999;0.0;9390.357421875;18613.076171875;2454.71264648438;34659.0859375;482584.33385296795;483472.6267385457;266487.95734988916;266014.7151403807;245461.73721612495;430988.63858405815;460183.1353502939;437953.82195464283;472915.8103579757;528120.2319393447;472728.16887992056;437798.07955487026;443955.1368504969;460606.5286895085;451467.00137545756;391842.88816714584;474758.42951050546;454282.9581333604;460048.8752969512;198604.77482894104;254219.67992080047;470076.5757111503;199537.1968274536;239052.4775027749;272.96123251840174;387128.3647134591;179082.74008299044;46986.851655839164;96647.1211627155;0;0;0;0;3;3;0;2;23;29;275337403660.1378;106333724130.27164;232226419120.129;48199.8943798801;1352.6968944184837;-0.0;12044.303679782606;870460.7071790567;186659.08049082616;0.0;85203.32851199685;2.0223454989100214;0.16429660318188397
1276;2019-05-10 14:16:41.823;640;644;235;234;177;29;185;25;-25;35;752;239;-27;15;199;121;258;596;265;156;185;4;655;347;352;133;350;302;651;434.0;-1.0;1340.0;103.0;181.0;1;13;46;1;0;0;1;0;1;0;1;0;1;0;0;34260.4765625;9138.2734375;18624.216796875;2363.60278320312;591.0;196633;499.0;0.0;Calculated values ==>;1557490601.823;337.16;337.56000000000006;296.66;296.56;290.86;276.06;272.9856168485579;291.66;275.66;270.66;276.66;348.36;297.06;270.46000000000004;274.66;293.06;285.26000000000005;298.96000000000004;332.76000000000005;288.76000000000005;291.66;323.06;332.26000000000005;273.56;241.05796691057077;267.8393353686513;272.9856168485579;299.66;6550000.0;3470000.0000000005;3520000.0000000005;1330000.0;3500000.0;3020000.0;6509999.999999999;0.07233333333333333;0.0;0.22333333333333333;0.017166666666666667;0.030166666666666668;0.10250000000000001;0.0;9138.2734375;18624.216796875;2363.60278320312;34260.4765625;483061.0488955969;484091.8339855408;265933.57566446793;265468.08298564993;244137.07337605735;430988.63858405815;458834.6142869762;438024.4983934438;473112.1826642056;528928.5343954032;472860.2294888238;437713.4967235476;444011.9539437932;461027.8975196058;450748.9357110027;391899.0434764293;476939.56080902426;454843.65025127376;458834.6142869762;209472.28574929133;247943.99896000302;470089.7988796333;199433.201085091;219004.85604259867;272.92021597548484;387702.99113699666;179237.22511594128;47027.02502987701;96957.59226416588;0;0;0;0;3;3;0;2;23;29;275548712779.782;106414465825.13567;232408012894.8232;53285.3897321988;4646.2715954729765;-0.0;24582.550220048703;871306.8548290946;186709.09772371646;0.0;85508.70999293549;2.738961587205307;0.20284226995347024
1277;2019-05-10 14:17:41.793;643;647;234;233;173;25;178;23;-26;33;758;238;-28;12;200;116;259;606;264;153;177;1;663;344;349;132;347;301;660;-1.0;-1.0;1303.0;88.0;177.0;1;1;43;1;0;0;1;0;1;0;1;0;1;0;0;34362.11328125;9060.359375;19016.5078125;2303.62744140625;576.0;196634;529.0;0.0;Calculated values ==>;1557490661.793;337.46000000000004;337.86;296.56;296.46000000000004;290.46000000000004;275.66;272.6583383277491;290.96000000000004;275.46000000000004;270.56;276.46000000000004;348.96000000000004;296.96000000000004;270.36;274.36;293.16;284.76000000000005;299.06;333.76000000000005;288.46000000000004;290.86;326.06;330.76000000000005;273.26000000000005;240.83765695389522;267.7187500070086;272.6583383277491;299.56;6630000.0;3440000.0;3490000.0;1320000.0;3470000.0000000005;3010000.0;6600000.0;0.0;0.0;0.21716666666666665;0.014666666666666666;0.029500000000000002;0.029500000000000002;0.0;9060.359375;19016.5078125;2303.62744140625;34362.11328125;482607.89358799165;483533.08043169207;264782.7727756617;264338.2947838006;242597.46578943834;431175.4696738307;458364.84017575165;438095.2167564963;473048.1168422736;529631.1645758075;472873.94095227536;437785.01000687695;443779.4857613598;461621.072220919;450570.5405795018;277821.9035980958;477390.346392391;454931.3040621047;458229.23831880884;222014.15119762826;241669.27786274583;469931.77505118237;198605.36486092035;264782.7727756617;272.5802823637732;388274.5601251762;179388.80456181438;47065.89916830803;97271.10813304104;0;0;0;0;3;3;0;2;23;29;275758907629.88226;106493926075.17357;232588822444.9095;52009.212836655905;3979.454016123843;-0.0;5706.67073352284;872183.8711234095;186780.94282999067;0.0;85760.99396258163;2.030754875452261;0.1910264743780208
1278;2019-05-10 14:18:41.773;649;652;231;230;172;22;178;20;-27;31;763;236;-28;13;201;114;261;614;263;149;177;-2;672;339;344;133;343;301;669;134.0;0.0;991.0;60.0;158.0;0;1;40;1;0;0;1;0;1;0;1;0;1;0;0;34349.1328125;9002.2177734375;19251.052734375;2284.791015625;569.0;196635;556.0;0.0;Calculated values ==>;1557490721.773;338.06000000000006;338.36;296.26000000000005;296.16;290.36;275.36;272.10816812424576;290.96000000000004;275.16;270.46000000000004;276.26000000000005;349.46000000000004;296.76000000000005;270.36;274.46000000000004;293.26000000000005;284.56;299.26000000000005;334.56;288.06;290.86;328.76000000000005;330.06;272.96000000000004;241.05796691057077;267.7187500070086;272.10816812424576;299.46000000000004;6720000.0;3390000.0;3440000.0;1330000.0;3429999.9999999995;3010000.0;6690000.000000001;0.022333333333333334;0.0;0.16516666666666666;0.01;0.026333333333333334;0.048666666666666664;0.0;9002.2177734375;19251.052734375;2284.791015625;34349.1328125;482490.38200855086;483270.5976798541;262860.37482633017;262440.9566351935;242027.74754351412;431480.97241316177;459161.1326224104;437940.2675631159;472723.10170879104;530152.5380097117;472637.4847752927;437785.01000687695;443924.276660834;462360.95468371274;451183.5609397616;277758.537142005;477546.353807027;455218.0067134962;459027.0966850493;233304.39079467155;238741.38928724395;469502.8659822866;197305.53998097425;232776.99171236547;272.0432027486119;388846.96297823364;179539.2758642738;47104.123243188624;97589.89817225374;0;0;0;0;3;3;0;2;23;29;275966738329.94836;106573399575.19884;232769362244.9669;39744.83583898373;2721.9732600131238;-0.0;11010.838442003946;872948.2333235921;186836.7694422338;0.0;85900.26010156315;1.7511801624984453;0.14287895569005854
1279;2019-05-10 14:19:41.774;658;660;229;228;165;22;182;17;-27;29;767;236;-28;13;201;113;263;620;265;148;182;-5;641;350;355;134;354;302;641;-1.0;163.0;2428.0;571.0;87.0;100;1;36;1;0;0;1;0;0;0;1;0;1;1;0;20725.5625;8235.3740234375;6658.83447265625;2317.986328125;566.0;196636;574.0;0.0;Calculated values ==>;1557490781.774;338.96000000000004;339.16;296.06;295.96000000000004;289.66;275.36;273.3108153835814;291.36;274.86;270.46000000000004;276.06;349.86;296.76000000000005;270.36;274.46000000000004;293.26000000000005;284.46000000000004;299.46000000000004;335.16;287.96000000000004;291.36;330.56;329.76000000000005;272.66;241.2770596917726;267.8393353686513;273.3108153835814;299.66;6409999.999999999;3500000.0;3550000.0;1340000.0;3540000.0;3020000.0;6409999.999999999;0.0;0.027166666666666665;0.4046666666666667;0.09516666666666666;0.0145;0.0145;0.0;8235.3740234375;6658.83447265625;2317.986328125;20725.5625;487199.9920189171;487484.85327985254;263946.79919013253;263494.4814662459;240654.10875769684;430799.1582183253;457945.6142810069;437713.4967235476;472397.21216106473;530493.7248521174;472505.06422385294;437557.52604302316;443721.9807720978;460676.8336032137;449036.43900570454;404296.6850720899;481700.2879652648;453201.96316929616;457945.6142810069;240832.718256323;237486.63934987856;469072.58341095806;199759.81278634144;263946.79919013253;273.06183056330764;389305.9264212133;179682.92485651755;47142.4803602815;97805.81749731362;0;0;0;0;3;3;0;2;23;29;276176441824.69507;106653500910.10208;232950265259.74835;96291.92409992275;25629.59867110935;0.0;2812.982818817679;874081.8918823746;187073.03647909276;0.0;86015.46053190602;7.246868099258305;0.8308412680949029
1280;2019-05-10 14:20:41.784;654;654;228;227;185;37;188;19;-22;28;768;236;-24;14;195;122;258;573;256;156;188;-8;640;353;358;137;358;306;641;-1.0;177.0;1429.0;263.0;64.0;100;1;45;1;0;0;1;0;0;0;1;0;1;0;0;20783.310546875;8801.705078125;6583.11328125;2329.44067382812;560.0;196637;586.0;0.0;Calculated values ==>;1557490841.784;338.56000000000006;338.56000000000006;295.96000000000004;295.86;291.66;276.86;273.6339639331285;291.96000000000004;275.06;270.96000000000004;275.96000000000004;349.96000000000004;296.76000000000005;270.76000000000005;274.56;292.66;285.36;298.96000000000004;330.46000000000004;288.76000000000005;291.96000000000004;331.76000000000005;329.16;272.36;241.92719264551067;268.3187672390254;273.6339639331285;298.76000000000005;6400000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3060000.0;6409999.999999999;0.0;0.029500000000000002;0.23816666666666667;0.04383333333333333;0.010666666666666666;0.010666666666666666;0.0;8801.705078125;6583.11328125;2329.44067382812;20783.310546875;486736.89512439584;486628.96011913335;263494.4814662459;263047.0829027254;247095.0226696527;430607.02586249536;458285.0314232081;437585.1090581189;471904.2073218062;530294.8415796665;471973.203917109;437270.2536001789;443052.3292051162;459240.64650238265;449804.7338364527;402117.0966581644;474634.2553493167;453822.3608475785;458285.0314232081;245852.32104278926;234977.24436692704;468365.571043304;200633.8212642467;263494.4814662459;273.418527649405;389651.8913477615;179824.92417828453;47181.21537338468;97916.18545350607;0;0;0;0;3;3;0;2;23;29;276390377474.6611;106734814460.08916;233132695659.71936;56433.898376240555;11735.575031982009;0.0;2077.7658662075964;875354.8191886717;187384.4648226436;0.0;86056.22356364793;3.965575931951806;0.4241278437176531
1281;2019-05-10 14:21:41.775;640;644;231;230;187;37;192;20;-20;28;769;236;-22;14;195;127;256;570;236;154;191;-1;651;350;355;141;355;306;652;-1.0;-2.0;1201.0;264.0;63.0;100;1;48;1;0;0;1;0;0;0;1;0;1;0;0;21233.443359375;9141.8994140625;6794.64892578125;2317.93969726562;554.0;196638;596.0;0.0;Calculated values ==>;1557490901.775;337.16;337.56000000000006;296.26000000000005;296.16;291.86;276.86;273.3108153835814;292.36;275.16;271.16;275.96000000000004;350.06000000000006;296.76000000000005;270.96000000000004;274.56;292.66;285.86;298.76000000000005;330.16;288.56;292.26000000000005;332.76000000000005;328.56;273.06;242.77792619122317;268.3187672390254;273.3108153835814;296.76000000000005;6509999.999999999;3500000.0;3550000.0;1410000.0;3550000.0;3060000.0;6520000.0;0.0;0.0;0.20016666666666666;0.044000000000000004;0.0105;0.0105;0.0;9141.8994140625;6794.64892578125;2317.93969726562;21233.443359375;483507.4975527958;483981.0897550069;264029.9894300918;263586.46107049484;247369.79068909923;430799.1582183253;459307.5724470408;437898.67151236854;471373.7779470034;530399.3526615865;471973.203917109;437585.1090581189;443052.3292051162;459713.48351275333;451074.6988368431;393475.89846783254;472795.9002438468;454052.7954130459;459171.99905845977;250035.78352995744;232467.98657752166;468506.6426915133;199876.13998534062;264029.9894300918;273.1076601250526;390001.9784437285;179974.43178665114;47219.93773403159;98027.65008335462;0;0;0;0;3;3;0;2;23;29;276604245390.2866;106818201950.33307;233316268120.25632;47644.176727326754;11819.742119071598;-0.0;2048.9911010978635;876222.0063861441;187580.72968866336;0.0;86090.6080466965;3.3697417217315113;0.3422896850683808
1282;2019-05-10 14:22:41.805;635;638;229;230;188;37;197;21;-21;28;766;233;-22;15;196;128;258;583;224;156;196;-9;666;351;356;142;356;307;667;-1.0;0.0;1340.0;248.0;65.0;100;12;52;1;0;0;1;0;0;0;1;0;1;1;0;22017.728515625;9717.390625;6970.14453125;2373.9375;547.0;196639;600.0;0.0;Calculated values ==>;1557490961.805;336.66;336.96000000000004;296.06;296.16;291.96000000000004;276.86;273.4187578820637;292.86;275.26000000000005;271.06;275.96000000000004;349.76;296.46000000000004;270.96000000000004;274.66;292.76000000000005;285.96000000000004;298.96000000000004;331.46000000000004;288.76000000000005;292.76000000000005;333.16;327.86;272.26000000000005;242.98782864720522;268.43790593516167;273.4187578820637;295.56;6659999.999999999;3510000.0;3560000.0;1420000.0;3560000.0;3070000.0;6670000.0;0.0;0.0;0.22333333333333333;0.04133333333333333;0.010833333333333334;0.010833333333333334;0.0;9717.390625;6970.14453125;2373.9375;22017.728515625;481077.3984549704;481412.55433028995;262150.9181669132;262569.2149958776;247177.585661306;430735.4089219946;459826.77920233493;437514.20447033056;471240.6132432691;530009.779551569;471481.0155927248;437356.53477473935;442994.2643117957;459691.5705057278;451039.72748260736;276709.21295550745;472961.6680950434;454164.5920650031;459691.5705057278;251709.28920128586;229540.68826423294;467573.34908673447;200084.07009084898;262150.9181669132;273.1938226063421;390362.5850890645;180131.67111727688;47259.05626014515;98142.41404874792;0;0;0;0;3;3;0;2;23;29;276817652040.18494;106903144400.29259;233500260070.16864;53026.06334475088;11056.223531829935;-0.0;2140.0237336704913;877061.344512345;187771.45805218685;0.0;86125.53395786474;3.4741445115227183;0.32944784905046176
1283;2019-05-10 14:23:41.776;637;640;222;223;186;42;203;22;-20;29;762;231;-21;15;195;132;261;594;224;162;202;-13;676;357;361;142;361;308;677;-1.0;-1.0;1520.0;245.0;73.0;100;16;56;1;0;0;1;0;0;0;1;0;1;1;0;21895.828125;10092.7734375;7103.88720703125;2403.13012695312;540.0;196640;602.0;0.0;Calculated values ==>;1557491021.776;336.86;337.16;295.36;295.46000000000004;291.76000000000005;277.36;274.0616903277293;293.46000000000004;275.36;271.16;276.06;349.36;296.26000000000005;271.06;274.66;292.66;286.36;299.26000000000005;332.56;289.36;293.36;333.36;327.16;271.86;242.98782864720522;268.5567601203482;274.0616903277293;295.56;6759999.999999999;3570000.0000000005;3610000.0;1420000.0;3610000.0;3080000.0;6770000.0;0.0;0.0;0.2533333333333333;0.04083333333333334;0.012166666666666666;0.012166666666666666;0.0;10092.7734375;7103.88720703125;2403.13012695312;21895.828125;480235.1313084162;480574.4262348607;258773.74310061373;259160.11530792963;246195.82657520182;430346.717906069;459855.8798952964;437443.34373287327;471339.3356437985;529515.0186052191;471106.82970976597;437285.26766895736;442788.37346326775;458764.56239000184;450540.5129264227;277180.12002940295;473458.2508184675;454161.71719194663;459719.9477182808;252546.06836287308;226613.5671989835;467175.08242409886;201656.44210702283;258773.74310061373;273.8364797480791;390728.3545200879;180296.67602673842;47298.84591604049;98259.64095940889;0;0;0;0;3;3;0;2;23;29;277032648075.02765;106988303220.23029;233684670895.03375;59732.681745215436;10842.011146280605;-0.0;2444.845489514949;878000.5465535733;187953.85513981467;0.0;86163.72273452897;3.7255264218048043;0.34635342340184005
1284;2019-05-10 14:24:41.796;643;645;217;217;182;50;209;24;-19;29;759;230;-21;14;193;137;264;604;246;171;208;-17;701;365;370;141;370;308;702;-2.0;-1.0;1358.0;266.0;90.0;100;18;62;1;0;0;1;0;0;0;1;0;1;0;0;22220.595703125;11023.6787109375;7366.6455078125;2409.97802734375;531.0;196641;602.0;0.0;Calculated values ==>;1557491081.796;337.46000000000004;337.66;294.86;294.86;291.36;278.16;274.9066339382667;294.06;275.56;271.26000000000005;276.06;349.06000000000006;296.16;271.06;274.56;292.46000000000004;286.86;299.56;333.56;290.26000000000005;293.96000000000004;333.36;326.26000000000005;271.46000000000004;242.77792619122317;268.5567601203482;274.9066339382667;297.76000000000005;7009999.999999999;3650000.0;3700000.0;1410000.0;3700000.0;3080000.0;7020000.0;0.0;0.0;0.22633333333333333;0.044333333333333336;0.015000000000000001;0.015000000000000001;0.0;11023.6787109375;7366.6455078125;2409.97802734375;22220.595703125;478266.50306594203;478461.00992391474;255725.04727446273;255725.04727446273;244176.59031407704;429811.8947417682;459260.26013809856;437601.09044165985;471472.3440730569;529200.8864691086;470986.8009944989;437285.26766895736;442640.22886263416;457036.00486017246;449822.5411104487;275809.31044242956;471948.5338109906;453910.4172525164;459122.36138453893;252546.06836287308;222850.3779558165;466917.0415954002;203576.12034846557;255725.04727446273;274.61894982329324;391096.1139308271;180472.70511806433;47338.968520391754;98380.26892791846;0;0;0;0;3;3;0;2;23;29;277252021174.95795;107073231520.2033;233869532494.975;52967.651564426305;11674.780841947435;-0.0;3050.959711651143;878940.0290540032;188141.55761963467;0.0;86209.53637731636;3.2544427151647546;0.33291489803361396
1285;2019-05-10 14:25:41.817;652;653;222;221;184;61;214;29;-19;31;758;231;-21;14;190;142;268;614;266;182;213;-19;692;378;383;140;383;309;693;-1.0;-1.0;1727.0;210.0;66.0;100;18;67;1;0;0;1;0;0;0;1;0;1;0;0;22324.7578125;11136.5068359375;7107.306640625;2435.01708984375;522.0;196642;600.0;0.0;Calculated values ==>;1557491141.817;338.36;338.46000000000004;295.36;295.26000000000005;291.56;279.26000000000005;276.25090830309495;294.56;276.06;271.26000000000005;276.26000000000005;348.96000000000004;296.26000000000005;271.06;274.56;292.16;287.36;299.96000000000004;334.56;291.36;294.46000000000004;333.16;325.36;271.26000000000005;242.56692532238324;268.67533136820026;276.25090830309495;299.76000000000005;6920000.0;3779999.9999999995;3829999.9999999995;1400000.0;3829999.9999999995;3090000.0;6930000.0;0.0;0.0;0.28783333333333333;0.035;0.011000000000000001;0.011000000000000001;0.0;11136.5068359375;7107.306640625;2435.01708984375;22324.7578125;480686.02596756245;480724.76489283814;257960.48267874762;257589.36907214366;245062.6403912363;428902.12800615287;457882.69869075366;437372.52749135875;471801.8942764967;529019.5636155247;470971.8669879958;437055.2244796515;442432.96582128026;454442.6153014026;448166.50311384065;279303.06283500075;474665.1798786552;453272.75480019377;457741.3083985173;251709.28920128586;219087.46209138638;466858.6150348425;207143.24821003035;257960.48267874762;276.0482127223817;391467.45513350534;180657.4379645477;47379.3576108758;98500.92741133182;0;0;0;0;3;3;0;2;23;29;277478000239.6133;107157561025.07466;234054697279.69257;66267.66088647569;9090.037838868428;-0.0;2197.589082917467;879934.0044259059;188314.6583390986;0.0;86253.28959213835;3.750467781976697;0.39748786718351226
1286;2019-05-10 14:26:41.787;656;658;233;232;196;67;215;36;-17;35;758;234;-18;12;188;151;270;614;260;188;214;-21;685;381;386;138;386;310;685;-2.0;-1.0;1638.0;185.0;64.0;100;15;76;1;0;0;1;0;0;0;1;0;1;1;0;23090.23046875;11618.5830078125;6888.3271484375;2431.22338867188;513.0;196643;599.0;0.0;Calculated values ==>;1557491201.787;338.76;338.96000000000004;296.46000000000004;296.36;292.76000000000005;279.86;276.55624918942954;294.66;276.76000000000005;271.46000000000004;276.66;348.96000000000004;296.56;271.36;274.36;291.96000000000004;288.26000000000005;300.16;334.56;291.96000000000004;294.56;333.06;324.46000000000004;271.06;242.14157278889297;268.7936212382143;276.55624918942954;299.16;6850000.0;3810000.0;3860000.0;1380000.0;3860000.0;3100000.0;6850000.0;0.0;0.0;0.27299999999999996;0.030833333333333334;0.010666666666666666;0.010666666666666666;0.0;11618.5830078125;6888.3271484375;2431.22338867188;23090.23046875;482081.3406777163;482381.86480280897;262681.261902308;262273.8788085616;249188.75721749628;428684.9695293014;457539.53042639396;437460.313363465;472458.26935960614;528942.9299062806;471197.5628997648;437301.7563972805;441925.55079813005;453637.37732800894;448985.4666607713;281807.91897062666;475633.9527661801;453637.37732800894;457397.281293866;251290.9062238717;215324.80838970217;466941.0388080672;207888.11562608046;262681.261902308;276.34540178828195;391845.72414024506;180846.96890046168;47419.88933888077;98617.49937782217;0;0;0;0;3;3;0;2;23;29;277708584889.72327;107240919325.11443;234240304429.78113;62673.209982305976;7987.465131444592;-0.0;2076.970873509952;881007.9744300295;188456.89970765667;0.0;86288.89311445908;3.47393170605226;0.3579522657804455
1287;2019-05-10 14:27:41.787;661;663;238;239;190;42;211;37;-22;38;761;235;-23;10;190;144;273;621;251;175;210;-23;746;362;367;133;365;302;741;-2.0;184.0;1769.0;180.0;131.0;0;1;67;1;0;0;1;1;0;0;1;0;1;1;0;38488.9609375;12011.796875;21531.35546875;2313.408203125;505.0;196644;597.0;0.0;Calculated values ==>;1557491261.787;339.26;339.46000000000004;296.96000000000004;297.06;292.16;277.36;274.5913991737795;294.26000000000005;276.86;270.96000000000004;276.96000000000004;349.26;296.66;270.86;274.16;292.16;287.56;300.46000000000004;335.26000000000005;290.66;294.16;332.86;323.66;270.86;241.05796691057077;267.8393353686513;274.5913991737795;298.26000000000005;7459999.999999999;3620000.0000000005;3670000.0000000005;1330000.0;3650000.0;3020000.0;7409999.999999999;0.0;0.03066666666666667;0.29483333333333334;0.030000000000000002;0.021833333333333333;0.021833333333333333;0.0;12011.796875;21531.35546875;2313.408203125;38488.9609375;475849.8188595607;476758.74589048215;261541.88916221977;261914.51515086065;245528.8558005171;430014.67791919125;460006.3717091514;438488.69466843555;473403.82665571757;529867.8939616912;472386.5500615349;438334.26632045925;443285.3374463631;457431.4281400766;451395.3355053036;275887.4735524719;469853.095317463;454992.33547233755;459869.6921084229;250454.15340279948;211980.4382156667;467443.14440565417;202990.89027702762;261541.88916221977;274.3783982998931;392358.88406863046;181043.88873281845;47459.42793547908;98854.33006629873;0;0;0;0;4;3;0;2;23;29;277934484889.72327;107322219325.11443;234423904429.78113;69432.6026614001;7933.567623858797;0.0;4330.157030992103;882108.8562020604;188589.57498061753;0.0;86342.28584699659;2.278420631266349;0.2191520784895238
1288;2019-05-10 14:28:41.788;690;692;226;224;186;43;210;37;-27;40;764;234;-28;9;192;142;279;632;239;180;209;-24;714;361;366;133;365;300;710;-2.0;-1.0;1379.0;116.0;118.0;0;1;58;1;0;0;1;1;0;0;1;0;1;1;0;35544.74609375;10906.541015625;20476.830078125;2285.75219726562;499.0;196645;595.0;0.0;Calculated values ==>;1557491321.788;342.16;342.36;295.76000000000005;295.56;291.76000000000005;277.46000000000004;274.4858918419099;294.16;276.86;270.46000000000004;277.16;349.56000000000006;296.56;270.36;274.06;292.36;287.36;301.06;336.36;291.16;294.06;332.66;323.06;270.76000000000005;241.05796691057077;267.5978703862781;274.4858918419099;297.06;7140000.000000001;3610000.0;3660000.0;1330000.0;3650000.0;3000000.0;7100000.0;0.0;0.0;0.2298333333333333;0.01933333333333333;0.019666666666666666;0.019666666666666666;0.0;10906.541015625;20476.830078125;2285.75219726562;35544.74609375;484000.9861178582;484735.96709023224;258617.7794932586;257884.88359116254;245183.16972054218;430081.6785162784;460026.21490959387;438165.9764317512;473598.1776897576;530332.6822145721;472533.36748510925;438011.42202021845;443547.43308681657;457709.1576469882;451282.0147520161;283110.469828294;475473.3665156314;455867.4181760276;459889.70471773524;249617.41799618208;209472.28574929133;467344.8414755855;202795.35334189347;258617.7794932586;274.2979351043264;392975.8419113898;181234.8780655377;47497.754911027274;99204.40411462775;0;0;0;0;4;3;0;2;23;29;278154388555.3314;107402020655.33513;234604507440.2806;54096.014873485634;5114.623437251378;-0.0;3958.3478627480404;883138.2785077838;188698.31171867627;0.0;86411.35787248335;1.8761696177084979;0.1675883201321239
1289;2019-05-10 14:29:41.788;699;700;230;229;187;41;204;36;-28;41;765;233;-30;10;194;140;280;630;242;180;204;-24;694;362;367;137;365;300;688;-1.0;125.0;1514.0;249.0;125.0;0;1;51;1;0;0;1;1;0;0;1;0;1;1;0;33901.7890625;10079.2412109375;19670.375;2269.2666015625;494.0;196646;590.0;0.0;Calculated values ==>;1557491381.788;343.06000000000006;343.16;296.16;296.06;291.86;277.26000000000005;274.5913991737795;293.56;276.76000000000005;270.36;277.26000000000005;349.66;296.46000000000004;270.16;274.16;292.56;287.16;301.16;336.16;291.16;293.56;332.16;322.56;270.76000000000005;241.92719264551067;267.5978703862781;274.5913991737795;297.36;6940000.000000001;3620000.0000000005;3670000.0000000005;1370000.0;3650000.0;3000000.0;6880000.0;0.0;0.020833333333333332;0.25233333333333335;0.0415;0.020833333333333332;0.020833333333333332;0.0;10079.2412109375;19670.375;2269.2666015625;33901.7890625;487482.6991333365;488259.8381352425;261295.81280778328;260900.55792408471;246164.9427328754;430014.67791919125;459046.6745650736;438011.42202021845;473176.1828425327;530436.8597464686;472415.11305979243;437701.3939996297;443692.3600913442;457986.28317495435;450810.0737372844;288173.79851360264;477770.2068369646;455700.96171582845;459046.6745650736;247525.65490268572;207382.2378540181;466784.38883025973;202638.6346092535;261295.81280778328;274.2416975961007;393554.56303769187;181409.7595840924;47535.71340101751;99538.96415694545;0;0;0;0;4;3;0;2;23;29;278374288555.3314;107483020655.33513;234784507440.2806;59392.40002336683;10962.048800171759;0.0;4119.809619943549;884084.0152985909;188832.28398732145;0.0;86478.67585150577;2.32594806257287;0.2266287614858443
1290;2019-05-10 14:30:41.799;692;691;244;243;194;38;201;35;-28;41;763;233;-29;10;195;140;278;611;238;179;200;-24;673;358;363;141;362;300;668;-2.0;78.0;1335.0;124.0;129.0;0;1;50;1;0;0;1;1;0;0;1;0;1;0;0;33707.81640625;9659.677734375;19008.869140625;2266.15380859375;489.0;196647;587.0;0.0;Calculated values ==>;1557491441.799;342.36;342.26;297.56;297.46000000000004;292.56;276.96000000000004;274.1680685717883;293.26000000000005;276.66;270.36;277.26000000000005;349.46000000000004;296.46000000000004;270.26000000000005;274.16;292.66;287.16;300.96000000000004;334.26000000000005;291.06;293.16;331.86;322.06;270.76000000000005;242.77792619122317;267.5978703862781;274.1680685717883;296.96000000000004;6730000.0;3579999.9999999995;3629999.9999999995;1410000.0;3620000.0000000005;3000000.0;6680000.0;0.0;0.013000000000000001;0.2225;0.020666666666666667;0.021500000000000002;0.021500000000000002;0.0;9659.677734375;19008.869140625;2266.15380859375;33707.81640625;488675.41668180766;489055.30804676993;268793.9581693944;268311.1992177639;249134.50675169905;430280.9020939914;459268.44399813557;438011.42202021845;472653.6706096803;530228.4959201239;472415.11305979243;437856.56215164;443692.3600913442;458605.1351167978;451525.9814726883;394623.2909783745;477204.44714827684;456224.3229510757;459131.61449609476;246270.64818160105;205292.2597576877;466219.7225774442;201949.6034689743;268793.9581693944;273.9553323638731;394118.0797082808;181574.2807317602;47573.51550016499;99861.35028429973;0;0;0;0;4;3;0;2;23;29;278593328705.03204;107566435945.22113;234964540440.03455;52523.754627651826;5461.582461575045;0.0;4092.259611024058;885016.820902422;188969.17267264114;0.0;86547.12230788717;2.0067301550835386;0.1792369635039463
1291;2019-05-10 14:31:41.769;678;675;239;238;198;35;198;32;-27;40;758;233;-29;12;196;141;270;578;241;177;198;-24;650;354;359;138;358;301;645;-1.0;153.0;885.0;24.0;131.0;0;1;47;1;0;0;1;1;0;0;1;0;1;0;0;32778.82421875;9115.97265625;18246.091796875;2276.71362304688;484.0;196648;583.0;0.0;Calculated values ==>;1557491501.769;340.96000000000004;340.66;297.06;296.96000000000004;292.96000000000004;276.66;273.7412296467126;292.96000000000004;276.36;270.46000000000004;277.16;348.96000000000004;296.46000000000004;270.26000000000005;274.36;292.76000000000005;287.26000000000005;300.16;330.96000000000004;290.86;292.96000000000004;331.46000000000004;321.56;270.76000000000005;242.14157278889297;267.7187500070086;273.7412296467126;297.26000000000005;6500000.0;3540000.0;3590000.0;1380000.0;3579999.9999999995;3010000.0;6450000.0;0.0;0.025500000000000002;0.1475;0.004;0.021833333333333333;0.021833333333333333;0.0;9115.97265625;18246.091796875;2276.71362304688;32778.82421875;489088.2747254262;489188.483544064;268409.2356421266;267903.9224790487;251421.6319982547;430542.39183029096;459490.719185696;437940.2675631159;472947.9820155742;529631.1645758075;472282.3315643699;437629.4412208045;443779.4857613598;459376.6067587312;452376.9910028237;403358.7397205407;474910.7898147354;456604.83898887376;459490.719185696;244597.3647265701;203202.34940748036;466643.6209507191;201280.4967639911;268409.2356421266;273.6762007612626;394671.8580194174;181730.6662532134;47611.35380016575;100171.65306325635;0;0;0;0;4;3;0;2;23;29;278809820405.1353;107650094095.26105;235144750290.1205;34907.31619287091;1061.4524967469122;0.0;4171.945724034598;885745.0488634786;189023.50411800743;0.0;86615.95625152327;1.354330948141333;0.10964241656353624
1292;2019-05-10 14:32:41.770;663;661;235;233;186;31;196;28;-28;39;754;232;-30;11;196;135;263;566;254;174;195;-25;652;352;357;136;356;299;648;-2.0;188.0;779.0;161.0;155.0;0;1;39;1;0;0;1;1;0;0;1;0;1;1;0;32032.943359375;8610.5048828125;18370.37109375;2263.83129882812;479.0;196649;578.0;0.0;Calculated values ==>;1557491561.77;339.46000000000004;339.26;296.66;296.46000000000004;291.76000000000005;276.26000000000005;273.5264737036516;292.76000000000005;275.96000000000004;270.36;277.06;348.56000000000006;296.36;270.16;274.26000000000005;292.76000000000005;286.66;299.46000000000004;329.76000000000005;290.56;292.66;330.96000000000004;321.06;270.66;241.71165711629368;267.47669482898436;273.5264737036516;298.56;6520000.0;3520000.0000000005;3570000.0000000005;1360000.0;3560000.0;2990000.0;6480000.0;0.0;0.03133333333333333;0.12983333333333333;0.026833333333333334;0.025833333333333333;0.025833333333333333;0.0;8610.5048828125;18370.37109375;2263.83129882812;32032.943359375;486733.81845418335;486876.86030596384;266179.05034101894;265241.71080924093;247178.70480992575;430671.36484660726;459534.26681895024;438236.7768127522;473111.07959547755;529366.8951012784;472429.5524293582;437928.15255369636;444038.8974165015;459691.5705057278;451869.33440613997;398025.12967527064;472672.8705056569;456517.28431931394;459398.6165296522;242505.85365607988;201112.50472608567;466826.055685987;199843.99514073087;266179.05034101894;273.1035867140244;395211.96508355037;181878.38936120458;47649.19230510024;100476.7953392628;0;0;0;0;4;3;0;2;23;29;279024623984.87585;107732295465.16174;235324753289.90308;30951.3294870841;7164.0186246310395;0.0;4991.505459873026;886293.8800571827;189092.05085302933;0.0;86692.31961733181;1.47400530173412;0.14436087717691054
1293;2019-05-10 14:33:41.790;654;655;237;236;188;32;195;28;-20;37;753;231;-29;12;197;134;261;581;270;176;194;-27;652;353;358;132;356;298;648;-2.0;175.0;1138.0;177.0;159.0;0;1;32;1;0;0;1;1;0;0;1;0;1;0;0;31753.048828125;8198.3515625;18379.330078125;2287.88525390625;480.0;196650;573.0;0.0;Calculated values ==>;1557491621.79;338.56000000000006;338.66;296.86;296.76000000000005;291.96000000000004;276.36;273.6339639331285;292.66;275.96000000000004;271.16;276.86;348.46000000000004;296.26000000000005;270.26000000000005;274.36;292.86;286.56;299.26000000000005;331.26000000000005;290.76000000000005;292.56;330.46000000000004;321.16;270.46000000000004;240.83765695389522;267.35522164206344;273.6339639331285;300.16;6520000.0;3529999.9999999995;3579999.9999999995;1320000.0;3560000.0;2980000.0;6480000.0;0.0;0.029166666666666667;0.18966666666666668;0.029500000000000002;0.026500000000000003;0.026500000000000003;0.0;8198.3515625;18379.330078125;2287.88525390625;31753.048828125;485435.18173217174;486014.74989876366;267140.35715048295;266656.56132047717;247848.82645201334;430607.02586249536;459240.64650238265;439678.4812000956;473436.4806182908;529339.1788879137;472444.0967559645;438307.6172986034;444383.4236514063;459826.77920233493;451548.11806132726;396634.80269178766;475004.2921971931;456630.3391571923;459104.5488287171;240414.4444865203;201530.46850934727;467189.7828062522;200343.04724209732;267140.35715048295;273.30433747867596;395743.6922015889;182018.5098561389;47687.13592001806;100783.14493143432;0;0;0;0;4;3;0;2;23;29;279239195484.8077;107812722265.13618;235503912989.84613;45393.95397403368;7871.978699142569;0.0;5087.051079473205;886930.3028227217;189217.39259734686;0.0;86776.33558445673;2.0215429672959155;0.209316514215118
1294;2019-05-10 14:34:41.781;649;651;240;239;189;30;191;27;-5;36;755;232;-11;15;198;131;260;589;279;175;190;-28;645;350;355;128;353;298;641;385.0;86.0;707.0;18.0;154.0;0;1;25;1;0;0;1;1;0;0;1;0;1;0;0;31655.2734375;7645.9150390625;18110.5546875;2294.17993164062;511.0;196651;568.0;0.0;Calculated values ==>;1557491681.781;338.06000000000006;338.26;297.16;297.06;292.06;276.16;273.3108153835814;292.26000000000005;275.86;272.66;276.76000000000005;348.66;296.36;272.06;274.66;292.96000000000004;286.26000000000005;299.16;332.06;290.66;292.16;329.96000000000004;324.26000000000005;270.36;239.943914813709;267.35522164206344;273.3108153835814;301.06;6450000.0;3500000.0;3550000.0;1280000.0;3529999.9999999995;2980000.0;6409999.999999999;0.06416666666666666;0.014333333333333333;0.11783333333333333;0.003;0.025666666666666667;0.08983333333333333;0.0;7645.9150390625;18110.5546875;2294.17993164062;31655.2734375;485476.6212355115;486199.5251634335;269323.0429370282;268797.68021767103;248448.6078158961;430799.1582183253;459171.99905845977;441914.665448832;473857.33391166833;529547.4719402475;472562.091314516;441027.11322848866;444812.4960039494;460429.8402662555;451649.9647030255;400424.4022631909;477076.272409668;456983.74854416;459036.2895090457;238323.1353838712;214488.6975840042;467649.5666154319;200292.1449613066;220015.25866865562;273.2712844984733;396272.0156261786;182150.52560568016;47725.314068942746;101087.18169180624;0;0;0;0;4;3;0;2;23;29;279453063399.5833;107890710565.05435;235682686169.65857;28471.18699744674;802.072264962376;0.0;21472.05593716171;887545.7533320787;189289.66551274154;0.0;86997.62827714607;1.809060247013954;0.11427983332316725
1295;2019-05-10 14:35:41.771;644;646;236;236;185;29;189;25;3;36;761;233;0;17;199;126;258;585;280;173;188;-27;633;351;356;131;354;296;629;0.0;353.0;1390.0;134.0;143.0;0;100;14;1;0;0;1;1;0;0;1;0;0;0;0;29490.9140625;6813.30810546875;17690.857421875;1341.18017578125;559.0;196652;563.0;0.0;Calculated values ==>;1557491741.771;337.56000000000006;337.76;296.76000000000005;296.76000000000005;291.66;276.06;273.4187578820637;292.06;275.66;273.46000000000004;276.76000000000005;349.26;296.46000000000004;273.16;274.86;293.06;285.76000000000005;298.96000000000004;331.66;290.46000000000004;291.96000000000004;329.46000000000004;329.06;270.46000000000004;240.61611355647437;267.1113755279542;273.4187578820637;301.16;6330000.0;3510000.0;3560000.0;1310000.0;3540000.0;2960000.0;6290000.0;0.0;0.05883333333333333;0.23166666666666666;0.022333333333333334;0.02383333333333333;0.02383333333333333;0.0;6813.30810546875;17690.857421875;1341.18017578125;29490.9140625;486067.54989560304;486786.1064044089;268428.8559507887;268428.8559507887;247537.18180126083;430735.4089219946;458741.3219607375;443492.9014857251;473469.2039465459;530324.0213711264;472944.07283037517;443059.1894257166;445491.4411908183;460408.5339665152;450750.4886515203;405766.6024893092;477910.7645944743;456543.2252788729;458605.02153109515;236231.924509345;234559.02529450474;467329.49917210155;200116.94863701833;268428.8559507887;273.2067573058735;396781.4822634992;182270.99904964937;47755.60368739815;101385.47706858163;0;0;0;0;4;3;0;2;23;29;279666327849.6172;107968397615.0667;235860856469.6869;56382.095743283724;5967.746961950192;0.0;4532.531946330636;888252.7461699155;189346.07127044807;0.0;87214.29705872644;2.587791837641301;0.27085896786897873
1296;2019-05-10 14:36:41.802;637;639;237;236;192;29;190;26;5;36;777;234;2;16;200;132;254;554;267;174;189;-25;636;349;355;133;353;298;632;124.0;77.0;1007.0;61.0;136.0;0;100;10;1;0;0;1;1;0;0;1;0;0;0;0;29355.044921875;6587.33056640625;17824.740234375;1336.576171875;596.0;196653;558.0;0.0;Calculated values ==>;1557491801.802;336.86;337.06;296.86;296.76000000000005;292.36;276.06;273.20264511476705;292.16;275.76000000000005;273.66;276.76000000000005;350.86;296.56;273.36;274.76000000000005;293.16;286.36;298.56;328.56;290.56;292.06;328.96000000000004;332.76000000000005;270.66;241.05796691057077;267.35522164206344;273.20264511476705;299.86;6360000.0;3490000.0;3550000.0;1330000.0;3529999.9999999995;2980000.0;6320000.0;0.020666666666666667;0.012833333333333334;0.16783333333333333;0.010166666666666666;0.02266666666666667;0.043333333333333335;0.0;6587.33056640625;17824.740234375;1336.576171875;29355.044921875;484734.9157955891;485461.96462542575;268653.036028318;268125.4438708091;249843.22522675665;430862.6128555636;459036.2895090457;443374.7637006633;473209.4130839679;531836.4111266523;472797.89567526814;442939.1622637686;444955.10376800725;460697.8025867657;451970.22021737404;402081.3729208007;472825.2738686759;456845.7472488624;458900.4430022252;234140.81001818314;250035.78352995744;467246.51774670125;199823.38202249882;235826.58565631195;273.0825808498093;397272.11862070364;182382.72873603154;47777.92985290841;101681.59329743992;0;0;0;0;4;3;0;2;23;29;279879738055.1054;108047638535.24797;236039148540.09476;40876.04022498527;2718.8018798627245;0.0;9666.533818322907;889063.6493884805;189418.4965780475;0.0;87332.68374190254;2.068511637902052;0.17660407146623686
1297;2019-05-10 14:37:41.782;633;634;237;236;198;25;191;24;7;36;789;234;4;19;201;131;252;539;268;171;190;-22;634;344;349;134;348;298;631;-2.0;-2.0;271.0;75.0;123.0;0;96;5;1;0;0;1;1;0;0;1;0;0;0;0;29155.25;6301.7177734375;17818.470703125;1309.8310546875;615.0;196654;552.0;0.0;Calculated values ==>;1557491861.782;336.46000000000004;336.56;296.86;296.76000000000005;292.96000000000004;275.66;272.6583383277491;292.26000000000005;275.56;273.86;276.76000000000005;352.06000000000006;296.56;273.56;275.06;293.26000000000005;286.26000000000005;298.36;327.06;290.26000000000005;292.16;328.36;334.66;270.96000000000004;241.2770596917726;267.35522164206344;272.6583383277491;299.96000000000004;6340000.0;3440000.0;3490000.0;1340000.0;3479999.9999999995;2980000.0;6310000.0;0.0;0.0;0.04516666666666667;0.0125;0.0205;0.0205;0.0;6301.7177734375;17818.470703125;1309.8310546875;29155.25;484379.55710128864;484855.1431100485;268756.37058432965;268225.4539716934;252032.6668098542;431175.4696738307;460115.4328828832;443664.0442716264;473079.2034362849;533083.2364333138;472797.89567526814;443229.7890419785;445381.69947755703;461600.3687944173;452706.36090500443;402068.42774135416;470610.43169823627;457412.69247352745;459981.5583854159;231631.59724164338;257985.5697089033;467402.04295249144;197571.91823538666;268756.37058432965;272.1696109812978;397759.54188327724;182490.101669319;47799.975895338925;101978.52104642757;0;0;0;0;4;3;0;2;23;29;280090867655.17255;108127711835.27344;236217888940.1516;11115.161025970161;3372.8765589638097;-0.0;3920.116349922268;889496.7649790393;189469.24364372485;0.0;87445.868085979;0.7238749428499317;0.06909494754869198
1298;2019-05-10 14:38:41.783;633;634;236;235;188;19;193;20;9;35;794;233;7;23;202;128;251;529;266;168;192;-20;635;338;344;135;342;300;633;68.0;139.0;0.0;41.0;149.0;0;91;2;1;0;0;1;1;0;0;1;0;0;0;0;29204.203125;6112.0810546875;18061.166015625;1276.78295898438;627.0;196655;547.0;0.0;Calculated values ==>;1557491921.783;336.46000000000004;336.56;296.76000000000005;296.66;291.96000000000004;275.06;271.99741764416325;292.46000000000004;275.16;274.06;276.66;352.56000000000006;296.46000000000004;273.86;275.46000000000004;293.36;285.96000000000004;298.26000000000005;326.06;289.96000000000004;292.36;327.86;335.86;271.16;241.49495122638035;267.5978703862781;271.99741764416325;299.76000000000005;6350000.0;3379999.9999999995;3440000.0;1350000.0;3420000.0000000005;3000000.0;6330000.0;0.011333333333333334;0.023166666666666665;0.0;0.006833333333333333;0.024833333333333332;0.036166666666666666;0.0;6112.0810546875;18061.166015625;1276.78295898438;29204.203125;484268.6866910994;484634.27827891236;268026.521423746;267510.79240002215;248412.31867742457;431541.1909327263;461156.45884403517;443547.43308681657;472851.2559263234;533454.340860032;472415.11305979243;443256.9062126748;445556.8106898908;462642.6675000953;453328.251733805;400905.0100872617;468760.69649435976;457814.78971540614;461024.2997607715;229540.68826423294;263007.33956846996;467459.58237182215;195172.7656719706;245196.77307756757;271.1839580060199;398245.878764211;182593.55171690046;47821.53137134543;102277.52300200552;0;0;0;0;4;3;0;2;23;29;280298771119.9214;108208413180.17595;236397291929.9349;0.0;1860.6265807823186;0.0;7805.762215042542;889589.3928645828;189512.85689671215;0.0;87543.58536916325;0.3798183650352227;0.014775639841142095
1299;2019-05-10 14:39:41.783;633;628;225;223;183;30;198;19;8;34;795;234;7;26;200;128;247;481;271;172;197;-17;608;351;355;136;355;308;609;-1.0;-1.0;1412.0;194.0;59.0;99;89;19;1;0;0;1;0;0;0;1;0;0;0;0;17194.873046875;6703.11865234375;6052.70703125;1303.16186523438;630.0;196656;542.0;0.0;Calculated values ==>;1557491981.783;336.46000000000004;335.96000000000004;295.66;295.46000000000004;291.46000000000004;276.16;273.4187578820637;292.96000000000004;275.06;273.96000000000004;276.56;352.66;296.56;273.86;275.76000000000005;293.16;285.96000000000004;297.86;321.26000000000005;290.36;292.86;327.36;336.16;271.46000000000004;241.71165711629368;268.5567601203482;273.4187578820637;300.26000000000005;6080000.0;3510000.0;3550000.0;1360000.0;3550000.0;3080000.0;6090000.0;0.0;0.0;0.2353333333333333;0.03233333333333333;0.009833333333333333;0.009833333333333333;0.0;6703.11865234375;6052.70703125;1303.16186523438;17194.873046875;487225.4798019918;486416.00541452237;264679.17575624137;263694.49271053437;247620.25665513898;430735.4089219946;460118.19716840395;441746.15580451366;472622.7809936826;532964.9769797153;471466.50638731173;441596.2569172708;444402.3695586691;460387.3511624245;451039.72748260736;412068.05429776903;464307.19150403497;456569.29167028697;459983.4243893901;227449.86971758792;264262.8888514036;467616.1448606874;200052.00476419835;264679.17575624137;273.18120529701037;398632.53773231;182700.3450477924;47843.030911547256;102478.47194406281;0;0;0;0;4;3;0;2;23;29;280508471119.9214;108289713180.17595;236579691929.9349;56878.690211487534;8651.240529786477;-0.0;1920.4917782259624;890063.3819496785;189600.45578930023;0.0;87624.63748577383;4.797672825673867;0.5223687248287758
1300;2019-05-10 14:40:41.794;622;621;224;222;183;39;200;18;3;33;797;234;3;26;199;123;241;455;276;173;199;-14;621;348;353;137;353;312;622;-1.0;-2.0;1080.0;208.0;128.0;99;89;33;1;0;0;1;0;0;0;1;0;0;0;0;17987.919921875;7718.73486328125;6292.66357421875;1310.81469726562;632.0;196657;538.0;0.0;Calculated values ==>;1557492041.794;335.36;335.26000000000005;295.56;295.36;291.46000000000004;277.06;273.0942459734351;293.16;274.96000000000004;273.46000000000004;276.46000000000004;352.86;296.56;273.46000000000004;275.76000000000005;293.06;285.46000000000004;297.26000000000005;318.66;290.46000000000004;293.06;326.96000000000004;336.36;271.76000000000005;241.92719264551067;269.02936301313275;273.0942459734351;300.76000000000005;6210000.0;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;3120000.0;6220000.0;0.0;0.0;0.18000000000000002;0.034666666666666665;0.021333333333333333;0.021333333333333333;0.0;7718.73486328125;6292.66357421875;1310.81469726562;17987.919921875;484242.83398449863;483988.01301015134;263110.7913778472;262194.8375490733;247118.25294075123;430925.7729439634;460697.8025867657;440133.4945721987;472393.7743832905;532876.6962720731;470927.7112282173;440133.4945721987;443595.0263661134;460563.8850680069;450857.1374347884;403189.5177957271;458002.0053907303;457035.12758347794;460563.8850680069;225777.27872811773;265099.94585879904;467773.27676297614;199117.77782185536;263110.7913778472;272.79987189009313;398925.78142480477;182820.54919364562;47864.81804311361;102581.36889328396;0;0;0;0;4;3;0;2;23;29;280720910059.63104;108371628195.064;236765726029.68066;43382.82901506181;9313.390629958854;-0.0;4212.332665390073;890899.0477860788;189750.18849472443;0.0;87675.75372566034;3.714120917773101;0.40774091055195816
1301;2019-05-10 14:41:41.794;612;618;230;224;185;57;204;18;-4;32;799;234;-3;21;200;112;242;501;291;176;203;-12;641;349;354;138;354;313;642;-2.0;-1.0;1439.0;200.0;122.0;85;90;47;1;0;0;1;0;0;0;1;0;0;0;0;19148.560546875;8871.302734375;6082.92041015625;1329.67736816406;632.0;196658;534.0;0.0;Calculated values ==>;1557492101.794;334.36;334.96000000000004;296.16;295.56;291.66;278.86;273.20264511476705;293.56;274.96000000000004;272.76000000000005;276.36;353.06000000000006;296.56;272.86;275.26000000000005;293.16;284.36;297.36;323.26000000000005;290.76000000000005;293.46000000000004;326.56;336.36;271.96000000000004;242.14157278889297;269.14681796795327;273.20264511476705;302.26000000000005;6409999.999999999;3490000.0;3540000.0;1380000.0;3540000.0;3130000.0;6420000.0;0.0;0.0;0.23983333333333334;0.03333333333333333;0.02033333333333333;0.02033333333333333;0.0;8871.302734375;6082.92041015625;1329.67736816406;19148.560546875;480519.69116786914;481291.5660351369;264327.0319260967;261665.0075636181;247059.0435183428;430862.6128555636;461078.3308605104;438829.0499133347;472164.23178385233;533011.6784421041;470792.4421160075;438985.2457162713;442647.4942507504;460542.747743898;449074.82562963886;270401.81307918695;462921.06926998455;457284.55774982076;460944.6244486303;224104.74344509715;265099.94585879904;467832.08141530916;199599.8968319586;264327.0319260967;272.9945042262584;399235.25209537765;182958.79950695942;47886.82214365886;102684.49875982042;0;0;0;0;4;3;0;2;23;29;280933010059.63104;108454128195.064;236953226029.68066;57375.125214016705;8941.072819445018;-0.0;3997.891047958183;891738.6974046545;189902.30902346945;0.0;87744.17225660491;4.318012691529367;0.4897879133290443
