;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1302;2019-05-10 14:42:41.759;609;617;236;227;187;77;207;19;-2;31;801;233;-3;15;201;101;247;540;289;181;206;-9;668;353;358;139;358;314;670;-2.0;121.0;1456.0;245.0;134.0;90;96;62;1;0;0;1;0;0;0;1;0;0;0;0;21996.322265625;10392.734375;6547.294921875;1363.92443847656;632.0;196659;528.0;0.0;Calculated values ==>;1557492161.759;334.06;334.86;296.76000000000005;295.86;291.86;280.86;273.6339639331285;293.86;275.06;272.96000000000004;276.26000000000005;353.26;296.46000000000004;272.86;274.66;293.26000000000005;283.26000000000005;297.86;327.16;291.26000000000005;293.76000000000005;325.96000000000004;336.36;272.26000000000005;242.35481222062532;269.2639976450953;273.6339639331285;302.06;6680000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3140000.0;6700000.0;0.0;0.020166666666666666;0.24266666666666667;0.04083333333333334;0.022333333333333334;0.022333333333333334;0.0;10392.734375;6547.294921875;1363.92443847656;21996.322265625;476896.76734447863;477887.98122766375;264943.9182446108;261143.6749091884;246749.34852850053;430607.02586249536;460863.32371791895;438919.38981578365;471934.1488268154;533146.8266809037;470535.8992747392;438762.8158788026;441535.7918162193;460054.3744995887;446680.3281160685;270281.89286506246;465566.1848905738;457322.39786825684;460728.8237906335;221596.04284303306;265099.94585879904;467990.2428578861;200615.8052178867;264943.9182446108;273.41145857308885;399577.9261098401;183119.23950532096;47909.255731540274;102789.6891576416;0;0;0;0;4;3;0;2;23;29;281146485460.17426;108537179720.27533;237141216305.15903;57828.33652908966;10917.789536966646;0.0;4372.529557194508;892698.1662381273;190067.70300739064;0.0;87813.88507228064;3.9946918944638847;0.4576149028379751
1303;2019-05-10 14:43:41.785;616;623;232;233;181;95;206;19;-13;31;801;233;-14;9;199;98;253;569;296;188;206;-7;704;363;368;141;368;312;706;-2.0;77.0;1735.0;255.0;132.0;99;99;69;1;0;0;1;0;0;0;1;0;0;0;0;23898.97265625;11389.705078125;7416.6337890625;1372.99841308594;632.0;196660;523.0;0.0;Calculated values ==>;1557492221.785;334.76000000000005;335.46000000000004;296.36;296.46000000000004;291.26000000000005;282.66;274.69669130483857;293.76000000000005;275.06;271.86;276.26000000000005;353.26;296.46000000000004;271.76000000000005;274.06;293.06;282.96000000000004;298.46000000000004;330.06;291.96000000000004;293.76000000000005;325.46000000000004;336.36;272.46000000000004;242.77792619122317;269.02936301313275;274.69669130483857;302.76000000000005;7040000.000000001;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3120000.0;7059999.999999999;0.0;0.012833333333333334;0.2891666666666667;0.042499999999999996;0.022000000000000002;0.022000000000000002;0.0;11389.705078125;7416.6337890625;1372.99841308594;23898.97265625;473640.9808783637;474519.50932930177;261081.29696468444;261468.03130793132;243755.8103258666;429947.3805835815;459163.4570647147;437637.45612594887;471669.41905304807;533295.1026270596;470807.07829018496;437478.7579247441;441049.9834432025;458196.5170259769;444246.0077784119;270023.9184991458;465586.5556302941;456662.1077966673;459163.4570647147;219505.55070137876;265099.94585879904;467911.2209803193;203320.3663969495;261081.29696468444;274.5106572469961;399960.5526340111;183300.8384929754;47932.07330531118;102906.10565557526;0;0;0;0;4;3;0;2;23;29;281364379840.2573;108621216120.30737;237329097685.23065;67756.69177996898;11245.111319793215;0.0;4357.8075222006655;893745.1616425931;190252.47388063162;0.0;87886.66940752059;4.130938963166648;0.48110392350701264
1304;2019-05-10 14:44:41.795;631;636;220;220;178;96;205;24;-15;31;796;232;-17;3;194;114;261;587;289;192;205;-5;703;377;382;144;381;311;705;0.0;251.0;1988.0;248.0;109.0;99;99;75;1;0;0;1;0;0;0;1;0;0;0;0;22871.302734375;11963.548828125;7275.6669921875;1356.93469238281;631.0;196661;517.0;0.0;Calculated values ==>;1557492281.795;336.26000000000005;336.76000000000005;295.16;295.16;290.96000000000004;282.76000000000005;276.14872888175563;293.66;275.56;271.66;276.26000000000005;352.76;296.36;271.46000000000004;273.46000000000004;292.56;284.56;299.26000000000005;331.86;292.36;293.66;324.86;336.26000000000005;272.66;243.40439225979637;268.91163127593666;276.14872888175563;302.06;7030000.0;3770000.0000000005;3820000.0000000005;1440000.0;3810000.0;3110000.0;7050000.0;0.0;0.04183333333333333;0.3313333333333333;0.04133333333333333;0.018166666666666668;0.018166666666666668;0.0;11963.548828125;7275.6669921875;1356.93469238281;22871.302734375;476151.33833919914;476702.0395025317;256665.70362692367;256665.70362692367;242867.78859000187;428973.91024759493;456768.42504077905;437548.62350390764;471270.65844568226;532846.4530160595;470821.8227465718;437231.03110804653;440350.00678964186;455358.8393812338;443962.6891776162;274009.15904514724;468764.8447552403;454902.06168583204;456768.42504077905;216997.06728235667;264681.4149301396;467693.41038221505;207025.66576930566;256665.70362692367;275.99852324389053;400350.3698875868;183495.4813772381;47954.8265394269;103028.56190137286;0;0;0;0;4;3;0;2;23;29;281589417340.22156;108706730370.29378;237516028835.20096;76379.93999606479;10774.266777333589;0.0;3635.199439018373;894946.5004303021;190435.99928054807;0.0;87953.28890025205;4.408076458581658;0.5002577949043734
1305;2019-05-10 14:45:41.816;641;644;218;217;189;92;206;34;-15;33;788;232;-16;0;189;137;266;597;285;196;205;-2;718;383;388;146;387;313;704;174.0;-1.0;2140.0;189.0;106.0;0;99;86;1;0;0;1;0;1;0;1;0;0;1;0;37570.85546875;13044.9111328125;21245.833984375;1358.73291015625;630.0;196662;512.0;0.0;Calculated values ==>;1557492341.816;337.26;337.56000000000006;294.96000000000004;294.86;292.06;282.36;276.758820704277;293.76000000000005;276.56;271.66;276.46000000000004;351.96000000000004;296.36;271.56;273.16;292.06;286.86;299.76000000000005;332.86;292.76000000000005;293.66;324.36;336.16;272.96000000000004;243.81672145450628;269.14681796795327;276.758820704277;301.66;7180000.0;3829999.9999999995;3879999.9999999995;1460000.0;3870000.0000000005;3130000.0;7040000.000000001;0.029;0.0;0.35666666666666663;0.0315;0.017666666666666667;0.04666666666666667;0.0;13044.9111328125;21245.833984375;1358.73291015625;37570.85546875;475952.17629683117;478072.7347858705;255993.71508911112;255637.95488762524;246301.06482677042;428538.6833535345;455922.0237517826;437089.72060350876;471202.2589852102;531859.8660331367;470550.6955230393;436929.5940270328;439451.9958300971;453612.4811410263;446434.13684447546;275074.6169206651;470550.9827151317;454468.751360855;455777.5184777898;214906.75144652807;264262.8888514036;467714.7899645664;208696.0805588862;226601.61363104277;276.6600541979306;400854.23082813906;183703.95815126944;47977.465023444034;103266.32426352605;0;0;0;0;4;4;0;2;23;29;281820498189.8691;108793760820.16103;237703294354.9153;81460.39828258204;8159.089346278927;-0.0;10694.875559514863;896262.2969482704;190593.83247029278;0.0;88072.74798777635;2.8139083301986365;0.28704680210733197
1306;2019-05-10 14:46:41.776;647;650;229;229;197;64;204;46;-22;38;777;233;-23;-2;191;147;270;607;286;191;203;0;705;374;379;148;377;304;697;-2.0;-1.0;1901.0;152.0;110.0;39;99;73;1;0;0;1;0;1;0;1;0;0;1;0;36499.13671875;11803.7900390625;21281.345703125;1312.58679199219;630.0;196663;506.0;0.0;Calculated values ==>;1557492401.776;337.86;338.16;296.06;296.06;292.86;279.56;275.84098080016133;293.56;277.76000000000005;270.96000000000004;276.96000000000004;350.86;296.46000000000004;270.86;272.96000000000004;292.26000000000005;287.86;300.16;333.86;292.26000000000005;293.46000000000004;323.76000000000005;336.16;273.16;244.22491754036054;268.0796299477929;275.84098080016133;301.76000000000005;7050000.0;3740000.0;3790000.0;1480000.0;3770000.0000000005;3040000.0;6970000.0;0.0;0.0;0.31683333333333336;0.025333333333333333;0.018333333333333333;0.018333333333333333;0.0;11803.7900390625;21281.345703125;1312.58679199219;36499.13671875;478423.6970203083;479809.80667604733;260407.28771136905;260407.28771136905;249098.9552022545;429187.4505931623;457116.9802749001;438039.0146135774;471432.6538135293;531385.6704624288;471882.6712456403;437883.18805776763;441093.7378204844;455597.0565178243;449669.86270481755;278737.653252805;473056.2804550826;455262.41705411824;456975.3323308763;212398.47392691602;264262.8888514036;467636.6709846157;206369.7000338624;260407.28771136905;275.73416157331485;401471.0692634707;183910.89261282686;47999.71118031108;103620.48116570449;0;0;0;0;4;4;0;2;23;29;282050444790.0154;108881902020.2171;237888270955.033;73400.56116933971;6618.76326408575;-0.0;3603.7474846909668;897551.9446058599;190716.89914294294;0.0;88191.82374309246;2.4310642030158656;0.26319346717357456
1307;2019-05-10 14:47:41.767;658;660;247;248;212;50;203;46;-23;42;763;233;-25;-4;193;149;272;602;303;188;203;1;669;367;373;149;371;304;660;-1.0;84.0;1459.0;86.0;112.0;51;99;71;1;0;0;1;0;1;0;1;0;0;1;0;35887.55078125;11028.033203125;20362.634765625;1318.87097167969;628.0;196664;501.0;0.0;Calculated values ==>;1557492461.767;338.96000000000004;339.16;297.86;297.96000000000004;294.36;278.16;275.1157276137837;293.46000000000004;277.76000000000005;270.86;277.36;349.46000000000004;296.46000000000004;270.66;272.76000000000005;292.46000000000004;288.06;300.36;333.36;291.96000000000004;293.46000000000004;323.26000000000005;335.96000000000004;273.26000000000005;244.42749628697553;268.0796299477929;275.1157276137837;303.46000000000004;6690000.000000001;3670000.0000000005;3729999.9999999995;1490000.0;3710000.0;3040000.0;6600000.0;0.0;0.014;0.24316666666666667;0.014333333333333333;0.018666666666666668;0.018666666666666668;0.0;11028.033203125;20362.634765625;1318.87097167969;35887.55078125;484156.4259066719;485434.33085534006;271076.8218589681;271611.8357380058;255841.4538515118;429675.2189834977;457949.0008425227;437883.18805776763;471697.8470272932;529924.4241206498;471882.6712456403;437570.5891863215;440793.27408520976;456872.470919054;451234.9213390781;392759.06753127463;476777.9742531517;455835.72132086084;457949.0008425227;210308.32490665457;263425.85118522606;467597.7094222843;204613.26176060818;271076.8218589681;275.0281289233837;402074.2011753119;184101.1292665331;48021.636705663135;103967.46228093778;0;0;0;0;4;4;0;2;23;29;282276010949.7787;108970988655.12363;238070643594.84164;56723.47041125927;3769.4437498173575;0.0;3488.280674359686;898636.1488795212;190803.4545493759;0.0;88250.91511265402;1.9560408647752046;0.2179690013131356
1308;2019-05-10 14:48:41.787;654;652;247;246;218;42;201;40;-22;43;740;234;-24;1;195;153;267;566;313;185;200;1;650;359;364;140;362;305;644;-1.0;86.0;566.0;111.0;103.0;30;0;74;1;0;0;1;0;1;0;1;1;0;1;0;36524.1328125;10905.8271484375;19074.126953125;2323.697265625;626.0;196665;495.0;0.0;Calculated values ==>;1557492521.787;338.56000000000006;338.36;297.86;297.76000000000005;294.96000000000004;277.36;274.27422755570615;293.26000000000005;277.16;270.96000000000004;277.46000000000004;347.16;296.56;270.76000000000005;273.26000000000005;292.66;288.46000000000004;299.86;329.76000000000005;291.66;293.16;322.66;335.76000000000005;273.26000000000005;242.56692532238324;268.19934244402924;274.27422755570615;304.46000000000004;6500000.0;3590000.0;3640000.0;1400000.0;3620000.0000000005;3050000.0;6440000.000000001;0.0;0.014333333333333333;0.09433333333333334;0.018500000000000003;0.017166666666666667;0.017166666666666667;0.0;10905.8271484375;19074.126953125;2323.697265625;36524.1328125;485653.1236212914;486017.395929757;272907.10018894315;272317.5312618901;259034.24251786072;430214.79039162316;459110.1879763642;437812.597326149;472980.94656883925;527442.2860513828;471868.2374339624;437499.1961693786;441331.01728135947;458605.1351167978;453222.3871060954;401695.2752150212;473176.6528011857;456898.30145361554;458973.0432833828;207800.24178383037;262588.8327430989;468842.2228851183;202079.50164853426;272907.10018894315;274.0104775536348;402677.83301530016;184283.97236346122;48052.001559209464;104296.21150838322;0;0;0;0;4;4;0;2;24;29;282497184649.7084;109057717555.09607;238253404494.78357;22237.488692254992;4935.110342876805;0.0;3194.1320231212135;899294.3762078388;190876.0166794422;0.0;88306.62044737283;0.94004020514839;0.1130902466526688
1309;2019-05-10 14:49:41.768;645;644;244;243;205;33;199;33;-23;41;713;235;-25;6;197;146;262;563;307;181;198;1;653;350;355;130;354;304;648;213.0;150.0;127.0;46.0;176.0;1;0;74;1;0;0;1;0;1;0;1;1;0;0;0;36050.90625;10976.6376953125;18487.548828125;2332.72094726562;625.0;196666;491.0;0.0;Calculated values ==>;1557492581.768;337.66;337.56000000000006;297.56;297.46000000000004;293.66;276.46000000000004;273.3108153835814;293.06;276.46000000000004;270.86;277.26000000000005;344.46000000000004;296.66;270.66;273.76000000000005;292.86;287.76000000000005;299.36;329.46000000000004;291.26000000000005;292.96000000000004;322.26000000000005;335.66;273.26000000000005;240.39332010688793;268.0796299477929;273.3108153835814;303.86;6530000.0;3500000.0;3550000.0;1300000.0;3540000.0;3040000.0;6480000.0;0.0355;0.025;0.021166666666666667;0.007666666666666667;0.029333333333333333;0.06483333333333333;0.0;10976.6376953125;18487.548828125;2332.72094726562;36050.90625;484016.3689663706;484423.4399395544;270734.3106353687;270195.5253648925;253816.7412004523;430799.1582183253;460252.8391778579;437883.18805776763;474082.51977729687;524690.3323284558;472120.66958987404;437570.5891863215;442285.3213856606;460139.7197406941;453781.1667470508;396667.38407028833;472201.8843940127;457808.6426020985;460118.19716840395;206128.24275125185;262170.3306944222;470201.7900079065;199930.34107097652;231965.0419535807;273.1290025638914;403282.4334894851;184466.2684916035;48090.79275651206;104609.1263518595;0;0;0;0;4;4;0;2;24;29;282712816344.51636;109138691905.02397;238436046639.62094;5036.668594553746;2072.0811085164632;0.0;14791.929563094372;899521.5888782226;190934.3914502855;0.0;88456.45683057314;0.688767588053754;0.038810008884717605
1310;2019-05-10 14:50:44.788;645;647;244;243;187;30;196;27;-25;39;720;236;-27;1;198;132;261;585;306;180;196;1;659;348;353;131;352;302;654;123.0;0.0;1132.0;0.0;181.0;1;100;68;1;0;0;1;0;1;0;1;0;0;1;0;35281.203125;10672.19140625;18770.7734375;1361.59045410156;625.0;196667;485.0;0.0;Calculated values ==>;1557492644.788;337.66;337.86;297.56;297.46000000000004;291.86;276.16;273.0942459734351;292.76000000000005;275.86;270.66;277.06;345.16;296.76000000000005;270.46000000000004;273.26000000000005;292.96000000000004;286.36;299.26000000000005;331.66;291.16;292.76000000000005;321.66;335.66;273.26000000000005;240.61611355647437;267.8393353686513;273.0942459734351;303.76000000000005;6590000.000000001;3479999.9999999995;3529999.9999999995;1310000.0;3520000.0000000005;3020000.0;6540000.000000001;0.0205;0.0;0.18866666666666668;0.0;0.030166666666666668;0.050666666666666665;0.0;10672.19140625;18770.7734375;1361.59045410156;35281.203125;483350.1265356077;484197.83006558294;270109.2194317764;269590.00398559216;247298.9324509276;430925.7729439634;460161.36591575533;438024.4983934438;473759.9231585776;525582.2730755364;472505.06422385294;437713.4967235476;441962.8318392794;460585.14549566834;452146.6280804448;391202.90938695095;474885.6971213981;457994.41410563304;460161.36591575533;203620.32615720207;262170.3306944222;470066.8993565604;199863.94513942164;241687.6117411197;273.0942459734351;403906.78759343777;184655.75588253807;48123.128243362684;104935.2401681584;0;0;0;0;4;4;0;2;24;29;282935907145.29285;109220933005.31021;238626997240.28555;44932.95771392552;0.0;-0.0;11069.336878181539;899958.9619144617;190952.527915829;0.0;88682.81474957339;1.817987438890666;0.16899782275682868
1311;2019-05-10 14:51:41.808;648;651;239;237;187;29;189;26;-27;38;746;236;-29;-6;199;129;261;599;310;181;189;3;666;346;351;140;349;300;662;205.0;-1.0;727.0;7.0;179.0;1;100;61;1;0;0;1;0;1;0;1;0;0;0;0;34855.71484375;10376.3955078125;19085.97265625;1319.39001464844;626.0;196668;481.0;0.0;Calculated values ==>;1557492701.808;337.96000000000004;338.26;297.06;296.86;291.86;276.06;272.8767566201714;292.06;275.76000000000005;270.46000000000004;276.96000000000004;347.76;296.76000000000005;270.26000000000005;272.56;293.06;286.06;299.26000000000005;333.06;291.26000000000005;292.06;321.26000000000005;335.76000000000005;273.46000000000004;242.56692532238324;267.5978703862781;272.8767566201714;304.16;6659999.999999999;3460000.0;3510000.0;1400000.0;3490000.0;3000000.0;6620000.0;0.034166666666666665;0.0;0.12116666666666666;0.0011666666666666668;0.029833333333333333;0.064;0.0;10376.3955078125;19085.97265625;1319.39001464844;34855.71484375;483012.61764795537;483899.29173230985;266915.41406817955;265988.6653094912;247020.38875221836;431051.2098666511;459533.28600944486;438165.9764317512;472489.9908694221;528455.9560178719;472769.6895156754;437856.56215164;441345.6675628473;461181.8950349183;452072.2041487345;278706.420795941;476075.7676723427;458451.600018346;459533.28600944486;201948.4348523538;262588.8327430989;469040.1024831549;199308.13559948595;230822.98676067384;272.8666062432402;404462.23301861004;184822.44899718228;48144.36011923449;105235.044565595;0;0;0;0;4;4;0;2;24;29;283136617545.2257;109298195105.28436;238798627440.22815;28941.608380842805;314.6872946976138;-0.0;14637.459151921345;900544.007436311;190955.02006437592;0.0;88886.39829251035;1.42596646275453;0.1168622478934274
1312;2019-05-10 14:52:41.789;653;656;238;238;175;26;183;23;-30;37;758;235;-32;-7;200;119;263;612;305;180;183;4;673;344;349;146;347;297;669;-2.0;-1.0;675.0;92.0;178.0;1;100;49;1;0;0;1;0;1;0;1;0;0;0;0;34317.48828125;9636.9130859375;19413.00390625;1295.54187011719;627.0;196669;476.0;0.0;Calculated values ==>;1557492761.789;338.46000000000004;338.76;296.96000000000004;296.96000000000004;290.66;275.76000000000005;272.6583383277491;291.46000000000004;275.46000000000004;270.16;276.86;348.96000000000004;296.66;269.96000000000004;272.46000000000004;293.16;285.06;299.46000000000004;334.36;291.16;291.46000000000004;320.76000000000005;335.86;273.56;243.81672145450628;267.23344911666527;272.6583383277491;303.66;6730000.0;3440000.0;3490000.0;1460000.0;3470000.0000000005;2970000.0;6690000.000000001;0.0;0.0;0.1125;0.015333333333333334;0.029666666666666668;0.029666666666666668;0.0;9636.9130859375;19413.00390625;1295.54187011719;34317.48828125;482973.8207068504;483861.6594282645;265907.8291645174;265907.8291645174;242958.61391262076;431175.4696738307;459040.8020849825;438378.49729393894;471599.1411268027;529935.9911014348;473047.45809109946;438071.4457414646;441829.943814551;461621.072220919;451001.0269970532;278932.6507665362;477239.19837637275;458635.6320193867;459040.8020849825;199858.6285646581;263007.33956846996;468314.61623845174;198408.54491159014;265907.8291645174;272.50226514143804;405038.49383707484;184989.17375575073;48166.14431774011;105555.76777547545;0;0;0;0;4;4;0;2;24;29;283346551045.0388;109383967935.208;238977670725.06873;26996.61964301424;4138.5597603452115;-0.0;5729.6115299737985;901010.0117213265;190992.11870484406;0.0;89056.07013493855;1.2148371557210793;0.1307312775524687
1313;2019-05-10 14:53:41.789;660;664;234;234;173;23;181;20;-30;35;750;235;-33;-5;201;117;266;623;273;178;180;6;680;340;345;152;344;296;677;176.0;0.0;449.0;0.0;160.0;1;100;39;1;0;0;1;0;1;0;1;0;0;0;0;33670.671875;9029.0341796875;19605.91015625;1265.56762695312;627.0;196670;471.0;0.0;Calculated values ==>;1557492821.789;339.16;339.56000000000006;296.56;296.56;290.46000000000004;275.46000000000004;272.21867820750657;291.26000000000005;275.16;270.16;276.66;348.16;296.66;269.86;272.66;293.26000000000005;284.86;299.76000000000005;335.46000000000004;290.96000000000004;291.16;320.26000000000005;335.86;273.76000000000005;245.02929689885198;267.1113755279542;272.21867820750657;300.46000000000004;6800000.0;3400000.0;3450000.0;1520000.0;3440000.0;2960000.0;6770000.0;0.029333333333333333;0.0;0.07483333333333334;0.0;0.02666666666666667;0.056;0.0;9029.0341796875;19605.91015625;1265.56762695312;33670.671875;483237.41321190173;484162.14613164886;263603.29182526673;263603.29182526673;242111.14999228643;431420.45991060114;459404.8588603953;438602.1121803833;470598.2080311989;529179.9179313236;473178.9973482388;438143.1473471288;442331.81246340467;462209.4808650593;451431.0465361061;279841.2595891344;477983.7885738469;459002.611014268;459270.9065923585;197768.88456892778;263007.33956846996;467683.03619504336;197736.0238429311;229101.38954880522;272.21867820750657;405605.0618383769;185144.7233162976;48187.486896882365;105880.92539266296;0;0;0;0;4;4;0;2;24;29;283554751045.0388;109473367935.208;239155570725.06873;18024.812277252673;0.0;-0.0;12889.492954438983;901385.1903206621;191026.60670284694;0.0;89211.22933897532;1.0339055488434195;0.062159314548807826
1314;2019-05-10 14:54:41.800;670;673;231;231;168;18;183;16;-30;31;730;233;-33;8;202;112;268;633;260;177;182;6;674;338;343;141;344;297;672;284.0;120.0;975.0;197.0;125.0;98;1;32;1;0;0;1;0;0;0;1;1;0;0;0;19604.359375;8428.083984375;5372.54541015625;2241.18041992188;628.0;196671;467.0;0.0;Calculated values ==>;1557492881.8;340.16;340.46000000000004;296.26000000000005;296.26000000000005;289.96000000000004;274.96000000000004;271.99741764416325;291.46000000000004;274.76000000000005;270.16;276.26000000000005;346.16;296.46000000000004;269.86;273.96000000000004;293.36;284.36;299.96000000000004;336.46000000000004;290.86;291.36;319.86;335.96000000000004;273.76000000000005;242.77792619122317;267.23344911666527;271.99741764416325;299.16;6740000.000000001;3379999.9999999995;3429999.9999999995;1410000.0;3440000.0;2970000.0;6720000.0;0.04733333333333333;0.02;0.1625;0.03283333333333333;0.020833333333333332;0.06816666666666667;0.0;8428.083984375;5372.54541015625;2241.18041992188;19604.359375;485373.2431623474;486028.41778531;262667.2386791953;262667.2386791953;240719.92418161468;431541.1909327263;459986.0199319998;438378.49729393894;471669.41905304807;527019.0849811854;472812.1558326721;437917.4719433092;444010.2435086417;462340.58691450674;451078.487898341;282439.4799800351;480089.5136090291;459185.56143779436;459852.92717603117;196097.13278094304;263425.85118522606;469200.3069803008;196866.75007672035;216976.92385498283;271.8640719945865;406049.1018239289;185290.22597139646;48216.71515476478;106089.11735029449;0;0;0;0;4;4;0;2;25;29;283761188884.7567;109561284050.08784;239333503339.82556;39245.65892279802;8941.618451667557;0.0;16556.04755971813;901862.5317432301;191101.13385064827;0.0;89456.653829167;4.035911513914854;0.33954430526847007
1315;2019-05-10 14:55:44.760;673;671;225;224;178;34;189;17;-26;28;722;233;-29;13;197;121;263;590;248;179;188;6;641;351;356;141;356;301;643;-2.0;149.0;1134.0;234.0;63.0;99;1;35;1;0;0;1;0;0;0;1;1;0;0;0;19526.22265625;8201.1708984375;6633.77294921875;2304.01635742188;629.0;196672;462.0;0.0;Calculated values ==>;1557492944.76;340.46000000000004;340.26;295.66;295.56;290.96000000000004;276.56;273.4187578820637;292.06;274.86;270.56;275.96000000000004;345.36;296.46000000000004;270.26000000000005;274.46000000000004;292.86;285.26000000000005;299.46000000000004;332.16;291.06;291.96000000000004;319.36;336.06;273.76000000000005;242.77792619122317;267.7187500070086;273.4187578820637;297.96000000000004;6409999.999999999;3510000.0;3560000.0;1410000.0;3560000.0;3010000.0;6430000.0;0.0;0.024833333333333332;0.189;0.039;0.0105;0.0105;0.0;8201.1708984375;6633.77294921875;2304.01635742188;19526.22265625;489326.1029088906;488833.25557037524;262028.90938767183;261598.0083543199;244717.01715401406;430735.4089219946;458741.3219607375;438095.2167564963;471373.7779470034;525870.3286171833;472282.3315643699;437629.4412208045;443924.276660834;459826.77920233493;450023.93241515674;404296.6850720899;476987.58688071027;457371.91220730933;458605.02153109515;194007.49548133422;263844.3676079864;469200.3069803008;200285.0135167551;262028.90938767183;273.2728342490652;406391.27702478727;185435.6395669598;48256.460375497416;106194.10593423397;0;0;0;0;4;4;0;2;25;29;283981234084.89;109650057650.14163;239521753739.93964;44946.12841231108;10487.696445078283;0.0;2064.049177505945;902598.7421507065;191271.03241545943;0.0;89619.4762307345;3.3548052709673235;0.3517678649681045
1316;2019-05-10 14:56:41.781;658;661;227;226;184;37;192;19;-22;28;729;233;-25;16;195;126;259;575;242;180;192;5;659;349;354;142;354;303;660;-1.0;0.0;1120.0;165.0;60.0;99;1;37;1;0;0;1;0;0;0;1;1;0;0;0;20069.53515625;8583.2275390625;6870.373046875;2298.49194335938;629.0;196673;459.0;0.0;Calculated values ==>;1557493001.781;338.96000000000004;339.26;295.86;295.76000000000005;291.56;276.86;273.20264511476705;292.36;275.06;270.96000000000004;275.96000000000004;346.06000000000006;296.46000000000004;270.66;274.76000000000005;292.66;285.76000000000005;299.06;330.66;291.16;292.36;319.06;336.06;273.66;242.98782864720522;267.9596281332873;273.20264511476705;297.36;6590000.000000001;3490000.0;3540000.0;1420000.0;3540000.0;3030000.0;6600000.0;0.0;0.0;0.18666666666666665;0.0275;0.01;0.01;0.0;8583.2275390625;6870.373046875;2298.49194335938;20069.53515625;485252.3081583255;485579.73246137693;261760.47471002303;261344.30388027665;246106.22464778638;430862.6128555636;459465.39392178826;438264.37560948916;471240.6132432691;526446.2480179393;472016.1116773257;437798.07955487026;443955.1368504969;459870.38503119553;451109.7923322658;278487.64625608537;472575.72256978985;457833.16231334955;459465.39392178826;192753.74022246967;263844.3676079864;468964.41255619563;199836.2553935314;261760.47471002303;273.08765061645533;406704.85892792634;185568.56500887204;48292.91032346929;106301.05314362382;0;0;0;0;4;4;0;2;25;29;284183658634.565;109730742365.01208;239693957159.66315;44506.58244031211;7401.0243219732665;-0.0;1977.0491921176524;903307.1703475589;191412.70363007335;0.0;89651.48004597954;3.035397425147224;0.29825477696465585
1317;2019-05-10 14:57:41.791;650;654;230;230;185;37;197;20;-16;27;737;233;-21;17;196;127;261;592;227;181;196;5;670;349;354;143;354;305;672;-1.0;-1.0;1355.0;173.0;61.0;99;1;42;1;0;0;1;0;0;0;1;1;0;0;0;20838.37109375;9067.5224609375;7017.57080078125;2317.96801757812;629.0;196674;455.0;0.0;Calculated values ==>;1557493061.791;338.16;338.56000000000006;296.16;296.16;291.66;276.86;273.20264511476705;292.86;275.16;271.56;275.86;346.86;296.46000000000004;271.06;274.86;292.76000000000005;285.86;299.26000000000005;332.36;291.26000000000005;292.76000000000005;318.66;336.06;273.66;243.1966462407574;268.19934244402924;273.20264511476705;295.86;6700000.0;3490000.0;3540000.0;1430000.0;3540000.0;3050000.0;6720000.0;0.0;0.0;0.22583333333333336;0.028833333333333332;0.010166666666666666;0.010166666666666666;0.0;9067.5224609375;7017.57080078125;2317.96801757812;20838.37109375;482862.7258952829;483233.5269617115;262251.5215773413;262251.5215773413;246035.68799150098;430862.6128555636;460139.7197406941;438745.2800241919;471008.3239875013;527128.0735748672;471749.00911544485;437968.82056851813;443695.9394408292;460005.1178186515;451253.6677478617;278062.85632429644;473761.2903894706;457969.9520314306;460005.1178186515;191082.09718829524;263844.3676079864;468827.3046948051;199881.59541398598;262251.5215773413;273.1055031285174;407045.8149631586;185715.67910711255;48331.387234887596;106416.80529781347;0;0;0;0;4;4;0;2;25;29;284396094034.53125;109816256614.99849;239876387559.63416;53943.38210780484;7754.601284263619;-0.0;2010.4948951199867;904127.7234547246;191539.02155958526;0.0;89684.71511829025;3.4618413382592705;0.31751703268334763
1318;2019-05-10 14:58:41.772;651;654;227;228;187;39;202;21;-19;28;744;231;-20;19;197;130;264;605;223;184;201;4;688;352;357;143;357;307;690;-2.0;0.0;1377.0;162.0;72.0;99;6;48;1;0;0;1;0;0;0;1;1;0;0;0;21725.462890625;9727.6650390625;7232.3076171875;2357.77954101562;629.0;196675;452.0;0.0;Calculated values ==>;1557493121.772;338.26;338.56000000000006;295.86;295.96000000000004;291.86;277.06;273.5264737036516;293.36;275.26000000000005;271.26000000000005;275.96000000000004;347.56000000000006;296.26000000000005;271.16;275.06;292.86;286.16;299.56;333.66;291.56;293.26000000000005;318.36;336.06;273.56;243.1966462407574;268.43790593516167;273.5264737036516;295.46000000000004;6880000.0;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;3070000.0;6900000.0;0.0;0.0;0.22949999999999998;0.027000000000000003;0.012;0.012;0.0;9727.6650390625;7232.3076171875;2357.77954101562;21725.462890625;480987.9991389786;481216.54458905634;260010.387594588;260398.328303579;246102.05480317216;430671.36484660726;460345.3573976857;437828.56808052456;471107.22338200803;527706.3390002913;471241.56450988416;437671.5478804793;443582.2324138357;459669.781954241;451149.43373574974;277385.9744704018;473600.6462165229;457897.313261683;460210.5064603235;189828.38726562503;263844.3676079864;468727.92092005763;200670.01974939072;260010.387594588;273.4283386339514;407400.40125956025;185872.25607168407;48370.33945921774;106535.51668115021;0;0;0;0;4;4;0;2;25;29;284609326490.18896;109902029445.26306;240059929420.2003;54427.88684199521;7237.5633316080075;-0.0;2402.401426388826;905030.5313856868;191663.91670244615;0.0;89721.47760927315;3.316527251501895;0.2946911436710742
1319;2019-05-10 14:59:41.802;658;660;222;222;183;47;208;23;-21;28;749;229;-22;18;196;134;268;617;229;189;207;3;696;363;368;142;368;306;697;-2.0;-1.0;1472.0;209.0;79.0;99;10;50;1;0;0;1;0;0;0;1;1;0;0;0;21608.310546875;10021.44140625;7246.54736328125;2383.15673828125;629.0;196676;448.0;0.0;Calculated values ==>;1557493181.802;338.96000000000004;339.16;295.36;295.36;291.46000000000004;277.86;274.69669130483857;293.96000000000004;275.46000000000004;271.06;275.96000000000004;348.06000000000006;296.06;270.96000000000004;274.96000000000004;292.76000000000005;286.56;299.96000000000004;334.86;292.06;293.86;317.96000000000004;336.06;273.46000000000004;242.98782864720522;268.3187672390254;274.69669130483857;296.06;6959999.999999999;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;3060000.0;6970000.0;0.0;0.0;0.24533333333333335;0.034833333333333334;0.013166666666666667;0.013166666666666667;0.0;10021.44140625;7246.54736328125;2383.15673828125;21608.310546875;481146.3874579622;481337.87250953325;257766.6244898272;257766.6244898272;244631.45061589457;429947.3805835815;459438.4217246144;437742.05038880615;471240.6132432691;528307.3450254627;471136.75227866956;437585.1090581189;443639.0469653982;457779.88837086706;449743.0750631276;278736.31147779553;474655.37532858487;456802.38005965634;459301.0106943719;188156.80290529504;263844.3676079864;468765.9560302198;203494.26854103885;257766.6244898272;274.57790446735487;407761.6965954232;186036.9142465934;48409.86701542754;106656.23413449233;0;0;0;0;4;4;0;2;25;29;284826935240.08527;109987572195.22229;240243921370.1126;57468.78914665225;9240.297114206469;-0.0;2653.536085026505;905963.4699212975;191801.30086384766;0.0;89763.63148825448;3.5296986793115672;0.3279715112489871
1320;2019-05-10 15:00:41.783;665;667;220;219;185;59;213;27;-20;29;753;230;-22;18;192;140;270;624;234;195;212;2;695;373;378;141;378;308;696;-1.0;-1.0;1656.0;197.0;63.0;99;12;54;1;0;0;1;0;0;0;1;1;0;0;0;21532.869140625;10291.6728515625;7160.197265625;2400.40307617188;629.0;196677;445.0;0.0;Calculated values ==>;1557493241.783;339.66;339.86;295.16;295.06;291.66;279.06;275.73799182748917;294.46000000000004;275.86;271.16;276.06;348.46000000000004;296.16;270.96000000000004;274.96000000000004;292.36;287.16;300.16;335.56;292.66;294.36;317.66;336.06;273.36;242.77792619122317;268.5567601203482;275.73799182748917;296.56;6950000.0;3729999.9999999995;3779999.9999999995;1410000.0;3779999.9999999995;3080000.0;6959999.999999999;0.0;0.0;0.27599999999999997;0.03283333333333333;0.0105;0.0105;0.0;10291.6728515625;7160.197265625;2400.40307617188;21532.869140625;482319.64146620024;482510.17779267277;257078.9898286119;256714.22937247474;245286.12292569605;429258.0297950786;458544.45361967396;437443.34373287327;471472.3440730569;528572.3594260238;470986.8009944989;437126.8590839872;443231.3596024861;455573.27462539345;448796.761230132;280142.6281272651;475883.8565191645;456002.2098876249;458404.5710350236;186903.13564328075;263844.3676079864;468804.0567466073;206109.35734824973;257078.9898286119;275.6300165495287;408121.0925810526;186206.13659453965;48449.71739056299;106776.25232182803;0;0;0;0;4;4;0;2;25;29;285050664369.88605;110072445310.14673;240428063039.94867;63848.180242156086;8625.142630246071;-0.0;2113.918602667323;906974.1245233018;191950.1323833418;0.0;89803.34769650003;3.757113391932318;0.35327080406672884
1321;2019-05-10 15:01:41.793;669;672;230;229;184;59;215;32;-18;32;756;232;-20;16;191;145;274;632;239;197;214;0;720;374;379;140;379;308;720;0.0;-2.0;1176.0;203.0;69.0;99;14;63;1;0;0;1;0;0;0;1;1;0;1;0;22947.513671875;11308.1416015625;7471.87646484375;2416.2705078125;630.0;196678;442.0;0.0;Calculated values ==>;1557493301.793;340.06000000000006;340.36;296.16;296.06;291.56;279.06;275.84098080016133;294.66;276.36;271.36;276.36;348.76;296.36;271.16;274.76000000000005;292.26000000000005;287.66;300.56;336.36;292.86;294.56;317.36;336.16;273.16;242.56692532238324;268.5567601203482;275.84098080016133;297.06;7200000.0;3740000.0;3790000.0;1400000.0;3790000.0;3080000.0;7200000.0;0.0;0.0;0.196;0.03383333333333333;0.0115;0.0115;0.0;11308.1416015625;7471.87646484375;2416.2705078125;22947.513671875;480121.5196681522;480586.20158872067;259610.65310051918;259241.87682949912;244283.0628981258;429187.4505931623;458664.53245334385;437758.51091407164;471900.24888135743;528886.6670609541;471226.789973666;437443.34373287327;442936.2754991869;455262.41705411824;449368.30099134747;279165.4073414591;474268.68753814837;456121.9520334955;458524.62916302506;185649.48583044452;264262.8888514036;468743.2512102924;206186.0112868926;259610.65310051918;275.6642315929656;408491.824216074;186386.1650480294;48489.86302691424;106898.20659188718;0;0;0;0;4;4;0;2;25;29;285277802219.85;110156759360.13333;240612893839.9193;45388.20992692709;8883.186617408359;-0.0;2287.5107247188175;907884.5794917748;192096.05944417304;0.0;89840.0323873187;2.6683401233670416;0.26329530665253664
1322;2019-05-10 15:02:41.783;676;676;234;233;200;65;216;37;-18;36;760;233;-20;14;189;152;277;628;239;201;215;-2;697;379;384;139;384;309;697;-1.0;79.0;1444.0;180.0;59.0;99;11;68;1;0;0;1;0;0;0;1;1;0;1;0;22991.662109375;11266.4794921875;7103.27490234375;2424.06274414062;630.0;196679;439.0;0.0;Calculated values ==>;1557493361.783;340.76;340.76;296.56;296.46000000000004;293.16;279.66;276.35288757459654;294.76000000000005;276.86;271.36;276.76000000000005;349.16;296.46000000000004;271.16;274.56;292.06;288.36;300.86;335.96000000000004;293.26000000000005;294.66;317.06;336.16;272.96000000000004;242.35481222062532;268.67533136820026;276.35288757459654;297.06;6970000.0;3790000.0;3840000.0;1390000.0;3840000.0;3090000.0;6970000.0;0.0;0.013166666666666667;0.24066666666666667;0.030000000000000002;0.009833333333333333;0.009833333333333333;0.0;11266.4794921875;7103.27490234375;2424.06274414062;22991.662109375;483753.0823179398;483753.0823179398;262368.8758152796;261971.02990222335;250087.63349835383;428830.04407018964;458004.24821023666;437530.6787186241;472424.9728513876;529229.1397569913;471212.12269487174;437214.0438153077;442432.96582128026;454126.58496839396;449507.18906259374;284791.8665240955;476393.6514913122;455865.7583692726;457862.8423019432;184395.8529593127;264262.8888514036;468682.77878599305;207520.91058185595;262368.8758152796;276.19631115739924;408874.5868765678;186574.2555368668;48530.19241466852;107019.64594336726;0;0;0;0;4;4;0;2;25;29;285506664069.88635;110240445410.14664;240797962989.94873;55355.68419824887;7834.856046124114;0.0;1922.3573371188588;908723.9720208761;192235.3532468876;0.0;89875.10877413394;3.1313585739097585;0.3012576564798739
1323;2019-05-10 15:03:41.754;672;675;234;234;197;50;215;41;-23;39;765;234;-24;11;190;152;278;626;235;200;214;-5;733;366;371;137;369;301;727;-3.0;75.0;1149.0;148.0;96.0;0;4;57;1;0;0;1;1;0;0;1;1;0;1;0;36514.875;11033.3486328125;21001.328125;2328.14135742188;631.0;196680;436.0;0.0;Calculated values ==>;1557493421.754;340.36;340.66;296.56;296.56;292.86;278.16;275.0112864084945;294.66;277.26000000000005;270.86;277.06;349.66;296.56;270.76000000000005;274.26000000000005;292.16;288.36;300.96000000000004;335.76000000000005;293.16;294.56;316.76000000000005;336.26000000000005;272.66;241.92719264551067;267.7187500070086;275.0112864084945;296.66;7330000.0;3660000.0;3710000.0;1370000.0;3690000.0;3010000.0;7270000.0;0.0;0.0125;0.1915;0.024666666666666667;0.016;0.016;0.0;11033.3486328125;21001.328125;2328.14135742188;36514.875;479111.47276024404;480261.67227482086;260751.1777688593;260751.1777688593;248114.63403186886;429743.705733735;459928.2820158971;438558.24221835117;472980.6827117325;530361.0249238308;472400.7788647263;438404.20131815126;443634.4727813241;456778.7237450398;451852.33860241564;279850.299249318;472435.8335635076;457852.71336032555;459790.9256015775;183142.23651711168;264681.4149301396;468661.43441217777;204089.13274731737;260751.1777688593;274.82167771264477;409370.23500634223;186759.99761902043;48569.774974663844;107253.73776932835;0;0;0;0;5;4;0;2;25;29;285733054594.72076;110323205390.08609;240980874539.81494;44900.83446370297;6526.116774399889;0.0;3184.6359653234913;909559.0391981369;192354.97017749728;0.0;89917.64648178905;1.5892639253360568;0.14610787472139292
1324;2019-05-10 15:04:41.794;685;686;227;226;186;42;214;39;-28;41;767;233;-30;12;192;146;282;633;248;198;213;-8;705;362;367;135;366;298;701;-1.0;76.0;1030.0;118.0;107.0;0;1;46;1;0;0;1;1;0;0;1;1;0;1;0;34092.6015625;9863.4384765625;20061.689453125;2287.2578125;632.0;196681;433.0;0.0;Calculated values ==>;1557493481.794;341.66;341.76;295.86;295.76000000000005;291.76000000000005;277.36;274.5913991737795;294.56;277.06;270.36;277.26000000000005;349.86;296.46000000000004;270.16;274.36;292.36;287.76000000000005;301.36;336.46000000000004;292.96000000000004;294.46000000000004;316.46000000000004;336.36;272.36;241.49495122638035;267.35522164206344;274.5913991737795;297.96000000000004;7050000.0;3620000.0000000005;3670000.0000000005;1350000.0;3660000.0;2980000.0;7009999.999999999;0.0;0.012666666666666666;0.1716666666666667;0.019666666666666666;0.017833333333333333;0.017833333333333333;0.0;9863.4384765625;20061.689453125;2287.2578125;34092.6015625;484228.3249991487;484812.4421927182;259435.55972600158;259059.25197406864;245449.37065799037;430014.67791919125;460415.58670500614;438461.08877795865;473436.17305719486;530796.494312866;472680.0241968435;438153.8488135099;444383.4236514063;457547.2421668356;451686.7665824193;287130.65064509964;476703.93831916095;458218.4865142734;460279.31821408216;181888.63598580268;265099.94585879904;468640.9058032574;203048.49608334573;259435.55972600158;274.4007235635644;409959.02290774765;186934.25360474957;48608.26227549524;107596.15771013727;0;0;0;0;5;4;0;2;25;29;285954602194.58;110404859790.03421;241160694339.70068;40412.49507924189;5223.3173911582635;0.0;3581.7136930374368;910270.4575734846;192452.94740344892;0.0;89974.07031973764;1.5279068913849192;0.14373114369306167
1325;2019-05-10 15:05:41.765;691;692;236;235;193;40;212;37;-27;42;767;232;-31;12;194;143;281;622;245;199;211;-10;681;360;365;135;363;297;677;-2.0;1.0;770.0;102.0;113.0;0;1;37;1;0;0;1;1;0;0;1;1;0;0;0;32411.595703125;8915.3720703125;19277.046875;2279.7568359375;632.0;196682;429.0;0.0;Calculated values ==>;1557493541.765;342.26;342.36;296.76000000000005;296.66;292.46000000000004;277.16;274.38016830617;294.36;276.86;270.46000000000004;277.36;349.86;296.36;270.06;274.36;292.56;287.46000000000004;301.26000000000005;335.36;293.06;294.26000000000005;316.06;336.36;272.16;241.49495122638035;267.23344911666527;274.38016830617;297.66;6809999.999999999;3600000.0;3650000.0;1350000.0;3629999.9999999995;2970000.0;6770000.0;0.0;0.00016666666666666666;0.12833333333333333;0.017;0.01883333333333333;0.01883333333333333;0.0;8915.3720703125;19277.046875;2279.7568359375;32411.595703125;487688.723951968;488255.38949486415;264455.00683445175;264027.23503631307;248478.0441087974;430148.3826014536;460454.39186355175;438836.8745644737;473533.6025564079;530872.0879574019;472694.41364783194;438225.1199557825;444583.24951340194;458307.65034547617;451605.77516384557;391053.28309989325;477830.03361541696;458676.5019544617;460318.4583724024;180217.192455513;265099.94585879904;468444.224088775;202424.14287183812;264455.00683445175;274.1491588021119;410512.956689297;187090.6680562718;48646.30233610218;107923.82206624662;0;0;0;0;5;4;0;2;25;29;286174096055.29205;110485820640.29684;241339108065.27948;30339.633900554898;4522.341380687927;0.0;3688.7616706314034;910859.7736763752;192534.12197346316;0.0;90034.62833077223;1.265112712286042;0.11622124580720372
1326;2019-05-10 15:06:41.775;684;683;244;244;201;35;209;34;-21;41;767;231;-27;13;195;144;275;596;264;198;208;-12;659;356;361;135;359;297;655;149.0;85.0;696.0;41.0;122.0;0;1;28;1;0;0;1;1;0;0;1;1;0;0;0;31987.77734375;8043.12109375;18510.48828125;2279.42236328125;633.0;196683;426.0;0.0;Calculated values ==>;1557493601.775;341.56000000000006;341.46000000000004;297.56;297.56;293.26000000000005;276.66;273.955091788801;294.06;276.56;271.06;277.26000000000005;349.86;296.26000000000005;270.46000000000004;274.46000000000004;292.66;287.56;300.66;332.76000000000005;292.96000000000004;293.96000000000004;315.76000000000005;336.46000000000004;271.96000000000004;241.49495122638035;267.23344911666527;273.955091788801;299.56;6590000.000000001;3560000.0;3610000.0;1350000.0;3590000.0;2970000.0;6550000.0;0.024833333333333332;0.014166666666666666;0.116;0.006833333333333333;0.02033333333333333;0.04516666666666666;0.0;8043.12109375;18510.48828125;2279.42236328125;31987.77734375;488997.2263171175;489273.9279444765;270009.0080149673;270009.0080149673;252062.60155035826;430412.23801567365;460668.655203527;439745.9624900432;473436.17305719486;530872.0879574019;472576.6104011605;438836.8745644737;444725.97564661124;459082.3157024968;452456.14026116463;401327.0354490425;476458.73856180924;459174.84848194243;460533.5242618854;178963.62700411686;265518.4816520846;468247.46116362757;201732.1491193816;232469.3328288335;273.8615174576938;411049.7075748427;187232.01238607924;48684.30182828296;108238.77067518637;0;0;0;0;5;4;0;2;25;29;286391932355.25745;110566834140.28397;241517337765.25116;27609.60235099675;1821.187965635681;0.0;10300.89931305951;911342.764463445;192586.99352846487;0.0;90151.22826903583;1.3779920887383021;0.10524880410134693
1327;2019-05-10 15:07:41.776;672;670;243;243;201;32;205;30;-14;40;766;232;-18;17;196;143;267;569;253;198;204;-15;644;352;357;134;356;296;640;-1.0;-1.0;265.0;79.0;131.0;0;1;18;1;0;0;1;1;0;0;1;1;0;0;0;31297.4140625;7215.80908203125;18072.068359375;2285.00024414062;635.0;196684;423.0;0.0;Calculated values ==>;1557493661.776;340.36;340.16;297.46000000000004;297.46000000000004;293.26000000000005;276.36;273.5264737036516;293.66;276.16;271.76000000000005;277.16;349.76;296.36;271.36;274.86;292.76000000000005;287.46000000000004;299.86;330.06;292.96000000000004;293.56;315.46000000000004;336.66;271.66;241.2770596917726;267.1113755279542;273.5264737036516;298.46000000000004;6440000.000000001;3520000.0000000005;3570000.0000000005;1340000.0;3560000.0;2960000.0;6400000.0;0.0;0.0;0.04416666666666667;0.013166666666666667;0.021833333333333333;0.021833333333333333;0.0;7215.80908203125;18072.068359375;2285.00024414062;31297.4140625;488869.3364654876;489008.1450683713;271070.7117142996;271070.7117142996;252719.5104553868;430671.36484660726;460749.12975072267;441007.6276001788;473468.5566066367;530843.7263248528;472826.5204224476;440412.6427301566;445491.4411908183;459691.5705057278;453011.52196117316;404841.2924065023;474141.7240544521;459805.1627156728;460614.66830407927;177710.07569661198;266355.56789118156;468090.62208550586;199685.4237239324;271070.7117142996;273.04105436315325;411577.0929588676;187359.17225668635;48722.33931724644;108543.63039440064;0;0;0;0;5;4;0;2;25;29;286607335944.99725;110647535485.18648;241695240730.03625;10658.39733786755;3534.0017784273837;-0.0;4138.376385543522;911661.669775467;192631.62085338784;0.0;90271.5575718338;0.6648118383177345;0.05961550125710209
1328;2019-05-10 15:08:41.766;660;658;239;238;194;29;202;27;-5;38;766;233;-9;23;197;139;259;550;239;197;201;-17;635;348;354;134;352;295;632;190.0;-1.0;284.0;146.0;157.0;0;1;8;1;0;0;1;1;0;0;1;1;0;0;0;30193.48828125;6499.95849609375;17798.15625;2271.9970703125;636.0;196685;421.0;0.0;Calculated values ==>;1557493721.766;339.16;338.96000000000004;297.06;296.96000000000004;292.56;276.06;273.0942459734351;293.36;275.86;272.66;276.96000000000004;349.76;296.46000000000004;272.26000000000005;275.46000000000004;292.86;287.06;299.06;328.16;292.86;293.26000000000005;315.26000000000005;336.76000000000005;271.46000000000004;241.2770596917726;266.98899913490544;273.0942459734351;297.06;6350000.0;3479999.9999999995;3540000.0;1340000.0;3520000.0000000005;2950000.0;6320000.0;0.03166666666666666;0.0;0.04733333333333333;0.024333333333333332;0.026166666666666668;0.057833333333333334;0.0;6499.95849609375;17798.15625;2271.9970703125;30193.48828125;488125.19853733294;488162.10977773735;269737.1383025636;269190.0483571602;250550.23354617902;430925.7729439634;460810.79226618685;442539.14474022866;473273.9119493556;530919.3020309428;473075.77616847825;441955.30243577936;446528.9129034557;460451.26972238143;453139.3580578936;405276.6667394078;472203.85112569266;460139.7197406941;460676.8336032137;176874.38241465177;266774.11836628895;467893.9884116318;198597.05991924796;230784.3576315838;272.5936478911902;412089.4317411159;187473.45127017837;48760.30796570998;108842.4991131032;0;0;0;0;5;4;0;2;25;29;286820600395.0311;110727922085.19925;241872511180.06442;11546.592014859752;6552.891926648005;-0.0;13295.448193692597;911846.6805131729;192715.6642913689;0.0;90416.81522970527;1.1815882579694272;0.07962698392075519
1329;2019-05-10 15:09:41.787;650;649;233;231;184;28;198;25;4;36;766;233;0;32;198;130;254;531;232;196;198;-19;625;350;355;132;353;295;620;-1.0;95.0;1763.0;57.0;174.0;0;0;1;1;0;0;1;1;0;0;1;1;0;0;0;28856.080078125;5996.67578125;17346.560546875;2255.1484375;637.0;196686;419.0;0.0;Calculated values ==>;1557493781.787;338.16;338.06000000000006;296.46000000000004;296.26000000000005;291.56;275.96000000000004;273.3108153835814;292.96000000000004;275.66;273.56;276.76000000000005;349.76;296.46000000000004;273.16;276.36;292.96000000000004;286.16;298.56;326.26000000000005;292.76000000000005;292.96000000000004;315.06;336.86;271.26000000000005;240.83765695389522;266.98899913490544;273.3108153835814;296.36;6250000.0;3500000.0;3550000.0;1320000.0;3529999.9999999995;2950000.0;6200000.0;0.0;0.01583333333333333;0.29383333333333334;0.0095;0.029;0.029;0.0;5996.67578125;17346.560546875;2255.1484375;28856.080078125;487781.87503230356;488175.9832939986;267753.7693546985;266702.04224284843;247537.14936494126;430799.1582183253;460118.19716840395;443839.4948927071;473339.41292369686;530919.3020309428;473075.77616847825;443263.78123394;447778.71899870766;460429.8402662555;451506.43233344075;407672.4198504794;470787.9487740455;459848.5200899102;460118.19716840395;176038.69501535743;267192.67376467976;467974.7744402957;200224.79805495075;267753.7693546985;273.24482407393094;412581.6837046009;187577.62633751397;48798.04738239192;109135.47425805427;0;0;0;0;5;4;0;2;25;29;287033374839.70654;110807750015.07748;242049573129.79434;71582.1184208274;2543.6247756607772;0.0;5578.568406597458;912539.6622244853;192791.49512861288;0.0;90574.15375034945;3.1136461277868293;0.2534653608895506
