;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1330;2019-05-10 15:10:41.747;638;639;230;228;194;29;193;25;10;35;767;231;7;38;199;131;249;516;229;195;193;-21;625;349;355;131;353;297;621;-1.0;125.0;1003.0;228.0;148.0;0;0;1;1;0;0;1;1;0;0;1;1;0;0;0;28772.013671875;5973.1767578125;17456.23828125;2293.26391601562;638.0;196687;417.0;0.0;Calculated values ==>;1557493841.747;336.96000000000004;337.06;296.16;295.96000000000004;292.56;276.06;273.20264511476705;292.46000000000004;275.66;274.16;276.66;349.86;296.26000000000005;273.86;276.96000000000004;293.06;286.26000000000005;298.06;324.76000000000005;292.66;292.46000000000004;314.86;336.96000000000004;271.06;240.61611355647437;267.23344911666527;273.20264511476705;296.06;6250000.0;3490000.0;3550000.0;1310000.0;3529999.9999999995;2970000.0;6210000.0;0.0;0.020833333333333332;0.16716666666666666;0.038;0.024666666666666667;0.024666666666666667;0.0;5973.1767578125;17456.23828125;2293.26391601562;28772.013671875;486084.4736848767;486661.1600472969;266096.1432302286;265099.84727246844;251025.59886576503;430862.6128555636;459443.0104646142;444297.16997077694;473372.2673856561;530872.0879574019;472576.6104011605;443866.45865721634;448230.5953574209;460563.8850680069;451827.28208405705;405270.06158650166;468290.8344888866;459713.48351275333;459443.0104646142;175203.01333496982;267611.2341011182;467917.3540702453;199118.1969357314;266096.1432302286;272.804253530564;413061.59766341315;187677.30860955548;48835.92554973779;109425.30423292398;0;0;0;0;5;4;0;2;25;29;287246232839.842;110886597415.12766;242227054729.90726;40985.75165902511;10214.367971111527;0.0;4769.222725114844;913477.1024320244;192897.7408571661;0.0;90660.32785544003;2.175875322045417;0.20273378321339447
1331;2019-05-10 15:11:41.768;630;633;232;231;192;25;189;23;13;34;770;230;10;44;200;128;247;534;237;194;189;-22;629;345;350;131;349;300;626;383.0;74.0;1368.0;34.0;170.0;0;100;1;1;0;0;1;1;0;0;1;0;0;0;0;28266.51171875;6026.4296875;17664.791015625;1369.72570800781;637.0;196688;415.0;0.0;Calculated values ==>;1557493901.768;336.16;336.46000000000004;296.36;296.26000000000005;292.36;275.66;272.7676641592781;292.06;275.46000000000004;274.46000000000004;276.56;350.16;296.16;274.16;277.56;293.16;285.96000000000004;297.86;326.56;292.56;292.06;314.66;336.86;270.96000000000004;240.61611355647437;267.5978703862781;272.7676641592781;296.86;6290000.0;3450000.0;3500000.0;1310000.0;3490000.0;3000000.0;6260000.0;0.06383333333333334;0.012333333333333333;0.228;0.005666666666666667;0.028333333333333332;0.09216666666666667;0.0;6026.4296875;17664.791015625;1369.72570800781;28266.51171875;484501.8203502821;485262.70735604793;266643.5813046795;266139.9371715398;250092.37222621046;431113.4868728058;459690.5981947787;444125.8159805091;473275.31562819314;530957.6171114945;472059.97280874953;443692.3600913442;448497.9897238959;461314.64659979986;452106.44053635903;402050.65136245755;470475.6149015711;460360.83308859565;459690.5981947787;174367.33720873808;267192.67376467976;467819.4280374653;198964.4204059907;219769.94907285704;272.72658487246986;413537.08506997547;187777.34032863262;48866.46114694448;109718.08191295346;0;0;0;0;5;4;0;2;25;29;287457806864.5193;110965224925.00772;242406217414.63397;55896.798190990194;1523.5117099116896;0.0;22112.68649407045;914284.7395869797;192995.59075650777;0.0;90884.42217082664;3.173583115745439;0.19791634980334347
1332;2019-05-10 15:12:41.778;628;632;233;233;187;21;189;20;16;34;778;230;15;39;201;124;247;556;244;192;188;-21;631;341;346;136;345;302;628;509.0;-1.0;853.0;75.0;186.0;0;100;1;1;0;0;1;1;0;0;1;0;0;0;0;28699.85546875;6043.74853515625;17867.708984375;1382.6318359375;636.0;196689;413.0;0.0;Calculated values ==>;1557493961.778;335.96000000000004;336.36;296.46000000000004;296.46000000000004;291.86;275.26000000000005;272.3289490889957;292.06;275.16;274.76000000000005;276.56;350.96000000000004;296.16;274.66;277.06;293.26000000000005;285.56;297.86;328.76000000000005;292.36;291.96000000000004;314.46000000000004;336.76000000000005;271.06;241.71165711629368;267.8393353686513;272.3289490889957;297.56;6310000.0;3410000.0;3460000.0;1360000.0;3450000.0;3020000.0;6280000.0;0.08483333333333333;0.0;0.14216666666666666;0.0125;0.031000000000000003;0.11583333333333333;0.0;6043.74853515625;17867.708984375;1382.6318359375;28699.85546875;483991.7263716137;484899.3392861879;266964.14334346715;266964.14334346715;248261.55315906135;431359.6534126046;460316.3211732597;444156.6089809168;472622.7809936826;531640.2589796651;471793.0235095721;444011.9539437932;447426.4622216548;462057.68729304615;452244.58181836235;400881.26639132766;473638.15283359075;460715.27433744294;460183.0878186048;173531.66647045466;266774.11836628895;467221.27443330816;197721.21507639642;216252.4160226916;272.21687126310445;414011.8839183033;187877.9419116749;48889.40128261699;110014.23543144412;0;0;0;0;5;4;0;2;25;29;287666641665.3158;111045338275.31328;242586847515.3229;35034.89850009265;3368.750741961397;-0.0;28255.30281635994;915042.6300229859;193036.36640523784;0.0;91304.22537222209;2.6353568662475637;0.142453044953199
1333;2019-05-10 15:13:41.788;630;633;227;226;178;24;190;19;23;33;789;231;25;41;201;124;247;557;244;192;190;-19;604;352;357;138;357;310;605;-1.0;344.0;2091.0;532.0;67.0;99;100;10;1;0;0;1;0;0;0;1;0;0;0;0;17095.306640625;6121.890625;6004.59033203125;1391.61633300781;635.0;196690;411.0;0.0;Calculated values ==>;1557494021.788;336.16;336.46000000000004;295.86;295.76000000000005;290.96000000000004;275.56;273.5264737036516;292.16;275.06;275.46000000000004;276.46000000000004;352.06000000000006;296.26000000000005;275.66;277.26000000000005;293.26000000000005;285.56;297.86;328.86;292.36;292.16;314.26000000000005;336.66;271.26000000000005;242.14157278889297;268.7936212382143;273.5264737036516;297.56;6040000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3100000.0;6050000.0;0.0;0.05733333333333333;0.3485;0.08866666666666667;0.011166666666666667;0.011166666666666667;0.0;6121.890625;6004.59033203125;1391.61633300781;17095.306640625;487239.1241118538;487549.40172313934;404459.2530843246;403930.54842577735;246049.05949048168;430671.36484660726;458718.309999043;443559.59892718645;472262.261994151;532189.022430696;470836.67525586934;443853.56900006416;446173.179037303;460210.5064603235;450279.1561124359;413661.48490794236;476632.5107712197;458990.84683623374;458718.309999043;172696.00095264515;266355.56789118156;467139.2040673301;199881.4078985788;404459.2530843246;273.1183314924568;414393.5738735459;187979.33913471448;48912.52387047699;110213.20441502049;0;0;0;0;5;4;0;2;25;29;287877576815.2823;111127551975.30022;242770478115.29373;84921.84957346976;23696.857926962617;0.0;605.8928022143556;916042.4361967013;193261.95073523285;0.0;91544.7754206659;8.079879731530703;0.885091043610706
1334;2019-05-10 15:14:41.779;623;624;221;220;178;39;193;20;34;32;795;231;34;41;198;121;240;494;239;192;192;-18;609;350;355;141;355;315;610;-1.0;154.0;1294.0;317.0;126.0;99;100;34;1;0;0;1;0;0;0;1;0;0;0;0;17867.12890625;7520.03955078125;6096.2685546875;1411.30078125;634.0;196691;410.0;0.0;Calculated values ==>;1557494081.779;335.46000000000004;335.56;295.26000000000005;295.16;290.96000000000004;277.06;273.3108153835814;292.46000000000004;275.16;276.56;276.36;352.66;296.26000000000005;276.56;277.26000000000005;292.96000000000004;285.26000000000005;297.16;322.56;292.36;292.36;314.16;336.56;271.36;242.77792619122317;269.38090353596624;273.3108153835814;297.06;6090000.0;3500000.0;3550000.0;1410000.0;3550000.0;3150000.0;6100000.0;0.0;0.025666666666666667;0.21566666666666665;0.05283333333333333;0.021;0.021;0.0;7520.03955078125;6096.2685546875;1411.30078125;17867.12890625;485712.0886136499;485743.32959057303;262657.069294557;262189.8982594801;245863.17876949615;430799.1582183253;459443.0104646142;444167.78488492937;471767.92807864514;532443.8966590135;470157.24273120594;444167.78488492937;445193.55188222387;460118.19716840395;450205.99899931764;408710.8364505765;466271.6364828889;459307.5724470408;459307.5724470408;172278.17009871884;265937.0223246507;466817.4960153872;199418.7040935996;262657.069294557;272.92725468202815;414684.88379975315;188093.00483364734;48935.87800942491;110314.02977956375;0;0;0;0;5;4;0;2;25;29;288091144775.0582;111211239420.21242;242957949990.09705;52784.21842399678;14127.56950653444;0.0;4129.660566202161;917189.814629558;193577.1070163137;0.0;91584.2324459196;4.7273953582541735;0.4773937378164145
1335;2019-05-10 15:15:41.780;609;617;224;221;180;56;197;20;44;32;798;230;40;43;199;110;238;507;231;193;196;-16;626;351;356;144;356;316;627;-2.0;0.0;1411.0;351.0;130.0;99;100;52;1;0;0;1;0;0;0;1;0;0;0;0;19363.732421875;8920.4521484375;6307.56201171875;1407.13073730469;630.0;196692;410.0;0.0;Calculated values ==>;1557494141.78;334.06;334.86;295.56;295.26000000000005;291.16;278.76000000000005;273.4187578820637;292.86;275.16;277.56;276.36;352.96000000000004;296.16;277.16;277.46000000000004;293.06;284.16;296.96000000000004;323.86;292.46000000000004;292.76000000000005;314.16;336.16;271.56;243.40439225979637;269.49753711883926;273.4187578820637;296.26000000000005;6260000.0;3510000.0;3560000.0;1440000.0;3560000.0;3160000.0;6270000.0;0.0;0.0;0.23516666666666666;0.058499999999999996;0.021666666666666667;0.021666666666666667;0.0;8920.4521484375;6307.56201171875;1407.13073730469;19363.732421875;481801.5706076276;482850.101168128;262728.7015119045;261388.73582155912;245921.8932665614;430735.4089219946;459826.77920233493;445433.3214321905;471369.63528795214;532683.8964085691;469898.9741993575;444849.1554710055;445287.6128020028;460096.79854208254;448407.35569280596;398298.5600945738;466024.76006349403;459285.1390662883;459691.5705057278;172278.17009871884;264262.8888514036;466594.4891701542;199705.5563219175;262728.7015119045;273.04472276499104;414995.1461480657;188230.01121437695;48959.36533016665;110417.39675691318;0;0;0;0;5;4;0;2;25;29;288304448329.80054;111296740845.10913;243147253144.86838;57786.979428432525;15613.002571621846;-0.0;4267.528828199505;918111.256634326;193824.94924730062;0.0;91654.21019039805;4.668880932928239;0.4600008582303003
1336;2019-05-10 15:16:41.780;603;612;231;223;181;71;202;21;35;32;795;229;35;42;200;100;242;539;226;194;201;-15;652;351;356;146;356;315;653;-1.0;-1.0;1331.0;301.0;129.0;99;100;67;1;0;0;1;0;0;0;1;0;0;0;0;21779.2109375;10384.5400390625;6711.09814453125;1394.4768066406198;624.0;196693;412.0;0.0;Calculated values ==>;1557494201.78;333.46000000000004;334.36;296.26000000000005;295.46000000000004;291.26000000000005;280.26000000000005;273.4187578820637;293.36;275.26000000000005;276.66;276.36;352.66;296.06;276.66;277.36;293.16;283.16;297.36;327.06;292.56;293.26000000000005;314.36;335.56;271.66;243.81672145450628;269.38090353596624;273.4187578820637;295.76000000000005;6520000.0;3510000.0;3560000.0;1460000.0;3560000.0;3150000.0;6530000.0;0.0;0.0;0.22183333333333335;0.050166666666666665;0.021500000000000002;0.021500000000000002;0.0;10384.5400390625;6711.09814453125;1394.4768066406198;21779.2109375;477884.29499560734;479125.65190490504;263957.29466649424;260537.50827112468;245362.54325804766;430735.4089219946;460500.8437552981;444315.00789404113;471102.9871208479;532443.8966590135;469914.2303233852;444315.00789404113;445339.1930858735;460231.6107031601;446914.6697029501;269270.55088856275;467704.9061443797;459420.75121607736;460366.2921931374;173113.83306960555;261751.83340796042;466412.1571570121;199791.63224238117;263957.29466649424;273.0786593511252;415338.0040093938;188390.8861492728;48982.71205969953;110525.88559154859;0;0;0;0;5;4;0;2;25;29;288518048329.80054;111383740845.10913;243336553144.86838;54243.435498726576;13375.462999883985;-0.0;4222.793446822829;919044.8434253857;194066.51979372985;0.0;91724.96287602323;3.885410771289247;0.36873421031205483
1337;2019-05-10 15:17:41.790;610;618;233;228;184;88;204;21;18;32;789;227;19;38;200;94;248;565;237;197;203;-14;686;357;362;148;362;313;687;0.0;-1.0;1259.0;409.0;126.0;99;100;77;1;0;0;1;0;0;0;1;0;0;0;0;24185.427734375;11761.78515625;7216.5771484375;1381.63427734375;618.0;196694;419.0;0.0;Calculated values ==>;1557494261.79;334.16;334.96000000000004;296.46000000000004;295.96000000000004;291.56;281.96000000000004;274.0616903277293;293.56;275.26000000000005;274.96000000000004;276.36;352.06000000000006;295.86;275.06;276.96000000000004;293.16;282.56;297.96000000000004;329.66;292.86;293.46000000000004;315.06;334.96000000000004;271.76000000000005;244.22491754036054;269.14681796795327;274.0616903277293;296.86;6859999.999999999;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3130000.0;6870000.0;0.0;0.0;0.20983333333333334;0.06816666666666667;0.021;0.021;0.0;11761.78515625;7216.5771484375;1381.63427734375;24185.427734375;474883.6699951939;476020.33687928197;262559.5029128145;260563.41195004547;245244.4661063346;430346.717906069;459835.06171152263;442198.2301569956;470835.43282039254;531964.6214646582;469945.07010651095;442348.23877446656;445152.2762234786;459289.8238943861;444823.89706435933;269168.244621151;467458.1710827463;458879.43525809655;459698.9584401166;176038.69501535743;259240.94887492666;466229.44033231953;201105.0758912736;262559.5029128145;273.62088541351693;415721.10650470783;188575.46961798938;49005.85017443889;110641.96889629835;0;0;0;0;5;4;0;2;25;29;288733484229.7663;111471955545.09511;243524984544.83844;50589.380203424;18072.64417606463;-0.0;4139.928566073345;919918.5958238976;194328.6310314144;0.0;91794.66384101131;3.575735027864075;0.3756801213712482
1338;2019-05-10 15:18:41.781;627;633;222;224;164;95;204;22;-6;30;771;226;-6;35;197;103;255;587;267;199;204;-14;701;369;374;140;374;310;701;-1.0;119.0;1418.0;359.0;102.0;100;0;80;1;0;0;1;0;0;0;1;1;0;0;0;25175.330078125;12038.916015625;7396.80712890625;2360.91235351562;603.0;196695;440.0;0.0;Calculated values ==>;1557494321.781;335.86;336.46000000000004;295.36;295.56;289.56;282.66;275.3239800832674;293.56;275.36;272.56;276.16;350.26;295.76000000000005;272.56;276.66;292.86;283.46000000000004;298.66;331.86;293.06;293.56;317.16;333.46000000000004;271.76000000000005;242.56692532238324;268.7936212382143;275.3239800832674;299.86;7009999.999999999;3690000.0;3740000.0;1400000.0;3740000.0;3100000.0;7009999.999999999;0.0;0.01983333333333333;0.23633333333333334;0.05983333333333333;0.017;0.017;0.0;12038.916015625;7396.80712890625;2360.91235351562;25175.330078125;475758.3557434404;476703.93831916095;257576.2573442079;258313.41216540747;238793.02837805514;429537.3511455088;457927.6349424833;439183.176753574;471703.5210853088;530305.2962126539;470233.7950118868;439183.176753574;445309.8209470371;456944.68830145325;443824.0961104234;271217.9093295997;469283.70995771757;457226.32384720515;457927.6349424833;184813.72873217988;252964.46457616048;467355.35839533625;204481.2476134159;257576.2573442079;274.98701943151883;416132.38445176656;188773.77904333713;49037.03338481338;110763.72883175145;0;0;0;0;5;4;0;2;26;29;288954251109.53467;111558342585.00447;243711856509.64236;55467.88925345736;15728.634295118234;0.0;3405.9734191706816;920802.273830191;194610.266100114;0.0;91857.53692511156;3.4226611246690424;0.38916792636560593
1339;2019-05-10 15:19:41.781;644;649;212;211;183;91;205;29;-10;31;750;227;-15;26;192;126;262;601;272;201;205;-14;686;383;387;137;387;309;686;-2.0;-1.0;1525.0;317.0;72.0;100;0;80;1;0;0;1;0;0;0;1;1;0;0;0;23246.9296875;11898.52734375;6945.83349609375;2358.2197265625;578.0;196696;481.0;0.0;Calculated values ==>;1557494381.781;337.56000000000006;338.06000000000006;294.36;294.26000000000005;291.46000000000004;282.26000000000005;276.758820704277;293.66;276.06;272.16;276.26000000000005;348.16;295.86;271.66;275.76000000000005;292.36;285.76000000000005;299.36;333.26000000000005;293.26000000000005;293.66;321.26000000000005;330.96000000000004;271.76000000000005;241.92719264551067;268.67533136820026;276.758820704277;300.36;6859999.999999999;3829999.9999999995;3870000.0000000005;1370000.0;3870000.0000000005;3090000.0;6859999.999999999;0.0;0.0;0.25416666666666665;0.05283333333333333;0.012;0.012;0.0;11898.52734375;6945.83349609375;2358.2197265625;23246.9296875;480151.9785612856;480911.6510932178;254641.97706966163;254286.37523833805;244959.64951742173;428538.6833535345;455943.6907366965;438784.29025187716;472198.00020708365;528180.8629909446;470490.5234043342;438003.16910024424;444201.66082275484;454053.27226905193;444684.2649623112;276457.8860778463;473456.60262019496;455365.3395101726;455943.6907366965;201948.4348523538;242505.85365607988;467773.27676297614;208197.9420055971;254641.97706966163;276.4726989577507;416535.9032831468;188973.2577379986;49076.3594854807;110883.25083695978;0;0;0;0;5;4;0;2;26;29;289182551109.53467;111641442585.00447;243897556509.64236;58607.363512596174;13714.23018634819;-0.0;2415.620564004418;921752.9009365748;194855.62330412623;0.0;91906.05020830469;3.5249112262006337;0.40255129719527216
1340;2019-05-10 15:20:41.772;652;656;216;214;183;82;206;37;-14;35;751;230;-18;17;190;141;266;609;247;202;205;-14;762;375;380;131;379;306;758;-2.0;292.0;1294.0;210.0;113.0;0;0;86;1;0;0;1;0;1;0;1;1;0;1;0;39906.13671875;13774.83203125;22004.3359375;2350.54052734375;567.0;196697;524.0;0.0;Calculated values ==>;1557494441.772;338.36;338.76;294.76000000000005;294.56;291.46000000000004;281.36;275.94376602880345;293.76000000000005;276.86;271.76000000000005;276.66;348.26;296.16;271.36;274.86;292.16;287.26000000000005;299.76000000000005;334.06;293.36;293.66;325.56;329.86;271.76000000000005;240.61611355647437;268.3187672390254;275.94376602880345;297.86;7620000.0;3750000.0;3800000.0;1310000.0;3790000.0;3060000.0;7580000.0;0.0;0.048666666666666664;0.21566666666666665;0.035;0.01883333333333333;0.01883333333333333;0.0;13774.83203125;22004.3359375;2350.54052734375;39906.13671875;472452.7306067161;473602.44740496855;253194.5287502631;252543.2849941818;242985.3234909394;429116.5711722346;457237.1772861932;438831.83823597094;473372.2673856561;528516.7185281644;471256.4460771589;438210.9650467479;443492.7161922392;455118.54603690724;448575.874045278;271423.02580920915;465581.1902990236;456669.52540536266;457095.5118301208;219923.6425635755;237904.88540968279;468602.2897285814;206242.19452944127;253194.5287502631;275.6906495379252;417062.09989673836;189187.1703083834;49115.5932684277;111124.46606190017;0;0;0;0;5;5;0;2;26;29;289412616595.20764;111721830525.23961;244082028835.18195;50161.833159374895;9182.603331969905;0.0;3840.13518133732;922659.1749499963;195046.40162962835;0.0;91958.17368664032;1.6570955867432122;0.1633649476979421
1341;2019-05-10 15:21:41.752;674;677;221;220;188;60;207;43;-24;39;762;232;-28;10;192;144;275;625;252;202;206;-13;721;370;375;131;374;300;716;-2.0;-1.0;1163.0;223.0;117.0;16;100;66;1;0;0;1;0;1;0;1;0;0;0;0;36059.86328125;11548.673828125;21085.650390625;1352.56384277344;559.0;196698;558.0;0.0;Calculated values ==>;1557494501.752;340.56000000000006;340.86;295.26000000000005;295.16;291.96000000000004;279.16;275.4277932560699;293.86;277.46000000000004;270.76000000000005;277.06;349.36;296.36;270.36;274.16;292.36;287.56;300.66;335.66;293.36;293.76000000000005;328.96000000000004;329.06;271.86;240.61611355647437;267.5978703862781;275.4277932560699;298.36;7209999.999999999;3700000.0;3750000.0;1310000.0;3740000.0;3000000.0;7159999.999999999;0.0;0.0;0.19383333333333336;0.03716666666666667;0.0195;0.0195;0.0;11548.673828125;21085.650390625;1352.56384277344;36059.86328125;480782.7944829233;481804.0623836151;256535.53366557535;256181.5292629028;245628.27315742057;429467.9694778635;458186.18909065775;438627.8345891578;473759.9231585776;530124.3008302534;472296.79599169403;438011.42202021845;443692.3600913442;456237.7517836504;449951.93947798637;279616.3388493196;473623.71934135124;457485.5485273952;458046.37220179016;234140.81001818314;234559.02529450474;468700.0606696762;204804.29875869508;256535.53366557535;275.1160202251521;417694.93888027297;189398.12918087345;49146.44218512079;111483.4295870089;0;0;0;0;5;5;0;2;26;29;289639041095.27966;111800404325.26459;244263768235.23975;45322.795361804696;9808.125817691467;-0.0;3929.461351456189;923454.6149528465;195204.60495390042;0.0;92022.89874222159;1.737740225702353;0.1770186491456196
1342;2019-05-10 15:22:41.783;689;691;231;230;189;49;204;43;-29;42;774;232;-31;0;194;141;278;621;262;201;204;-11;691;366;371;136;370;298;684;-2.0;-2.0;975.0;138.0;126.0;17;100;57;1;0;0;1;0;1;0;1;0;0;1;0;34294.984375;10413.9697265625;20069.51953125;1336.68615722656;549.0;196699;580.0;0.0;Calculated values ==>;1557494561.783;342.06000000000006;342.26;296.26000000000005;296.16;292.06;278.06;275.0112864084945;293.56;277.46000000000004;270.26000000000005;277.36;350.56000000000006;296.36;270.06;273.16;292.56;287.26000000000005;300.96000000000004;335.26000000000005;293.26000000000005;293.56;331.16;328.06;272.06;241.71165711629368;267.35522164206344;275.0112864084945;299.36;6909999.999999999;3660000.0;3710000.0;1360000.0;3700000.0;2980000.0;6840000.000000001;0.0;0.0;0.1625;0.023;0.021;0.021;0.0;10413.9697265625;20069.51953125;1336.68615722656;34294.984375;486333.2692180156;487371.2497178158;261928.8740952742;261526.65527764344;246934.67858785475;429743.705733735;458409.4515924228;438307.6172986034;473403.85947104497;531524.5232217384;472562.091314516;437999.7806145802;442647.6203394549;457176.16999723896;450234.0644493307;287082.95404721086;476846.7372171895;457992.1259972788;458409.4515924228;243342.44575359824;230377.04089860234;468207.8111126352;203937.74596519838;261928.8740952742;274.76331206496485;418281.53219312575;189581.24577156946;49168.864180464974;111826.56653165052;0;0;0;0;5;5;0;2;26;29;289862956724.9026;111880545710.12964;244443260924.9375;38085.10409167832;6078.211498391046;-0.0;4126.092127440121;924150.0398977994;195337.05949748596;0.0;92090.06303806565;1.5175720148508869;0.1516048453353978
1343;2019-05-10 15:23:41.793;684;682;240;239;196;43;199;40;-29;44;782;232;-30;-4;196;143;275;595;272;200;198;-8;664;360;365;138;364;299;658;-2.0;-1.0;741.0;8.0;123.0;6;100;53;1;0;0;1;0;1;0;1;0;0;0;0;33447.11328125;9769.5556640625;18787.158203125;1328.58874511719;537.0;196700;593.0;0.0;Calculated values ==>;1557494621.793;341.56000000000006;341.36;297.16;297.06;292.76000000000005;277.46000000000004;274.38016830617;293.06;277.16;270.26000000000005;277.56;351.36;296.36;270.16;272.76000000000005;292.76000000000005;287.46000000000004;300.66;332.66;293.16;292.96000000000004;332.46000000000004;326.86;272.36;242.14157278889297;267.47669482898436;274.38016830617;300.36;6640000.000000001;3600000.0;3650000.0;1380000.0;3640000.0;2990000.0;6580000.0;0.0;0.0;0.1235;0.0013333333333333333;0.0205;0.0205;0.0;9769.5556640625;18787.158203125;1328.58874511719;33447.11328125;488471.8308412386;488816.94406559994;267726.95187108597;267246.73977788066;250193.55956147896;430148.3826014536;458676.5019544617;438082.61597026663;473339.4428557924;532281.3339845433;472429.5524293582;437928.15255369636;441852.4739986153;458423.03231300757;451605.77516384557;398422.3624996666;475942.69351936964;458814.1079061644;458538.7512291684;248780.69988749037;225359.1397227605;468227.53121424763;202964.86022059486;267726.95187108597;274.3590186302908;418846.1437597515;189749.46984913875;49191.07850641834;112150.42614699347;0;0;0;0;5;5;0;2;26;29;290083793524.8675;111962759410.11658;244622390774.90903;29037.042835084463;353.68356132487037;-0.0;3911.6418868406895;924709.4843473042;195390.66755616266;0.0;92157.05531836014;1.114339336471648;0.09963641447957339
1344;2019-05-10 15:24:44.764;670;666;236;235;196;38;195;36;-29;44;782;232;-30;-5;197;142;267;564;244;199;194;-6;645;356;361;140;359;299;641;-2.0;92.0;317.0;23.0;130.0;1;100;48;1;0;0;1;0;1;0;1;0;0;0;0;32311.90625;9114.603515625;18038.3359375;1325.27600097656;524.0;196701;607.0;0.0;Calculated values ==>;1557494684.764;340.16;339.76;296.76000000000005;296.66;292.76000000000005;276.96000000000004;273.955091788801;292.66;276.76000000000005;270.26000000000005;277.56;351.36;296.36;270.16;272.66;292.86;287.36;299.86;329.56;293.06;292.56;333.86;325.56;272.56;242.56692532238324;267.47669482898436;273.955091788801;297.56;6450000.0;3560000.0;3610000.0;1400000.0;3590000.0;2990000.0;6409999.999999999;0.0;0.015333333333333334;0.05283333333333333;0.0038333333333333336;0.021666666666666667;0.021666666666666667;0.0;9114.603515625;18038.3359375;1325.27600097656;32311.90625;488480.3290593194;488336.8639079469;267271.16015423497;266777.32270185207;250881.1434153007;430412.23801567365;458764.56239000184;438082.61597026663;473079.08457772195;532281.3339845433;472429.5524293582;437928.15255369636;441704.83121573745;459354.7222566133;452168.8677412129;404339.9648898041;473242.37378910073;459311.33047143556;458627.51755640097;254638.09398592086;219923.6425635755;468148.96880856965;201638.75098053063;267271.16015423497;273.8250798343141;419421.2703175317;189914.63018064926;49214.28913375304;112472.50089559262;0;0;0;0;5;5;0;2;26;29;290312378254.70825;112050289100.0556;244810674064.77786;12492.117533624385;1021.6225016741496;0.0;4146.054410380263;925072.6972300481;195402.69594477833;0.0;92227.52770630164;0.6201159083911403;0.04505566272326167
1345;2019-05-10 15:25:41.784;654;651;235;234;191;34;194;32;-20;43;777;230;-29;-5;198;139;260;557;235;198;193;-4;639;353;358;142;356;297;635;274.0;228.0;990.0;57.0;149.0;1;100;39;1;0;0;1;0;1;0;1;0;0;0;0;31378.82421875;8451.015625;17894.59765625;1308.69140625;513.0;196702;614.0;0.0;Calculated values ==>;1557494741.784;338.56000000000006;338.26;296.66;296.56;292.26000000000005;276.56;273.6339639331285;292.56;276.36;271.16;277.46000000000004;350.86;296.16;270.26000000000005;272.66;292.96000000000004;287.06;299.16;328.86;292.96000000000004;292.46000000000004;334.56;324.46000000000004;272.76000000000005;242.98782864720522;267.23344911666527;273.6339639331285;296.66;6390000.0;3529999.9999999995;3579999.9999999995;1420000.0;3560000.0;2970000.0;6350000.0;0.04566666666666667;0.038;0.165;0.0095;0.024833333333333332;0.07050000000000001;0.0;8451.015625;17894.59765625;1308.69140625;31378.82421875;486844.7325810947;486848.62442772096;267321.95032037055;266819.8314429513;249371.92061660712;430607.02586249536;459104.5488287171;439896.51200335834;472719.4423773052;531911.399761679;472458.74582207523;438531.5804257387;442123.65591716673;459961.8549604037;452266.2968779334;403753.81488810247;472911.17977871705;459648.11820747575;458968.31293219293;257567.11924055516;215324.80838970217;468070.66303951683;200983.26673651967;224350.7935781125;273.555483835946;419925.66551893635;190053.74012551917;49235.14869229607;112757.06976681904;0;0;0;0;5;5;0;2;26;29;290517365154.6397;112130687300.02872;244980593664.721;39420.68546902838;2537.330264878473;0.0;16540.535114462673;925483.8177892455;195430.880873484;0.0;92391.35400273386;2.115350630197237;0.13433856202267955
1346;2019-05-10 15:26:41.805;643;642;234;233;186;31;193;29;-8;42;768;228;-13;-1;199;134;256;561;243;198;192;-3;633;349;354;144;352;297;629;276.0;126.0;697.0;47.0;159.0;1;100;32;1;0;0;1;0;1;0;1;0;0;0;0;30999.57421875;7912.234375;17762.07421875;1302.51110839844;511.0;196703;617.0;0.0;Calculated values ==>;1557494801.805;337.46000000000004;337.36;296.56;296.46000000000004;291.76000000000005;276.26000000000005;273.20264511476705;292.46000000000004;276.06;272.36;277.36;349.96000000000004;295.96000000000004;271.86;273.06;293.06;286.56;298.76000000000005;329.26000000000005;292.96000000000004;292.36;334.86;324.26000000000005;272.86;243.40439225979637;267.23344911666527;273.20264511476705;297.46000000000004;6330000.0;3490000.0;3540000.0;1440000.0;3520000.0000000005;2970000.0;6290000.0;0.046;0.021;0.11616666666666667;0.007833333333333333;0.026500000000000003;0.07250000000000001;0.0;7912.234375;17762.07421875;1302.51110839844;30999.57421875;485924.7305215362;486217.69786237506;267381.13235976227;266870.10087596724;247879.14603113767;430862.6128555636;459600.5238445695;441682.72606728855;472358.32031004626;530976.0563569416;472222.83157615375;440942.940866945;442708.2401660032;460718.8946201997;452255.5466972325;404762.7038610633;474280.33506823645;460274.1915433627;459465.39392178826;258822.4845140824;214488.6975840042;467892.9037711648;199922.77080038938;224579.96502553945;273.12171149306994;420445.6674441834;190190.14826866545;49256.91632931207;113054.31269846433;0;0;0;0;5;5;0;2;26;29;290731039915.16254;112216517330.23874;245158856035.1572;28084.44813683812;2099.0993749377412;0.0;17029.19359497804;926046.5574606444;195469.5313101635;0.0;92671.19965437269;1.750122572935974;0.1034344646754018
1347;2019-05-10 15:27:41.765;635;635;230;229;178;28;190;25;2;40;759;226;-1;5;200;125;253;563;264;197;189;-1;625;349;354;145;353;295;621;-1.0;-1.0;1685.0;67.0;150.0;1;100;19;1;0;0;1;0;1;0;1;0;0;0;0;29602.4375;7051.0947265625;17451.15625;1287.345703125;506.0;196704;617.0;0.0;Calculated values ==>;1557494861.765;336.66;336.66;296.16;296.06;290.96000000000004;275.96000000000004;273.20264511476705;292.16;275.66;273.36;277.16;349.06000000000006;295.76000000000005;273.06;273.66;293.16;285.66;298.46000000000004;329.46000000000004;292.86;292.06;334.86;323.76000000000005;273.06;243.61107973660833;266.98899913490544;273.20264511476705;299.56;6250000.0;3490000.0;3540000.0;1450000.0;3529999.9999999995;2950000.0;6210000.0;0.0;0.0;0.2808333333333334;0.011166666666666667;0.025;0.025;0.0;7051.0947265625;17451.15625;1287.345703125;29602.4375;485657.6978294401;486094.9974502439;266096.1432302286;265594.26947273826;245466.1714977624;430862.6128555636;459194.73155988165;443552.0740477152;472028.77388759464;530192.0841128182;472252.9652207637;443119.3036228862;443982.8824693468;460697.8025867657;450965.72558581317;407208.7005403771;475573.801341996;460139.7197406941;459059.1975581312;258822.4845140824;212398.47392691602;467953.6888228445;199972.6907496645;266096.1432302286;273.14135654811406;420950.3475309845;190314.75954831828;49278.484081328425;113347.56065683233;0;0;0;0;5;5;0;2;26;29;290943298315.2976;112303159530.29385;245336337635.2701;68405.21014286925;2992.454478483843;-0.0;4824.076358197564;926850.1018931627;195511.93263922536;0.0;92853.1888303763;2.9555227996095303;0.27907758014054607
1348;2019-05-10 15:28:41.776;628;629;230;230;187;29;188;25;9;38;749;225;6;15;201;131;249;556;284;195;187;0;628;348;353;145;351;295;625;-2.0;144.0;795.0;45.0;144.0;1;100;11;1;0;0;1;0;1;0;1;0;0;0;0;29279.50390625;6613.11328125;17623.6953125;1287.63488769531;500.0;196705;615.0;0.0;Calculated values ==>;1557494921.776;335.96000000000004;336.06;296.16;296.16;291.86;276.06;273.0942459734351;291.96000000000004;275.66;274.06;276.96000000000004;348.06000000000006;295.66;273.76000000000005;274.66;293.26000000000005;286.26000000000005;298.06;328.76000000000005;292.66;291.86;334.66;323.16;273.16;243.61107973660833;266.98899913490544;273.0942459734351;301.56;6280000.0;3479999.9999999995;3529999.9999999995;1450000.0;3510000.0;2950000.0;6250000.0;0.0;0.024;0.1325;0.007500000000000001;0.024;0.024;0.0;6613.11328125;17623.6953125;1287.63488769531;29279.50390625;484325.3422019098;484801.1435163527;265732.5099338725;265732.5099338725;248378.8179479007;430925.7729439634;459082.2296024654;444554.3181376856;471830.8059033014;529152.4796841537;472135.17712999653;444126.0569864344;445405.29884126916;461140.1023613316;452004.0935008172;403709.7446607398;474013.9141290352;460026.9349029475;458946.73561710375;257985.5697089033;209890.3038832737;468053.524328251;199661.59076932966;265732.5099338725;273.0145473619987;421441.12033388746;190428.64882410108;49299.946186887384;113639.90467269906;0;0;0;0;5;5;0;2;26;29;291155437200.0077;112390175480.17493;245513370085.02817;32448.286376307162;2012.9395016919102;0.0;4637.1414163975505;927690.7017780711;195553.6519027995;0.0;92932.04676636175;1.5318009704234576;0.14951530749230765
1349;2019-05-10 15:29:41.796;624;626;232;232;195;25;188;23;12;37;740;225;10;24;202;130;248;565;296;195;188;0;629;343;348;145;347;297;626;195.0;143.0;780.0;61.0;128.0;0;100;5;1;0;0;1;0;1;0;1;0;0;0;0;29345.150390625;6208.4677734375;17681.494140625;1296.17993164062;492.0;196706;612.0;0.0;Calculated values ==>;1557494981.796;335.56;335.76000000000005;296.36;296.36;292.66;275.66;272.5487779782249;291.96000000000004;275.46000000000004;274.36;276.86;347.16;295.66;274.16;275.56;293.36;286.16;297.96000000000004;329.66;292.66;291.96000000000004;334.36;322.36;273.16;243.61107973660833;267.23344911666527;272.5487779782249;302.76000000000005;6290000.0;3429999.9999999995;3479999.9999999995;1450000.0;3470000.0000000005;2970000.0;6260000.0;0.0325;0.02383333333333333;0.13;0.010166666666666666;0.021333333333333333;0.05383333333333333;0.0;6208.4677734375;17681.494140625;1296.17993164062;29345.150390625;483637.68823066825;484260.2164002644;266643.5813046795;266643.5813046795;251166.92777176245;431237.1583312671;459870.3299684906;444583.24951340194;471731.79225593165;528061.6644505977;471868.493354994;444297.16997077694;446282.62907132035;461885.07605819695;452739.96482289763;402616.70855621423;475261.6932623994;460804.48654333176;459870.3299684906;256730.23209357203;206546.2383541025;468053.524328251;198319.79708994357;225395.47628339933;272.46291459983524;421929.8219658014;190535.5309483591;49321.48515430506;113934.21265468562;0;0;0;0;5;5;0;2;26;29;291365807299.94086;112477204480.14728;245691029284.9717;32014.24881504959;2742.2928935894593;0.0;12622.562956714079;928228.0686337594;195593.2920483931;0.0;93075.92557971521;1.88115769996095;0.16621274107833792
1350;2019-05-10 15:30:41.796;626;628;232;231;188;20;190;19;15;35;733;227;14;31;203;127;247;573;292;195;190;0;630;338;343;143;342;298;627;442.0;149.0;667.0;0.0;143.0;0;100;1;1;0;0;1;0;1;0;1;0;0;0;0;29581.0546875;6063.650390625;17790.7265625;1316.10437011719;482.0;196707;609.0;0.0;Calculated values ==>;1557495041.796;335.76000000000005;335.96000000000004;296.36;296.26000000000005;291.96000000000004;275.16;271.99741764416325;292.16;275.06;274.66;276.66;346.46000000000004;295.86;274.56;276.26000000000005;293.46000000000004;285.86;297.86;330.46000000000004;292.66;292.16;334.06;321.36;273.16;243.1966462407574;267.35522164206344;271.99741764416325;302.36;6300000.0;3379999.9999999995;3429999.9999999995;1430000.0;3420000.0000000005;2980000.0;6270000.0;0.07366666666666667;0.024833333333333332;0.11116666666666666;0.0;0.02383333333333333;0.0975;0.0;6063.650390625;17790.7265625;1316.10437011719;29581.0546875;483814.6467195869;484436.33190481557;266550.4475981158;266049.5104334776;248646.88480725375;431541.1909327263;460914.20479724783;444812.4960039494;471798.96558121993;527254.2373129539;471971.49625518714;444669.68110044283;447070.3672417847;462773.1128706931;453188.9221928753;401472.6628136995;476349.91098614933;461573.57082785445;460914.20479724783;255474.93562877487;202366.40377179522;468330.1626717748;197200.826366783;214152.9560011088;271.99741764416325;422420.8736747858;190637.7985997263;49343.25419015304;114229.81449387832;0;0;0;0;5;5;0;2;26;29;291573107299.94086;112563604480.14728;245869529284.9717;27526.163941331662;0.0;0.0;24059.221757623556;928724.2387400626;195616.14448917302;0.0;93381.60711900136;2.049439779736025;0.12720243448963492
1351;2019-05-10 15:31:41.787;629;630;228;226;179;23;194;17;21;33;732;228;22;37;202;125;247;570;295;196;194;1;606;348;353;139;353;304;607;-2.0;339.0;1995.0;210.0;12.0;99;100;6;1;0;0;1;0;0;0;1;0;0;0;0;17928.650390625;5956.4111328125;6031.87158203125;1355.12890625;473.0;196708;605.0;0.0;Calculated values ==>;1557495101.787;336.06;336.16;295.96000000000004;295.76000000000005;291.06;275.46000000000004;273.0942459734351;292.56;274.86;275.26000000000005;276.46000000000004;346.36;295.96000000000004;275.36;276.86;293.36;285.66;297.86;330.16;292.76000000000005;292.56;333.66;320.46000000000004;273.26000000000005;242.35481222062532;268.0796299477929;273.0942459734351;302.66;6060000.0;3479999.9999999995;3529999.9999999995;1390000.0;3529999.9999999995;3040000.0;6070000.0;0.0;0.0565;0.33249999999999996;0.035;0.002;0.002;0.0;5956.4111328125;6031.87158203125;1355.12890625;17928.650390625;486882.63923751295;486914.05675396527;403894.1415386491;402797.9166227855;246315.961597836;430925.7729439634;459892.3736788958;444478.12225269125;472130.5325463717;526682.2706451536;471286.5293989272;444622.5063410642;446763.26843288407;460965.25863777025;451145.00746037747;412874.0213538874;478312.25603128603;460161.36591575533;459892.3736788958;253801.27034056993;198604.77482894104;468979.26049217995;199563.8239914034;403894.1415386491;272.9760056521444;422816.72849622346;190737.95075390628;49365.511128391154;114428.30636662681;0;0;0;0;5;5;0;2;26;29;291781875979.7218;112648191790.05853;246050102194.78226;81434.0041718782;9429.54027752718;0.0;111.99646428049344;929632.1039398434;195694.71220447795;0.0;93583.00372328314;6.818012026989292;0.8043725801127034
1352;2019-05-10 15:32:44.787;624;624;221;220;183;33;198;16;27;31;740;229;29;41;199;127;240;519;286;197;197;2;605;344;348;137;348;309;606;-1.0;117.0;988.0;5.0;68.0;90;100;23;1;0;0;1;0;0;0;1;0;0;0;0;17621.75390625;6907.7216796875;5628.2314453125;1380.97314453125;466.0;196709;602.0;0.0;Calculated values ==>;1557495164.787;335.56;335.56;295.26000000000005;295.16;291.46000000000004;276.46000000000004;272.6583383277491;292.96000000000004;274.76000000000005;275.86;276.26000000000005;347.16;296.06;276.06;277.26000000000005;293.06;285.86;297.16;325.06;292.86;292.86;333.36;319.76000000000005;273.36;241.92719264551067;268.67533136820026;272.6583383277491;301.76000000000005;6050000.0;3440000.0;3479999.9999999995;1370000.0;3479999.9999999995;3090000.0;6060000.0;0.0;0.0195;0.16466666666666668;0.0008333333333333334;0.011333333333333334;0.011333333333333334;0.0;6907.7216796875;5628.2314453125;1380.97314453125;17621.75390625;486291.05244479125;486181.7174211967;262981.9424280387;262506.3237535298;247739.80490694565;431175.4696738307;461202.9738842933;444347.5400751208;472198.00020708365;527131.5743628122;470731.3347375447;444638.62758169504;446367.0588809091;461335.5593377295;452140.796983166;410485.9403999371;470749.54542932124;461070.26705327537;461070.26705327537;252546.06836287308;195679.20071851107;469351.06416570285;198788.18158076657;262981.9424280387;272.6526659682695;423127.7945338211;190850.51191601565;49389.45202133549;114530.33226811606;0;0;0;0;5;5;0;2;26;29;292002690979.7218;112735131790.05853;246243197194.78226;40435.44103207033;225.46906882078025;0.0;2245.001012419349;930698.4615853779;195779.1935362585;0.0;93603.62745120426;3.0830019705749017;0.30899566429587044
1353;2019-05-10 15:33:41.788;612;616;220;220;184;44;201;16;34;30;752;229;32;42;199;121;237;511;294;198;201;3;614;345;350;135;350;311;615;-1.0;-1.0;1306.0;183.0;116.0;55;100;32;1;0;0;1;0;0;0;1;0;0;0;0;16724.724609375;7568.416015625;4779.2705078125;1389.6455078125;461.0;196710;599.0;0.0;Calculated values ==>;1557495221.788;334.36;334.76000000000005;295.16;295.16;291.56;277.56;272.7676641592781;293.26000000000005;274.76000000000005;276.56;276.16;348.36;296.06;276.36;277.36;293.06;285.26000000000005;296.86;324.26000000000005;292.96000000000004;293.26000000000005;333.06;319.26000000000005;273.46000000000004;241.49495122638035;268.91163127593666;272.7676641592781;302.56;6140000.0;3450000.0;3500000.0;1350000.0;3500000.0;3110000.0;6150000.0;0.0;0.0;0.21766666666666667;0.030500000000000003;0.01933333333333333;0.01933333333333333;0.0;7568.416015625;4779.2705078125;1389.6455078125;16724.724609375;483593.8453405987;484053.7959810515;261808.76151762303;261808.76151762303;247731.36172471385;431113.4868728058;461293.85537773714;444967.1547298483;472363.3712700832;528236.5287653642;470459.90286195494;444676.21458284307;446122.27801210183;461027.8975196058;451108.2203342694;404841.35005427233;468302.87785736256;460894.73399835604;461293.85537773714;251290.9062238717;193589.57483703562;469721.2362203577;198743.62030534606;261808.76151762303;272.6392185434862;423399.708926539;190965.11668367853;49411.38647053855;114612.72643763789;0;0;0;0;5;5;0;2;26;29;292201624470.3009;112812653150.28421;246419900295.29666;53594.65599306666;8264.817285407855;-0.0;3856.711814628872;931442.8795820631;195846.4094826316;0.0;93651.93352535246;4.783766232308478;0.5464148359912248
1354;2019-05-10 15:34:41.768;603;610;225;222;185;65;206;17;23;29;764;228;24;40;200;111;238;533;299;200;205;4;636;350;355;133;355;311;637;-2.0;-1.0;1292.0;180.0;111.0;52;100;39;1;0;0;1;0;0;0;1;0;0;0;0;17800.5234375;8276.560546875;4875.240234375;1392.2482910156198;456.0;196711;596.0;0.0;Calculated values ==>;1557495281.768;333.46000000000004;334.16;295.66;295.36;291.66;279.66;273.3108153835814;293.76000000000005;274.86;275.46000000000004;276.06;349.56000000000006;295.96000000000004;275.56;277.16;293.16;284.26000000000005;296.96000000000004;326.46000000000004;293.16;293.66;332.76000000000005;318.76000000000005;273.56;241.05796691057077;268.91163127593666;273.3108153835814;303.06;6360000.0;3500000.0;3550000.0;1330000.0;3550000.0;3110000.0;6370000.0;0.0;0.0;0.21533333333333332;0.030000000000000002;0.018500000000000003;0.018500000000000003;0.0;8276.560546875;4875.240234375;1392.2482910156198;17800.5234375;479765.6603536148;480685.55918670323;262446.7897826873;261140.41366520565;247240.2470946575;430799.1582183253;461191.73348062916;443355.7655438798;472528.46462518856;529495.6207309405;470339.1209871743;443503.4123885207;445834.76706432813;460387.3511624245;448741.9544930867;268774.7449824424;468869.1593130402;460387.3511624245;461057.9863477555;250035.78352995744;191500.00471740507;470089.7988796333;200094.60504889907;262446.7897826873;273.1936401338084;423687.32342241105;191097.1141407262;49434.5611912946;114693.15387544327;0;0;0;0;5;5;0;2;26;29;292413053969.5277;112893026349.9903;246606438094.6145;52382.23655991918;8099.855814922028;-0.0;3674.3071364537614;932325.7259698523;195982.73630054385;0.0;93714.67109688497;4.411178702197607;0.5127902653577721
1355;2019-05-10 15:35:41.769;604;610;230;225;187;85;209;17;6;29;775;229;7;36;199;103;243;555;299;202;208;5;661;356;361;132;361;311;662;-2.0;77.0;1458.0;174.0;126.0;76;100;48;1;0;0;1;0;0;0;1;0;0;0;0;20138.671875;9288.39453125;5805.83203125;1400.7536621093802;452.0;196712;594.0;0.0;Calculated values ==>;1557495341.769;333.56;334.16;296.16;295.66;291.86;281.66;273.955091788801;294.06;274.86;273.76000000000005;276.06;350.66;296.06;273.86;276.76000000000005;293.06;283.46000000000004;297.46000000000004;328.66;293.36;293.96000000000004;332.56;318.36;273.66;240.83765695389522;268.91163127593666;273.955091788801;303.06;6609999.999999999;3560000.0;3610000.0;1320000.0;3610000.0;3110000.0;6620000.0;0.0;0.012833333333333334;0.243;0.029;0.021;0.021;0.0;9288.39453125;5805.83203125;1400.7536621093802;20138.671875;476964.9711151866;477763.62449331395;262897.0800572148;260810.01047602313;247020.38875221836;430412.23801567365;460668.655203527;440807.61033253436;472659.50235634967;530648.545481502;470459.90286195494;440959.59226609033;445257.21813696023;459311.33047143556;446403.42322536686;268929.44365705346;469115.88017976267;459719.9477182808;460533.5242618854;249199.05678690012;189828.38726562503;470322.2810237028;201723.06977283082;262897.0800572148;273.8579762684022;424003.4886535556;191243.49120635915;49457.83659555195;114782.16429471858;0;0;0;0;5;5;0;2;26;29;292627857550.12177;112972527675.21016;246793041205.13058;58097.54335600796;7789.377126275289;0.0;4150.365328298083;933246.4061494451;196115.14878225795;0.0;93779.8777876983;4.245975736672331;0.486567670356721
1356;2019-05-10 15:36:41.769;612;617;231;230;186;101;210;18;-8;28;783;229;-3;27;196;100;250;574;304;205;209;6;693;366;371;133;370;309;694;-2.0;-1.0;1575.0;123.0;139.0;99;100;52;1;0;0;1;0;0;0;1;0;0;0;0;22632.185546875;10053.37890625;7200.81982421875;1382.09130859375;449.0;196713;591.0;0.0;Calculated values ==>;1557495401.769;334.36;334.86;296.26000000000005;296.16;291.76000000000005;283.26000000000005;275.0112864084945;294.16;274.96000000000004;272.36;275.96000000000004;351.46000000000004;296.06;272.86;275.86;292.76000000000005;283.16;298.16;330.56;293.66;294.06;332.26000000000005;318.06;273.76000000000005;241.05796691057077;268.67533136820026;275.0112864084945;303.56;6930000.0;3660000.0;3710000.0;1330000.0;3700000.0;3090000.0;6940000.000000001;0.0;0.0;0.2625;0.0205;0.023166666666666665;0.023166666666666665;0.0;10053.37890625;7200.81982421875;1382.09130859375;22632.185546875;474347.5637793451;475019.24308183684;261351.10734995326;260958.7864461519;245661.41404441715;429743.705733735;459240.0788052831;439094.5795304832;472431.1216696904;531636.529601254;470731.3347375447;439865.0975002962;444347.5400751208;457456.0283980784;443955.71809666906;269527.1672168594;468034.28635616624;458548.2590687378;459102.0076133136;247943.99896000302;188574.69595719432;470285.29593420913;204426.5602661382;261351.10734995326;274.95155607174183;424359.9124654046;191404.67265167166;49481.02697030781;114890.55306018081;0;0;0;0;5;5;0;2;26;29;292847457550.12177;113052027675.21016;246979041205.13058;61600.35505689057;5450.104081195455;-0.0;4581.229189434514;934243.8886362192;196225.47779232022;0.0;93852.64107534607;3.8436667479083715;0.43264397114040193
1357;2019-05-10 15:37:41.780;627;630;219;221;167;100;206;19;-11;28;787;229;-16;18;190;111;258;589;302;206;206;7;697;376;381;134;381;308;698;-2.0;157.0;1568.0;131.0;115.0;99;100;52;1;0;0;1;0;0;0;1;0;0;0;0;21496.6875;10117.068359375;7170.49853515625;1376.65539550781;445.0;196714;587.0;0.0;Calculated values ==>;1557495461.78;335.86;336.16;295.06;295.26000000000005;289.86;283.16;276.0463484220469;293.76000000000005;275.06;272.06;275.96000000000004;351.86;296.06;271.56;274.96000000000004;292.16;284.26000000000005;298.96000000000004;332.06;293.76000000000005;293.76000000000005;331.86;317.66;273.86;241.2770596917726;268.5567601203482;276.0463484220469;303.36;6970000.0;3760000.0;3810000.0;1340000.0;3810000.0;3080000.0;6980000.0;0.0;0.026166666666666668;0.2613333333333333;0.021833333333333333;0.019166666666666665;0.019166666666666665;0.0;10117.068359375;7170.49853515625;1376.65539550781;21496.6875;476236.4919132616;476588.7637944489;256622.32858444806;257351.18728276863;239749.74710313193;429045.3911783415;457074.1776936225;438851.5721092266;472299.7188790419;532129.5172443853;470866.703515438;438072.3853947394;443231.3596024861;454781.4523796751;443682.82159231167;273067.74767532886;470000.98946496064;457074.1776936225;457074.1776936225;246270.64818160105;186903.13564328075;470248.3765585316;207007.27412343718;256622.32858444806;275.98643329158335;424727.7204927375;191572.79052794987;49504.02074089581;115010.33600252606;0;0;0;0;5;5;0;2;26;29;293073098909.81335;113132142360.10066;247164175139.87756;60588.64320695296;5747.430736499561;0.0;3841.9937745925095;935262.3169646623;196318.807689685;0.0;93922.8474687632;3.7600317134831;0.42594241806050676
