;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1358;2019-05-10 15:38:41.790;638;640;214;214;181;95;204;28;-16;30;787;230;-20;10;186;131;263;599;313;206;203;8;699;386;391;135;391;307;699;-2.0;279.0;1791.0;147.0;97.0;99;100;54;1;0;0;1;0;0;0;1;0;0;0;0;20803.486328125;10329.2080078125;7114.32373046875;1373.55163574219;441.0;196715;584.0;0.0;Calculated values ==>;1557495521.79;336.96000000000004;337.16;294.56;294.56;291.26000000000005;282.66;277.0612115527968;293.56;275.96000000000004;271.56;276.16;351.86;296.16;271.16;274.16;291.76000000000005;286.26000000000005;299.46000000000004;333.06;293.76000000000005;293.46000000000004;331.56;317.26000000000005;273.96000000000004;241.49495122638035;268.43790593516167;277.0612115527968;304.46000000000004;6990000.000000001;3860000.0;3910000.0;1350000.0;3910000.0;3070000.0;6990000.000000001;0.0;0.0465;0.2985;0.0245;0.016166666666666666;0.016166666666666666;0.0;10329.2080078125;7114.32373046875;1373.55163574219;20803.486328125;477721.91231846565;478033.2622467987;254791.66129124633;254791.66129124633;243953.7115899986;428316.9747201074;455130.6992803032;438297.7194993918;472363.3712700832;532204.2865271305;471121.7374611717;437671.5478804793;442253.9184824793;452473.1087627446;444889.59407706454;275487.3764015497;471511.6360011704;455422.1127825996;454984.71290934883;245015.67932991832;185231.60634950487;470211.52306949627;209561.6253521999;254791.66129124633;277.0002927717054;425080.28069149057;191743.2045619221;49526.94295255124;115129.39602808494;0;0;0;0;5;5;0;2;26;29;293304737509.77655;113212855810.08783;247348705889.84824;68277.72410293679;6385.922494073761;0.0;3236.454334492657;936336.3823398064;196419.93581846985;0.0;93981.84436750747;4.139860539654223;0.49100735097052256
1359;2019-05-10 15:39:41.771;643;646;221;220;190;70;202;40;-23;34;785;231;-26;6;186;142;269;608;319;205;201;9;709;375;380;136;378;301;703;-2.0;-1.0;1678.0;73.0;116.0;31;100;43;1;0;0;1;1;0;0;1;0;0;0;0;33941.8203125;9709.2158203125;21109.361328125;1339.62438964844;446.0;196716;581.0;0.0;Calculated values ==>;1557495581.771;337.46000000000004;337.76;295.26000000000005;295.16;292.16;280.16;275.94376602880345;293.36;277.16;270.86;276.56;351.66;296.26000000000005;270.56;273.76000000000005;291.76000000000005;287.36;300.06;333.96000000000004;293.66;293.26000000000005;331.26000000000005;317.76000000000005;274.06;241.71165711629368;267.7187500070086;275.94376602880345;305.06;7090000.000000001;3750000.0;3800000.0;1360000.0;3779999.9999999995;3010000.0;7030000.0;0.0;0.0;0.2796666666666667;0.012166666666666666;0.01933333333333333;0.01933333333333333;0.0;9709.2158203125;21109.361328125;1339.62438964844;33941.8203125;477331.50070578215;478500.2864090581;257118.25420102663;256756.15989197578;246648.07955727473;429116.5711722346;456669.52540536266;438558.24221835117;472622.7809936826;532443.99579602;472045.2468687104;438095.2167564963;442906.0156806056;454710.6607199175;448728.1779647924;277659.4105020909;472473.113353031;457095.5118301208;456527.19643919845;243760.74795305103;187321.02276691253;470174.7356409916;206806.15520271927;257118.25420102663;275.90505612836984;425536.34711297497;191910.13854783383;49549.54559297264;115364.51892419497;0;0;0;0;6;5;0;2;26;29;293535964264.5707;113294130065.01547;247531048129.68588;64813.333668705054;3204.3177286656464;-0.0;3855.239549937988;937445.1232744027;196499.82917934319;0.0;94040.9231022996;2.2349785594255773;0.2592066342504372
1360;2019-05-10 15:40:41.781;655;656;241;241;202;53;201;46;-26;38;779;232;-28;3;190;145;271;605;315;204;201;10;673;368;373;137;371;301;667;-2.0;77.0;1070.0;118.0;116.0;47;100;39;1;0;0;1;1;0;0;1;0;0;0;0;33434.01953125;8939.3095703125;20420.83203125;1333.36474609375;473.0;196717;578.0;0.0;Calculated values ==>;1557495641.781;338.66;338.76;297.26000000000005;297.26000000000005;293.36;278.46000000000004;275.2199585193972;293.26000000000005;277.76000000000005;270.56;276.96000000000004;351.06000000000006;296.36;270.36;273.46000000000004;292.16;287.66;300.26000000000005;333.66;293.56;293.26000000000005;330.96000000000004;320.46000000000004;274.16;241.92719264551067;267.7187500070086;275.2199585193972;304.66;6730000.0;3679999.9999999995;3729999.9999999995;1370000.0;3710000.0;3010000.0;6670000.0;0.0;0.012833333333333334;0.17833333333333332;0.019666666666666666;0.01933333333333333;0.01933333333333333;0.0;8939.3095703125;20420.83203125;1333.36474609375;33434.01953125;483270.7819260646;484082.34127329185;267445.42140083195;267445.42140083195;251914.56949853164;429606.4342157736;457669.3056362231;438095.2167564963;472882.9073446267;531819.4597172331;472163.82099325565;437785.01000687695;442466.16301167716;456449.9811544118;450464.39866353525;388303.6216486027;476399.70250784967;458088.6167706479;457669.3056362231;242505.85365607988;198604.77482894104;470138.0144479632;204828.0775416121;267445.42140083195;275.1154448796906;426097.9060224723;192065.56882679404;49571.824214918524;115710.66154962553;0;0;0;0;6;5;0;2;26;29;293761901914.5348;113376043715.00246;247711678229.65717;41599.30649332101;5217.762092491572;0.0;3677.661761884229;938332.0430709455;196570.02487517477;0.0;94103.70774225106;1.6451274668901612;0.1947721872775502
1361;2019-05-10 15:41:41.771;654;652;246;246;211;43;198;41;-26;41;773;233;-28;3;192;149;268;573;319;204;198;10;646;360;365;136;363;301;641;-1.0;141.0;860.0;57.0;112.0;21;100;37;1;0;0;1;1;0;0;1;0;0;0;0;32923.5;8384.869140625;18620.52734375;1344.0908203125;514.0;196718;575.0;0.0;Calculated values ==>;1557495701.771;338.56000000000006;338.36;297.76000000000005;297.76000000000005;294.26000000000005;277.46000000000004;274.38016830617;292.96000000000004;277.26000000000005;270.56;277.26000000000005;350.46000000000004;296.46000000000004;270.36;273.46000000000004;292.36;288.06;299.96000000000004;330.46000000000004;293.56;292.96000000000004;330.66;324.56;274.16;241.71165711629368;267.7187500070086;274.38016830617;305.06;6459999.999999999;3600000.0;3650000.0;1360000.0;3629999.9999999995;3010000.0;6409999.999999999;0.0;0.0235;0.14333333333333334;0.0095;0.018666666666666668;0.018666666666666668;0.0;8384.869140625;18620.52734375;1344.0908203125;32923.5;486087.81514204317;486342.7817086333;272691.6300609579;272691.6300609579;256426.47340935745;430148.3826014536;458538.7512291684;438095.2167564963;473306.2826088756;531194.622265396;472282.3315643699;437785.01000687695;442466.16301167716;458031.83721652924;452473.9457314294;404352.6072263363;474634.2553493167;459363.1010175157;458538.7512291684;241250.99604349316;215742.86842915416;470272.87658027647;202830.9059409132;272691.6300609579;274.30709824615076;426650.7931887657;192209.91292138214;49594.13262595383;116035.95198702533;0;0;0;0;6;5;0;2;26;29;293983265014.57;113457930065.01547;247892248129.68588;33721.21788356691;2540.698721073951;0.0;3469.1462618065957;938959.60949568;196634.66793965807;0.0;94163.25454966903;1.4014737705636762;0.16061287965681686
1362;2019-05-10 15:42:41.792;645;643;243;242;202;33;195;34;-26;42;769;234;-27;1;193;142;261;559;309;203;194;10;643;350;355;135;353;302;640;1121.0;-1.0;2.0;62.0;162.0;1;100;34;1;0;0;1;1;0;0;1;0;0;0;0;32220.47265625;8223.60546875;18136.240234375;1348.18225097656;556.0;196719;572.0;0.0;Calculated values ==>;1557495761.792;337.66;337.46000000000004;297.46000000000004;297.36;293.36;276.46000000000004;273.3108153835814;292.66;276.56;270.56;277.36;350.06000000000006;296.56;270.46000000000004;273.26000000000005;292.46000000000004;287.36;299.26000000000005;329.06;293.46000000000004;292.56;330.36;328.76000000000005;274.16;241.49495122638035;267.8393353686513;273.3108153835814;304.06;6430000.0;3500000.0;3550000.0;1350000.0;3529999.9999999995;3020000.0;6400000.0;0.18683333333333335;0.0;0.0003333333333333333;0.010333333333333333;0.027000000000000003;0.21383333333333335;0.0;8223.60546875;18136.240234375;1348.18225097656;32220.47265625;485118.4339929293;485159.1657178848;271070.7117142996;270511.97532070254;253084.987001373;430799.1582183253;459713.48351275333;437869.15320432716;473533.6025564079;530702.2639863107;472267.9725619202;437713.4967235476;441962.8318392794;459757.68149621814;453216.7345341935;402152.364886368;472589.8692156029;460790.1143214629;459578.3138943328;239996.17471937067;233304.39079467155;470407.50630016084;200229.25199143073;209174.15961037442;273.2465743568087;427193.8496321502;192348.36531818332;49616.576087399284;116342.36559149824;0;0;0;0;6;5;0;2;26;29;294199340615.09875;113539258520.21448;248073211445.1287;79.2133004042988;2791.8419611902114;-0.0;53544.7549910531;939241.3783408268;196679.12133202938;0.0;94638.53668515115;2.0360817574639594;0.053268423797171116
1363;2019-05-10 15:43:41.822;641;641;236;236;184;28;193;26;-25;40;769;234;-27;1;195;127;257;570;280;202;193;10;648;345;350;134;349;302;645;322.0;91.0;82.0;41.0;192.0;1;100;35;1;0;0;1;1;0;0;1;0;0;0;0;32143.38671875;8325.025390625;18410.072265625;1352.47399902344;586.0;196720;568.0;0.0;Calculated values ==>;1557495821.822;337.26;337.26;296.76000000000005;296.76000000000005;291.56;275.96000000000004;272.7676641592781;292.46000000000004;275.76000000000005;270.66;277.16;350.06000000000006;296.56;270.46000000000004;273.26000000000005;292.66;285.86;298.86;330.16;293.36;292.46000000000004;329.96000000000004;331.76000000000005;274.16;241.2770596917726;267.8393353686513;272.7676641592781;301.16;6480000.0;3450000.0;3500000.0;1340000.0;3490000.0;3020000.0;6450000.0;0.05366666666666667;0.015166666666666667;0.013666666666666666;0.006833333333333333;0.032;0.08566666666666667;0.0;8325.025390625;18410.072265625;1352.47399902344;32143.38671875;483986.95223266806;484319.18828187056;266915.13112836686;266915.13112836686;246619.1107553898;431113.4868728058;460227.04262423;438024.4983934438;473468.5566066367;530702.2639863107;472267.9725619202;437713.4967235476;441962.8318392794;460649.6620257743;451964.38578876475;396513.23656951747;473673.6055467578;461426.65108166065;460227.04262423;238323.1353838712;245852.32104278926;470541.90478511597;198798.69550206565;224242.96717570347;272.66102167086666;427730.4833094335;192486.3395279076;49639.09280887293;116647.07047182176;0;0;0;0;6;5;0;2;26;29;294410946364.9979;113619998870.176;248254502045.0423;3269.419306182168;1856.9119301008436;0.0;20215.969130090438;939269.2975651709;196717.88031757955;0.0;95253.51672221809;0.9022602835662168;0.029936665695100517
1364;2019-05-10 15:44:41.773;642;643;234;233;171;27;188;22;-26;38;771;232;-28;0;196;116;257;588;304;200;187;10;656;344;350;132;348;301;653;225.0;-1.0;602.0;95.0;186.0;1;93;31;1;0;0;1;1;0;0;1;0;0;0;0;32130.3984375;8207.6103515625;18750.005859375;1302.63427734375;605.0;196721;563.0;0.0;Calculated values ==>;1557495881.773;337.36;337.46000000000004;296.56;296.46000000000004;290.26000000000005;275.86;272.6583383277491;291.96000000000004;275.36;270.56;276.96000000000004;350.26;296.36;270.36;273.16;292.76000000000005;284.76000000000005;298.86;331.96000000000004;293.16;291.86;329.46000000000004;333.66;274.16;240.83765695389522;267.7187500070086;272.6583383277491;303.56;6559999.999999999;3440000.0;3500000.0;1320000.0;3479999.9999999995;3010000.0;6530000.0;0.0375;0.0;0.10033333333333333;0.01583333333333333;0.031000000000000003;0.0685;0.0;8207.6103515625;18750.005859375;1302.63427734375;32130.3984375;483243.3686788265;483723.9890052371;265311.64115060173;264855.23814462015;242177.18148439357;431175.4696738307;459556.16276525194;438095.2167564963;473533.532933398;530986.2749545022;472163.82099325565;437785.01000687695;442024.1650760851;460937.4381672583;450570.5405795018;277587.08350786904;475471.5074066477;461160.9377506379;459421.59611363866;236231.924509345;253801.27034056993;470810.01271223003;198521.8935898703;228747.9107341429;272.54720656859064;428265.6607666986;192623.99897859787;49661.20064167996;116956.48489442599;0;0;0;0;6;5;0;2;26;29;294620774864.91113;113699733700.14302;248435254309.96753;24037.190091051474;4311.228552770695;-0.0;15801.14744849546;939496.6668067399;196769.23951062618;0.0;95553.41424376112;1.5622496379013076;0.13477174369127456
1365;2019-05-10 15:45:41.783;645;647;234;233;171;26;180;21;-27;37;774;231;-29;-1;197;115;259;602;311;198;180;11;661;342;348;132;346;299;658;-2.0;0.0;444.0;0.0;163.0;1;77;23;1;0;0;1;1;0;0;1;0;0;0;0;31799.021484375;7763.93603515625;19001.08203125;1190.80297851562;616.0;196722;558.0;0.0;Calculated values ==>;1557495941.783;337.66;337.86;296.56;296.46000000000004;290.26000000000005;275.76000000000005;272.43898195401505;291.16;275.26000000000005;270.46000000000004;276.86;350.56000000000006;296.26000000000005;270.26000000000005;273.06;292.86;284.66;299.06;333.36;292.96000000000004;291.16;328.96000000000004;334.76000000000005;274.26000000000005;240.83765695389522;267.47669482898436;272.43898195401505;304.26000000000005;6609999.999999999;3420000.0000000005;3479999.9999999995;1320000.0;3460000.0;2990000.0;6580000.0;0.0;0.0;0.07400000000000001;0.0;0.027166666666666665;0.027166666666666665;0.0;7763.93603515625;19001.08203125;1190.80297851562;31799.021484375;483127.2015091148;483755.08134661434;264931.0331901511;264483.28351362987;242031.8410230821;431298.55289687274;458795.0017298935;438390.63782803225;473436.4806182908;531449.315300629;472311.3656254764;438082.61597026663;442293.9462859474;461377.74804882746;450787.80626284104;278147.96118017903;477017.4295877732;461202.9738842933;458795.0017298935;234140.81001818314;258404.02479325983;470907.506429493;198269.91359554144;264931.0331901511;272.43898195401505;428798.49472349056;192757.11738116934;49681.98274858279;117271.12972553103;0;0;0;0;6;5;0;2;26;29;294830209764.87787;113778946900.13043;248615284309.9389;17768.93359320432;0.0;-0.0;5266.637811996335;939845.1092347807;196805.17240304433;0.0;95729.00838171683;0.8239991008736632;0.07560960948265931
1366;2019-05-10 15:46:41.754;650;653;233;232;170;21;178;18;-30;35;774;231;-31;-2;198;112;261;611;313;197;178;11;666;336;341;133;340;297;663;349.0;0.0;46.0;26.0;149.0;0;64;13;1;0;0;1;1;0;0;1;0;0;0;0;31235.955078125;7154.408203125;19176.158203125;1117.7373046875;624.0;196723;553.0;0.0;Calculated values ==>;1557496001.754;338.16;338.46000000000004;296.46000000000004;296.36;290.16;275.26000000000005;271.77519066394296;290.96000000000004;274.96000000000004;270.16;276.66;350.56000000000006;296.26000000000005;270.06;272.96000000000004;292.96000000000004;284.36;299.26000000000005;334.26000000000005;292.86;290.96000000000004;328.46000000000004;335.56;274.26000000000005;241.05796691057077;267.23344911666527;271.77519066394296;304.46000000000004;6659999.999999999;3360000.0;3410000.0;1330000.0;3400000.0;2970000.0;6630000.0;0.05816666666666667;0.0;0.007666666666666667;0.004333333333333333;0.024833333333333332;0.083;0.0;7154.408203125;19176.158203125;1117.7373046875;31235.955078125;483308.36226818955;484082.54831516184;264124.657072324;263689.2169673012;241579.5706302402;431660.74602318485;459634.5250650484;438378.49729393894;473112.1826642056;531599.6924044128;472576.6104011605;438225.1199557825;442562.444399365;462422.77226837556;451435.77636005613;278706.420795941;477797.8365156583;462140.69624347467;459634.5250650484;232049.79005350024;261751.83340796042;470773.7228275629;196519.88199223732;216747.01349210262;271.71743202810967;429323.5323035828;192881.37682862204;49701.21128597483;117589.11962447838;0;0;0;0;6;5;0;2;26;29;295036809859.72675;113858408475.07231;248793997889.80817;1854.2493839797125;1188.4333102864107;-0.0;20159.663460554504;940008.5567216506;196815.07122721086;0.0;95940.7918140086;0.845310748495363;0.029970726631229922
1367;2019-05-10 15:47:41.764;655;653;226;226;171;28;183;17;-28;34;771;232;-30;-4;197;115;259;591;279;196;183;12;625;347;352;133;352;301;627;-1.0;-1.0;840.0;219.0;75.0;99;54;12;1;0;0;1;0;0;0;1;0;0;0;0;17364.01171875;6598.67236328125;6371.3154296875;1061.71716308594;628.0;196724;548.0;0.0;Calculated values ==>;1557496061.764;338.66;338.46000000000004;295.76000000000005;295.76000000000005;290.26000000000005;275.96000000000004;272.9856168485579;291.46000000000004;274.86;270.36;276.56;350.26;296.36;270.16;272.76000000000005;292.86;284.66;299.06;332.26000000000005;292.76000000000005;291.46000000000004;327.96000000000004;335.96000000000004;274.36;241.05796691057077;267.7187500070086;272.9856168485579;301.06;6250000.0;3470000.0000000005;3520000.0000000005;1330000.0;3520000.0000000005;3010000.0;6270000.0;0.0;0.0;0.14;0.0365;0.0125;0.0125;0.0;6598.67236328125;6371.3154296875;1061.71716308594;17364.01171875;488484.6763326926;487990.469058032;263647.58932144276;263647.58932144276;242969.90537032785;430988.63858405815;458563.2974049841;437785.01000687695;473014.93639070686;530986.2749545022;472163.82099325565;437473.55829604797;441431.40639256994;460451.26972238143;449880.8707288754;409884.2538159652;479040.9262833852;460317.26658201264;458563.2974049841;229958.8627652946;263425.85118522606;470871.3547390081;199155.76353485312;263647.58932144276;272.81066512883854;429728.5995267796;192996.00493482465;49719.37643355682;117802.05072065358;0;0;0;0;6;5;0;2;26;29;295244744509.6937;113938221775.05963;248973427789.77966;33408.09450608334;9917.619078951657;-0.0;2436.446351044267;940302.4585628321;196907.6370888459;0.0;96129.12411256117;3.26133994973525;0.38484457196325617
1368;2019-05-10 15:48:41.815;643;644;226;226;179;33;188;17;-19;33;767;232;-25;-4;196;118;252;558;267;196;188;12;640;343;347;135;348;305;642;-2.0;-1.0;691.0;109.0;77.0;67;52;21;1;0;0;1;0;0;0;1;0;0;0;0;17045.609375;7291.56787109375;5411.71142578125;1055.58154296875;632.0;196725;543.0;0.0;Calculated values ==>;1557496121.815;337.46000000000004;337.56000000000006;295.76000000000005;295.76000000000005;291.06;276.46000000000004;272.5487779782249;291.96000000000004;274.86;271.26000000000005;276.46000000000004;349.86;296.36;270.66;272.76000000000005;292.76000000000005;284.96000000000004;298.36;328.96000000000004;292.76000000000005;291.96000000000004;327.46000000000004;336.36;274.36;241.49495122638035;268.19934244402924;272.5487779782249;299.86;6400000.0;3429999.9999999995;3470000.0000000005;1350000.0;3479999.9999999995;3050000.0;6420000.0;0.0;0.0;0.11516666666666667;0.018166666666666668;0.012833333333333334;0.012833333333333334;0.0;7291.56787109375;5411.71142578125;1055.58154296875;17045.609375;485159.1657178848;485083.8507707861;262533.9745384783;262533.9745384783;245075.6385001727;431237.1583312671;460026.8839428142;438280.32711488655;472656.1521691498;530266.2318028542;471629.7149557634;437342.01223029394;440578.77906221413;460937.4381672583;451037.29797204246;398430.4906496668;472179.58734707633;461091.6339084697;460026.8839428142;227868.02628245065;265099.94585879904;470603.4154074653;198256.68925789042;262533.9745384783;272.4378741336532;430015.59010460874;193111.8553262076;49737.035587007886;117900.32607441624;0;0;0;0;6;5;0;2;26;29;295454622755.10706;114018690115.2181;249155382320.13797;27642.72229319739;4947.632191717277;-0.0;2534.492337355644;940811.6478137812;197031.61947854212;0.0;96170.58381252852;2.552889169469149;0.26663866421951515
1369;2019-05-10 15:49:41.775;631;637;230;229;179;37;194;17;-21;33;765;232;-23;-3;197;116;252;572;289;197;194;12;662;345;350;136;350;306;665;-2.0;-1.0;763.0;171.0;75.0;31;52;26;1;0;0;1;0;0;0;1;0;0;0;0;16824.962890625;7875.15771484375;4497.03369140625;1057.18920898438;635.0;196726;538.0;0.0;Calculated values ==>;1557496181.775;336.26000000000005;336.86;296.16;296.06;291.06;276.86;272.7676641592781;292.56;274.86;271.06;276.46000000000004;349.66;296.36;270.86;272.86;292.86;284.76000000000005;298.36;330.36;292.86;292.56;326.96000000000004;336.66;274.36;241.71165711629368;268.3187672390254;272.7676641592781;302.06;6620000.0;3450000.0;3500000.0;1360000.0;3500000.0;3060000.0;6650000.0;0.0;0.0;0.12716666666666668;0.0285;0.0125;0.0125;0.0;7875.15771484375;4497.03369140625;1057.18920898438;16824.962890625;480935.30684720905;481490.13685170544;262699.0998952809;262278.2808458461;244337.68150531955;431113.4868728058;460360.83308859565;437742.05038880615;472525.0707617092;529981.2530329811;471495.631757634;437427.84448784514;440514.97524299513;460761.44649501506;450389.5857781115;273610.51575470966;471465.5438345197;460761.44649501506;460360.83308859565;225777.27872811773;266355.56789118156;470469.1018322894;198691.92806268233;262699.0998952809;272.6187480553937;430297.6567038225;193238.16044658417;49754.63027233673;117982.84390186131;0;0;0;0;6;5;0;2;26;29;295663583355.24;114099935915.26978;249338560120.25452;30399.207222472083;7745.649452433802;-0.0;2470.7716649164345;941295.0081048886;197137.32630741262;0.0;96212.26653888507;3.0243858226601814;0.35828655002966453
1370;2019-05-10 15:50:41.776;628;634;232;232;172;47;201;18;-20;32;764;232;-21;-3;197;114;257;586;295;198;200;13;683;352;357;138;357;307;686;-2.0;-1.0;711.0;221.0;73.0;39;53;32;1;0;0;1;0;0;0;1;0;0;1;0;18089.296875;8567.609375;4893.0556640625;1066.37829589844;638.0;196727;534.0;0.0;Calculated values ==>;1557496241.776;335.96000000000004;336.56;296.36;296.36;290.36;277.86;273.5264737036516;293.26000000000005;274.96000000000004;271.16;276.36;349.56000000000006;296.36;271.06;272.86;292.86;284.56;298.86;331.76000000000005;292.96000000000004;293.16;326.56;336.96000000000004;274.46000000000004;242.14157278889297;268.43790593516167;273.5264737036516;302.66;6830000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3070000.0;6859999.999999999;0.0;0.0;0.11850000000000001;0.036833333333333336;0.012166666666666666;0.012166666666666666;0.0;8567.609375;4893.0556640625;1066.37829589844;18089.296875;478048.4022553131;478621.5051140355;262213.9202224613;262213.9202224613;241558.95882470452;430671.36484660726;460210.5064603235;437671.5478804793;472164.23178385233;529800.5685820328;471361.323784871;437514.20447033056;440299.2787007576;459669.781954241;448812.4043611285;273992.07001386664;471044.6161602452;459805.1627156728;460075.5242048206;224104.74344509715;267611.2341011182;470298.1829359995;200477.9868081744;262213.9202224613;273.3529896634859;430588.6137173873;193375.18578921832;49772.32696312931;118061.09595057477;0;0;0;0;6;5;0;2;26;29;295875686889.98376;114182137285.17047;249522463185.03238;28107.436987068133;9938.377224041556;-0.0;2407.316181785372;941782.5715986353;197284.69565232005;0.0;96252.91794840402;2.7846774777314884;0.35128856407313036
1371;2019-05-10 15:51:41.786;633;636;227;229;173;57;207;18;-20;32;762;232;-22;-2;195;117;262;596;288;201;206;13;694;358;363;140;363;306;695;-1.0;88.0;671.0;171.0;74.0;67;61;34;1;0;0;1;0;0;0;1;0;0;0;0;19336.01953125;8866.9951171875;5964.01171875;1118.99755859375;640.0;196728;528.0;0.0;Calculated values ==>;1557496301.786;336.46000000000004;336.76000000000005;295.86;296.06;290.46000000000004;278.86;274.1680685717883;293.86;274.96000000000004;271.16;276.36;349.36;296.36;270.96000000000004;272.96000000000004;292.66;284.86;299.36;332.76000000000005;293.26000000000005;293.76000000000005;325.96000000000004;337.16;274.46000000000004;242.56692532238324;268.3187672390254;274.1680685717883;301.96000000000004;6940000.000000001;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3060000.0;6950000.0;0.0;0.014666666666666666;0.11183333333333333;0.0285;0.012333333333333333;0.012333333333333333;0.0;8866.9951171875;5964.01171875;1118.99755859375;19336.01953125;477530.38274050114;477879.4108402609;259745.2230173892;260514.9288884582;241621.30306502111;430280.9020939914;460086.50895382016;437898.67151236854;471900.24888135743;529667.5808205553;471495.631757634;437585.1090581189;440666.3045709049;458445.33754902834;448136.01008310786;275501.1961193011;471527.92518558685;459268.44399813557;459950.50744786946;221596.04284303306;268448.3696465944;470028.2500469368;202116.24261835177;259745.2230173892;274.02024183546183;430900.5433336626;193520.4983746919;49790.54146382476;118151.58659134408;0;0;0;0;6;5;0;2;26;29;296091722889.94946;114265551185.15721;249706393835.00314;26368.33496464754;7635.492211714673;0.0;2469.1985079759233;942236.6120256218;197431.1689724134;0.0;96293.5623437493;2.2867094442208167;0.2726693776658778
1372;2019-05-10 15:52:41.807;641;642;216;217;181;63;212;22;-17;32;760;231;-23;-2;193;124;267;604;293;204;211;13;699;368;372;141;372;305;700;-1.0;76.0;836.0;170.0;77.0;99;70;34;1;0;0;1;0;0;0;1;0;0;0;0;19511.8125;8947.24609375;7248.908203125;1165.69458007812;641.0;196729;523.0;0.0;Calculated values ==>;1557496361.807;337.26;337.36;294.76000000000005;294.86;291.26000000000005;279.46000000000004;275.2199585193972;294.36;275.36;271.46000000000004;276.36;349.16;296.26000000000005;270.86;272.96000000000004;292.46000000000004;285.56;299.86;333.56;293.56;294.26000000000005;325.46000000000004;337.26;274.46000000000004;242.77792619122317;268.19934244402924;275.2199585193972;302.46000000000004;6990000.000000001;3679999.9999999995;3720000.0000000005;1410000.0;3720000.0000000005;3050000.0;7000000.0;0.0;0.012666666666666666;0.13933333333333334;0.028333333333333332;0.012833333333333334;0.012833333333333334;0.0;8947.24609375;7248.908203125;1165.69458007812;19511.8125;478188.6953829479;478227.53334947594;255456.51424766978;255812.8642755352;243925.19704853298;429606.4342157736;459358.1254496827;438590.5995609556;471767.92807864514;529534.7643434273;471510.35465777136;437656.05685647397;440880.4687282554;456708.53874424193;447300.75962724886;277741.5237672265;472198.71289013687;458249.22149208706;459220.0272343256;219505.55070137876;268866.9448851554;469892.93206556124;204783.87018572612;255456.51424766978;275.0984801682033;431224.38857293915;193669.00234276007;49809.587228636716;118261.7327948748;0;0;0;0;6;5;0;2;26;29;296312300064.61304;114349880690.02858;249889757989.72345;32577.070959615306;7511.42341992866;0.0;2614.9650833287496;942727.9956650084;197557.4374476551;0.0;96335.94520242266;2.4596147429643374;0.29139516307217084
1373;2019-05-10 15:53:41.807;649;649;213;212;180;69;215;28;-20;33;757;229;-22;-1;190;136;270;610;306;207;215;14;714;372;377;142;377;307;715;-2.0;83.0;620.0;98.0;76.0;99;79;37;1;0;0;1;0;0;0;1;0;0;0;0;19604.041015625;9338.0361328125;7461.97998046875;1211.36315917969;640.0;196730;517.0;0.0;Calculated values ==>;1557496421.807;338.06000000000006;338.06000000000006;294.46000000000004;294.36;291.16;280.06;275.63479819532273;294.66;275.96000000000004;271.16;276.46000000000004;348.86;296.06;270.96000000000004;273.06;292.16;286.76000000000005;300.16;334.16;293.86;294.66;324.86;337.16;274.56;242.98782864720522;268.43790593516167;275.63479819532273;303.76000000000005;7140000.000000001;3720000.0000000005;3770000.0000000005;1420000.0;3770000.0000000005;3070000.0;7150000.0;0.0;0.013833333333333333;0.10333333333333333;0.01633333333333333;0.012666666666666666;0.012666666666666666;0.0;9338.0361328125;7461.97998046875;1211.36315917969;19604.041015625;477689.120057992;477572.37762961606;253790.258566899;253448.9278820811;243203.6145174764;429328.3091220336;458982.6240370078;437671.5478804793;471734.03124744946;529068.0314497742;471001.8423302181;437356.53477473935;440602.9150558282;455453.9214466156;448375.7998903849;277629.3580483488;471299.43891915143;457864.328372652;458982.6240370078;216997.06728235667;268448.3696465944;469856.40358979115;205878.79590704266;253790.258566899;275.53712069252964;431550.3540189027;193821.3796946481;49829.39604313053;118384.32352973807;0;0;0;0;6;5;0;2;26;29;296537000064.61304;114434780690.02858;250073357989.72345;23951.917703921787;4311.634258818224;0.0;2599.1032959547115;943199.0705705379;197655.96292831132;0.0;96379.39577225002;1.7135087097901014;0.20139277813216544
1374;2019-05-10 15:54:41.767;657;657;227;225;179;67;217;34;-21;35;754;229;-23;0;190;141;275;620;307;209;216;15;722;380;385;142;385;305;724;-2.0;-1.0;895.0;148.0;68.0;99;86;38;1;0;0;1;0;0;0;1;0;0;0;0;20088.740234375;9535.3076171875;7518.21728515625;1247.08654785156;639.0;196731;510.0;0.0;Calculated values ==>;1557496481.767;338.86;338.86;295.86;295.66;291.06;279.86;276.4546675782219;294.86;276.56;271.06;276.66;348.56000000000006;296.06;270.86;273.16;292.16;287.26000000000005;300.66;335.16;294.06;294.76000000000005;324.16;337.06;274.66;242.98782864720522;268.19934244402924;276.4546675782219;303.86;7220000.0;3800000.0;3850000.0;1420000.0;3850000.0;3050000.0;7240000.000000001;0.0;0.0;0.14916666666666664;0.024666666666666667;0.011333333333333334;0.011333333333333334;0.0;9535.3076171875;7518.21728515625;1247.08654785156;20088.740234375;478016.9419736722;477784.81412231247;258325.51872943234;257607.1558038874;242663.34001388052;428757.65804586536;457984.7030227883;437968.82056851813;471931.263865096;528907.4271763442;471271.4344490252;437656.05685647397;441181.0962547605;454102.0090161041;447634.30036668776;279491.06522267906;471820.6860030133;456847.45436449524;457843.1210800766;214070.64678622372;268029.79939014546;469955.4082113979;207911.5929976667;258325.51872943234;276.34903580707953;431880.90668074496;193978.55270742168;49849.86946598156;118509.07528371284;0;0;0;0;6;5;0;2;26;29;296765447664.75836;114519923890.08275;250256835589.84018;34316.869779318666;6463.747441938702;-0.0;2261.199493307302;943684.3200843877;197745.69791264305;0.0;96419.87129383745;2.351933258170197;0.28689706205605736
1375;2019-05-10 15:55:41.768;666;663;238;237;201;70;217;40;-20;37;752;230;-22;0;188;150;278;610;305;211;216;15;721;373;378;142;377;306;717;-2.0;-1.0;1038.0;0.0;80.0;0;91;43;1;0;0;1;0;1;0;1;0;0;0;0;34003.02734375;9947.3818359375;20570.3984375;1287.70190429688;637.0;196732;504.0;0.0;Calculated values ==>;1557496541.768;339.76;339.46000000000004;296.96000000000004;296.86;293.26000000000005;280.16;275.73799182748917;294.86;277.16;271.16;276.86;348.36;296.16;270.96000000000004;273.16;291.96000000000004;288.16;300.96000000000004;334.16;294.26000000000005;294.76000000000005;323.56;336.86;274.66;242.98782864720522;268.3187672390254;275.73799182748917;303.66;7209999.999999999;3729999.9999999995;3779999.9999999995;1420000.0;3770000.0000000005;3060000.0;7170000.0;0.0;0.0;0.17300000000000001;0.0;0.013333333333333334;0.013333333333333334;0.0;9947.3818359375;20570.3984375;1287.70190429688;34003.02734375;479541.46378477244;479531.0092280252;262807.9649634651;262418.1120656289;249721.05297166374;429258.0297950786;459102.46229502873;437898.67151236854;472128.42060986464;528621.3905861635;471256.4460771589;437585.1090581189;440968.15519671026;455167.12573881476;450302.2984849711;281406.2370812371;471047.85048809083;458264.5344356824;458963.1865478455;211562.405474017;267192.67376467976;469955.4082113979;206393.0338745911;262807.9649634651;275.73799182748917;432331.6789227636;194140.91115859736;49870.993055111234;118743.1509823155;0;0;0;0;6;6;0;2;26;29;296994351479.4819;114605125309.97983;250440138644.61874;40050.4753113355;0.0;-0.0;2615.402954458405;944304.0582881924;197799.56337233685;0.0;96460.51032482563;1.3414630228641027;0.14189197465132278
1376;2019-05-10 15:56:41.778;668;667;235;234;194;46;215;41;-27;40;751;231;-28;-2;191;148;281;616;306;211;214;15;706;364;369;141;367;300;702;-2.0;-1.0;753.0;88.0;113.0;0;91;28;1;0;0;1;0;1;0;1;0;0;1;0;32191.453125;8623.041015625;20138.25390625;1269.56262207031;636.0;196733;497.0;0.0;Calculated values ==>;1557496601.778;339.96000000000004;339.86;296.66;296.56;292.56;277.76000000000005;274.8017692304317;294.66;277.26000000000005;270.46000000000004;277.16;348.26;296.26000000000005;270.36;272.96000000000004;292.26000000000005;287.96000000000004;301.26000000000005;334.76000000000005;294.26000000000005;294.56;322.86;336.76000000000005;274.66;242.77792619122317;267.5978703862781;274.8017692304317;303.76000000000005;7059999.999999999;3640000.0;3690000.0;1410000.0;3670000.0000000005;3000000.0;7020000.0;0.0;0.0;0.1255;0.014666666666666666;0.01883333333333333;0.01883333333333333;0.0;8623.041015625;20138.25390625;1269.56262207031;32191.453125;481545.4733491901;481840.9830788441;262477.4420134562;262081.6613598657;247957.18412255016;429879.7862731237;460240.6892960998;438165.9764317512;472555.3283204977;528977.5648464729;472178.4160016385;438011.42202021845;441938.07731780596;457245.4800888884;451623.09577240044;286074.8942272913;473886.0323036162;459692.8932557732;460103.9485977768;208636.25808486674;266774.11836628895;470090.63861072535;203804.33122081787;262477.4420134562;274.70235523852455;432883.39153221925;194295.69047520467;49892.30714466854;119082.44629293577;0;0;0;0;6;6;0;2;26;29;297218488830.33673;114690039460.3037;250621968945.31226;29412.386473972136;3905.5325083853095;-0.0;3721.9658740047043;944883.0119481417;197832.11490104825;0.0;96513.33053383211;1.233394178043709;0.1389075550806013
1377;2019-05-10 15:57:41.789;680;679;234;232;190;41;212;39;-28;42;748;232;-29;-2;193;143;281;615;302;210;211;15;688;360;365;140;364;300;685;-1.0;-1.0;903.0;0.0;121.0;0;92;23;1;0;0;1;0;1;0;1;0;0;0;0;31028.0625;8093.7841796875;19617.458984375;1277.49755859375;637.0;196734;491.0;0.0;Calculated values ==>;1557496661.789;341.16;341.06000000000006;296.56;296.36;292.16;277.26000000000005;274.38016830617;294.36;277.06;270.36;277.36;347.96000000000004;296.36;270.26000000000005;272.96000000000004;292.46000000000004;287.46000000000004;301.26000000000005;334.66;294.16;294.26000000000005;322.26000000000005;336.86;274.66;242.56692532238324;267.5978703862781;274.38016830617;303.36;6880000.0;3600000.0;3650000.0;1400000.0;3640000.0;3000000.0;6850000.0;0.0;0.0;0.1505;0.0;0.020166666666666666;0.020166666666666666;0.0;8093.7841796875;19617.458984375;1277.49755859375;31028.0625;485328.6208870863;485505.31523008586;263091.89179122605;262273.8788085616;247224.86947885292;430148.3826014536;460454.39186355175;438011.42202021845;472882.7909566239;528664.6274155433;472296.79599169403;437856.56215164;441938.07731780596;458008.9962070331;451605.77516384557;384340.4762327685;475790.7143615103;460182.3899257622;460318.4583724024;206128.24275125185;267192.67376467976;470225.6346856305;203019.46007791444;263091.89179122605;274.38016830617;433410.3174137452;194435.0228912359;49913.53653748701;119413.80463779948;0;0;0;0;6;6;0;2;26;29;297438729200.0357;114774354915.18846;250802001945.06622;35366.29027231675;0.0;-0.0;3977.402426053723;945422.9332210458;197864.66697202608;0.0;96577.50369916868;1.357205995071779;0.1368612750683991
1378;2019-05-10 15:58:41.789;680;679;244;243;198;38;208;36;-27;42;746;233;-29;-2;194;143;278;607;307;210;207;15;672;357;363;139;361;301;668;-2.0;0.0;882.0;24.0;132.0;0;92;21;1;0;0;1;0;1;0;1;0;0;0;0;30745.65625;7699.23583984375;18968.216796875;1279.91955566406;638.0;196735;484.0;0.0;Calculated values ==>;1557496721.789;341.16;341.06000000000006;297.56;297.46000000000004;292.96000000000004;276.96000000000004;274.0616903277293;293.96000000000004;276.76000000000005;270.46000000000004;277.36;347.76;296.46000000000004;270.26000000000005;272.96000000000004;292.56;287.46000000000004;300.96000000000004;333.86;294.16;293.86;321.56;336.96000000000004;274.66;242.35481222062532;267.7187500070086;274.0616903277293;303.86;6720000.0;3570000.0000000005;3629999.9999999995;1390000.0;3610000.0;3010000.0;6680000.0;0.0;0.0;0.147;0.004;0.022000000000000002;0.022000000000000002;0.0;7699.23583984375;18968.216796875;1279.91955566406;30745.65625;487047.05495866033;487328.4537867952;268793.9581693944;268311.1992177639;250491.24217360938;430346.717906069;460222.37524275546;437940.2675631159;473013.37450241524;528378.9364818194;472282.3315643699;437629.4412208045;441728.28212843963;458627.51755640097;452136.64181641565;395319.89581574354;476588.45102930337;460493.7052714807;460086.50895382016;203202.34940748036;267611.2341011182;470360.39762778033;202164.20538911902;268793.9581693944;274.034354285697;433925.09840332856;194566.63139139864;49934.84834677249;119735.35193597656;0;0;0;0;6;6;0;2;26;29;297657129200.0357;114858054915.18846;250982301945.06622;34659.081139577545;1072.7847689546454;-0.0;4208.436117257367;946006.4779828115;197873.6068451007;0.0;96645.71902036294;1.429125491686674;0.14985661638651984
1379;2019-05-10 15:59:41.790;673;671;246;246;199;35;204;34;-26;42;746;233;-27;-2;195;141;273;591;307;210;203;16;657;354;359;138;358;302;653;297.0;0.0;1165.0;44.0;136.0;0;89;21;1;0;0;1;0;1;0;1;0;0;0;0;30741.220703125;7522.18603515625;18496.302734375;1262.7607421875;639.0;196736;478.0;0.0;Calculated values ==>;1557496781.79;340.46000000000004;340.26;297.76000000000005;297.76000000000005;293.06;276.66;273.7412296467126;293.56;276.56;270.56;277.36;347.76;296.46000000000004;270.46000000000004;272.96000000000004;292.66;287.26000000000005;300.46000000000004;332.26000000000005;294.16;293.46000000000004;320.96000000000004;337.06;274.76000000000005;242.14157278889297;267.8393353686513;273.7412296467126;303.86;6570000.0;3540000.0;3590000.0;1380000.0;3579999.9999999995;3020000.0;6530000.0;0.0495;0.0;0.19416666666666668;0.007333333333333333;0.02266666666666667;0.07216666666666667;0.0;7522.18603515625;18496.302734375;1262.7607421875;30741.220703125;487635.12748339016;487774.1679185714;271281.98436033085;271281.98436033085;251439.62031564742;430542.39183029096;460303.8616837284;437869.15320432716;473143.7464358393;528301.8751473622;472149.331442264;437713.4967235476;441517.6339936506;459240.64650238265;452376.9910028237;401274.54663262016;475933.17206008354;461112.25666892657;460168.6720338029;200694.54348549087;268029.79939014546;470593.2725848416;201372.4327049969;223330.16717410873;273.71212654579887;434437.4975838297;194693.47868762346;49956.03770237903;120047.561468432;0;0;0;0;6;6;0;2;26;29;297873732809.77405;114941156300.08807;251163204959.8477;45919.779896953296;1974.286159118861;-0.0;17091.845434041265;946677.9796821466;197898.99952600827;0.0;96823.22432478178;2.382072399660379;0.21429278652026318
1380;2019-05-10 16:00:41.800;662;661;241;240;195;33;200;31;-25;42;747;232;-26;-2;196;138;266;576;304;208;199;16;649;353;358;138;357;303;645;325.0;-1.0;1607.0;45.0;152.0;0;86;21;1;0;0;1;0;1;0;1;0;0;0;0;30256.302734375;7424.84423828125;18240.673828125;1252.3427734375;641.0;196737;473.0;0.0;Calculated values ==>;1557496841.8;339.36;339.26;297.26000000000005;297.16;292.66;276.46000000000004;273.6339639331285;293.16;276.26000000000005;270.66;277.36;347.86;296.36;270.56;272.96000000000004;292.76000000000005;286.96000000000004;299.76000000000005;330.76000000000005;293.96000000000004;293.06;320.46000000000004;337.26;274.76000000000005;242.14157278889297;267.9596281332873;273.6339639331285;303.56;6490000.000000001;3529999.9999999995;3579999.9999999995;1380000.0;3570000.0000000005;3030000.0;6450000.0;0.05416666666666667;0.0;0.2678333333333333;0.007500000000000001;0.025333333333333333;0.0795;0.0;7424.84423828125;18240.673828125;1252.3427734375;30256.302734375;486912.75392145826;487198.9726087036;269443.8521931809;268922.3878526821;250364.61904367222;430607.02586249536;459919.0894837036;437798.07955487026;473143.7464358393;528329.302319711;471897.2112424872;437642.0229114993;441306.1226980395;459534.26681895024;452123.03444465675;401676.4609155319;474602.4937864876;460997.6953817449;459783.670977022;198604.77482894104;268866.9448851554;470593.2725848416;201125.80424363632;222895.91595921447;273.6112611480337;434945.89499784395;194818.0580329799;49977.00039153857;120353.75396331606;0;0;0;0;6;6;0;2;26;29;298088868659.73987;115023970100.07492;251344735209.81885;63388.72440419215;2021.0060125590396;-0.0;18832.576523915697;947589.0357018784;197932.29917645053;0.0;97122.64440274767;3.1296063027405077;0.28815383004830925
1381;2019-05-10 16:01:41.771;653;653;241;240;189;32;197;30;-25;41;750;232;-26;0;197;133;262;579;308;207;196;16;651;352;357;137;356;302;647;316.0;83.0;1394.0;10.0;167.0;0;83;21;1;0;0;1;0;1;0;1;0;0;0;0;30451.263671875;7470.7578125;18363.48046875;1238.19458007812;643.0;196738;468.0;0.0;Calculated values ==>;1557496901.771;338.46000000000004;338.46000000000004;297.26000000000005;297.16;292.06;276.36;273.5264737036516;292.86;276.16;270.66;277.26000000000005;348.16;296.36;270.56;273.16;292.86;286.46000000000004;299.36;331.06;293.86;292.76000000000005;319.96000000000004;337.46000000000004;274.76000000000005;241.92719264551067;267.8393353686513;273.5264737036516;303.96000000000004;6509999.999999999;3520000.0000000005;3570000.0000000005;1370000.0;3560000.0;3020000.0;6470000.0;0.05266666666666667;0.013833333333333333;0.23233333333333334;0.0016666666666666668;0.02783333333333333;0.0805;0.0;7470.7578125;18363.48046875;1238.19458007812;30451.263671875;485399.4995931614;485835.26124147465;269243.7776685242;268728.36859500664;248223.2213770907;430671.36484660726;459669.781954241;438024.4983934438;473176.1828425327;528719.6857768083;472030.6264180923;437869.15320432716;441814.68150891823;459826.77920233493;451581.9437194132;397997.3423171193;474818.7988268283;461017.6682793448;459534.26681895024;196515.0671798046;269704.110367413;470727.4148199725;200906.23561673536;224534.32986652566;273.5208993562467;435451.5468676059;194942.12805380404;49997.74483813835;120658.64114883442;0;0;0;0;6;6;0;2;26;29;298303264984.583;115106430225.0146;251526147484.68616;55090.47638512193;449.70196533872854;0.0;18917.49492467018;948575.8851665087;197952.87845812194;0.0;97437.07628235698;2.7503133411216476;0.24425850219113643
1382;2019-05-10 16:02:41.771;646;648;242;241;187;31;192;29;-26;40;752;232;-28;0;198;128;261;590;307;205;192;16;648;350;355;137;354;301;645;-1.0;-1.0;1017.0;52.0;166.0;0;81;15;1;0;0;1;0;1;0;1;0;0;0;0;30428.421875;7027.60693359375;18275.39453125;1205.42565917969;645.0;196739;463.0;0.0;Calculated values ==>;1557496961.771;337.76;337.96000000000004;297.36;297.26000000000005;291.86;276.26000000000005;273.3108153835814;292.36;276.06;270.56;277.16;348.36;296.36;270.36;273.16;292.96000000000004;285.96000000000004;299.26000000000005;332.16;293.66;292.36;319.46000000000004;337.66;274.76000000000005;241.92719264551067;267.7187500070086;273.3108153835814;303.86;6480000.0;3500000.0;3550000.0;1370000.0;3540000.0;3010000.0;6450000.0;0.0;0.0;0.1695;0.008666666666666666;0.027666666666666666;0.027666666666666666;0.0;7027.60693359375;18275.39453125;1205.42565917969;30428.421875;484713.8297662812;485332.3524536733;269974.1510768876;269443.8521931809;247621.8042130285;430799.1582183253;459307.5724470408;438095.2167564963;473078.44118532055;529005.2172145927;472163.82099325565;437785.01000687695;442024.1650760851;460274.1915433627;451218.8006998649;399236.35390622605;476747.0515103662;461057.9863477555;459307.5724470408;194425.4183739577;270541.29595472733;470727.4148199725;200278.4490903708;269974.1510768876;273.26590432587705;435958.8775804965;195062.9477600215;50018.10834013217;120963.96510716775;0;0;0;0;6;6;0;2;26;29;298516864984.583;115188630225.0146;251707047484.68616;40309.942119408275;2343.8910363232144;-0.0;5238.224657907572;949370.8886540465;197976.15839980246;0.0;97638.37394554513;1.80667293421708;0.19263331443522194
1383;2019-05-10 16:03:41.771;639;641;237;235;193;33;189;30;-28;40;752;232;-29;0;199;132;257;574;312;203;188;16;633;352;358;137;356;300;629;127.0;190.0;887.0;0.0;159.0;0;79;8;1;0;0;1;0;1;0;1;0;0;0;0;28875.4453125;6452.46826171875;17596.30859375;1196.76928710938;645.0;196740;458.0;0.0;Calculated values ==>;1557497021.771;337.06;337.26;296.86;296.66;292.46000000000004;276.46000000000004;273.5264737036516;292.06;276.16;270.36;277.16;348.36;296.36;270.26000000000005;273.16;293.06;286.36;298.86;330.56;293.46000000000004;291.96000000000004;318.96000000000004;337.66;274.76000000000005;241.92719264551067;267.5978703862781;273.5264737036516;304.36;6330000.0;3520000.0000000005;3579999.9999999995;1370000.0;3560000.0;3000000.0;6290000.0;0.021166666666666667;0.03166666666666666;0.14783333333333332;0.0;0.026500000000000003;0.04766666666666667;0.0;6452.46826171875;17596.30859375;1196.76928710938;28875.4453125;485352.3330900399;486075.32287381246;268966.68837523967;267900.5374701273;250321.3803270803;430671.36484660726;458421.9707624873;438011.42202021845;473078.44118532055;529081.8588830346;472296.79599169403;437856.56215164;442232.80960689666;460096.79854208254;451437.9648856004;405269.4539882262;476257.71800202597;460324.5471149659;458285.0314232081;192335.8262164488;270541.29595472733;470727.4148199725;200920.47264012235;238750.36180754768;273.5264737036516;436453.07647372567;195175.28171998242;50038.12663135124;121262.89596654275;0;0;0;0;6;6;0;2;26;29;298730764984.583;115270830225.0146;251887347484.68616;35049.9453500242;0.0;0.0;10464.48591834648;949998.8877162917;197995.69082510515;0.0;97769.22986701391;1.8028697423030933;0.16585266466172113
1384;2019-05-10 16:04:41.802;629;631;235;235;190;28;189;28;-29;39;751;232;-30;1;200;130;253;559;298;203;188;17;634;348;353;137;352;299;630;137.0;149.0;529.0;26.0;162.0;0;73;2;1;0;0;1;0;1;0;1;0;0;1;0;28557.875;6101.53564453125;17811.142578125;1159.26538085938;644.0;196741;454.0;0.0;Calculated values ==>;1557497081.802;336.06;336.26000000000005;296.66;296.66;292.16;275.96000000000004;273.0942459734351;292.06;275.96000000000004;270.26000000000005;277.06;348.26;296.36;270.16;273.26000000000005;293.16;286.16;298.46000000000004;329.06;293.46000000000004;291.96000000000004;318.56;337.56000000000006;274.86;241.92719264551067;267.47669482898436;273.0942459734351;302.96000000000004;6340000.0;3479999.9999999995;3529999.9999999995;1370000.0;3520000.0000000005;2990000.0;6300000.0;0.022833333333333334;0.024833333333333332;0.08816666666666667;0.004333333333333333;0.027000000000000003;0.04983333333333334;0.0;6101.53564453125;17811.142578125;1159.26538085938;28557.875;483801.85764742346;484534.7497886242;267801.52888779616;267801.52888779616;249223.66687524365;430925.7729439634;459217.5880108091;438082.61597026663;472980.6827117325;529054.2280433484;472429.5524293582;437928.15255369636;442587.06714554323;460852.5178084268;451861.376305986;402632.3689035396;473848.70378104073;461098.7985866576;459082.2296024654;190664.19178205615;270122.7006405761;470825.5820460267;199782.97314909165;236635.83612457704;273.0623665645684;436931.93475977663;195279.9524714019;50057.7703976674;121558.11050906515;0;0;0;0;6;6;0;2;26;29;298944175190.0712;115353072695.20274;252067140330.09747;21010.08517540026;1174.5179718867187;0.0;11085.245274981438;950466.296007982;198005.48353184565;0.0;97948.90374426753;1.3269752416642828;0.10674854544152426
1385;2019-05-10 16:05:41.782;625;628;234;233;184;23;190;25;-26;39;751;231;-30;1;201;125;251;562;285;203;190;17;631;342;347;136;345;300;628;476.0;83.0;204.0;47.0;173.0;0;68;1;1;0;0;1;0;1;0;1;0;0;0;0;28563.138671875;6022.51318359375;17836.990234375;1146.01135253906;644.0;196742;450.0;0.0;Calculated values ==>;1557497141.782;335.66;335.96000000000004;296.56;296.46000000000004;291.56;275.46000000000004;272.43898195401505;292.16;275.66;270.56;277.06;348.26;296.26000000000005;270.16;273.26000000000005;293.26000000000005;285.66;298.26000000000005;329.36;293.46000000000004;292.16;318.16;337.56000000000006;274.86;241.71165711629368;267.5978703862781;272.43898195401505;301.66;6310000.0;3420000.0000000005;3470000.0000000005;1360000.0;3450000.0;3000000.0;6280000.0;0.07933333333333333;0.013833333333333333;0.034;0.007833333333333333;0.028833333333333332;0.10816666666666666;0.0;6022.51318359375;17836.990234375;1146.01135253906;28563.138671875;483558.4313945139;484325.3422019098;267478.1058171749;266964.14334346715;247234.08485551496;431298.55289687274;460293.8193947865;438320.22817239247;473111.07959547755;528977.5648464729;472178.4160016385;437701.3939996297;442379.8145169229;462057.68729304615;452209.86810937425;403172.61369332153;474557.5811352861;462016.90143306396;460293.8193947865;188992.59102226305;270122.7006405761;470959.3386274875;198130.80516982544;216616.2951728939;272.3837730632747;437407.7845377112;195380.952533755;50076.97463357201;121855.07926000595;0;0;0;0;6;6;0;2;26;29;299154105190.138;115434945395.22878;252246780430.1546;8166.440382087279;2137.1568454183525;0.0;26357.785536668045;950709.352675134;198033.07162290192;0.0;98260.82499271155;1.4661318953294704;0.060120286500786255
