;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1386;2019-05-10 16:06:41.763;625;629;232;232;173;19;191;19;-16;37;750;229;-25;0;201;115;250;565;289;203;191;17;614;346;351;136;351;302;615;-2.0;209.0;2322.0;387.0;96.0;98;63;1;1;0;0;1;0;0;0;1;0;0;0;0;16836.40625;5769.6259765625;6162.45458984375;1123.36218261719;642.0;196743;447.0;0.0;Calculated values ==>;1557497201.763;335.66;336.06;296.36;296.36;290.46000000000004;275.06;272.8767566201714;292.26000000000005;275.06;271.56;276.86;348.16;296.06;270.66;273.16;293.26000000000005;284.66;298.16;329.66;293.46000000000004;292.26000000000005;317.86;337.36;274.86;241.71165711629368;267.8393353686513;272.8767566201714;302.06;6140000.0;3460000.0;3510000.0;1360000.0;3510000.0;3020000.0;6150000.0;0.0;0.034833333333333334;0.38699999999999996;0.0645;0.016;0.016;0.0;5769.6259765625;6162.45458984375;1123.36218261719;16836.40625;485444.98116798303;485901.3579232725;401530.5313052883;401530.5313052883;244014.92789632158;431051.2098666511;459802.3731094622;439409.05671372375;472915.8103579757;528719.6857768083;471674.1250475012;438024.4983934438;441814.68150891823;461140.1023613316;450063.3509840419;410790.89397301327;476607.40721145435;461406.14710451994;459802.3731094622;187738.9118479558;269285.52512055053;470959.3386274875;199054.35765577664;401530.5313052883;272.76635972620454;437785.9942740354;195479.18924185715;50095.880091056875;122055.0113014948;0;0;0;0;6;6;0;2;26;29;299363438879.9516;115516519555.15614;252427323239.99384;93017.26853542552;17537.87127267535;0.0;932.3494688667823;951552.2832361308;198196.97827019368;0.0;98488.17076858788;8.539541049675014;1.0270819256504333
1387;2019-05-10 16:07:41.793;620;622;225;224;171;36;194;19;-6;36;751;228;-12;2;196;114;244;505;276;202;193;17;614;348;353;151;353;307;615;-2.0;164.0;1060.0;436.0;111.0;99;99;11;1;0;0;1;0;0;0;1;0;0;0;0;16777.232421875;6330.013671875;6182.33447265625;1324.0830078125;641.0;196744;444.0;0.0;Calculated values ==>;1557497261.793;335.16;335.36;295.66;295.56;290.26000000000005;276.76000000000005;273.0942459734351;292.56;275.06;272.56;276.76000000000005;348.26;295.96000000000004;271.96000000000004;273.36;292.76000000000005;284.56;297.56;323.66;293.36;292.46000000000004;317.56;337.26;274.86;244.82967444194236;268.43790593516167;273.0942459734351;300.76000000000005;6140000.0;3479999.9999999995;3529999.9999999995;1510000.0;3529999.9999999995;3070000.0;6150000.0;0.0;0.02733333333333333;0.17666666666666667;0.07266666666666667;0.018500000000000003;0.018500000000000003;0.0;6330.013671875;6182.33447265625;1324.0830078125;16777.232421875;484735.24677150307;484908.8474865549;264154.2105932513;263672.9032083051;243358.65036573363;430925.7729439634;459892.3736788958;439841.7392340246;470832.5400961883;528439.7658042574;470881.87880656944;438918.9086401352;441056.33201739576;460161.36591575533;449552.0185254791;408203.3082361106;467347.7643924093;460965.25863777025;459757.68149621814;186485.25045852014;268866.9448851554;468928.5087773921;199309.026920842;264154.2105932513;272.8754506617562;438066.24798632856;195580.0699873779;50116.28566532236;122157.93598025433;0;0;0;0;6;6;0;2;26;29;299574744479.8509;115602662605.11508;252610114589.9067;42494.112508662256;19592.34901490931;0.0;3618.6642117048873;952682.1093750475;198506.55148169387;0.0;98526.11484513157;4.748704706570717;0.5915458328357073
1388;2019-05-10 16:08:41.774;606;614;226;224;172;52;197;18;2;33;734;227;-2;13;196;104;242;503;287;202;196;16;630;346;351;162;351;310;632;-2.0;-1.0;1001.0;313.0;112.0;91;36;21;1;0;0;1;0;0;0;1;0;1;0;0;18506.38671875;7141.30908203125;6187.21337890625;2492.25903320312;640.0;196745;442.0;0.0;Calculated values ==>;1557497321.774;333.76000000000005;334.56;295.76000000000005;295.56;290.36;278.36;272.8767566201714;292.86;274.96000000000004;273.36;276.46000000000004;346.56000000000006;295.86;272.96000000000004;274.46000000000004;292.76000000000005;283.56;297.36;323.46000000000004;293.36;292.76000000000005;317.36;337.16;274.76000000000005;246.9743241755756;268.7936212382143;272.8767566201714;301.86;6300000.0;3460000.0;3510000.0;1620000.0;3510000.0;3100000.0;6320000.0;0.0;0.0;0.16683333333333333;0.05216666666666667;0.018666666666666668;0.018666666666666668;0.0;7141.30908203125;6187.21337890625;2492.25903320312;18506.38671875;480903.9001316118;481846.4047095411;263262.04305080534;262361.1602981464;243133.12191326907;431051.2098666511;460606.5286895085;440413.13510061556;469038.30685650394;526423.3240453887;470354.51264927053;439800.47229948716;442075.34363280225;460472.8219955311;448457.81103794783;398316.83461794566;464672.74599031976;461273.1859995164;460472.8219955311;185649.48583044452;268448.3696465944;467302.05501532165;198920.2715576935;263262.04305080534;272.7133309287762;438360.1850360215;195692.29546090326;50148.07844473324;122260.98290372988;0;0;0;0;6;6;0;2;26;30;299785877599.6629;115696532870.0315;252795155974.74194;40289.0594010775;14000.583037039602;-0.0;3681.267873634881;953371.7506847554;198786.40393386246;0.0;98586.92834874558;3.664225457713456;0.44845375063026693
1389;2019-05-10 16:09:41.774;600;609;230;227;174;69;202;18;8;29;677;230;3;37;197;95;245;534;285;203;201;7;656;349;354;158;354;312;658;-2.0;-1.0;949.0;354.0;117.0;76;99;33;1;0;0;1;0;0;0;1;0;1;0;0;20094.427734375;8201.6298828125;5821.0625;2917.16772460938;636.0;196746;440.0;0.0;Calculated values ==>;1557497381.774;333.16;334.06;296.16;295.86;290.56;280.06;273.20264511476705;293.36;274.96000000000004;273.96000000000004;276.06;340.86;296.16;273.46000000000004;276.86;292.86;282.66;297.66;326.56;293.46000000000004;293.26000000000005;317.16;336.76000000000005;273.86;246.20719268323901;269.02936301313275;273.20264511476705;301.66;6559999.999999999;3490000.0;3540000.0;1580000.0;3540000.0;3120000.0;6580000.0;0.0;0.0;0.15816666666666668;0.059000000000000004;0.0195;0.0195;0.0;8201.6298828125;5821.0625;2917.16772460938;20094.427734375;476950.9289235667;478084.5286540141;263167.2029074778;261888.42657621764;242970.16193402113;430862.6128555636;460810.79226618685;440897.9299105951;469179.90336211945;520248.9233451487;470444.75472258305;440133.4945721987;445204.7030323925;460139.7197406941;446547.65651230793;270431.3441619528;466205.87401035853;460944.6244486303;460676.8336032137;184813.72873217988;266774.11836628895;466944.4038519377;199521.18803597032;263167.2029074778;272.96345588993233;438681.85848979757;195820.1532856103;50193.15700104835;122361.05186938743;0;0;0;0;6;6;0;2;26;30;299997377599.6629;115792532870.0315;252981755974.74194;38177.754673169824;15777.969733142076;-0.0;3851.4377985668502;954025.6408020408;199034.55854028065;0.0;98649.70089601394;3.412493482136351;0.4244603168877655
1390;2019-05-10 16:10:41.765;605;613;232;231;177;87;206;17;11;26;667;234;7;23;197;91;251;559;284;204;205;0;690;355;359;153;359;313;691;-1.0;-1.0;1264.0;418.0;112.0;90;0;44;1;0;0;1;0;0;0;1;1;1;0;0;23775.8984375;9438.216796875;6891.0283203125;4221.546875;634.0;196747;439.0;0.0;Calculated values ==>;1557497441.765;333.66;334.46000000000004;296.36;296.26000000000005;290.86;281.86;273.8482719121499;293.76000000000005;274.86;274.26000000000005;275.76000000000005;339.86;296.56;273.86;275.46000000000004;292.86;282.26000000000005;298.26000000000005;329.06;293.56;293.66;317.06;336.56;273.16;245.2279566241654;269.14681796795327;273.8482719121499;301.56;6900000.0;3550000.0;3590000.0;1530000.0;3590000.0;3130000.0;6909999.999999999;0.0;0.0;0.21066666666666667;0.06966666666666667;0.018666666666666668;0.018666666666666668;0.0;9438.216796875;6891.0283203125;4221.546875;23775.8984375;473600.6462165229;474749.90549925924;261919.1666614834;261521.1282866635;242948.59214441726;430477.46260093397;460573.8461640964;441140.86030291184;469559.63015823014;519105.90296527656;470792.4421160075;440530.708574972;442945.74777951854;459354.7222566133;444758.0901182676;270254.57628069253;465911.56744334794;460303.8616837284;460438.91947669676;184395.8529593127;265937.0223246507;466936.7677836397;201057.93099448516;261919.1666614834;273.5935714624344;439047.38970439136;195967.12995856258;50252.63736615916;122466.97006975299;0;0;0;0;6;6;0;2;27;30;300211245515.28845;115885818875.30435;253169227850.2903;50577.47044097522;18522.892296311104;-0.0;3705.7020525506496;954765.1567361237;199320.35618195118;0.0;98712.66761519929;3.542737662738965;0.43833877168326435
1391;2019-05-10 16:11:41.795;622;626;225;227;160;92;208;-9;11;23;661;237;9;56;194;99;259;580;288;206;207;-210;699;364;368;155;368;312;700;-1.0;195.0;1490.0;500.0;105.0;98;60;53;1;0;0;1;0;0;0;1;1;1;0;0;24735.716796875;10208.6748046875;7269.1123046875;4301.28125;630.0;196748;439.0;0.0;Calculated values ==>;1557497501.795;335.36;335.76000000000005;295.66;295.86;289.16;282.36;274.8017692304317;293.96000000000004;272.26000000000005;274.26000000000005;275.46000000000004;339.26;296.86;274.06;278.76000000000005;292.56;283.06;299.06;331.16;293.76000000000005;293.86;317.06;336.16;252.16000000000003;245.62243170879464;269.02936301313275;274.8017692304317;301.96000000000004;6990000.000000001;3640000.0;3679999.9999999995;1550000.0;3679999.9999999995;3120000.0;7000000.0;0.0;0.0325;0.24833333333333335;0.08333333333333333;0.0175;0.0175;0.0;10208.6748046875;7269.1123046875;4301.28125;24735.716796875;475207.11536808306;475720.0976156259;258734.66237907077;259486.54616774947;237649.99926337617;429879.7862731237;459438.4217246144;441353.2758899251;468984.05861632904;518552.1765440615;471289.1898026804;441049.9834432025;447924.1891179613;457501.3759310873;444201.9191268611;273381.3015933748;468248.10521887237;459163.4570647147;459301.0106943719;184395.8529593127;264262.8888514036;444451.1789889588;197898.1896799782;258734.66237907077;272.380427863779;439451.8552962152;196130.93591721254;50323.696445617476;122585.03024215766;0;0;0;0;6;6;0;2;27;30;300429454565.18445;115978265075.26028;253356821600.2009;60458.013075470146;20546.08244241505;0.0;3509.91109551777;955690.9150795009;199646.09375868007;0.0;98772.82778979263;3.8805152368706874;0.4851600460443195
1392;2019-05-10 16:12:41.776;642;643;215;215;181;85;209;-16;12;21;675;243;10;50;188;121;265;595;291;208;209;-216;700;376;381;156;381;313;701;-1.0;227.0;1711.0;524.0;90.0;99;99;63;1;0;0;1;0;0;0;1;1;1;0;0;24547.984375;10995.8369140625;7205.1181640625;4546.888671875;625.0;196749;440.0;0.0;Calculated values ==>;1557497561.776;337.36;337.46000000000004;294.66;294.66;291.26000000000005;281.66;276.0463484220469;294.06;271.56;274.36;275.26000000000005;340.66;297.46000000000004;274.16;278.16;291.96000000000004;285.26000000000005;299.66;332.66;293.96000000000004;294.06;317.16;335.66;251.56000000000003;245.81826849250206;269.14681796795327;276.0463484220469;302.26000000000005;7000000.0;3760000.0;3810000.0;1560000.0;3810000.0;3130000.0;7009999.999999999;0.0;0.03783333333333334;0.2851666666666667;0.08733333333333333;0.015000000000000001;0.015000000000000001;0.0;10995.8369140625;7205.1181640625;4546.888671875;24547.984375;478227.53334947594;478266.50306594203;255059.19974825665;255059.19974825665;243896.7642333392;429045.3911783415;457499.22578343895;441292.71172936825;468644.4716499158;519954.6372036724;471876.82673603826;440988.73662776884;446881.6732205917;454491.66593491595;445279.2884395974;276476.01907625626;470604.1241116077;457357.7064699452;457499.22578343895;184813.72873217988;262170.3306944222;443584.1937394247;201290.01137887503;255059.19974825665;273.77690088521115;439862.4227514039;196307.5842250278;50397.40784556351;122705.61063340392;0;0;0;0;6;6;0;2;27;30;300654083409.98444;116071535530.17725;253544262225.034;68440.77004994899;21160.358592821336;0.0;3036.600390527735;956764.7314550234;199993.5373750005;0.0;98827.36477661136;4.072374069885109;0.5113283849830016
1393;2019-05-10 16:13:41.786;654;656;218;217;190;85;211;-17;13;26;693;250;14;76;184;140;268;604;303;209;210;-217;716;379;384;156;384;318;718;88.0;127.0;1831.0;513.0;93.0;99;99;89;1;0;0;1;0;0;0;1;1;1;0;0;27122.91015625;13263.890625;7457.23095703125;4630.16748046875;621.0;196750;440.0;0.0;Calculated values ==>;1557497621.786;338.56000000000006;338.76;294.96000000000004;294.86;292.16;281.66;276.35288757459654;294.26000000000005;271.46000000000004;274.46000000000004;275.76000000000005;342.46000000000004;298.16;274.56;280.76000000000005;291.56;287.16;299.96000000000004;333.56;294.06;294.16;317.16;335.26000000000005;251.46000000000004;245.81826849250206;269.7299932089509;276.35288757459654;303.46000000000004;7159999.999999999;3790000.0;3840000.0;1560000.0;3840000.0;3180000.0;7180000.0;0.014666666666666666;0.021166666666666667;0.30516666666666664;0.08549999999999999;0.015500000000000002;0.030166666666666668;0.0;13263.890625;7457.23095703125;4630.16748046875;27122.91015625;478241.1925187891;478323.1252410067;255395.32801293785;255047.60146888593;246191.34186414952;428830.04407018964;457295.59595708834;440375.043793608;469150.0781395521;521454.89685365;472052.7441190474;440529.46591001225;449623.09388001246;453393.94982102123;447669.3095639255;276320.56828738225;469925.8930994411;457010.9849191402;457153.3736196051;184813.72873217988;260496.36997498586;443471.8336918854;202519.18109796874;229687.58807637828;274.2724205051648;440293.08530422713;196509.78231522054;50473.896059398874;122827.81724043406;0;0;0;0;6;6;0;2;27;30;300883621659.94794;116165151130.16237;253733593775.0039;72585.68076595258;20601.45179677987;0.0;6861.884530554009;957940.147748373;200341.61046403964;0.0;98909.86589883632;3.9465061065190743;0.49087122527823823
1394;2019-05-10 16:14:41.767;668;672;234;234;190;67;210;-21;13;31;707;252;14;43;186;144;274;625;291;209;209;-217;763;374;379;156;378;308;758;-2.0;306.0;1674.0;479.0;116.0;4;99;86;1;0;0;1;1;0;0;1;1;1;0;0;42535.26953125;13853.9423828125;22093.685546875;4461.77978515625;616.0;196751;442.0;0.0;Calculated values ==>;1557497681.767;339.96000000000004;340.36;296.56;296.56;292.16;279.86;275.84098080016133;294.16;271.06;274.46000000000004;276.26000000000005;343.86;298.36;274.56;277.46000000000004;291.76000000000005;287.56;300.56;335.66;294.06;294.06;317.36;334.76000000000005;251.46000000000004;245.81826849250206;268.5567601203482;275.84098080016133;302.26000000000005;7630000.0;3740000.0;3790000.0;1560000.0;3779999.9999999995;3080000.0;7580000.0;0.0;0.051000000000000004;0.27899999999999997;0.07983333333333334;0.01933333333333333;0.01933333333333333;0.0;13853.9423828125;22093.685546875;4461.77978515625;42535.26953125;474983.678996713;476224.5676247431;259300.6335973042;259300.6335973042;245065.79943884403;429187.4505931623;457963.46865473;442491.83973573893;469655.0504997225;523741.2077983188;473612.084816069;442640.22886263416;446844.49984372937;454710.6607199175;449217.175813302;274885.2904344948;468370.26042881206;457822.7869465875;457822.7869465875;185649.48583044452;258404.02479325983;443471.8336918854;200825.49809894414;259300.6335973042;273.5851847081455;440873.3863142432;196735.69269580295;50549.63829390636;123073.99689616219;0;0;0;0;7;6;0;2;27;30;301112449174.7442;116258721490.07906;253921334304.83673;67424.90931666574;19371.265791503145;0.0;3838.09496475281;959106.5331922991;200674.6109600852;0.0;98999.00415849418;2.242900235323881;0.2763614257280715
1395;2019-05-10 16:15:41.777;699;702;228;227;191;55;209;-17;-6;35;710;252;-9;73;188;145;282;637;296;210;208;-221;723;371;376;154;374;306;717;-2.0;0.0;1513.0;379.0;124.0;43;99;82;1;0;0;1;1;0;0;1;1;1;0;0;41532.18359375;12786.63671875;22247.861328125;4436.94775390625;611.0;196752;445.0;0.0;Calculated values ==>;1557497741.777;343.06000000000006;343.36;295.96000000000004;295.86;292.26000000000005;278.66;275.5313989812953;294.06;271.46000000000004;272.56;276.66;344.16;298.36;272.26000000000005;280.46000000000004;291.96000000000004;287.66;301.36;336.86;294.16;293.96000000000004;317.66;334.26000000000005;251.06000000000003;245.4256646245625;268.3187672390254;275.5313989812953;302.76000000000005;7230000.0;3710000.0;3760000.0;1540000.0;3740000.0;3060000.0;7170000.0;0.0;0.0;0.2521666666666667;0.06316666666666666;0.020666666666666667;0.020666666666666667;0.0;12786.63671875;22247.861328125;4436.94775390625;41532.18359375;484384.82794749615;485482.18265013763;259018.0631197133;258651.3272325412;246533.786006443;429398.2889081932;458305.2807929058;440059.3432352877;470328.8612698992;524216.31946565036;473873.17896238586;439601.1947501439;451376.6761187206;455669.2051766602;449918.83025600604;283662.0117821999;475432.9832729551;458444.9666690386;458165.4414044304;186903.13564328075;256311.7953858065;443417.85123704164;200486.128289922;259018.0631197133;273.43834407676377;441574.0651838584;196957.73452241832;50623.806716063904;123443.57137221024;0;0;0;0;7;6;0;2;27;30;301338986924.7082;116351736990.06427;254105565004.80746;60412.37903538973;15345.187166159723;-0.0;4115.712484550821;960172.0214801863;200963.9629519822;0.0;99065.29693418262;2.0235711427758076;0.2470606938361571
1396;2019-05-10 16:16:41.798;708;708;233;231;201;53;204;-15;-14;38;711;251;-18;41;190;145;282;617;289;210;204;-224;672;372;377;153;375;309;661;-1.0;75.0;1419.0;379.0;107.0;95;99;89;1;0;0;1;1;0;0;1;1;1;1;0;41064.3046875;12405.869140625;22098.646484375;4504.169921875;606.0;196753;449.0;0.0;Calculated values ==>;1557497801.798;343.96000000000004;343.96000000000004;296.46000000000004;296.26000000000005;293.26000000000005;278.46000000000004;275.63479819532273;293.56;271.66;271.76000000000005;276.96000000000004;344.26;298.26000000000005;271.36;277.26000000000005;292.16;287.66;301.36;334.86;294.16;293.56;318.06;333.76000000000005;250.76000000000002;245.2279566241654;268.67533136820026;275.63479819532273;302.06;6720000.0;3720000.0000000005;3770000.0000000005;1530000.0;3750000.0;3090000.0;6609999.999999999;0.0;0.0125;0.2365;0.06316666666666666;0.017833333333333333;0.017833333333333333;0.0;12405.869140625;22098.646484375;4504.169921875;41064.3046875;491066.6438993529;492187.224094581;264266.57777304476;263393.9804017853;251811.23086724972;429328.3091220336;457442.4015505781;438160.0216932036;470764.57038468006;524082.56891171116;473362.38322512805;437530.6787186241;446367.0588809091;455787.6031899191;449735.8780607712;398103.17608863575;478944.9544334963;458284.8413989961;457442.4015505781;188574.69595719432;254219.67992080047;443279.7421793115;200341.55325960147;264266.57777304476;273.38547763482575;442262.61016097775;197167.7455499024;50698.34210847101;123813.25494886677;0;0;0;0;7;6;0;2;27;30;301564965990.26117;116443869225.2897;254290129580.25906;56244.0677845469;15345.595600095017;0.0;3444.968857366012;961144.4987873685;201219.80899044342;0.0;99128.3246641734;1.9235365455173352;0.23320475452834957
1397;2019-05-10 16:17:41.788;690;684;248;247;239;45;200;-19;-16;38;714;253;-18;52;191;154;271;569;294;210;200;-225;649;366;372;152;369;310;639;-1.0;-1.0;1222.0;392.0;46.0;98;100;98;1;0;0;1;1;0;0;1;1;1;1;0;42579.08984375;12654.5654296875;21310.7578125;4533.65087890625;599.0;196754;460.0;0.0;Calculated values ==>;1557497861.788;342.16;341.56000000000006;297.96000000000004;297.86;297.06;277.66;275.0112864084945;293.16;271.26000000000005;271.56;276.96000000000004;344.56000000000006;298.46000000000004;271.36;278.36;292.26000000000005;288.56;300.26000000000005;330.06;294.16;293.16;319.16;333.06;250.66000000000003;245.02929689885198;268.7936212382143;275.0112864084945;302.56;6490000.000000001;3660000.0;3720000.0000000005;1520000.0;3690000.0;3100000.0;6390000.0;0.0;0.0;0.2036666666666667;0.06533333333333333;0.007666666666666667;0.007666666666666667;0.0;12654.5654296875;21310.7578125;4533.65087890625;42579.08984375;490886.0147101212;491077.0166196904;396293.42042777047;395530.57778171316;268998.1981815508;429743.705733735;457691.16086404154;437618.5379703155;470898.6419580675;524318.9127290793;473469.12837986264;437301.7563972805;447737.06391146855;456919.0220638476;452143.94296542986;404394.8523894922;474265.9763323962;459081.78368925885;457691.16086404154;193171.6564234249;251290.9062238717;443365.68737754703;197894.93786052053;396293.42042777047;272.3871184163713;442959.52227746765;197376.5476985291;50773.64472929394;124174.93969389226;0;0;0;0;7;6;0;2;27;30;301789628540.2969;116535353975.30424;254475798630.28857;48823.70655569492;16037.422301779063;-0.0;470.7160100114115;962019.917646212;201481.2905521424;0.0;99160.94993295553;1.696976253496838;0.2219549487799232
1398;2019-05-10 16:18:41.758;670;664;242;240;237;40;199;-22;-19;36;718;255;-20;34;192;157;262;559;298;209;198;-229;639;361;366;149;364;307;629;-2.0;171.0;1140.0;428.0;91.0;87;100;98;1;0;0;1;1;0;0;1;1;1;1;0;41633.78515625;12478.78515625;20533.14453125;4506.236328125;577.0;196755;490.0;0.0;Calculated values ==>;1557497921.758;340.16;339.56000000000006;297.36;297.16;296.86;277.16;274.4858918419099;293.06;270.96000000000004;271.26000000000005;276.76000000000005;344.96000000000004;298.66;271.16;276.56;292.36;288.86;299.36;329.06;294.06;292.96000000000004;322.16;330.86;250.26000000000002;244.42749628697553;268.43790593516167;274.4858918419099;302.96000000000004;6390000.0;3610000.0;3660000.0;1490000.0;3640000.0;3070000.0;6290000.0;0.0;0.0285;0.19;0.07133333333333333;0.015166666666666667;0.015166666666666667;0.0;12478.78515625;20533.14453125;4506.236328125;41633.78515625;489113.43577963393;489323.0469381717;398982.22342031775;270644.41535296285;268966.68837523967;430081.6785162784;458516.8789554001;437828.56808052456;471100.1837172131;524977.7325749446;474097.763399678;437671.5478804793;445755.06062311685;457870.68847121065;453448.69786058774;404794.5975354454;473973.7299145461;459889.70471773524;458378.80557116074;205710.24989127388;242087.5637286956;443512.50067074667;195750.25059430426;398982.22342031775;271.50430737456685;443660.94534636784;197585.88756371874;50848.93945622575;124523.46452927774;0;0;0;0;7;6;0;2;27;30;302010917839.5227;116625608824.98848;254660806079.64133;45994.88032238186;17673.707172119557;0.0;900.8481626211187;962809.6774566544;201762.07616706972;0.0;99172.37391950344;1.7210179098368412;0.23127501533395303
1399;2019-05-10 16:19:41.779;657;654;239;238;233;35;199;-23;-21;33;722;253;-22;21;193;152;256;557;292;209;198;-234;642;355;360;147;358;305;635;-1.0;86.0;1034.0;482.0;168.0;60;100;98;1;0;0;1;1;0;0;1;1;1;1;0;40617.4921875;12521.654296875;20071.421875;4482.94140625;560.0;196756;541.0;0.0;Calculated values ==>;1557497981.779;338.86;338.56000000000006;297.06;296.96000000000004;296.46000000000004;276.66;273.8482719121499;293.06;270.86;271.06;276.46000000000004;345.36;298.46000000000004;270.96000000000004;275.26000000000005;292.46000000000004;288.36;298.76000000000005;328.86;294.06;292.96000000000004;327.26000000000005;329.16;249.76000000000002;244.02132995426717;268.19934244402924;273.8482719121499;302.36;6420000.0;3550000.0;3600000.0;1470000.0;3579999.9999999995;3050000.0;6350000.0;0.0;0.014333333333333333;0.17233333333333334;0.08033333333333334;0.028;0.028;0.0;12521.654296875;20071.421875;4482.94140625;40617.4921875;486949.8567306925;487275.1107389296;269412.97751838586;268876.7932094146;266325.04441786255;430477.46260093397;459469.1335377376;437968.82056851813;471068.7543314603;525555.61545356;474121.4478574191;437812.597326149;444277.7674123518;458968.31293219293;453769.88021061366;399758.0261677248;472911.17977871705;460823.4196012535;459332.9633764908;227031.71669481136;234977.24436692704;443353.6403672283;192897.95071237793;269412.97751838586;270.32025741539877;444346.6125588024;197794.2974776198;50923.875489297294;124861.9543468101;0;0;0;0;7;6;0;2;27;30;302228794070.05585;116714439905.20584;254844470340.09073;42233.87990520816;20119.940402272983;0.0;5317.759604026939;963545.1744609013;202077.13346243268;0.0;99224.21378862501;1.8252116686727053;0.23400430491900717
1400;2019-05-10 16:20:44.769;654;654;242;241;226;34;199;-23;-23;30;726;253;-25;33;195;143;254;582;290;208;199;-237;644;355;360;145;358;304;637;326.0;-1.0;1201.0;473.0;210.0;51;100;95;1;0;0;1;1;0;0;1;1;1;1;0;40764.0078125;12311.1748046875;19685.767578125;4485.8115234375;548.0;196757;587.0;0.0;Calculated values ==>;1557498044.769;338.56000000000006;338.56000000000006;297.36;297.26000000000005;295.76000000000005;276.56;273.8482719121499;293.06;270.86;270.86;276.16;345.76;298.46000000000004;270.66;276.46000000000004;292.66;287.46000000000004;298.56;331.36;293.96000000000004;293.06;331.86;327.96000000000004;249.46000000000004;243.61107973660833;268.0796299477929;273.8482719121499;302.16;6440000.000000001;3550000.0;3600000.0;1450000.0;3579999.9999999995;3040000.0;6370000.0;0.05433333333333333;0.0;0.20016666666666666;0.07883333333333334;0.035;0.08933333333333333;0.0;12311.1748046875;19685.767578125;4485.8115234375;40764.0078125;486304.56789354526;487060.1156130316;270850.8974503094;270291.04919717374;262891.2519478639;430477.46260093397;459469.1335377376;437883.18805776763;471038.1348384378;526053.6503552626;474251.29512525245;437570.5891863215;446196.8478688148;459240.64650238265;452488.05871853366;397129.3261205862;476498.0063611259;460688.5861845942;459469.1335377376;246270.64818160105;229958.8627652946;443417.30280039326;195177.42138311116;224825.6116333194;271.2498155717615;445058.5876540491;198011.55024225096;51002.33962084265;125209.77453625892;0;0;0;0;7;6;0;2;27;30;302455558070.0902;116806405305.21976;255036274890.11978;48581.60429604373;19569.57731839574;-0.0;20961.487956794692;964339.6838151655;202424.36161821094;0.0;99454.12070586206;2.442597118633852;0.25615478468945296
1401;2019-05-10 16:21:41.760;654;655;241;240;218;33;194;-21;-24;29;729;253;-25;7;196;139;255;598;288;207;193;-241;640;353;359;143;357;303;633;-2.0;91.0;1068.0;419.0;229.0;39;100;93;1;0;0;1;1;0;0;1;1;1;0;0;40478.3671875;12122.5556640625;19203.744140625;4492.779296875;538.0;196758;606.0;0.0;Calculated values ==>;1557498101.76;338.56000000000006;338.66;297.26000000000005;297.16;294.96000000000004;276.46000000000004;273.6339639331285;292.56;271.06;270.76000000000005;276.06;346.06000000000006;298.46000000000004;270.66;273.86;292.76000000000005;287.06;298.66;332.96000000000004;293.86;292.46000000000004;333.76000000000005;326.96000000000004;249.06000000000003;243.1966462407574;267.9596281332873;273.6339639331285;301.96000000000004;6400000.0;3529999.9999999995;3590000.0;1430000.0;3570000.0000000005;3030000.0;6330000.0;0.0;0.015166666666666667;0.178;0.06983333333333334;0.03816666666666667;0.03816666666666667;0.0;12122.5556640625;19203.744140625;4492.779296875;40478.3671875;486736.89512439584;487631.344580843;270746.8295627295;270181.6411260042;259704.45757511913;430607.02586249536;458945.90446274553;437953.82195464283;471206.1028288316;526446.2480179393;474380.9389595477;437798.07955487026;442640.2954479828;459534.26681895024;452266.2968779334;400349.853404808;479374.2892191748;460708.6424910782;458809.3534931262;254219.67992080047;225777.27872811773;443372.39799425285;193341.0045753098;270746.8295627295;270.49474372400357;445701.6549024535;198204.95339941853;51073.40890818644;125517.60122513607;0;0;0;0;7;6;0;2;27;30;302660440714.86395;116888472345.12912;255209242574.92874;43541.08149352128;17460.52564042286;0.0;7177.719663343475;965068.873256837;202717.47031201585;0.0;99676.85425859931;1.9034360599827231;0.2287123809863753
1402;2019-05-10 16:22:41.780;651;652;239;238;202;33;185;-21;-25;28;733;251;-27;35;197;134;254;603;279;204;185;-244;643;354;360;141;358;302;637;291.0;84.0;1011.0;341.0;213.0;34;99;89;1;0;0;1;1;0;0;1;1;1;1;0;40283.57421875;11901.1318359375;19131.767578125;4483.08154296875;527.0;196759;612.0;0.0;Calculated values ==>;1557498161.78;338.26;338.36;297.06;296.96000000000004;293.36;276.46000000000004;273.7412296467126;291.66;271.06;270.66;275.96000000000004;346.46000000000004;298.26000000000005;270.46000000000004;276.66;292.86;286.56;298.56;333.46000000000004;293.56;291.66;334.36;325.86;248.76000000000002;242.77792619122317;267.8393353686513;273.7412296467126;301.06;6430000.0;3540000.0;3600000.0;1410000.0;3579999.9999999995;3020000.0;6370000.0;0.0485;0.014;0.16849999999999998;0.05683333333333333;0.0355;0.08399999999999999;0.0;11901.1318359375;19131.767578125;4483.08154296875;40283.57421875;485982.3678135203;486775.24904747965;269203.2134888291;268673.82864474267;253223.7304546382;430542.39183029096;457549.89371207694;438024.4983934438;471373.7779470034;526942.9218367933;474275.36331429495;437713.4967235476;446865.2917148446;459512.4303964549;451369.99078110245;397806.431568338;479649.01878431084;460147.9425315409;457549.89371207694;256730.23209357203;221177.93781777218;443438.2729526053;195649.0135424437;226734.4194721661;271.4369264308708;446374.89541935106;198405.2175276535;51148.23268144147;125837.17031022332;0;0;0;0;7;6;0;2;27;30;302876212614.7954;116973700745.10204;255390803074.87103;40840.26919739352;14082.689576477516;0.0;19388.499836152507;965772.2855716785;202980.41805878206;0.0;99898.3132160789;2.092338620744524;0.19977976560646188
1403;2019-05-10 16:23:41.761;648;649;239;238;193;31;179;-19;-26;27;738;251;-27;7;198;130;254;607;280;202;179;-248;641;350;355;139;354;301;636;166.0;138.0;1009.0;307.0;198.0;5;95;86;1;0;0;1;1;0;0;1;1;1;1;0;39445.5859375;11609.1357421875;18255.015625;4448.38134765625;524.0;196760;615.0;0.0;Calculated values ==>;1557498221.761;337.96000000000004;338.06000000000006;297.06;296.96000000000004;292.46000000000004;276.26000000000005;273.3108153835814;291.06;271.26000000000005;270.56;275.86;346.96000000000004;298.26000000000005;270.46000000000004;273.86;292.96000000000004;286.16;298.56;333.86;293.36;291.06;334.66;325.56;248.36;242.35481222062532;267.7187500070086;273.3108153835814;301.16;6409999.999999999;3500000.0;3550000.0;1390000.0;3540000.0;3010000.0;6360000.0;0.027666666666666666;0.023;0.16816666666666666;0.051166666666666666;0.033;0.06066666666666667;0.0;11609.1357421875;18255.015625;4448.38134765625;39445.5859375;485769.080158157;486455.491920997;269307.4852858354;268774.7449824424;250030.7271405742;430799.1582183253;457534.26504509035;438095.2167564963;471541.1619817675;527543.3640140779;474404.96835067665;437940.2675631159;443052.165307785;460274.1915433627;451506.43233344075;399104.82862787246;480358.0006434347;460655.98800483014;457534.26504509035;257985.5697089033;219923.6425635755;443396.5059848855;194562.57570156318;235220.5210248761;270.98184061121765;447039.0946903336;198601.0743829796;51222.637969658914;126148.62817707192;0;0;0;0;7;6;0;2;27;30;303090644689.6045;117057674145.02727;255571645789.71002;40954.07247073791;12732.002766163325;0.0;13487.033803892999;966453.6892387936;203203.8030671115;0.0;100172.18924128832;1.9576843714522667;0.19892084311457556
1404;2019-05-10 16:24:41.761;647;648;236;236;186;25;177;-16;-26;26;742;248;-28;35;199;126;254;608;269;202;177;-251;643;343;349;137;347;301;638;648.0;132.0;991.0;387.0;173.0;1;90;83;1;0;0;1;1;0;0;1;1;1;1;0;39380.546875;11384.0234375;18361.166015625;4423.93603515625;522.0;196761;616.0;0.0;Calculated values ==>;1557498281.761;337.86;337.96000000000004;296.76000000000005;296.76000000000005;291.76000000000005;275.66;272.5487779782249;290.86;271.56;270.56;275.76000000000005;347.36;297.96000000000004;270.36;276.66;293.06;285.76000000000005;298.56;333.96000000000004;293.36;290.86;334.76000000000005;325.36;248.06000000000003;241.92719264551067;267.7187500070086;272.5487779782249;300.06;6430000.0;3429999.9999999995;3490000.0;1370000.0;3470000.0000000005;3010000.0;6380000.0;0.10800000000000001;0.022000000000000002;0.16516666666666666;0.0645;0.028833333333333332;0.13683333333333333;0.0;11384.0234375;18361.166015625;4423.93603515625;39380.546875;485406.87244877784;486095.5695231696;267547.28106506047;267547.28106506047;247541.24570537225;431237.1583312671;458229.23831880884;438095.2167564963;471708.256711685;527961.227108462;474052.55193726526;437785.01000687695;447056.735888594;461488.89246006723;452175.27300271264;397806.431568338;480274.2876303437;461579.78645857313;458229.23831880884;258404.02479325983;219087.46209138638;443464.5659813663;193141.35573118954;208820.07081372268;270.3776764236061;447695.9791304378;198792.68404281032;51296.57394784902;126453.76302407713;0;0;0;0;7;6;0;2;27;30;303301844689.6045;117140474145.02727;255752245789.71002;40458.21271267983;16145.847061136403;0.0;34127.48775361262;967132.1249486554;203444.45181567234;0.0;100568.97692093419;2.6553663938091256;0.21171035498900453
1405;2019-05-10 16:25:41.792;650;651;233;232;176;20;181;-16;-28;22;746;245;-29;10;200;118;254;614;269;202;180;-253;655;338;344;136;342;299;651;0.0;-1.0;878.0;533.0;152.0;1;81;77;1;0;0;1;1;0;0;1;1;1;0;0;39360.43359375;11127.7890625;18871.005859375;4341.75;516.0;196762;616.0;0.0;Calculated values ==>;1557498341.792;338.16;338.26;296.46000000000004;296.36;290.76000000000005;275.16;271.99741764416325;291.26000000000005;271.56;270.36;275.36;347.76;297.66;270.26000000000005;274.16;293.16;284.96000000000004;298.56;334.56;293.36;291.16;334.76000000000005;324.76000000000005;247.86;241.71165711629368;267.47669482898436;271.99741764416325;300.06;6550000.0;3379999.9999999995;3440000.0;1360000.0;3420000.0000000005;2990000.0;6509999.999999999;0.0;0.0;0.14633333333333332;0.08883333333333333;0.025333333333333333;0.025333333333333333;0.0;11127.7890625;18871.005859375;4341.75;39360.43359375;484525.2632862275;485109.7415753252;265008.01251188753;264553.1303837519;243817.2934741768;431541.1909327263;459562.4624351748;438236.7768127522;471449.11765258067;528532.9338081871;473960.4106491496;438082.61597026663;443894.718236925;462381.4417095876;451927.373924438;275741.9128519416;479659.0450616979;462340.58691450674;459428.8147547613;258404.02479325983;216578.99785978085;443445.0175510017;186622.38175009866;265008.01251188753;267.65631500181695;448352.49299284513;198980.37940659907;51369.659072790724;126764.19142893006;0;0;0;0;7;6;0;2;27;30;303509852105.0803;117222416460.21472;255932338790.122;36819.573144168295;22814.410813646886;-0.0;4925.326990152802;967776.4392227366;203769.2883775934;0.0;100894.58518860725;1.8799733986411953;0.2354453357402504
1406;2019-05-10 16:26:41.782;659;661;229;229;170;14;185;-17;-25;18;750;244;-32;37;201;113;257;623;266;203;185;-256;670;332;337;135;335;297;667;566.0;0.0;691.0;523.0;150.0;1;72;64;1;0;0;1;1;0;0;1;1;1;0;0;38972.5078125;10552.1328125;19534.77734375;4243.37353515625;509.0;196763;614.0;0.0;Calculated values ==>;1557498401.782;339.06000000000006;339.26;296.06;296.06;290.16;274.56;271.32779825182536;291.66;271.46000000000004;270.66;274.96000000000004;348.16;297.56;269.96000000000004;276.86;293.26000000000005;284.46000000000004;298.86;335.46000000000004;293.46000000000004;291.66;334.56;324.06;247.56000000000003;241.49495122638035;267.23344911666527;271.32779825182536;299.76000000000005;6700000.0;3320000.0000000005;3370000.0000000005;1350000.0;3350000.0;2970000.0;6670000.0;0.09433333333333334;0.0;0.11516666666666667;0.08716666666666667;0.025;0.11933333333333335;0.0;10552.1328125;19534.77734375;4243.37353515625;38972.5078125;484193.65320403123;484816.5713883069;262150.9181669132;262150.9181669132;241467.72469977476;431896.3278553544;461180.9143665363;439141.02300017705;471190.70470879815;529103.3156420017;474103.36557462666;438071.4457414646;448092.6209710591;463561.4580653385;452283.71117319766;275543.78316049866;479153.9936371688;463521.508419203;461180.9143665363;257567.11924055516;213652.59903751023;443318.3028885308;187397.69867920037;203058.28935400053;267.96433466839284;449005.1587089157;199161.01531125017;51441.18984514571;127084.18628097475;0;0;0;0;7;6;0;2;27;30;303714118055.1128;117303702910.22765;256111108990.15042;28992.43951763248;22307.746000246632;-0.0;30802.63325149594;968324.781256099;204145.24368144;0.0;101192.26856850131;2.391556664879163;0.2098695553790199
1407;2019-05-10 16:27:41.773;670;668;221;221;172;28;191;-12;-11;16;752;244;-18;15;199;117;257;600;263;202;190;-252;633;348;352;134;353;300;634;-2.0;-1.0;839.0;458.0;68.0;99;60;61;1;0;0;1;0;0;0;1;1;1;0;0;24126.3671875;9678.234375;6492.37890625;4239.66357421875;499.0;196764;612.0;0.0;Calculated values ==>;1557498461.773;340.16;339.96000000000004;295.26000000000005;295.26000000000005;290.36;275.96000000000004;273.0942459734351;292.26000000000005;271.96000000000004;272.06;274.76000000000005;348.36;297.56;271.36;274.66;293.06;284.86;298.86;333.16;293.36;292.16;334.36;323.06;247.96000000000004;241.2770596917726;267.5978703862781;273.0942459734351;299.46000000000004;6330000.0;3479999.9999999995;3520000.0000000005;1340000.0;3529999.9999999995;3000000.0;6340000.0;0.0;0.0;0.13983333333333334;0.07633333333333334;0.011333333333333334;0.011333333333333334;0.0;9678.234375;6492.37890625;4239.66357421875;24126.3671875;489743.28653851704;489357.95811489294;260911.19116206787;260911.19116206787;243070.0718543703;430925.7729439634;459645.3148129146;440599.4639057141;471128.47311997804;529081.8588830346;473712.52661415795;439543.66761325765;444413.69907515554;460563.8850680069;449988.85557520477;405269.4539882262;479554.06196194777;461119.3891967811;459510.5320478229;256730.23209357203;209472.28574929133;443943.25829599384;190264.23165493069;260911.19116206787;269.2099622575712;449530.90379310364;199329.5764163435;51511.87121718662;127301.04671555191;0;0;0;0;7;6;0;2;27;30;303920787049.89594;117384390805.14299;256290182124.96252;35005.20997640122;19364.165700267822;-0.0;2250.7925300385573;968858.0150042613;204492.4575220237;0.0;101467.67246627626;2.7741009398183016;0.3478079312936742
1408;2019-05-10 16:28:41.773;665;665;222;222;180;35;194;-8;-1;16;754;243;-6;38;197;122;253;588;265;202;194;-235;652;347;351;134;351;301;653;-2.0;-1.0;989.0;419.0;61.0;99;51;61;1;0;0;1;0;0;0;1;1;1;0;0;24476.671875;10081.2412109375;6792.3828125;4197.89990234375;490.0;196765;610.0;0.0;Calculated values ==>;1557498521.773;339.66;339.66;295.36;295.36;291.16;276.66;272.9856168485579;292.56;272.36;273.06;274.76000000000005;348.56000000000006;297.46000000000004;272.56;276.96000000000004;292.86;285.36;298.46000000000004;331.96000000000004;293.36;292.56;334.16;322.16;249.66000000000003;241.2770596917726;267.7187500070086;272.9856168485579;299.66;6520000.0;3470000.0000000005;3510000.0;1340000.0;3510000.0;3010000.0;6530000.0;0.0;0.0;0.16483333333333333;0.06983333333333334;0.010166666666666666;0.010166666666666666;0.0;10081.2412109375;6792.3828125;4197.89990234375;24476.671875;487021.15221226885;486913.8618626755;260126.94499159447;260126.94499159447;245038.56280126763;430988.63858405815;460205.0277009343;441876.3466884435;471128.47311997804;529213.9030116784;473464.00318642677;441133.5214113407;447476.5257139904;460606.5286895085;450892.9296527551;275534.91772588104;475471.5074066477;461273.1859995164;460205.0277009343;255893.36323571714;205710.24989127388;445754.5156890381;192048.13890254195;260126.94499159447;269.94359326854027;449935.9291186245;199494.23871289298;51582.18424615797;127411.75306320816;0;0;0;0;7;6;0;2;27;30;304131687049.89594;117464790805.14299;256470482124.96252;41180.016250042776;17717.16197892365;-0.0;2034.1271742116217;969492.8918894817;204801.46858601697;0.0;101503.38013047834;2.891642086153432;0.3522386130531113
1409;2019-05-10 16:29:41.784;663;663;225;225;182;35;198;-7;4;17;757;244;0;30;198;125;256;606;262;203;197;-219;672;348;352;133;352;302;673;-1.0;0.0;1043.0;295.0;60.0;80;38;61;1;0;0;1;0;0;0;1;1;1;0;0;24274.77734375;10313.5751953125;6313.26708984375;4120.2109375;483.0;196766;607.0;0.0;Calculated values ==>;1557498581.784;339.46000000000004;339.46000000000004;295.66;295.66;291.36;276.66;273.0942459734351;292.96000000000004;272.46000000000004;273.56;274.86;348.86;297.56;273.16;276.16;292.96000000000004;285.66;298.76000000000005;333.76000000000005;293.46000000000004;292.86;333.86;321.46000000000004;251.26000000000002;241.05796691057077;267.8393353686513;273.0942459734351;299.36;6720000.0;3479999.9999999995;3520000.0000000005;1330000.0;3520000.0000000005;3020000.0;6730000.0;0.0;0.0;0.17383333333333334;0.04916666666666667;0.01;0.01;0.0;10313.5751953125;6313.26708984375;4120.2109375;24274.77734375;484563.0343011817;484453.46374187974;260165.61229647527;260165.61229647527;245043.08218305753;430925.7729439634;460585.14549566834;442405.8132597088;471359.25143505377;529450.4927950186;473450.9307491817;441814.68150891823;446159.5380015785;460585.14549566834;451145.00746037747;274704.2552433368;475832.0845473314;461252.63879300765;460451.26972238143;254638.09398592086;202784.37528459195;447628.05905225256;194631.7315722121;260165.61229647527;271.0025351198903;450342.2656762728;199664.22667479338;51651.51454462014;127520.98683476576;0;0;0;0;7;6;0;2;27;30;304342625714.60767;117544905490.0335;256651415289.71524;43071.39453334318;12438.986101101991;-0.0;2002.8565742590617;970195.1156958167;205052.81589156657;0.0;101537.02782928367;2.772115952635552;0.3143605472134069
1410;2019-05-10 16:30:41.794;670;668;224;224;183;39;203;-3;7;18;760;245;4;30;199;129;261;621;270;204;202;-206;689;353;357;132;357;303;690;-2.0;-1.0;1085.0;386.0;63.0;87;25;62;1;0;0;1;0;0;0;1;1;1;0;0;24938.0703125;10713.357421875;6751.978515625;4052.84228515625;477.0;196767;604.0;0.0;Calculated values ==>;1557498641.794;340.16;339.96000000000004;295.56;295.56;291.46000000000004;277.06;273.6339639331285;293.46000000000004;272.86;273.86;274.96000000000004;349.16;297.66;273.56;276.16;293.06;286.06;299.26000000000005;335.26000000000005;293.56;293.36;333.56;320.86;252.56000000000003;240.83765695389522;267.9596281332873;273.6339639331285;300.16;6890000.000000001;3529999.9999999995;3570000.0000000005;1320000.0;3570000.0000000005;3030000.0;6900000.0;0.0;0.0;0.18083333333333332;0.06433333333333333;0.0105;0.0105;0.0;10713.357421875;6751.978515625;4052.84228515625;24938.0703125;483734.5683737118;483325.44692013145;258861.8470954689;258861.8470954689;244839.05163776397;430607.02586249536;460480.0777649803;442640.2954479828;471589.48105234385;529687.3334219017;473437.96359408915;442197.7884769968;445965.0840659671;459940.4098768325;450825.17580387567;275521.25601612043;476130.9050900995;460614.66830407927;460345.3573976857;253382.8652305231;200276.58477070546;449166.684240971;195299.96929959024;258861.8470954689;271.29197581950683;450752.441091187;199839.48031731517;51719.6346729276;127629.88202763515;0;0;0;0;7;6;0;2;27;30;304555361164.57385;117624418740.02086;256832945539.6864;44727.375645167645;16332.091994562159;-0.0;2115.5768581732764;970926.894056591;205292.6148354897;0.0;101571.35382792825;2.9358918698510816;0.3539807225088621
1411;2019-05-10 16:31:41.764;681;678;219;219;182;47;208;1;-7;20;763;245;-5;40;197;134;265;633;269;206;207;-190;687;361;366;132;366;303;688;-2.0;0.0;1205.0;450.0;73.0;99;14;61;1;0;0;1;0;0;0;1;1;1;0;0;24499.73046875;10637.2421875;7182.17138671875;3979.16552734375;472.0;196768;601.0;0.0;Calculated values ==>;1557498701.764;341.26;340.96000000000004;295.06;295.06;291.36;277.86;274.4858918419099;293.96000000000004;273.26000000000005;272.46000000000004;275.16;349.46000000000004;297.66;272.66;277.16;292.86;286.56;299.66;336.46000000000004;293.76000000000005;293.86;333.26000000000005;320.36;254.16000000000003;240.83765695389522;267.9596281332873;274.4858918419099;300.06;6870000.0;3610000.0;3660000.0;1320000.0;3660000.0;3030000.0;6880000.0;0.0;0.0;0.20083333333333334;0.075;0.012166666666666666;0.012166666666666666;0.0;10637.2421875;7182.17138671875;3979.16552734375;24499.73046875;485584.2668005464;485032.81739532086;257090.0640840766;257090.0640840766;244585.49673913917;430081.6785162784;459753.05655078747;440556.0271991494;471784.17857572425;530000.5021584429;473437.96359408915;440856.8528302407;447376.48645180964;458240.58495806623;450108.39359056647;278132.00938396086;478234.0306312587;459479.34306306764;459616.26960334147;252127.67657613798;198186.82848740023;450824.04398549395;197581.43178699014;257090.0640840766;272.2416368497605;451164.21677372395;200017.31301997977;51786.534604697794;127745.94188458545;0;0;0;0;7;6;0;2;27;30;304772152714.6773;117703579140.05862;257014654639.7731;48797.39791194199;18993.195914887783;-0.0;2464.0688338177224;971705.877483382;205586.84504617585;0.0;101609.49846018932;3.2229010126449813;0.39056204736158107
1412;2019-05-10 16:32:41.775;688;686;213;212;180;56;214;7;-14;23;765;243;-15;16;195;141;267;638;263;208;213;-173;683;372;377;134;377;305;684;-1.0;-1.0;1232.0;557.0;81.0;98;8;63;1;0;0;1;0;0;0;1;1;1;0;0;23508.197265625;10800.166015625;6954.18798828125;3966.02416992188;468.0;196769;597.0;0.0;Calculated values ==>;1557498761.775;341.96000000000004;341.76;294.46000000000004;294.36;291.16;278.76000000000005;275.63479819532273;294.56;273.86;271.76000000000005;275.46000000000004;349.66;297.46000000000004;271.66;274.76000000000005;292.66;287.26000000000005;299.86;336.96000000000004;293.96000000000004;294.46000000000004;332.86;319.96000000000004;255.86;241.2770596917726;268.19934244402924;275.63479819532273;299.46000000000004;6830000.0;3720000.0000000005;3770000.0000000005;1340000.0;3770000.0000000005;3050000.0;6840000.000000001;0.0;0.0;0.20533333333333334;0.09283333333333334;0.013500000000000002;0.013500000000000002;0.0;10800.166015625;6954.18798828125;3966.02416992188;23508.197265625;487039.77711295395;486640.869581479;255088.2224165695;254729.49009515494;244078.7166651511;429328.3091220336;458843.3704343738;439053.74313918926;471812.00014122744;530057.28727503;472938.3775828188;438899.66031598754;443549.91784386104;456167.8710028387;449133.7149167817;280033.7627001579;479466.6140968081;458004.6551887551;458703.9662816614;250454.15340279948;196515.0671798046;452231.34592934145;200038.69345477186;255088.2224165695;273.26561022736973;451564.35618466506;200195.9908404007;51852.756657498525;127863.76647689991;0;0;0;0;7;6;0;2;27;30;304995093580.25836;117783393770.26663;257197088080.24857;49077.75686853371;23411.88457138921;-0.0;2748.812542178741;972521.6533068318;205940.2855033556;0.0;101652.94710256018;3.463956906273386;0.4251053744999285
1413;2019-05-10 16:33:41.765;687;687;219;217;183;64;217;12;-4;28;766;244;-6;38;192;147;269;641;275;211;216;-158;706;374;379;136;379;308;708;-2.0;82.0;1214.0;545.0;93.0;99;7;74;1;0;0;1;0;0;0;1;1;1;0;0;25125.650390625;11821.490234375;7352.39013671875;3994.67919921875;462.0;196770;592.0;0.0;Calculated values ==>;1557498821.765;341.86;341.86;295.06;294.86;291.46000000000004;279.56;275.84098080016133;294.86;274.36;272.76000000000005;275.96000000000004;349.76;297.56;272.56;276.96000000000004;292.36;287.86;300.06;337.26;294.26000000000005;294.76000000000005;332.36;319.36;257.36;241.71165711629368;268.5567601203482;275.84098080016133;300.66;7059999.999999999;3740000.0;3790000.0;1360000.0;3790000.0;3080000.0;7080000.0;0.0;0.013666666666666666;0.20233333333333334;0.09083333333333334;0.015500000000000002;0.015500000000000002;0.0;11821.490234375;7352.39013671875;3994.67919921875;25125.650390625;484419.5939930059;484202.1293874251;256174.443204216;255465.894920968;244313.71282253484;429187.4505931623;458943.8813534223;439929.7848208182;472036.2627623985;529933.7273312858;472661.08503612084;439623.1850327762;446132.43613918;455406.110406772;449669.86270481755;278025.1555342335;477134.6814126902;458103.99277299445;458804.2828769915;248362.34728340767;194007.49548133422;453436.4866706037;200887.88287435763;256174.443204216;273.6097915351398;451969.57070152095;200384.47322354696;51919.08479571945;127982.96809104647;0;0;0;0;7;6;0;2;27;30;305221855780.29443;117864380270.27951;257380957430.2778;48366.1448271672;22939.83151149235;0.0;3140.7625149280207;973333.5504823393;206326.48542672425;0.0;101702.01871474518;3.21326574609245;0.4061192606488666
