;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1414;2019-05-10 16:34:41.786;688;688;231;230;180;65;218;16;-19;32;767;244;-20;17;193;147;273;648;265;212;217;-144;704;381;386;137;386;307;705;-1.0;-1.0;1229.0;397.0;90.0;99;4;75;1;0;0;1;0;0;0;1;1;1;0;0;25530.7890625;11757.1904296875;7256.25927734375;3965.3291015625;467.0;196771;587.0;0.0;Calculated values ==>;1557498881.786;341.96000000000004;341.96000000000004;296.26000000000005;296.16;291.16;279.66;276.55624918942954;294.96000000000004;274.76000000000005;271.26000000000005;276.36;349.86;297.56;271.16;274.86;292.46000000000004;287.86;300.46000000000004;337.96000000000004;294.36;294.86;331.86;319.86;258.76000000000005;241.92719264551067;268.43790593516167;276.55624918942954;299.66;7040000.000000001;3810000.0;3860000.0;1370000.0;3860000.0;3070000.0;7050000.0;0.0;0.0;0.2048333333333333;0.06616666666666667;0.015000000000000001;0.015000000000000001;0.0;11757.1904296875;7256.25927734375;3965.3291015625;25530.7890625;484786.24183096236;484677.91727079445;260750.07579163677;260367.49093214536;243477.5392744278;428684.9695293014;457965.2932510941;437828.56808052456;472295.8960165899;530114.3709831942;472793.25845539465;437671.5478804793;443288.7182359786;454370.06941321853;448371.93947774725;280725.53685646533;478579.23262000707;457112.28456591454;457823.53538747353;246270.64818160105;196097.13278094304;454708.3128622604;204153.87080786735;260750.07579163677;274.91768978314053;452391.8554442679;200581.03099993293;51985.44141481562;128104.74944453868;0;0;0;0;7;6;0;2;27;30;305451436104.9442;117946308935.15454;257565522004.99628;47864.36715801595;16578.35224926567;-0.0;2956.1018939375517;974135.7520866522;206655.91888559738;0.0;101752.84370059606;2.9330897809074576;0.34173047560903314
1415;2019-05-10 16:35:41.766;690;690;222;221;187;53;215;20;-24;37;768;242;-26;36;193;144;278;653;260;213;214;-134;718;370;376;136;374;302;714;-2.0;-1.0;1266.0;351.0;125.0;0;4;66;1;0;0;1;0;1;0;1;1;1;1;0;38067.91015625;11419.076171875;20493.720703125;3889.65283203125;529.0;196772;582.0;0.0;Calculated values ==>;1557498941.766;342.16;342.16;295.36;295.26000000000005;291.86;278.46000000000004;275.4277932560699;294.66;275.16;270.76000000000005;276.86;349.96000000000004;297.36;270.56;276.76000000000005;292.46000000000004;287.56;300.96000000000004;338.46000000000004;294.46000000000004;294.56;331.36;326.06;259.76000000000005;241.71165711629368;267.8393353686513;275.4277932560699;299.16;7180000.0;3700000.0;3760000.0;1360000.0;3740000.0;3020000.0;7140000.000000001;0.0;0.0;0.211;0.058499999999999996;0.020833333333333332;0.020833333333333332;0.0;11419.076171875;20493.720703125;3889.65283203125;38067.91015625;483564.77542460896;484000.9861178582;256980.1508260489;256623.12985611812;245376.5686555404;429467.9694778635;459141.12553205836;438179.53515710204;472915.8103579757;530597.9988283011;473214.8347337811;437869.15320432716;447005.8663255856;456379.46862901305;449951.93947798637;281837.1956982287;478316.3417632079;458863.1124548948;459002.1934722725;244179.05427248686;222014.15119762826;455894.9774087538;201923.7144620669;256980.1508260489;273.9991664951677;452921.66794153926;200774.10217648902;52050.877778222115;128335.92219450505;0;0;0;0;7;7;0;2;27;30;305679959905.0169;118028181635.18057;257748161105.05435;49849.978166652414;14857.318882381183;-0.0;4208.792555129658;974949.766869213;206917.795490469;0.0;101812.53125187269;1.9248987197272371;0.2119159575731986
1416;2019-05-10 16:36:41.767;696;695;221;219;177;47;209;27;-27;41;765;242;-28;10;195;139;280;648;254;213;208;-126;703;368;373;137;371;300;698;-1.0;83.0;1091.0;298.0;151.0;7;1;60;1;0;0;1;0;1;0;1;1;1;0;0;36825.6484375;10771.49609375;20213.70703125;3858.71630859375;600.0;196773;577.0;0.0;Calculated values ==>;1557499001.767;342.76;342.66;295.26000000000005;295.06;290.86;277.86;275.2199585193972;294.06;275.86;270.46000000000004;277.26000000000005;349.66;297.36;270.36;274.16;292.66;287.06;301.16;337.96000000000004;294.46000000000004;293.96000000000004;330.86;333.16;260.56;241.92719264551067;267.5978703862781;275.2199585193972;298.56;7030000.0;3679999.9999999995;3729999.9999999995;1370000.0;3710000.0;3000000.0;6980000.0;0.0;0.013833333333333333;0.18183333333333335;0.049666666666666665;0.025166666666666667;0.025166666666666667;0.0;10771.49609375;20213.70703125;3858.71630859375;36825.6484375;486084.9340880315;486470.4335241084;257351.18728276863;256622.32858444806;242754.57512923056;429606.4342157736;458784.4168089009;438165.9764317512;473176.1828425327;530436.8597464686;473477.1806977309;438011.42202021845;443692.3600913442;457153.3272778203;449570.75068206276;285917.37708860694;479387.4014727896;459338.37557024823;458645.55770072906;242087.5637286956;251709.28920128586;456548.90960374114;201533.4560534275;257351.18728276863;273.837417936059;453545.79133094975;200959.02669383644;52115.44859714504;128675.1564123578;0;0;0;0;7;7;0;2;27;30;305904663649.7455;118110083000.08163;257928764114.83618;43027.67995545853;12665.767526332244;0.0;5065.908322185337;975723.7602523037;207147.15836624877;0.0;101889.82171390984;1.7437577859107534;0.18320646648923142
1417;2019-05-10 16:37:41.767;695;694;237;237;191;45;200;28;-27;42;762;244;-29;35;197;139;280;643;279;212;199;-120;679;367;372;136;370;301;674;0.0;88.0;1024.0;438.0;146.0;25;1;57;1;0;0;1;0;1;0;1;1;1;1;0;36888.87890625;10208.068359375;19952.208984375;3873.59008789062;649.0;196774;570.0;0.0;Calculated values ==>;1557499061.767;342.66;342.56000000000006;296.86;296.86;292.26000000000005;277.66;275.1157276137837;293.16;275.96000000000004;270.46000000000004;277.36;349.36;297.56;270.26000000000005;276.66;292.86;287.06;301.16;337.46000000000004;294.36;293.06;330.16;338.06000000000006;261.16;241.71165711629368;267.7187500070086;275.1157276137837;301.06;6790000.000000001;3670000.0000000005;3720000.0000000005;1360000.0;3700000.0;3010000.0;6740000.000000001;0.0;0.014666666666666666;0.17066666666666666;0.073;0.024333333333333332;0.024333333333333332;0.0;10208.068359375;19952.208984375;3873.59008789062;36888.87890625;488478.9361977702;488858.46601619106;265097.7615186002;265097.7615186002;247922.7861946637;429675.2189834977;457691.16086404154;437940.2675631159;473403.85947104497;530048.2812349753;473581.8329554858;437629.4412208045;447056.735888594;457595.7235896745;449754.20916880155;391772.37084488856;481367.7335700241;459358.1254496827;457551.25985115726;239159.6471344744;272215.72791638016;457319.2136101112;200022.69681247245;265097.7615186002;273.2381249207824;454160.0790588143;201133.8563976125;52179.884483782414;129009.87237915468;0;0;0;0;7;7;0;2;27;30;306128163649.7455;118191983000.08163;258109064114.83618;40604.59874144315;18782.645726227627;0.0;4683.035126092221;976420.6959081112;207409.22847668678;0.0;101971.06290931215;1.882544783441159;0.23245686019205497
1418;2019-05-10 16:38:41.778;684;680;243;243;201;40;191;27;-27;42;760;244;-28;16;198;143;273;609;293;211;190;-117;653;360;366;137;364;301;648;-1.0;93.0;979.0;477.0;130.0;14;1;54;1;0;0;1;0;1;0;1;1;1;1;0;36661.7109375;9651.5625;18754.8046875;3858.294921875;672.0;196775;562.0;0.0;Calculated values ==>;1557499121.778;341.56000000000006;341.16;297.46000000000004;297.46000000000004;293.26000000000005;277.16;274.38016830617;292.26000000000005;275.86;270.46000000000004;277.36;349.16;297.56;270.36;274.76000000000005;292.96000000000004;287.46000000000004;300.46000000000004;334.06;294.26000000000005;292.16;329.36;340.36;261.46000000000004;241.92719264551067;267.7187500070086;274.38016830617;302.46000000000004;6530000.0;3600000.0;3660000.0;1370000.0;3640000.0;3010000.0;6480000.0;0.0;0.015500000000000002;0.16316666666666665;0.07949999999999999;0.021666666666666667;0.021666666666666667;0.0;9651.5625;18754.8046875;3858.294921875;36661.7109375;489624.80120877066;489580.9272178227;270195.5253648925;270195.5253648925;252363.89873708025;430148.3826014536;457408.11929247493;437940.2675631159;473273.90776018414;529839.7408841682;473581.8329554858;437785.01000687695;444357.3337933654;458698.32593839575;451605.77516384557;403413.0267361077;479259.6013277301;460162.587924932;457268.8428174728;235813.6939595721;281845.32903042674;457464.7822907054;197840.23422012504;270195.5253648925;272.3412201142176;454773.1130114;201299.38366297472;52244.32867163385;129332.48996297645;0;0;0;0;7;7;0;2;27;30;306349604240.32263;118273898015.29512;258289697225.30695;39176.322107131346;20640.151571611135;0.0;4053.2552114725736;977085.6588044337;207737.81201763212;0.0;102043.87867609187;1.9795567259840205;0.2623737061299987
1419;2019-05-10 16:39:41.798;669;665;239;238;196;34;188;25;-27;40;759;244;-29;33;199;142;264;575;283;210;188;-114;639;356;361;136;359;301;634;-2.0;-1.0;824.0;464.0;145.0;1;1;50;1;0;0;1;0;1;0;1;1;1;1;0;35406.58984375;9186.044921875;17872.787109375;3857.150390625;681.0;196776;552.0;0.0;Calculated values ==>;1557499181.798;340.06000000000006;339.66;297.06;296.96000000000004;292.76000000000005;276.56;273.955091788801;291.96000000000004;275.66;270.46000000000004;277.16;349.06000000000006;297.56;270.26000000000005;276.46000000000004;293.06;287.36;299.56;330.66;294.16;291.96000000000004;328.36;341.26;261.76000000000005;241.71165711629368;267.7187500070086;273.955091788801;301.46000000000004;6390000.0;3560000.0;3610000.0;1360000.0;3590000.0;3010000.0;6340000.0;0.0;0.0;0.13733333333333334;0.07733333333333332;0.024166666666666666;0.024166666666666666;0.0;9186.044921875;17872.787109375;3857.150390625;35406.58984375;488972.42745095555;488936.33664581855;269519.7254501077;268980.004496305;251178.40035240416;430412.23801567365;457802.21972132334;437940.2675631159;473208.68934220774;529735.4572414138;473581.8329554858;437629.4412208045;446775.9409123972;459626.5796145048;452168.8677412129;405795.59954640066;475799.99565342977;460803.6552621485;457802.21972132334;231631.59724164338;285614.20965156396;457927.5188184372;196467.2408593106;269519.7254501077;271.77460965638585;455373.8823741105;201456.41605146107;52308.64548101011;129637.8216378306;0;0;0;0;7;7;0;2;27;30;306567776940.2533;118355825315.26909;258470357425.24954;33162.2956673226;20219.59482883912;-0.0;4550.160278221045;977688.681559634;208078.42340348987;0.0;102115.59770352622;1.8738544350249147;0.24332155218829143
1420;2019-05-10 16:40:41.799;656;654;235;234;188;32;191;22;-27;37;759;243;-28;22;200;136;257;564;284;209;190;-112;634;353;358;135;357;301;630;83.0;-1.0;852.0;330.0;160.0;1;1;48;1;0;0;1;0;1;0;1;1;1;0;0;34923.61328125;8941.6728515625;17766.69140625;3868.09106445312;682.0;196777;544.0;0.0;Calculated values ==>;1557499241.799;338.76;338.56000000000006;296.66;296.56;291.96000000000004;276.36;273.6339639331285;292.26000000000005;275.36;270.46000000000004;276.86;349.06000000000006;297.46000000000004;270.36;275.36;293.16;286.76000000000005;298.86;329.56;294.06;292.16;327.56;341.36;261.96000000000004;241.49495122638035;267.7187500070086;273.6339639331285;301.56;6340000.0;3529999.9999999995;3579999.9999999995;1350000.0;3570000.0000000005;3010000.0;6300000.0;0.013833333333333333;0.0;0.142;0.055;0.02666666666666667;0.0405;0.0;8941.6728515625;17766.69140625;3868.09106445312;34923.61328125;487665.9285397239;487810.91140144237;267801.52888779616;267285.177606785;248528.91533281832;430607.02586249536;458695.4232136809;437940.2675631159;473046.2935902154;529735.4572414138;473464.00318642677;437785.01000687695;445217.6754897761;460075.5242048206;451835.95211888116;404766.1670645641;474615.13898678764;461131.9395044041;458558.7677456443;228286.1864045524;286033.001929769;458287.28446087457;197333.68122332759;243732.26404766904;272.1106024104041;455959.97716752795;201607.4828837958;52373.023566008196;129934.82224169628;0;0;0;0;7;7;0;2;27;30;306783480534.99274;118437126670.17088;258650960435.03137;34166.13526024994;14352.448178065084;-0.0;8700.473399768;978249.761167857;208366.52856320536;0.0;102226.0214910752;1.8713436935384853;0.21272729863409184
1421;2019-05-10 16:41:41.769;647;647;234;233;183;29;191;19;-21;34;760;241;-28;14;201;130;253;571;282;208;191;-111;638;349;354;136;353;301;634;194.0;146.0;915.0;239.0;171.0;1;1;47;1;0;0;1;0;1;0;1;1;1;0;0;35098.40234375;8953.029296875;17969.962890625;3880.23266601562;680.0;196778;538.0;0.0;Calculated values ==>;1557499301.769;337.86;337.86;296.56;296.46000000000004;291.46000000000004;276.06;273.20264511476705;292.26000000000005;275.06;271.06;276.56;349.16;297.26000000000005;270.36;274.56;293.26000000000005;286.16;298.46000000000004;330.26000000000005;293.96000000000004;292.26000000000005;326.96000000000004;341.16;262.06;241.71165711629368;267.7187500070086;273.20264511476705;301.36;6380000.0;3490000.0;3540000.0;1360000.0;3529999.9999999995;3010000.0;6340000.0;0.03233333333333333;0.024333333333333332;0.1525;0.03983333333333334;0.0285;0.060833333333333336;0.0;8953.029296875;17969.962890625;3880.23266601562;35098.40234375;485952.36337556905;486386.9475056282;266911.0533665826;266413.70663299895;246676.3402648941;430862.6128555636;459330.1300862276;438865.43479602295;472622.7809936826;529839.7408841682;473228.16177369916;437785.01000687695;444068.8471814032;460831.5935396137;451684.1590336778;400326.0158656782;475190.629994886;461611.91280062776;459330.1300862276;225777.27872811773;285195.4229665811;458231.21942553326;197576.91059438622;230059.48159177136;272.1917984038565;456543.20220628276;201756.5308405116;52437.56064577735;130232.478791586;0;0;0;0;7;7;0;2;27;30;306996973735.0946;118518386020.20966;258831470135.1175;36796.4999407496;10382.729968440692;0.0;13947.297783412756;978840.820783834;208572.5519846156;0.0;102414.65855197843;1.9844197477143883;0.19410218253382377
1422;2019-05-10 16:42:41.799;644;646;233;232;178;29;188;18;-6;32;761;240;-14;26;202;123;253;586;272;206;188;-110;635;352;358;135;356;300;630;-2.0;144.0;1106.0;473.0;147.0;1;0;41;1;0;0;1;0;1;0;1;1;1;0;0;34407.7265625;8511.8662109375;17817.416015625;3852.67724609375;677.0;196779;532.0;0.0;Calculated values ==>;1557499361.799;337.56000000000006;337.76;296.46000000000004;296.36;290.96000000000004;276.06;273.5264737036516;291.96000000000004;274.96000000000004;272.56;276.36;349.26;297.16;271.76000000000005;275.76000000000005;293.36;285.46000000000004;298.46000000000004;331.76000000000005;293.76000000000005;291.96000000000004;326.36;340.86;262.16;241.49495122638035;267.5978703862781;273.5264737036516;300.36;6350000.0;3520000.0000000005;3579999.9999999995;1350000.0;3560000.0;3000000.0;6300000.0;0.0;0.024;0.18433333333333335;0.07883333333333334;0.0245;0.0245;0.0;8511.8662109375;17817.416015625;3852.67724609375;34407.7265625;485849.6610763956;486677.9429400317;266777.009005651;266276.5544751138;245152.81205408665;430671.36484660726;458285.0314232081;441345.6675628473;472558.57531478856;530020.0969119953;473241.59396144416;440148.60326349793;445982.11402675457;460500.8437552981;450133.4123169994;402074.4873150088;477941.01203654474;460728.8237906335;458285.0314232081;223268.49639005636;283939.0963198885;458489.2182040302;196705.9027139737;266777.009005651;271.8549934317765;457122.7095557624;201902.1444067386;52502.03378213883;130530.85606307467;0;0;0;0;7;7;0;2;27;30;307210680534.99274;118599726670.17088;259011860285.03152;45095.26332047571;20637.25137113279;0.0;4691.946549230149;979523.593359699;208831.18107891103;0.0;102570.06325152777;2.3333296602111147;0.28344101789388876
1423;2019-05-10 16:43:41.780;639;642;234;233;191;30;186;18;4;31;761;241;0;11;203;131;252;585;261;204;186;-109;630;350;355;134;353;301;626;155.0;83.0;723.0;289.0;127.0;1;0;39;1;0;0;1;0;1;0;1;1;1;0;0;34413.62109375;8300.4580078125;17654.88671875;3871.36596679688;672.0;196780;525.0;0.0;Calculated values ==>;1557499421.78;337.06;337.36;296.56;296.46000000000004;292.26000000000005;276.16;273.3108153835814;291.76000000000005;274.96000000000004;273.56;276.26000000000005;349.26;297.26000000000005;273.16;274.26000000000005;293.46000000000004;286.26000000000005;298.36;331.66;293.56;291.76000000000005;325.66;340.36;262.26000000000005;241.2770596917726;267.7187500070086;273.3108153835814;299.26000000000005;6300000.0;3500000.0;3550000.0;1340000.0;3529999.9999999995;3010000.0;6260000.0;0.025833333333333333;0.013833333333333333;0.12050000000000001;0.04816666666666667;0.021166666666666667;0.047;0.0;8300.4580078125;17654.88671875;3871.36596679688;34413.62109375;485680.91889478604;486543.56100677955;267675.2159586133;267155.175652032;249738.11526704294;430799.1582183253;458492.0736687021;442613.016394442;472592.1488768574;529944.0155375585;473228.16177369916;442024.1650760851;443634.4727813241;461098.7985866576;451649.9647030255;404239.2156959004;478268.0404669463;460924.1135309303;458492.0736687021;220341.7376933702;281845.32903042674;458746.39259285235;196963.99949049807;228809.12180060672;271.9506563199485;457696.03917383106;202042.20274258123;52566.38042596381;130826.36497813246;0;0;0;0;7;7;0;2;27;30;307424512799.80237;118680401115.09906;259192103189.87103;29600.706536925245;12609.1852677634;0.0;10795.098737800483;980145.8626602584;209108.14698366966;0.0;102699.08109354643;1.7770980879326452;0.17597842224546595
1424;2019-05-10 16:44:41.780;635;637;231;230;187;23;189;12;9;30;762;241;6;41;203;130;250;574;255;206;189;-109;628;342;347;129;346;300;624;467.0;141.0;749.0;305.0;146.0;0;0;35;1;0;0;1;0;1;0;1;1;1;0;0;34202.8046875;8005.11376953125;17632.32421875;3882.05395507812;667.0;196781;518.0;0.0;Calculated values ==>;1557499481.78;336.66;336.86;296.26000000000005;296.16;291.86;275.46000000000004;272.43898195401505;292.06;274.36;274.06;276.16;349.36;297.26000000000005;273.76000000000005;277.26000000000005;293.46000000000004;286.16;298.16;330.56;293.76000000000005;292.06;324.96000000000004;339.86;262.26000000000005;240.16925963744896;267.5978703862781;272.43898195401505;298.66;6280000.0;3420000.0000000005;3470000.0000000005;1290000.0;3460000.0;3000000.0;6240000.0;0.07783333333333334;0.0235;0.12483333333333334;0.05083333333333333;0.024333333333333332;0.10216666666666667;0.0;8005.11376953125;17632.32421875;3882.05395507812;34202.8046875;485328.63774993917;486051.47026333987;266323.4924205057;265822.08212983544;248418.21394730842;431298.55289687274;460160.4148215667;443547.43308681657;473148.0712050766;530124.3008302534;473359.4175641021;443111.3028367894;448082.77831708995;462168.7801209382;452914.2109156246;404238.6809960028;476863.99855119805;462411.6790659898;460160.4148215667;217415.1398638553;279751.69817897916;459522.3674637186;195537.60613918758;212396.88737421605;271.34631449426905;458267.8427220081;202178.08250739242;52630.9922586461;131120.4250692783;0;0;0;0;7;7;0;2;27;30;307635112799.80237;118759301115.09906;259372403189.87103;30959.893397295687;13419.225367330324;0.0;25313.173720870993;980650.534326377;209325.05040562878;0.0;102999.98336403536;2.360890648769272;0.18253883461775214
1425;2019-05-10 16:45:41.781;636;639;230;230;178;19;194;10;11;27;766;240;8;25;204;123;248;577;268;207;193;-109;632;338;343;133;342;300;629;-1.0;83.0;0.0;296.0;143.0;0;100;28;1;0;0;1;0;1;0;1;0;1;0;0;33202.51953125;7661.0380859375;17971.029296875;2944.14282226562;665.0;196782;511.0;0.0;Calculated values ==>;1557499541.781;336.76000000000005;337.06;296.16;296.16;290.96000000000004;275.06;271.99741764416325;292.56;274.16;274.26000000000005;275.86;349.76;297.16;273.96000000000004;275.66;293.56;285.46000000000004;297.96000000000004;330.86;293.86;292.46000000000004;324.26000000000005;339.66;262.26000000000005;241.05796691057077;267.5978703862781;271.99741764416325;299.96000000000004;6320000.0;3379999.9999999995;3429999.9999999995;1330000.0;3420000.0000000005;3000000.0;6290000.0;0.0;0.013833333333333333;0.0;0.04933333333333333;0.02383333333333333;0.02383333333333333;0.0;7661.0380859375;17971.029296875;2944.14282226562;33202.51953125;485031.98674014525;485790.2420568955;265382.5986365867;265382.5986365867;245187.1433539813;431541.1909327263;461441.93428030465;443837.0651105216;472333.7623376517;530541.0285485887;473241.59396144416;443402.2823748206;445840.54513808986;462903.44735616155;452629.93739888514;400885.8892644118;476710.32808489463;463144.26048159803;461310.1800563668;214488.6975840042;278914.2836208781;458902.2915404524;183769.3555695837;265382.5986365867;266.4467057760008;458829.56311833643;202308.63594855138;52687.87817980481;131417.12462646034;0;0;0;0;7;7;0;2;27;30;307842116249.5523;118837902425.00412;259552406189.6536;0.0;13573.224841229521;0.0;4669.607357171425;980908.5377376947;209549.9912393798;0.0;103249.84403699238;0.6383922874125244;0.09275358115463386
1426;2019-05-10 16:46:41.781;641;644;230;229;173;21;197;10;12;25;773;238;10;47;204;120;248;586;279;207;197;-107;613;348;353;138;353;304;614;0.0;82.0;1499.0;480.0;54.0;99;100;31;1;0;0;1;0;0;0;1;0;1;0;0;21739.810546875;7511.95361328125;6210.6708984375;2957.193359375;662.0;196783;503.0;0.0;Calculated values ==>;1557499601.781;337.26;337.56000000000006;296.16;296.06;290.46000000000004;275.26000000000005;273.0942459734351;292.86;274.16;274.36;275.66;350.46000000000004;296.96000000000004;274.16;277.86;293.56;285.16;297.96000000000004;331.76000000000005;293.86;292.86;323.46000000000004;339.36;262.46000000000004;242.14157278889297;268.0796299477929;273.0942459734351;301.06;6130000.0;3479999.9999999995;3529999.9999999995;1380000.0;3529999.9999999995;3040000.0;6140000.0;0.0;0.013666666666666666;0.24983333333333332;0.08;0.009000000000000001;0.009000000000000001;0.0;7511.95361328125;6210.6708984375;2957.193359375;21739.810546875;487805.4946433543;488117.6117785712;400940.8178288989;266247.2798168734;244048.87547762142;430925.7729439634;460295.6674585051;443168.68479859125;471477.517547777;530968.349634598;472477.1832610706;442875.1821116291;448165.9890469976;461232.2140859643;450423.88264153275;410384.9873766038;479831.6804738534;461631.72079857654;460295.6674585051;211144.3756859795;277658.20189090865;458322.24653718865;196673.1770317499;400940.8178288989;271.82617666283585;459287.41586898745;202435.07754604486;52737.05598131848;131618.6387947546;0;0;0;0;7;7;0;2;27;30;308050916249.5523;118919202425.00412;259733606189.6536;61582.79435708253;20931.925560435102;0.0;534.1936466664557;981421.7276906704;209837.53415939366;0.0;103293.2090453577;4.979006018291632;0.6268383952309167
1427;2019-05-10 16:47:41.792;640;641;226;224;182;36;200;9;13;23;774;238;11;40;199;124;244;535;287;206;199;-107;617;348;353;145;353;310;618;-1.0;138.0;816.0;258.0;80.0;99;100;48;1;0;0;1;0;0;0;1;0;1;0;0;22433.126953125;8621.6298828125;6230.93603515625;2981.03588867188;659.0;196784;497.0;0.0;Calculated values ==>;1557499661.792;337.16;337.26;295.76000000000005;295.56;291.36;276.76000000000005;273.0942459734351;293.16;274.06;274.46000000000004;275.46000000000004;350.56000000000006;296.96000000000004;274.26000000000005;277.16;293.06;285.56;297.56;326.66;293.76000000000005;293.06;322.86;339.06000000000006;262.46000000000004;243.61107973660833;268.7936212382143;273.0942459734351;301.86;6170000.0;3479999.9999999995;3529999.9999999995;1450000.0;3529999.9999999995;3100000.0;6180000.0;0.0;0.023;0.136;0.043000000000000003;0.013333333333333334;0.013333333333333334;0.0;8621.6298828125;6230.93603515625;2981.03588867188;22433.126953125;487234.8194905058;487267.5535318331;264383.52322468586;263427.8829142352;246927.36439053438;430925.7729439634;460697.8025867657;442075.34363280225;470343.471860809;530619.4583364654;471677.7835861102;441775.5011475913;446029.80726630177;460563.8850680069;451001.1682096228;406785.0103529885;471669.1082528636;461498.67450629215;460563.8850680069;208636.25808486674;276402.16793126165;457213.58716008964;196709.8387588019;264383.52322468586;271.8408819626555;459655.5911688793;202569.54872405977;52786.550297475886;131722.3378608154;0;0;0;0;7;7;0;2;27;30;308262755080.10443;119004117990.22543;259917839960.13376;33369.70866286405;11201.661181255373;0.0;2615.738157910947;982213.1436175567;210105.36314258553;0.0;103319.46328952674;2.645966222283796;0.32482668133398324
1428;2019-05-10 16:48:41.792;632;637;227;226;184;38;202;7;14;23;767;237;13;55;199;117;243;545;276;208;201;-123;639;345;349;148;350;312;641;-1.0;-1.0;753.0;270.0;112.0;77;100;61;1;0;0;1;0;0;0;1;0;1;0;0;23230.0234375;9757.001953125;5796.88916015625;2987.26782226562;657.0;196785;491.0;0.0;Calculated values ==>;1557499721.792;336.36;336.86;295.86;295.76000000000005;291.56;276.96000000000004;272.7676641592781;293.36;273.86;274.56;275.46000000000004;349.86;296.86;274.46000000000004;278.66;293.06;284.86;297.46000000000004;327.66;293.96000000000004;293.26000000000005;322.26000000000005;338.86;260.86;244.22491754036054;269.02936301313275;272.7676641592781;300.76000000000005;6390000.0;3450000.0;3490000.0;1480000.0;3500000.0;3120000.0;6409999.999999999;0.0;0.0;0.1255;0.045000000000000005;0.018666666666666668;0.018666666666666668;0.0;9757.001953125;5796.88916015625;2987.26782226562;23230.0234375;483679.0120410941;484181.9162932774;263047.0829027254;262604.4027410793;246760.44131758454;431113.4868728058;461579.78645857313;441806.21220497484;469938.1447158781;529734.0203899348;471289.1898026804;441655.497424456;447782.84715424106;461027.8975196058;450533.69685232954;271186.39309164864;470257.2422180854;462372.34750612703;461447.2768507042;206128.24275125185;275564.83829863765;455067.52520423394;195143.5451358284;263047.0829027254;271.1986301083439;460036.1174221345;202722.70398935926;52836.2861617337;131822.569737443;0;0;0;0;7;7;0;2;27;30;308473355080.10443;119092017990.22543;260104439960.13376;30956.16471717788;11696.579103078251;-0.0;3703.470287028939;982749.1925623904;210296.18181162165;0.0;103372.12335990125;2.500178886790703;0.2944487889795471
1429;2019-05-10 16:49:41.783;633;639;230;230;186;56;206;4;17;21;757;238;19;45;200;109;247;575;277;208;205;-226;680;351;356;145;356;313;681;-1.0;-1.0;878.0;480.0;127.0;79;0;72;1;0;0;1;0;0;0;1;1;1;0;0;26889.94921875;11214.6103515625;6359.42041015625;4101.23974609375;654.0;196786;486.0;0.0;Calculated values ==>;1557499781.783;336.46000000000004;337.06;296.16;296.16;291.76000000000005;278.76000000000005;273.4187578820637;293.76000000000005;273.56;274.86;275.26000000000005;348.86;296.96000000000004;275.06;277.66;293.16;284.06;297.86;330.66;293.96000000000004;293.66;321.76000000000005;338.56000000000006;250.56000000000003;243.61107973660833;269.14681796795327;273.4187578820637;300.86;6800000.0;3510000.0;3560000.0;1450000.0;3560000.0;3130000.0;6809999.999999999;0.0;0.0;0.14633333333333332;0.08;0.021166666666666667;0.021166666666666667;0.0;11214.6103515625;6359.42041015625;4101.23974609375;26889.94921875;479165.53539555665;479964.54112250503;261703.19164751115;261703.19164751115;246067.5006065149;430735.4089219946;461037.7653776629;442047.964821045;470144.8075853309;528607.7268881333;471275.0864687632;442348.23877446656;446164.750083202;460231.6107031601;448259.1050726239;269199.86358981545;469895.8830945025;461305.4655017553;460903.72621589183;204038.30555042345;274308.8830629234;444621.9437891719;191635.45519920497;261703.19164751115;269.78720961747274;460453.7212105326;202897.44121053294;52895.34819744026;131923.85712170237;0;0;0;0;7;7;0;2;28;30;308684823354.88257;119179904805.13322;260291911834.93707;36643.69724132925;20238.91908719736;-0.0;4216.411315030725;983312.4402449596;210562.27104355535;0.0;103438.1124733305;2.818835761313114;0.3574276654503429
1430;2019-05-10 16:50:41.793;647;651;225;227;161;75;210;3;13;20;744;241;16;59;195;104;255;600;276;209;210;-225;696;365;370;141;370;310;697;-1.0;-1.0;974.0;471.0;108.0;99;0;74;1;0;0;1;0;0;0;1;1;1;0;0;27615.625;11928.3076171875;7288.69921875;3957.62548828125;652.0;196787;481.0;0.0;Calculated values ==>;1557499841.793;337.86;338.26;295.66;295.86;289.26000000000005;280.66;274.9066339382667;294.16;273.46000000000004;274.46000000000004;275.16;347.56000000000006;297.26000000000005;274.76000000000005;279.06;292.66;283.56;298.66;333.16;294.06;294.16;321.26000000000005;338.36;250.66000000000003;242.77792619122317;268.7936212382143;274.9066339382667;300.76000000000005;6959999.999999999;3650000.0;3700000.0;1410000.0;3700000.0;3100000.0;6970000.0;0.0;0.0;0.16233333333333333;0.0785;0.018000000000000002;0.018000000000000002;0.0;11928.3076171875;7288.69921875;3957.62548828125;27615.625;479463.5530753325;479963.282215705;258884.3861836421;259640.99290800415;238010.56152011722;429811.8947417682;459398.01492848864;442075.34363280225;470584.5501933917;527473.8872251292;472037.2378051537;442523.2022321763;448720.21487353265;457316.17752044305;444787.5180924879;271662.9930963386;471925.67622747424;459260.26013809856;459398.01492848864;201948.4348523538;273471.60554148915;445496.62782183854;196144.80011717984;258884.3861836421;271.67902794198824;460908.0100311364;203090.3310031835;52962.51660058442;132037.6104076469;0;0;0;0;7;7;0;2;28;30;308902659654.84796;119265719105.11958;260478842984.90738;39922.72489736937;19574.118474815707;-0.0;3609.245317407238;983950.6001049336;210894.10165240488;0.0;103503.337147558;2.723067525159526;0.3418097617580565
1431;2019-05-10 16:51:41.793;664;666;215;216;178;79;211;8;-6;22;742;244;-9;42;189;120;262;616;276;211;211;-216;690;376;381;136;381;309;690;-2.0;0.0;1318.0;462.0;95.0;99;0;78;1;0;0;1;0;0;0;1;1;1;0;0;26272.169921875;11834.1669921875;7038.12646484375;3986.94653320312;651.0;196788;476.0;0.0;Calculated values ==>;1557499901.793;339.56000000000006;339.76;294.66;294.76000000000005;290.96000000000004;281.06;276.0463484220469;294.26000000000005;273.96000000000004;272.56;275.36;347.36;297.56;272.26000000000005;277.36;292.06;285.16;299.36;334.76000000000005;294.26000000000005;294.26000000000005;320.76000000000005;338.26;251.56000000000003;241.71165711629368;268.67533136820026;276.0463484220469;300.76000000000005;6900000.0;3760000.0;3810000.0;1360000.0;3810000.0;3090000.0;6900000.0;0.0;0.0;0.21966666666666665;0.077;0.01583333333333333;0.01583333333333333;0.0;11834.1669921875;7038.12646484375;3986.94653320312;26272.169921875;482725.6565934226;483025.82184057205;255539.83121661152;255900.5613770659;243284.47654001458;429045.3911783415;457781.77931122447;439403.6683789457;471449.11765258067;527341.5147954363;472528.6963605371;438939.586306344;446509.7460264576;454636.6512373088;445120.9664759283;275967.4824541703;475345.0285709768;457781.77931122447;457781.77931122447;199858.6285646581;273052.9745269728;447392.31438359054;200921.4843852376;255539.83121661152;273.6316701403317;461357.07498881867;203288.3516249283;53028.721367430124;132157.00062167685;0;0;0;0;7;7;0;2;28;30;309127959654.84796;119348819105.11958;260664542984.90738;52386.58641728454;18978.253909873176;-0.0;3202.1641781647045;984719.8443658891;211215.37142227727;0.0;103560.09889335444;3.262007159344666;0.39639418357687173
1432;2019-05-10 16:52:41.794;670;673;211;211;181;78;211;13;-9;27;748;243;-15;38;185;136;265;622;275;211;211;-216;683;385;390;138;390;310;683;-2.0;-1.0;1377.0;380.0;93.0;99;0;86;1;0;0;1;0;0;0;1;1;1;0;0;25595.701171875;12396.69140625;6905.22021484375;3979.76416015625;649.0;196789;473.0;0.0;Calculated values ==>;1557499961.794;340.16;340.46000000000004;294.26000000000005;294.26000000000005;291.26000000000005;280.96000000000004;276.9606089950914;294.26000000000005;274.46000000000004;272.26000000000005;275.86;347.96000000000004;297.46000000000004;271.66;276.96000000000004;291.66;286.76000000000005;299.66;335.36;294.26000000000005;294.26000000000005;320.46000000000004;338.06000000000006;251.56000000000003;242.14157278889297;268.7936212382143;276.9606089950914;300.66;6830000.0;3850000.0;3900000.0;1380000.0;3900000.0;3100000.0;6830000.0;0.0;0.0;0.22949999999999998;0.06333333333333332;0.015500000000000002;0.015500000000000002;0.0;12396.69140625;6905.22021484375;3979.76416015625;25595.701171875;484392.681203456;484836.6505127843;254416.0783609737;254416.0783609737;244421.44537373015;428391.1821097931;456312.66383848776;438717.0637205666;471673.81221397576;527893.818072443;472276.53979559685;437776.4333770113;445742.4428687401;452498.8690146871;445886.45444691926;278707.7207072668;477120.76565984054;456312.66383848776;456312.66383848776;198604.77482894104;272215.72791638016;447022.6570747556;204138.4281847486;254416.0783609737;274.93045709913383;461789.3144512821;203490.27881006835;53095.11172961552;132273.1971137765;0;0;0;0;7;7;0;2;28;30;309359263509.56854;119431020475.0203;260850246079.68304;53835.79685547023;15382.66782970044;-0.0;3129.397074901468;985605.0456452016;211501.71720877805;0.0;103612.86278311643;3.107502331010804;0.3638158688329894
1433;2019-05-10 16:53:41.785;667;671;213;212;183;63;210;19;-20;34;755;242;-22;34;185;142;268;628;280;212;209;-213;696;377;382;139;380;305;687;-2.0;0.0;1326.0;295.0;143.0;51;0;80;1;0;0;1;1;0;0;1;1;1;1;0;39253.86328125;12127.3505859375;21305.921875;3905.36962890625;647.0;196790;469.0;0.0;Calculated values ==>;1557500021.785;339.86;340.26;294.46000000000004;294.36;291.46000000000004;279.46000000000004;276.14872888175563;294.16;275.06;271.16;276.56;348.66;297.36;270.96000000000004;276.56;291.66;287.36;299.96000000000004;335.96000000000004;294.36;294.06;320.06;337.86;251.86;242.35481222062532;268.19934244402924;276.14872888175563;301.16;6959999.999999999;3770000.0000000005;3820000.0000000005;1390000.0;3800000.0;3050000.0;6870000.0;0.0;0.0;0.221;0.04916666666666667;0.02383333333333333;0.02383333333333333;0.0;12127.3505859375;21305.921875;3905.36962890625;39253.86328125;482510.17779267277;484103.15026169893;254955.35356306523;254598.49402477502;244929.36316330347;428973.91024759493;457478.5666326659;438124.7295301388;472228.6972694908;529012.0071169034;472819.72876042995;437812.597326149;446144.86104575056;454226.262538862;448354.32071185287;278736.31147779553;477578.08062221424;457761.4765815156;457336.8679814604;196933.003932529;271378.50176498963;447156.36671309354;202859.60285232702;254955.35356306523;274.3962981676218;462329.64642801636;203694.61517221513;53160.811321632646;132508.25470128513;0;0;0;0;8;7;0;2;28;30;309590828770.24585;119514108010.26334;261034718405.22263;51993.592995796396;12011.257556487688;-0.0;4823.426093638418;986486.8249431374;211729.96567859052;0.0;103679.1263686858;1.8433524304474922;0.20771483916922137
1434;2019-05-10 16:54:41.775;667;668;236;236;197;52;203;28;-21;41;757;243;-23;12;188;141;270;621;287;212;203;-203;672;370;376;137;373;305;663;-1.0;-1.0;1114.0;225.0;158.0;89;0;81;1;0;0;1;1;0;0;1;1;1;0;0;40770.93359375;11837.578125;21841.904296875;3913.37646484375;646.0;196791;466.0;0.0;Calculated values ==>;1557500081.775;339.86;339.96000000000004;296.76000000000005;296.76000000000005;292.86;278.36;275.4277932560699;293.46000000000004;275.96000000000004;271.06;277.26000000000005;348.86;297.46000000000004;270.86;274.36;291.96000000000004;287.26000000000005;300.16;335.26000000000005;294.36;293.46000000000004;319.76000000000005;337.76;252.86;241.92719264551067;268.19934244402924;275.4277932560699;301.86;6720000.0;3700000.0;3760000.0;1370000.0;3729999.9999999995;3050000.0;6630000.0;0.0;0.0;0.18566666666666667;0.0375;0.026333333333333334;0.026333333333333334;0.0;11837.578125;21841.904296875;3913.37646484375;40770.93359375;485150.6544063441;486271.2983930619;265457.5637049479;265457.5637049479;250342.3244389437;429467.9694778635;457463.9087315346;437968.82056851813;473176.1828425327;529221.1383985593;472938.3775828188;437656.05685647397;442963.5195641987;455835.72132086084;449502.7363727248;388197.9673913405;479316.68937062577;458723.8815851006;457463.9087315346;195679.20071851107;270959.89632461156;448580.44651622185;201485.43821591447;265457.5637049479;273.82741703369504;462996.4085898628;203894.28962688148;53225.95667972134;132867.7599919049;0;0;0;0;8;7;0;2;28;30;309818190870.282;119596894210.27649;261217687905.2517;43907.08132346675;9266.062811261527;-0.0;5056.167085700117;987285.8640338773;211907.24712984945;0.0;103761.44259020285;1.5489460749951194;0.17374765418318017
1435;2019-05-10 16:55:41.795;659;658;243;243;208;42;186;26;-22;42;758;244;-24;28;190;143;266;595;276;212;186;-191;643;362;367;134;365;305;635;-1.0;-1.0;978.0;202.0;123.0;72;0;81;1;0;0;1;1;0;0;1;1;1;1;0;41529.6015625;11385.533203125;20191.43359375;3917.80297851562;643.0;196792;464.0;0.0;Calculated values ==>;1557500141.795;339.06000000000006;338.96000000000004;297.46000000000004;297.46000000000004;293.96000000000004;277.36;274.5913991737795;291.76000000000005;275.76000000000005;270.96000000000004;277.36;348.96000000000004;297.56;270.76000000000005;275.96000000000004;292.16;287.46000000000004;299.76000000000005;332.66;294.36;291.76000000000005;319.56;337.46000000000004;254.06000000000003;241.2770596917726;268.19934244402924;274.5913991737795;300.76000000000005;6430000.0;3620000.0000000005;3670000.0000000005;1340000.0;3650000.0;3050000.0;6350000.0;0.0;0.0;0.16299999999999998;0.033666666666666664;0.0205;0.0205;0.0;11385.533203125;20191.43359375;3917.80297851562;41529.6015625;487127.94671708316;487842.25896577095;271665.10967188235;271665.10967188235;255581.5117229827;430014.67791919125;456545.83446345694;437812.597326149;473663.1379967309;529325.6898092299;473056.9634372156;437499.1961693786;445287.5332964052;457431.4281400766;451249.3221069942;404830.5101823728;478692.48179228714;460142.91347879387;456545.83446345694;194843.3435325042;269704.110367413;450369.9173118591;199553.90586638713;271665.10967188235;273.0314445040288;463682.4749952112;204087.8800631969;53291.23826167149;133218.15456682068;0;0;0;0;8;7;0;2;28;30;310041165170.2111;119678221310.25064;261400748905.19354;38836.16670794118;8444.139051997556;-0.0;3790.054858227279;987975.6209429421;212054.88134033486;0.0;103835.18567921754;1.438813688364147;0.15816244116845934
1436;2019-05-10 16:56:41.786;649;647;236;235;194;31;177;20;-23;39;761;242;-25;10;192;136;258;569;267;211;177;-177;641;349;355;132;353;303;636;194.0;132.0;886.0;338.0;187.0;2;0;79;1;0;0;1;1;0;0;1;1;1;0;0;38870.2265625;11171.302734375;18142.05859375;3916.322265625;642.0;196793;462.0;0.0;Calculated values ==>;1557500201.786;338.06000000000006;337.86;296.76000000000005;296.66;292.56;276.26000000000005;273.20264511476705;290.86;275.16;270.86;277.06;349.26;297.36;270.66;274.16;292.36;286.76000000000005;298.96000000000004;330.06;294.26000000000005;290.86;319.36;337.36;255.46000000000004;240.83765695389522;267.9596281332873;273.20264511476705;299.86;6409999.999999999;3490000.0;3550000.0;1320000.0;3529999.9999999995;3030000.0;6360000.0;0.03233333333333333;0.022000000000000002;0.14766666666666667;0.05633333333333333;0.03116666666666667;0.0635;0.0;11171.302734375;18142.05859375;3916.322265625;38870.2265625;485912.6748930944;486169.8554514841;267736.00496863323;267228.95180477365;250382.7923102406;430862.6128555636;457259.30272698647;438109.25301780854;473630.5699406402;529791.7321354732;473083.3453044321;437798.07955487026;443080.6557621375;459622.85760126676;452540.14827877196;401554.44737547694;474637.83500898327;461858.60828959;457259.30272698647;194007.49548133422;269285.52512055053;452162.33692296245;195011.27859614958;230705.56686820852;271.160110397807;464352.3730624315;204275.8254997673;53356.51284598096;133537.5524178495;0;0;0;0;8;7;0;2;28;30;310257732679.9839;119758009340.16693;261583121545.0022;35897.46755626497;14486.176285743792;0.0;14386.1622270324;988598.3078107809;212245.93863838806;0.0;103986.63143449779;1.9491550645165754;0.19121289613662337
1437;2019-05-10 16:57:41.796;646;647;231;230;175;29;182;14;-26;35;767;241;-27;24;194;123;256;586;278;207;181;-163;654;349;354;132;352;301;650;206.0;-2.0;1051.0;295.0;193.0;1;100;73;1;0;0;1;1;0;0;1;1;0;1;0;37696.109375;10889.0029296875;18570.63671875;2974.88427734375;639.0;196794;460.0;0.0;Calculated values ==>;1557500261.796;337.76;337.86;296.26000000000005;296.16;290.66;276.06;273.20264511476705;291.36;274.56;270.56;276.66;349.86;297.26000000000005;270.46000000000004;275.56;292.56;285.46000000000004;298.76000000000005;331.76000000000005;293.86;291.26000000000005;319.16;337.06;256.86;240.83765695389522;267.7187500070086;273.20264511476705;300.96000000000004;6540000.000000001;3490000.0;3540000.0;1320000.0;3520000.0000000005;3010000.0;6500000.0;0.034333333333333334;0.0;0.17516666666666666;0.04916666666666667;0.03216666666666666;0.0665;0.0;10889.0029296875;18570.63671875;2974.88427734375;37696.109375;484051.77207090944;484638.91925960797;264176.99277827557;263730.2094039988;243529.6008043207;430862.6128555636;458106.5989019855;438095.2167564963;473242.3297776949;530569.4765443322;473228.16177369916;437940.2675631159;445502.79210206744;460048.8752969512;450677.0127961976;277223.7913480038;475529.4375816858;461478.7024860622;457969.9520314306;193171.6564234249;268029.79939014546;453595.7795116107;196394.16657620517;229181.34817269532;271.7180556491671;464990.53220394254;204459.69201958535;53413.94913828343;133843.54253525965;0;0;0;0;8;7;0;2;28;30;310470468129.9501;119837222540.15434;261764351744.9734;42337.967289914326;12645.745969324105;-0.0;15214.442156605897;989250.378428055;212472.07567370305;0.0;104233.3442496061;2.1643035543384648;0.21306239839993565
1438;2019-05-10 16:58:41.787;648;652;231;230;177;30;179;16;-27;33;777;241;-29;18;195;122;257;602;272;203;179;-150;656;347;352;138;351;300;651;-1.0;-2.0;1029.0;202.0;174.0;1;99;67;1;0;0;1;1;0;0;1;1;0;0;0;37288.40234375;10576.9609375;18648.533203125;2925.447265625;636.0;196795;459.0;0.0;Calculated values ==>;1557500321.787;337.96000000000004;338.36;296.26000000000005;296.16;290.86;276.16;272.9856168485579;291.06;274.76000000000005;270.46000000000004;276.46000000000004;350.86;297.26000000000005;270.26000000000005;274.96000000000004;292.66;285.36;298.86;333.36;293.46000000000004;291.06;319.06;336.76000000000005;258.16;242.14157278889297;267.5978703862781;272.9856168485579;300.36;6559999.999999999;3470000.0000000005;3520000.0000000005;1380000.0;3510000.0;3000000.0;6509999.999999999;0.0;0.0;0.17149999999999999;0.033666666666666664;0.029;0.029;0.0;10576.9609375;18648.533203125;2925.447265625;37288.40234375;484122.94965995173;485254.6794569379;264103.21910661156;263658.0760020598;244137.07337605735;430988.63858405815;458019.0001261181;438165.9764317512;472262.261994151;531686.3184860918;473359.4175641021;437856.56215164;444843.92514786584;460338.988572523;450892.9296527551;277587.08350786904;477851.39159495843;461252.63879300765;458019.0001261181;192753.74022246967;266774.11836628895;453925.135612465;196590.0371146694;264103.21910661156;271.7888973742755;465615.30940363696;204638.54821916943;53463.11119234216;134153.65576032083;0;0;0;0;8;7;0;2;28;30;310682236359.7279;119918210390.06937;261944624699.78424;41430.27359287953;8663.614982759118;-0.0;5623.557649565689;989948.3423910448;212649.6270447496;0.0;104406.96820030894;1.7329957938454985;0.18187289593885436
1439;2019-05-10 16:59:41.777;650;655;228;228;174;25;176;12;-28;31;780;239;-30;22;196;119;258;612;277;204;176;-137;658;342;347;140;346;299;654;-1.0;-1.0;806.0;141.0;150.0;1;99;59;1;0;0;1;1;0;0;1;1;0;0;0;37136.3359375;10062.7138671875;18892.984375;2894.73193359375;634.0;196796;458.0;0.0;Calculated values ==>;1557500381.777;338.16;338.66;295.96000000000004;295.96000000000004;290.56;275.66;272.43898195401505;290.76000000000005;274.36;270.36;276.26000000000005;351.16;297.06;270.16;275.36;292.76000000000005;285.06;298.96000000000004;334.36;293.56;290.76000000000005;318.96000000000004;336.56;259.46000000000004;242.56692532238324;267.47669482898436;272.43898195401505;300.86;6580000.0;3420000.0000000005;3470000.0000000005;1400000.0;3460000.0;2990000.0;6540000.000000001;0.0;0.0;0.13433333333333333;0.0235;0.025;0.025;0.0;10062.7138671875;18892.984375;2894.73193359375;37136.3359375;484194.6219160974;485361.9347534119;262576.9853988876;262576.9853988876;243090.2555809622;431298.55289687274;458414.39403182844;438236.7768127522;471801.8942764967;532073.3785199946;473255.13108679774;437928.15255369636;445610.90970504243;461245.4949583849;451358.82415102003;277951.15887680056;479008.6867331666;462148.60996916407;458414.39403182844;192335.8262164488;265937.0223246507;454933.1192878579;195758.30084644104;262576.9853988876;271.43520975498865;466235.41218838724;204810.51684302083;53511.60460209447;134466.44959919163;0;0;0;0;8;7;0;2;28;30;310891901409.7612;120001596490.08263;262124294749.8128;32572.94193814113;6090.608233373297;-0.0;4895.9352158235215;990564.9330716575;212772.55841292688;0.0;104494.61603046102;1.3676262815583617;0.14247515497816227
1440;2019-05-10 17:00:41.788;657;661;224;224;168;20;180;10;-16;28;775;236;-25;14;197;116;260;620;279;205;180;-127;664;336;341;139;340;297;661;-1.0;-1.0;727.0;128.0;133.0;1;99;49;1;0;0;1;1;0;0;1;1;0;0;0;36317.44140625;9468.9775390625;19249.833984375;2884.16259765625;631.0;196797;458.0;0.0;Calculated values ==>;1557500441.788;338.86;339.26;295.56;295.56;289.96000000000004;275.16;271.77519066394296;291.16;274.16;271.56;275.96000000000004;350.66;296.76000000000005;270.66;274.56;292.86;284.76000000000005;299.16;335.16;293.66;291.16;318.96000000000004;336.26000000000005;260.46000000000004;242.35481222062532;267.23344911666527;271.77519066394296;301.06;6640000.000000001;3360000.0;3410000.0;1390000.0;3400000.0;2970000.0;6609999.999999999;0.0;0.0;0.12116666666666666;0.021333333333333333;0.022166666666666668;0.022166666666666668;0.0;9468.9775390625;19249.833984375;2884.16259765625;36317.44140625;484559.1722125754;485471.0052632967;260462.49789325803;260462.49789325803;241019.6757678664;431660.74602318485;459900.39160988136;440496.0384854728;471639.4363266047;531703.6029813739;473165.0186978;439141.02300017705;444868.49476210645;462292.3152292152;451999.1834082247;278344.5158091122;479398.28857501666;463183.430266312;459900.39160988136;192335.8262164488;264681.4149301396;456123.8012917765;194341.4914195595;260462.49789325803;270.84041420238856;466847.6392222295;204973.31077858128;53559.77088551373;134784.3646934319;0;0;0;0;8;7;0;2;28;30;311098339250.29926;120085311835.30081;262303127530.27887;29825.725952819826;5584.689277273962;-0.0;4420.873310718484;991085.0173034025;212869.87039636265;0.0;104572.27033573095;1.2603651918389047;0.13244291678114267
1441;2019-05-10 17:01:41.798;666;669;218;218;165;19;187;9;0;24;767;235;-5;28;198;116;261;625;263;205;186;-119;629;345;349;140;349;299;629;-2.0;158.0;1995.0;652.0;70.0;99;99;42;1;0;0;1;0;0;0;1;1;0;0;0;22090.552734375;8452.4697265625;6459.50341796875;2905.25073242188;628.0;196798;457.0;0.0;Calculated values ==>;1557500501.798;339.76;340.06000000000006;294.96000000000004;294.96000000000004;289.66;275.06;272.7676641592781;291.86;274.06;273.16;275.56;349.86;296.66;272.66;275.96000000000004;292.96000000000004;284.76000000000005;299.26000000000005;335.66;293.66;291.76000000000005;318.86;335.96000000000004;261.26000000000005;242.56692532238324;267.47669482898436;272.7676641592781;299.46000000000004;6290000.0;3450000.0;3490000.0;1400000.0;3490000.0;2990000.0;6290000.0;0.0;0.026333333333333334;0.33249999999999996;0.10866666666666666;0.011666666666666665;0.011666666666666665;0.0;8452.4697265625;6459.50341796875;2905.25073242188;22090.552734375;489602.89047855174;490021.91612236353;259959.7638147675;259959.7638147675;241000.76777942877;431113.4868728058;459579.16196155606;442440.624843124;471112.8868819084;530720.8612273515;472783.74016478116;441704.83121573745;446458.05325531313;461049.02147969545;450389.5857781115;409012.6419351937;483782.0044480228;461976.5980532765;459444.769709459;191917.91438739494;263425.85118522606;456781.6664363326;195538.32479802912;259959.7638147675;271.358053416681;467334.4536288714;205122.68106333673;53608.02403744189;134998.6448791638;0;0;0;0;8;7;0;2;28;30;311305373750.26636;120169025785.2875;262481957330.25046;82095.01476499405;28388.443124695645;0.0;2327.3250687714003;992017.8455880426;213153.02701790683;0.0;104628.51469471552;6.331557808193884;0.7504269493487945
