;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1442;2019-05-10 17:02:41.769;664;663;216;215;175;33;192;8;9;22;761;234;5;28;195;123;253;573;272;203;192;-114;634;347;352;145;352;303;635;-1.0;85.0;1261.0;433.0;56.0;99;99;50;1;0;0;1;0;0;0;1;1;0;0;0;22042.310546875;9073.869140625;6494.52685546875;2923.142578125;624.0;196799;457.0;0.0;Calculated values ==>;1557500561.769;339.56000000000006;339.46000000000004;294.76000000000005;294.66;290.66;276.46000000000004;272.9856168485579;292.36;273.96000000000004;274.06;275.36;349.26;296.56;273.66;275.96000000000004;292.66;285.46000000000004;298.46000000000004;330.46000000000004;293.46000000000004;292.36;318.86;335.56;261.76000000000005;243.61107973660833;267.9596281332873;272.9856168485579;300.36;6340000.0;3470000.0000000005;3520000.0000000005;1450000.0;3520000.0000000005;3030000.0;6350000.0;0.0;0.014166666666666666;0.21016666666666667;0.07216666666666667;0.009333333333333334;0.009333333333333334;0.0;9073.869140625;6494.52685546875;2923.142578125;22042.310546875;488795.5931909236;488548.82501529064;258753.98514095938;258346.54696967924;244005.00248842238;430988.63858405815;459779.9657738578;442934.10434907244;470244.1503563232;529791.7321354732;472134.9475680409;442345.5325163701;445680.44742188096;460183.1353502939;451036.7318820176;402632.3689035396;475373.01152636233;461252.63879300765;459779.9657738578;191917.91438739494;261751.83340796042;456491.27244858275;196083.70778550307;258753.98514095938;271.58545277616525;467702.0497319136;205268.66329492495;53656.57050618788;135106.54295540825;0;0;0;0;8;7;0;2;28;30;311515572105.1126;120254484460.22499;262662470040.1184;51879.72501111017;18792.745916518918;0.0;1876.2424859070518;993133.7621315476;213546.01355761808;0.0;104663.52749327624;3.9233465145342152;0.47902150291745804
1443;2019-05-10 17:03:41.779;652;657;221;221;180;35;196;10;12;22;754;234;9;32;195;128;251;579;275;204;196;-110;641;347;352;147;352;304;643;-2.0;-1.0;1257.0;382.0;50.0;89;100;53;1;0;0;1;0;0;0;1;1;0;0;0;22400.443359375;9306.3583984375;6193.64306640625;2930.97338867188;621.0;196800;458.0;0.0;Calculated values ==>;1557500621.779;338.36;338.86;295.26000000000005;295.26000000000005;291.16;276.66;272.9856168485579;292.76000000000005;274.16;274.36;275.36;348.56000000000006;296.56;274.06;276.36;292.66;285.96000000000004;298.26000000000005;331.06;293.56;292.76000000000005;318.96000000000004;335.26000000000005;262.16;244.02132995426717;268.0796299477929;272.9856168485579;300.66;6409999.999999999;3470000.0000000005;3520000.0000000005;1470000.0;3520000.0000000005;3040000.0;6430000.0;0.0;0.0;0.2095;0.06366666666666666;0.008333333333333333;0.008333333333333333;0.0;9306.3583984375;6193.64306640625;2930.97338867188;22400.443359375;486342.7817086333;486842.2184561566;260329.18611896783;260329.18611896783;245369.0744100978;430988.63858405815;460317.26658201264;443168.68479859125;469973.84253148653;528984.1077190351;472001.7028667551;442728.0766999201;446054.7494118788;460183.1353502939;451752.9128912208;397064.7430451242;475310.0076278164;461385.765245253;460317.26658201264;192335.8262164488;260496.36997498586;456582.70771498256;196477.99613438698;260329.18611896783;271.7439293988768;468072.4677404539;205421.85738581992;53705.362936620055;135212.29532719863;0;0;0;0;8;7;0;2;28;30;311726807305.07904;120342099060.21106;262844600390.08948;51681.69927515079;16559.999970631252;-0.0;1666.56733719204;993996.917835774;213840.66887433347;0.0;104693.05582903324;3.7929771560422583;0.45998668124561926
1444;2019-05-10 17:04:41.819;648;653;222;222;185;35;200;10;16;23;745;234;14;39;196;133;252;590;271;205;199;-111;648;349;354;149;354;306;649;-1.0;0.0;1421.0;267.0;50.0;76;100;57;1;0;0;1;0;0;0;1;1;0;0;0;22579.37890625;9755.005859375;5795.689453125;2936.78173828125;618.0;196801;459.0;0.0;Calculated values ==>;1557500681.819;337.96000000000004;338.46000000000004;295.36;295.36;291.66;276.66;273.20264511476705;293.16;274.16;274.76000000000005;275.46000000000004;347.66;296.56;274.56;277.06;292.76000000000005;286.46000000000004;298.36;332.16;293.66;293.06;319.06;334.96000000000004;262.06;244.42749628697553;268.3187672390254;273.20264511476705;300.26000000000005;6480000.0;3490000.0;3540000.0;1490000.0;3540000.0;3060000.0;6490000.000000001;0.0;0.0;0.23683333333333334;0.0445;0.008333333333333333;0.008333333333333333;0.0;9755.005859375;5795.689453125;2936.78173828125;22579.37890625;485003.74314009194;485617.57994338224;260370.92033943805;260370.92033943805;246810.7458037824;430862.6128555636;460542.747743898;443346.1541946438;469802.56496987224;527888.4794726515;471734.5502377146;443052.3292051162;446661.59397328994;460005.1178186515;452112.97467783996;275475.12768635846;476264.3470535736;461211.91220601037;460408.5339665152;192753.74022246967;259240.94887492666;456155.4623964163;197969.89488950383;260370.92033943805;272.34848899787403;468447.5494803306;205580.80798433546;53754.29349461984;135312.27303886742;0;0;0;0;8;7;0;2;28;30;311938748504.9444;120430958260.1546;263027722389.97314;58113.277412100644;11489.257754057604;-0.0;1666.9801135589764;994912.4859463455;214074.56851776683;0.0;104720.85391081322;3.855015753850821;0.43383498039284496
1445;2019-05-10 17:05:41.800;648;653;218;218;184;39;204;9;22;22;734;234;23;24;196;137;254;600;279;206;203;-131;661;355;360;140;360;308;661;-2.0;-1.0;1512.0;231.0;65.0;89;0;66;1;0;0;1;0;0;0;1;1;1;0;0;24432.12109375;10519.5546875;6437.2255859375;3951.63330078125;615.0;196802;461.0;0.0;Calculated values ==>;1557500741.8;337.96000000000004;338.46000000000004;294.96000000000004;294.96000000000004;291.56;277.06;273.8482719121499;293.56;274.06;275.36;275.36;346.56000000000006;296.56;275.46000000000004;275.56;292.76000000000005;286.86;298.56;333.16;293.76000000000005;293.46000000000004;319.26000000000005;334.66;260.06;242.56692532238324;268.5567601203482;273.8482719121499;301.06;6609999.999999999;3550000.0;3600000.0;1400000.0;3600000.0;3080000.0;6609999.999999999;0.0;0.0;0.252;0.0385;0.010833333333333334;0.010833333333333334;0.0;10519.5546875;6437.2255859375;3951.63330078125;24432.12109375;483569.0923197875;484303.0564484078;258078.47581335288;258078.47581335288;246072.94898549243;430477.46260093397;460147.9425315409;443818.7007049837;470915.85626126267;526579.6327009464;471466.50638731173;443964.9577299085;444110.9870452586;459060.2083140158;451625.2951279445;274914.37766139145;476350.4911042752;460418.5278520168;460012.4503564219;193589.57483703562;257985.5697089033;455550.68937881093;199673.40074195244;258078.47581335288;273.0490933599234;468839.1879218569;205749.70915309648;53811.67877546569;135414.18171613198;0;0;0;0;8;7;0;2;28;31;312152880674.7537;120517630805.07742;263211864059.8092;61524.61559068388;9851.275612519052;-0.0;2187.6180575499143;995909.1526760415;214252.34998036697;0.0;104752.96539035425;3.5183687657422653;0.39496782679651943
1446;2019-05-10 17:06:41.761;654;658;215;215;179;47;209;10;18;23;727;237;21;53;195;140;258;613;275;207;209;-160;676;363;368;135;368;310;677;-1.0;0.0;1679.0;225.0;101.0;99;0;74;1;0;0;1;0;0;0;1;1;1;0;0;25367.3359375;11408.369140625;6949.08349609375;3977.2412109375;610.0;196803;465.0;0.0;Calculated values ==>;1557500801.761;338.56000000000006;338.96000000000004;294.66;294.66;291.06;277.86;274.69669130483857;294.06;274.16;274.96000000000004;275.46000000000004;345.86;296.86;275.26000000000005;278.46000000000004;292.66;287.16;298.96000000000004;334.46000000000004;293.86;294.06;319.66;334.16;257.16;241.49495122638035;268.7936212382143;274.69669130483857;300.66;6759999.999999999;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;3100000.0;6770000.0;0.0;0.0;0.2798333333333333;0.0375;0.016833333333333332;0.016833333333333332;0.0;11408.369140625;6949.08349609375;3977.2412109375;25367.3359375;482788.2606920273;483272.4372192161;256137.8073453391;256137.8073453391;243973.40776945662;429947.3805835815;459575.6909922959;442820.52857386705;471679.62040862173;525687.2883505282;471557.83064144437;443264.6889134519;447878.07164671243;457640.7087686767;450629.7844503968;275372.18792449153;476439.0975097778;459301.0106943719;459575.6909922959;195261.2709748474;255893.36323571714;453399.0870845641;201641.6924422032;256137.8073453391;273.857585432477;469253.9136498209;205932.32307530555;53877.70978162193;135525.66178257755;0;0;0;0;8;7;0;2;28;31;312371138714.6288;120600077180.03021;263397143549.70312;67489.87764417726;9440.902299088533;-0.0;3424.537708057106;996983.5746238785;214413.01363024136;0.0;104799.70295586382;3.5977801262655404;0.38843466510223174
1447;2019-05-10 17:07:41.771;663;667;212;211;175;60;215;14;9;26;734;238;9;40;192;143;261;624;269;210;214;-170;678;377;382;133;382;311;678;-1.0;-1.0;1803.0;375.0;108.0;99;0;84;1;0;0;1;0;0;0;1;1;1;0;0;25468.7421875;12028.466796875;6814.80810546875;4020.00854492188;605.0;196804;472.0;0.0;Calculated values ==>;1557500861.771;339.46000000000004;339.86;294.36;294.26000000000005;290.66;279.16;276.14872888175563;294.66;274.56;274.06;275.76000000000005;346.56000000000006;296.96000000000004;274.06;277.16;292.36;287.46000000000004;299.26000000000005;335.56;294.16;294.56;320.36;333.66;256.16;241.05796691057077;268.91163127593666;276.14872888175563;300.06;6780000.0;3770000.0000000005;3820000.0000000005;1330000.0;3820000.0000000005;3110000.0;6780000.0;0.0;0.0;0.30050000000000004;0.0625;0.018000000000000002;0.018000000000000002;0.0;12028.466796875;6814.80810546875;4020.00854492188;25468.7421875;483904.1131738308;484495.89964202215;254996.5225564404;254635.90339937963;242699.29607696403;428973.91024759493;458184.6380869912;441262.74136931915;472236.3865531139;526345.1042883811;471543.77566240093;441262.74136931915;445834.76706432813;454902.06168583204;448507.3493882763;276904.4952342436;478019.90046774055;457478.5666326659;458043.7433923984;198186.82848740023;253801.27034056993;452710.35929286707;204060.5074410804;254996.5225564404;274.8627417516613;469677.61823979265;206127.66259258136;53944.36463686816;135640.37999575512;0;0;0;0;8;7;0;2;28;31;312596176214.593;120680490580.01743;263583474599.67352;71279.27129543576;15540.615740736666;-0.0;3654.8499750472442;998140.1769331205;214621.22764375966;0.0;104858.70768569654;3.9572066374412262;0.43999819825219905
1448;2019-05-10 17:08:41.781;665;670;215;214;180;72;216;21;-4;30;747;238;-4;49;190;147;264;630;281;212;215;-164;678;387;392;131;392;313;678;-1.0;0.0;1840.0;346.0;102.0;0;0;97;1;0;0;1;0;1;0;1;1;1;0;0;46349.21875;13384.5849609375;24607.259765625;4041.6806640625;600.0;196805;482.0;0.0;Calculated values ==>;1557500921.781;339.66;340.16;294.66;294.56;291.16;280.36;277.16162083772156;294.76000000000005;275.26000000000005;272.76000000000005;276.16;347.86;296.96000000000004;272.76000000000005;278.06;292.16;287.86;299.56;336.16;294.36;294.66;321.36;333.16;256.76000000000005;240.61611355647437;269.14681796795327;277.16162083772156;301.26000000000005;6780000.0;3870000.0000000005;3920000.0000000005;1310000.0;3920000.0000000005;3130000.0;6780000.0;0.0;0.0;0.30666666666666664;0.057666666666666665;0.017;0.017;0.0;13384.5849609375;24607.259765625;4041.6806640625;46349.21875;484200.26158573554;484938.41010311083;256090.574234499;255723.8110208998;244257.39663874026;428242.4622021849;456704.4710987193;438829.0499133347;472887.3552016489;527556.5974314032;471275.0864687632;438829.0499133347;446738.69557081297;452895.5671069807;447236.36774509633;278812.86572556896;478939.4874843654;456126.69852010196;456560.29287289345;202366.40377179522;251709.28920128586;453661.37671873835;206936.46194628198;256090.574234499;276.0154497497468;470276.200994678;206339.47331976803;54011.55657705625;135902.2742030669;0;0;0;0;8;8;0;2;28;31;312828414914.5561;120759703780.00484;263770705799.64377;71113.72697656283;14227.803418544983;-0.0;3407.9852168527054;999326.9830199183;214869.3391484075;0.0;104917.574455113;2.111398337093916;0.24221495857453224
1449;2019-05-10 17:09:41.762;670;677;222;222;175;52;208;28;-11;36;762;238;-17;30;192;138;268;639;283;213;207;-154;735;373;378;130;376;305;729;-1.0;219.0;1759.0;471.0;179.0;0;0;89;1;0;0;1;0;1;0;1;1;1;1;0;41339.82421875;13560.5703125;21017.615234375;3951.56640625;595.0;196806;499.0;0.0;Calculated values ==>;1557500981.762;340.16;340.86;295.36;295.36;290.66;278.36;275.73799182748917;293.96000000000004;275.96000000000004;272.06;276.76000000000005;349.36;296.96000000000004;271.46000000000004;276.16;292.36;286.96000000000004;299.96000000000004;337.06;294.46000000000004;293.86;323.06;332.66;257.76000000000005;240.39332010688793;268.19934244402924;275.73799182748917;301.46000000000004;7350000.0;3729999.9999999995;3779999.9999999995;1300000.0;3760000.0;3050000.0;7290000.000000001;0.0;0.0365;0.2931666666666667;0.0785;0.029833333333333333;0.029833333333333333;0.0;13560.5703125;21017.615234375;3951.56640625;41339.82421875;478567.4740134527;480347.2023817661;256331.390578568;256331.390578568;241346.91770744516;429258.0297950786;457843.4911192458;439514.2332620205;473598.7871360312;529743.8013911427;472344.49817556154;438590.5995609556;445574.1301323474;455906.3432239041;448492.8794335023;274464.7056834361;474313.33413905354;458544.45361967396;457702.8289879699;209472.28574929133;249617.41799618208;454843.40963689645;202431.69629517745;256331.390578568;274.21120471142564;471006.7116200297;206563.94517580155;54078.145876223374;136282.36109693025;0;0;0;0;8;8;0;2;28;31;313059341765.2684;120837978985.24628;263956047090.21545;69504.69708744617;19814.31949732494;0.0;6007.581245880489;1000498.4321476682;215152.9336735346;0.0;104996.01266257734;2.474103595232723;0.29118326151130186
1450;2019-05-10 17:10:41.772;689;695;218;217;178;52;186;33;-19;40;772;239;-24;28;193;136;275;642;271;209;186;-144;701;372;377;140;375;304;693;-2.0;118.0;1757.0;391.0;144.0;40;100;86;1;0;0;1;0;1;0;1;0;1;1;0;39454.66015625;12659.3701171875;21204.6953125;2943.28125;592.0;196807;524.0;0.0;Calculated values ==>;1557501041.772;342.06000000000006;342.66;294.96000000000004;294.86;290.96000000000004;278.36;275.63479819532273;291.76000000000005;276.46000000000004;271.26000000000005;277.16;350.36;297.06;270.76000000000005;275.96000000000004;292.46000000000004;286.76000000000005;300.66;337.36;294.06;291.76000000000005;325.56;332.36;258.76000000000005;242.56692532238324;268.0796299477929;275.63479819532273;300.26000000000005;7009999.999999999;3720000.0000000005;3770000.0000000005;1400000.0;3750000.0;3040000.0;6930000.0;0.0;0.019666666666666666;0.29283333333333333;0.06516666666666666;0.024;0.024;0.0;12659.3701171875;21204.6953125;2943.28125;39454.66015625;485259.5712298407;487002.06688344665;256488.84601087714;256126.11670879982;243199.7180810421;429328.3091220336;454879.6216616864;438504.63750537357;472686.4266018815;530863.9974095965;472595.8932732164;437727.04723144654;445484.3388220789;456214.3250769302;448375.7998903849;282543.60846066626;479040.13459590886;458144.8258808794;454879.6216616864;219923.6425635755;248362.34728340767;454210.7977214654;202771.9588362282;256488.84601087714;274.33936003591174;471680.111204276;206782.4810959315;54135.61251619363;136634.27232686293;0;0;0;0;8;8;0;2;28;31;313285879515.23236;120918992485.2334;264138777540.1864;69030.3860702814;16385.431000687957;0.0;4761.378615619422;1001653.0835836368;215454.64853840135;0.0;105085.76895163093;2.449978165265413;0.27366585013700667
1451;2019-05-10 17:11:41.793;688;690;225;224;180;44;173;34;-24;43;774;237;-26;22;194;134;276;633;271;208;172;-136;687;365;370;142;368;303;680;-2.0;-1.0;1656.0;257.0;158.0;37;100;83;1;0;0;1;0;1;0;1;0;1;0;0;38586.71875;12170.1201171875;20719.1484375;2915.55053710938;572.0;196808;557.0;0.0;Calculated values ==>;1557501101.793;341.96000000000004;342.16;295.66;295.56;291.16;277.56;274.9066339382667;290.46000000000004;276.56;270.76000000000005;277.46000000000004;350.56000000000006;296.86;270.56;275.36;292.56;286.56;300.76000000000005;336.46000000000004;293.96000000000004;290.36;328.86;330.36;259.56;242.98782864720522;267.9596281332873;274.9066339382667;300.26000000000005;6870000.0;3650000.0;3700000.0;1420000.0;3679999.9999999995;3030000.0;6800000.0;0.0;0.0;0.27599999999999997;0.04283333333333333;0.026333333333333334;0.026333333333333334;0.0;12170.1201171875;20719.1484375;2915.55053710938;38586.71875;486613.63287270773;487649.1766470274;259775.46576879208;259386.48199333745;244197.47851921647;429811.8947417682;454198.0295512326;437953.82195464283;472719.4423773052;531148.0953184956;472491.0708470676;437642.0229114993;444821.6150417089;457501.3759310873;449375.52662814624;286280.64681659354;479165.53539555665;459122.36138453893;454054.3140890567;233722.59852315116;239996.17471937067;454706.2634023632;201902.28564018293;259775.46576879208;273.96841141962994;472330.68364819087;206989.46593358208;54184.45320260442;136983.75996879078;0;0;0;0;8;8;0;2;28;31;313510057949.8904;121003622095.10431;264320941274.90854;65150.22402279092;10828.437047480054;-0.0;5116.0096724336345;1002771.646692819;215681.51014557184;0.0;105168.10932962161;2.264909383700361;0.24026118047506964
1452;2019-05-10 17:12:41.773;681;680;231;230;187;41;178;32;-24;43;769;235;-26;23;196;135;274;616;276;206;178;-129;666;362;367;143;366;303;659;-2.0;0.0;1679.0;250.0;143.0;37;100;82;1;0;0;1;0;1;0;1;0;1;1;0;38047.1796875;11737.2861328125;19940.61328125;2914.9609375;556.0;196809;586.0;0.0;Calculated values ==>;1557501161.773;341.26;341.16;296.26000000000005;296.16;291.86;277.26000000000005;274.5913991737795;290.96000000000004;276.36;270.76000000000005;277.46000000000004;350.06000000000006;296.66;270.56;275.46000000000004;292.76000000000005;286.66;300.56;334.76000000000005;293.76000000000005;290.96000000000004;331.76000000000005;328.76000000000005;260.26000000000005;243.1966462407574;267.9596281332873;274.5913991737795;300.76000000000005;6659999.999999999;3620000.0000000005;3670000.0000000005;1430000.0;3660000.0;3030000.0;6590000.000000001;0.0;0.0;0.2798333333333333;0.041666666666666664;0.02383333333333333;0.02383333333333333;0.0;11737.2861328125;19940.61328125;2914.9609375;38047.1796875;487829.4687862019;488425.97990162217;263531.88017786335;263098.993551647;247123.94090897345;430014.67791919125;455418.01775357616;437953.82195464283;472588.3698738022;530626.595412262;472253.7192026728;437642.0229114993;444965.2754471953;458102.21622996335;450073.87972852413;396467.3393736821;479027.4791311224;459321.57921969576;455418.01775357616;245852.32104278926;233304.39079467155;455265.84972887277;201296.3764284908;263531.88017786335;273.7179505725995;472969.08659676625;207188.62790960027;54233.024602376405;137322.4783727722;0;0;0;0;8;8;0;2;28;31;313731084249.9607;121089093595.13148;264502680674.96634;66224.64183973488;10582.061387515914;-0.0;4573.286278887822;1003866.0723118384;215859.87149231342;0.0;105248.82654786398;2.3525082539889715;0.2546446924413366
1453;2019-05-10 17:13:41.784;668;666;236;236;192;36;181;28;-25;42;762;235;-27;18;197;138;269;593;264;206;181;-123;651;357;362;143;360;302;645;-1.0;123.0;1272.0;260.0;131.0;16;100;78;1;0;0;1;0;1;0;1;0;1;1;0;37700.36328125;11213.748046875;18826.498046875;2911.56079101562;546.0;196810;608.0;0.0;Calculated values ==>;1557501221.784;339.96000000000004;339.76;296.76000000000005;296.76000000000005;292.36;276.76000000000005;274.0616903277293;291.26000000000005;275.96000000000004;270.66;277.36;349.36;296.66;270.46000000000004;274.96000000000004;292.86;286.96000000000004;300.06;332.46000000000004;293.76000000000005;291.26000000000005;333.96000000000004;327.76000000000005;260.86;243.1966462407574;267.8393353686513;274.0616903277293;299.56;6509999.999999999;3570000.0000000005;3620000.0000000005;1430000.0;3600000.0;3020000.0;6450000.0;0.0;0.0205;0.21200000000000002;0.043333333333333335;0.021833333333333333;0.021833333333333333;0.0;11213.748046875;18826.498046875;2911.56079101562;37700.36328125;487558.0266578749;487911.9112474418;266915.13112836686;266915.13112836686;249323.66741211768;430346.717906069;456668.5671208292;438024.4983934438;472489.7604950056;529972.2215421381;472386.5500615349;437713.4967235476;444445.26436519914;459196.6552382944;451414.059294789;402280.9724841676;477202.6028023073;460106.86065135186;456668.5671208292;255056.51255035817;229122.51738040973;455885.8236156804;199416.58240745397;266915.13112836686;272.95602224968087;473600.43184605584;207379.92159158288;54281.58785167808;137645.5968609295;0;0;0;0;8;8;0;2;28;31;313949824344.66174;121174909325.0142;264684213949.71823;50584.878189029856;11113.667119023145;0.0;4142.950019168761;1004839.6634364031;216040.70237587267;0.0;105321.47516672061;1.998114869921194;0.2136078500857503
1454;2019-05-10 17:14:41.784;657;654;232;231;191;32;184;23;-27;39;755;235;-28;18;198;138;261;568;256;207;184;-119;638;352;357;143;356;300;633;-1.0;86.0;837.0;357.0;121.0;1;100;72;1;0;0;1;0;1;0;1;0;1;0;0;36615.99609375;10749.8955078125;17943.5859375;2899.06225585938;540.0;196811;616.0;0.0;Calculated values ==>;1557501281.784;338.86;338.56000000000006;296.36;296.26000000000005;292.26000000000005;276.36;273.5264737036516;291.56;275.46000000000004;270.46000000000004;277.06;348.66;296.66;270.36;274.96000000000004;292.96000000000004;286.96000000000004;299.26000000000005;329.96000000000004;293.86;291.56;334.76000000000005;327.16;261.26000000000005;243.1966462407574;267.5978703862781;273.5264737036516;298.76000000000005;6380000.0;3520000.0000000005;3570000.0000000005;1430000.0;3560000.0;3000000.0;6330000.0;0.0;0.014333333333333333;0.13949999999999999;0.0595;0.020166666666666666;0.020166666666666666;0.0;10749.8955078125;17943.5859375;2899.06225585938;36615.99609375;487379.4460338072;487489.71947562497;266010.48620642326;265524.6106826702;249452.15208367328;430671.36484660726;457897.313261683;438165.9764317512;472193.81962526246;529394.6861480676;472651.5595451328;438011.42202021845;444843.92514786584;459961.8549604037;452299.02209537284;404787.43864803045;474855.5223314838;461017.6682793448;457897.313261683;258404.02479325983;226613.5671989835;456298.3443371674;196167.80540574217;266010.48620642326;271.63859834599236;474219.7348408475;207562.9519545386;54330.00971040204;137952.01422746596;0;0;0;0;8;8;0;2;28;31;314165524344.66174;121260709325.0142;264864813949.71823;33758.74485812826;15477.7670664198;0.0;3869.7176789477376;1005542.5269617961;216262.29766075136;0.0;105388.24739753825;1.6809735267225696;0.19289984894559162
1455;2019-05-10 17:15:41.795;647;646;229;228;185;29;189;21;-28;36;749;234;-30;18;199;134;256;561;234;207;189;-114;634;349;354;144;352;299;629;-1.0;76.0;831.0;370.0;128.0;1;100;64;1;0;0;1;0;1;0;1;0;1;1;0;35830.0625;10036.8583984375;17877.484375;2869.99243164062;539.0;196812;620.0;0.0;Calculated values ==>;1557501341.795;337.86;337.76;296.06;295.96000000000004;291.66;276.06;273.20264511476705;292.06;275.26000000000005;270.36;276.76000000000005;348.06000000000006;296.56;270.16;274.96000000000004;293.06;286.56;298.76000000000005;329.26000000000005;293.86;292.06;335.16;327.06;261.76000000000005;243.40439225979637;267.47669482898436;273.20264511476705;296.56;6340000.0;3490000.0;3540000.0;1440000.0;3520000.0000000005;2990000.0;6290000.0;0.0;0.012666666666666666;0.1385;0.06166666666666667;0.021333333333333333;0.021333333333333333;0.0;10036.8583984375;17877.484375;2869.99243164062;35830.0625;486386.9475056282;486786.1064044089;264900.61821549264;264424.97862184246;247537.18180126083;430862.6128555636;459059.1975581312;438236.7768127522;471765.34391292307;528845.737889843;472665.7394241158;437928.15255369636;445042.1710269553;460718.8946201997;452255.5466972325;404249.51347925205;474280.33506823645;461478.7024860622;459059.1975581312;260077.89159075968;226195.42121513622;456652.39213826397;195472.58334844076;264900.61821549264;271.34670744619615;474823.5626788475;207736.2066617496;54378.093980090074;138250.57787415013;0;0;0;0;8;8;0;2;28;31;314378863450.2178;121346825110.23865;265044546895.18665;33622.84079480713;16106.088208705765;0.0;4142.049692642956;1006104.1431211234;216525.54470850906;0.0;105455.02436600902;1.749947768476397;0.18703859883249085
1456;2019-05-10 17:16:41.796;641;642;227;226;180;26;193;17;-22;33;742;233;-31;8;200;130;253;565;248;208;192;-110;632;345;350;144;348;296;628;207.0;-1.0;649.0;239.0;137.0;1;100;52;1;0;0;1;0;1;0;1;0;1;0;0;34956.4453125;9193.58984375;17929.02734375;2841.68383789062;534.0;196813;621.0;0.0;Calculated values ==>;1557501401.796;337.26;337.36;295.86;295.76000000000005;291.16;275.76000000000005;272.7676641592781;292.46000000000004;274.86;270.96000000000004;276.46000000000004;347.36;296.46000000000004;270.06;273.96000000000004;293.16;286.16;298.46000000000004;329.66;293.96000000000004;292.36;335.26000000000005;326.56;262.16;243.40439225979637;267.1113755279542;272.7676641592781;297.96000000000004;6320000.0;3450000.0;3500000.0;1440000.0;3479999.9999999995;2960000.0;6280000.0;0.034499999999999996;0.0;0.10816666666666667;0.03983333333333334;0.022833333333333334;0.05733333333333333;0.0;9193.58984375;17929.02734375;2841.68383789062;34956.4453125;485748.0511609213;486326.4195659259;264035.0622708576;263569.2336323126;245886.42511317536;431113.4868728058;460227.04262423;439813.4926484056;471468.59216682916;528347.1728445907;472944.07283037517;438449.4162088901;444211.38067900744;461468.0240855677;452390.01284978585;403714.8608291978;475015.11358357116;462220.9023591974;460093.12463240925;260496.36997498586;224104.74344509715;457064.4489212131;195924.42405091316;223049.88171408873;271.5136318654047;475413.46007469855;207896.46306780318;54425.69207556704;138548.97044457257;0;0;0;0;8;8;0;2;28;31;314590066969.96265;121433226550.13428;265223049869.971;26380.667586628766;10402.077657333615;-0.0;13590.479260650376;1006604.180690852;216746.44977214892;0.0;105602.79790329254;1.6811079444812806;0.14286466865344638
1457;2019-05-10 17:17:41.796;638;640;225;224;175;22;194;13;-5;30;734;231;-11;21;201;124;251;572;257;209;193;-106;634;341;346;143;345;294;630;191.0;155.0;540.0;283.0;148.0;1;100;38;1;0;0;1;0;1;0;1;0;1;0;0;34155.1953125;8340.5703125;17984.17578125;2831.810546875;528.0;196814;621.0;0.0;Calculated values ==>;1557501461.796;336.96000000000004;337.16;295.66;295.56;290.66;275.36;272.3289490889957;292.56;274.46000000000004;272.66;276.16;346.56000000000006;296.26000000000005;272.06;275.26000000000005;293.26000000000005;285.56;298.26000000000005;330.36;294.06;292.46000000000004;335.26000000000005;325.96000000000004;262.56;243.1966462407574;266.86631818009863;272.3289490889957;298.86;6340000.0;3410000.0;3460000.0;1430000.0;3450000.0;2940000.0;6300000.0;0.03183333333333333;0.025833333333333333;0.09000000000000001;0.04716666666666667;0.024666666666666667;0.056499999999999995;0.0;8340.5703125;17984.17578125;2831.810546875;34155.1953125;485099.04647801275;485823.68204258865;262957.8850787303;262506.512937209;244168.71023712843;431359.6534126046;460980.62764507247;442745.6622154671;471304.9624172612;527668.9437443971;472972.856392012;441871.8552859117;446442.4986583382;462057.68729304615;452244.58181836235;401490.5737235243;475833.10602039495;462955.64932560903;460848.0120795948;260496.36997498586;221596.04284303306;457634.7966297773;194187.88735891206;224211.3671893932;270.79659918012135;475989.39041324024;208042.58106910528;54472.97119544009;138848.2471372809;0;0;0;0;8;8;0;2;28;31;314798866969.96265;121519326550.13428;265400049869.971;22370.199737089955;12425.912553942479;0.0;13369.970436296388;1007010.4379185496;216936.68302390954;0.0;105827.46831743376;1.6519811760013214;0.152731234822634
1458;2019-05-10 17:18:41.766;639;641;224;224;171;19;193;9;6;27;728;229;1;15;202;120;250;579;260;209;193;-102;633;337;342;142;341;293;630;173.0;136.0;890.0;253.0;151.0;1;100;23;1;0;0;1;0;1;0;1;0;1;0;0;33341.46484375;7393.93603515625;18091.40625;2819.67553710938;518.0;196815;619.0;0.0;Calculated values ==>;1557501521.766;337.06;337.26;295.56;295.56;290.26000000000005;275.06;271.8864255623528;292.46000000000004;274.06;273.76000000000005;275.86;345.96000000000004;296.06;273.26000000000005;274.66;293.36;285.16;298.16;331.06;294.06;292.46000000000004;335.06;324.96000000000004;262.96000000000004;242.98782864720522;266.74333088950624;271.8864255623528;299.16;6330000.0;3370000.0000000005;3420000.0000000005;1420000.0;3410000.0;2930000.0;6300000.0;0.028833333333333332;0.02266666666666667;0.14833333333333334;0.042166666666666665;0.025166666666666667;0.054;0.0;7393.93603515625;18091.40625;2819.67553710938;33341.46484375;485352.3330900399;485966.3339880504;262506.512937209;262506.512937209;242875.08754599257;431601.1154718507;461463.56922149693;444526.665068816;471141.87126780767;527122.1931108156;472870.23863945465;443813.8238080296;445796.9924238678;462793.23543968034;452384.613011827;401484.81204266497;476890.7072452776;463553.4770937582;461463.56922149693;259659.41789560125;217415.1398638553;458202.38119344227;194445.1234741817;226165.0920202222;270.8861014837055;476551.5813453932;208173.63639495516;54520.0433649704;139148.72667275954;0;0;0;0;8;8;0;2;28;31;315005163770.06104;121604783800.17505;265576061820.055;37095.42866987076;11121.764367162154;0.0;12706.117768868837;1007505.7370487256;217132.81554969182;0.0;106044.66040221289;2.152385530666493;0.19992160210680682
1459;2019-05-10 17:19:41.776;640;642;222;221;178;21;193;11;11;24;723;229;8;43;202;121;249;576;267;207;193;-100;601;348;353;143;353;294;602;-1.0;266.0;2258.0;713.0;75.0;99;100;3;1;0;0;1;0;0;0;1;0;1;0;0;19908.859375;5823.955078125;5954.193359375;2835.35302734375;509.0;196816;617.0;0.0;Calculated values ==>;1557501581.776;337.16;337.36;295.36;295.26000000000005;290.96000000000004;275.26000000000005;273.0942459734351;292.46000000000004;274.26000000000005;274.26000000000005;275.56;345.46000000000004;296.06;273.96000000000004;277.46000000000004;293.36;285.26000000000005;298.06;330.76000000000005;293.86;292.46000000000004;334.86;324.06;263.16;243.1966462407574;266.86631818009863;273.0942459734351;299.86;6010000.0;3479999.9999999995;3529999.9999999995;1430000.0;3529999.9999999995;2940000.0;6020000.0;0.0;0.044333333333333336;0.3763333333333333;0.11883333333333333;0.0125;0.0125;0.0;5823.955078125;5954.193359375;2835.35302734375;19908.859375;488948.59077251214;489118.4244874279;403451.04113719426;263318.6721843276;246162.29612368313;430925.7729439634;459757.68149621814;445036.9422506828;470711.50521904713;526523.5487364812;472738.2079143914;444611.4291799879;449470.75187858404;460965.25863777025;450568.49599703064;415528.4760288029;479781.52083470265;461631.72079857654;459757.68149621814;258822.4845140824;213652.59903751023;458249.5099368314;196873.23405351798;403451.04113719426;271.9063835480964;476995.4080059292;208283.80384573044;54567.176457206355;139349.1400661386;0;0;0;0;8;8;0;2;28;31;315213698520.0279;121690298050.16145;265752191170.027;93392.27551819968;31060.21411746708;0.0;703.8330044877985;1008593.3158163758;217484.39062308907;0.0;106156.42861690473;8.564430840975916;1.037267141086666
1460;2019-05-10 17:20:41.777;633;617;214;212;184;39;196;12;13;24;719;231;11;34;197;133;238;469;259;206;196;-99;592;357;362;147;362;305;593;-3.0;-2.0;1330.0;459.0;38.0;100;100;24;1;0;0;1;0;0;0;1;0;1;0;0;19681.15234375;6813.1171875;5750.107421875;2911.31079101562;500.0;196817;615.0;0.0;Calculated values ==>;1557501641.777;336.46000000000004;334.86;294.56;294.36;291.56;277.06;274.0616903277293;292.76000000000005;274.36;274.46000000000004;275.56;345.06000000000006;296.26000000000005;274.26000000000005;276.56;292.86;286.46000000000004;296.96000000000004;320.06;293.76000000000005;292.76000000000005;334.66;323.16;263.26000000000005;244.02132995426717;268.19934244402924;274.0616903277293;299.06;5920000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3050000.0;5930000.0;0.0;0.0;0.22166666666666668;0.0765;0.006333333333333333;0.006333333333333333;0.0;6813.1171875;5750.107421875;2911.31079101562;19681.15234375;488942.7256202621;486624.2221073186;260721.51615014335;259806.45441992363;248634.2366879088;430346.717906069;458742.35651751276;443110.4695693885;470173.1121333911;525240.8375655697;471510.35465777136;442816.332836664;446144.86104575056;458879.43525809655;450686.6038123809;414957.6175018677;464634.2301930613;460106.86065135186;458742.35651751276;257985.5697089033;209890.3038832737;457720.29102294275;199039.4885735938;260721.51615014335;272.80659934213213;477325.3302684663;208389.11453629902;54615.06612044925;139446.67753146187;0;0;0;0;8;8;0;2;28;31;315428202094.7688;121777299500.05637;265931894164.80994;54102.40078740116;19789.081387375194;-0.0;1254.1319889933395;1009822.4586028093;217908.14181418635;0.0;106172.74526377028;4.856082087083067;0.5755643603472097
1461;2019-05-10 17:21:44.767;616;613;213;212;180;40;198;11;17;24;714;233;16;62;196;137;232;448;268;207;198;-101;601;351;356;140;356;309;601;-1.0;90.0;945.0;376.0;65.0;100;0;39;1;0;0;1;0;0;0;1;1;1;0;0;21459.41015625;7742.69091796875;5973.244140625;3978.05126953125;492.0;196818;612.0;0.0;Calculated values ==>;1557501704.767;334.76000000000005;334.46000000000004;294.46000000000004;294.36;291.16;277.16;273.4187578820637;292.96000000000004;274.26000000000005;274.86;275.56;344.56000000000006;296.46000000000004;274.76000000000005;279.36;292.76000000000005;286.86;296.36;317.96000000000004;293.86;292.96000000000004;334.36;322.36;263.06;242.56692532238324;268.67533136820026;273.4187578820637;299.96000000000004;6010000.0;3510000.0;3560000.0;1400000.0;3560000.0;3090000.0;6010000.0;0.0;0.015000000000000001;0.1575;0.06266666666666666;0.010833333333333334;0.010833333333333334;0.0;7742.69091796875;5973.244140625;3978.05126953125;21459.41015625;485607.0521444945;485185.20945330954;259680.6723216568;259239.6249668456;246891.7152063224;430735.4089219946;459961.8549604037;442878.363380793;471112.8868819084;524398.4199498495;471212.12269487174;442730.14272439573;449323.2256033016;459691.5705057278;452331.8709258102;408840.97592258116;460006.4553247448;461171.6782371525;459961.8549604037;256730.23209357203;206546.2383541025;458618.2853979521;197100.4173665663;259680.6723216568;272.0092655438174;477685.2530507257;208516.457640841;54675.338469929746;139549.24057521654;0;0;0;0;8;8;0;2;29;31;315654336194.80304;121867690150.07005;266125273464.8392;38710.02649724071;16388.453063300174;0.0;2169.712811919758;1010634.4384355239;218224.64499410207;0.0;106202.6991504428;3.2365907439089363;0.39506873632393535
1462;2019-05-10 17:22:41.768;606;610;217;215;177;33;201;9;24;24;712;235;26;41;197;132;232;486;271;208;201;-115;611;346;351;135;351;312;612;-1.0;0.0;948.0;375.0;115.0;84;0;52;1;0;0;1;0;0;0;1;1;1;0;0;22521.087890625;8694.349609375;5690.740234375;4031.26025390625;485.0;196819;610.0;0.0;Calculated values ==>;1557501761.768;333.76000000000005;334.16;294.86;294.66;290.86;276.46000000000004;272.8767566201714;293.26000000000005;274.06;275.56;275.56;344.36;296.66;275.76000000000005;277.26000000000005;292.86;286.36;296.36;321.76000000000005;293.96000000000004;293.26000000000005;334.16;321.66;261.66;241.49495122638035;269.02936301313275;272.8767566201714;300.26000000000005;6110000.0;3460000.0;3510000.0;1350000.0;3510000.0;3120000.0;6120000.0;0.0;0.0;0.158;0.0625;0.019166666666666665;0.019166666666666665;0.0;8694.349609375;5690.740234375;4031.26025390625;22521.087890625;483072.55796850054;483532.4399718536;260678.43657623391;259798.35013255978;245452.21867339508;431051.2098666511;461140.1023613316;443299.3497159419;471777.35084692197;523948.7971404253;471048.2739130644;443595.0263661134;445783.39455399883;460606.5286895085;452497.95239761396;403831.2346379163;464697.91644192976;462069.13822976255;461140.1023613316;255893.36323571714;203620.32615720207;457984.14054552227;195424.21350916848;260678.43657623391;271.31580321260475;478033.43810155656;208646.58649443928;54738.74663181404;139641.58207139903;0;0;0;0;8;8;0;2;29;31;315855834729.5468;121946066524.9704;266302261569.61417;39164.2715206702;16409.995439772112;-0.0;3842.181927547705;1011250.9541099231;218484.30393309463;0.0;106250.29415205511;3.2262879763320544;0.38607593792978967
1463;2019-05-10 17:23:41.768;605;610;222;218;177;44;207;9;35;24;727;236;34;62;198;123;235;524;258;209;206;-139;628;352;357;132;357;315;629;-1.0;-1.0;1228.0;223.0;138.0;88;0;70;1;0;0;1;0;0;0;1;1;1;0;0;24776.26171875;10085.97265625;6001.1337890625;4052.8701171875;479.0;196820;607.0;0.0;Calculated values ==>;1557501821.768;333.66;334.16;295.36;294.96000000000004;290.86;277.56;273.5264737036516;293.86;274.06;276.66;275.56;345.86;296.76000000000005;276.56;279.36;292.96000000000004;285.46000000000004;296.66;325.56;294.06;293.76000000000005;333.86;321.06;259.26000000000005;240.83765695389522;269.38090353596624;273.5264737036516;298.96000000000004;6280000.0;3520000.0000000005;3570000.0000000005;1320000.0;3570000.0000000005;3150000.0;6290000.0;0.0;0.0;0.20466666666666666;0.03716666666666667;0.023;0.023;0.0;10085.97265625;6001.1337890625;4052.8701171875;24776.26171875;480987.70908354054;481604.5156026916;261688.59880957656;259959.7638147675;244857.3093067766;430671.36484660726;461017.6682793448;444315.00789404113;472173.3745042847;525293.4345808896;470763.4955308625;444167.78488492937;448208.08221042407;459805.1627156728;450133.4123169994;268000.64075640624;468494.96011543216;461285.69911667117;460883.4628345854;254638.09398592086;201112.50472608567;456035.72367699275;198440.32368458403;261688.59880957656;272.547955329573;478427.5826816347;208803.08917998616;54806.11438490649;139739.01435492767;0;0;0;0;8;8;0;2;29;31;316068234729.5468;122026166524.9704;266490361569.61417;50322.35203486888;9573.962366384525;-0.0;4581.481872575203;1011996.6759728859;218700.8369148126;0.0;106320.49135038946;3.2014831831475035;0.32644528942297446
1464;2019-05-10 17:24:41.809;610;615;224;221;179;74;209;10;31;24;748;235;30;56;196;109;240;555;247;210;209;-155;660;362;367;129;367;315;661;-1.0;1.0;1339.0;155.0;169.0;99;0;86;1;0;0;1;0;0;0;1;1;1;0;0;28150.021484375;11932.240234375;6735.82421875;4086.22778320312;474.0;196821;604.0;0.0;Calculated values ==>;1557501881.809;334.16;334.66;295.56;295.26000000000005;291.06;280.56;274.5913991737795;294.06;274.16;276.26000000000005;275.56;347.96000000000004;296.66;276.16;278.76000000000005;292.76000000000005;284.06;297.16;328.66;294.16;294.06;333.56;320.56;257.66;240.16925963744896;269.38090353596624;274.5913991737795;297.86;6600000.0;3620000.0000000005;3670000.0000000005;1290000.0;3670000.0000000005;3150000.0;6609999.999999999;0.0;0.00016666666666666666;0.22316666666666668;0.025833333333333333;0.028166666666666666;0.028166666666666666;0.0;11932.240234375;6735.82421875;4086.22778320312;28150.021484375;478000.24778266525;478641.99857827165;260462.49789325803;259257.1442543555;244462.14188855316;430014.67791919125;459732.87387305853;443724.7102200229;472567.4425401675;527506.8396518297;470642.3897072904;443576.5439348405;447355.88499070413;457941.242533051;446155.5595720534;267555.5521529996;469247.13868808286;459869.6921084229;459732.87387305853;253382.8652305231;199022.72361097817;454906.7928923586;201709.12655902313;260462.49789325803;273.87948240133557;478868.9364283795;208986.6996692889;54873.98654852836;139845.22820178527;0;0;0;0;8;8;0;2;29;31;316285583150.0094;122104520030.13716;266679490720.01672;54009.81108701311;6540.939713611167;0.0;5612.782256764381;1012866.7047811267;218835.21953117987;0.0;106405.50160231897;2.907738565111508;0.2671234679813391
1465;2019-05-10 17:25:41.799;622;627;218;222;166;99;202;13;17;26;766;236;17;58;190;103;248;579;250;209;202;-156;684;378;383;136;383;314;684;-1.0;-1.0;1815.0;220.0;153.0;99;99;96;1;0;0;1;0;0;0;1;1;0;0;0;28289.130859375;13150.255859375;6942.51416015625;3068.26538085938;470.0;196822;600.0;0.0;Calculated values ==>;1557501941.799;335.36;335.86;294.96000000000004;295.36;289.76000000000005;283.06;276.25090830309495;293.36;274.46000000000004;274.86;275.76000000000005;349.76;296.76000000000005;274.86;278.96000000000004;292.16;283.46000000000004;297.96000000000004;331.06;294.06;293.36;333.16;320.16;257.56;241.71165711629368;269.2639976450953;276.25090830309495;298.16;6840000.000000001;3779999.9999999995;3829999.9999999995;1360000.0;3829999.9999999995;3140000.0;6840000.000000001;0.0;0.0;0.3025;0.03666666666666667;0.025500000000000002;0.025500000000000002;0.0;13150.255859375;6942.51416015625;3068.26538085938;28289.130859375;477002.1165959111;477776.5893412375;256912.02385117172;258410.16110920196;239803.68930864127;428902.12800615287;456175.12906118156;441838.2919045499;471840.61823089625;529476.5718839591;470898.8148872972;441838.2919045499;447829.869414555;454442.6153014026;441964.5502750815;269336.12320710026;470161.62876665924;457174.12190416915;456175.12906118156;251709.28920128586;197350.94305643384;453642.2249008896;205711.78032554418;256912.02385117172;275.5030258089735;479339.1843102739;209195.68563330325;54933.59738810896;139959.19535726873;0;0;0;0;8;8;0;2;29;31;316510545650.04517;122184006780.1498;266868159270.04672;71428.26975264921;9090.782967762667;-0.0;5081.209182855251;1013911.8479020667;218965.46217615274;0.0;106494.6033448974;3.695873713047536;0.35511629741482287
1466;2019-05-10 17:26:41.830;635;640;208;209;170;97;193;21;-4;29;781;236;-3;46;184;119;256;596;260;205;193;-148;709;383;388;141;386;314;704;122.0;190.0;1662.0;284.0;152.0;0;99;99;1;0;0;1;1;0;0;1;1;0;0;0;41576.75;13945.1630859375;20869.0703125;3031.47192382812;466.0;196823;597.0;0.0;Calculated values ==>;1557502001.83;336.66;337.16;293.96000000000004;294.06;290.16;282.86;276.758820704277;292.46000000000004;275.26000000000005;272.76000000000005;276.06;351.26;296.76000000000005;272.86;277.76000000000005;291.56;285.06;298.76000000000005;332.76000000000005;293.66;292.46000000000004;332.86;319.76000000000005;258.36;242.77792619122317;269.2639976450953;276.758820704277;299.16;7090000.000000001;3829999.9999999995;3879999.9999999995;1410000.0;3860000.0;3140000.0;7040000.000000001;0.02033333333333333;0.03166666666666666;0.277;0.04733333333333333;0.025333333333333333;0.04566666666666666;0.0;13945.1630859375;20869.0703125;3031.47192382812;41576.75;476069.3091206742;477447.85120883357;252513.55716464308;252854.22776896594;240490.01972519633;428538.6833535345;454029.11233888374;438605.9282769091;471472.3440730569;531050.9559254063;470898.8148872972;438762.8158788026;446114.40113514924;453047.69579048327;443551.85799012985;271009.9528016281;470386.3276445065;455777.5184777898;454029.11233888374;250454.15340279948;195679.20071851107;453629.44071074465;206509.03783428535;232029.79308324296;275.83246010339514;479921.70079455257;209421.597451632;54984.45479498689;140191.0783051391;0;0;0;0;9;8;0;2;29;31;316741965154.65546;122267149715.00978;267056656609.7293;64290.838652606784;11697.032402819073;0.0;10137.968912674261;1015043.4248163662;219138.7834737097;0.0;106621.49535582993;2.2757097333691396;0.2208514694111927
1467;2019-05-10 17:27:41.760;646;650;205;203;175;65;188;34;-11;36;783;234;-16;34;185;133;263;608;250;206;188;-139;687;374;380;143;378;306;678;-3.0;-1.0;1710.0;414.0;142.0;50;99;98;1;0;0;1;1;0;0;1;1;0;1;0;39839.9375;13424.1513671875;20930.912109375;2945.068359375;461.0;196824;593.0;0.0;Calculated values ==>;1557502061.76;337.76;338.16;293.66;293.46000000000004;290.66;279.66;275.84098080016133;291.96000000000004;276.56;272.06;276.76000000000005;351.46000000000004;296.56;271.56;276.56;291.66;286.46000000000004;299.46000000000004;333.96000000000004;293.76000000000005;291.96000000000004;332.46000000000004;319.26000000000005;259.26000000000005;243.1966462407574;268.3187672390254;275.84098080016133;298.16;6870000.0;3740000.0;3800000.0;1430000.0;3779999.9999999995;3060000.0;6780000.0;0.0;0.0;0.28500000000000003;0.06899999999999999;0.023666666666666666;0.023666666666666666;0.0;13424.1513671875;20930.912109375;2945.068359375;39839.9375;480342.12681214104;481966.3722269133;252511.83732385782;251817.98503874862;242699.29607696403;429187.4505931623;454661.18537021603;439294.3313615184;471897.7078724963;531861.5611485756;471734.5502377146;438522.0130485024;445950.30100830784;454566.2634031762;447539.1056923349;276919.5603312029;475539.76452538924;457237.1772861932;454661.18537021603;248780.69988749037;193589.57483703562;454229.2784589925;203206.90057355692;252511.83732385782;274.51775733216044;480599.3816400123;209649.4089817713;55034.20119214957;140539.00510365763;0;0;0;0;9;8;0;2;29;31;316972096354.9118;122352250315.10458;267242439609.93625;67284.91777456904;17320.54407409505;-0.0;4784.201237097144;1016138.6102457362;219380.3144959595;0.0;106745.70169722881;2.3964972423941173;0.25165892679065877
1468;2019-05-10 17:28:41.761;653;654;217;216;180;51;188;37;-17;41;776;233;-22;26;187;134;264;599;250;206;188;-130;662;368;374;145;372;305;653;-1.0;95.0;1387.0;307.0;144.0;73;99;97;1;0;0;1;1;0;0;1;1;0;0;0;39631.0390625;12863.4326171875;21008.150390625;2934.72778320312;461.0;196825;590.0;0.0;Calculated values ==>;1557502121.761;338.46000000000004;338.56000000000006;294.86;294.76000000000005;291.16;278.26000000000005;275.2199585193972;291.96000000000004;276.86;271.46000000000004;277.26000000000005;350.76;296.46000000000004;270.96000000000004;275.76000000000005;291.86;286.56;299.56;333.06;293.76000000000005;291.96000000000004;332.16;319.26000000000005;260.16;243.61107973660833;268.19934244402924;275.2199585193972;298.16;6620000.0;3679999.9999999995;3740000.0;1450000.0;3720000.0000000005;3050000.0;6530000.0;0.0;0.01583333333333333;0.23116666666666666;0.051166666666666666;0.024;0.024;0.0;12863.4326171875;21008.150390625;2934.72778320312;39631.0390625;484192.85356471787;485326.06106939825;258122.3068504628;257730.34974228666;245038.56280126763;429606.4342157736;455669.2051766602;438590.5995609556;472127.72840069426;531206.0339399034;471749.00911544485;437812.597326149;445000.09919413156;455859.97918707744;448819.9364443532;391402.27295022487;477157.2855212973;458207.06857637584;455669.2051766602;247525.65490268572;193589.57483703562;454832.908019773;201966.41507915387;258122.3068504628;274.0069254099349;481261.6508148688;209868.4758324298;55083.20030991689;140888.50311560524;0;0;0;0;9;8;0;2;29;31;317198300124.63855;122438651755.00021;267425742664.7148;54699.6239793765;12938.33555546168;0.0;4741.125559828738;1017155.1650347552;219632.47602852338;0.0;106825.0807434027;1.966485734080542;0.20144559316949037
1469;2019-05-10 17:29:41.811;647;646;234;235;196;42;184;34;-22;43;768;234;-24;19;189;137;262;582;247;207;184;-124;640;361;367;145;365;304;631;30.0;146.0;1436.0;93.0;127.0;55;99;96;1;0;0;1;1;0;0;1;1;0;1;0;40689.43359375;12363.3056640625;19512.025390625;2919.06201171875;485.0;196826;586.0;0.0;Calculated values ==>;1557502181.811;337.86;337.76;296.56;296.66;292.76000000000005;277.36;274.4858918419099;291.56;276.56;270.96000000000004;277.46000000000004;349.96000000000004;296.56;270.76000000000005;275.06;292.06;286.86;299.36;331.36;293.86;291.56;331.76000000000005;321.66;260.76000000000005;243.61107973660833;268.0796299477929;274.4858918419099;297.86;6400000.0;3610000.0;3670000.0000000005;1450000.0;3650000.0;3040000.0;6310000.0;0.005;0.024333333333333332;0.23933333333333331;0.015500000000000002;0.021166666666666667;0.026166666666666668;0.0;12363.3056640625;19512.025390625;2919.06201171875;40689.43359375;485734.4696592869;486569.6802112181;267190.2161808479;267703.5865086868;251308.52286557524;430081.6785162784;456264.8617806247;438039.0146135774;472325.57890635525;530446.4994497097;472001.7028667551;437727.04723144654;444188.7006036905;457292.3345882162;450550.0426461352;404287.7042749842;477221.5981099626;459458.8182496499;456264.8617806247;245852.32104278926;203620.32615720207;455456.0265156885;202274.232100758;254785.88801267784;274.09540192813853;481931.5458701921;210078.873837791;55132.022543014325;141226.45263829868;0;0;0;0;9;8;0;2;29;31;317420785375.3452;122525724255.27678;267608594915.2956;56426.371281401436;3924.3178134314235;0.0;5272.033146927944;1018081.986706506;219773.11524213705;0.0;106908.59326871528;1.8860142815688052;0.16702786997642297
