;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1470;2019-05-10 17:30:44.761;637;634;231;230;195;33;182;27;-23;41;760;233;-25;20;191;137;255;553;227;207;181;-118;632;349;354;144;353;304;626;1165.0;152.0;396.0;123.0;138.0;1;99;94;1;0;0;1;1;0;0;1;1;0;0;0;39559.51953125;12058.81640625;17797.439453125;2929.83251953125;522.0;196827;582.0;0.0;Calculated values ==>;1557502244.761;336.86;336.56;296.26000000000005;296.16;292.66;276.46000000000004;273.20264511476705;291.36;275.86;270.86;277.26000000000005;349.16;296.46000000000004;270.66;275.16;292.26000000000005;286.86;298.66;328.46000000000004;293.86;291.26000000000005;331.36;325.36;261.36;243.40439225979637;268.0796299477929;273.20264511476705;295.86;6320000.0;3490000.0;3540000.0;1440000.0;3529999.9999999995;3040000.0;6260000.0;0.19416666666666668;0.025333333333333333;0.066;0.0205;0.023;0.21716666666666667;0.0;12058.81640625;17797.439453125;2929.83251953125;39559.51953125;485175.42646085634;485405.4670145878;266139.9371715398;265643.79441580566;251166.92777176245;430862.6128555636;458106.5989019855;437883.18805776763;472259.5391352755;529611.0691093424;471882.6712456403;437570.5891863215;444333.52089386596;459487.90123405727;452682.1802438396;404759.9877851244;473428.2702698484;461478.7024860622;457969.9520314306;244179.05427248686;219087.46209138638;456239.71587245236;198958.4362105156;206073.59133915824;272.74103180676065;482633.1669235133;210292.39780718935;55183.15975268469;141552.65136118728;0;0;0;0;9;8;0;2;29;31;317647720124.6576;122616687005.00116;267799962914.71576;15769.033621918636;5274.266233069704;0.0;54703.49299700515;1018713.1951405191;219853.53897324437;0.0;107432.96262417655;2.3103333333514433;0.0502763978709914
1471;2019-05-10 17:31:41.782;632;632;224;225;174;25;185;14;-26;35;754;232;-27;13;193;124;251;565;213;208;184;-113;640;342;348;141;346;300;635;89.0;0.0;484.0;31.0;162.0;1;100;86;1;0;0;1;1;0;0;1;1;0;1;0;39396.53125;11599.19140625;18199.517578125;2907.39697265625;556.0;196828;578.0;0.0;Calculated values ==>;1557502301.782;336.36;336.36;295.56;295.66;290.56;275.66;272.43898195401505;291.66;274.56;270.56;276.66;348.56000000000006;296.36;270.46000000000004;274.46000000000004;292.46000000000004;285.56;298.26000000000005;329.66;293.96000000000004;291.56;330.96000000000004;328.76000000000005;261.86;242.77792619122317;267.5978703862781;272.43898195401505;294.46000000000004;6400000.0;3420000.0000000005;3479999.9999999995;1410000.0;3460000.0;3000000.0;6350000.0;0.014833333333333334;0.0;0.08066666666666666;0.005166666666666667;0.027000000000000003;0.041833333333333333;0.0;11599.19140625;18199.517578125;2907.39697265625;39396.53125;483567.42912577296;484124.2648587724;262147.1046374016;262590.1109344504;243681.6412526417;431298.55289687274;459468.06542934617;438320.22817239247;472063.34231996303;529290.4194999392;472296.79599169403;438165.9764317512;444125.8159805091;460848.0120795948;452068.47519557923;397749.73329860193;474147.3816506692;462523.47555721086;459333.7169838635;242505.85365607988;233304.39079467155;457235.80179274397;197508.89744265436;239227.58097073826;272.1363925255664;483258.46594895684;210479.75937204369;55229.38817820293;141837.73226287696;0;0;0;0;9;8;0;2;29;31;317847863835.1731;122697941930.21045;267972166335.1593;19425.447345532208;1341.9223391421297;-0.0;9207.773356549073;1018991.9207661321;219905.93643012602;0.0;107939.11322530605;0.9164999061827864;0.04899830119786544
1472;2019-05-10 17:32:41.772;637;638;216;215;166;23;189;15;-29;31;751;231;-31;18;194;118;252;585;211;207;189;-108;645;339;345;141;343;298;641;163.0;-1.0;1235.0;374.0;164.0;1;100;75;1;0;0;1;1;0;0;1;1;0;0;0;37494.36328125;11040.33203125;18473.3203125;2880.63305664062;566.0;196829;446.0;834.0;Calculated values ==>;1557502361.772;336.86;336.96000000000004;294.76000000000005;294.66;289.76000000000005;275.46000000000004;272.10816812424576;292.06;274.66;270.26000000000005;276.26000000000005;348.26;296.26000000000005;270.06;274.96000000000004;292.56;284.96000000000004;298.36;331.66;293.86;292.06;317.76000000000005;329.76000000000005;262.36;242.77792619122317;267.35522164206344;272.10816812424576;294.26000000000005;6450000.0;3390000.0;3450000.0;1410000.0;3429999.9999999995;2980000.0;6409999.999999999;0.027166666666666665;0.0;0.20583333333333334;0.06233333333333334;0.02733333333333333;0.05449999999999999;2.106182603039432;11040.33203125;18473.3203125;2880.63305664062;37494.36328125;483737.61041389167;484326.79101784993;258401.1515060762;258000.2292619236;240964.86805036583;431480.97241316177;460471.8815980348;438307.6172986034;471669.41905304807;529130.8500850014;472444.0967559645;437999.7806145802;445239.70399650995;461441.93428030465;451750.385177119;394902.2128461555;476469.518929453;462844.27348250285;460471.8815980348;187321.02276691253;237486.63934987856;457747.1737472935;194530.1475975245;226563.31163728746;270.9279744665947;483899.1166105767;210668.39062360363;55277.61372285747;142143.28831085033;0;0;0;0;9;8;0;2;29;31;318055729185.2061;122782527830.22389;268151536435.1878;50177.52918013874;16407.19463000227;-0.0;12748.017062860728;1019571.8488998042;220053.82108667438;0.0;108122.04765134351;2.448973326389386;0.20021481423403384
1473;2019-05-10 17:33:41.773;644;580;217;217;162;20;189;11;-31;27;746;231;-34;12;195;115;253;568;213;206;188;-103;653;336;341;145;340;294;650;95.0;0.0;760.0;317.0;149.0;1;100;60;1;0;0;1;1;0;0;1;1;0;0;0;36934.72265625;10015.5908203125;18862.501953125;2832.123046875;446.0;196830;413.0;54.0;Calculated values ==>;1557502421.773;337.56000000000006;331.16;294.86;294.86;289.36;275.16;271.77519066394296;292.06;274.26000000000005;270.06;275.86;347.76;296.26000000000005;269.76000000000005;274.36;292.66;284.66;298.46000000000004;329.96000000000004;293.76000000000005;291.96000000000004;314.46000000000004;317.76000000000005;262.86;243.61107973660833;266.86631818009863;271.77519066394296;294.46000000000004;6530000.0;3360000.0;3410000.0;1450000.0;3400000.0;2940000.0;6500000.0;0.01583333333333333;0.0;0.12666666666666665;0.05283333333333333;0.024833333333333332;0.04066666666666666;0.13712892679798241;10015.5908203125;18862.501953125;2832.123046875;36934.72265625;483870.2407094247;474603.73332661495;258288.7949249545;258288.7949249545;239484.15392122994;431660.74602318485;461090.70703611366;438894.9354646668;470740.5471029485;528917.1984109012;472972.856392012;438439.1573181969;445178.3768131311;462031.0640981924;451858.5948395724;275390.622702642;472734.09755188844;463313.2772937481;460958.93229944515;173531.66647045466;187321.02276691253;457625.494730454;193116.96922089448;232914.5185237836;270.34275859723397;484519.369330013;210843.85957158843;55325.22081710094;142454.4253482189;0;0;0;0;9;8;0;2;29;31;318261532614.9575;122868329260.12024;268329139394.97327;31131.875724211157;13974.867097755061;-0.0;9273.806160210235;1020249.4385661614;220307.00915383064;0.0;108305.56590323398;1.7149220708659476;0.14800606572832573
1474;2019-05-10 17:34:41.773;651;599;214;213;166;28;189;11;-20;24;736;230;-29;21;194;116;253;553;212;204;188;-99;614;349;354;148;354;297;615;-1.0;127.0;1489.0;402.0;66.0;99;100;52;1;0;0;1;0;0;0;1;1;0;0;0;23020.82421875;8869.3056640625;6191.619140625;2851.41015625;443.0;196831;413.0;13.0;Calculated values ==>;1557502481.773;338.26;333.06;294.56;294.46000000000004;289.76000000000005;275.96000000000004;273.20264511476705;292.06;274.26000000000005;271.16;275.56;346.76;296.16;270.26000000000005;275.26000000000005;292.56;284.76000000000005;298.46000000000004;328.46000000000004;293.56;291.96000000000004;314.46000000000004;317.46000000000004;263.26000000000005;244.22491754036054;267.23344911666527;273.20264511476705;294.36;6140000.0;3490000.0;3540000.0;1480000.0;3540000.0;2970000.0;6150000.0;0.0;0.021166666666666667;0.24816666666666667;0.06699999999999999;0.011000000000000001;0.011000000000000001;0.03301666665632155;8869.3056640625;6191.619140625;2851.41015625;23020.82421875;489092.973498973;481608.4357023161;259167.46008960906;258742.67493086262;241741.24902452208;430862.6128555636;459059.1975581312;439896.51200335834;470037.93151524;527644.7459927831;472458.74582207523;438531.5804257387;445860.458780388;459735.5206260379;449660.2921249496;412005.3483332132;474803.4154592214;461078.3308605104;458923.5272896674;173531.66647045466;186067.36719380575;457561.4744014509;197476.21090925805;259167.46008960906;272.15158945916585;485018.9988873047;211001.23370895823;55372.58359379365;142663.20969066682;0;0;0;0;9;8;0;2;29;31;318470032614.9575;122956229260.12024;268506439394.97327;60160.638054852556;17425.712653976916;0.0;2197.316739200642;1021010.2095143202;220568.68065176174;0.0;108401.1585940624;4.454118774689014;0.4262056082785838
1475;2019-05-10 17:35:41.804;642;608;215;215;175;36;191;8;-3;22;721;231;-9;23;192;123;246;519;211;203;190;-198;619;349;354;143;354;303;620;-1.0;148.0;1332.0;295.0;56.0;99;0;61;1;0;0;1;0;0;0;1;1;1;0;0;24511.4609375;9500.0439453125;6260.47607421875;3864.93481445312;532.0;196832;421.0;19.0;Calculated values ==>;1557502541.804;337.36;333.96000000000004;294.66;294.66;290.66;276.76000000000005;273.20264511476705;292.26000000000005;273.96000000000004;272.86;275.36;345.26;296.26000000000005;272.26000000000005;275.46000000000004;292.36;285.46000000000004;297.76000000000005;325.06;293.46000000000004;292.16;315.26000000000005;326.36;253.36;243.1966462407574;267.9596281332873;273.20264511476705;294.26000000000005;6190000.0;3490000.0;3540000.0;1430000.0;3540000.0;3030000.0;6200000.0;0.0;0.024666666666666667;0.222;0.04916666666666667;0.009333333333333334;0.009333333333333334;0.04806268182394525;9500.0439453125;6260.47607421875;3864.93481445312;24511.4609375;487300.406978576;482340.2105063503;259268.75982377035;259268.75982377035;244504.52737026874;430862.6128555636;459330.1300862276;441156.6256199011;470513.52464679367;525608.2784690897;471778.24597371457;440254.13072146993;444965.2754471953;459465.39392178826;450677.0127961976;406768.7581784565;468901.0794494557;460944.6244486303;459194.73155988165;176874.38241465177;223268.49639005636;448019.4038329947;196050.0018309398;259268.75982377035;271.5796004099197;485415.3059158338;211154.39071236705;55428.58205271828;142767.03076380343;0;0;0;0;9;8;0;2;29;32;318682542354.5997;123043574364.97316;268686532394.66998;54413.67048114941;12388.495598434367;0.0;1865.9757362037055;1021965.4887232289;220817.26075350988;0.0;108435.03685936522;3.4989325035605527;0.3210763694704132
1476;2019-05-10 17:36:41.774;629;602;218;219;180;36;194;-7;8;21;711;235;3;20;193;127;244;528;213;205;193;-235;631;348;352;145;352;305;632;-2.0;-1.0;1145.0;339.0;57.0;92;4;65;1;0;0;1;0;0;0;1;1;1;0;0;25348.8984375;9971.68359375;6190.66064453125;3893.09545898438;603.0;196833;431.0;17.0;Calculated values ==>;1557502601.774;336.06;333.36;294.96000000000004;295.06;291.16;276.76000000000005;273.0942459734351;292.56;272.46000000000004;273.96000000000004;275.26000000000005;344.26;296.66;273.46000000000004;275.16;292.46000000000004;285.86;297.56;325.96000000000004;293.66;292.46000000000004;316.26000000000005;333.46000000000004;249.66000000000003;243.61107973660833;268.19934244402924;273.0942459734351;294.46000000000004;6310000.0;3479999.9999999995;3520000.0000000005;1450000.0;3520000.0000000005;3050000.0;6320000.0;0.0;0.0;0.19083333333333333;0.0565;0.0095;0.0095;0.042850289717442425;9971.68359375;6190.66064453125;3893.09545898438;25348.8984375;484135.921179942;480083.3436938782;259767.6716015038;260189.55632226367;245745.80709704204;430925.7729439634;460048.8752969512;442373.3332657317;470144.8075853309;524400.9486836233;471987.4002066322;441630.0847411902;444132.64570135507;459914.4856856361;451432.1166239957;398993.2890407335;468733.9620750002;461518.7692375384;459914.4856856361;181052.91087944093;252964.46457616048;443636.9499153598;193808.57873098485;259767.6716015038;270.66780419446354;485830.6011593262;211316.5739764052;55493.19997990161;142870.73835677284;0;0;0;0;9;8;0;2;29;32;318894236454.7007;123129931165.01436;268868841194.75696;47434.44065704752;14115.302971917185;-0.0;1901.394733799257;1022813.7986159888;221038.0153092074;0.0;108466.41591591993;3.1637869486060146;0.3044042734843843
1477;2019-05-10 17:37:41.785;627;601;216;217;181;37;198;-21;9;20;711;237;7;38;194;132;245;546;210;205;197;-237;641;350;355;145;355;305;642;-1.0;-1.0;1139.0;368.0;60.0;84;16;68;1;0;0;1;0;0;0;1;1;1;0;0;25662.318359375;10259.5771484375;5993.53662109375;3961.77880859375;612.0;196834;439.0;14.0;Calculated values ==>;1557502661.785;335.86;333.26000000000005;294.76000000000005;294.86;291.26000000000005;276.86;273.3108153835814;292.96000000000004;271.06;274.06;275.16;344.26;296.86;273.86;276.96000000000004;292.56;286.36;297.66;327.76000000000005;293.66;292.86;317.06;334.36;249.46000000000004;243.61107973660833;268.19934244402924;273.3108153835814;294.16;6409999.999999999;3500000.0;3550000.0;1450000.0;3550000.0;3050000.0;6420000.0;0.0;0.0;0.18983333333333335;0.06133333333333334;0.01;0.01;0.03527170844624974;10259.5771484375;5993.53662109375;3961.77880859375;25662.318359375;482726.4997711568;478764.56733644125;258343.5276843549;258746.55330459494;245731.19107809104;430799.1582183253;460118.19716840395;442521.2416164823;470045.44345262425;524400.9486836233;472225.53028662654;442225.1804755989;446712.3873244594;459578.3138943328;451793.3098185262;272100.50126260676;470285.8734558487;461057.9863477555;459983.4243893901;184395.8529593127;256730.23209357203;443417.30280039326;193890.38560530092;258343.5276843549;270.70836015733073;486255.77256754506;211485.1987252335;55558.669266137746;142972.29194899686;0;0;0;0;9;8;0;2;29;32;319106375340.25354;123216947115.24115;269051874745.23398;47198.424166122604;15304.317587965665;-0.0;2016.3989670503522;1023602.5504028922;221283.2237611547;0.0;108499.0701823636;3.1916637930075504;0.307577499246459
1478;2019-05-10 17:38:41.785;630;606;211;212;179;42;204;-23;-20;20;714;235;-21;14;194;136;248;560;206;205;203;-240;653;355;360;143;360;305;653;-2.0;-1.0;955.0;490.0;76.0;97;20;69;1;0;0;1;0;0;0;1;1;1;0;0;26114.208984375;10601.29296875;6660.41162109375;4005.80615234375;616.0;196835;446.0;0.0;Calculated values ==>;1557502721.785;336.16;333.76000000000005;294.26000000000005;294.36;291.06;277.36;273.8482719121499;293.56;270.86;271.16;275.16;344.56000000000006;296.66;271.06;274.56;292.56;286.76000000000005;297.96000000000004;329.16;293.66;293.46000000000004;317.76000000000005;334.76000000000005;249.16000000000003;243.1966462407574;268.19934244402924;273.8482719121499;293.76000000000005;6530000.0;3550000.0;3600000.0;1430000.0;3600000.0;3050000.0;6530000.0;0.0;0.0;0.15916666666666668;0.08166666666666668;0.012666666666666666;0.012666666666666666;0.0;10601.29296875;6660.41162109375;4005.80615234375;26114.208984375;481811.2162483518;478220.2966774355;255810.90640303557;256189.65846296775;244715.8477147035;430477.46260093397;460147.9425315409;438124.7295301388;470315.4621069152;524715.9898171095;471987.4002066322;437968.82056851813;443257.1847228264;458786.89483575965;451480.83890531765;272393.44050716254;471088.6674809054;460283.3014425634;460012.4503564219;187321.02276691253;258404.02479325983;443481.8232190328;192610.4519282316;255810.90640303557;270.20222433052083;486687.243628743;211659.03930954338;55625.06580747889;143077.74151768174;0;0;0;0;9;8;0;2;29;32;319320875340.25354;123303347115.24115;269234874745.23398;39077.68918497023;20487.828655415433;-0.0;2586.5528900762265;1024321.5180141513;221581.4916465162;0.0;108537.42811450633;2.922395172800987;0.2998885561465384
1479;2019-05-10 17:39:41.806;637;616;205;206;171;50;210;-18;-21;21;719;234;-23;36;193;139;252;573;206;207;209;-243;652;366;371;142;371;306;653;-1.0;-1.0;1301.0;498.0;103.0;99;22;73;1;0;0;1;0;0;0;1;1;1;1;0;25052.142578125;10674.630859375;6576.9296875;4051.71948242188;622.0;196836;450.0;0.0;Calculated values ==>;1557502781.806;336.86;334.76000000000005;293.66;293.76000000000005;290.26000000000005;278.16;275.0112864084945;294.16;271.36;271.06;275.26000000000005;345.06000000000006;296.56;270.86;276.76000000000005;292.46000000000004;287.06;298.36;330.46000000000004;293.86;294.06;318.16;335.36;248.86;242.98782864720522;268.3187672390254;275.0112864084945;293.76000000000005;6520000.0;3660000.0;3710000.0;1420000.0;3710000.0;3060000.0;6530000.0;0.0;0.0;0.21683333333333332;0.083;0.017166666666666667;0.017166666666666667;0.0;10674.630859375;6576.9296875;4051.71948242188;25052.142578125;482955.951553236;479726.3327730542;253587.41868549256;253952.45004360867;242177.18148439357;429743.705733735;459240.0788052831;437742.05038880615;470549.00337383006;525161.8482024216;471734.5502377146;437427.84448784514;446235.4177501;456872.470919054;449937.1112318341;274899.84187727625;473140.7208586395;458825.4278431572;459102.0076133136;188992.59102226305;260914.8530628454;443350.6171252868;197052.9302609714;253587.41868549256;272.04913872459434;487113.77912630525;211836.40072928506;55692.235355449244;143188.09130399718;0;0;0;0;9;8;0;2;29;32;319540252094.91895;123388877040.11069;269418238899.95428;52189.4242143855;20442.708009738177;-0.0;3528.000443260928;1025082.3434870661;221922.69883227063;0.0;108588.40055965362;3.575042555073539;0.34466925112887853
1480;2019-05-10 17:40:41.796;640;624;204;203;170;63;214;-10;-18;25;724;236;-20;10;190;142;254;581;209;210;213;-244;653;379;385;141;384;309;653;-1.0;0.0;1370.0;451.0;130.0;99;25;84;1;0;0;1;0;0;0;1;1;1;1;0;25021.322265625;11604.2060546875;6435.75634765625;4108.515625;628.0;196837;451.0;0.0;Calculated values ==>;1557502841.796;337.16;335.56;293.56;293.46000000000004;290.16;279.46000000000004;276.35288757459654;294.56;272.16;271.36;275.66;345.56000000000006;296.76000000000005;271.16;274.16;292.16;287.36;298.56;331.26000000000005;294.16;294.46000000000004;318.26000000000005;335.96000000000004;248.76000000000002;242.77792619122317;268.67533136820026;276.35288757459654;294.06;6530000.0;3790000.0;3850000.0;1410000.0;3840000.0;3090000.0;6530000.0;0.0;0.0;0.22833333333333333;0.07516666666666666;0.021666666666666667;0.021666666666666667;0.0;11604.2060546875;6435.75634765625;4108.515625;25021.322265625;483284.48744354775;480920.9632186841;253224.48415568445;252863.59772459525;241864.9393941636;428830.04407018964;457559.4701794515;437530.6787186241;471077.96398673364;525450.5152163095;471571.99321232084;437214.0438153077;441835.6131989616;454272.534945747;447978.08566492255;276036.6815805802;474388.54949076124;456990.1917993729;457417.3991987089;189410.48811896544;263425.85118522606;443438.2729526053;201090.27081833303;253224.48415568445;273.7111975371081;487530.98845359054;212022.02676076937;55760.2259810287;143296.51228113234;0;0;0;0;9;8;0;2;29;32;319767014294.955;123473762890.12418;269602708149.9836;53987.226470566464;18216.491493759462;-0.0;4424.179825932196;1025967.001442011;222244.80513485166;0.0;108654.65768387927;3.4597364972733544;0.3237188433369931
1481;2019-05-10 17:41:41.817;635;625;209;208;172;71;211;0;-15;30;731;238;-16;34;187;143;255;587;209;211;211;-245;698;377;382;140;380;311;692;135.0;238.0;1164.0;247.0;196.0;0;27;98;1;0;0;1;0;1;0;1;1;1;0;0;40292.11328125;13655.4326171875;19684.271484375;4144.3701171875;633.0;196838;452.0;0.0;Calculated values ==>;1557502901.817;336.66;335.66;294.06;293.96000000000004;290.36;280.26000000000005;276.14872888175563;294.26000000000005;273.16;271.66;276.16;346.26;296.96000000000004;271.56;276.56;291.86;287.46000000000004;298.66;331.86;294.26000000000005;294.26000000000005;318.36;336.46000000000004;248.66000000000003;242.56692532238324;268.91163127593666;276.14872888175563;294.06;6980000.0;3770000.0000000005;3820000.0000000005;1400000.0;3800000.0;3110000.0;6920000.0;0.022500000000000003;0.03966666666666666;0.194;0.04116666666666667;0.03266666666666666;0.05516666666666667;0.0;13655.4326171875;19684.271484375;4144.3701171875;40292.11328125;477371.42995365657;476518.64658770926;253332.84506948534;252985.95967560363;241398.7444738374;428973.91024759493;457620.10249704565;437548.62350390764;471703.5210853088;526029.5288046709;471543.77566240093;437389.9950341223;444967.1547298483;454516.395982748;448507.3493882763;271482.60997825;470441.79548938945;457620.10249704565;457620.10249704565;189828.38726562503;265518.4816520846;443525.871472747;202920.56421624613;232771.94502360228;274.4200633600494;488075.4575798377;212232.5974233266;55829.02409969207;143514.25536281496;0;0;0;0;9;9;0;2;29;32;319997194829.6039;123558092394.99554;269788773249.6998;45517.84350180633;9904.918482059287;0.0;12404.123353951627;1026796.5005803029;222479.232238405;0.0;108794.94262604859;1.809485408176078;0.1324747455525231
1482;2019-05-10 17:42:41.777;644;641;215;215;161;50;168;3;-19;35;739;238;-20;15;190;126;261;603;207;209;170;-248;727;369;374;139;372;306;721;-2.0;408.0;1182.0;218.0;168.0;0;25;93;1;0;0;1;0;1;0;1;1;1;1;0;42120.90234375;13733.1474609375;20839.642578125;4070.61108398438;637.0;196839;452.0;0.0;Calculated values ==>;1557502961.777;337.56000000000006;337.26;294.66;294.66;289.26000000000005;278.16;275.3239800832674;289.96000000000004;273.46000000000004;271.26000000000005;276.66;347.06000000000006;296.96000000000004;271.16;274.66;292.16;285.76000000000005;299.26000000000005;333.46000000000004;294.06;290.16;318.36;336.86;248.36;242.35481222062532;268.3187672390254;275.3239800832674;293.86;7270000.0;3690000.0;3740000.0;1390000.0;3720000.0000000005;3060000.0;7209999.999999999;0.0;0.068;0.197;0.036333333333333336;0.028;0.028;0.0;13733.1474609375;20839.642578125;4070.61108398438;42120.90234375;475360.665598826;475595.0525759843;254237.81687222634;254237.81687222634;237464.82504119194;429537.3511455088;452783.91735953436;438054.9754168444;472326.8440106818;527259.8804449925;472211.59516599093;437898.67151236854;443199.35914791975;456285.002545597;447416.27630571555;271850.9174198977;469374.84723140753;458625.0738315415;453075.7950304927;189828.38726562503;267192.67376467976;443396.5059848855;200854.82211358438;254237.81687222634;273.57513922760984;488761.7748603959;212460.6834320112;55897.43663762757;143851.72951402792;0;0;0;0;9;9;0;2;29;32;320223843629.74805;123641736595.04877;269973749849.81747;46728.43020074223;8812.347847323941;0.0;5567.463388431459;1027564.7070490145;222635.10547310277;0.0;108944.60600684844;1.5813370371287725;0.12791487289908515
1483;2019-05-10 17:43:41.768;670;670;207;205;167;47;108;11;-24;37;744;236;-26;32;191;128;269;618;205;198;108;-252;692;367;373;137;371;302;685;-1.0;-1.0;1498.0;331.0;150.0;0;18;84;1;0;0;1;0;1;0;1;1;1;1;0;38659.67578125;12464.9091796875;19640.3359375;3983.2275390625;638.0;196840;451.0;0.0;Calculated values ==>;1557503021.768;340.16;340.16;293.86;293.66;289.86;277.86;275.1157276137837;283.96000000000004;274.26000000000005;270.76000000000005;276.86;347.56000000000006;296.76000000000005;270.56;276.36;292.26000000000005;285.96000000000004;300.06;334.96000000000004;292.96000000000004;283.96000000000004;318.26000000000005;336.96000000000004;247.96000000000004;241.92719264551067;267.8393353686513;275.1157276137837;293.66;6920000.0;3670000.0000000005;3729999.9999999995;1370000.0;3710000.0;3020000.0;6850000.0;0.0;0.0;0.24966666666666668;0.05516666666666667;0.025;0.025;0.0;12464.9091796875;19640.3359375;3983.2275390625;38659.67578125;483404.17582425405;484173.7044521734;252922.71649948397;252229.7236068594;240077.3286937834;429675.2189834977;443810.83969967876;438179.53515710204;472785.1150065333;528092.9125784225;472505.06422385294;437869.15320432716;446442.42112733104;456590.9731116423;448099.96545091504;279947.75280615926;476259.984100917;457248.5901723117;443810.83969967876;189410.48811896544;267611.2341011182;443356.5175731506;199515.701759121;252922.71649948397;273.0372652789941;489434.845368342;212678.96782288325;55964.54189211761;144189.01206799777;0;0;0;0;9;9;0;2;29;32;320447910014.51294;123724524174.96191;270156122489.62613;59586.403738362606;13451.885005740633;-0.0;4772.20308000487;1028450.5311040352;222820.6129163926;0.0;109030.75696941193;2.156103766575792;0.18464252266664816
1484;2019-05-10 17:44:41.768;674;672;213;211;167;43;148;13;-25;39;747;237;-27;12;193;128;270;606;207;192;147;-254;679;363;369;135;367;302;672;-1.0;0.0;1546.0;482.0;158.0;1;7;81;1;0;0;1;0;1;0;1;1;1;1;0;37744.84765625;11863.73828125;19174.595703125;3923.97900390625;637.0;196841;451.0;0.0;Calculated values ==>;1557503081.768;340.56000000000006;340.36;294.46000000000004;294.26000000000005;289.86;277.46000000000004;274.69669130483857;287.96000000000004;274.46000000000004;270.66;277.06;347.86;296.86;270.46000000000004;274.36;292.46000000000004;285.96000000000004;300.16;333.76000000000005;292.36;287.86;318.26000000000005;336.86;247.76000000000002;241.49495122638035;267.8393353686513;274.69669130483857;293.86;6790000.000000001;3629999.9999999995;3690000.0;1350000.0;3670000.0000000005;3020000.0;6720000.0;0.0;0.0;0.25766666666666665;0.08033333333333334;0.026333333333333334;0.026333333333333334;0.0;11863.73828125;19174.595703125;3923.97900390625;37744.84765625;485418.41376432945;485882.4252926998;255637.29869901793;254905.97703785813;240416.4572900902;429947.3805835815;450728.3279684934;438024.4983934438;473241.2657668606;528406.342065764;472623.515329904;437713.4967235476;443576.6592147222;457524.2444007144;448848.5733682798;282991.7880650929;475952.74427687045;457059.16158718464;450580.12721338694;189410.48811896544;267192.67376467976;443533.4570946943;196741.21289501243;255637.29869901793;271.91201252564366;490071.54973032116;212881.7065517244;56030.43527997568;144512.46983166964;0;0;0;0;9;9;0;2;29;32;320670510014.51294;123806124174.96191;270337322489.62613;62170.65989676249;19825.643617374448;-0.0;5133.4944842117175;1029465.1733009946;223097.92565491857;0.0;109113.30444911374;2.492106229572197;0.22865914556538522
1485;2019-05-10 17:45:41.788;667;664;222;221;179;41;171;14;-25;39;750;237;-26;26;194;130;268;593;205;192;170;-245;650;362;368;133;366;303;643;-1.0;223.0;1611.0;500.0;130.0;1;1;81;1;0;0;1;0;1;0;1;1;1;1;0;36998.28515625;11426.5673828125;18160.88671875;3933.02075195312;635.0;196842;450.0;0.0;Calculated values ==>;1557503141.788;339.86;339.56000000000006;295.36;295.26000000000005;291.06;277.26000000000005;274.5913991737795;290.26000000000005;274.56;270.66;277.06;348.16;296.86;270.56;275.76000000000005;292.56;286.16;299.96000000000004;332.46000000000004;292.36;290.16;318.16;336.66;248.66000000000003;241.05796691057077;267.9596281332873;274.5913991737795;293.66;6500000.0;3620000.0000000005;3679999.9999999995;1330000.0;3660000.0;3030000.0;6430000.0;0.0;0.03716666666666667;0.2685;0.08333333333333333;0.021666666666666667;0.021666666666666667;0.0;11426.5673828125;18160.88671875;3933.02075195312;36998.28515625;487521.68811658287;487840.3604536878;260748.28926114526;260329.18611896783;245042.38561600924;430014.67791919125;454252.1552922749;437798.07955487026;473501.00995365425;528642.8357593152;472491.0708470676;437642.0229114993;445394.99845677166;457825.0308446583;449332.3825042731;402262.2005002839;477441.87277685164;457222.24678663525;454108.84221906046;188992.59102226305;266355.56789118156;444883.0171619709;196763.0869934099;260748.28926114526;271.9169448923417;490694.61679251574;213075.8571282613;56095.93210317986;144823.70256266274;0;0;0;0;9;9;0;2;29;32;320891683715.3212;123886550975.25583;270518882990.28964;64717.89550275211;20676.66084738008;0.0;4189.478647421496;1030522.9304013989;223435.55736642668;0.0;109191.02178930896;2.6725168837564404;0.2470831495710434
1486;2019-05-10 17:46:41.809;654;651;224;224;180;32;176;14;-26;37;756;234;-27;16;195;131;262;570;198;197;176;-230;644;351;357;129;355;301;638;541.0;-2.0;1577.0;431.0;122.0;1;1;77;1;0;0;1;0;1;0;1;1;1;1;0;37436.37890625;10977.720703125;18183.349609375;3914.20556640625;635.0;196843;449.0;0.0;Calculated values ==>;1557503201.809;338.56000000000006;338.26;295.56;295.56;291.16;276.36;273.4187578820637;290.76000000000005;274.56;270.56;276.86;348.76;296.56;270.46000000000004;274.76000000000005;292.66;286.26000000000005;299.36;330.16;292.86;290.76000000000005;318.06;336.66;250.16000000000003;240.16925963744896;267.7187500070086;273.4187578820637;292.96000000000004;6440000.000000001;3510000.0;3570000.0000000005;1290000.0;3550000.0;3010000.0;6380000.0;0.09016666666666667;0.0;0.2628333333333333;0.07183333333333333;0.02033333333333333;0.1105;0.0;10977.720703125;18183.349609375;3914.20556640625;37436.37890625;486304.56789354526;486524.51822088106;261937.6099711294;261937.6099711294;245538.54685761358;430735.4089219946;456794.493534906;438095.2167564963;473824.7944200122;529422.5520415995;472400.7788647263;437940.2675631159;444357.3337933654;459713.48351275333;451472.13719213445;402165.71266035555;474543.87668310595;459669.781954241;456794.493534906;188574.69595719432;266355.56789118156;447213.57950322423;196157.20979398102;208261.5971568952;271.6304774569732;491315.12275986024;213262.6248745328;56161.3485434765;145126.67720229094;0;0;0;0;9;9;0;2;29;32;321109259839.9894;123965178485.1359;270700146410.01315;63589.37282998109;18034.215890780637;-0.0;27462.885049770193;1031592.5318654062;223758.26091214296;0.0;109454.8838057772;3.2981274039834028;0.2130214399861214
1487;2019-05-10 17:47:41.759;646;644;222;221;181;28;182;13;-28;34;764;232;-29;16;196;130;258;565;201;201;181;-212;636;347;352;130;351;299;631;654.0;281.0;1279.0;344.0;110.0;1;100;68;1;0;0;1;0;1;0;1;0;1;0;0;35772.34375;10272.0712890625;17990.142578125;2963.36303710938;634.0;196844;448.0;0.0;Calculated values ==>;1557503261.759;337.76;337.56000000000006;295.36;295.26000000000005;291.26000000000005;275.96000000000004;272.9856168485579;291.36;274.46000000000004;270.36;276.56;349.56000000000006;296.36;270.26000000000005;274.76000000000005;292.76000000000005;286.16;298.96000000000004;329.66;293.26000000000005;291.26000000000005;317.96000000000004;336.56;251.96000000000004;240.39332010688793;267.47669482898436;272.9856168485579;293.26000000000005;6360000.0;3470000.0000000005;3520000.0000000005;1300000.0;3510000.0;2990000.0;6310000.0;0.109;0.04683333333333333;0.21316666666666664;0.05733333333333333;0.018333333333333333;0.12733333333333333;0.0;10272.0712890625;17990.142578125;2963.36303710938;35772.34375;486026.87055277335;486285.03547203675;261548.66378411974;261113.02255204323;246114.02572504382;430988.63858405815;458427.4322495705;438236.7768127522;473405.19094569265;530408.5386915257;472429.5524293582;438082.61597026663;444756.5733829062;460472.8219955311;452038.08830754133;404259.2341091439;474644.12857389514;460986.0157669899;458291.4282004027;188156.80290529504;265937.0223246507;448902.6466527815;195897.3079694071;205349.72830922174;271.51040995580973;491924.6870552398;213439.5589066085;56218.61385432493;145427.87176595282;0;0;0;0;9;9;0;2;29;32;321321782590.15845;124042813735.19765;270879996410.1562;51658.69677510639;14505.6394178468;0.0;32207.909786143708;1032552.1321123951;224029.20040204626;0.0;109951.7260492853;3.1503740116827155;0.1793799284453839
1488;2019-05-10 17:48:41.770;642;642;225;224;178;22;189;11;-30;31;772;231;-32;14;197;129;254;564;199;204;188;-195;634;340;345;134;344;297;630;546.0;-1.0;1160.0;195.0;113.0;1;99;58;1;0;0;1;0;1;0;1;0;1;0;0;36053.4921875;9650.4365234375;18021.0234375;2907.75048828125;634.0;196845;447.0;0.0;Calculated values ==>;1557503321.77;337.36;337.36;295.66;295.56;290.96000000000004;275.36;272.21867820750657;292.06;274.26000000000005;270.16;276.26000000000005;350.36;296.26000000000005;269.96000000000004;274.56;292.86;286.06;298.56;329.56;293.56;291.96000000000004;317.86;336.56;253.66000000000003;241.2770596917726;267.23344911666527;272.21867820750657;293.06;6340000.0;3400000.0;3450000.0;1340000.0;3440000.0;2970000.0;6300000.0;0.091;0.0;0.19333333333333333;0.0325;0.01883333333333333;0.10983333333333332;0.0;9650.4365234375;18021.0234375;2907.75048828125;36053.4921875;485672.57121466345;486108.875227497;262957.8850787303;262506.512937209;245152.81205408665;431420.45991060114;460471.8815980348;438378.49729393894;472592.1488768574;531391.846720942;472576.6104011605;438071.4457414646;444868.49476210645;461683.90579988866;453121.506512095;403183.32435556245;474615.13898678764;462451.4924933424;460338.9438065274;187738.9118479558;265937.0223246507;449954.2918889216;195413.88701355315;206995.78653004026;271.2888071261024;492523.34542115015;213605.61024198376;56267.54877005975;145728.019832732;0;0;0;0;9;9;0;2;29;32;321530920924.8726;124122028255.08939;271058829189.91177;46973.15798754125;8272.563158449475;-0.0;27825.523440867502;1033374.2149218495;224219.053556621;0.0;110452.09637657175;2.71659219994611;0.13858727137746374
1489;2019-05-10 17:49:41.770;641;642;222;221;179;20;195;9;-31;28;775;229;-33;11;198;128;251;565;198;206;194;-178;628;337;342;134;340;297;624;2.0;-1.0;1045.0;130.0;109.0;0;99;49;1;0;0;1;0;1;0;1;0;1;0;0;35354.60546875;8951.3974609375;17933.78125;2904.20678710938;633.0;196846;446.0;0.0;Calculated values ==>;1557503381.77;337.26;337.36;295.36;295.26000000000005;291.06;275.16;271.8864255623528;292.66;274.06;270.06;275.96000000000004;350.66;296.06;269.86;274.26000000000005;292.96000000000004;285.96000000000004;298.26000000000005;329.66;293.76000000000005;292.56;317.76000000000005;336.46000000000004;255.36;241.2770596917726;267.23344911666527;271.8864255623528;292.96000000000004;6280000.0;3370000.0000000005;3420000.0000000005;1340000.0;3400000.0;2970000.0;6240000.0;0.0003333333333333333;0.0;0.17416666666666666;0.021666666666666667;0.018166666666666668;0.018500000000000003;0.0;8951.3974609375;17933.78125;2904.20678710938;35354.60546875;486184.21035383;486760.3012001952;262047.47898351535;261600.7470054093;245694.09302619312;431601.1154718507;461726.3943563215;438225.1199557825;472299.7188790419;531703.6029813739;472340.81963836035;437917.4719433092;444440.31481115596;462422.77226837556;453500.8752579057;404756.643812752;475507.68196613766;463163.7860380647;461595.0400050445;187321.02276691253;265518.4816520846;451715.702805254;194659.21991219895;260833.2761173655;270.9727458031095;493118.4129016189;213760.6255251869;56315.98174735467;146027.64320512785;0;0;0;0;9;9;0;2;29;32;321737020924.8726;124202428255.08939;271237029189.91177;42421.060924257465;5569.557129349527;-0.0;3714.092631922062;1034119.1667461145;224334.4045590193;0.0;110714.92651051166;1.7356756381872676;0.1318218401503122
1490;2019-05-10 17:50:41.791;639;635;217;214;179;27;200;9;-29;25;772;228;-30;17;196;128;246;533;198;206;199;-162;590;355;360;139;360;301;589;-3.0;242.0;1533.0;655.0;0.0;99;99;50;1;0;0;1;0;0;0;1;0;1;0;0;22503.880859375;8326.943359375;5721.64453125;2932.53564453125;633.0;196847;445.0;0.0;Calculated values ==>;1557503441.791;337.06;336.66;294.86;294.56;291.06;275.86;273.8482719121499;293.16;274.06;270.26000000000005;275.66;350.36;295.96000000000004;270.16;274.86;292.76000000000005;285.96000000000004;297.76000000000005;326.46000000000004;293.76000000000005;293.06;317.66;336.46000000000004;256.96000000000004;242.35481222062532;267.7187500070086;273.8482719121499;292.96000000000004;5900000.0;3550000.0;3600000.0;1390000.0;3600000.0;3010000.0;5890000.0;0.0;0.04033333333333333;0.2555;0.10916666666666666;0.0;0.0;0.0;8326.943359375;5721.64453125;2932.53564453125;22503.880859375;489976.0523399593;489535.4490001273;407775.47481005156;406362.5181811227;247020.19919627064;430477.46260093397;459605.1665242781;437629.4412208045;471344.5575217925;531090.452907455;471689.1403217398;437473.55829604797;444501.2531899496;459060.2083140158;450318.13848889776;418413.6360832007;475040.19161002146;460418.5278520168;459469.1335377376;186903.13564328075;265518.4816520846;452514.7721979785;196072.8608716726;260833.2761173655;271.61185449060866;493600.73570753605;213904.6620936305;56364.63829137622;146224.840747996;0;0;0;0;9;9;0;2;29;32;321947694634.5513;124284356919.96442;271416491979.63803;61717.70627920321;27994.90865312173;0.0;0.0;1034987.2935428901;224614.20633647163;0.0;110745.8881151673;5.283078869698563;0.5380363163087089
1491;2019-05-10 17:51:41.781;621;617;208;206;184;43;204;10;-22;25;768;227;-23;14;192;138;233;457;196;207;203;-148;589;357;362;144;362;306;589;-1.0;168.0;1249.0;535.0;72.0;99;99;62;1;0;0;1;0;0;0;1;0;1;0;0;21932.6875;9052.236328125;5678.4677734375;2951.83349609375;631.0;196848;445.0;0.0;Calculated values ==>;1557503501.781;335.26000000000005;334.86;293.96000000000004;293.76000000000005;291.56;277.46000000000004;274.0616903277293;293.56;274.16;270.96000000000004;275.66;349.96000000000004;295.86;270.86;274.56;292.36;286.96000000000004;296.46000000000004;318.86;293.86;293.46000000000004;317.66;336.26000000000005;258.36;243.40439225979637;268.3187672390254;274.0616903277293;292.76000000000005;5890000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3060000.0;5890000.0;0.0;0.028;0.20816666666666667;0.08916666666666666;0.012;0.012;0.0;9052.236328125;5678.4677734375;2951.83349609375;21932.6875;487612.83162875974;487060.080180836;258307.94200703193;257439.52141709693;248807.65957843704;430346.717906069;459835.06171152263;437585.1090581189;470676.3731168869;530294.8415796665;470897.161232346;437427.84448784514;443052.3292051162;458192.6064316991;451414.059294789;414290.772069031;463268.2832170822;460242.557883941;459698.9584401166;186903.13564328075;264681.4149301396;453123.6847326718;196970.64419713503;258307.94200703193;271.98088602214096;493970.978726467;214049.4644532998;56413.6665281543;146319.82585039418;0;0;0;0;9;9;0;2;29;32;322164258534.5857;124369242769.9779;271598561629.66696;50087.91110189481;22840.312781085362;0.0;2416.692197197016;1035918.8517356344;225037.76257734981;0.0;110766.02386029686;4.260978700826507;0.4144443010488471
1492;2019-05-10 17:52:41.782;598;602;210;209;179;43;206;12;-20;26;761;226;-22;21;192;143;228;458;198;208;205;-137;594;357;362;147;362;307;594;-2.0;133.0;1218.0;514.0;49.0;99;99;66;1;0;0;1;0;0;0;1;0;1;0;0;22152.05078125;9310.3017578125;5762.30322265625;2938.056640625;630.0;196849;445.0;0.0;Calculated values ==>;1557503561.782;332.96000000000004;333.36;294.16;294.06;291.06;277.46000000000004;274.0616903277293;293.76000000000005;274.36;271.16;275.76000000000005;349.26;295.76000000000005;270.96000000000004;275.26000000000005;292.36;287.46000000000004;295.96000000000004;318.96000000000004;293.96000000000004;293.66;317.66;336.16;259.46000000000004;244.02132995426717;268.43790593516167;274.0616903277293;292.96000000000004;5940000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3070000.0;5940000.0;0.0;0.022166666666666668;0.20299999999999999;0.08566666666666665;0.008166666666666666;0.008166666666666666;0.0;9310.3017578125;5762.30322265625;2938.056640625;22152.05078125;483851.5239513119;484415.4465364913;258843.2122693958;258405.2151458833;246819.46046727986;430346.717906069;460106.86065135186;437671.5478804793;470372.2942900235;529486.681345978;470641.7453295792;437356.53477473935;443874.8215240268;458192.6064316991;452136.64181641565;410273.59072184516;462705.24651018094;460378.1213234712;459971.0288534705;186903.13564328075;264262.8888514036;453769.3342379595;197307.27653263713;258843.2122693958;272.1159171973325;494338.35766937374;214202.48815479164;56462.74976413634;146415.1671979546;0;0;0;0;9;9;0;2;29;32;322381462155.1864;124456544225.21935;271782464695.17557;48793.94708361196;21970.249610089282;0.0;1642.5438354366102;1036742.880956384;225411.19015533157;0.0;110799.8513911118;4.02021547305827;0.39766652942018543
1493;2019-05-10 17:53:41.782;583;589;213;213;178;41;208;12;-20;27;751;227;-21;13;193;142;228;455;197;209;207;-143;601;357;362;149;362;307;601;-2.0;-1.0;1151.0;331.0;114.0;99;99;71;1;0;0;1;0;0;0;1;0;1;1;0;23327.81640625;9869.81640625;5898.7529296875;2934.02661132812;627.0;196850;445.0;0.0;Calculated values ==>;1557503621.782;331.46000000000004;332.06;294.46000000000004;294.46000000000004;290.96000000000004;277.26000000000005;274.0616903277293;293.96000000000004;274.36;271.16;275.86;348.26;295.86;271.06;274.46000000000004;292.46000000000004;287.36;295.96000000000004;318.66;294.06;293.86;317.66;335.86;258.86;244.42749628697553;268.43790593516167;274.0616903277293;292.86;6010000.0;3570000.0000000005;3620000.0000000005;1490000.0;3620000.0000000005;3070000.0;6010000.0;0.0;0.0;0.19183333333333333;0.05516666666666667;0.019;0.019;0.0;9869.81640625;5898.7529296875;2934.02661132812;23327.81640625;480911.5415055174;481774.6479401042;259680.6723216568;259680.6723216568;246200.33320712973;430346.717906069;460378.1213234712;437671.5478804793;470202.2318419094;528439.7658042574;470761.84657781647;437514.20447033056;442698.855600732;458330.2609335714;451992.507158283;407018.09750861506;461180.1470992944;460513.55173570686;460242.557883941;186903.13564328075;263007.33956846996;452800.22430697933;198347.7997278482;259680.6723216568;272.5316438036698;494717.3565626029;214362.3224728255;56511.68379123595;146512.3426658908;0;0;0;0;9;9;0;2;29;32;322598662155.1864;124545344225.21935;271966664695.17557;45910.2723539464;14037.292089282068;-0.0;3810.675825683399;1037532.0827850304;225711.25300282633;0.0;110845.29488828781;3.4090583172884896;0.29749529930399604
1494;2019-05-10 17:54:44.783;578;584;216;216;174;49;211;11;-19;28;742;228;-21;22;193;138;230;460;200;210;211;-167;608;368;373;148;372;308;608;0.0;-1.0;1290.0;294.0;144.0;99;99;75;1;0;0;1;0;0;0;1;1;1;1;0;25910.033203125;10128.6728515625;5919.42919921875;4445.9306640625;623.0;196851;444.0;0.0;Calculated values ==>;1557503684.783;330.96000000000004;331.56;294.76000000000005;294.76000000000005;290.56;278.06;275.2199585193972;294.26000000000005;274.26000000000005;271.26000000000005;275.96000000000004;347.36;295.96000000000004;271.06;275.36;292.46000000000004;286.96000000000004;296.16;319.16;294.16;294.26000000000005;317.56;335.46000000000004;256.46000000000004;244.22491754036054;268.5567601203482;275.2199585193972;293.16;6080000.0;3679999.9999999995;3729999.9999999995;1480000.0;3720000.0000000005;3080000.0;6080000.0;0.0;0.0;0.215;0.049;0.024;0.024;0.0;10128.6728515625;5919.42919921875;4445.9306640625;25910.033203125;479366.68055879767;480241.5559949344;260518.49766711358;260518.49766711358;244588.41182020918;429606.4342157736;459061.6899629751;437601.09044165985;470436.85710748035;527419.1276094886;470746.5369581862;437285.26766895736;443818.7007049837;456708.53874424193;449421.0396355995;404406.50736627023;460977.10282915883;458923.12726756633;459061.6899629751;186485.25045852014;261333.34086894934;450428.09743436513;201386.97135801308;260518.49766711358;273.779963499369;495148.1945847795;214537.312031198;56576.25944231539;146615.75340081396;0;0;0;0;9;9;0;2;30;32;322830190829.92004;124638900710.11171;272160392769.9527;50786.035602984055;12203.015177741252;-0.0;4765.0366151006765;1038378.1889087228;225940.85933563576;0.0;110920.33356312952;3.3060397794111047;0.2764803676299834
1495;2019-05-10 17:55:41.783;575;584;216;217;170;65;209;12;-16;28;730;229;-18;11;189;132;233;500;201;211;209;-182;619;380;385;137;385;312;619;-2.0;83.0;1657.0;237.0;160.0;100;0;90;1;0;0;1;0;0;0;1;1;1;1;0;26866.54296875;11372.2705078125;5954.60888671875;4015.74047851562;620.0;196852;444.0;0.0;Calculated values ==>;1557503741.783;330.66;331.56;294.76000000000005;294.86;290.16;279.66;276.4546675782219;294.06;274.36;271.56;275.96000000000004;346.16;296.06;271.36;274.26000000000005;292.06;286.36;296.46000000000004;323.16;294.26000000000005;294.06;317.56;335.16;254.96000000000004;241.92719264551067;269.02936301313275;276.4546675782219;293.26000000000005;6190000.0;3800000.0;3850000.0;1370000.0;3850000.0;3120000.0;6190000.0;0.0;0.013833333333333333;0.27616666666666667;0.0395;0.02666666666666667;0.02666666666666667;0.0;11372.2705078125;5954.60888671875;4015.74047851562;26866.54296875;477615.6871765227;478949.5359941716;259760.86076747824;260192.51836193094;242902.85973148246;428757.65804586536;456847.45436449524;437160.35228701105;471904.2073218062;525845.7877513395;470323.8375270783;436840.5790983701;441353.2758899251;453955.6701109157;446229.6395343321;267857.56598288554;465994.11909955245;457132.7610486075;456847.45436449524;186485.25045852014;260077.89159075968;450779.6942423719;205548.61121302357;259760.86076747824;275.450333059113;495566.0091461402;214707.52783279304;56643.247672194135;146709.75620232764;0;0;0;0;9;9;0;2;30;32;323046220829.92004;124720125710.11171;272337092769.9527;63963.44249326621;9686.627779659259;0.0;5255.642495920453;1039286.6222769849;226114.15234238186;0.0;110999.66393942511;3.6970959159748813;0.2918956265286463
1496;2019-05-10 17:56:41.784;575;585;215;217;165;58;194;15;-15;30;732;231;-16;24;188;120;237;531;201;210;194;-178;692;367;372;133;370;310;687;-2.0;162.0;1575.0;299.0;254.0;0;0;98;1;0;0;1;1;0;0;1;1;1;1;0;42799.7578125;13601.9189453125;19583.201171875;4014.58666992188;616.0;196853;443.0;0.0;Calculated values ==>;1557503801.784;330.66;331.66;294.66;294.86;289.66;278.96000000000004;275.1157276137837;292.56;274.66;271.66;276.16;346.36;296.26000000000005;271.56;275.56;291.96000000000004;285.16;296.86;326.26000000000005;294.16;292.56;317.46000000000004;334.76000000000005;255.36;241.05796691057077;268.7936212382143;275.1157276137837;293.26000000000005;6920000.0;3670000.0000000005;3720000.0000000005;1330000.0;3700000.0;3100000.0;6870000.0;0.0;0.027000000000000003;0.2625;0.049833333333333334;0.042333333333333334;0.042333333333333334;0.0;13601.9189453125;19583.201171875;4014.58666992188;42799.7578125;468463.6646415407;470754.6439990677;255674.82348140574;256402.24981626312;239429.99930604643;429675.2189834977;456849.3918133721;437776.4333770113;472625.7912797831;526213.0828062525;470836.67525586934;437618.5379703155;443706.70053249894;456332.7804492596;446878.88025848323;263891.89432915143;461637.5222409525;459081.78368925885;456849.3918133721;186067.36719380575;258404.02479325983;451887.91011740494;201532.7240272953;255674.82348140574;273.8327042536839;496146.57132782444;214915.64954662177;56710.16818034016;146922.57483281023;0;0;0;0;10;9;0;2;30;32;323273324614.6457;124801127060.01385;272523695879.7273;62013.97370430044;12476.03344015713;0.0;8516.390059386576;1040336.4515742265;226298.8442638046;0.0;111114.43279002966;2.2313723513704664;0.1744580249008149
1497;2019-05-10 17:57:41.774;607;616;203;202;164;48;121;19;-20;33;745;231;-22;17;190;119;247;564;202;199;124;-164;698;360;365;129;364;309;695;-1.0;0.0;1520.0;365.0;183.0;0;0;97;1;0;0;1;1;0;0;1;1;1;1;0;41651.6171875;13596.1923828125;20089.505859375;4017.70263671875;613.0;196854;443.0;0.0;Calculated values ==>;1557503861.774;333.86;334.76000000000005;293.46000000000004;293.36;289.56;277.96000000000004;274.38016830617;285.26000000000005;275.06;271.16;276.46000000000004;347.66;296.26000000000005;270.96000000000004;274.86;292.16;285.06;297.86;329.56;293.06;285.56;317.46000000000004;334.46000000000004;256.76000000000005;240.16925963744896;268.67533136820026;274.38016830617;293.36;6980000.0;3600000.0;3650000.0;1290000.0;3640000.0;3090000.0;6950000.0;0.0;0.0;0.2533333333333333;0.06083333333333333;0.030500000000000003;0.030500000000000003;0.0;13596.1923828125;20089.505859375;4017.70263671875;41651.6171875;472932.41172386997;474739.45329485624;251163.08094251069;250827.05364120417;238937.31803493263;430148.3826014536;447414.7792100246;437214.0438153077;473438.18344108673;527656.3474436094;470971.8669879958;436896.06622444035;442878.363380793;457593.62407101324;448059.59872306447;267768.39893861365;466218.98281039455;458676.5019544617;447870.78749936516;186067.36719380575;257148.6733736563;453995.52308830654;199254.70091146097;251163.08094251069;272.90447827667145;496850.21549269324;215142.26269923756;56777.09276861543;147253.12562380786;0;0;0;0;10;9;0;2;30;32;323494387764.68085;124879713960.02635;272709364929.7568;60283.033535641174;15496.733349091437;-0.0;5999.585049984062;1041355.4234444335;226531.91180268707;0.0;111235.3790882171;2.1690179142558303;0.18429709195186922
