;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1498;2019-05-10 17:58:41.764;640;649;204;203;149;36;125;21;-21;35;760;231;-23;17;192;112;259;597;204;191;124;-150;716;356;361;135;360;303;711;-1.0;318.0;1433.0;419.0;171.0;0;99;92;1;0;0;1;1;0;0;1;1;0;0;0;40957.21875;13532.4658203125;20637.673828125;2975.28149414062;610.0;196855;442.0;0.0;Calculated values ==>;1557503921.764;337.16;338.06000000000006;293.56;293.46000000000004;288.06;276.76000000000005;273.955091788801;285.66;275.26000000000005;271.06;276.66;349.16;296.26000000000005;270.86;274.86;292.36;284.36;299.06;332.86;292.26000000000005;285.56;317.36;334.16;258.16;241.49495122638035;267.9596281332873;273.955091788801;293.56;7159999.999999999;3560000.0;3610000.0;1350000.0;3600000.0;3030000.0;7109999.999999999;0.0;0.053000000000000005;0.23883333333333334;0.06983333333333334;0.0285;0.0285;0.0;13532.4658203125;20637.673828125;2975.28149414062;40957.21875;476030.6332570022;478038.65209126205;250912.67235220954;250582.39136405164;234275.28038558434;430412.23801567365;448771.8903637809;438419.19255376846;472851.2559263234;529687.3334219017;471778.24597371457;438109.25301780854;444100.09568505123;458513.0163278268;447763.7280780067;271831.39155370044;469656.30122045596;458215.5228443124;448622.2857995223;185649.48583044452;255893.36323571714;454424.4977128195;197803.35401096998;250912.67235220954;272.3104087661731;497538.50772445416;215368.29717227427;56835.357923903895;147592.46222239698;0;0;0;0;10;9;0;2;30;32;323712151464.71545;124958900760.03894;272892934329.78598;57467.082771971705;17920.709868512495;0.0;5634.723983248414;1042336.5108719914;226810.34408309578;0.0;111332.3155047469;2.181224875947366;0.19423244997236963
1499;2019-05-10 17:59:41.775;667;673;200;199;159;37;144;24;-27;35;773;228;-29;13;193;116;267;617;202;183;143;-139;693;355;360;136;359;299;687;-2.0;0.0;1286.0;364.0;117.0;0;95;79;1;0;0;1;1;0;0;1;1;0;0;0;37620.41015625;11993.306640625;19845.525390625;2901.10375976562;607.0;196856;442.0;0.0;Calculated values ==>;1557503981.775;339.86;340.46000000000004;293.16;293.06;289.06;276.86;273.8482719121499;287.56;275.56;270.46000000000004;276.66;350.46000000000004;295.96000000000004;270.26000000000005;274.46000000000004;292.46000000000004;284.76000000000005;299.86;334.86;291.46000000000004;287.46000000000004;317.36;333.86;259.26000000000005;241.71165711629368;267.47669482898436;273.8482719121499;293.36;6930000.0;3550000.0;3600000.0;1360000.0;3590000.0;2990000.0;6870000.0;0.0;0.0;0.21433333333333332;0.06066666666666667;0.0195;0.0195;0.0;11993.306640625;19845.525390625;2901.10375976562;37620.41015625;482843.3959841849;484400.3937030358;250451.07845788254;250115.70400066086;237661.26683231385;430477.46260093397;451750.95120392385;438390.63782803225;472720.47428543336;531345.2757308856;471956.4286539312;438082.61597026663;444326.6069160107;458809.3534931262;448549.3907967373;278535.23569735116;475863.6475543702;457273.3875626309;451605.77516384557;185649.48583044452;254638.09398592086;455384.60872326925;197885.3511512434;250451.07845788254;272.33912060452707;498193.4413495351;215581.0509410445;56884.33677895823;147929.8840660981;0;0;0;0;10;9;0;2;30;32;323928491120.2793;125040215665.25087;273073567440.25674;51548.29977772507;15621.621626036234;-0.0;3922.516585766279;1043245.1389468858;227089.91475817433;0.0;111411.97377770273;2.0464182322384543;0.18317670244790163
1500;2019-05-10 18:00:41.795;673;675;205;204;165;33;159;23;-31;35;775;226;-33;9;194;120;268;608;202;188;158;-130;667;351;356;136;355;296;661;-2.0;75.0;1285.0;197.0;88.0;0;95;65;1;0;0;1;1;0;0;1;1;0;1;0;35529.25390625;10667.8466796875;19017.201171875;2875.67529296875;604.0;196857;442.0;0.0;Calculated values ==>;1557504041.795;340.46000000000004;340.66;293.66;293.56;289.66;276.46000000000004;273.4187578820637;289.06;275.46000000000004;270.06;276.66;350.66;295.76000000000005;269.86;274.06;292.56;285.16;299.96000000000004;333.96000000000004;291.96000000000004;288.96000000000004;317.36;333.56;260.16;241.71165711629368;267.1113755279542;273.4187578820637;293.36;6670000.0;3510000.0;3560000.0;1360000.0;3550000.0;2960000.0;6609999.999999999;0.0;0.0125;0.21416666666666667;0.03283333333333333;0.014666666666666666;0.014666666666666666;0.0;10667.8466796875;19017.201171875;2875.67529296875;35529.25390625;486566.327332895;487496.7392477954;253230.85441913392;252873.11169164832;240102.65604339214;430735.4089219946;454587.787147844;438449.4162088901;472720.47428543336;531778.673297152;472119.927051861;438143.1473471288;444354.4352571944;459578.3138943328;449878.0169853479;390818.31422106334;477576.9404717367;458605.02153109515;454446.891000169;185649.48583044452;253382.8652305231;456302.61323646543;198474.3902127149;253230.85441913392;272.5573716202904;498803.22507670673;215769.9568329685;56932.49265099086;148253.84807270087;0;0;0;0;10;9;0;2;30;32;324143362720.211;125121842865.22493;273252126940.2;51394.65140084752;8465.359989279808;0.0;2951.1685365218477;1044103.2828257434;227290.7065131871;0.0;111469.2735806067;1.9290474492179286;0.15872645866827337
1501;2019-05-10 18:01:41.776;667;666;215;214;174;25;174;17;-33;33;772;226;-35;14;196;124;266;580;202;193;172;-123;652;342;347;135;346;294;648;339.0;-1.0;846.0;28.0;79.0;0;92;52;1;0;0;1;1;0;0;1;1;0;0;0;34707.21484375;9522.2119140625;18681.32421875;2846.5693359375;600.0;196858;442.0;0.0;Calculated values ==>;1557504101.776;339.86;339.76;294.66;294.56;290.56;275.66;272.43898195401505;290.56;274.86;269.86;276.46000000000004;350.36;295.76000000000005;269.66;274.56;292.76000000000005;285.56;299.76000000000005;331.16;292.46000000000004;290.36;317.36;333.16;260.86;241.49495122638035;266.86631818009863;272.43898195401505;293.36;6520000.0;3420000.0000000005;3470000.0000000005;1350000.0;3460000.0;2940000.0;6480000.0;0.0565;0.0;0.14100000000000001;0.004666666666666667;0.013166666666666667;0.06966666666666667;0.0;9522.2119140625;18681.32421875;2846.5693359375;34707.21484375;487308.03936681943;487592.2193598881;257610.62293538253;257219.60455559727;243273.19378672203;431298.55289687274;458143.7762151463;438591.3684654617;472656.1521691498;531617.4835571877;472385.78424147365;438286.6576737402;445460.6500641067;461245.4949583849;452068.47519557923;399955.21996751655;474850.04601751687;460693.28237616323;457872.6074510276;185649.48583044452;251709.28920128586;457174.3004663314;197912.54191567423;209195.1935916478;272.2970569600238;499388.3436361988;215938.1540417787;56980.1629224882;148567.90296845668;0;0;0;0;10;9;0;2;30;32;324354195935.02325;125203117120.15256;273429070890.04248;33935.71454352004;1209.8882065697337;-0.0;17324.526498870127;1044814.1440306257;227371.3080495091;0.0;111638.1842004449;1.6898534950796809;0.07661444095321115
1502;2019-05-10 18:02:41.786;661;659;220;220;179;18;184;10;-35;29;768;227;-37;0;197;125;261;562;199;198;183;-119;630;336;341;135;339;293;627;172.0;149.0;76.0;297.0;70.0;0;83;34;1;0;0;1;1;0;0;1;1;0;1;0;33840.29296875;8094.5546875;17934.8671875;2771.595703125;599.0;196859;443.0;0.0;Calculated values ==>;1557504161.786;339.26;339.06000000000006;295.16;295.16;291.06;274.96000000000004;271.77519066394296;291.56;274.16;269.66;276.06;349.96000000000004;295.86;269.46000000000004;273.16;292.86;285.66;299.26000000000005;329.36;292.96000000000004;291.46000000000004;317.46000000000004;333.06;261.26000000000005;241.49495122638035;266.74333088950624;271.77519066394296;293.06;6300000.0;3360000.0;3410000.0;1350000.0;3390000.0;2930000.0;6270000.0;0.028666666666666667;0.024833333333333332;0.012666666666666666;0.0495;0.011666666666666665;0.04033333333333333;0.0;8094.5546875;17934.8671875;2771.595703125;33840.29296875;488796.76201587066;488833.5744671883;260951.4703298827;260951.4703298827;245588.29897620738;431660.74602318485;460430.6360155623;438510.57582547225;472265.74392498133;531277.7948264997;472635.7295063589;438206.06636572257;443670.6236593048;462443.6151696553;453256.806439089;408570.2992737579;474681.61789864104;462271.42832239304;460298.2592576188;186067.36719380575;251290.9062238717;457579.4881529018;188660.96422506752;209571.44119753473;268.5048012223747;499959.6680727508;216084.9848978331;57026.98876747994;148873.088752615;0;0;0;0;10;9;0;2;30;32;324560630334.9905;125284130620.13968;273605200240.0145;3164.7617469384595;13311.466934427797;0.0;10112.648328423391;1045123.3661947696;227492.33951088032;0.0;111866.86543115659;0.9231922774139925;0.07798775853039015
1503;2019-05-10 18:03:41.787;650;638;214;212;185;28;193;11;-30;26;763;226;-32;19;196;132;246;489;193;200;192;-116;587;349;354;139;354;299;587;-1.0;238.0;1344.0;533.0;7.0;99;94;36;1;0;0;1;0;0;0;1;1;0;0;0;20887.7421875;7497.384765625;5767.33447265625;2880.82836914062;597.0;196860;444.0;0.0;Calculated values ==>;1557504221.787;338.16;336.96000000000004;294.56;294.36;291.66;275.96000000000004;273.20264511476705;292.46000000000004;274.26000000000005;270.16;275.76000000000005;349.46000000000004;295.76000000000005;269.96000000000004;275.06;292.76000000000005;286.36;297.76000000000005;322.06;293.16;292.36;317.56;332.86;261.56;242.35481222062532;267.47669482898436;273.20264511476705;292.46000000000004;5870000.0;3490000.0;3540000.0;1390000.0;3540000.0;2990000.0;5870000.0;0.0;0.03966666666666666;0.224;0.08883333333333333;0.0011666666666666668;0.0011666666666666668;0.0;7497.384765625;5767.33447265625;2880.82836914062;20887.7421875;491782.86906880967;490155.87304324546;407372.321271439;406423.8703246193;249260.71354362008;430862.6128555636;459600.5238445695;437928.15255369636;471442.86907493527;530304.413884885;471719.48739411664;437618.306812844;445184.6605037301;460005.1178186515;451970.22021737404;419427.0882290007;468624.1950943731;460542.747743898;459465.39392178826;186485.25045852014;250454.15340279948;457248.2171163129;196097.7632778612;407372.321271439;271.59883058716076;500415.7426329513;216214.91989199934;57074.09308641749;149070.61039151682;0;0;0;0;10;9;0;2;30;32;324769133809.7386;125366331990.04037;273782803199.79996;54170.007197787076;23198.865315982457;0.0;60.77525142540745;1045601.1638985609;227796.5973501457;0.0;111951.64537386176;4.795727568236934;0.47344011639748984
1504;2019-05-10 18:04:41.777;625;617;204;202;186;37;198;11;-26;25;759;225;-27;9;194;140;231;408;190;201;197;-112;583;351;356;146;356;303;583;-1.0;172.0;865.0;447.0;8.0;99;99;41;1;0;0;1;0;0;0;1;1;0;1;0;19864.5859375;7693.44921875;5659.1845703125;2911.86840820312;594.0;196861;446.0;0.0;Calculated values ==>;1557504281.777;335.66;334.86;293.56;293.36;291.76000000000005;276.86;273.4187578820637;292.96000000000004;274.26000000000005;270.56;275.66;349.06000000000006;295.66;270.46000000000004;274.06;292.56;287.16;296.26000000000005;313.96000000000004;293.26000000000005;292.86;317.76000000000005;332.56;261.96000000000004;243.81672145450628;267.9596281332873;273.4187578820637;292.16;5830000.0;3510000.0;3560000.0;1460000.0;3560000.0;3030000.0;5830000.0;0.0;0.028666666666666667;0.14416666666666667;0.0745;0.0013333333333333333;0.0013333333333333333;0.0;7693.44921875;5659.1845703125;2911.86840820312;19864.5859375;488807.15071834374;487710.7518431921;256972.02731686388;256121.13582342508;249812.10784668638;430735.4089219946;459961.8549604037;437642.0229114993;470407.4988314594;529582.9255284944;471063.0763921026;437485.64907481754;442934.10434907244;459420.75121607736;452759.26288427605;415851.55543239246;455980.913333148;460366.2921931374;459826.77920233493;187321.02276691253;249199.05678690012;456536.7976415552;195931.0266343804;256972.02731686388;271.539342747227;500755.2887669245;216341.48907684206;57122.3575141575;149165.81551339137;0;0;0;0;10;9;0;2;30;32;324982098309.77246;125451817740.05397;273963373099.82867;34846.66862995131;19415.129940034523;0.0;270.4730025139614;1046342.8458963047;228151.6547912311;0.0;111954.40531591134;3.3528398785957143;0.34363945495597276
1505;2019-05-10 18:05:41.808;599;583;206;205;177;37;202;12;-23;25;751;224;-25;26;194;143;226;326;189;202;201;-133;587;352;357;149;357;305;588;-2.0;168.0;1105.0;279.0;3.0;100;99;46;1;0;0;1;0;0;0;1;1;0;0;0;20091.6875;7944.837890625;5728.17138671875;2920.05249023438;590.0;196862;452.0;0.0;Calculated values ==>;1557504341.808;333.06;331.46000000000004;293.76000000000005;293.66;290.86;276.86;273.5264737036516;293.36;274.36;270.86;275.66;348.26;295.56;270.66;275.76000000000005;292.56;287.46000000000004;295.76000000000005;305.76000000000005;293.36;293.26000000000005;318.36;332.16;259.86;244.42749628697553;268.19934244402924;273.5264737036516;292.06;5870000.0;3520000.0000000005;3570000.0000000005;1490000.0;3570000.0000000005;3050000.0;5880000.0;0.0;0.028;0.18416666666666667;0.0465;0.0005;0.0005;0.0;7944.837890625;5728.17138671875;2920.05249023438;20091.6875;484776.0775935099;482409.731328204;257505.1682413298;257076.14392228518;246358.47078110618;430671.36484660726;460345.3573976857;437656.05685647397;470002.44352694025;528593.6297361357;470672.95534737513;437342.01223029394;445000.09919413156;459262.8302995626;453011.52196117316;412450.7188404194;439456.13327764824;460345.3573976857;460210.5064603235;189828.38726562503;247525.65490268572;453853.74159730965;197665.06235228496;257505.1682413298;272.23907452258726;501088.42974695424;216471.87546789908;57170.98196474847;149260.75917547752;0;0;0;0;10;9;0;2;30;32;325196108825.262;125540363465.25653;274145867340.24615;44198.34148785481;11912.773584893648;0.0;101.35266910949686;1047001.8946481432;228412.85553856543;0.0;111957.50546409805;3.3877091840695623;0.3012042605017975
1506;2019-05-10 18:06:41.798;584;560;209;208;176;35;206;3;-20;25;740;224;-22;13;195;143;225;277;185;204;205;-226;590;351;356;151;356;308;590;-2.0;130.0;1054.0;202.0;94.0;99;99;54;1;0;0;1;0;0;0;1;1;0;1;0;21007.6796875;8503.75;5824.82861328125;2944.75024414062;587.0;196863;461.0;0.0;Calculated values ==>;1557504401.798;331.56;329.16;294.06;293.96000000000004;290.76000000000005;276.66;273.4187578820637;293.76000000000005;273.46000000000004;271.16;275.66;347.16;295.56;270.96000000000004;274.46000000000004;292.66;287.46000000000004;295.66;300.86;293.56;293.66;319.26000000000005;331.86;250.56000000000003;244.82967444194236;268.5567601203482;273.4187578820637;291.66;5900000.0;3510000.0;3560000.0;1510000.0;3560000.0;3080000.0;5900000.0;0.0;0.021666666666666667;0.17566666666666667;0.033666666666666664;0.015666666666666666;0.015666666666666666;0.0;8503.75;5824.82861328125;2944.75024414062;21007.6796875;482322.71413232724;478878.9346192362;258679.34411212668;258239.75021471188;245932.39141917726;430735.4089219946;461037.7653776629;437443.34373287327;469731.23018818995;527209.3164912581;470265.17358941067;437126.8590839872;442491.83973573893;459556.22810200317;453185.048520892;410781.28560963797;427447.6573116876;460769.5600386277;460903.72621589183;193589.57483703562;246270.64818160105;443451.58188541024;196430.28749848538;258679.34411212668;271.7403528570711;501430.86739111674;216608.9241884151;57219.847175316674;149357.0181296595;0;0;0;0;10;9;0;2;30;32;325409973175.296;125630348465.27084;274329736690.2754;42337.96021184081;8316.383577693136;0.0;3168.1819862923203;1047722.9103064474;228581.40375222883;0.0;111984.74704521037;3.115932442442918;0.23916194629295937
1507;2019-05-10 18:07:41.788;575;558;210;210;172;40;210;0;-17;24;727;225;-18;28;196;137;226;279;185;206;209;-239;599;356;361;143;361;311;599;-2.0;-2.0;1084.0;273.0;129.0;99;0;68;1;0;0;1;0;0;0;1;1;1;1;0;23247.693359375;9522.9765625;5892.39794921875;3972.12377929688;580.0;196864;474.0;0.0;Calculated values ==>;1557504461.788;330.66;328.96000000000004;294.16;294.16;290.36;277.16;273.955091788801;294.16;273.16;271.46000000000004;275.56;345.86;295.66;271.36;275.96000000000004;292.76000000000005;286.86;295.76000000000005;301.06;293.76000000000005;294.06;320.56;331.16;249.26000000000002;243.1966462407574;268.91163127593666;273.955091788801;291.66;5990000.0;3560000.0;3610000.0;1430000.0;3610000.0;3110000.0;5990000.0;0.0;0.0;0.18066666666666667;0.0455;0.021500000000000002;0.021500000000000002;0.0;9522.9765625;5892.39794921875;3972.12377929688;23247.693359375;479988.7400466961;477507.85717955977;258503.7815019374;258503.7815019374;244236.7430614755;430412.23801567365;460803.6552621485;437231.03110804653;470711.50521904713;525608.6067473514;469976.34502188565;437071.7284734032;444091.6498800815;458901.46526618546;451447.3864066275;407060.1447167756;425495.27720871003;460262.8667298895;460668.655203527;199022.72361097817;243342.44575359824;443591.17967610323;196516.21690097573;258503.7815019374;271.79432162240875;501799.6007007701;216759.12187267293;57277.47818541834;149454.64541043673;0;0;0;0;10;9;0;2;30;33;325625037325.3302;125718533765.28487;274515405740.3049;43489.14310007746;11241.9108062683;-0.0;4346.544784584177;1048438.0169631836;228744.36237448998;0.0;112047.35933119046;3.047200716881926;0.2399232297967553
1508;2019-05-10 18:08:41.799;571;572;213;212;167;53;211;2;-15;23;721;228;-17;21;195;125;228;394;184;208;210;-246;617;363;368;140;368;312;617;-1.0;-1.0;1058.0;388.0;154.0;99;0;77;1;0;0;1;0;0;0;1;1;1;0;0;24934.287109375;10472.1171875;6043.9599609375;3992.38549804688;575.0;196865;494.0;0.0;Calculated values ==>;1557504521.799;330.26000000000005;330.36;294.46000000000004;294.36;289.86;278.46000000000004;274.69669130483857;294.26000000000005;273.36;271.66;275.46000000000004;345.26;295.96000000000004;271.46000000000004;275.26000000000005;292.66;285.66;295.96000000000004;312.56;293.96000000000004;294.16;322.56;330.66;248.56000000000003;242.56692532238324;269.02936301313275;274.69669130483857;291.56;6170000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3120000.0;6170000.0;0.0;0.0;0.17633333333333334;0.06466666666666666;0.025666666666666667;0.025666666666666667;0.0;10472.1171875;6043.9599609375;3992.38549804688;24934.287109375;477260.5920076439;477409.51152799546;258615.7786410151;258197.53246694445;241999.43365696745;429947.3805835815;459849.8075514734;437319.724394416;471014.3812069224;524897.760079561;470202.8484456234;437000.6383046333;442854.025216948;457640.7087686767;448398.291840737;265456.55592350283;447620.67223696463;459438.4217246144;459712.81932707026;207382.2378540181;241250.99604349316;443417.16685071756;196396.88287513726;258615.7786410151;271.7732119297198;502201.19081548654;216925.77820175505;57343.86126397243;149554.13329565444;0;0;0;0;10;9;0;2;30;33;325843777420.03125;125803449330.16881;274702340005.0494;42482.727721232826;15973.978363754191;-0.0;5161.490710942083;1049154.5805649622;228971.20303042748;0.0;112126.60748637687;3.1020461110396647;0.25855383991079944
1509;2019-05-10 18:09:41.789;573;580;212;215;165;72;205;3;-16;24;728;228;-17;17;193;114;234;479;186;208;204;-249;640;373;378;138;378;311;640;-1.0;-1.0;1229.0;415.0;159.0;100;0;84;1;0;0;1;0;0;0;1;1;1;1;0;26429.5859375;11339.580078125;6372.8193359375;3995.04516601562;573.0;196866;507.0;0.0;Calculated values ==>;1557504581.789;330.46000000000004;331.16;294.36;294.66;289.66;280.36;275.73799182748917;293.66;273.46000000000004;271.56;275.56;345.96000000000004;295.96000000000004;271.46000000000004;274.86;292.46000000000004;284.56;296.56;321.06;293.96000000000004;293.56;323.86;330.46000000000004;248.26000000000002;242.14157278889297;268.91163127593666;275.73799182748917;291.76000000000005;6400000.0;3729999.9999999995;3779999.9999999995;1380000.0;3779999.9999999995;3110000.0;6400000.0;0.0;0.0;0.2048333333333333;0.06916666666666667;0.026500000000000003;0.026500000000000003;0.0;11339.580078125;6372.8193359375;3995.04516601562;26429.5859375;474757.74776292907;475829.54103986046;256869.5399813108;258057.12968133486;240682.52653551372;429258.0297950786;457421.02735945286;437389.9950341223;471379.3427040597;525713.8539591983;470339.1209871743;437231.03110804653;442464.8035857726;455716.42608856136;444767.1467704335;266376.5479516373;459443.1999597846;457843.4911192458;457279.8858885515;212816.51262364245;240414.4444865203;443484.55737992754;199351.46701965507;256869.5399813108;272.9969456513621;502629.15175223263;217107.51205164017;57410.412092529834;149657.58921095138;0;0;0;0;10;9;0;2;30;33;326067540120.06683;125886835430.18207;274889208855.0791;48758.225154963366;16885.87208325218;-0.0;5310.874166541878;1049914.7951155058;229244.9894788482;0.0;112213.86264875189;3.26869296581671;0.2727697755511261
1510;2019-05-10 18:10:41.780;580;588;205;210;149;83;195;5;-17;25;738;226;-19;22;190;110;242;522;187;205;194;-245;663;383;388;135;388;309;663;-3.0;306.0;1287.0;442.0;144.0;100;0;87;1;0;0;1;0;0;0;1;1;1;1;0;26966.630859375;12034.5205078125;6654.61376953125;3984.9287109375;570.0;196867;516.0;-1.0;Calculated values ==>;1557504641.78;331.16;331.96000000000004;293.66;294.16;288.06;281.46000000000004;276.758820704277;292.66;273.66;271.46000000000004;275.66;346.96000000000004;295.76000000000005;271.26000000000005;275.36;292.16;284.16;297.36;325.36;293.66;292.56;324.76000000000005;330.16;248.66000000000003;241.49495122638035;268.67533136820026;276.758820704277;291.86;6630000.0;3829999.9999999995;3879999.9999999995;1350000.0;3879999.9999999995;3090000.0;6630000.0;0.0;0.051000000000000004;0.2145;0.07366666666666667;0.024;0.024;-0.0025248907788464944;12034.5205078125;6654.61376953125;3984.9287109375;26966.630859375;472988.3730115171;474245.01173502003;253143.6142444987;254955.976095455;235302.74632951143;428538.6833535345;454322.39717374503;437688.5006598165;471875.0639052514;526921.5919809898;470370.01227937354;437372.52749135875;443615.8663983838;453587.72435397306;442072.61744039063;268260.89536675456;463496.014199536;455777.5184777898;454175.85126383114;216578.99785978085;239159.6471344744;444498.58065570676;201960.9177355349;253143.6142444987;274.0714097425437;503074.05347980215;217302.26700535958;57476.90189980067;149766.13486909168;0;0;0;0;10;9;0;2;30;33;326297305649.82574;125968723145.09615;275075180954.884;50563.566537258404;17866.94116845266;0.0;4824.773688463979;1050742.352559833;229534.55281462538;0.0;112298.31371122852;3.2307964140364227;0.27529323782866566
1511;2019-05-10 18:11:41.780;593;601;192;191;163;67;187;11;-22;28;748;226;-24;6;188;120;251;549;185;203;186;-236;676;374;380;133;378;304;660;-1.0;189.0;1581.0;269.0;157.0;5;0;79;1;0;0;1;0;1;0;1;1;1;1;0;37240.4296875;11738.5205078125;18951.17578125;3928.39013671875;568.0;196868;521.0;0.0;Calculated values ==>;1557504701.78;332.46000000000004;333.26000000000005;292.36;292.26000000000005;289.46000000000004;279.86;275.84098080016133;291.86;274.26000000000005;270.96000000000004;275.96000000000004;347.96000000000004;295.76000000000005;270.76000000000005;273.76000000000005;291.96000000000004;285.16;298.26000000000005;328.06;293.46000000000004;291.76000000000005;325.26000000000005;329.96000000000004;249.56000000000003;241.05796691057077;268.0796299477929;275.84098080016133;291.66;6759999.999999999;3740000.0;3800000.0;1330000.0;3779999.9999999995;3040000.0;6600000.0;0.0;0.0315;0.2635;0.04483333333333333;0.026166666666666668;0.026166666666666668;0.0;11738.5205078125;18951.17578125;3928.39013671875;37240.4296875;473423.76401769544;476624.4891603089;248755.60055539582;248419.43647088506;239522.36897861;429187.4505931623;454516.395982748;438039.0146135774;472431.1216696904;528356.8049577941;471047.6080263066;437727.04723144654;442285.3213856606;454998.91209291463;445516.357383788;271548.13758404145;468403.4554203888;456811.6869265591;454371.42211445526;218669.37671819705;238323.1353838712;445837.41317414696;202783.87801963591;248755.60055539582;274.3531221853128;503609.1123176928;217500.3756804898;57542.84622353114;149979.51644868153;0;0;0;0;10;10;0;2;30;33;326527705649.82574;126049123145.09615;275259080954.884;61989.728492503586;10896.900159427245;0.0;5380.2806641287225;1051680.2966850812;229774.2514923577;0.0;112383.35583083346;2.26086758099291;0.16822625130703073
1512;2019-05-10 18:12:41.781;622;629;195;194;144;45;177;14;-23;34;757;225;-24;19;191;114;260;576;186;202;176;-227;717;363;369;129;367;303;711;-1.0;381.0;1510.0;219.0;179.0;1;0;80;1;0;0;1;0;1;0;1;1;1;1;0;39177.703125;12488.53125;20582.24609375;3922.53930664062;565.0;196869;523.0;0.0;Calculated values ==>;1557504761.781;335.36;336.06;292.66;292.56;287.56;277.66;274.69669130483857;290.86;274.56;270.86;276.56;348.86;295.66;270.76000000000005;275.06;292.26000000000005;284.56;299.16;330.76000000000005;293.36;290.76000000000005;325.46000000000004;329.66;250.46000000000004;240.16925963744896;267.9596281332873;274.69669130483857;291.76000000000005;7170000.0;3629999.9999999995;3690000.0;1290000.0;3670000.0000000005;3030000.0;7109999.999999999;0.0;0.0635;0.25166666666666665;0.0365;0.029833333333333333;0.029833333333333333;0.0;12488.53125;20582.24609375;3922.53930664062;39177.703125;473014.3213438802;474874.37224846176;247986.124843482;247667.03013595514;232880.48276488815;429947.3805835815;454939.93251849926;438109.25301780854;473534.8580475586;529374.0820662462;471063.0763921026;437953.82195464283;444389.3534062185;457245.4800888884;446729.08510916616;272218.88588628336;466112.716619739;458452.03428527195;454797.30292845506;219505.55070137876;237068.3971897606;447526.0851295381;200507.60025678462;247986.124843482;273.4124177821878;504245.9407039906;217702.27114309598;57608.27172588697;150308.96712132829;0;0;0;0;10;10;0;2;30;33;326752409394.5543;126127724455.00119;275441183989.664;59796.41594485768;9016.1746978555;0.0;6169.866812868363;1052695.1981355755;229940.19654833945;0.0;112479.60866387932;2.0269190287589365;0.14541703293296604
1513;2019-05-10 18:13:41.791;652;659;202;202;159;41;135;16;-27;36;766;224;-29;15;193;117;268;598;189;198;135;-216;691;357;362;132;360;299;685;-1.0;-1.0;1477.0;134.0;105.0;1;99;67;1;0;0;1;0;1;0;1;0;1;1;0;36341.27734375;11197.65625;19808.353515625;2925.81884765625;563.0;196870;520.0;0.0;Calculated values ==>;1557504821.791;338.36;339.06000000000006;293.36;293.36;289.06;277.26000000000005;274.0616903277293;286.66;274.76000000000005;270.46000000000004;276.76000000000005;349.76;295.56;270.26000000000005;274.66;292.46000000000004;284.86;299.96000000000004;332.96000000000004;292.96000000000004;286.66;325.16;329.46000000000004;251.56000000000003;240.83765695389522;267.47669482898436;274.0616903277293;292.06;6909999.999999999;3570000.0000000005;3620000.0000000005;1320000.0;3600000.0;2990000.0;6850000.0;0.0;0.0;0.24616666666666667;0.022333333333333334;0.0175;0.0175;0.0;11197.65625;19808.353515625;2925.81884765625;36341.27734375;480799.58115642006;482531.92145864526;251202.4281626589;251202.4281626589;237708.45929846837;430346.717906069;450073.87972852413;438390.63782803225;473339.41292369686;530616.7623302583;471482.2901876813;438082.61597026663;444613.46213006455;458650.0266283497;448323.9277563798;279450.42488809285;473101.91762841836;459016.37217970134;450073.87972852413;218251.29456621417;236231.924509345;448124.7451785644;200137.1735008391;251202.4281626589;273.24060881915017;504875.370428603;217899.68893638058;57665.35088877225;150645.6115494079;0;0;0;0;10;10;0;2;30;33;326971745944.5195;126206037504.98874;275621814089.6353;58650.061135210715;5538.389100802532;-0.0;3480.2504024026416;1053682.4166200818;230061.5047946476;0.0;112560.03971026771;1.9942544626648768;0.14381702770014987
1514;2019-05-10 18:14:41.761;662;663;205;204;167;32;139;16;-30;36;773;222;-32;16;194;120;268;580;187;200;138;-202;656;350;355;135;353;297;650;319.0;-1.0;1345.0;182.0;89.0;1;99;58;1;0;0;1;0;1;0;1;0;1;1;0;34281.15234375;9941.64453125;18689.896484375;2905.03247070312;562.0;196871;516.0;0.0;Calculated values ==>;1557504881.761;339.36;339.46000000000004;293.66;293.56;289.86;276.36;273.3108153835814;287.06;274.76000000000005;270.16;276.76000000000005;350.46000000000004;295.36;269.96000000000004;274.76000000000005;292.56;285.16;299.96000000000004;331.16;293.16;286.96000000000004;324.76000000000005;329.36;252.96000000000004;241.49495122638035;267.23344911666527;273.3108153835814;291.86;6559999.999999999;3500000.0;3550000.0;1350000.0;3529999.9999999995;2970000.0;6500000.0;0.05316666666666667;0.0;0.22416666666666665;0.030333333333333334;0.014833333333333334;0.068;0.0;9941.64453125;18689.896484375;2905.03247070312;34281.15234375;486158.27437473927;486948.76715772675;253724.39422509263;253359.41921001178;241018.97882362426;430799.1582183253;451913.6347438692;438378.49729393894;472948.7829819323;531495.7736613608;471513.5882075696;438071.4457414646;445152.9180580566;459892.3736788958;450060.521475904;398800.3682057092;474603.73332661495;460387.3511624245;451769.55997270613;216578.99785978085;235813.6939595721;449045.8541586044;198036.1846726038;210183.85783478885;272.3789651232693;505463.5964161558;218075.76169588842;57713.917021234585;150966.26989018588;0;0;0;0;10;10;0;2;30;33;327186738394.622;126286097455.02693;275800524689.7206;53876.735079282626;7613.959974408685;-0.0;16427.827745378378;1054619.6710606655;230171.05290220547;0.0;112725.85741125271;2.470735218994203;0.14346051331029308
1515;2019-05-10 18:15:41.772;657;655;210;209;166;25;164;13;-32;33;772;221;-33;8;195;121;263;550;187;202;162;-186;638;342;347;135;346;296;633;-1.0;172.0;900.0;265.0;89.0;1;95;47;1;0;0;1;0;1;0;1;0;1;1;0;33251.82421875;8945.865234375;18185.57421875;2860.783203125;560.0;196872;511.0;0.0;Calculated values ==>;1557504941.772;338.86;338.66;294.16;294.06;289.76000000000005;275.66;272.43898195401505;289.56;274.46000000000004;269.96000000000004;276.46000000000004;350.36;295.26000000000005;269.86;273.96000000000004;292.66;285.26000000000005;299.46000000000004;328.16;293.36;289.36;324.26000000000005;329.16;254.56000000000003;241.49495122638035;267.1113755279542;272.43898195401505;291.86;6380000.0;3420000.0000000005;3470000.0000000005;1350000.0;3460000.0;2960000.0;6330000.0;0.0;0.028666666666666667;0.15;0.04416666666666667;0.014833333333333334;0.014833333333333334;0.0;8945.865234375;18185.57421875;2860.783203125;33251.82421875;487379.4460338072;487631.344580843;256464.76232312794;256073.8254598839;241197.19402989122;431298.55289687274;456782.29025043483;438296.42880847026;472656.1521691498;531467.0978301074;471529.3944381812;438143.1473471288;444211.38067900744;461113.1217133348;451643.2266759944;405788.99437737704;472076.21925239015;461885.07605819695;456508.2662194235;214488.6975840042;234977.24436692704;450713.59164668014;193278.68738227582;256464.76232312794;270.4301782884744;506026.47439769114;218233.18646692994;57761.97429419346;151273.62181770432;0;0;0;0;10;10;0;2;30;33;327397377005.17096;126367112305.23807;275978457305.1843;36752.66121392916;11370.04160501119;0.0;2967.3119744617175;1055375.054493322;230329.28191911543;0.0;112887.51320746948;1.7034421016061492;0.14297580371515597
1516;2019-05-10 18:16:41.772;648;645;212;211;171;20;181;8;-33;29;769;220;-35;17;196;123;255;530;189;203;180;-170;620;337;342;135;340;295;616;166.0;163.0;1025.0;197.0;82.0;1;85;35;1;0;0;1;0;1;0;1;0;1;0;0;32289.923828125;7939.5009765625;17553.041015625;2798.28588867188;559.0;196873;504.0;0.0;Calculated values ==>;1557505001.772;337.96000000000004;337.66;294.36;294.26000000000005;290.26000000000005;275.16;271.8864255623528;291.26000000000005;273.96000000000004;269.86;276.06;350.06000000000006;295.16;269.66;274.86;292.76000000000005;285.46000000000004;298.66;326.16;293.46000000000004;291.16;323.56;329.06;256.16;241.49495122638035;266.98899913490544;271.8864255623528;292.06;6200000.0;3370000.0000000005;3420000.0000000005;1350000.0;3400000.0;2950000.0;6160000.0;0.027666666666666666;0.027166666666666665;0.17083333333333334;0.03283333333333333;0.013666666666666666;0.04133333333333333;0.0;7939.5009765625;17553.041015625;2798.28588867188;32289.923828125;488035.8053232367;488043.4390572549;258259.49752555357;257843.74697492828;243325.6577931411;431601.1154718507;459876.59959909826;438367.77478847804;472265.74392498133;531230.8426957846;471545.30518124806;438061.7010123639;445687.3609833284;462161.74604187097;452804.464796954;410328.9926665773;471152.19505300146;462773.1128706931;459743.5549618774;211562.405474017;234559.02529450474;452369.628905784;194108.8583759874;215319.95680447295;270.749809887405;506572.6556314151;218373.8978520211;57809.13320329177;151571.44361132412;0;0;0;0;10;10;0;2;30;33;327604077005.17096;126448112305.23807;276155757305.1843;41727.56488713382;8479.561965728322;0.0;10102.842057172718;1056029.0563774975;230494.69528220492;0.0;112996.43115773311;2.13178522608165;0.14246922114928284
1517;2019-05-10 18:17:41.803;637;629;210;208;175;25;192;10;-30;25;765;219;-32;8;195;126;244;491;186;203;191;-155;582;347;352;139;352;301;583;-1.0;126.0;1584.0;390.0;15.0;99;95;36;1;0;0;1;0;0;0;1;0;1;1;0;20490.29296875;7384.98388671875;5712.90771484375;2893.89526367188;558.0;196874;499.0;0.0;Calculated values ==>;1557505061.803;336.86;336.06;294.16;293.96000000000004;290.66;275.66;272.9856168485579;292.36;274.16;270.16;275.66;349.66;295.06;269.96000000000004;273.96000000000004;292.66;285.76000000000005;297.56;322.26000000000005;293.46000000000004;292.26000000000005;323.06;328.96000000000004;257.66;242.35481222062532;267.7187500070086;272.9856168485579;291.76000000000005;5820000.0;3470000.0000000005;3520000.0000000005;1390000.0;3520000.0000000005;3010000.0;5830000.0;0.0;0.021;0.264;0.065;0.0025;0.0025;0.0;7384.98388671875;5712.90771484375;2893.89526367188;20490.29296875;490545.80165241123;489353.1304852128;407498.9776768968;406555.37871336314;245857.64775444605;430988.63858405815;459779.9657738578;437473.55829604797;471344.5575217925;530361.0249238308;470617.29491098126;437160.8381805782;443198.0840360327;460183.1353502939;451467.00137545756;420449.4954696153;469470.31864221505;461252.63879300765;459645.3148129146;209472.28574929133;234140.81001818314;453240.62999506394;196022.28999436268;407498.9776768968;271.56073524654005;507012.7180188036;218501.66787275422;57856.59255415024;151765.42668991952;0;0;0;0;10;10;0;2;30;33;327812384574.8202;126530354775.09958;276334649684.88306;63743.134831644915;16719.19210004558;0.0;130.3658428400445;1056908.4329836303;230704.79339370146;0.0;113081.75194973467;5.039630246056893;0.4404196319773073
1518;2019-05-10 18:18:41.793;614;600;198;196;181;40;199;10;-23;24;762;218;-24;20;191;135;229;402;186;203;197;-140;574;354;359;143;359;306;573;-2.0;233.0;1346.0;284.0;17.0;98;99;48;1;0;0;1;0;0;0;1;0;1;1;0;19732.732421875;7814.17138671875;5469.6767578125;2943.31201171875;558.0;196875;494.0;0.0;Calculated values ==>;1557505121.793;334.56;333.16;292.96000000000004;292.76000000000005;291.26000000000005;277.16;273.7412296467126;293.06;274.16;270.86;275.56;349.36;294.96000000000004;270.76000000000005;275.16;292.26000000000005;286.66;296.06;313.36;293.46000000000004;292.86;322.56;328.96000000000004;259.16;243.1966462407574;268.3187672390254;273.7412296467126;291.76000000000005;5740000.0;3540000.0;3590000.0;1430000.0;3590000.0;3060000.0;5730000.0;0.0;0.03883333333333334;0.22433333333333336;0.04733333333333333;0.0028333333333333335;0.0028333333333333335;0.0;7814.17138671875;5469.6767578125;2943.31201171875;19732.732421875;488271.3744719462;486463.9537831119;255060.17505673622;254231.0744007439;248421.58722096225;430542.39183029096;459626.5796145048;437427.84448784514;470711.50521904713;529667.5808205553;469815.5825566093;437270.2536001789;443931.0220281237;458535.8290576415;451514.4162902067;418408.4165432592;456553.3266361346;460168.6720338029;459354.7222566133;207382.2378540181;234140.81001818314;454125.38969480863;198557.09773828485;255060.17505673622;272.60261301233567;507347.85403179907;218628.30639011512;57905.22784088723;151858.5993625058;0;0;0;0;10;10;0;2;30;33;328025649024.85406;126614940675.11302;276516719334.912;53586.670854151365;12096.899152608792;0.0;578.8345503996518;1057886.0184064372;230944.88746516278;0.0;113087.66096801206;4.083425807049695;0.34464689308586133
1519;2019-05-10 18:19:41.804;585;550;200;199;172;41;202;11;-20;25;757;219;-22;16;190;140;222;305;187;204;201;-130;579;355;360;146;360;307;579;-2.0;405.0;1137.0;221.0;3.0;98;99;55;1;0;0;1;0;0;0;1;0;1;0;0;20045.595703125;8349.359375;5575.8701171875;2940.70971679688;565.0;196876;490.0;0.0;Calculated values ==>;1557505181.804;331.66;328.16;293.16;293.06;290.36;277.26000000000005;273.8482719121499;293.36;274.26000000000005;271.16;275.66;348.86;295.06;270.96000000000004;274.76000000000005;292.16;287.16;295.36;303.66;293.56;293.26000000000005;322.16;329.66;260.16;243.81672145450628;268.43790593516167;273.8482719121499;291.86;5790000.0;3550000.0;3600000.0;1460000.0;3600000.0;3070000.0;5790000.0;0.0;0.06749999999999999;0.18949999999999997;0.036833333333333336;0.0005;0.0005;0.0;8349.359375;5575.8701171875;2940.70971679688;20045.595703125;483715.05245960876;478746.0795691336;255529.08547970883;255112.47121233703;244971.854133775;430477.46260093397;459876.824148246;437671.5478804793;470407.4988314594;529068.0314497742;469799.0772168898;437356.53477473935;443141.609673585;458238.56606086175;452057.52073246514;414162.7127444956;436861.23615725467;460147.9425315409;459741.0631315469;205710.24989127388;237068.3971897606;454667.54193539073;199148.2382381417;255529.08547970883;272.8413556961328;507679.4008715;218763.0271738951;57954.27034470214;151950.66246147937;0;0;0;0;10;10;0;2;30;33;328241388569.5592;126701656569.9945;276700653049.6606;45200.167177222975;9411.627686182006;0.0;102.10598882591904;1058709.3929799092;231124.1580488237;0.0;113093.33651282368;3.244047080585062;0.27387545667699087
1520;2019-05-10 18:20:41.774;566;519;203;202;172;41;205;11;-19;26;748;220;-21;17;191;141;220;261;186;205;204;-163;581;356;361;149;361;309;581;-3.0;362.0;1282.0;352.0;55.0;99;99;61;1;0;0;1;0;0;0;1;0;1;0;0;20900.359375;8884.28125;5633.39892578125;2954.20727539062;571.0;196877;487.0;0.0;Calculated values ==>;1557505241.774;329.76000000000005;325.06;293.46000000000004;293.36;290.36;277.26000000000005;273.955091788801;293.66;274.26000000000005;271.26000000000005;275.76000000000005;347.96000000000004;295.16;271.06;274.86;292.26000000000005;287.26000000000005;295.16;299.26000000000005;293.66;293.56;321.86;330.26000000000005;256.86;244.42749628697553;268.67533136820026;273.955091788801;291.76000000000005;5810000.0;3560000.0;3610000.0;1490000.0;3610000.0;3090000.0;5810000.0;0.0;0.060333333333333336;0.21366666666666667;0.058666666666666666;0.009166666666666667;0.009166666666666667;0.0;8884.28125;5633.39892578125;2954.20727539062;20900.359375;480802.1560806409;473963.75638617243;256672.97812732754;256246.87920074293;244895.79262646378;430412.23801567365;460127.33862395975;437372.52749135875;470102.3489146995;527971.0873810626;469645.44853699213;437055.2244796515;442878.363380793;458215.5228443124;452024.9511840489;412606.1305192097;425662.72955753456;460127.33862395975;459991.67660371546;204456.2876039246;239577.9089402584;450678.37567485776;197787.9022756059;256672.97812732754;272.30423588271714;508020.44655583426;218906.56903900264;58003.370090839664;152044.0263315943;0;0;0;0;10;10;0;2;30;33;328457580419.66235;126790112320.03671;276885360649.7487;51191.248254432525;14836.241106089441;0.0;1863.754736033556;1059512.2531446584;231326.12258940237;0.0;113109.7104944523;3.885741840215548;0.33428769694443417
1521;2019-05-10 18:21:41.794;556;523;205;204;169;43;208;8;-18;26;740;220;-19;19;191;139;221;255;186;206;207;-228;587;359;364;150;364;310;587;-2.0;-1.0;1231.0;499.0;120.0;99;99;69;1;0;0;1;0;0;0;1;0;1;1;0;21775.044921875;9345.134765625;5676.7080078125;2964.46362304688;574.0;196878;483.0;0.0;Calculated values ==>;1557505301.794;328.76000000000005;325.46000000000004;293.66;293.56;290.06;277.46000000000004;274.27422755570615;293.96000000000004;273.96000000000004;271.36;275.76000000000005;347.16;295.16;271.26000000000005;275.06;292.26000000000005;287.06;295.26000000000005;298.66;293.76000000000005;293.86;321.46000000000004;330.56;250.36;244.62907804385475;268.7936212382143;274.27422755570615;291.76000000000005;5870000.0;3590000.0;3640000.0;1500000.0;3640000.0;3100000.0;5870000.0;0.0;0.0;0.20516666666666666;0.08316666666666667;0.02;0.02;0.0;9345.134765625;5676.7080078125;2964.46362304688;21775.044921875;478656.9779539322;473801.3903865519;257140.80372656995;256714.63072610376;243655.22454181968;430214.79039162316;460066.2838712648;437301.7563972805;469967.024534216;527053.7893385189;469507.9771173385;437142.86386454466;442968.8239516501;457732.2313946309;451202.2402800108;410444.4988563443;422181.4885633205;459793.8049284156;459930.11272889783;202784.37528459195;240832.718256323;443426.41910297156;195102.7273385349;257140.80372656995;271.23438520886805;508376.19346765155;219058.53147635126;58052.70878906346;152138.30863964133;0;0;0;0;10;10;0;2;30;33;328675152919.5932;126879842220.0082;277071122549.6897;49691.16746188597;20652.253698408982;-0.0;4055.7861800465575;1060353.2201709596;231621.95862516476;0.0;113159.05644523984;4.136436114247651;0.368319733063078
1522;2019-05-10 18:22:41.765;551;544;207;207;165;50;209;5;-16;25;728;221;-17;3;191;130;222;324;186;207;208;-228;599;363;368;140;368;311;599;-2.0;263.0;1138.0;497.0;130.0;100;0;79;1;0;0;1;0;0;0;1;1;1;1;0;24421.0859375;10118.810546875;5841.03564453125;3991.619140625;578.0;196879;480.0;0.0;Calculated values ==>;1557505361.765;328.26000000000005;327.56;293.86;293.86;289.66;278.16;274.69669130483857;294.06;273.66;271.56;275.66;345.96000000000004;295.26000000000005;271.46000000000004;273.46000000000004;292.26000000000005;286.16;295.36;305.56;293.86;293.96000000000004;321.16;330.96000000000004;250.36;242.56692532238324;268.91163127593666;274.69669130483857;291.76000000000005;5990000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3110000.0;5990000.0;0.0;0.04383333333333333;0.18966666666666668;0.08283333333333333;0.021666666666666667;0.021666666666666667;0.0;10118.810546875;5841.03564453125;3991.619140625;24421.0859375;476474.97224029416;475435.1182009209;257224.91420486363;257224.91420486363;241926.04371545603;429947.3805835815;459575.6909922959;437389.9950341223;471211.3733730803;525713.8539591983;469491.6271179393;437231.03110804653;440350.00678964186;457082.4485768565;449147.6275590263;405101.75611254165;436635.486601557;459301.0106943719;459438.4217246144;201530.46850934727;242505.85365607988;445363.94119015365;195944.95751141864;257224.91420486363;271.590636305901;508760.97515831195;219220.65262470162;58110.64812805977;152234.2434461435;0;0;0;0;10;10;0;2;31;33;328894646780.30524;126966800170.29028;277257332505.29376;45794.07545013946;20660.20581472188;0.0;4381.292662927934;1061148.5459378003;231966.06272481743;0.0;113229.33145314726;3.550394557439634;0.31839482342859493
1523;2019-05-10 18:23:41.775;551;555;208;209;159;60;206;8;-16;26;727;224;-17;22;190;122;226;426;186;208;206;-213;615;370;375;134;375;312;615;-2.0;76.0;1475.0;359.0;145.0;100;0;88;1;0;0;1;0;0;0;1;1;1;1;0;26136.896484375;11087.66796875;6027.5517578125;4033.37866210938;580.0;196880;478.0;0.0;Calculated values ==>;1557505421.775;328.26000000000005;328.66;293.96000000000004;294.06;289.06;279.16;275.4277932560699;293.76000000000005;273.96000000000004;271.56;275.76000000000005;345.86;295.56;271.46000000000004;275.36;292.16;285.36;295.76000000000005;315.76000000000005;293.96000000000004;293.76000000000005;320.96000000000004;331.16;251.86;241.2770596917726;269.02936301313275;275.4277932560699;291.76000000000005;6150000.0;3700000.0;3750000.0;1340000.0;3750000.0;3120000.0;6150000.0;0.0;0.012666666666666666;0.24583333333333332;0.05983333333333333;0.024166666666666666;0.024166666666666666;0.0;11087.66796875;6027.5517578125;4033.37866210938;26136.896484375;474500.61035824474;475105.59850705386;256675.5010344329;257081.80557827465;239528.33602706573;429467.9694778635;458046.37220179016;437160.35228701105;472104.6820821746;525529.8806279685;469718.1665709948;437000.6383046333;443002.71056877903;455787.6031899191;446608.7869432137;264642.27978507156;453966.4404317468;458325.85225689027;458046.37220179016;200694.54348549087;243342.44575359824;448074.521876956;200914.57182212436;256675.5010344329;273.6030050646755;509182.3618978473;219397.4027324128;58177.53425556888;152333.16482529647;0;0;0;0;10;10;0;2;31;33;329117583930.26984;127049013870.27722;277444263655.26404;58077.08769761797;14788.403678280758;0.0;4866.4627198778;1062014.2832293983;232261.5170380587;0.0;113306.40892542976;3.6755132736083915;0.29448119741525036
1524;2019-05-10 18:24:41.776;555;562;204;208;154;68;199;11;-15;27;740;223;-16;12;188;116;232;487;184;207;199;-195;643;376;381;130;381;312;643;0.0;166.0;1588.0;327.0;155.0;100;0;96;1;0;0;1;0;0;0;1;1;1;0;0;27894.955078125;12379.8212890625;6427.81591796875;4045.85522460938;580.0;196881;475.0;0.0;Calculated values ==>;1557505481.776;328.66;329.36;293.56;293.96000000000004;288.56;279.96000000000004;276.0463484220469;293.06;274.26000000000005;271.66;275.86;347.16;295.46000000000004;271.56;274.36;291.96000000000004;284.76000000000005;296.36;321.86;293.86;293.06;320.66;331.16;253.66000000000003;240.39332010688793;269.02936301313275;276.0463484220469;291.56;6430000.0;3760000.0;3810000.0;1300000.0;3810000.0;3120000.0;6430000.0;0.0;0.027666666666666666;0.26466666666666666;0.0545;0.025833333333333333;0.025833333333333333;0.0;12379.8212890625;6427.81591796875;4045.85522460938;27894.955078125;471580.5994040233;472678.6533362293;253681.37843612407;255175.1591771949;237251.6067699428;429045.3911783415;456076.57134863466;437319.724394416;472727.1298661593;526898.09038178;469596.8130238755;437160.35228701105;441504.51939280285;454491.66593491595;444484.7764170141;265173.928754797;460383.5491723227;457216.02411313326;456076.57134863466;199440.67485045042;243342.44575359824;450658.4166966331;203397.0499582476;253681.37843612407;274.6008745139055;509632.63483141473;219592.96840203184;58244.86232665936;152436.96128571476;0;0;0;0;10;10;0;2;31;33;329344387709.99585;127128215190.18155;277631466775.0379;61911.53450077258;13475.74448724201;0.0;5228.54248357319;1063014.2050782635;232497.05553139633;0.0;113390.53537077429;3.5275055535921194;0.27165889856653885
1525;2019-05-10 18:25:41.786;567;574;197;200;152;68;192;13;-18;29;758;222;-20;15;186;114;241;522;183;204;192;-178;684;373;379;134;377;305;677;-2.0;334.0;1582.0;170.0;160.0;0;99;92;1;0;0;1;1;0;0;1;1;0;0;0;39444.04296875;12938.50390625;19114.39453125;2987.74291992188;579.0;196882;473.0;0.0;Calculated values ==>;1557505541.786;329.86;330.56;292.86;293.16;288.36;279.96000000000004;275.73799182748917;292.36;274.46000000000004;271.36;276.06;348.96000000000004;295.36;271.16;274.66;291.76000000000005;284.56;297.26000000000005;325.36;293.56;292.36;320.46000000000004;331.06;255.36;241.2770596917726;268.19934244402924;275.73799182748917;291.46000000000004;6840000.000000001;3729999.9999999995;3790000.0;1340000.0;3770000.0000000005;3050000.0;6770000.0;0.0;0.05566666666666666;0.26366666666666666;0.028333333333333332;0.02666666666666667;0.02666666666666667;0.0;12938.50390625;19114.39453125;2987.74291992188;39444.04296875;468188.3251631706;470249.4573580876;249811.93986494697;250827.82467876107;235855.66026240733;429258.0297950786;455406.110406772;438435.61618480866;472397.21216106473;529325.6898092299;470433.0857969469;438124.7295301388;443403.66687243717;454879.6216616864;444767.1467704335;266138.5258881753;461498.5073859149;457116.9802749001;455406.110406772;198604.77482894104;242924.1476594651;451715.702805254;204386.266414267;249811.93986494697;274.96959473857686;510193.886674769;219803.98960963314;58303.48541340745;152649.8485147167;0;0;0;0;11;10;0;2;31;33;329572425709.9596;127207428390.16896;277816597625.0085;61711.01188949948;7007.667364411298;0.0;5482.511214448668;1064044.5646626665;232667.7790793161;0.0;113479.80902804043;2.117575124025036;0.14612940097081317
