;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1526;2019-05-10 18:26:41.787;593;600;186;184;155;49;185;23;-22;35;772;220;-24;11;188;119;250;544;184;205;185;-165;682;358;364;136;362;307;679;-3.0;436.0;1471.0;222.0;209.0;0;99;92;1;0;0;1;1;0;0;1;1;0;0;0;37827.91015625;12930.2392578125;19488.34765625;2997.39697265625;581.0;196883;470.0;0.0;Calculated values ==>;1557505601.787;332.46000000000004;333.16;291.76000000000005;291.56;288.66;278.06;274.1680685717883;291.66;275.46000000000004;270.96000000000004;276.66;350.36;295.16;270.76000000000005;274.26000000000005;291.96000000000004;285.06;298.16;327.56;293.66;291.66;320.16;331.26000000000005;256.66;241.71165711629368;268.43790593516167;274.1680685717883;291.56;6820000.0;3579999.9999999995;3640000.0;1360000.0;3620000.0000000005;3070000.0;6790000.000000001;0.0;0.07266666666666667;0.24516666666666667;0.037000000000000005;0.034833333333333334;0.034833333333333334;0.0;12930.2392578125;19488.34765625;2997.39697265625;37827.91015625;472676.626310711;474160.8378796073;246131.45871839896;245492.15873744484;236680.7120893823;430280.9020939914;456898.30145361554;437356.53477473935;472720.47428543336;530637.1889749606;469919.67057319876;437040.2039936506;442402.47668766207;457640.5186074551;448435.3294101489;270477.7723881374;465005.46197969513;459657.35967444506;456898.30145361554;197350.94305643384;243760.74795305103;452715.10516232083;199873.1553641365;246131.45871839896;273.14075074024606;510837.8303489152;220019.56606195425;58353.362410388116;152971.54339404922;0;0;0;0;11;10;0;2;31;33;329795329424.6903;127288429740.0711;278000200684.7867;58223.0085188328;9355.152142532821;0.0;7341.711688610044;1065044.0314890314;232804.13818098974;0.0;113586.67933324556;2.1154254132714114;0.14804429293196766
1527;2019-05-10 18:27:41.777;621;627;196;195;141;38;166;23;-24;36;777;218;-26;13;191;106;259;575;184;201;167;-153;690;357;362;138;360;302;685;-1.0;384.0;1499.0;363.0;133.0;0;99;85;1;0;0;1;1;0;0;1;1;0;0;0;38223.0859375;12419.505859375;19726.609375;2932.98022460938;582.0;196884;467.0;0.0;Calculated values ==>;1557505661.777;335.26000000000005;335.86;292.76000000000005;292.66;287.26000000000005;276.96000000000004;274.0616903277293;289.76000000000005;275.46000000000004;270.76000000000005;276.76000000000005;350.86;294.96000000000004;270.56;274.46000000000004;292.26000000000005;283.76000000000005;299.06;330.66;293.26000000000005;289.86;319.86;331.36;257.86;242.14157278889297;267.8393353686513;274.0616903277293;291.56;6900000.0;3570000.0000000005;3620000.0000000005;1380000.0;3600000.0;3020000.0;6850000.0;0.0;0.064;0.24983333333333332;0.0605;0.022166666666666668;0.022166666666666668;0.0;12419.505859375;19726.609375;2932.98022460938;38223.0859375;476130.9050900995;477658.86305188556;249188.75721749628;248858.12925964827;232554.9025629303;430346.717906069;454559.59357896424;438179.53515710204;472556.2466753328;531536.0717182884;470361.88256180414;437869.15320432716;443721.9807720978;458375.86308939266;446666.3173378712;274310.1513834162;469377.3977844278;459426.34033382544;454701.3540030205;196097.13278094304;244179.05427248686;453615.7035341334;198541.99250318037;249188.75721749628;272.6089517134535;511471.4830234137;220230.77872998506;58402.77398373819;153298.2802374768;0;0;0;0;11;10;0;2;31;33;330013093124.7249;127370616040.08417;278182870234.81573;59869.446073038096;15431.959517372658;0.0;4555.529228745787;1066027.9712601553;233010.66301831114;0.0;113685.80648362689;2.2764821548072085;0.18251754779163012
1528;2019-05-10 18:28:41.778;643;648;197;197;154;31;135;21;-29;35;775;218;-31;9;192;112;264;594;185;201;135;-145;673;348;353;139;352;297;668;91.0;376.0;1504.0;366.0;100.0;0;99;70;1;0;0;1;1;0;0;1;1;0;1;0;36494.12109375;11121.1181640625;19300.724609375;2893.01049804688;583.0;196885;465.0;0.0;Calculated values ==>;1557505721.778;337.46000000000004;337.96000000000004;292.86;292.86;288.56;276.26000000000005;273.0942459734351;286.66;275.26000000000005;270.26000000000005;276.66;350.66;294.96000000000004;270.06;274.06;292.36;284.36;299.56;332.56;293.26000000000005;286.66;319.66;331.46000000000004;258.66;242.35481222062532;267.23344911666527;273.0942459734351;291.66;6730000.0;3479999.9999999995;3529999.9999999995;1390000.0;3520000.0000000005;2970000.0;6680000.0;0.015166666666666667;0.06266666666666666;0.25066666666666665;0.061000000000000006;0.016666666666666666;0.03183333333333333;0.0;11121.1181640625;19300.724609375;2893.01049804688;36494.12109375;481481.0220816585;482789.2889519998;250149.72722608433;250149.72722608433;236644.9223644675;430925.7729439634;451692.12969698274;438531.5804257387;472326.8440106818;531703.6029813739;471039.4861838283;438225.1199557825;444153.8134051085;459779.9657738578;449259.769106792;279624.1809858365;474568.4103700602;460831.5935396137;451692.12969698274;195261.2709748474;244597.3647265701;454273.9572453088;196494.5639277304;224586.2724609;271.7544895472414;512094.1367944527;220426.9538669207;58451.32471572664;153623.51344204246;0;0;0;0;11;10;0;2;31;33;330227596700.3182;127453717425.314;278362573230.31274;60670.61213550074;15724.542992372284;0.0;7229.536455348633;1067032.4884896793;233270.30486723577;0.0;113784.01700141397;2.5101323695397944;0.1941076947379473
1529;2019-05-10 18:29:41.778;651;652;195;194;157;25;147;15;-33;32;769;219;-35;13;193;115;263;582;182;202;146;-137;650;342;347;138;345;294;645;1016.0;1.0;1107.0;174.0;91.0;0;99;55;1;0;0;1;1;0;0;1;1;0;0;0;34164.96484375;9606.7998046875;18617.5859375;2866.318359375;585.0;196886;463.0;0.0;Calculated values ==>;1557505781.778;338.26;338.36;292.66;292.56;288.86;275.66;272.43898195401505;287.86;274.66;269.86;276.36;350.06000000000006;295.06;269.66;274.46000000000004;292.46000000000004;284.66;299.46000000000004;331.36;293.36;287.76000000000005;319.46000000000004;331.66;259.46000000000004;242.14157278889297;266.86631818009863;272.43898195401505;291.36;6500000.0;3420000.0000000005;3470000.0000000005;1380000.0;3450000.0;2940000.0;6450000.0;0.16933333333333334;0.00016666666666666666;0.1845;0.029;0.015166666666666667;0.1845;0.0;9606.7998046875;18617.5859375;2866.318359375;34164.96484375;485219.1716739174;485908.73576471256;250364.61904367222;250015.90135728725;238101.16118465128;431298.55289687274;454433.70090310305;438591.3684654617;472164.23178385233;531306.1971714455;471561.3202107439;438286.6576737402;445319.6122678438;461002.403540153;450787.80626284104;399281.6531628074;475525.4241066563;461885.07605819695;454294.13401412894;194425.4183739577;245433.99809710225;455261.81716954784;196989.53913194154;201377.19249415246;271.9291082879288;512682.96251059853;220599.68651666027;58499.31912287182;153939.49936326643;0;0;0;0;11;10;0;2;31;33;330437596700.3182;127536817425.314;278539873230.31274;44575.53751203447;7489.896063090583;0.0;46663.17571043566;1067909.5397367422;233463.7585260313;0.0;114233.12293612884;3.175502522009432;0.09506800637468046
1530;2019-05-10 18:30:41.809;649;648;199;198;159;19;168;10;-36;28;763;218;-37;8;194;115;260;569;184;203;166;-130;633;336;341;137;340;292;629;616.0;-1.0;159.0;106.0;79.0;0;95;34;1;0;0;1;1;0;0;1;1;0;1;0;32089.23046875;8090.3828125;18069.806640625;2823.11450195312;585.0;196887;461.0;0.0;Calculated values ==>;1557505841.809;338.06000000000006;337.96000000000004;293.06;292.96000000000004;289.06;275.06;271.77519066394296;289.96000000000004;274.16;269.56;275.96000000000004;349.46000000000004;294.96000000000004;269.46000000000004;273.96000000000004;292.56;284.66;299.16;330.06;293.46000000000004;289.76000000000005;319.26000000000005;331.66;260.16;241.92719264551067;266.62003547228215;271.77519066394296;291.56;6330000.0;3360000.0;3410000.0;1370000.0;3400000.0;2920000.0;6290000.0;0.10266666666666667;0.0;0.026500000000000003;0.017666666666666667;0.013166666666666667;0.11583333333333334;0.0;8090.3828125;18069.806640625;2823.11450195312;32089.23046875;486779.9916940049;487069.662562237;252489.70683601213;252123.05136594648;239135.46194910115;431660.74602318485;458297.518925755;438582.0297435704;471904.2073218062;530834.7252058026;471711.36307445774;438430.3070074864;445008.56238569244;461900.26878527395;451858.5948395724;406734.0967800342;475500.3201251409;462923.40992144315;458028.5412351052;193589.57483703562;245433.99809710225;456140.92853931483;194767.69658985417;201328.90350992102;271.01284846714077;513235.36606505787;220747.23923442463;58546.75555947227;154245.38559384263;0;0;0;0;11;10;0;2;31;33;330644103339.97046;127619360050.175;278715764060.01654;6461.079828573482;4617.593764440472;-0.0;29734.37470316717;1068335.064621522;233564.70640389418;0.0;114870.09812240051;1.4081572052461027;0.014629886440591528
1531;2019-05-10 18:31:41.789;640;630;204;203;171;28;183;10;-32;25;757;219;-34;8;193;121;246;529;183;201;181;-123;581;348;353;140;353;299;582;-1.0;193.0;1144.0;372.0;32.0;99;99;33;1;0;0;1;0;0;0;1;1;0;0;0;19660.421875;7221.57763671875;5685.279296875;2908.61767578125;586.0;196888;459.0;0.0;Calculated values ==>;1557505901.789;337.16;336.16;293.56;293.46000000000004;290.26000000000005;275.96000000000004;273.0942459734351;291.46000000000004;274.16;269.96000000000004;275.66;348.86;295.06;269.76000000000005;273.96000000000004;292.46000000000004;285.26000000000005;297.76000000000005;326.06;293.26000000000005;291.26000000000005;319.06;331.76000000000005;260.86;242.56692532238324;267.47669482898436;273.0942459734351;291.46000000000004;5810000.0;3479999.9999999995;3529999.9999999995;1400000.0;3529999.9999999995;2990000.0;5820000.0;0.0;0.03216666666666666;0.19066666666666665;0.062000000000000006;0.005333333333333333;0.005333333333333333;0.0;7221.57763671875;5685.279296875;2908.61767578125;19660.421875;491056.26684862765;489595.47364207666;257037.483201149;256608.51264178962;244515.17085710407;430925.7729439634;458403.38794786204;437618.306812844;471211.3733730803;529679.4811607535;470888.1621824669;437307.21681225864;443605.7027051416;459757.68149621814;450568.49599703064;421379.14510604215;475319.5828742179;460831.5935396137;458130.8797131523;192753.74022246967;245852.32104278926;456371.94422699657;196222.60764447233;257037.483201149;271.6451988677026;513666.46941902523;220874.79637165187;58594.504072823634;154443.27865703488;0;0;0;0;11;10;0;2;31;33;330852233940.0366;127702432350.20142;278893004960.0729;46026.11330810286;16129.258868116503;0.0;1072.4981147306842;1068772.3121000414;233737.53921240757;0.0;115126.73648798456;3.997848427101278;0.3570212936099268
1532;2019-05-10 18:32:41.779;615;605;198;195;175;35;190;10;-27;24;753;219;-29;17;191;130;229;462;181;200;189;-116;570;351;356;145;356;302;570;-2.0;95.0;1126.0;378.0;27.0;99;99;36;1;0;0;1;0;0;0;1;1;0;0;0;19240.662109375;7179.501953125;5437.32177734375;2905.50390625;583.0;196889;458.0;0.0;Calculated values ==>;1557505961.779;334.66;333.66;292.96000000000004;292.66;290.66;276.66;273.4187578820637;292.16;274.16;270.46000000000004;275.56;348.46000000000004;295.06;270.26000000000005;274.86;292.26000000000005;286.16;296.06;319.36;293.16;292.06;318.96000000000004;331.46000000000004;261.56;243.61107973660833;267.8393353686513;273.4187578820637;291.26000000000005;5700000.0;3510000.0;3560000.0;1450000.0;3560000.0;3020000.0;5700000.0;0.0;0.01583333333333333;0.18766666666666668;0.063;0.0045000000000000005;0.0045000000000000005;0.0;7179.501953125;5437.32177734375;2905.50390625;19240.662109375;488836.935627412;487476.55057608377;408436.34826987004;253996.44356229494;246381.37494003045;430735.4089219946;458877.4831168434;437713.4967235476;470442.77219356893;529032.944651942;470481.5131215129;437401.2382119444;444301.04523409;459013.50581512303;451328.1919913709;419770.4769605783;466755.42235651886;460231.6107031601;458741.3219607375;192335.8262164488;244597.3647265701;456284.54465867364;197098.4071313136;408436.34826987004;272.0084604074885;513990.5910896632;220994.78536675355;58642.94701084607;154535.9515512777;0;0;0;0;11;10;0;2;31;33;331064898490.07043;127787918100.21501;279073274910.10156;45155.43181347591;16328.726664223683;0.0;226.3723816089037;1069532.0316684737;234007.9773446846;0.0;115137.55860480231;3.9755977520619723;0.36049009325822073
1533;2019-05-10 18:33:41.780;586;552;195;194;171;37;195;11;-24;24;745;218;-25;2;191;135;220;350;181;200;194;-118;573;350;355;148;355;305;573;-1.0;94.0;932.0;381.0;2.0;99;99;43;1;0;0;1;0;0;0;1;1;0;1;0;19369.884765625;7600.33935546875;5530.0302734375;2916.44458007812;582.0;196890;458.0;0.0;Calculated values ==>;1557506021.78;331.76000000000005;328.36;292.66;292.56;290.26000000000005;276.86;273.3108153835814;292.66;274.26000000000005;270.76000000000005;275.56;347.66;294.96000000000004;270.66;273.36;292.26000000000005;286.66;295.16;308.16;293.16;292.56;318.96000000000004;331.36;261.36;244.22491754036054;268.19934244402924;273.3108153835814;291.26000000000005;5730000.0;3500000.0;3550000.0;1480000.0;3550000.0;3050000.0;5730000.0;0.0;0.015666666666666666;0.15533333333333335;0.0635;0.0003333333333333333;0.0003333333333333333;0.0;7600.33935546875;5530.0302734375;2916.44458007812;19369.884765625;484529.9222441061;479746.312466294;253822.11113379887;253416.69641017896;244856.00753477612;430799.1582183253;459713.48351275333;437499.1961693786;470037.93151524;527965.7723972703;469952.5135695722;437342.01223029394;441480.6793942096;459171.99905845977;452222.2342453953;415754.20163004415;447228.42013658624;460387.3511624245;459578.3138943328;192335.8262164488;244179.05427248686;455589.07007649716;196200.1106140107;253822.11113379887;271.6438878314754;514312.3510091422;221117.9527635988;58691.464056777484;154627.3476748338;0;0;0;0;11;10;0;2;31;33;331278202044.81274;127875819565.10883;279255377944.8816;37481.791289600485;16471.19892586789;0.0;68.58540092017797;1070220.6866708929;234281.3146131504;0.0;115140.01662728678;3.3664984783174403;0.3186796906546632
1534;2019-05-10 18:34:41.780;565;509;198;197;168;34;199;6;-22;25;736;219;-24;21;191;137;217;276;179;202;198;-224;575;350;355;150;355;306;575;-2.0;90.0;1059.0;417.0;32.0;97;99;46;1;0;0;1;0;0;0;1;1;0;1;0;19630.017578125;7816.48046875;5447.69287109375;2913.97338867188;493.0;196891;383.0;831.0;Calculated values ==>;1557506081.78;329.66;324.06;292.96000000000004;292.86;289.96000000000004;276.56;273.3108153835814;293.06;273.76000000000005;270.96000000000004;275.66;346.76;295.06;270.76000000000005;275.26000000000005;292.26000000000005;286.86;294.86;300.76000000000005;293.36;292.96000000000004;311.46000000000004;322.46000000000004;250.76000000000002;244.62907804385475;268.3187672390254;273.3108153835814;291.06;5750000.0;3500000.0;3550000.0;1500000.0;3550000.0;3060000.0;5750000.0;0.0;0.015000000000000001;0.1765;0.06949999999999999;0.005333333333333333;0.005333333333333333;2.105936321068784;7816.48046875;5447.69287109375;2913.97338867188;19630.017578125;481358.64053917443;473238.18802713265;254938.47875286022;254524.52222042507;243750.04875250536;430799.1582183253;460252.8391778579;437585.1090581189;469866.9553077844;526945.4434822841;469936.0384969846;437270.2536001789;444076.66985911725;459171.99905845977;452507.270481922;413907.21448983846;431114.16919113003;460655.98800483014;460118.19716840395;160997.13474923553;206964.23671620517;443870.0040231866;193048.14432678465;254938.47875286022;270.36431054749426;514637.3501953401;221246.42626213396;58740.05087318373;154718.82870103823;0;0;0;0;11;10;0;2;31;33;331491202044.81274;127965219565.10883;279438677944.8816;43160.77427508049;17432.119248899933;0.0;1094.2918315495665;1070892.7080505986;234563.8422646068;0.0;115149.70727089069;3.8129945531276492;0.34432307844382193
1535;2019-05-10 18:35:41.781;555;478;199;198;165;35;203;0;-20;23;722;220;-21;3;192;137;217;255;180;203;203;-239;578;352;357;142;357;308;578;-3.0;85.0;1002.0;273.0;85.0;91;0;56;1;0;0;1;0;0;0;1;1;1;1;0;21145.26953125;8372.76171875;5328.4140625;3927.91870117188;402.0;196892;410.0;73.0;Calculated values ==>;1557506141.781;328.66;320.96000000000004;293.06;292.96000000000004;289.66;276.66;273.5264737036516;293.46000000000004;273.16;271.16;275.46000000000004;345.36;295.16;271.06;273.46000000000004;292.36;286.86;294.86;298.66;293.46000000000004;293.46000000000004;314.16;313.36;249.26000000000002;242.98782864720522;268.5567601203482;273.5264737036516;291.16;5780000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3080000.0;5780000.0;0.0;0.014166666666666666;0.16699999999999998;0.0455;0.014166666666666666;0.014166666666666666;0.18570748301137863;8372.76171875;5328.4140625;3927.91870117188;21145.26953125;479583.30245928996;468138.8156886061;255172.84397889598;254758.8055299642;242630.84970148903;430671.36484660726;460480.0777649803;437443.34373287327;470746.7058464142;525319.1108900058;469782.67929403676;437285.26766895736;440994.04979356076;458990.84683623374;452155.9776336696;412691.3735546752;424880.6928663955;460480.0777649803;460480.0777649803;172278.17009871884;168935.5661677829;443787.0409560511;195147.93262830342;255172.84397889598;271.22666760740964;514977.14991740877;221381.33886203935;58797.06759079301;154808.63108872456;0;0;0;0;11;10;0;2;31;34;331704805604.5547;128052821025.003;279622881014.65906;40463.33365446316;11313.079428912519;0.0;2908.5191453028615;1071589.5872302959;234803.38957902123;0.0;115183.0645849368;3.101970568210713;0.2491619514532387
1536;2019-05-10 18:36:41.761;549;492;200;200;163;38;206;0;-18;23;716;222;-20;28;193;132;217;293;180;204;206;-234;587;353;358;138;358;310;587;-1.0;303.0;1144.0;144.0;107.0;82;0;64;1;0;0;1;0;0;0;1;1;1;1;0;21974.50390625;8934.4296875;5167.6640625;3983.47338867188;402.0;196893;420.0;15.0;Calculated values ==>;1557506201.761;328.06;322.36;293.16;293.16;289.46000000000004;276.96000000000004;273.6339639331285;293.76000000000005;273.16;271.36;275.46000000000004;344.76;295.36;271.16;275.96000000000004;292.46000000000004;286.36;294.86;302.46000000000004;293.56;293.76000000000005;315.16;313.36;249.76000000000002;242.14157278889297;268.7936212382143;273.6339639331285;291.16;5870000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3100000.0;5870000.0;0.0;0.050499999999999996;0.19066666666666665;0.024;0.017833333333333333;0.017833333333333333;0.03815907185165313;8934.4296875;5167.6640625;3983.47338867188;21974.50390625;477639.5380385109;469088.9859457502;255049.71139683787;255049.71139683787;241664.86568686937;430607.02586249536;460728.8237906335;437301.7563972805;471281.1494085178;524529.5575602452;469750.20665899105;436983.6325089788;444292.79366492986;458968.31293219293;451259.5219466044;408732.0752569826;432239.21024980966;460459.43622653774;460728.8237906335;176456.53798984195;168935.5661677829;445100.9353831502;198256.87706789715;255049.71139683787;272.4790871706015;515336.36158568703;221525.5173816056;58862.9738821402;154896.06925068813;0;0;0;0;11;10;0;2;31;34;331919234104.62286;128136793025.02971;279808219214.718;45577.89032546909;5924.257399566073;0.0;3667.9441710226893;1072306.3584269567;234946.98617114636;0.0;115237.85017796994;3.0505038339709643;0.21293020895069853
1537;2019-05-10 18:37:41.772;549;524;202;202;158;45;208;2;-16;23;723;222;-18;12;194;124;220;386;180;205;207;-226;602;357;362;135;362;311;603;-1.0;132.0;1315.0;161.0;124.0;98;0;72;1;0;0;1;0;0;0;1;1;1;1;0;24065.9609375;9829.5791015625;5903.46240234375;4001.80297851562;434.0;196894;427.0;19.0;Calculated values ==>;1557506261.772;328.06;325.56;293.36;293.36;288.96000000000004;277.66;274.0616903277293;293.96000000000004;273.36;271.56;275.46000000000004;345.46000000000004;295.36;271.36;274.36;292.56;285.56;295.16;311.76000000000005;293.66;293.86;315.86;316.56;250.56000000000003;241.49495122638035;268.91163127593666;274.0616903277293;291.16;6020000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3110000.0;6030000.0;0.0;0.022000000000000002;0.21916666666666668;0.026833333333333334;0.020666666666666667;0.020666666666666667;0.04827312677741635;9829.5791015625;5903.46240234375;4001.80297851562;24065.9609375;475810.0361275034;471908.80196730717;254946.55742141552;254946.55742141552;239562.83462620387;430346.717906069;460378.1213234712;437389.9950341223;471679.62040862173;525187.5055288632;469612.91653200815;437071.7284734032;441715.46234335366;458467.77020745806;449364.3469875088;262833.91006650525;448601.70466946095;459971.0288534705;460242.557883941;179381.48055642567;182306.50109390085;446520.306695678;199490.14043727348;254946.55742141552;272.98513000661524;515720.1024666508;221681.9127891577;58929.53005176801;154988.34555235665;0;0;0;0;11;10;0;2;31;34;332135273705.1859;128218708040.2432;279994553370.2037;52139.71813247604;6628.642794600521;0.0;4242.78400955886;1073120.8211236864;235051.61285107906;0.0;115303.78499881469;3.192887838197074;0.2219665057071683
1538;2019-05-10 18:38:41.782;553;539;201;203;151;56;206;5;-16;24;736;221;-18;27;193;116;226;458;178;207;206;-218;625;363;368;132;368;311;626;-3.0;446.0;1279.0;243.0;134.0;99;0;81;1;0;0;1;0;0;0;1;1;1;1;0;25875.314453125;10869.2734375;6187.65966796875;4017.8798828125;501.0;196895;434.0;19.0;Calculated values ==>;1557506321.782;328.46000000000004;327.06;293.26000000000005;293.46000000000004;288.26000000000005;278.76000000000005;274.69669130483857;293.76000000000005;273.66;271.56;275.56;346.76;295.26000000000005;271.36;275.86;292.46000000000004;284.76000000000005;295.76000000000005;318.96000000000004;293.86;293.76000000000005;316.56;323.26000000000005;251.36;240.83765695389522;268.91163127593666;274.69669130483857;290.96000000000004;6250000.0;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;3110000.0;6260000.0;0.0;0.07433333333333333;0.21316666666666664;0.0405;0.022333333333333334;0.022333333333333334;0.04813261493111939;10869.2734375;6187.65966796875;4017.8798828125;25875.314453125;473554.063491446;471258.82622701844;253373.51790993894;254127.71612291495;236780.99872815318;429947.3805835815;459163.4570647147;437389.9950341223;472173.3745042847;526555.4332623981;469491.6271179393;437071.7284734032;443944.9393094746;457361.8889194571;447034.7671162674;263806.2548022432;457908.9928105393;459301.0106943719;459163.4570647147;182306.50109390085;210308.32490665457;447915.77049099025;199929.01564889186;253373.51790993894;273.18410102376055;516136.349124389;221854.43197536212;58996.37188071687;155089.12169615168;0;0;0;0;11;10;0;2;31;34;332354310205.1511;128298821390.23047;280181184470.174;50618.76543895162;10043.463571104985;0.0;4595.975307789992;1073977.284540095;235190.57022647446;0.0;115377.45360250217;3.096502177937889;0.2261766079873633
1539;2019-05-10 18:39:41.763;562;551;195;199;147;64;201;8;-16;25;751;221;-18;15;191;112;234;498;177;206;201;-208;644;372;377;130;377;310;644;-3.0;528.0;1667.0;282.0;132.0;99;0;87;1;0;0;1;0;0;0;1;1;1;1;0;26504.333984375;11678.5166015625;6380.5087890625;4023.60888671875;531.0;196896;440.0;18.0;Calculated values ==>;1557506381.763;329.36;328.26000000000005;292.66;293.06;287.86;279.56;275.63479819532273;293.26000000000005;273.96000000000004;271.56;275.66;348.26;295.26000000000005;271.36;274.66;292.26000000000005;284.36;296.56;322.96000000000004;293.76000000000005;293.26000000000005;317.16;326.26000000000005;252.36;240.39332010688793;268.7936212382143;275.63479819532273;290.86;6440000.000000001;3720000.0000000005;3770000.0000000005;1300000.0;3770000.0000000005;3100000.0;6440000.000000001;0.0;0.08800000000000001;0.2778333333333334;0.047;0.022000000000000002;0.022000000000000002;0.04553524849251916;11678.5166015625;6380.5087890625;4023.60888671875;26504.333984375;472552.1459135248;470819.9155936148;250405.29534486655;251820.78844711947;235155.9828985679;429328.3091220336;457019.03457239567;437618.5379703155;472533.2602288536;528208.6580177817;469629.1284500558;437301.7563972805;442374.1672774083;455597.0565178243;444650.0082712001;266036.22991635534;462124.52096099954;457723.8444739631;457019.03457239567;184813.72873217988;222850.3779558165;449316.9443803808;202775.91468528382;250405.29534486655;274.3409007687421;516572.70797024074;222042.2707244078;59063.363066474616;155193.8232672003;0;0;0;0;11;10;0;2;31;34;332577739429.9522;128377396500.1605;280367425475.0082;65247.10883602464;11587.428395669558;0.0;4545.502263005641;1074942.5277343588;235370.77057785;0.0;115453.6084588474;3.685250521863409;0.26883240941638503
1540;2019-05-10 18:40:41.803;574;564;187;189;152;71;196;12;-17;28;764;219;-19;22;188;116;242;521;176;204;195;-196;652;380;385;134;385;309;652;-2.0;454.0;1540.0;405.0;117.0;99;100;90;1;0;0;1;0;0;0;1;0;1;1;0;25050.23828125;12150.693359375;6451.3154296875;3032.1455078125;546.0;196897;444.0;17.0;Calculated values ==>;1557506441.803;330.56;329.56;291.86;292.06;288.36;280.26000000000005;276.4546675782219;292.76000000000005;274.36;271.46000000000004;275.96000000000004;349.56000000000006;295.06;271.26000000000005;275.36;291.96000000000004;284.76000000000005;297.36;325.26000000000005;293.56;292.66;317.56;327.76000000000005;253.56000000000003;241.2770596917726;268.67533136820026;276.4546675782219;290.76000000000005;6520000.0;3800000.0;3850000.0;1340000.0;3850000.0;3090000.0;6520000.0;0.0;0.07566666666666667;0.25666666666666665;0.06749999999999999;0.0195;0.0195;0.04297431959555936;12150.693359375;6451.3154296875;3032.1455078125;25050.23828125;473422.3624757133;471850.8346086649;247369.79068909923;248039.17710915316;236436.8524597647;428757.65804586536;454976.06431954395;437688.5006598165;472299.7188790419;529648.1752132843;469524.4353171711;437372.52749135875;443615.8663983838;453809.13836547785;443676.1679758547;269270.55088856275;464868.7042515605;456131.2067919546;454830.8557475708;186485.25045852014;229122.51738040973;449850.26928431273;203517.39964002278;247369.79068909923;274.6661267369024;517002.61581980484;222240.9798584558;59122.20021836052;155300.82642353422;0;0;0;0;11;10;0;2;31;34;332806491829.8069;128456649300.11015;280553249274.89014;60103.91592841372;16627.468700989568;0.0;4045.4907686401957;1075987.8160013137;235606.051469601;0.0;115525.247795138;3.7337662609585576;0.2950813991986488
1541;2019-05-10 18:41:41.774;582;574;184;183;157;67;193;18;-20;33;774;218;-21;15;186;125;248;535;178;202;192;-184;672;374;380;138;378;305;664;-1.0;470.0;1369.0;259.0;129.0;0;100;89;1;0;0;1;0;1;0;1;0;1;0;0;36543.94921875;12487.853515625;18686.44140625;2976.07446289062;560.0;196898;446.0;15.0;Calculated values ==>;1557506501.774;331.36;330.56;291.56;291.46000000000004;288.86;279.86;275.84098080016133;292.46000000000004;274.96000000000004;271.16;276.46000000000004;350.56000000000006;294.96000000000004;271.06;274.66;291.76000000000005;285.66;297.96000000000004;326.66;293.36;292.36;317.76000000000005;329.16;254.76000000000002;242.14157278889297;268.19934244402924;275.84098080016133;290.96000000000004;6720000.0;3740000.0;3800000.0;1380000.0;3779999.9999999995;3050000.0;6640000.000000001;0.0;0.07833333333333334;0.22816666666666666;0.043166666666666666;0.021500000000000002;0.021500000000000002;0.03789234214913235;12487.853515625;18686.44140625;2976.07446289062;36543.94921875;472174.71583408664;471911.5918130076;245973.78052218657;245650.29845853694;237624.5156284748;429187.4505931623;455382.4071868611;438124.7295301388;472262.261994151;530997.2517075465;469952.5135695722;437968.82056851813;443403.66687243717;454710.6607199175;446299.66766620945;270407.4613175726;465551.06295914046;456669.52540536266;455238.52222275845;187321.02276691253;234977.24436692704;450395.38018525834;203171.9248787034;245973.78052218657;274.5041622402232;517515.6526275632;222446.20184367243;59172.24451830489;155510.20648104884;0;0;0;0;11;11;0;2;31;34;333035880904.6391;128538209860.05049;280737360244.75543;53608.3982613025;10671.812487399622;0.0;4499.191946562296;1076934.9606109364;235833.4355238998;0.0;115596.41906829613;2.0140163615901243;0.14827981269063178
1542;2019-05-10 18:42:41.794;596;590;188;186;157;49;190;27;-24;39;776;216;-25;14;189;123;253;547;177;204;190;-171;639;367;373;139;371;304;631;-2.0;188.0;1391.0;230.0;140.0;0;100;83;1;0;0;1;0;1;0;1;0;1;1;0;34132.2890625;11425.98046875;17598.349609375;2948.42236328125;571.0;196899;446.0;14.0;Calculated values ==>;1557506561.794;332.76000000000005;332.16;291.96000000000004;291.76000000000005;288.86;278.06;275.1157276137837;292.16;275.86;270.76000000000005;277.06;350.76;294.76000000000005;270.66;274.56;292.06;285.46000000000004;298.46000000000004;327.86;293.56;292.16;317.76000000000005;330.26000000000005;256.06;242.35481222062532;268.0796299477929;275.1157276137837;290.86;6390000.0;3670000.0000000005;3729999.9999999995;1390000.0;3710000.0;3040000.0;6310000.0;0.0;0.03133333333333333;0.23183333333333334;0.03833333333333333;0.02333333333333333;0.02333333333333333;0.035346687350763455;11425.98046875;17598.349609375;2948.42236328125;34132.2890625;478369.28381092445;478419.5396100009;248489.89892490738;247803.06461853956;238468.39356482856;429675.2189834977;456119.6152747727;437727.04723144654;472719.2527797885;531281.3534008304;469848.9145262994;437570.5891863215;443461.255666955;456308.82580400526;447338.6363724725;399715.5101358979;471864.1393536661;458088.6167706479;456119.6152747727;187321.02276691253;239577.9089402584;451578.34004346986;201841.85350133837;248489.89892490738;273.953739745071;518104.8176026039;222645.5502207955;59221.63178210959;155812.6805305024;0;0;0;0;11;11;0;2;31;34;333261856204.56726;128621337560.02408;280920121144.6973;54686.05074643008;9573.23198411504;0.0;4844.693381496857;1077837.7151702945;236002.2004640101;0.0;115674.31073457557;2.1613396043610247;0.15403828896272692
1543;2019-05-10 18:43:41.774;598;591;211;212;177;43;186;29;-23;41;772;216;-24;12;190;126;249;531;178;204;186;-159;610;361;366;140;365;305;603;-1.0;81.0;1197.0;97.0;132.0;0;100;85;1;0;0;1;0;1;0;1;0;1;0;0;35096.7578125;10907.1611328125;16575.703125;2949.25854492188;580.0;196900;445.0;13.0;Calculated values ==>;1557506621.774;332.96000000000004;332.26000000000005;294.26000000000005;294.36;290.86;277.46000000000004;274.4858918419099;291.76000000000005;276.06;270.86;277.26000000000005;350.36;294.76000000000005;270.76000000000005;274.36;292.16;285.76000000000005;298.06;326.26000000000005;293.56;291.76000000000005;317.66;331.16;257.26000000000005;242.56692532238324;268.19934244402924;274.4858918419099;290.96000000000004;6100000.0;3610000.0;3660000.0;1400000.0;3650000.0;3050000.0;6030000.0;0.0;0.013500000000000002;0.1995;0.016166666666666666;0.022000000000000002;0.022000000000000002;0.032806927678072945;10907.1611328125;16575.703125;2949.25854492188;35096.7578125;482036.81703937467;481832.01495715464;258669.67902111833;259103.04960833857;245782.34111534775;430081.6785162784;456710.18191563094;437656.05685647397;472784.61766108364;530788.4338752198;469711.80575094564;437499.1961693786;442963.5195641987;457431.4281400766;448921.2697489987;412044.84185956523;472976.6778588959;459205.06791963393;456710.18191563094;186903.13564328075;243342.44575359824;452656.05918462237;201771.69791738625;258669.67902111833;273.89944672843035;518681.5340238376;222831.59769769656;59270.762740579936;156097.36937545514;0;0;0;0;11;11;0;2;31;34;333483482304.63776;128705009660.05069;281102760244.75543;47058.929608348;4055.963840486984;0.0;4356.891063679278;1078685.3073819084;236115.7392370406;0.0;115750.96504501962;1.8228036496859177;0.1180325879986077
1544;2019-05-10 18:44:41.775;587;578;211;211;178;32;179;24;-24;39;767;216;-26;10;192;127;240;508;177;205;179;-148;602;349;354;139;352;302;595;168.0;156.0;572.0;43.0;137.0;0;100;82;1;0;0;1;0;1;0;1;0;1;1;0;36714.875;10571.8525390625;16567.533203125;2929.26708984375;589.0;196901;444.0;0.0;Calculated values ==>;1557506681.775;331.86;330.96000000000004;294.26000000000005;294.26000000000005;290.96000000000004;276.36;273.20264511476705;291.06;275.56;270.76000000000005;277.06;349.86;294.76000000000005;270.56;274.16;292.36;285.86;297.16;323.96000000000004;293.66;291.06;317.56;332.06;258.36;242.35481222062532;267.8393353686513;273.20264511476705;290.86;6020000.0;3490000.0;3540000.0;1390000.0;3520000.0000000005;3020000.0;5950000.0;0.028;0.026000000000000002;0.09533333333333333;0.007166666666666667;0.022833333333333334;0.050833333333333335;0.0;10571.8525390625;16567.533203125;2929.26708984375;36714.875;481372.06429017254;480888.64540343214;259215.488250527;259215.488250527;246431.70066448735;430862.6128555636;457696.2288926094;438179.53515710204;472719.2527797885;530493.7248521174;470122.41596136003;437869.15320432716;443285.3374463631;459779.9657738578;451253.6677478617;411755.13212232594;470494.65815236414;461211.91220601037;457696.2288926094;186485.25045852014;247107.31509690773;453964.3956599594;199098.5699649546;226101.90703093304;272.7964898909681;519279.974272768;223010.5924619869;59319.751270800356;156373.56761551398;0;0;0;0;11;11;0;2;31;34;333699485905.2351;128788711055.28218;281284863280.25903;22792.385348318054;1826.5384174808678;0.0;11772.711361301883;1079267.4113763953;236164.76090634012;0.0;115885.38063915542;1.2102848548084557;0.04790125670349471
1545;2019-05-10 18:45:41.765;581;574;205;206;164;22;178;9;-27;34;762;215;-29;12;193;119;234;512;175;205;177;-137;603;339;345;139;343;300;597;521.0;229.0;375.0;109.0;156.0;0;100;73;1;0;0;1;0;1;0;1;0;1;0;0;37000.4296875;9990.2939453125;16837.626953125;2915.05151367188;594.0;196902;443.0;0.0;Calculated values ==>;1557506741.765;331.26000000000005;330.56;293.66;293.76000000000005;289.56;275.36;272.10816812424576;290.96000000000004;274.06;270.46000000000004;276.56;349.36;294.66;270.26000000000005;274.36;292.46000000000004;285.06;296.56;324.36;293.66;290.86;317.46000000000004;332.56;259.46000000000004;242.35481222062532;267.5978703862781;272.10816812424576;290.66;6030000.0;3390000.0;3450000.0;1390000.0;3429999.9999999995;3000000.0;5970000.0;0.08683333333333333;0.03816666666666667;0.0625;0.018166666666666668;0.026000000000000002;0.11283333333333334;0.0;9990.2939453125;16837.626953125;2915.05151367188;37000.4296875;480389.7414616509;480078.6271563104;256513.05081627987;256929.97392212792;241665.65452965294;431480.97241316177;459002.611014268;438165.9764317512;472228.6972694908;530124.3008302534;470275.5442115065;437856.56215164;443981.54984624276;461310.1800563668;451891.64353725343;408804.46822254057;470847.4124338018;462582.53247103514;458868.26619600336;186067.36719380575;249199.05678690012;455097.675750156;195610.59850251285;209644.25073434098;271.3642164210597;519894.1660962272;223181.9151241805;59368.445808728226;156651.89755413786;0;0;0;0;11;11;0;2;31;34;333909150955.26843;128872097155.29544;281465433180.2877;15159.711120577398;4714.0152366655175;0.0;28120.776411257575;1079583.6261357747;236219.25643603105;0.0;116217.77096302435;1.613641774046776;0.0307739971914661
1546;2019-05-10 18:46:41.776;584;580;200;200;150;14;178;7;-30;27;757;213;-32;6;193;108;232;528;175;205;178;-128;574;338;342;138;343;299;576;-2.0;85.0;1746.0;449.0;22.0;0;100;63;1;0;0;0;0;0;0;1;0;1;1;0;18985.162109375;8765.5009765625;0.0;2907.35693359375;592.0;196903;441.0;0.0;Calculated values ==>;1557506801.776;331.56;331.16;293.16;293.16;288.16;274.56;271.99741764416325;290.96000000000004;273.86;270.16;275.86;348.86;294.46000000000004;269.96000000000004;273.76000000000005;292.46000000000004;283.96000000000004;296.36;325.96000000000004;293.66;290.96000000000004;317.26000000000005;332.36;260.36;242.14157278889297;267.47669482898436;271.99741764416325;290.66;5740000.0;3379999.9999999995;3420000.0000000005;1380000.0;3429999.9999999995;2990000.0;5760000.0;0.0;0.014166666666666666;0.29100000000000004;0.07483333333333334;0.0036666666666666666;0.0036666666666666666;0.0;8765.5009765625;0.0;2907.35693359375;18985.162109375;484139.47267610097;483354.8850136027;255715.24585315416;255715.24585315416;237831.43373326643;431541.1909327263;459477.0873011291;437928.15255369636;471673.81221397576;529679.4811607535;470173.0258749519;437618.306812844;443315.7996292801;461310.1800563668;450508.9227740976;419364.9755194543;475916.7025529946;463033.67154922616;459477.0873011291;185231.60634950487;248362.34728340767;456183.3742244349;194032.16729739628;255715.24585315416;270.72236384913634;520360.79822743975;223338.24206966916;59416.97477440202;156792.23683604106;0;0;0;0;11;11;0;2;31;34;334115288739.9867;128955212390.18185;281645166125.04205;70973.73170958333;19617.648651706724;0.0;747.1267519759082;1080301.5364178047;236422.0574748657;0.0;116458.38092613006;7.824862412982403;0.6523399151000457
1547;2019-05-10 18:47:41.816;581;556;194;193;176;20;37;7;-26;23;754;213;-27;13;188;109;223;451;175;196;39;-119;569;343;348;141;348;303;571;-2.0;332.0;1174.0;320.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;1;0;0;18180.05859375;9158.7744140625;0.0;2934.93017578125;590.0;196904;440.0;0.0;Calculated values ==>;1557506861.816;331.26000000000005;328.76000000000005;292.56;292.46000000000004;290.76000000000005;275.16;272.5487779782249;276.86;273.86;270.56;275.46000000000004;348.56000000000006;294.46000000000004;270.46000000000004;274.46000000000004;291.96000000000004;284.06;295.46000000000004;318.26000000000005;292.76000000000005;277.06;317.16;332.16;261.26000000000005;242.77792619122317;267.9596281332873;272.5487779782249;290.66;5690000.0;3429999.9999999995;3479999.9999999995;1410000.0;3479999.9999999995;3030000.0;5710000.0;0.0;0.05533333333333333;0.19566666666666668;0.05333333333333334;0.0;0.0;0.0;9158.7744140625;0.0;2934.93017578125;18180.05859375;484285.4337288308;480550.7344828741;253530.27943955857;253126.09222421964;246696.66071439875;431237.1583312671;437565.62453412754;437642.0229114993;470880.6574889378;529060.7471719419;469625.44315425906;437485.64907481754;443518.9199794291;459870.3299684906;449742.7169830496;418210.4417511137;464890.2303318382;460937.4381672583;437900.39544568094;184813.72873217988;247525.65490268572;456620.95037821744;195482.08663937377;255715.24585315416;271.32774824867425;520670.7148732172;223487.71061047044;59465.69295743313;156792.23683604106;0;0;0;0;11;11;0;2;31;34;334322426739.8551;129038968190.12863;281825886524.92725;47382.62753057924;13927.406066071664;0.0;0.0;1081288.4969461747;236701.78595875122;0.0;116464.61113309675;5.069582537028302;0.4323260265767825
1548;2019-05-10 18:48:41.767;566;531;201;194;183;22;46;6;-23;20;750;213;-24;8;188;111;218;364;175;196;45;-112;599;340;345;146;345;304;602;-1.0;402.0;1011.0;269.0;2.0;0;100;73;1;0;0;0;0;0;0;1;0;1;0;0;18758.08984375;9794.5634765625;0.0;2928.69970703125;588.0;196905;439.0;0.0;Calculated values ==>;1557506921.767;329.76000000000005;326.26000000000005;293.26000000000005;292.56;291.46000000000004;275.36;272.21867820750657;277.76000000000005;273.76000000000005;270.86;275.16;348.16;294.46000000000004;270.76000000000005;273.96000000000004;291.96000000000004;284.26000000000005;294.96000000000004;309.56;292.76000000000005;277.66;317.06;331.96000000000004;261.96000000000004;243.81672145450628;268.0796299477929;272.21867820750657;290.66;5990000.0;3400000.0;3450000.0;1460000.0;3450000.0;3040000.0;6020000.0;0.0;0.06699999999999999;0.16849999999999998;0.04483333333333333;0.0003333333333333333;0.0003333333333333333;0.0;9794.5634765625;0.0;2928.69970703125;18758.08984375;478680.07368389494;473103.90409409837;254604.614057413;251903.97157310887;247901.4843493872;431420.45991060114;439722.52811686305;437883.18805776763;469910.0821911929;528565.9442730256;469487.94752709236;437727.04723144654;442580.7327243594;460338.9438065274;450576.1487738813;262124.2037054722;444487.73300068575;461399.0233656221;439560.1051995565;184395.8529593127;246688.97952812296;456536.7976415552;194925.54451179632;254604.614057413;271.09168765523583;520978.2813921145;223645.52610483306;59514.51663451078;156792.23683604106;0;0;0;0;11;11;0;2;31;34;334530156954.76917;129124997875.09305;282007837809.852;40938.36293749616;11728.904515317521;0.0;61.65183038071449;1082023.9041263638;236915.4139413941;0.0;116465.12447877476;4.1442921145564835;0.3511450087098143
1549;2019-05-10 18:49:41.787;561;547;204;203;188;25;56;6;-14;19;743;214;-23;17;188;112;224;451;175;197;55;-121;646;342;347;147;348;304;649;-2.0;355.0;1323.0;333.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;1;0;0;21887.0234375;10906.3076171875;0.0;2909.3056640625;585.0;196906;437.0;0.0;Calculated values ==>;1557506981.787;329.26000000000005;327.86;293.56;293.46000000000004;291.96000000000004;275.66;272.43898195401505;278.76000000000005;273.76000000000005;271.76000000000005;275.06;347.46000000000004;294.56;270.86;274.86;291.96000000000004;284.36;295.56;318.26000000000005;292.86;278.66;316.86;331.66;261.06;244.02132995426717;268.0796299477929;272.43898195401505;290.66;6459999.999999999;3420000.0000000005;3470000.0000000005;1470000.0;3479999.9999999995;3040000.0;6490000.000000001;0.0;0.059166666666666666;0.2205;0.0555;0.0;0.0;0.0;10906.3076171875;0.0;2909.3056640625;21887.0234375;472141.6045964318;469530.6670456578;253404.79620588565;253041.2473681371;247812.3600882487;431298.55289687274;440901.42802330444;439274.65340817464;469674.7724563722;527833.7864277182;469608.3408413213;437883.18805776763;443898.39648781426;459870.3299684906;450357.56655527465;261399.66383027344;452979.192114437;461224.17396879604;440740.97674762993;183560.10687098323;245433.99809710225;455440.2668787947;195407.54019135467;254604.614057413;271.29387268887905;521317.10357244307;223818.0908663125;59563.182895936014;156792.23683604106;0;0;0;0;11;11;0;2;31;34;334737826154.7032;129212927175.06511;282190298609.794;53772.69846430881;14431.816331152922;0.0;0.0;1082813.4260574097;237133.49261704774;0.0;116465.63841528285;4.936770696095422;0.4138364359264859
1550;2019-05-10 18:50:41.798;574;565;199;203;195;34;25;3;-19;18;733;214;-19;11;185;115;237;504;174;49;25;-225;642;360;365;148;365;305;645;-2.0;324.0;1577.0;436.0;0.0;0;0;72;1;0;0;0;0;0;0;1;1;1;0;0;24551.900390625;10510.47265625;0.0;4370.6318359375;584.0;196907;436.0;0.0;Calculated values ==>;1557507041.798;330.56;329.66;293.06;293.46000000000004;292.66;276.56;274.38016830617;275.66;273.46000000000004;271.26000000000005;274.96000000000004;346.46000000000004;294.56;271.26000000000005;274.26000000000005;291.66;284.66;296.86;323.56;278.06;275.66;316.76000000000005;331.56;250.66000000000003;244.22491754036054;268.19934244402924;274.38016830617;290.56;6420000.0;3600000.0;3650000.0;1480000.0;3650000.0;3050000.0;6450000.0;0.0;0.054000000000000006;0.2628333333333333;0.07266666666666667;0.0;0.0;0.0;10510.47265625;0.0;4370.6318359375;24551.900390625;474664.6622649886;472894.83983915683;251777.72461394186;253222.04262397627;250364.61904367222;430148.3826014536;431262.9572488478;438280.32711488655;469438.873348793;526708.9807752598;469470.81331304443;438280.32711488655;442816.332836664;456734.413091994;447456.16685381945;267679.3240413645;462998.7228027773;435659.06545682263;431262.9572488478;183142.23651711168;245015.67932991832;444149.9785085119;197542.08394758034;254604.614057413;272.22189903587275;521704.16555370874;223996.59675580403;59623.860164054226;156792.23683604106;0;0;0;0;11;11;0;2;32;34;334951465315.26;129301443400.2958;282373032105.27026;63274.034912473646;17920.173671427696;0.0;0.0;1083788.994326157;237403.14196109006;0.0;116465.63841528285;5.456195044294452;0.45997616479510356
1551;2019-05-10 18:51:41.768;592;580;180;183;185;48;27;-7;-17;17;716;215;-7;28;181;119;243;523;174;40;27;-237;633;367;372;145;372;311;635;-1.0;273.0;1548.0;520.0;0.0;0;0;90;1;0;0;0;0;0;0;1;1;1;0;0;21997.2734375;11707.943359375;0.0;3959.81420898438;582.0;196908;435.0;0.0;Calculated values ==>;1557507101.768;332.36;331.16;291.16;291.46000000000004;291.66;277.96000000000004;275.1157276137837;275.86;272.46000000000004;271.46000000000004;274.86;344.76;294.66;272.46000000000004;275.96000000000004;291.26000000000005;285.06;297.46000000000004;325.46000000000004;277.16;275.86;316.66;331.36;249.46000000000004;243.61107973660833;268.91163127593666;275.1157276137837;290.56;6330000.0;3670000.0000000005;3720000.0000000005;1450000.0;3720000.0000000005;3110000.0;6350000.0;0.0;0.0455;0.258;0.08666666666666667;0.0;0.0;0.0;11707.943359375;0.0;3959.81420898438;21997.2734375;478481.07358803175;476437.11202121986;245641.63609817292;246640.3840660498;247313.65775496;429675.2189834977;429774.8450548086;437231.03110804653;469747.2219256856;524450.1396086614;468762.32731740037;438805.9494045361;444091.6498800815;455005.35606785543;446725.12351264275;396934.88197653304;467527.8563484767;432283.37754313025;429774.8450548086;182724.36793118677;244179.05427248686;443417.30280039326;198220.8134959483;254604.614057413;272.52151604048044;522091.88137936237;224181.65764522005;59693.245837327304;156792.23683604106;0;0;0;0;11;11;0;2;32;34;335172454764.4869;129389299449.98843;282557739704.624;61664.63614392134;21250.36240638523;0.0;0.0;1084829.6293368568;237729.39988336343;0.0;116465.63841528285;5.292078217865153;0.4636873419566222
1552;2019-05-10 18:52:41.779;602;592;171;172;165;59;32;-6;-12;21;713;218;-14;26;180;123;244;526;173;41;32;-240;624;369;374;144;374;317;626;-1.0;263.0;1546.0;501.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;19428.888671875;12094.251953125;0.0;4027.56274414062;581.0;196909;434.0;0.0;Calculated values ==>;1557507161.779;333.36;332.36;290.26000000000005;290.36;289.66;279.06;275.3239800832674;276.36;272.56;271.96000000000004;275.26000000000005;344.46000000000004;294.96000000000004;271.76000000000005;275.76000000000005;291.16;285.46000000000004;297.56;325.76000000000005;277.26000000000005;276.36;316.56;331.26000000000005;249.16000000000003;243.40439225979637;269.6138998590099;275.3239800832674;290.46000000000004;6240000.0;3690000.0;3740000.0;1440000.0;3740000.0;3170000.0;6260000.0;0.0;0.04383333333333333;0.25766666666666665;0.08349999999999999;0.0;0.0;0.0;12094.251953125;0.0;4027.56274414062;19428.888671875;481009.6507761058;479306.63099288417;243001.71677025687;243324.7446522517;241089.41113462488;429537.3511455088;430216.78829596145;436645.889417906;470279.77213233593;523655.25276028947;468293.2829199738;436321.22191456094;442568.4360352259;454523.8241779035;446955.7336585424;403175.8536916932;469212.7923659669;431956.8040880543;430216.78829596145;182306.50109390085;243760.74795305103;443284.9143853872;198752.7404606252;254604.614057413;272.7420215797765;522437.16268781025;224380.04563780632;59759.819515047195;156792.23683604106;0;0;0;0;11;11;0;2;32;34;335396295795.07025;129476015345.21443;282746174245.1151;61297.13471465935;20418.436522717624;0.0;0.0;1085854.4986216105;238076.70353600947;0.0;116465.63841528285;5.068633573318303;0.43918145275785514
1553;2019-05-10 18:53:41.779;601;595;170;171;157;61;39;-3;-6;26;722;219;-8;24;181;125;243;519;173;43;38;-242;614;368;373;142;373;322;616;-2.0;270.0;1343.0;389.0;0.0;0;4;99;1;0;0;0;0;0;0;1;1;1;0;0;18287.83203125;11769.7109375;0.0;4134.9541015625;580.0;196910;433.0;0.0;Calculated values ==>;1557507221.779;333.26000000000005;332.66;290.16;290.26000000000005;288.86;279.26000000000005;275.2199585193972;277.06;272.86;272.56;275.76000000000005;345.36;295.06;272.36;275.56;291.26000000000005;285.66;297.46000000000004;325.06;277.46000000000004;276.96000000000004;316.46000000000004;331.16;248.96000000000004;242.98782864720522;270.1917013154234;275.2199585193972;290.46000000000004;6140000.0;3679999.9999999995;3729999.9999999995;1420000.0;3729999.9999999995;3220000.0000000005;6160000.0;0.0;0.045000000000000005;0.22383333333333333;0.06483333333333334;0.0;0.0;0.0;11769.7109375;0.0;4134.9541015625;18287.83203125;482012.2720696435;480912.38079021143;242999.97079170245;243325.6577931411;238878.28151956413;429606.4342157736;431835.33855074144;436456.2700834974;471043.10962919577;524210.0494765279;467715.2505432598;436128.09919916955;441214.13757730497;454836.70391927846;447453.7679354076;407748.2710698822;469432.90892363194;432592.33825255034;431644.5240703191;181888.63598580268;243342.44575359824;443459.8248806376;198905.6273289523;254604.614057413;272.79886696650794;522751.46869366965;224578.9119952282;59827.84048876139;156792.23683604106;0;0;0;0;11;11;0;2;32;34;335620395795.07025;129561815345.21443;282937874245.1151;53171.752203225675;15855.263807934263;0.0;0.0;1086808.4060125928;238378.98437209823;0.0;116465.63841528285;4.340048397223506;0.36789547303628584
