;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1554;2019-05-10 18:54:41.769;591;591;176;175;157;57;42;2;-2;30;735;219;-4;34;182;126;240;513;173;46;41;-246;610;365;370;140;370;325;612;0.0;273.0;1304.0;335.0;0.0;0;3;98;1;0;0;0;0;0;0;1;1;1;0;0;18061.916015625;11636.755859375;0.0;4178.18408203125;578.0;196911;433.0;0.0;Calculated values ==>;1557507281.769;332.26000000000005;332.26000000000005;290.76000000000005;290.66;288.86;278.86;274.9066339382667;277.36;273.36;272.96000000000004;276.16;346.66;295.06;272.76000000000005;276.56;291.36;285.76000000000005;297.16;324.46000000000004;277.76000000000005;277.26000000000005;316.46000000000004;330.96000000000004;248.56000000000003;242.56692532238324;270.5352231155435;274.9066339382667;290.46000000000004;6100000.0;3650000.0;3700000.0;1400000.0;3700000.0;3250000.0;6120000.0;0.0;0.0455;0.21733333333333332;0.05583333333333333;0.0;0.0;0.0;11636.755859375;0.0;4178.18408203125;18061.916015625;481025.3665591551;480793.7874564128;245116.19263984915;244781.68824205402;238990.63489871466;429811.8947417682;433166.4952995384;436410.85876959574;471703.5210853088;525351.5136042002;467291.6530207451;436080.89405463316;442115.8433166035;455483.4997965675;448173.5932766671;408250.65321590507;469020.7782636141;433903.5702892566;432980.8147056428;181888.63598580268;242505.85365607988;443417.16685071756;198540.71686915992;254604.614057413;272.6411610280508;523054.3327750139;224773.93337625152;59897.10509427709;156792.23683604106;0;0;0;0;11;11;0;2;32;34;335843258645.10565;129646401245.22787;283131941895.14594;51697.11083969472;13672.268457303635;0.0;0.0;1087682.1675535573;238625.00613055285;0.0;116465.63841528285;4.1333940905997375;0.342468653031773
1555;2019-05-10 18:55:41.780;579;582;185;185;162;51;42;6;-7;34;750;219;-10;10;183;128;238;512;174;49;42;-249;646;361;366;138;366;315;650;-1.0;416.0;1338.0;232.0;0.0;0;1;0;1;0;1;0;0;0;0;1;1;1;1;0;27973.0546875;21597.54296875;0.0;4056.7001953125;576.0;196912;432.0;0.0;Calculated values ==>;1557507341.78;331.06;331.36;291.66;291.66;289.36;278.26000000000005;274.4858918419099;277.36;273.76000000000005;272.46000000000004;276.56;348.16;295.06;272.16;274.16;291.46000000000004;285.96000000000004;296.96000000000004;324.36;278.06;277.36;316.36;330.76000000000005;248.26000000000002;242.14157278889297;269.38090353596624;274.4858918419099;290.56;6459999.999999999;3610000.0;3660000.0;1380000.0;3660000.0;3150000.0;6500000.0;0.0;0.06933333333333333;0.223;0.03866666666666666;0.0;0.0;0.0;21597.54296875;0.0;4056.7001953125;27973.0546875;474941.8176613204;474912.9596667211;246775.77186758246;246775.77186758246;239484.15392122994;430081.6785162784;434163.16617520025;437907.07093667873;472360.27449258295;527717.3860850004;468694.66840166104;437429.3724414259;440559.99870023114;456289.5263430202;449219.35959733767;267811.9919691577;463638.5565849223;435419.8954169936;434163.16617520025;181470.77258748977;241669.27786274583;443484.55737992754;199013.57708897893;254604.614057413;272.8129403244978;523438.0278615542;225050.93664073054;59965.74171090102;156792.23683604106;0;0;1;0;11;11;0;2;32;34;336064099124.80383;129729816535.11388;283323977094.8835;53273.24912803706;9452.877904583345;0.0;0.0;1088557.080923476;238817.75101338988;0.0;116465.63841528285;2.445058567172611;0.19017719277431372
1556;2019-05-10 18:56:41.810;610;601;195;195;168;43;41;8;-20;34;759;220;-23;7;185;130;246;552;174;51;41;-255;676;361;366;135;366;304;676;-2.0;326.0;1345.0;405.0;0.0;0;1;0;1;0;1;0;0;0;0;1;1;1;1;0;29916.150390625;22816.212890625;0.0;3921.26171875;576.0;196913;431.0;0.0;Calculated values ==>;1557507401.81;334.16;333.26000000000005;292.66;292.66;289.96000000000004;277.46000000000004;274.4858918419099;277.26000000000005;273.96000000000004;271.16;276.56;349.06000000000006;295.16;270.86;273.86;291.66;286.16;297.76000000000005;328.36;278.26000000000005;277.26000000000005;316.26000000000005;330.76000000000005;247.66000000000003;241.49495122638035;268.0796299477929;274.4858918419099;290.56;6759999.999999999;3610000.0;3660000.0;1350000.0;3660000.0;3040000.0;6759999.999999999;0.0;0.05433333333333333;0.22416666666666665;0.06749999999999999;0.0;0.0;0.0;22816.212890625;0.0;3921.26171875;29916.150390625;476092.8499807243;474686.051574675;249178.20066623486;249178.20066623486;240613.18517272544;430081.6785162784;433981.5763581648;438349.7364941574;472753.7123474745;529506.5989332239;470329.2192482127;437883.18805776763;442433.1482669151;456570.1231147491;449516.5683920647;269064.0717803694;466760.0683877436;435774.5086269614;433981.5763581648;181052.91087944093;241669.27786274583;443425.911484777;196493.27098131445;254604.614057413;271.8043980119887;523920.679108663;225421.2363300316;60032.257968327816;156792.23683604106;0;0;1;0;11;11;0;2;32;34;336283808924.6991;129811757485.07483;283509769944.7949;54216.157685795624;16667.95323398372;0.0;0.0;1089453.2738523593;239035.5334429039;0.0;116465.63841528285;2.6511146604296405;0.22706435388736979
1557;2019-05-10 18:57:41.781;663;650;186;185;170;46;38;11;-23;35;763;220;-26;-11;185;133;253;575;175;42;38;-248;655;363;368;132;368;303;654;-1.0;186.0;1212.0;419.0;0.0;0;1;0;1;0;1;0;0;0;0;1;1;1;1;0;28940.228515625;22083.888671875;0.0;3929.49829101562;576.0;196914;430.0;0.0;Calculated values ==>;1557507461.781;339.46000000000004;338.16;291.76000000000005;291.66;290.16;277.76000000000005;274.69669130483857;276.96000000000004;274.26000000000005;270.86;276.66;349.46000000000004;295.16;270.56;272.06;291.66;286.46000000000004;298.46000000000004;330.66;277.36;276.96000000000004;316.16;330.76000000000005;248.36;240.83765695389522;267.9596281332873;274.69669130483857;290.66;6550000.0;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;3030000.0;6540000.000000001;0.0;0.031000000000000003;0.20199999999999999;0.06983333333333334;0.0;0.0;0.0;22083.888671875;0.0;3929.49829101562;28940.228515625;486410.67715212295;484635.2719462447;246967.30786613823;246637.08410177377;241836.02338158622;429947.3805835815;432929.84295338165;438109.25301780854;473242.3297776949;530000.5021584429;470465.26427392685;437642.0229114993;439951.1449090409;456240.3270666567;449594.54175545095;275109.2296014183;473328.7463088083;433667.60643972526;432929.84295338165;180635.0508419939;241669.27786274583;444756.0861054208;196483.8966580217;254604.614057413;271.80831263693256;524410.9118721081;225795.22299514755;60097.64934724466;156792.23683604106;0;0;1;0;11;11;0;2;32;34;336503902494.5381;129891818770.01627;283691781929.6618;48808.32198467694;17337.674563076704;0.0;0.0;1090311.396222609;239318.7767072269;0.0;116465.63841528285;2.54276756202928;0.22512665931103645
1558;2019-05-10 18:58:41.781;686;675;181;180;163;46;39;12;-24;36;767;219;-27;0;185;134;254;577;175;44;39;-235;636;362;367;128;367;302;635;-1.0;204.0;1203.0;522.0;0.0;0;1;0;1;0;1;0;0;0;0;1;1;1;0;0;27422.853515625;21381.453125;0.0;3938.5576171875;575.0;196915;428.0;0.0;Calculated values ==>;1557507521.781;341.76;340.66;291.26000000000005;291.16;289.46000000000004;277.76000000000005;274.5913991737795;277.06;274.36;270.76000000000005;276.76000000000005;349.86;295.06;270.46000000000004;273.16;291.66;286.56;298.56;330.86;277.56;277.06;315.96000000000004;330.66;249.66000000000003;239.943914813709;267.8393353686513;274.5913991737795;290.66;6360000.0;3620000.0000000005;3670000.0000000005;1280000.0;3670000.0000000005;3020000.0;6350000.0;0.0;0.034;0.20049999999999998;0.087;0.0;0.0;0.0;21381.453125;0.0;3938.5576171875;27422.853515625;491664.0907612479;490234.16229496227;245973.10180847612;245641.63609817292;240203.7219796629;430014.67791919125;433366.6693374496;438179.53515710204;473857.33391166833;530493.7248521174;470481.5131215129;437713.4967235476;441814.68150891823;456405.4287182841;449926.01064825204;402081.3729208007;475982.0005800159;434279.63764931663;433366.6693374496;179799.33570027514;241250.99604349316;446877.3878979679;195377.02313538475;254604.614057413;271.3568297258225;524880.6042223686;226157.43417678817;60163.21647981302;156792.23683604106;0;0;1;0;11;11;0;2;32;34;336724402494.5381;129969818770.01627;283873281929.6618;48681.90366035431;21880.53173434473;0.0;0.0;1091123.814769651;239645.59509303875;0.0;116465.63841528285;2.7868248601146868;0.259196915024854
1559;2019-05-10 18:59:41.792;685;676;185;184;163;42;39;14;-29;37;773;218;-31;-15;186;136;252;572;176;50;39;-220;631;358;364;134;363;297;630;-1.0;287.0;1194.0;487.0;0.0;0;98;0;1;0;1;0;0;0;0;1;1;0;0;0;26350.201171875;21286.0625;0.0;2919.71362304688;574.0;196916;426.0;0.0;Calculated values ==>;1557507581.792;341.66;340.76;291.66;291.56;289.46000000000004;277.36;274.1680685717883;277.06;274.56;270.26000000000005;276.86;350.46000000000004;294.96000000000004;270.06;271.66;291.76000000000005;286.76000000000005;298.36;330.36;278.16;277.06;315.76000000000005;330.56;251.16000000000003;241.2770596917726;267.23344911666527;274.1680685717883;290.76000000000005;6310000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;2970000.0;6300000.0;0.0;0.04783333333333333;0.19899999999999998;0.08116666666666666;0.0;0.0;0.0;21286.0625;0.0;2919.71362304688;26350.201171875;492037.7067666393;490892.7509084397;247499.5787444225;247159.73742718992;240345.9866691924;430280.9020939914;434112.87870749587;438531.5804257387;473176.5657117748;531495.7736613608;471039.4861838283;438225.1199557825;440645.26347702654;457200.82393779146;450944.30644864263;403712.40135227836;475833.10602039495;436072.7713138505;434112.87870749587;178963.62700411686;240832.718256323;447339.12878881587;195011.0976326488;254604.614057413;271.1934855853802;525328.7951658772;226513.06199440555;60220.37921821168;156792.23683604106;0;0;1;0;11;11;0;2;32;34;336943742700.10974;130048433180.22116;284053014875.13025;48460.57607582489;20480.625195508892;0.0;0.0;1091933.4838483513;239998.66945347525;0.0;116465.63841528285;2.848130170289944;0.2625137322768722
1560;2019-05-10 19:00:41.772;676;667;194;194;171;38;40;14;-33;37;779;216;-36;-10;187;137;249;564;175;54;40;-206;616;356;361;136;361;293;615;-2.0;375.0;910.0;358.0;0.0;0;99;0;1;0;1;0;0;0;0;1;1;0;0;0;26387.53125;20740.396484375;0.0;2871.30004882812;582.0;196917;423.0;0.0;Calculated values ==>;1557507641.772;340.76;339.86;292.56;292.56;290.26000000000005;276.96000000000004;273.955091788801;277.16;274.56;269.86;276.86;351.06000000000006;294.76000000000005;269.56;272.16;291.86;286.86;298.06;329.56;278.56;277.16;315.46000000000004;331.36;252.56000000000003;241.71165711629368;266.74333088950624;273.955091788801;290.66;6160000.0;3560000.0;3610000.0;1360000.0;3610000.0;2930000.0;6150000.0;0.0;0.0625;0.15166666666666667;0.059666666666666666;0.0;0.0;0.0;20740.396484375;0.0;2871.30004882812;26387.53125;492333.9064374133;491201.1659611599;251294.7103248409;251294.7103248409;243358.65036573363;430412.23801567365;435024.7519814282;438813.94225660735;472915.8103579757;532418.2575636595;471341.58427806664;438358.4652479722;442226.55423762434;457664.15716357983;451447.3864066275;409507.25410964293;476457.8964408337;437465.24820655317;435024.7519814282;177710.07569661198;244179.05427248686;448446.0025733032;195063.5906834932;254604.614057413;271.2073787742961;525768.1297758314;226863.1657458895;60268.62157934356;156792.23683604106;0;0;1;0;11;11;0;2;32;34;337161170200.1789;130129406180.24692;284229955875.1865;36968.803321922314;15118.483909425328;0.0;0.0;1092645.1580397272;240295.2298096965;0.0;116465.63841528285;2.2059951159418687;0.20109659467401633
1561;2019-05-10 19:01:41.773;664;652;198;198;177;35;41;12;-39;36;777;214;-42;-21;188;138;244;505;173;58;41;-192;606;353;358;138;358;287;606;-1.0;320.0;935.0;240.0;0.0;0;99;0;1;0;1;0;0;0;0;1;1;0;0;0;26713.345703125;20473.50390625;0.0;2787.27905273438;602.0;196918;420.0;0.0;Calculated values ==>;1557507701.773;339.56000000000006;338.36;292.96000000000004;292.96000000000004;290.86;276.66;273.6339639331285;277.26000000000005;274.36;269.26000000000005;276.76000000000005;350.86;294.56;268.96000000000004;271.06;291.96000000000004;286.96000000000004;297.56;323.66;278.96000000000004;277.26000000000005;315.16;333.36;253.96000000000004;242.14157278889297;265.9988726020314;273.6339639331285;290.46000000000004;6060000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;2870000.0;6060000.0;0.0;0.05333333333333334;0.15583333333333332;0.04;0.0;0.0;0.0;20473.50390625;0.0;2787.27905273438;26713.345703125;491720.28524725547;490074.695476658;253225.603818758;253225.603818758;245671.06491322452;430607.02586249536;435919.11457929364;439238.6079225946;472556.2466753328;532659.1816479501;471910.3384856733;438790.00918341696;441882.11367112235;458285.0314232081;452123.03444465675;411695.9644875109;468565.40892539296;438821.784160885;435919.11457929364;176456.53798984195;252546.06836287308;449557.1038829258;196486.1602667232;254604.614057413;271.77059042379955;526210.6444583613;227206.62063954934;60315.77719104672;156792.23683604106;0;0;1;0;11;11;0;2;32;34;337376873794.91833;130211607550.14761;284403958774.9763;37828.92309303996;10122.837744648104;0.0;0.0;1093268.4828143388;240505.5776622988;0.0;116465.63841528285;2.061485244165734;0.1711770668644043
1562;2019-05-10 19:02:41.783;653;636;196;196;178;33;43;13;-37;34;766;213;-36;-7;189;140;237;461;173;61;43;-177;574;350;356;137;355;298;575;-1.0;415.0;834.0;265.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;18176.9765625;11201.9091796875;0.0;2903.62646484375;567.0;196919;385.0;713.0;Calculated values ==>;1557507761.783;338.46000000000004;336.76000000000005;292.76000000000005;292.76000000000005;290.96000000000004;276.46000000000004;273.3108153835814;277.46000000000004;274.46000000000004;269.46000000000004;276.56;349.76;294.46000000000004;269.56;272.46000000000004;292.06;287.16;296.86;319.26000000000005;279.26000000000005;277.46000000000004;311.66;329.86;255.46000000000004;241.92719264551067;267.35522164206344;273.3108153835814;290.46000000000004;5740000.0;3500000.0;3560000.0;1370000.0;3550000.0;2980000.0;5750000.0;0.0;0.06916666666666667;0.13899999999999998;0.04416666666666667;0.0;0.0;1.8005189592479465;11201.9091796875;0.0;2903.62646484375;18176.9765625;493520.7901740672;491143.91143913614;254114.28473885378;254114.28473885378;247244.9710687888;430799.1582183253;436735.5502733607;437068.92080981523;472491.6353866644;530692.4565218826;470309.3274923298;437224.8463805047;441619.8036147813;458900.4430022252;452933.47898461745;420907.89724370313;465901.48015332833;439762.5194534373;436735.5502733607;161832.74555500393;237904.88540968279;451300.2171018968;195282.96082518756;254604.614057413;271.2738258270824;526584.7928248519;227470.6264088528;60363.20930772111;156792.23683604106;0;0;1;0;11;11;0;2;32;34;337591109494.8843;130294121300.1345;284579488024.9484;33608.24843786324;11307.428818887993;0.0;0.0;1093863.8917952955;240684.19298122567;0.0;116465.63841528285;3.18425888875515;0.27646260753313656
1563;2019-05-10 19:03:41.784;629;555;195;195;177;33;37;13;-27;32;761;213;-30;9;190;141;225;395;172;63;38;-162;565;353;358;139;359;302;565;-1.0;482.0;884.0;479.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;17904.962890625;10988.69140625;0.0;2939.90747070312;462.0;196920;510.0;0.0;Calculated values ==>;1557507821.784;336.06;328.66;292.66;292.66;290.86;276.46000000000004;273.6339639331285;276.86;274.46000000000004;270.46000000000004;276.36;349.26;294.46000000000004;270.16;274.06;292.16;287.26000000000005;295.66;312.66;279.46000000000004;276.96000000000004;324.16;319.36;256.96000000000004;242.35481222062532;267.8393353686513;273.6339639331285;290.36;5650000.0;3529999.9999999995;3579999.9999999995;1390000.0;3590000.0;3020000.0;5650000.0;0.0;0.08033333333333334;0.14733333333333334;0.07983333333333334;0.0;0.0;0.0;10988.69140625;0.0;2939.90747070312;17904.962890625;491250.52126965683;481111.3442129432;409518.284082227;409518.284082227;247313.7129845683;430607.02586249536;435217.872359457;437713.4967235476;472032.3497595296;529867.8939616912;469762.69761624956;437244.63023590046;443139.33368828957;458398.85392048856;452552.2705139554;420202.27236312995;456642.3705054419;439653.66790258134;435393.88335433026;214070.64678622372;194007.49548133422;452514.7721979785;194324.7822046712;254604.614057413;270.89615448868324;526885.4806646452;227655.55116220677;60411.90623539378;156792.23683604106;0;0;1;0;11;11;0;2;32;34;337805313064.62555;130376922680.03448;284759491024.73096;35859.27060578112;20612.1675344657;0.0;0.0;1094442.7974348932;240950.19405045957;0.0;116465.63841528285;4.054351671630589;0.39324465394452546
1564;2019-05-10 19:04:41.774;597;416;193;192;178;38;32;14;-23;32;762;213;-26;15;191;143;216;284;171;64;31;-148;562;354;359;140;359;305;563;-3.0;542.0;752.0;493.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;17660.470703125;10906.0107421875;0.0;2954.22216796875;471.0;196921;514.0;0.0;Calculated values ==>;1557507881.774;332.86;314.76000000000005;292.46000000000004;292.36;290.96000000000004;276.96000000000004;273.7412296467126;276.36;274.56;270.86;276.36;349.36;294.46000000000004;270.56;274.66;292.26000000000005;287.46000000000004;294.76000000000005;301.56;279.56;276.26000000000005;324.56;320.26000000000005;258.36;242.56692532238324;268.19934244402924;273.7412296467126;290.26000000000005;5620000.0;3540000.0;3590000.0;1400000.0;3590000.0;3050000.0;5630000.0;0.0;0.09033333333333333;0.12533333333333332;0.08216666666666667;0.0;0.0;0.0;10906.0107421875;0.0;2954.22216796875;17660.470703125;487257.8488532124;460444.98649764736;409604.8514507575;253175.3008174744;247767.70414944994;430542.39183029096;434084.4541166122;437656.05685647397;471900.24888135743;529743.8013911427;469350.2095338345;437184.50195927493;443403.66687243717;458535.8290576415;452663.0308660199;418406.06687941396;435844.46215643163;439599.4078171972;433904.5296488982;215742.86842915416;197768.88456892778;453797.1374491696;194278.4072271697;254604.614057413;270.8809153415512;527181.809881538;227837.9766041642;60461.01579609935;156792.23683604106;0;0;1;0;11;11;0;2;32;34;338020377214.6597;130460608730.04779;284941560674.7599;30503.3320868728;21323.788999907658;0.0;0.0;1094995.726953805;241299.60211058415;0.0;116465.63841528285;3.739267689275519;0.3774348170718892
1565;2019-05-10 19:05:41.774;570;360;192;192;176;38;32;14;-22;32;762;212;-25;16;191;144;212;243;171;66;31;-136;561;353;358;140;358;305;563;-1.0;582.0;667.0;445.0;8.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;17613.375;10875.3291015625;0.0;2958.07348632812;495.0;196922;442.0;864.0;Calculated values ==>;1557507941.774;330.16;309.16;292.36;292.36;290.76000000000005;276.96000000000004;273.6339639331285;276.36;274.56;270.96000000000004;276.36;349.36;294.36;270.66;274.76000000000005;292.26000000000005;287.56;294.36;297.46000000000004;279.76000000000005;276.26000000000005;317.36;322.66;259.56;242.56692532238324;268.19934244402924;273.6339639331285;290.26000000000005;5610000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3050000.0;5630000.0;0.0;0.097;0.11116666666666666;0.07416666666666667;0.0013333333333333333;0.0013333333333333333;2.189366879357084;10875.3291015625;0.0;2958.07348632812;17613.375;483665.3424462309;450871.95463839313;253175.3008174744;253175.3008174744;247037.3746118051;430607.02586249536;434330.5690018519;437812.597326149;471900.24888135743;529743.8013911427;469229.53360190673;437342.01223029394;443549.91784386104;458695.4232136809;452979.8712078796;417462.90532036533;425946.0647729792;440148.41797483526;434151.6192275535;185649.48583044452;207800.24178383037;455036.14656568074;194435.18347974028;253175.3008174744;270.9410704212695;527475.7585957308;228019.4877695288;60510.28492655182;156792.23683604106;0;0;1;0;11;11;0;2;32;34;338235477214.6597;130544608730.04779;285124560674.7599;27055.455839259103;19327.90476220725;0.0;241.30175788010544;1095475.383519856;241638.36622526843;0.0;116467.6492632652;3.3704406463352994;0.3395682028108489
1566;2019-05-10 19:06:41.785;553;354;192;192;175;37;34;14;-24;32;763;211;-27;14;192;146;210;227;170;69;33;-127;566;350;356;140;355;303;567;-1.0;536.0;540.0;387.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17723.953125;11002.3935546875;0.0;2942.44311523438;421.0;196923;414.0;62.0;Calculated values ==>;1557508001.785;328.46000000000004;308.56;292.36;292.36;290.66;276.86;273.3108153835814;276.56;274.56;270.76000000000005;276.36;349.46000000000004;294.26000000000005;270.46000000000004;274.56;292.36;287.76000000000005;294.16;295.86;280.06;276.46000000000004;314.56;315.26000000000005;260.46000000000004;242.56692532238324;267.9596281332873;273.3108153835814;290.16;5660000.0;3500000.0;3560000.0;1400000.0;3550000.0;3030000.0;5670000.0;0.0;0.08933333333333333;0.09000000000000001;0.0645;0.0;0.0;0.15760604985378696;11002.3935546875;0.0;2942.44311523438;17723.953125;480712.45967205806;449070.3624039151;252947.64082331033;252947.64082331033;246506.35971549866;430799.1582183253;435171.47162705613;437953.82195464283;471900.24888135743;530000.5021584429;469384.86284256604;437485.64907481754;443664.5507289629;459307.5724470408;453781.1667470508;414910.8969831794;420152.07517193793;441069.3697421233;434995.3873680092;173949.5011765382;176874.38241465177;455961.62228961464;193738.82171581843;253175.3008174744;270.6465603822161;527770.290318458;228201.8355497713;60559.464913037824;156792.23683604106;0;0;1;0;11;11;0;2;32;34;338449716485.2181;130628624130.26675;285306994115.23535;21979.3500214942;16913.370637009855;0.0;0.0;1095884.0818173809;241940.43222299768;0.0;116469.66047990823;2.7890409604002864;0.28654393159555364
1567;2019-05-10 19:07:41.775;545;419;193;193;175;36;37;12;-29;30;761;211;-31;13;193;147;210;251;171;71;36;-120;574;349;354;140;354;297;577;-2.0;510.0;661.0;219.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;18205.431640625;11249.4384765625;0.0;2901.60083007812;417.0;196924;415.0;0.0;Calculated values ==>;1557508061.775;327.66;315.06;292.46000000000004;292.46000000000004;290.66;276.76000000000005;273.20264511476705;276.86;274.36;270.26000000000005;276.16;349.26;294.26000000000005;270.06;274.46000000000004;292.46000000000004;287.86;294.16;298.26000000000005;280.26000000000005;276.76000000000005;314.66;314.86;261.16;242.56692532238324;267.23344911666527;273.20264511476705;290.26000000000005;5740000.0;3490000.0;3540000.0;1400000.0;3540000.0;2970000.0;5770000.0;0.0;0.08499999999999999;0.11016666666666668;0.0365;0.0;0.0;0.0;11249.4384765625;0.0;2901.60083007812;18205.431640625;478625.10958839394;458798.6957141171;252795.74279168146;252795.74279168146;246095.8649709676;430862.6128555636;436171.05879841355;438531.5804257387;471703.5210853088;530248.1003147601;470207.29348876746;438225.1199557825;444725.97564661124;459600.5238445695;454092.9196684272;411645.76415621204;424059.6670351699;441815.9417229478;435998.1305493036;174367.33720873808;175203.01333496982;456679.29150179395;196389.54578221045;253175.3008174744;271.71619851667384;528069.6519562958;228387.23657807225;60608.1571625288;156792.23683604106;0;0;1;0;11;11;0;2;32;34;338662680985.25195;130712610130.2801;285486964115.264;26675.98081656203;9500.575718764798;0.0;0.0;1096289.4753309141;242160.51175662753;0.0;116469.66047990823;2.5564593349938867;0.22262934686772692
1568;2019-05-10 19:08:41.776;546;489;194;195;179;37;39;15;-34;29;756;211;-36;5;194;148;213;346;170;73;38;-115;594;347;352;139;352;292;597;253.0;1105.0;803.0;276.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;19165.125;11808.9794921875;0.0;2848.94311523438;423.0;196925;418.0;0.0;Calculated values ==>;1557508121.776;327.76000000000005;322.06;292.56;292.66;291.06;276.86;272.9856168485579;277.06;274.66;269.76000000000005;276.06;348.76;294.26000000000005;269.56;273.66;292.56;287.96000000000004;294.46000000000004;307.76000000000005;280.46000000000004;276.96000000000004;314.96000000000004;315.46000000000004;261.66;242.35481222062532;266.62003547228215;272.9856168485579;290.16;5940000.0;3470000.0000000005;3520000.0000000005;1390000.0;3520000.0000000005;2920000.0;5970000.0;0.042166666666666665;0.18416666666666667;0.13383333333333333;0.046;0.0;0.042166666666666665;0.0;11808.9794921875;0.0;2848.94311523438;19165.125;476347.448822047;467264.56516516116;252148.65121393514;252530.5089881567;246700.959435404;430988.63858405815;436981.6624514789;438884.6286365988;471737.69219339563;530108.6171484026;470886.1442701376;438582.0297435704;444584.2177949234;460048.8752969512;454573.1053150792;260186.64969570813;441801.22459039034;442552.76043096447;436811.2778682478;175620.85347054448;177710.07569661198;457350.21973895025;196617.86580538045;196617.86580538045;271.80006204371534;528381.0784516133;228579.3932634711;60656.07916070184;156792.23683604106;0;0;1;0;11;11;0;2;32;34;338874484514.9961;130796311525.179;285663667060.05054;32423.368425578057;11993.68828094421;0.0;10128.15554198424;1096781.97811558;242339.63360838985;0.0;116554.06318267774;3.721210277156746;0.24407770289826472
1569;2019-05-10 19:09:41.757;558;523;195;198;183;38;41;15;-39;28;748;210;-40;9;195;150;219;440;169;75;40;-111;615;348;353;139;353;290;618;308.0;445.0;1007.0;346.0;0.0;0;100;73;1;0;0;0;0;0;0;1;1;0;1;0;18247.33984375;10263.123046875;0.0;2829.96948242188;471.0;196926;422.0;0.0;Calculated values ==>;1557508181.757;328.96000000000004;325.46000000000004;292.66;292.96000000000004;291.46000000000004;276.96000000000004;273.0942459734351;277.26000000000005;274.66;269.26000000000005;275.96000000000004;347.96000000000004;294.16;269.16;274.06;292.66;288.16;295.06;317.16;280.66;277.16;315.36;320.26000000000005;262.06;242.35481222062532;266.37251300914875;273.0942459734351;290.06;6150000.0;3479999.9999999995;3529999.9999999995;1390000.0;3529999.9999999995;2900000.0;6180000.0;0.051333333333333335;0.07416666666666667;0.16783333333333333;0.057666666666666665;0.0;0.051333333333333335;0.0;10263.123046875;0.0;2829.96948242188;18247.33984375;475557.72093356506;469797.2250511703;251524.85223002077;252635.2253580451;247270.02936087092;430925.7729439634;437090.36201224325;438574.09084898385;471639.4363266047;529431.2837826691;471038.3182392529;438422.8600450664;445542.91890444525;460026.9349029475;454682.3601576184;261356.58748548286;455989.8596695043;442661.49193268927;436919.9912418496;177292.22831007556;197768.88456892778;457757.87741369853;196972.30192216364;196972.30192216364;271.94606778016623;528692.7502643627;228763.26920530677;60703.3884462875;156792.23683604106;0;0;1;0;11;11;0;2;32;34;339085917539.80786;130879685115.10477;285838211769.89514;40548.83357488466;15038.634853345178;0.0;12317.314718410547;1097389.8872328429;242564.83163234458;0.0;116741.04953691247;5.186305908607749;0.3410876719681584
1570;2019-05-10 19:10:41.777;575;540;194;197;188;41;32;17;-37;28;741;210;-38;0;196;151;228;487;169;70;32;-107;622;355;360;140;361;293;624;-1.0;475.0;1099.0;473.0;0.0;0;100;60;1;0;0;0;0;0;0;1;1;0;1;0;18280.087890625;9510.576171875;0.0;2852.05249023438;518.0;196927;426.0;0.0;Calculated values ==>;1557508241.777;330.66;327.16;292.56;292.86;291.96000000000004;277.26000000000005;273.8482719121499;276.36;274.86;269.46000000000004;275.96000000000004;347.26;294.16;269.36;273.16;292.76000000000005;288.26000000000005;295.96000000000004;321.86;280.16;276.36;315.76000000000005;324.96000000000004;262.46000000000004;242.56692532238324;266.74333088950624;273.8482719121499;290.06;6220000.0;3550000.0;3600000.0;1400000.0;3610000.0;2930000.0;6240000.0;0.0;0.07916666666666666;0.18316666666666667;0.07883333333333334;0.0;0.0;0.0;9510.576171875;0.0;2852.05249023438;18280.087890625;477255.06195337034;471672.58621551597;250893.70705804913;251984.6250723573;248766.26133939862;430477.46260093397;433836.9858812755;438206.06636572257;471506.718606615;528474.291600725;470632.4988015597;438053.3765868196;443670.6236593048;458901.46526618546;453628.1634861064;265012.78166168556;463154.6832770761;440371.54654177895;433836.9858812755;178963.62700411686;217415.1398638553;458007.34389013296;197647.913401269;196972.30192216364;272.24427750489997;528997.2469604628;228928.10495901958;60750.75441277229;156792.23683604106;0;0;1;0;11;11;0;2;32;34;339299888839.73987;130963413015.07816;286013170069.83954;44062.23501798908;20525.001770205443;0.0;0.0;1098095.2145016387;242861.29405865946;0.0;116843.72804096303;5.224393497003597;0.4778644867310893
1571;2019-05-10 19:11:41.767;590;550;186;190;188;46;30;19;-31;30;737;209;-33;15;196;154;234;511;169;36;30;-105;631;360;365;141;365;300;633;78.0;369.0;1414.0;466.0;0.0;0;100;62;1;0;0;0;0;0;0;1;1;0;1;0;17894.16796875;9783.419921875;0.0;2908.66845703125;546.0;196928;430.0;0.0;Calculated values ==>;1557508301.767;332.16;328.16;291.76000000000005;292.16;291.96000000000004;277.76000000000005;274.38016830617;276.16;275.06;270.06;276.16;346.86;294.06;269.86;274.66;292.76000000000005;288.56;296.56;324.26000000000005;276.76000000000005;276.16;316.16;327.76000000000005;262.66;242.77792619122317;267.5978703862781;274.38016830617;290.06;6310000.0;3600000.0;3650000.0;1410000.0;3650000.0;3000000.0;6330000.0;0.013000000000000001;0.0615;0.23566666666666666;0.07766666666666668;0.0;0.013000000000000001;0.0;9783.419921875;0.0;2908.66845703125;17894.16796875;478419.5396100009;472076.21925239015;247727.5575236092;249103.8007040582;248412.31867742457;430148.3826014536;432205.70286623563;437545.9146967623;471570.8910797328;527516.46693144;469557.5496465405;437234.0109585765;444413.69907515554;458262.81198973843;453192.24889485224;267190.2161808479;465849.0517477162;433317.3069910173;432205.70286623563;180635.0508419939;229122.51738040973;458053.56808917894;199802.3648207142;199802.3648207142;273.12129701630533;529298.6488506501;229088.86146260958;60798.752419672484;156792.23683604106;0;0;1;0;11;11;0;2;32;34;339517352589.7744;131047698965.09155;286191040419.8678;56028.22992078866;20057.510120517432;0.0;3021.2433945917787;1098929.1626950598;243199.42529320272;0.0;116868.90087308391;6.2327791198941345;0.5108862578364345
1572;2019-05-10 19:12:41.798;600;559;176;178;178;51;33;21;-25;31;738;209;-27;8;196;156;239;525;171;36;33;-103;628;365;370;140;370;305;631;-1.0;788.0;1253.0;298.0;0.0;0;100;73;1;0;0;0;0;0;0;1;1;0;0;0;17096.974609375;10439.8427734375;0.0;2972.34814453125;566.0;196929;433.0;0.0;Calculated values ==>;1557508361.798;333.16;329.06;290.76000000000005;290.96000000000004;290.96000000000004;278.26000000000005;274.9066339382667;276.46000000000004;275.26000000000005;270.66;276.26000000000005;346.96000000000004;294.06;270.46000000000004;273.96000000000004;292.76000000000005;288.76000000000005;297.06;325.66;276.76000000000005;276.46000000000004;316.46000000000004;329.76000000000005;262.86;242.56692532238324;268.19934244402924;274.9066339382667;290.26000000000005;6280000.0;3650000.0;3700000.0;1400000.0;3700000.0;3050000.0;6310000.0;0.0;0.13133333333333333;0.20883333333333332;0.049666666666666665;0.0;0.0;0.0;10439.8427734375;0.0;2972.34814453125;17096.974609375;480253.3318355455;473723.52315017144;244462.01227318234;245118.599495677;245118.599495677;429811.8947417682;431473.88110614876;437342.01223029394;471801.8942764967;527232.8212079029;468867.069507884;437026.66223005543;442373.3332657317;457456.0283980784;452609.8878949277;270188.79393048974;468387.46819185006;432043.5753533974;431473.88110614876;181888.63598580268;237486.63934987856;458414.77532386186;201750.12533278816;199802.3648207142;273.9089261193207;529590.3923624435;229257.47572450395;60847.78621250804;156792.23683604106;0;0;1;0;11;11;0;2;32;34;339737966515.2791;131132042520.2845;286372634195.2832;49199.43904709579;12747.677616223327;0.0;0.0;1099806.5130020406;243472.94310285957;0.0;116894.09090956108;4.618717183657633;0.3777866834498666
1573;2019-05-10 19:13:41.798;603;566;170;171;166;55;37;23;-20;32;743;210;-22;18;196;158;240;534;169;37;36;-103;627;367;371;141;372;309;630;-1.0;394.0;1344.0;124.0;0.0;0;100;85;1;0;0;0;0;0;0;1;1;0;1;0;16642.361328125;11130.5986328125;0.0;3005.84399414062;582.0;196930;435.0;0.0;Calculated values ==>;1557508421.798;333.46000000000004;329.76000000000005;290.16;290.26000000000005;289.76000000000005;278.66;275.1157276137837;276.86;275.46000000000004;271.16;276.36;347.46000000000004;294.16;270.96000000000004;274.96000000000004;292.76000000000005;288.96000000000004;297.16;326.56;276.86;276.76000000000005;316.66;331.36;262.86;242.77792619122317;268.67533136820026;275.1157276137837;290.06;6270000.0;3670000.0000000005;3710000.0;1410000.0;3720000.0000000005;3090000.0;6300000.0;0.0;0.06566666666666666;0.224;0.020666666666666667;0.0;0.0;0.0;11130.5986328125;0.0;3005.84399414062;16642.361328125;480809.8861365466;474920.57994620316;242554.832641784;242875.08754599257;241285.77407014865;429675.2189834977;431974.0715495897;437214.0438153077;471767.92807864514;527446.4693743654;468431.98681397893;436896.06622444035;443026.34146199;457130.6155201526;452550.02064573544;398975.01198528457;469952.1628950077;431974.0715495897;431784.28850342275;182724.36793118677;244179.05427248686;458257.65504006436;203700.2947595702;199802.3648207142;274.6763600444754;529871.553495256;229437.22940288938;60897.60448033031;156792.23683604106;0;0;1;0;11;11;0;2;32;34;339960266515.2791;131216342520.2845;286556834195.2832;52307.07978848521;5260.852112463545;0.0;0.0;1100652.4006590038;243623.01418393195;0.0;116894.09090956108;4.072306832780361;0.28672304650136715
1574;2019-05-10 19:14:41.769;601;571;170;170;156;56;43;26;-17;34;748;210;-19;16;197;160;241;540;170;44;42;-103;623;369;375;139;374;312;625;0.0;350.0;1269.0;141.0;16.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;16928.212890625;12069.4248046875;0.0;3034.17602539062;591.0;196931;436.0;0.0;Calculated values ==>;1557508481.769;333.26000000000005;330.26000000000005;290.16;290.16;288.76000000000005;278.76000000000005;275.3239800832674;277.46000000000004;275.76000000000005;271.46000000000004;276.56;347.96000000000004;294.16;271.26000000000005;274.76000000000005;292.86;289.16;297.26000000000005;327.16;277.56;277.36;316.76000000000005;332.26000000000005;262.86;242.35481222062532;269.02936301313275;275.3239800832674;290.16;6230000.0;3690000.0;3750000.0;1390000.0;3740000.0;3120000.0;6250000.0;0.0;0.058333333333333334;0.2115;0.0235;0.0026666666666666666;0.0026666666666666666;0.0;12069.4248046875;0.0;3034.17602539062;16928.212890625;480978.8374217142;476291.631761223;242711.48994524052;242711.48994524052;238323.83751531498;429537.3511455088;432078.754322552;437000.6383046333;472228.6972694908;527739.1532390207;468012.36236303166;436680.1712671876;442106.86074977124;456944.68830145325;452490.6768276049;402057.32540475955;471543.8400805322;432268.69537578704;431888.18506813835;183142.23651711168;247943.99896000302;458571.5327510914;203993.97258290413;242711.48994524052;274.79924043133246;530151.1730653949;229630.469486855;60947.913652597854;156792.23683604106;0;0;1;0;11;11;0;2;32;34;340183958345.1155;131300301920.22308;286743044150.147;49280.909800145724;5982.572663952401;0.0;504.4711869943942;1101498.558064443;243716.6641043171;0.0;116898.29280421846;3.692361462574754;0.2637105837481356
1575;2019-05-10 19:15:41.779;596;572;175;174;153;56;66;29;-11;37;754;211;-13;20;198;161;240;538;169;52;65;-104;603;370;375;141;374;319;605;-2.0;457.0;1203.0;265.0;34.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;16486.056640625;11536.3642578125;0.0;3098.14868164062;595.0;196932;436.0;0.0;Calculated values ==>;1557508541.779;332.76000000000005;330.36;290.66;290.56;288.46000000000004;278.76000000000005;275.4277932560699;279.76000000000005;276.06;272.06;276.86;348.56000000000006;294.26000000000005;271.86;275.16;292.96000000000004;289.26000000000005;297.16;326.96000000000004;278.36;279.66;316.76000000000005;332.66;262.76000000000005;242.77792619122317;269.84581860846123;275.4277932560699;290.06;6030000.0;3700000.0;3750000.0;1410000.0;3740000.0;3190000.0;6050000.0;0.0;0.07616666666666667;0.20049999999999998;0.04416666666666667;0.005666666666666667;0.005666666666666667;0.0;11536.3642578125;0.0;3098.14868164062;16486.056640625;482548.6238163655;478843.8170172662;245030.7888473485;244694.53671573853;237946.4365925521;429467.9694778635;436303.4899609396;436341.3335374174;472260.1919623333;527829.556483119;467148.1407417247;436014.2196675178;441237.86626248795;457085.5864237313;452461.202393055;411337.55329665076;473784.9259366584;433766.56260261394;436125.55311506713;183142.23651711168;249617.41799618208;458155.62905077194;203072.2802041487;245030.7888473485;274.4470031550887;530429.671720152;229827.21718149603;60999.02487559931;156792.23683604106;0;0;1;0;11;11;0;2;32;34;340408995845.0797;131384315920.20973;286932375700.1169;46770.445193320375;11266.18124072586;0.0;1082.8703308504057;1102299.1194272544;243860.42767676924;0.0;116911.5228548394;4.039731080186253;0.31487011728645936
1576;2019-05-10 19:16:41.790;582;567;188;187;157;52;108;30;-5;39;762;212;-8;22;198;162;235;531;170;59;106;-104;593;367;372;141;371;322;594;-1.0;417.0;1263.0;293.0;23.0;0;100;98;1;0;0;0;0;0;0;1;1;0;1;0;16732.015625;11296.2021484375;0.0;3134.77587890625;596.0;196933;435.0;0.0;Calculated values ==>;1557508601.79;331.36;329.86;291.96000000000004;291.86;288.86;278.36;275.1157276137837;283.96000000000004;276.16;272.66;277.06;349.36;294.36;272.36;275.36;292.96000000000004;289.36;296.66;326.26000000000005;279.06;283.76000000000005;316.66;332.76000000000005;262.76000000000005;242.77792619122317;270.1917013154234;275.1157276137837;290.16;5930000.0;3670000.0000000005;3720000.0000000005;1410000.0;3710000.0;3220000.0000000005;5940000.0;0.0;0.06949999999999999;0.21050000000000002;0.04883333333333333;0.0038333333333333336;0.0038333333333333336;0.0;11296.2021484375;0.0;3134.77587890625;16732.015625;481693.1911133604;479418.812831838;250046.03111230125;249679.05669046773;239513.3026479978;429675.2189834977;444013.6187378652;436619.791235;472456.96783784614;528442.5316746443;466845.9236586062;436128.09919916955;440905.6875093375;457573.4263521663;453129.4528381488;413466.26172599546;474115.7917469808;435767.2955060625;443693.63077171904;182724.36793118677;250035.78352995744;458155.62905077194;202148.4995976167;250046.03111230125;274.07356959521945;530706.5397384865;230017.52345104225;61050.9754360565;156792.23683604106;0;0;1;0;11;11;0;2;32;34;340633136929.7734;131468931430.09409;287124710954.854;49356.20688966919;12501.681488295748;0.0;742.3157986944349;1103100.3217203473;244058.52951125285;0.0;116926.73552771029;4.3379044759159635;0.34599904365137896
1577;2019-05-10 19:17:41.770;564;555;195;196;168;47;137;30;-2;40;770;212;-5;25;199;163;229;510;170;66;135;-103;581;362;367;142;367;325;583;-1.0;508.0;1014.0;332.0;23.0;0;100;98;1;0;0;0;0;0;0;1;1;0;1;0;17298.53125;11003.39453125;0.0;3152.40209960938;595.0;196934;435.0;0.0;Calculated values ==>;1557508661.77;329.56;328.66;292.66;292.76000000000005;289.96000000000004;277.86;274.5913991737795;286.86;276.16;272.96000000000004;277.16;350.16;294.36;272.66;275.66;293.06;289.46000000000004;296.06;324.16;279.76000000000005;286.66;316.66;332.66;262.86;242.98782864720522;270.5352231155435;274.5913991737795;290.16;5810000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3250000.0;5830000.0;0.0;0.08466666666666667;0.169;0.05533333333333333;0.0038333333333333336;0.0038333333333333336;0.0;11003.39453125;0.0;3152.40209960938;17298.53125;480516.93220134743;478989.5230257179;253262.89932102553;253660.85690824766;243461.0787298539;430014.67791919125;449455.4796571053;436410.85876959574;472424.0149512065;529057.5068682604;466417.4651426456;435915.3297056174;440727.57662665355;458356.8847964573;454133.27735904144;415897.41599141655;472361.4659909983;438150.389958294;449155.8582219967;182724.36793118677;249617.41799618208;458100.16939059226;200008.31605956776;253262.89932102553;273.21118134544696;530990.0330999048;230203.29148010793;61103.351121510845;156792.23683604106;0;0;1;0;11;11;0;2;32;34;340854763029.8439;131553803130.12108;287318746254.9157;39952.02971799473;14281.082550983356;0.0;750.9230091203895;1103844.3089472128;244281.64481508435;0.0;116939.17503656045;3.884206358138423;0.33086103300000347
1578;2019-05-10 19:18:41.781;547;542;196;197;172;42;157;28;-12;41;777;211;-15;10;200;164;223;494;168;69;155;-102;603;360;365;140;365;309;602;-1.0;475.0;1184.0;207.0;32.0;0;100;0;1;1;0;0;0;0;0;1;1;0;1;0;26499.130859375;19842.4609375;0.0;3001.57592773438;593.0;196935;434.0;0.0;Calculated values ==>;1557508721.781;327.86;327.36;292.76000000000005;292.86;290.36;277.36;274.38016830617;288.86;275.96000000000004;271.96000000000004;277.26000000000005;350.86;294.26000000000005;271.66;274.16;293.16;289.56;295.46000000000004;322.56;280.06;288.66;316.56;332.46000000000004;262.96000000000004;242.56692532238324;268.67533136820026;274.38016830617;289.96000000000004;6030000.0;3600000.0;3650000.0;1400000.0;3650000.0;3090000.0;6020000.0;0.0;0.07916666666666666;0.19733333333333333;0.034499999999999996;0.005333333333333333;0.005333333333333333;0.0;19842.4609375;0.0;3001.57592773438;26499.130859375;475388.19097393646;474763.5390079697;252661.91071188753;253044.82259611256;244131.10611066988;430148.3826014536;452754.6071615651;438472.7785254516;472784.61766108364;531008.9890600382;468553.67013221566;438003.16910024424;441835.6131989616;458814.1079061644;454615.39246030693;403429.664816981;467371.2883999471;439108.08847079804;452464.97844290547;182306.50109390085;248780.69988749037;458516.54736623977;200896.17427559043;252661.91071188753;273.5521737854303;531355.0805300788;230460.387400942;61154.643673579485;156792.23683604106;0;1;1;0;11;11;0;2;32;34;341074403289.5437;131638418640.00543;287508981124.6557;46881.78323863927;8887.9028716274;0.0;1065.6163612320956;1104568.0567169653;244474.75509040325;0.0;116954.31563989451;2.4879710537499014;0.1849878350688396
1579;2019-05-10 19:19:44.781;578;566;193;194;170;37;170;24;-22;39;774;211;-25;-15;200;165;226;525;167;72;169;-101;629;355;360;139;360;302;629;-2.0;533.0;1136.0;99.0;36.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;27713.37109375;21152.19921875;0.0;2934.24658203125;592.0;196936;433.0;0.0;Calculated values ==>;1557508784.781;330.96000000000004;329.76000000000005;292.46000000000004;292.56;290.16;276.86;273.8482719121499;290.16;275.56;270.96000000000004;277.06;350.56000000000006;294.26000000000005;270.66;271.66;293.16;289.66;295.76000000000005;325.66;280.36;290.06;316.46000000000004;332.36;263.06;242.35481222062532;267.8393353686513;273.8482719121499;289.86;6290000.0;3550000.0;3600000.0;1390000.0;3600000.0;3020000.0;6290000.0;0.0;0.08883333333333333;0.18933333333333333;0.0165;0.006;0.006;0.0;21152.19921875;0.0;2934.24658203125;27713.37109375;476860.89803574496;475044.01750993;250321.3803270803;250677.66571565566;242585.9635452917;430477.46260093397;455461.04788358515;438488.69466843555;472719.2527797885;531223.4586501896;469522.5360214822;438024.4983934438;439561.4401127939;459605.1665242781;455596.8419422081;263491.5128463623;468654.67492055293;440699.58282389754;455320.5203350088;181888.63598580268;248362.34728340767;458774.6081297476;200591.91834605683;250321.3803270803;273.410830641803;531829.4399221687;230819.0906773092;61206.58212053993;156792.23683604106;0;1;1;0;11;11;0;2;32;34;341302778289.5437;131726303640.00543;287701446124.6557;45041.78965037037;4260.0143814308985;0.0;1229.9948400475712;1105372.387979744;244589.79936636752;0.0;116974.40223790571;2.0979350498532177;0.1400722526226424
1580;2019-05-10 19:20:41.771;620;609;190;191;167;37;181;26;-30;38;767;211;-33;-10;201;166;234;565;167;84;180;-100;635;357;362;139;362;296;634;-2.0;388.0;1300.0;276.0;32.0;0;100;0;1;1;0;0;0;0;0;1;1;0;1;0;27769.13671875;21356.9375;0.0;2883.6923828125;589.0;196937;432.0;0.0;Calculated values ==>;1557508841.771;335.16;334.06;292.16;292.26000000000005;289.86;276.86;274.0616903277293;291.26000000000005;275.76000000000005;270.16;276.96000000000004;349.86;294.26000000000005;269.86;272.16;293.26000000000005;289.76000000000005;296.56;329.66;281.56;291.16;316.36;332.06;263.16;242.35481222062532;267.1113755279542;274.0616903277293;289.86;6350000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2960000.0;6340000.0;0.0;0.06466666666666666;0.21666666666666667;0.046;0.005333333333333333;0.005333333333333333;0.0;21356.9375;0.0;2883.6923828125;27769.13671875;482381.80403916753;480883.95898975607;249064.1609024654;249411.95645704423;241481.99313634378;430346.717906069;456668.5671208292;438602.1121803833;472621.17715536855;530947.6422081314;470343.53156096645;438143.1473471288;441598.5841316281;459426.34033382544;455402.2042817116;266819.8314429513;474271.79470335785;442222.9895933941;456529.09967249434;181470.77258748977;247107.31509690773;458876.0959046701;199827.3494036986;249064.1609024654;273.1184015455726;532268.5993833859;231155.56230258793;61252.63272354854;156792.23683604106;0;1;1;0;11;11;0;2;32;34;341508512189.5781;131805519740.01869;287871846224.6842;51734.53193494835;11916.242339044687;0.0;1106.4796734401543;1106138.3994475314;244717.83893173616;0.0;116992.89608270377;2.671434457788098;0.20491093759218512
1581;2019-05-10 19:21:41.782;649;639;183;184;165;37;188;24;-34;37;756;210;-37;-20;202;167;239;590;168;90;187;-99;666;351;356;139;356;291;667;-1.0;446.0;1166.0;169.0;52.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;28304.095703125;22522.568359375;0.0;2825.0927734375;587.0;196938;430.0;0.0;Calculated values ==>;1557508901.782;338.06000000000006;337.06;291.46000000000004;291.56;289.66;276.86;273.4187578820637;291.96000000000004;275.56;269.76000000000005;276.86;348.76;294.16;269.46000000000004;271.16;293.36;289.86;297.06;332.16;282.16;291.86;316.16;331.86;263.26000000000005;242.35481222062532;266.49643012054327;273.4187578820637;289.96000000000004;6659999.999999999;3510000.0;3560000.0;1390000.0;3560000.0;2910000.0;6670000.0;0.0;0.07433333333333333;0.19433333333333333;0.028166666666666666;0.008666666666666666;0.008666666666666666;0.0;22522.568359375;0.0;2825.0927734375;28304.095703125;483160.5545514992;481562.0047180428;245553.26045264315;245875.58473711697;239943.19354809154;430735.4089219946;458605.02153109515;439105.8547355798;472523.0838727012;530184.6445550167;470903.2759391811;438653.51851114654;441185.2475961688;460500.8437552981;456537.1061020612;266594.8393138455;474064.6478276936;444402.5706036173;458468.5810051565;180635.0508419939;246270.64818160105;458977.5506073138;198942.03854500747;245553.26045264315;272.7429143906165;532735.9619888912;231521.2918905032;61300.214655063064;156792.23683604106;0;1;1;0;11;11;0;2;32;34;341723951680.1396;131888935030.23608;288047978510.14325;46671.83494636789;7324.333589754961;0.0;1845.2661114551156;1106958.602850074;244878.20646021844;0.0;117017.49847392029;2.2030211921719016;0.15572956526504514
1582;2019-05-10 19:22:41.782;671;659;184;184;158;38;197;25;-43;35;745;209;-45;-14;203;168;248;616;170;105;195;-98;658;358;363;140;363;286;657;-2.0;307.0;1420.0;466.0;35.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;27822.3515625;22216.5703125;0.0;2771.85424804688;584.0;196939;429.0;0.0;Calculated values ==>;1557508961.782;340.26;339.06000000000006;291.56;291.56;288.96000000000004;276.96000000000004;274.1680685717883;292.86;275.66;268.86;276.66;347.66;294.06;268.66;271.76000000000005;293.46000000000004;289.96000000000004;297.96000000000004;334.76000000000005;283.66;292.66;316.06;331.56;263.36;242.56692532238324;265.87368984753493;274.1680685717883;290.16;6580000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;2860000.0;6570000.0;0.0;0.051166666666666666;0.23666666666666666;0.07766666666666668;0.005833333333333333;0.005833333333333333;0.0;22216.5703125;0.0;2771.85424804688;27822.3515625;487241.17087344604;485615.4171997075;246206.720503671;246206.720503671;238095.81661890168;430280.9020939914;458720.27757983824;438862.0444890277;472195.2020149266;529426.3954560114;471459.18159595935;438562.3912272459;443094.496629594;459541.6837574574;455514.98661037174;271828.43443495414;479260.9176264289;445340.82824547135;458445.33754902834;180217.192455513;245015.67932991832;458923.2969905021;199217.1505068628;246206.720503671;272.8812264309374;533203.6823827714;231894.11804610214;61346.8558802421;156792.23683604106;0;1;1;0;11;11;0;2;32;34;341939651680.1396;131972635030.23608;288221078510.14325;56715.9582424457;20170.510710229322;0.0;1238.058599431251;1107820.167793314;245107.3301627183;0.0;117043.19284651101;3.1264286935261074;0.26523035352463303
