;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1583;2019-05-10 19:23:41.783;684;662;176;174;157;46;203;25;-25;36;736;210;-23;-1;204;169;245;595;171;123;202;-97;577;364;369;143;369;311;577;0.0;512.0;1004.0;382.0;15.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16364.609375;11069.8701171875;0.0;3005.57250976562;582.0;196940;428.0;0.0;Calculated values ==>;1557509021.783;341.56000000000006;339.36;290.76000000000005;290.56;288.86;277.76000000000005;274.8017692304317;293.46000000000004;275.66;270.66;276.76000000000005;346.76;294.16;270.86;273.06;293.56;290.06;297.66;332.66;285.46000000000004;293.36;315.96000000000004;331.36;263.46000000000004;243.1966462407574;268.91163127593666;274.8017692304317;290.26000000000005;5770000.0;3640000.0;3690000.0;1430000.0;3690000.0;3110000.0;5770000.0;0.0;0.08533333333333333;0.1673333333333333;0.06366666666666666;0.0025;0.0025;0.0;11069.8701171875;0.0;3005.57250976562;16364.609375;497313.51084184914;494411.9616506983;246448.76684832302;245744.88535375864;240034.73513239573;429879.7862731237;458590.48981361865;435946.842215674;471897.7078724963;526555.4332623981;468152.49134109623;436270.0172787138;439735.90987091843;458728.7977386057;454646.46748895606;422338.45605433173;485332.0656784937;446955.7336585424;458452.03428527195;179799.33570027514;244179.05427248686;458556.38340198464;200385.18364902042;246448.76684832302;273.3684799795235;533571.9131938836;232171.5096724645;61395.0019055861;156792.23683604106;0;1;1;0;11;11;0;2;32;34;342159255339.8743;132057536445.13353;288400181494.9269;39417.31753348669;16436.89971760539;0.0;530.0081685923723;1108621.2917756562;245412.39700027765;0.0;117057.92698179158;4.0058580688406975;0.3561485058835397
1584;2019-05-10 19:24:41.773;647;632;185;184;158;46;206;25;-10;37;739;211;-13;24;204;169;227;532;171;131;205;-98;566;363;368;145;367;319;567;-2.0;618.0;791.0;286.0;22.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16293.16796875;10759.7119140625;0.0;3084.96240234375;592.0;196941;426.0;0.0;Calculated values ==>;1557509081.773;337.86;336.36;291.66;291.56;288.96000000000004;277.76000000000005;274.69669130483857;293.76000000000005;275.66;272.16;276.86;347.06000000000006;294.26000000000005;271.86;275.56;293.56;290.06;295.86;326.36;286.26000000000005;293.66;315.76000000000005;332.36;263.36;243.61107973660833;269.84581860846123;274.69669130483857;290.26000000000005;5660000.0;3629999.9999999995;3679999.9999999995;1450000.0;3670000.0000000005;3190000.0;5670000.0;0.0;0.103;0.13183333333333333;0.04766666666666666;0.0036666666666666666;0.0036666666666666666;0.0;10759.7119140625;0.0;3084.96240234375;16293.16796875;493541.1045795316;491442.65314198664;250201.40656590526;249820.77268816318;240683.42383979782;429947.3805835815;459163.4570647147;436504.3302994169;471731.79225593165;526246.1443611366;467148.1407417247;436014.2196675178;441848.47677720647;459046.6745650736;454815.634887687;420482.3088222579;477600.03775348695;448366.6896013637;459025.7599915035;178963.62700411686;248362.34728340767;458139.53741490236;200192.4878246453;250201.40656590526;273.28817037817714;533844.015980434;232353.39253722323;61445.74790411881;156792.23683604106;0;1;1;0;11;11;0;2;32;34;342380318489.9095;132143922045.14726;288589149994.9569;31153.77789959072;12295.476030468919;0.0;765.6892958938602;1109209.2862222816;245651.79355880557;0.0;117068.7226610842;3.193642711664066;0.27760867451112886
1585;2019-05-10 19:25:41.784;594;546;192;192;165;43;207;24;-5;38;746;211;-9;27;204;169;217;412;169;132;206;-104;559;360;365;144;365;322;560;-1.0;668.0;666.0;184.0;27.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;16696.96875;10550.1640625;0.0;3112.5947265625;456.0;196942;490.0;92.0;Calculated values ==>;1557509141.784;332.56;327.76000000000005;292.36;292.36;289.66;277.46000000000004;274.38016830617;293.86;275.56;272.66;276.96000000000004;347.76;294.26000000000005;272.26000000000005;275.86;293.56;290.06;294.86;314.36;286.36;293.76000000000005;322.16;318.76000000000005;262.76000000000005;243.40439225979637;270.1917013154234;274.38016830617;290.06;5590000.0;3600000.0;3650000.0;1440000.0;3650000.0;3220000.0000000005;5600000.0;0.0;0.11133333333333333;0.111;0.03066666666666667;0.0045000000000000005;0.0045000000000000005;0.23352815722410283;10550.1640625;0.0;3112.5947265625;16696.96875;487177.79482460266;480429.98245998775;410571.86841490306;410571.86841490306;243278.93719958726;430148.3826014536;459773.3670170544;436619.791235;471963.08021786925;526751.7888944781;466721.3926996707;435963.4417070449;441674.6957455255;459363.1010175157;455320.5203350088;419750.8387495155;460247.6156088719;449076.409183834;459636.7508791465;205710.24989127388;191500.00471740507;457681.3974366384;199927.89580527152;410571.86841490306;273.1708933906996;534118.9841876456;232531.00739354015;61497.40368194583;156792.23683604106;0;1;1;0;11;11;0;2;32;34;342600258804.6089;132230637940.02875;288781485249.69403;26272.800392699864;7904.440716695252;0.0;220.79197108909554;1109687.9287757801;245820.15705911908;0.0;117076.94484542198;2.5176491520893274;0.20818526649854616
1586;2019-05-10 19:26:41.794;559;474;192;192;165;40;209;22;-18;38;752;210;-21;0;205;170;212;353;167;131;208;-122;580;357;362;141;362;304;579;-1.0;727.0;812.0;148.0;58.0;0;100;0;1;1;0;0;0;0;0;1;1;0;1;0;25107.87109375;19123.283203125;0.0;2955.90234375;474.0;196943;509.0;0.0;Calculated values ==>;1557509201.794;329.06;320.56;292.36;292.36;289.66;277.16;274.0616903277293;294.06;275.36;271.36;276.96000000000004;348.36;294.16;271.06;273.16;293.66;290.16;294.36;308.46000000000004;286.26000000000005;293.96000000000004;324.06;320.56;260.96000000000004;242.77792619122317;268.0796299477929;274.0616903277293;289.86;5800000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3040000.0;5790000.0;0.0;0.12116666666666666;0.13533333333333333;0.024666666666666667;0.009666666666666665;0.009666666666666665;0.0;19123.283203125;0.0;2955.90234375;25107.87109375;479919.74862793874;467380.857568369;252295.48381768222;252295.48381768222;242596.0937405109;430346.717906069;460513.55173570686;438659.2356206126;472358.58907936385;528775.0450999481;469126.3377235128;438194.52980446257;441393.15733161947;459971.0288534705;455961.0084875415;409810.0318441408;446684.6838795227;449481.1154426235;460378.1213234712;213652.59903751023;199022.72361097817;456313.0209162328;199760.79116373922;252295.48381768222;273.0921180606937;534467.4159152324;232778.3273338356;61547.982919325215;156792.23683604106;0;2;1;0;11;11;0;2;32;34;342818395154.5742;132316152190.01515;288969316549.6642;32330.922816496866;6328.288333894841;0.0;2011.4654958892932;1110176.3745298393;245938.78290220106;0.0;117095.55009133476;1.8420369972404789;0.13092738377760865
1587;2019-05-10 19:27:41.785;565;536;196;195;166;38;211;19;-28;37;750;210;-31;-7;205;171;214;435;168;133;210;-142;586;356;361;140;361;297;586;225.0;557.0;930.0;350.0;70.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;26187.685546875;19521.6484375;0.0;2887.24780273438;478.0;196944;508.0;0.0;Calculated values ==>;1557509261.785;329.66;326.76000000000005;292.76000000000005;292.66;289.76000000000005;276.96000000000004;273.955091788801;294.26000000000005;275.06;270.36;276.86;348.16;294.16;270.06;272.46000000000004;293.66;290.26000000000005;294.56;316.66;286.46000000000004;294.16;323.96000000000004;320.96000000000004;258.96000000000004;242.56692532238324;267.23344911666527;273.955091788801;289.96000000000004;5860000.0;3560000.0;3610000.0;1400000.0;3610000.0;2970000.0;5860000.0;0.0375;0.09283333333333334;0.155;0.058333333333333334;0.011666666666666665;0.049166666666666664;0.0;19521.6484375;0.0;2887.24780273438;26187.685546875;480073.48980699206;475856.0411032147;253496.1695795581;253101.26218909436;242687.64132561145;430412.23801567365;460938.52517989284;438684.37198384217;472391.7460337592;529103.3156420017;470088.14282594866;438225.1199557825;441829.943814551;460127.33862395975;456265.7794717768;407863.55591708503;460095.0086405477;449960.7574489555;460803.6552621485;213234.55432191002;200694.54348549087;454417.3790975448;197792.17347796995;211010.0708580078;272.3059422599879;534894.814769042;233100.3201256181;61596.66853341731;156792.23683604106;0;2;1;0;11;11;0;2;32;34;343035262620.20856;132400439545.26169;289149589505.19147;37338.290768410196;14969.803661141868;0.0;12281.51789987025;1110756.8642248944;246116.24038006377;0.0;117214.64042041852;2.8823201123781343;0.18893498901553268
1588;2019-05-10 19:28:41.775;578;570;198;198;164;39;212;20;-34;36;743;209;-37;-23;206;172;217;488;169;138;211;-151;588;356;362;141;361;293;588;-2.0;577.0;1018.0;447.0;81.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;27356.13671875;19702.484375;0.0;2847.41088867188;482.0;196945;505.0;0.0;Calculated values ==>;1557509321.775;330.96000000000004;330.16;292.96000000000004;292.96000000000004;289.56;277.06;273.955091788801;294.36;275.16;269.76000000000005;276.76000000000005;347.46000000000004;294.06;269.46000000000004;270.86;293.76000000000005;290.36;294.86;321.96000000000004;286.96000000000004;294.26000000000005;323.66;321.36;258.06;242.77792619122317;266.74333088950624;273.955091788801;290.06;5880000.0;3560000.0;3620000.0000000005;1410000.0;3610000.0;2930000.0;5880000.0;0.0;0.09616666666666666;0.16966666666666666;0.0745;0.013500000000000002;0.013500000000000002;0.0;19702.484375;0.0;2847.41088867188;27356.13671875;481699.23343241273;480556.3443594178;254183.10364678683;254183.10364678683;241959.72366661258;430412.23801567365;460919.05237078964;438662.4006545466;472161.77640367835;528682.1720317381;470514.093144611;438206.06636572257;440314.31180065556;460262.8667298895;456404.5795205577;408257.79972402484;468333.5807444756;450516.22043594427;460784.0165094478;211980.4382156667;202366.40377179522;453317.9950480164;196222.65453485324;254183.10364678683;271.6760869895781;535340.9389215732;233427.13342114532;61644.44939104955;156792.23683604106;0;2;1;0;11;11;0;2;32;34;343252126470.24304;132484725495.27509;289326560005.2196;41133.94359164131;19153.602868230657;0.0;2789.112323645924;1111410.6905221178;246400.5547075669;0.0;117340.20807420359;2.7972040688426194;0.24076213617107878
1589;2019-05-10 19:29:41.786;588;584;194;195;163;41;212;21;-37;36;734;209;-40;-10;207;173;219;517;168;145;211;-147;589;357;362;141;362;292;589;173.0;520.0;1466.0;396.0;95.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;27682.44921875;19770.673828125;0.0;2836.20922851562;493.0;196946;501.0;0.0;Calculated values ==>;1557509381.786;331.96000000000004;331.56;292.56;292.66;289.46000000000004;277.26000000000005;274.0616903277293;294.36;275.26000000000005;269.46000000000004;276.76000000000005;346.56000000000006;294.06;269.16;272.16;293.86;290.46000000000004;295.06;324.86;287.66;294.26000000000005;323.26000000000005;322.46000000000004;258.46000000000004;242.77792619122317;266.62003547228215;274.0616903277293;289.96000000000004;5890000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;2920000.0;5890000.0;0.028833333333333332;0.08666666666666667;0.24433333333333335;0.066;0.01583333333333333;0.04466666666666666;0.0;19770.673828125;0.0;2836.20922851562;27682.44921875;483003.7726165199;482437.1612637067;252553.25543280115;252942.26823823276;241599.34724136247;430346.717906069;460919.05237078964;438430.3070074864;472161.77640367835;527823.8721911216;470649.79802626796;437973.4152981737;442434.2073197668;460242.557883941;456378.44897120155;408676.1573324852;472645.3614253761;451541.149871606;460784.0165094478;210308.32490665457;206964.23671620517;453733.16984239203;198648.37569948516;217756.44873928002;272.6512651981655;535799.6778904872;233756.13671193563;61691.82157526988;156792.23683604106;0;2;1;0;11;11;0;2;32;34;343469366289.94617;132569341005.15944;289502092179.97974;58586.71854958831;16835.596413431853;0.0;10855.231360400827;1112241.848389837;246700.51968466968;0.0;117453.93178360697;3.816428213799139;0.2598153579545986
1590;2019-05-10 19:30:41.786;592;590;188;189;159;44;212;23;-34;36;728;208;-37;-23;207;174;220;535;163;154;211;-137;590;360;365;141;365;296;590;94.0;685.0;1251.0;263.0;105.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;27064.052734375;19729.4296875;0.0;2871.39990234375;516.0;196947;496.0;0.0;Calculated values ==>;1557509441.786;332.36;332.16;291.96000000000004;292.06;289.06;277.56;274.38016830617;294.36;275.46000000000004;269.76000000000005;276.76000000000005;345.96000000000004;293.96000000000004;269.46000000000004;270.86;293.86;290.56;295.16;326.66;288.56;294.26000000000005;322.76000000000005;324.76000000000005;259.46000000000004;242.77792619122317;267.1113755279542;274.38016830617;289.46000000000004;5900000.0;3600000.0;3650000.0;1410000.0;3650000.0;2960000.0;5900000.0;0.015666666666666666;0.11416666666666667;0.2085;0.04383333333333333;0.0175;0.033166666666666664;0.0;19729.4296875;0.0;2871.39990234375;27064.052734375;483455.5739413248;483173.03271742567;250229.89163475012;250602.17078005374;240272.76211888163;430148.3826014536;460454.39186355175;437989.56915575906;472161.77640367835;526888.454487298;469986.49105023086;437527.02693841065;439663.0375841038;459773.3670170544;456021.5327257621;408649.1926586049;475212.61891576677;452319.8775088197;460318.4583724024;208218.24852204052;216578.99785978085;454768.14464406035;200174.6061271809;226585.68642011943;273.26825641173724;536255.8987400966;234085.30424123252;61739.38498469371;156792.23683604106;0;2;1;0;11;11;0;2;32;34;343687466289.94617;132653941005.15944;289678492179.97974;49584.419791458546;11159.683438323214;0.0;7752.136936417385;1113143.274542679;246933.8136834343;0.0;117608.99318608045;3.030695837686403;0.19520957674156147
1591;2019-05-10 19:31:41.777;591;591;187;187;153;45;209;24;-30;36;726;208;-34;-8;208;175;222;547;166;160;209;-126;599;361;366;138;366;299;598;-1.0;556.0;1383.0;189.0;130.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;27157.642578125;20047.005859375;0.0;2915.17797851562;540.0;196948;491.0;0.0;Calculated values ==>;1557509501.777;332.26000000000005;332.26000000000005;291.86;291.86;288.46000000000004;277.66;274.4858918419099;294.06;275.56;270.16;276.76000000000005;345.76;293.96000000000004;269.76000000000005;272.36;293.96000000000004;290.66;295.36;327.86;289.16;294.06;322.26000000000005;327.16;260.56;242.14157278889297;267.47669482898436;274.4858918419099;289.76000000000005;5990000.0;3610000.0;3660000.0;1380000.0;3660000.0;2990000.0;5980000.0;0.0;0.09266666666666666;0.2305;0.0315;0.021666666666666667;0.021666666666666667;0.0;20047.005859375;0.0;2915.17797851562;27157.642578125;482290.2772545915;482404.5413414592;249501.3812106005;249501.3812106005;238141.4219882027;430081.6785162784;459889.70471773524;437928.15255369636;472556.2466753328;526445.3953808589;469575.2152739339;437307.21681225864;441260.4188921009;459753.05655078747;455995.526710799;405101.75611254165;476004.6241148179;453014.114268548;459889.70471773524;206128.24275125185;226613.5671989835;456387.7538821508;201336.64019465508;249501.3812106005;273.729295569898;536707.6784234409;234416.72481656433;61787.59923376126;156792.23683604106;0;2;1;0;11;11;0;2;32;34;343906733394.7161;132737628450.07164;289856965404.7925;54534.34359875902;8034.1100811561155;0.0;4558.413675987919;1114010.8007548999;247093.7379703536;0.0;117711.56571955461;2.9233659929651337;0.1919767724437848
1592;2019-05-10 19:32:41.807;588;588;186;187;148;47;205;24;-26;37;730;208;-29;-15;209;175;224;555;167;166;204;-118;603;363;368;136;367;304;602;-2.0;620.0;1078.0;154.0;133.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;27212.634765625;20076.193359375;0.0;2966.689453125;558.0;196949;485.0;0.0;Calculated values ==>;1557509561.807;331.96000000000004;331.96000000000004;291.76000000000005;291.86;287.96000000000004;277.86;274.69669130483857;293.66;275.56;270.56;276.86;346.16;293.96000000000004;270.26000000000005;271.66;294.06;290.66;295.56;328.66;289.76000000000005;293.56;321.66;328.96000000000004;261.36;241.71165711629368;268.0796299477929;274.69669130483857;289.86;6030000.0;3629999.9999999995;3679999.9999999995;1360000.0;3670000.0000000005;3040000.0;6020000.0;0.0;0.10333333333333333;0.17966666666666667;0.025666666666666667;0.022166666666666668;0.022166666666666668;0.0;20076.193359375;0.0;2966.689453125;27212.634765625;481400.6166969627;481515.91932872974;248967.49333503196;249326.84785206558;236493.4609739864;429947.3805835815;459025.7599915035;437413.810930519;472915.8103579757;526472.7720350736;468884.90294936474;436941.5243076007;439121.23982878303;459732.87387305853;455662.82465649385;403970.2621690051;476701.31394556235;453533.7828092065;458887.9186232276;203620.32615720207;234140.81001818314;457522.11738768226;201877.73292066075;248967.49333503196;273.9498411487262;537160.9906105783;234751.25198989123;61836.63930344919;156792.23683604106;0;2;1;0;11;11;0;2;32;34;344127043494.61115;132819869550.03244;290037955854.70624;42317.9820157712;6561.539201320219;0.0;4653.236093888338;1114818.3070193261;247215.42919618826;0.0;117788.36784947435;2.323179688347849;0.14996569966381312
1593;2019-05-10 19:33:41.797;583;584;186;186;146;46;198;25;-20;38;738;209;-24;-5;209;176;226;557;168;167;198;-112;606;362;367;137;367;308;605;-1.0;519.0;1095.0;303.0;134.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;27272.826171875;20119.76953125;0.0;3009.61767578125;568.0;196950;480.0;0.0;Calculated values ==>;1557509621.797;331.46000000000004;331.56;291.76000000000005;291.76000000000005;287.76000000000005;277.76000000000005;274.5913991737795;292.96000000000004;275.66;271.16;276.96000000000004;346.96000000000004;294.06;270.76000000000005;272.66;294.06;290.76000000000005;295.76000000000005;328.86;289.86;292.96000000000004;321.16;329.96000000000004;261.96000000000004;241.92719264551067;268.5567601203482;274.5913991737795;289.96000000000004;6060000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3080000.0;6050000.0;0.0;0.08650000000000001;0.1825;0.050499999999999996;0.022333333333333334;0.022333333333333334;0.0;20119.76953125;0.0;3009.61767578125;27272.826171875;480329.6941176944;480591.23124296917;248840.50804567497;248840.50804567497;235809.1470623413;430014.67791919125;458218.4865142734;437443.34373287327;472882.9073446267;526999.4638333253;468449.81437969353;436809.0314453242;439776.62843957054;459732.87387305853;455969.6482529023;403370.6318817393;476632.5107712197;453849.54240808694;458218.4865142734;201530.46850934727;238323.1353838712;457972.3873527047;200309.7101816397;248840.50804567497;273.33012121933467;537614.9604442117;235086.16251964011;61886.43356243809;156792.23683604106;0;2;1;0;11;11;0;2;32;34;344347506744.6462;132901755900.04546;290221525254.7354;43276.88812310012;13011.965197138781;0.0;4676.108185798698;1115531.478722166;247378.51454744523;0.0;117866.09942772816;2.635822599204205;0.1958716537740411
1594;2019-05-10 19:34:41.798;576;578;185;185;143;43;192;25;-17;38;747;208;-21;-8;210;177;228;556;166;166;192;-109;608;361;366;136;366;310;607;128.0;577.0;1033.0;295.0;139.0;0;100;0;1;1;0;0;0;0;0;1;1;0;1;0;27422.45703125;20233.70703125;0.0;3046.08471679688;572.0;196951;476.0;0.0;Calculated values ==>;1557509681.798;330.76000000000005;330.96000000000004;291.66;291.66;287.46000000000004;277.46000000000004;274.4858918419099;292.36;275.66;271.46000000000004;276.96000000000004;347.86;293.96000000000004;271.06;272.36;294.16;290.86;295.96000000000004;328.76000000000005;289.76000000000005;292.36;320.76000000000005;330.36;262.26000000000005;241.71165711629368;268.7936212382143;274.4858918419099;289.76000000000005;6080000.0;3610000.0;3660000.0;1360000.0;3660000.0;3100000.0;6070000.0;0.021333333333333333;0.09616666666666666;0.17216666666666666;0.04916666666666667;0.023166666666666665;0.0445;0.0;20233.70703125;0.0;3046.08471679688;27422.45703125;479074.01197828824;479484.53309725365;248402.5297006981;248402.5297006981;234858.2685509539;430081.6785162784;457547.2421668356;437460.313363465;473013.45329280203;527788.8508902154;468048.33088013576;436824.05902419396;438872.73935059755;460026.21490959387;456275.1894504466;403335.5199225719;476239.6506715777;453877.53911106277;457547.2421668356;199858.6285646581;239996.17471937067;458433.52190750226;200326.52374232485;225354.85643226447;273.33244577540523;538070.7620687321;235422.44709657383;61936.898590252255;156792.23683604106;0;2;1;0;11;11;0;2;32;34;344567410410.25433;132983657265.27196;290406928345.24817;40826.534113106296;12690.260743121224;0.0;10332.561165188414;1116232.3522571037;247592.70333396003;0.0;117991.17375720304;2.7426944670487763;0.17651384444654478
1595;2019-05-10 19:35:41.778;569;572;184;184;143;43;189;26;-15;39;755;208;-18;-4;210;177;229;553;166;164;189;-107;607;361;366;137;366;313;607;141.0;560.0;846.0;340.0;139.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;27156.3515625;20083.138671875;0.0;3057.5537109375;575.0;196952;472.0;0.0;Calculated values ==>;1557509741.778;330.06;330.36;291.56;291.56;287.46000000000004;277.46000000000004;274.4858918419099;292.06;275.76000000000005;271.66;277.06;348.66;293.96000000000004;271.36;272.76000000000005;294.16;290.86;296.06;328.46000000000004;289.56;292.06;320.36;330.66;262.46000000000004;241.92719264551067;269.14681796795327;274.4858918419099;289.76000000000005;6070000.0;3610000.0;3660000.0;1370000.0;3660000.0;3130000.0;6070000.0;0.0235;0.09333333333333332;0.14100000000000001;0.056666666666666664;0.023166666666666665;0.04666666666666666;0.0;20083.138671875;0.0;3057.5537109375;27156.3515625;478165.1175579879;478606.1264389248;248050.22680549344;248050.22680549344;234858.2685509539;430081.6785162784;457129.41179851815;437089.72060350876;472980.6827117325;528397.5842680881;467626.6107507392;436608.2920388048;438829.0499133347;460026.21490959387;456275.1894504466;404423.2838584883;475791.87423745426;453590.46378911263;457129.41179851815;198186.82848740023;241250.99604349316;458479.1509651868;199565.02263055512;223634.4632745424;273.03163689312396;538525.4338660229;235758.30881963528;61987.74528928169;156792.23683604106;0;2;1;0;11;11;0;2;32;34;344786937210.32416;133065529965.29799;290593766045.30756;33490.98241418647;14671.800605629129;0.0;10896.430931118868;1116851.458457482;247820.6445062128;0.0;118168.02305530601;2.5521800719670797;0.1706978247038511
1596;2019-05-10 19:36:41.769;563;566;185;185;139;41;187;26;-14;39;763;208;-17;-3;211;178;231;549;166;161;186;-106;611;359;365;137;364;313;610;4.0;584.0;1083.0;256.0;137.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;27242.62109375;20244.435546875;0.0;3063.79956054688;503.0;196953;412.0;821.0;Calculated values ==>;1557509801.769;329.46000000000004;329.76000000000005;291.66;291.66;287.06;277.26000000000005;274.27422755570615;291.86;275.76000000000005;271.76000000000005;277.06;349.46000000000004;293.96000000000004;271.46000000000004;272.86;294.26000000000005;290.96000000000004;296.26000000000005;328.06;289.26000000000005;291.76000000000005;314.36;323.46000000000004;262.56;241.92719264551067;269.14681796795327;274.27422755570615;289.76000000000005;6110000.0;3590000.0;3650000.0;1370000.0;3640000.0;3130000.0;6100000.0;0.0006666666666666666;0.09733333333333333;0.1805;0.042666666666666665;0.022833333333333334;0.0235;2.07964461610543;20244.435546875;0.0;3063.79956054688;27242.62109375;476794.9633387009;477361.6455701486;248279.99748742703;248279.99748742703;233600.24991233458;430214.79039162316;457013.68520201126;437249.5021140777;472980.6827117325;529237.9096468214;467626.6107507392;436769.11898854957;438985.2457162713;460473.9852029322;456743.7428912312;403289.20493034757;474820.5749416582;453331.6078540995;456874.1274678485;173113.83306960555;211144.3756859795;458580.4044120716;200013.12863174552;246910.72461208855;273.20027189139586;538978.6906389669;236094.32152830454;62038.748914798955;156792.23683604106;0;2;1;0;11;11;0;2;32;34;345006204315.0941;133147717635.21176;290781537875.11053;42821.16541356095;11032.203766627246;0.0;4934.139967110358;1117487.2976318614;248034.81241241808;0.0;118299.9246911059;2.5221776284802986;0.1778362933652173
1597;2019-05-10 19:37:41.769;560;522;185;185;140;39;185;25;-14;39;770;208;-17;-8;211;179;232;523;166;158;185;-104;615;358;363;135;362;312;614;-2.0;624.0;882.0;128.0;123.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;27513.322265625;20400.03515625;0.0;3068.91870117188;431.0;196954;429.0;76.0;Calculated values ==>;1557509861.769;329.16;325.36;291.66;291.66;287.16;277.06;274.1680685717883;291.66;275.66;271.76000000000005;277.06;350.16;293.96000000000004;271.46000000000004;272.36;294.26000000000005;291.06;296.36;325.46000000000004;288.96000000000004;291.66;316.06;316.26000000000005;262.76000000000005;241.49495122638035;269.02936301313275;274.1680685717883;289.76000000000005;6150000.0;3579999.9999999995;3629999.9999999995;1350000.0;3620000.0000000005;3120000.0;6140000.0;0.0;0.10400000000000001;0.147;0.021333333333333333;0.0205;0.0205;0.19311625631176038;20400.03515625;0.0;3068.91870117188;27513.322265625;475858.37709454476;470167.24706440925;248118.94001507552;248118.94001507552;233801.00086348178;430280.9020939914;457061.7909713768;437478.7579247441;473241.2657668606;530048.6696012774;467767.44201293157;437000.6383046333;438426.0275072936;460784.0165094478;457046.02887352445;401530.5313052883;470323.3936051289;453246.3397903811;457061.7909713768;180217.192455513;181052.91087944093;459094.2539264283;200703.53427491954;248118.94001507552;273.4677730783939;539434.9901669617;236433.02545083058;62089.85490031328;156792.23683604106;0;2;1;0;11;11;0;2;32;34;345224604315.0941;133229317635.21176;290969037875.11053;34805.95787652421;5512.33535256552;0.0;4283.328444604177;1118134.1903259454;248172.68357174468;0.0;118376.7369278702;1.9004520586923812;0.12056336456346851
1598;2019-05-10 19:38:41.810;560;527;185;186;141;33;182;22;-20;38;775;208;-23;-3;211;180;234;518;166;144;181;-102;636;346;351;134;351;301;636;581.0;577.0;0.0;0.0;3.0;0;100;0;1;1;0;0;0;0;0;1;1;0;1;0;28449.013671875;21464.03515625;0.0;2958.0791015625;430.0;196955;436.0;0.0;Calculated values ==>;1557509921.81;329.16;325.86;291.66;291.76000000000005;287.26000000000005;276.46000000000004;272.8767566201714;291.36;275.36;271.16;276.96000000000004;350.66;293.96000000000004;270.86;272.86;294.26000000000005;291.16;296.56;324.96000000000004;287.56;291.26000000000005;316.76000000000005;316.16;262.96000000000004;241.2770596917726;267.7187500070086;272.8767566201714;289.76000000000005;6360000.0;3460000.0;3510000.0;1340000.0;3510000.0;3010000.0;6360000.0;0.09683333333333333;0.09616666666666666;0.0;0.0;0.0005;0.09733333333333333;0.0;21464.03515625;0.0;2958.0791015625;28449.013671875;473250.29868012207;468038.78019651456;247276.88505371223;247615.3548603282;233589.74245528167;431051.2098666511;458587.2860036269;439018.5917755428;473273.9119493556;531402.9353251432;469299.82431381487;438558.24221835117;441579.96937780036;462465.50517657667;459112.636614165;266729.49045587674;466580.22649803996;453326.6255803453;458451.600018346;183142.23651711168;180635.0508419939;459450.45049997064;199333.85361727496;199580.1363130101;272.8767566201714;539901.661639994;236782.13109541414;62140.11420231428;156792.23683604106;0;2;1;0;11;11;0;2;32;34;345438950684.69916;133310072780.06297;291153063539.7715;0.0;0.0;0.0;25196.822467319358;1118424.438174975;248218.65108928544;0.0;118622.57272476485;1.0317215864821792;-0.032384642142963674
1599;2019-05-10 19:39:41.790;574;555;182;183;158;27;173;16;-36;34;773;207;-33;-25;211;181;239;530;167;133;172;-101;646;339;344;132;344;288;646;252.0;474.0;222.0;143.0;17.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;28635.7109375;21982.33984375;0.0;2843.42602539062;456.0;196956;441.0;13.0;Calculated values ==>;1557509981.79;330.56;328.66;291.36;291.46000000000004;288.96000000000004;275.86;272.10816812424576;290.46000000000004;274.76000000000005;269.56;276.56;350.46000000000004;293.86;269.86;270.66;294.26000000000005;291.26000000000005;297.06;326.16;286.46000000000004;290.36;317.26000000000005;318.76000000000005;263.06;240.83765695389522;266.1237361191953;272.10816812424576;289.86;6459999.999999999;3390000.0;3440000.0;1320000.0;3440000.0;2880000.0;6459999.999999999;0.042;0.079;0.037000000000000005;0.02383333333333333;0.0028333333333333335;0.044833333333333336;0.032998543955579746;21982.33984375;0.0;2843.42602539062;28635.7109375;474169.5308922309;471195.4675266572;245923.68701699446;246253.19044337297;238376.85885707595;431480.97241316177;458489.6361718771;439466.2227541257;473145.2311080622;532171.0994032138;470955.29092011385;439911.9775385619;441089.52261120005;463515.49129032175;460345.164395595;268314.59852632246;467178.0479058647;452988.09575468005;458354.9380124236;185231.60634950487;191500.00471740507;459858.9917767795;194389.28320661717;197646.10426526555;270.87090662973696;540377.2091098772;237144.06353615422;62188.443963095575;156792.23683604106;0;2;1;0;11;11;0;2;32;34;345647381184.76544;133389846180.08835;291329704639.82764;9067.846763257818;6327.028054255536;0.0;11688.446046330919;1118499.9783762298;248271.35874800975;0.0;118929.8475033971;1.0909359657463733;0.047005100956520676
1600;2019-05-10 19:40:41.791;599;578;182;182;153;23;168;12;-36;29;766;207;-14;0;211;182;245;547;167;123;167;-99;632;338;343;132;343;294;634;159.0;483.0;1253.0;393.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;19508.671875;12627.390625;0.0;2904.0537109375;521.0;196957;446.0;15.0;Calculated values ==>;1557510041.791;333.06;330.96000000000004;291.36;291.36;288.46000000000004;275.46000000000004;271.99741764416325;289.96000000000004;274.36;269.56;276.06;349.76;293.86;271.76000000000005;273.16;294.26000000000005;291.36;297.66;327.86;285.46000000000004;289.86;317.76000000000005;325.26000000000005;263.26000000000005;240.83765695389522;266.86631818009863;271.99741764416325;289.86;6320000.0;3379999.9999999995;3429999.9999999995;1320000.0;3429999.9999999995;2940000.0;6340000.0;0.026500000000000003;0.0805;0.20883333333333332;0.0655;0.0;0.026500000000000003;0.03796408514748114;12627.390625;0.0;2904.0537109375;19508.671875;479639.6004852081;476255.38231339405;246341.50379932232;246341.50379932232;237178.99543350955;431541.1909327263;457976.08149584336;438133.8669386556;472659.50235634967;530994.8383364766;470140.7428289983;441431.7709548714;443467.58974805736;463664.2629044625;460632.399937131;399000.25333435915;471479.04277817253;451749.89578890917;457841.02317242726;187321.02276691253;218669.37671819705;460058.9876119899;194457.33479086423;194457.33479086423;270.8947658910632;540778.4189862165;237432.48276328575;62236.34042576819;156792.23683604106;0;2;1;0;11;11;0;2;32;34;345853484619.5165;133469047499.99268;291504307549.6167;50887.78246353043;17396.908259783733;0.0;6979.667742111422;1118999.6169463536;248469.06151204574;0.0;119085.41771090645;4.8459342761364965;0.3591244125725877
1601;2019-05-10 19:41:41.791;620;585;179;180;158;24;164;12;-34;26;761;207;-32;16;211;183;246;547;167;123;163;-98;632;341;346;135;346;294;634;94.0;398.0;1929.0;441.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;19142.896484375;12560.4716796875;0.0;2892.548828125;566.0;196958;451.0;15.0;Calculated values ==>;1557510101.791;335.16;331.66;291.06;291.16;288.96000000000004;275.56;272.3289490889957;289.56;274.36;269.76000000000005;275.76000000000005;349.26;293.86;269.96000000000004;274.76000000000005;294.26000000000005;291.46000000000004;297.76000000000005;327.86;285.46000000000004;289.46000000000004;318.26000000000005;329.76000000000005;263.36;241.49495122638035;266.86631818009863;272.3289490889957;289.86;6320000.0;3410000.0;3460000.0;1350000.0;3460000.0;2940000.0;6340000.0;0.015666666666666666;0.06633333333333333;0.3215;0.0735;0.0;0.015666666666666666;0.03788098206905454;12560.4716796875;0.0;2892.548828125;19142.896484375;482721.02419833234;477312.6231287615;245345.7539743202;245676.23843222347;238693.24692856264;431359.6534126046;456946.0707740459;438439.1573181969;471972.7596631712;530475.7436583448;470140.7428289983;438743.29367333796;445742.13839906454;463217.0371347437;460298.2592576188;399647.53389367886;471479.04277817253;451215.80058503355;456809.4674989988;189410.48811896544;237486.63934987856;459698.1658068488;195806.2575354082;195806.2575354082;271.45065674097646;541100.5153892114;237642.38161582482;62284.64544692705;156792.23683604106;0;2;1;0;11;11;0;2;32;34;346060184619.5165;133549147499.99268;291680707549.6167;78006.47728016657;19396.055257950884;0.0;4089.050289429586;1120073.735777551;248775.6695413602;0.0;119177.65702783596;6.567750478052915;0.4940528916772422
1602;2019-05-10 19:42:41.792;630;590;174;175;161;31;36;13;-26;24;757;208;-22;18;212;181;246;545;165;125;37;-97;620;348;353;139;353;297;622;-2.0;428.0;1627.0;315.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;17938.36328125;12151.2236328125;0.0;2894.14770507812;595.0;196959;455.0;13.0;Calculated values ==>;1557510161.792;336.16;332.16;290.56;290.66;289.26000000000005;276.26000000000005;273.0942459734351;276.76000000000005;274.46000000000004;270.56;275.56;348.86;293.96000000000004;270.96000000000004;274.96000000000004;294.36;291.26000000000005;297.76000000000005;327.66;285.66;276.86;318.66;332.66;263.46000000000004;242.35481222062532;267.23344911666527;273.0942459734351;289.66;6200000.0;3479999.9999999995;3529999.9999999995;1390000.0;3529999.9999999995;2970000.0;6220000.0;0.0;0.07133333333333333;0.27116666666666667;0.0525;0.0;0.0;0.03278157331233844;12151.2236328125;0.0;2894.14770507812;17938.36328125;485494.756988572;479481.0849716373;244107.79985386794;244436.4408481132;239951.79124835646;430925.7729439634;436234.2779913113;438989.0907281145;471246.2272376559;529831.9373855694;469849.6389523206;439595.14120875363;445436.5314668903;462295.1400144604;458929.88029722904;406281.7730319756;472702.5354809195;450243.2801924596;436406.3498978379;191082.09718829524;249617.41799618208;459180.3614032639;197906.81448142295;195806.2575354082;272.31929216601054;541409.5310382878;237848.3158428451;62332.868721878294;156792.23683604106;0;2;1;0;11;11;0;2;32;34;346269888115.09644;133631348870.22002;291858010505.10706;65373.477242227855;13716.861213396649;0.0;0.0;1121268.5886490915;249051.6151117341;0.0;119211.73301493243;5.256788727868851;0.40242529763754464
1603;2019-05-10 19:43:41.792;631;592;172;172;160;39;27;13;-10;24;751;208;-3;21;212;179;243;537;165;38;27;-153;618;354;359;144;359;302;620;-1.0;489.0;1534.0;274.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;17259.13671875;12058.7705078125;0.0;2922.08740234375;611.0;196960;456.0;0.0;Calculated values ==>;1557510221.792;336.26000000000005;332.36;290.36;290.36;289.16;277.06;273.7412296467126;275.86;274.46000000000004;272.16;275.56;348.26;293.96000000000004;272.86;275.26000000000005;294.36;291.06;297.46000000000004;326.86;276.96000000000004;275.86;318.76000000000005;334.26000000000005;257.86;243.40439225979637;267.8393353686513;273.7412296467126;289.66;6180000.0;3540000.0;3590000.0;1440000.0;3590000.0;3020000.0;6200000.0;0.0;0.08149999999999999;0.25566666666666665;0.04566666666666667;0.0;0.0;0.0;12058.7705078125;0.0;2922.08740234375;17259.13671875;485855.9958503889;480009.2522351807;243520.19167225756;243520.19167225756;239697.2186575624;430542.39183029096;433179.5611339069;440319.17732939526;470577.2540004748;528824.1147818659;469161.7630768955;441368.7326958178;444876.6353584544;461380.6943720889;457696.2288926094;405808.01931768283;471721.49181487;435153.4052875198;433179.5611339069;191500.00471740507;256311.7953858065;452600.524847313;198722.59910103414;195806.2575354082;272.6683635338638;541702.8435382878;238050.06579401696;62381.33734777348;156792.23683604106;0;2;1;0;11;11;0;2;32;34;346483488115.09644;133716248870.22002;292037710505.10706;61768.191833717654;11593.758609080069;0.0;0.0;1122328.1025580578;249262.5369435881;0.0;119211.73301493243;4.897046009164942;0.3678813763929578
1604;2019-05-10 19:44:41.793;626;592;174;174;159;45;28;0;-18;24;742;209;-14;31;213;178;242;542;165;35;27;-230;619;358;363;149;363;306;621;-2.0;472.0;1496.0;239.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;17061.5390625;12047.4248046875;0.0;2937.1806640625;618.0;196961;455.0;0.0;Calculated values ==>;1557510281.793;335.76000000000005;332.36;290.56;290.56;289.06;277.66;274.1680685717883;275.96000000000004;273.16;271.36;275.56;347.36;294.06;271.76000000000005;276.26000000000005;294.46000000000004;290.96000000000004;297.36;327.36;276.66;275.86;318.66;334.96000000000004;250.16000000000003;244.42749628697553;268.3187672390254;274.1680685717883;289.66;6190000.0;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;3060000.0;6210000.0;0.0;0.07866666666666666;0.24933333333333335;0.03983333333333334;0.0;0.0;0.0;12047.4248046875;0.0;2937.1806640625;17061.5390625;485035.80691863067;479892.4659332207;244141.35979781003;244141.35979781003;239357.97905408457;430280.9020939914;432346.8522074103;438210.9650467479;469902.5155787702;527574.2254450012;468728.2342223213;438831.83823597094;445521.0975432056;460899.70540415944;456907.6180581302;404793.7070192691;472367.0300584219;433634.880018922;432160.5535853875;191082.09718829524;259240.94887492666;443401.70828637667;198845.8794212729;195806.2575354082;272.7338926031657;541988.8539362133;238250.95410279447;62430.165395388445;156792.23683604106;0;2;1;0;11;11;0;2;32;34;346700091724.8348;133804150335.11383;292220113544.8867;59681.694682618436;9741.473849793301;0.0;0.0;1123340.201812511;249440.33351042398;0.0;119211.73301493243;4.632966058211672;0.3404190439095732
1605;2019-05-10 19:45:41.783;620;592;178;178;161;48;30;-3;-17;24;727;210;-19;29;214;177;241;546;165;35;29;-237;616;361;366;143;366;312;618;-2.0;378.0;1476.0;396.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18063.666015625;12031.67578125;0.0;3970.04956054688;620.0;196962;454.0;0.0;Calculated values ==>;1557510341.783;335.16;332.36;290.96000000000004;290.96000000000004;289.26000000000005;277.96000000000004;274.4858918419099;276.16;272.86;271.46000000000004;275.56;345.86;294.16;271.26000000000005;276.06;294.56;290.86;297.26000000000005;327.76000000000005;276.66;276.06;318.56;335.16;249.46000000000004;243.1966462407574;269.02936301313275;274.4858918419099;289.66;6160000.0;3610000.0;3660000.0;1430000.0;3660000.0;3120000.0;6180000.0;0.0;0.063;0.246;0.066;0.0;0.0;0.0;12031.67578125;0.0;3970.04956054688;18063.666015625;484513.2051132275;480242.44670738716;245572.87227556715;245572.87227556715;240067.28113548443;430081.6785162784;431947.42082675546;437000.6383046333;470711.50521904713;525529.8806279685;468012.36236303166;436680.1712671876;444036.7697314223;460570.8917965219;456275.1894504466;405826.0662861342;473362.8448262877;432880.6149027872;431758.9768447378;190664.19178205615;260077.89159075968;443809.68758012325;197589.79292218396;195806.2575354082;272.24498601921346;542281.5151935705;238451.57983118057;62487.71605389403;156792.23683604106;0;2;1;0;11;11;0;2;32;35;346918755274.86957;133891735735.12775;292405482644.9162;58895.06796408254;16250.513047423994;0.0;0.0;1124328.1768114425;249656.89730128675;0.0;119211.73301493243;4.696092415436261;0.3781817391980548
1606;2019-05-10 19:46:41.774;612;591;182;182;163;50;33;0;-13;25;705;213;-15;33;214;177;240;548;164;37;32;-246;613;362;366;139;366;315;614;-1.0;550.0;1387.0;441.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;18229.58203125;11874.8046875;0.0;4052.00659179688;619.0;196963;453.0;0.0;Calculated values ==>;1557510401.774;334.36;332.26000000000005;291.36;291.36;289.46000000000004;278.16;274.5913991737795;276.46000000000004;273.16;271.86;275.66;343.66;294.46000000000004;271.66;276.46000000000004;294.56;290.86;297.16;327.96000000000004;276.86;276.36;318.46000000000004;335.06;248.56000000000003;242.35481222062532;269.38090353596624;274.5913991737795;289.56;6130000.0;3620000.0000000005;3660000.0;1390000.0;3660000.0;3150000.0;6140000.0;0.0;0.09166666666666666;0.23116666666666666;0.0735;0.0;0.0;0.0;11874.8046875;0.0;4052.00659179688;18229.58203125;483706.0937261669;480561.7113109145;247079.393846297;247079.393846297;240815.89718387552;430014.67791919125;432509.1113278755;436948.6013565401;471344.5575217925;522969.1207107962;467959.22807697376;436626.3353312552;444020.32882853656;460570.8917965219;456109.75032730796;406826.07934789296;474170.440181578;433249.8226776551;432322.48016695504;190246.288480595;259659.41789560125;443613.41299971857;196851.32664245812;195806.2575354082;271.9524571913869;542583.9135604171;238650.7706184439;62554.55649418991;156792.23683604106;0;2;1;0;11;11;0;2;32;35;347138322334.6392;133976323045.039;292593554429.7189;55502.486671405284;18137.013347258642;0.0;0.0;1125281.3467687948;249943.41703653382;0.0;119211.73301493243;4.623618546569158;0.3835185442854225
1607;2019-05-10 19:47:41.804;602;588;184;184;165;49;35;2;-9;27;710;214;-12;26;215;177;239;541;165;38;35;-251;604;362;367;137;367;318;606;-2.0;451.0;1351.0;434.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;18248.033203125;11655.2978515625;0.0;4081.85229492188;617.0;196964;451.0;0.0;Calculated values ==>;1557510461.804;333.36;331.96000000000004;291.56;291.56;289.66;278.06;274.5913991737795;276.66;273.36;272.26000000000005;275.86;344.16;294.56;271.96000000000004;275.76000000000005;294.66;290.86;297.06;327.26000000000005;276.96000000000004;276.66;318.26000000000005;334.86;248.06000000000003;241.92719264551067;269.7299932089509;274.5913991737795;289.66;6040000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3180000.0;6060000.0;0.0;0.07516666666666666;0.22516666666666665;0.07233333333333333;0.0;0.0;0.0;11655.2978515625;0.0;4081.85229492188;18248.033203125;483291.82102994417;481053.96774301294;248090.81603448986;248090.81603448986;241702.0920074781;430014.67791919125;432626.2974239531;436899.13996127737;471806.2409394271;523257.57397444505;467660.4395123567;436412.5115516029;442360.70864226006;460551.7197348914;456109.75032730796;410501.3334954895;474112.7978640704;433182.4302400453;432626.2974239531;189410.48811896544;258822.4845140824;443464.5659813663;196650.47235873016;195806.2575354082;271.8715972660003;542888.0456772888;238846.95284826984;62622.372542625606;156792.23683604106;0;2;1;0;11;11;0;2;32;35;347358332284.53436;134059164444.99951;292783549379.6283;54095.991655173544;17852.886105370682;0.0;0.0;1126195.1240814072;250243.4828230771;0.0;119211.73301493243;4.571912772695845;0.38172026824177363
1608;2019-05-10 19:48:41.774;589;581;185;185;167;49;37;5;-6;29;728;214;-9;28;215;178;235;524;165;39;36;-257;598;362;367;134;367;321;599;-1.0;551.0;1248.0;273.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;18150.400390625;11485.87890625;0.0;4128.26904296875;616.0;196965;450.0;0.0;Calculated values ==>;1557510521.774;332.06;331.26000000000005;291.66;291.66;289.86;278.06;274.5913991737795;276.86;273.66;272.56;276.06;345.96000000000004;294.56;272.26000000000005;275.96000000000004;294.66;290.96000000000004;296.66;325.56;277.06;276.76000000000005;318.16;334.76000000000005;247.46000000000004;241.2770596917726;270.0766712529157;274.5913991737795;289.66;5980000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3210000.0;5990000.0;0.0;0.09183333333333334;0.20800000000000002;0.0455;0.0;0.0;0.0;11485.87890625;0.0;4128.26904296875;18150.400390625;482118.8997260054;480855.4742785178;248736.8956899315;248736.8956899315;242579.1582650075;430014.67791919125;432997.62667057913;436689.5471521298;472397.21216106473;524925.2492640578;467236.54875550093;436199.12663965847;442037.5354984139;460551.7197348914;456249.6922589759;411423.4294424307;472423.3701260328;433366.6693374496;432812.2514932043;188992.59102226305;258404.02479325983;443407.2471738869;198338.06235837608;195806.2575354082;272.54812597393834;543191.2142972414;239039.6995664404;62690.75601163508;156792.23683604106;0;2;1;0;11;11;0;2;32;35;347578422184.63934;134140423795.03828;292975153529.7197;49577.10883710078;11150.647909105743;0.0;0.0;1127058.6346146695;250485.05809192127;0.0;119211.73301493243;3.889277656629673;0.3014169602944188
1609;2019-05-10 19:49:41.795;575;573;186;186;166;47;38;7;-5;31;748;214;-8;30;216;178;232;518;165;39;37;-262;617;361;365;132;365;311;617;-2.0;575.0;1287.0;260.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;1;0;27357.1328125;20904.91796875;0.0;4008.91870117188;614.0;196966;448.0;0.0;Calculated values ==>;1557510581.795;330.66;330.46000000000004;291.76000000000005;291.76000000000005;289.76000000000005;277.86;274.4858918419099;276.96000000000004;273.86;272.66;276.26000000000005;347.96000000000004;294.56;272.36;276.16;294.76000000000005;290.96000000000004;296.36;324.96000000000004;277.06;276.86;317.96000000000004;334.56;246.96000000000004;240.83765695389522;268.91163127593666;274.4858918419099;289.66;6170000.0;3610000.0;3650000.0;1320000.0;3650000.0;3110000.0;6170000.0;0.0;0.09583333333333334;0.2145;0.043333333333333335;0.0;0.0;0.0;20904.91796875;0.0;4008.91870117188;27357.1328125;477855.4166157994;477558.2883243333;248348.2263456013;248348.2263456013;241679.2674511402;430081.6785162784;433683.32636128634;439117.1398541336;472853.8412306012;527816.5067094351;468640.5135154104;438649.893173099;444384.38422859315;460996.79165053053;456414.7828251579;400293.20759401855;469142.55786121555;433865.5205784961;433500.59072566376;188156.80290529504;257567.11924055516;443264.2958451262;198307.5292002152;195806.2575354082;272.53188420742504;543570.5764718342;239309.71734755032;62758.58964313316;156792.23683604106;0;2;2;0;11;11;0;2;32;35;347798099045.1769;134220251725.23361;293164819890.18384;51653.66148526549;10614.793221279477;0.0;0.0;1127902.5196258342;250666.5002509884;0.0;119211.73301493243;2.4993522889118394;0.19064574473139365
1610;2019-05-10 19:50:41.795;576;573;186;186;171;45;39;11;-23;32;765;212;-26;-12;216;179;234;530;166;40;38;-263;623;362;367;128;366;303;623;-2.0;565.0;1516.0;198.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;0;0;27262.205078125;20846.515625;0.0;3931.0791015625;612.0;196967;447.0;0.0;Calculated values ==>;1557510641.795;330.76000000000005;330.46000000000004;291.76000000000005;291.76000000000005;290.26000000000005;277.66;274.5913991737795;277.06;274.26000000000005;270.86;276.36;349.66;294.36;270.56;271.96000000000004;294.76000000000005;291.06;296.56;326.16;277.16;276.96000000000004;317.86;334.36;246.86;239.943914813709;267.9596281332873;274.5913991737795;289.76000000000005;6230000.0;3620000.0000000005;3670000.0000000005;1280000.0;3660000.0;3030000.0;6230000.0;0.0;0.09416666666666668;0.25266666666666665;0.033;0.0;0.0;0.0;20846.515625;0.0;3931.0791015625;27262.205078125;477284.17526005436;476834.942853832;248110.92953831886;248110.92953831886;243097.77691308368;430014.67791919125;433366.6693374496;438109.25301780854;473471.244710016;530209.2358670825;469505.18851112365;437642.0229114993;439799.2375881988;460842.422834568;456389.4750447876;267979.2234453637;470239.52820218354;433550.350954743;433182.4302400453;187738.9118479558;256730.23209357203;443939.6215126725;200129.9183495539;195806.2575354082;273.2591958591379;544025.7376209227;239657.64596083158;62824.75629148928;156792.23683604106;0;2;2;0;11;11;0;2;32;35;348017699045.1769;134298251725.23361;293349019890.18384;60129.44522617901;8045.720204382915;0.0;0.0;1128834.0455150963;250822.0045295356;0.0;119211.73301493243;2.7514844028615744;0.1974892067976445
