;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1611;2019-05-10 19:51:41.786;602;597;186;186;167;42;37;13;-31;34;773;212;-34;-13;216;180;238;550;167;41;36;-249;628;359;364;134;364;295;627;-1.0;412.0;1509.0;265.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;1;0;26623.275390625;21146.97265625;0.0;2886.46166992188;611.0;196968;446.0;0.0;Calculated values ==>;1557510701.786;333.36;332.86;291.76000000000005;291.76000000000005;289.86;277.36;274.27422755570615;276.86;274.46000000000004;270.06;276.56;350.46000000000004;294.36;269.76000000000005;271.86;294.76000000000005;291.16;296.96000000000004;328.16;277.26000000000005;276.76000000000005;317.76000000000005;334.26000000000005;248.26000000000002;241.2770596917726;266.98899913490544;274.27422755570615;289.86;6280000.0;3590000.0;3640000.0;1340000.0;3640000.0;2950000.0;6270000.0;0.0;0.06866666666666667;0.2515;0.04416666666666667;0.0;0.0;0.0;21146.97265625;0.0;2886.46166992188;26623.275390625;480547.47583375993;479927.813059409;247955.8110448613;247955.8110448613;241691.72642818323;430214.79039162316;433749.95420475816;438672.6834563149;472884.4304738556;531646.1164233075;470598.21253276616;438214.884849924;441367.65752489946;461150.82657720096;457021.0901305305;269625.64001535776;472839.5672247005;434473.7075064044;433567.68989926;187321.02276691253;256311.7953858065;444264.1320196399;198482.7829123479;195806.2575354082;272.59358193127844;544474.715934174;240007.5392042812;62881.56060926608;156792.23683604106;0;2;2;0;11;11;0;2;32;35;348236966149.94684;134376839935.15115;293528392979.99567;60407.7599868077;10855.342918905397;0.0;0.0;1129838.3715526443;250979.4897624022;0.0;119211.73301493243;2.9651651918972375;0.22338048973142854
1612;2019-05-10 19:52:41.786;622;617;184;184;169;40;38;14;-34;35;774;210;-37;-28;217;181;240;555;166;44;38;-233;611;357;363;135;362;293;610;-1.0;460.0;1618.0;349.0;0.0;0;95;0;1;0;1;0;0;0;0;1;0;1;0;0;25867.486328125;20598.41796875;0.0;2833.02856445312;609.0;196969;445.0;0.0;Calculated values ==>;1557510761.786;335.36;334.86;291.56;291.56;290.06;277.16;274.0616903277293;276.96000000000004;274.56;269.76000000000005;276.66;350.56000000000006;294.16;269.46000000000004;270.36;294.86;291.26000000000005;297.16;328.66;277.56;276.96000000000004;317.66;334.06;249.86;241.49495122638035;266.74333088950624;274.0616903277293;289.76000000000005;6110000.0;3570000.0000000005;3629999.9999999995;1350000.0;3620000.0000000005;2930000.0;6100000.0;0.0;0.07666666666666666;0.26966666666666667;0.05816666666666667;0.0;0.0;0.0;20598.41796875;0.0;2833.02856445312;25867.486328125;485350.7005602039;484752.9132812227;247929.44767432325;247929.44767432325;242870.35126506377;430346.717906069;434178.6716885159;438662.4006545466;472851.2559263234;531899.9826606874;470632.4988015597;438206.06636572257;439567.4877481418;461592.2958648185;457484.8681455614;407783.3470274067;475722.30515465693;435252.3847646943;434178.6716885159;186903.13564328075;255474.93562877487;445777.86816216935;197430.91793508938;195806.2575354082;272.1654474570102;544912.1389484969;240355.41745948954;62929.22302788588;156792.23683604106;0;2;2;0;11;11;0;2;32;35;348455066149.94684;134457539935.15115;293704792979.99567;65052.089840013636;14445.51427154182;0.0;0.0;1130883.8703012012;251190.33023898926;0.0;119211.73301493243;3.3927740653529335;0.26359906775368097
1613;2019-05-10 19:53:41.777;626;600;188;188;168;37;40;14;-39;35;769;208;-42;-21;217;181;238;544;167;46;39;-217;610;354;360;137;359;288;609;-1.0;481.0;1775.0;471.0;0.0;0;92;0;1;0;1;0;0;0;0;1;0;1;1;0;26022.8515625;20611.87890625;0.0;2762.8525390625;494.0;196970;475.0;494.0;Calculated values ==>;1557510821.777;335.76000000000005;333.16;291.96000000000004;291.96000000000004;289.96000000000004;276.86;273.7412296467126;277.16;274.56;269.26000000000005;276.66;350.06000000000006;293.96000000000004;268.96000000000004;271.06;294.86;291.26000000000005;296.96000000000004;327.56;277.76000000000005;277.06;320.66;322.56;251.46000000000004;241.92719264551067;266.1237361191953;273.7412296467126;289.86;6100000.0;3540000.0;3600000.0;1370000.0;3590000.0;2880000.0;6090000.0;0.0;0.08016666666666666;0.29583333333333334;0.0785;0.0;0.0;1.2518476261243192;20611.87890625;0.0;2762.8525390625;26022.8515625;486025.3340438428;482438.6454277463;249385.5454454017;249385.5454454017;242577.34161738082;430542.39183029096;435265.9143433108;439018.0996395069;472589.4791058512;531757.5055480791;471072.8277971812;438567.5464853322;441672.4669810947;462049.59554772783;457969.9520314306;407334.4643495492;474190.2528838928;436317.3535810935;435089.031508698;199440.67485045042;207382.2378540181;447101.81152048527;196102.02804586367;195806.2575354082;271.61978254442363;545344.4935675428;240698.7850868832;62975.84837551488;156792.23683604106;0;2;2;0;11;11;0;2;32;35;348671933614.7193;134539127695.06555;293879066834.8128;71862.67117978612;19703.483002757795;0.0;0.0;1132024.6554983847;251474.86252972996;0.0;119211.73301493243;3.9173136340313475;0.31799848653193685
1614;2019-05-10 19:54:41.767;624;575;190;190;174;36;41;15;-35;34;762;207;-36;-27;217;183;235;523;166;49;41;-200;571;354;359;141;359;301;573;-1.0;508.0;1474.0;451.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;17324.271484375;11170.158203125;0.0;2922.82568359375;529.0;196971;476.0;0.0;Calculated values ==>;1557510881.767;335.56;330.66;292.16;292.16;290.56;276.76000000000005;273.7412296467126;277.26000000000005;274.66;269.66;276.56;349.36;293.86;269.56;270.46000000000004;294.86;291.46000000000004;296.66;325.46000000000004;278.06;277.26000000000005;320.76000000000005;326.06;253.16000000000003;242.77792619122317;267.7187500070086;273.7412296467126;289.76000000000005;5710000.0;3540000.0;3590000.0;1410000.0;3590000.0;3010000.0;5730000.0;0.0;0.08466666666666667;0.24566666666666667;0.07516666666666666;0.0;0.0;0.0;11170.158203125;0.0;2922.82568359375;17324.271484375;489947.82593834586;482996.2309963512;251828.174817228;251828.174817228;245904.62710931903;430542.39183029096;435681.3269337161;436689.3267419711;471964.88962738856;530048.2812349753;469179.6353925685;436531.49544430623;437940.2675631159;462049.59554772783;458243.10377271957;421271.9610659081;475556.72550499573;437069.0757284575;435681.3269337161;199858.6285646581;222014.15119762826;448171.38067539036;195872.46930109858;195806.2575354082;271.52718029558565;545705.6593886532;240963.5912544519;63023.22113060257;156792.23683604106;0;2;2;0;11;11;0;2;32;35;348887597664.7536;134622513795.07881;294055737384.8409;59160.67464464101;18964.468171634264;0.0;0.0;1133116.3347368927;251797.0417507467;0.0;119211.73301493243;5.543548722134035;0.46214254895729373
1615;2019-05-10 19:55:41.788;605;567;191;190;175;36;34;15;-21;33;758;207;-23;6;217;183;222;451;165;51;34;-181;556;358;363;146;363;310;557;-1.0;808.0;1357.0;276.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;1;0;17252.814453125;10678.9755859375;0.0;2967.64868164062;528.0;196972;476.0;0.0;Calculated values ==>;1557510941.788;333.66;329.86;292.26000000000005;292.16;290.66;276.76000000000005;274.1680685717883;276.56;274.66;271.06;276.46000000000004;348.96000000000004;293.86;270.86;273.76000000000005;294.86;291.46000000000004;295.36;318.26000000000005;278.26000000000005;276.56;320.76000000000005;325.96000000000004;255.06000000000003;243.81672145450628;268.7936212382143;274.1680685717883;289.66;5560000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3100000.0;5570000.0;0.0;0.13466666666666666;0.22616666666666668;0.046;0.0;0.0;0.0;10678.9755859375;0.0;2967.64868164062;17252.814453125;488987.94031838945;483704.6185008197;411509.7758049635;411111.06218014384;246935.0671227639;430280.9020939914;433452.5470882844;436824.05902419396;471202.2589852102;528942.9299062806;467926.197029099;436503.87218436686;441021.3247816201;461439.2131810104;457598.1694309323;422221.1180888533;466858.9658281634;436483.0716089266;433452.5470882844;199858.6285646581;221596.04284303306;449290.9430907618;198793.10190795723;195806.2575354082;272.71292211244304;545993.902622005;241145.73109644666;63072.32559764991;156792.23683604106;0;2;2;0;11;11;0;2;32;35;349104273475.2838;134708643930.28957;294239101540.28955;53834.66813445555;11522.900694409009;0.0;0.0;1134058.2921654398;252051.19208007812;0.0;119211.73301493243;4.789284701282659;0.36791427243353503
1616;2019-05-10 19:56:41.788;571;448;190;189;175;40;34;16;-14;34;755;208;-17;13;218;183;212;314;164;52;33;-163;557;356;361;149;361;314;558;-2.0;641.0;1183.0;251.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;17236.537109375;10627.7978515625;0.0;2990.88110351562;527.0;196973;475.0;0.0;Calculated values ==>;1557511001.788;330.26000000000005;317.96000000000004;292.16;292.06;290.66;277.16;273.955091788801;276.56;274.76000000000005;271.76000000000005;276.56;348.66;293.96000000000004;271.46000000000004;274.46000000000004;294.96000000000004;291.46000000000004;294.36;304.56;278.36;276.46000000000004;320.66;325.86;256.86;244.42749628697553;269.2639976450953;273.955091788801;289.56;5570000.0;3560000.0;3610000.0;1490000.0;3610000.0;3140000.0;5580000.0;0.0;0.10683333333333334;0.19716666666666666;0.04183333333333333;0.0;0.0;0.0;10627.7978515625;0.0;2990.88110351562;17236.537109375;484255.98522953235;466256.24693318165;410661.08281804813;410249.6488763151;246891.3269566959;430412.23801567365;433950.3860404442;437019.13673288765;470900.7917309485;528320.5954612602;467485.519811183;436536.4568064347;441232.22130140173;461879.0317285414;457921.40123190166;418875.47360941995;443159.8032411733;437121.9238134391;433769.5290198815;199440.67485045042;221177.93781777218;450678.37567485776;198432.63089699508;195806.2575354082;272.5613290975147;546281.3138850258;241323.28754175917;63121.98001252621;156792.23683604106;0;2;2;0;11;11;0;2;32;35;349321473475.2838;134797143930.28957;294426301540.28955;47041.30606731015;10552.280323207253;0.0;0.0;1134898.9252837878;252235.15192189158;0.0;119211.73301493243;4.229014178283568;0.3260172069720514
1617;2019-05-10 19:57:41.799;541;386;190;189;171;38;35;16;-13;33;749;209;-15;15;218;184;207;255;164;53;33;-147;555;354;360;145;359;315;556;-1.0;787.0;1106.0;288.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;18199.1875;10559.23828125;0.0;3996.18774414062;525.0;196974;475.0;0.0;Calculated values ==>;1557511061.799;327.26000000000005;311.76000000000005;292.16;292.06;290.26000000000005;276.96000000000004;273.7412296467126;276.66;274.76000000000005;271.86;276.46000000000004;348.06000000000006;294.06;271.66;274.66;294.96000000000004;291.56;293.86;298.66;278.46000000000004;276.46000000000004;320.66;325.66;258.46000000000004;243.61107973660833;269.38090353596624;273.7412296467126;289.56;5550000.0;3540000.0;3600000.0;1450000.0;3590000.0;3150000.0;5560000.0;0.0;0.13116666666666668;0.18433333333333335;0.048;0.0;0.0;0.0;10559.23828125;0.0;3996.18774414062;18199.1875;480315.8287550651;456564.55818881217;411554.17536023696;411156.2656500391;245534.57561207534;430542.39183029096;434376.6058122323;436948.6013565401;471335.537891427;527612.1182493506;467467.34196380904;436626.3353312552;441324.0648892348;462183.0053738274;458379.467483997;417983.44627100055;430865.6535305442;437523.7402493343;434017.3760585396;199440.67485045042;220341.7376933702;453058.9532925695;197671.0114075142;195806.2575354082;272.2494941480262;546576.6657276129;241499.8785450409;63180.21626086561;156792.23683604106;0;2;2;0;11;11;0;2;33;35;349537813129.98816;134885360100.169;294615036135.0316;44106.835747270445;12258.621210482655;0.0;0.0;1135658.6323853098;252425.27761773427;0.0;119211.73301493243;3.872470435384624;0.31085257371713493
1618;2019-05-10 19:58:41.779;521;422;189;189;172;37;36;15;-11;32;738;212;-13;19;218;184;205;236;164;54;35;-131;561;350;355;141;355;316;563;-1.0;502.0;996.0;292.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;18546.119140625;10713.02734375;0.0;4015.76586914062;523.0;196975;476.0;0.0;Calculated values ==>;1557511121.779;325.26000000000005;315.36;292.06;292.06;290.36;276.86;273.3108153835814;276.76000000000005;274.66;272.06;276.36;346.96000000000004;294.36;271.86;275.06;294.96000000000004;291.56;293.66;296.76000000000005;278.56;276.66;320.76000000000005;325.46000000000004;260.06;242.77792619122317;269.49753711883926;273.3108153835814;289.56;5610000.0;3500000.0;3550000.0;1410000.0;3550000.0;3160000.0;5630000.0;0.0;0.08366666666666665;0.166;0.048666666666666664;0.0;0.0;0.0;10713.02734375;0.0;4015.76586914062;18546.119140625;476748.67914528726;461420.01654242154;251967.00537246192;251967.00537246192;245602.85361905993;430799.1582183253;435760.7856976155;437039.1322159168;471767.92807864514;526375.2784454443;467695.66716173384;436716.74332067836;441720.2267263507;462787.14600039157;459017.101218469;415081.04480885627;424039.10116377176;438824.2089657564;435586.53424517426;199858.6285646581;219505.55070137876;455387.16051544464;196679.15918435747;195806.2575354082;271.83642376956533;546882.7745460859;241677.08833567885;63246.96028557081;156792.23683604106;0;2;2;0;11;11;0;2;33;35;349752241630.05634;134971131500.19629;294804273035.0918;39899.755523238855;12590.456064779575;0.0;0.0;1136358.4539611442;252632.28423654597;0.0;119211.73301493243;3.563782234520006;0.2934791045244907
1619;2019-05-10 19:59:41.779;512;477;189;190;171;35;39;14;-13;30;740;214;-15;18;218;186;206;266;163;56;38;-116;570;349;354;139;354;313;570;256.0;557.0;1051.0;413.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;19037.44921875;10991.9462890625;0.0;4000.48999023438;522.0;196976;476.0;0.0;Calculated values ==>;1557511181.779;324.36;320.86;292.06;292.16;290.26000000000005;276.66;273.20264511476705;277.06;274.56;271.86;276.16;347.16;294.56;271.66;274.96000000000004;294.96000000000004;291.76000000000005;293.76000000000005;299.76000000000005;278.76000000000005;276.96000000000004;320.76000000000005;325.36;261.56;242.35481222062532;269.14681796795327;273.20264511476705;289.46000000000004;5700000.0;3490000.0;3540000.0;1390000.0;3540000.0;3130000.0;5700000.0;0.042666666666666665;0.09283333333333334;0.17516666666666666;0.06883333333333333;0.0;0.042666666666666665;0.0;10991.9462890625;0.0;4000.48999023438;19037.44921875;474317.233712706;469068.1883417486;251594.23104072674;251986.4835433133;244972.3389262078;430862.6128555636;436515.5988461327;437408.94190281845;471835.9296657252;526820.1763387909;468361.76112900267;437089.72060350876;442198.2301569956;462937.3989142076;459444.769709459;411783.0505335988;429942.66547603335;439378.06636752916;436343.5466474219;199858.6285646581;219087.46209138638;457248.2171163129;196625.78293242183;196625.78293242183;271.8110816363661;547195.9709490807;241857.9631159523;63313.762417732265;156792.23683604106;0;2;2;0;11;11;0;2;33;35;349964941630.05634;135055131500.19629;294992973035.0918;42177.18334631447;17939.5108863245;0.0;10227.957918506669;1137042.428451724;252886.70062780517;0.0;119296.96599758665;4.692009413325629;0.3284051826058605
1620;2019-05-10 20:00:41.770;513;507;192;193;174;35;41;16;-16;28;748;214;-18;21;218;187;210;367;162;57;40;-103;592;348;353;138;353;310;594;276.0;745.0;1116.0;286.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;20366.25;11560.6279296875;0.0;3965.72705078125;521.0;196977;477.0;0.0;Calculated values ==>;1557511241.77;324.46000000000004;323.86;292.36;292.46000000000004;290.56;276.66;273.0942459734351;277.26000000000005;274.76000000000005;271.56;275.96000000000004;347.96000000000004;294.56;271.36;275.26000000000005;294.96000000000004;291.86;294.16;309.86;278.86;277.16;320.86;325.26000000000005;262.86;242.14157278889297;268.7936212382143;273.0942459734351;289.36;5920000.0;3479999.9999999995;3529999.9999999995;1380000.0;3529999.9999999995;3100000.0;5940000.0;0.046;0.12416666666666668;0.186;0.04766666666666666;0.0;0.046;0.0;11560.6279296875;0.0;3965.72705078125;20366.25;471651.9759314402;470472.37586431013;251537.55673110255;251916.67454076768;245093.80798601007;430925.7729439634;437090.36201224325;437618.5379703155;471771.9322026706;527893.818072443;468779.5142372656;437301.7563972805;443264.6889134519;463087.3425671512;459736.37117728806;258982.458345783;446590.84617781994;439762.74146204925;436919.9912418496;200276.58477070546;218669.37671819705;458727.9298030529;197640.71231088132;197640.71231088132;272.21322371128286;547524.2858542685;242045.87304352695;63380.13760189978;156792.23683604106;0;2;2;0;11;11;0;2;33;35;350177009814.83386;135138219035.10912;295179844999.89575;44635.87557265475;12445.157367126845;0.0;11006.846830824541;1137765.7620922993;253139.868215483;0.0;119473.89616013951;4.385310000721787;0.26935487054081075
1621;2019-05-10 20:01:41.781;525;524;192;194;179;36;39;17;-19;27;755;213;-21;9;219;188;217;446;163;59;38;-94;617;349;354;138;354;307;620;91.0;654.0;831.0;312.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21878.392578125;12155.931640625;0.0;3928.11401367188;519.0;196978;478.0;0.0;Calculated values ==>;1557511301.781;325.66;325.56;292.36;292.56;291.06;276.76000000000005;273.20264511476705;277.06;274.86;271.26000000000005;275.86;348.66;294.46000000000004;271.06;274.06;295.06;291.96000000000004;294.86;317.76000000000005;279.06;276.96000000000004;320.96000000000004;325.06;263.76000000000005;242.14157278889297;268.43790593516167;273.20264511476705;289.46000000000004;6170000.0;3490000.0;3540000.0;1380000.0;3540000.0;3070000.0;6200000.0;0.015166666666666667;0.109;0.1385;0.052000000000000005;0.0;0.015166666666666667;0.0;12155.931640625;0.0;3928.11401367188;21878.392578125;470242.3251165455;469690.56042343687;250347.8620266168;251069.95124094523;245836.93421112397;430862.6128555636;436515.5988461327;437828.56808052456;471673.81221397576;528858.648623613;469074.0015960416;437514.20447033056;442105.1117696454;463069.30017575866;459713.4236617705;260328.88092464948;456735.0591655273;439871.80742436444;436343.5466474219;200694.54348549087;217833.21561994078;459638.8067309681;197085.64387655622;197085.64387655622;271.9954151625662;547876.3890823645;242243.54727330874;63445.93167071527;156792.23683604106;0;2;2;0;11;11;0;2;33;35;350389148699.54395;135221034214.99594;295364978934.64276;33342.89500224962;13652.76446842942;0.0;3628.744858691463;1138415.704313768;253357.3907689737;0.0;119595.88178398384;3.147491956779301;0.24595544678336229
1622;2019-05-10 20:02:41.781;546;541;188;191;182;40;30;19;-23;28;758;213;-25;19;220;187;227;494;164;40;29;-90;628;359;364;137;364;304;631;-1.0;490.0;1090.0;273.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;22342.05859375;12434.361328125;0.0;3881.25122070312;517.0;196979;478.0;0.0;Calculated values ==>;1557511361.781;327.76000000000005;327.26000000000005;291.96000000000004;292.26000000000005;291.36;277.16;274.27422755570615;276.16;275.06;270.86;275.96000000000004;348.96000000000004;294.46000000000004;270.66;275.06;295.16;291.86;295.86;322.56;277.16;276.06;320.96000000000004;324.86;264.16;241.92719264551067;268.0796299477929;274.27422755570615;289.56;6280000.0;3590000.0;3640000.0;1370000.0;3640000.0;3040000.0;6310000.0;0.0;0.08166666666666668;0.18166666666666667;0.0455;0.0;0.0;0.0;12434.361328125;0.0;3881.25122070312;22342.05859375;472092.3938080992;470924.9533181323;248489.89892490738;249533.02859849544;246448.75551539232;430214.79039162316;432462.45113937603;437883.18805776763;471904.2073218062;529402.1194473583;469487.94752709236;437570.5891863215;444188.7006036905;461689.9588020654;457987.06664988684;264035.0622708576;463319.32757625397;434293.55171347444;432276.23642105;200694.54348549087;216997.06728235667;460196.1081007072;200413.02533600622;197085.64387655622;273.357883413251;548244.8928421302;242448.46638138164;63511.00971433506;156792.23683604106;0;2;2;0;11;11;0;2;33;35;350604548699.54395;135303534214.99594;295548278934.64276;43140.41289445332;11820.130265793894;0.0;0.0;1139053.0652129073;253569.6648917589;0.0;119626.12132447294;3.3685859477090117;0.2696479026390725
1623;2019-05-10 20:03:41.751;570;561;177;179;176;47;32;21;-22;30;759;214;-24;4;220;186;234;521;164;35;31;-91;623;365;370;137;370;307;625;130.0;578.0;1153.0;276.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;20899.783203125;12296.4052734375;0.0;3929.03637695312;516.0;196980;478.0;0.0;Calculated values ==>;1557511421.751;330.16;329.26000000000005;290.86;291.06;290.76000000000005;277.86;274.9066339382667;276.36;275.26000000000005;270.96000000000004;276.16;349.06000000000006;294.56;270.76000000000005;273.56;295.16;291.76000000000005;296.56;325.26000000000005;276.66;276.26000000000005;320.96000000000004;324.76000000000005;264.06;241.92719264551067;268.43790593516167;274.9066339382667;289.56;6230000.0;3650000.0;3700000.0;1370000.0;3700000.0;3070000.0;6250000.0;0.021666666666666667;0.09633333333333334;0.19216666666666665;0.046;0.0;0.021666666666666667;0.0;12296.4052734375;0.0;3929.03637695312;20899.783203125;476384.3854126391;474777.08507812436;244994.09540903836;245658.70257673867;244663.94214148205;429811.8947417682;431282.7084165847;437356.53477473935;472100.0868749512;529277.3755970554;469195.0296334487;437040.2039936506;441357.27833241806;460767.82771810255;456874.1274678485;267979.2234453637;468551.0985196994;431854.3060553472;431090.8839070107;200694.54348549087;216578.99785978085;460095.3607636393;202196.97204114494;202196.97204114494;274.0834521888299;548605.0613496018;242654.45305829876;63576.06290148157;156792.23683604106;0;2;2;0;11;11;0;2;33;35;350824638599.6489;135385693115.03514;295731487284.73016;45189.82930530572;11863.325881234741;0.0;4959.368090427092;1139788.7825222472;253766.92834534432;0.0;119667.42872787916;3.8219312985834586;0.2693433316464633
1624;2019-05-10 20:04:41.792;584;576;168;169;161;53;35;23;-18;32;760;215;-20;23;221;186;236;536;165;36;34;-97;614;365;370;137;370;311;616;-1.0;596.0;1107.0;365.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;18972.83984375;12011.03125;0.0;3975.58862304688;514.0;196981;477.0;0.0;Calculated values ==>;1557511481.792;331.56;330.76000000000005;289.96000000000004;290.06;289.26000000000005;278.46000000000004;274.9066339382667;276.66;275.46000000000004;271.36;276.36;349.16;294.66;271.16;275.46000000000004;295.26000000000005;291.76000000000005;296.76000000000005;326.76000000000005;276.76000000000005;276.56;320.86;324.56;263.46000000000004;241.92719264551067;268.91163127593666;274.9066339382667;289.66;6140000.0;3650000.0;3700000.0;1370000.0;3700000.0;3110000.0;6160000.0;0.0;0.09933333333333333;0.1845;0.06083333333333333;0.0;0.0;0.0;12011.03125;0.0;3975.58862304688;18972.83984375;479538.75693622004;478123.2241221526;242352.53937086728;242675.6059551892;240125.5515620741;429811.8947417682;431854.3060553472;437071.7284734032;472295.8960165899;529076.0834554514;468762.32731740037;436752.093818078;443355.7655438798;460904.05326945195;456874.1274678485;404322.7280567347;472080.8548473581;432043.5753533974;431664.4107814828;200276.58477070546;215742.86842915416;459490.2302056566;201146.929529384;202196.97204114494;273.67255198860937;548937.5602614703;242857.15344710572;63641.97978906979;156792.23683604106;0;2;2;0;11;11;0;2;33;35;351046790300.12177;135467949285.21022;295917013975.12506;43528.12540517154;15715.884124473248;0.0;0.0;1140528.60401254;253996.9121441606;0.0;119708.78503623349;3.7058496417700524;0.31531114225848417
1625;2019-05-10 20:05:41.782;586;582;167;167;153;53;37;25;-13;34;764;214;-16;17;221;187;235;543;163;38;36;-105;607;364;369;137;369;315;609;-2.0;591.0;1126.0;469.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;18054.486328125;11831.7705078125;0.0;4023.89477539062;514.0;196982;477.0;0.0;Calculated values ==>;1557511541.782;331.76000000000005;331.36;289.86;289.86;288.46000000000004;278.46000000000004;274.8017692304317;276.86;275.66;271.86;276.56;349.56000000000006;294.56;271.56;274.86;295.26000000000005;291.86;296.66;327.46000000000004;276.96000000000004;276.76000000000005;320.86;324.56;262.66;241.92719264551067;269.38090353596624;274.8017692304317;289.46000000000004;6070000.0;3640000.0;3690000.0;1370000.0;3690000.0;3150000.0;6090000.0;0.0;0.0985;0.18766666666666668;0.07816666666666668;0.0;0.0;0.0;11831.7705078125;0.0;4023.89477539062;18054.486328125;480648.4567988062;479833.2474349449;242252.8224704568;242252.8224704568;237836.79696891425;429879.7862731237;432488.85388799326;436948.6013565401;472491.6353866644;529190.0268616463;468081.9989468468;436464.6662498415;441627.7701657954;461058.27275558974;457176.8914327451;407378.5276033088;474038.8773747168;432675.7974509262;432301.3137403124;200276.58477070546;215742.86842915416;458681.62512211513;200001.480687625;202196.97204114494;273.21699545577576;549246.0698861097;243055.8103467833;63708.63104034042;156792.23683604106;0;2;2;0;11;11;0;2;33;35;351268453350.157;135550135585.22328;296104782675.1549;44467.07631219974;20220.16462329598;0.0;0.0;1141261.7751447435;254296.32930592744;0.0;119708.78503623349;4.079755707508715;0.3619850569067816
1626;2019-05-10 20:06:41.793;581;580;172;172;154;50;38;25;-16;35;770;214;-19;24;221;187;234;545;163;39;37;-112;632;363;368;136;368;302;631;-2.0;570.0;1164.0;454.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;0;0;27041.373046875;21272.3203125;0.0;3861.1767578125;513.0;196983;476.0;0.0;Calculated values ==>;1557511601.793;331.26000000000005;331.16;290.36;290.36;288.56;278.16;274.69669130483857;276.96000000000004;275.66;271.56;276.66;350.16;294.56;271.26000000000005;275.56;295.26000000000005;291.86;296.56;327.66;277.06;276.86;320.76000000000005;324.46000000000004;261.96000000000004;241.71165711629368;267.8393353686513;274.69669130483857;289.46000000000004;6320000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;3020000.0;6310000.0;0.0;0.095;0.194;0.07566666666666667;0.0;0.0;0.0;21272.3203125;0.0;3861.1767578125;27041.373046875;476950.7340769891;476920.65261207335;243164.79979668267;243164.79979668267;237557.34182265637;429947.3805835815;432929.84295338165;439409.05671372375;472720.47428543336;530806.5203589969;469882.6732820486;438950.1900821458;445306.1102701376;461212.1597545428;457339.7037190121;267096.22374656174;471551.79895419616;433115.1307267976;432743.97865350964;199858.6285646581;215324.80838970217;458130.018959884;199707.96016753494;202196.97204114494;273.0966576594019;549621.9376101728;243331.72834560313;63774.352016331024;156792.23683604106;0;2;3;0;11;11;0;2;33;35;351489593884.85474;135632050600.11133;296289916609.9019;46502.01272996063;19553.935781954413;0.0;0.0;1142019.989866278;254627.84090817152;0.0;119708.78503623349;2.6282036410261367;0.22915219864199515
1627;2019-05-10 20:07:41.783;587;583;177;178;162;46;35;26;-29;37;771;213;-32;-7;221;188;237;552;161;36;35;-115;654;354;359;135;359;295;655;-1.0;542.0;1186.0;217.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;1;0;28076.955078125;22207.630859375;0.0;3781.75073242188;503.0;196984;430.0;821.0;Calculated values ==>;1557511661.783;331.86;331.46000000000004;290.86;290.96000000000004;289.36;277.76000000000005;273.7412296467126;276.66;275.76000000000005;270.26000000000005;276.86;350.26;294.46000000000004;269.96000000000004;272.46000000000004;295.26000000000005;291.96000000000004;296.86;328.36;276.76000000000005;276.66;316.16;323.46000000000004;261.66;241.49495122638035;266.98899913490544;273.7412296467126;289.26000000000005;6540000.000000001;3540000.0;3590000.0;1350000.0;3590000.0;2950000.0;6550000.0;0.0;0.09033333333333333;0.19766666666666666;0.036166666666666666;0.0;0.0;2.07964461610543;22207.630859375;0.0;3781.75073242188;28076.955078125;475195.06095427513;474452.392621831;244011.5790270571;244331.09055842925;239351.27097122034;430542.39183029096;434621.1652425816;438976.4476318292;473046.2935902154;531438.4957164275;470716.8250851248;438520.37345905404;442247.69132820406;462582.5062421609;458923.5272896674;266630.0782670332;469548.5637394506;434799.06761956174;434621.1652425816;180635.0508419939;211144.3756859795;457984.14054552227;199117.30690856653;202196.97204114494;272.82491146153774;550081.180458054;243694.00088327195;63838.0324635827;156792.23683604106;0;2;3;0;11;11;0;2;33;35;351707657534.8894;135713337050.12425;296468986759.93036;47412.15681629825;9362.350483203232;0.0;0.0;1142802.4775096078;254868.76979891077;0.0;119708.78503623349;2.1845270576742553;0.1622571696984947
1628;2019-05-10 20:08:41.774;614;554;188;188;163;40;35;25;-42;35;767;213;-45;-9;221;190;246;534;161;36;34;-114;656;357;362;135;362;284;656;-2.0;533.0;1347.0;250.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;0;0;28665.455078125;22295.390625;0.0;3637.02416992188;480.0;196985;466.0;1098.0;Calculated values ==>;1557511721.774;334.56;328.56;291.96000000000004;291.96000000000004;289.46000000000004;277.16;274.0616903277293;276.66;275.66;268.96000000000004;276.66;349.86;294.46000000000004;268.66;272.26000000000005;295.26000000000005;292.16;297.76000000000005;326.56;276.76000000000005;276.56;319.76000000000005;321.16;261.76000000000005;241.49495122638035;265.62235894841564;274.0616903277293;289.26000000000005;6559999.999999999;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;2840000.0;6559999.999999999;0.0;0.08883333333333333;0.2245;0.041666666666666664;0.0;0.0;2.7841958665518067;22295.390625;0.0;3637.02416992188;28665.455078125;479076.2092912163;469739.9432410382;247560.72894360553;247560.72894360553;239628.1872884127;430346.717906069;433883.48505660606;439451.4137471116;472851.2559263234;531851.237571369;472193.3516155077;439006.20571697084;444207.3606073279;462128.61077188735;458718.309999043;270961.52607244486;466478.3952321101;434064.28222162405;433702.1600636701;195679.20071851107;201530.46850934727;458085.2211575826;199922.95587639525;202196.97204114494;273.15613735520833;550553.9629475139;244064.80376647584;63899.846314235416;156792.23683604106;0;2;3;0;11;11;0;2;33;35;351923925089.6625;135794324900.03928;296642660704.74817;53774.13879197583;10756.761053382805;0.0;0.0;1143645.5701559226;255036.40391265036;0.0;119708.78503623349;2.488426178421115;0.1852420937637593
1629;2019-05-10 20:09:41.774;642;538;181;181;167;40;36;24;-35;35;757;213;-37;-7;221;190;249;521;160;38;35;-111;599;356;362;133;361;299;601;-1.0;536.0;1076.0;280.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;18502.208984375;11811.5908203125;0.0;3836.39135742188;484.0;196986;474.0;1185.0;Calculated values ==>;1557511781.774;337.36;326.96000000000004;291.26000000000005;291.26000000000005;289.86;277.16;273.955091788801;276.76000000000005;275.56;269.66;276.66;348.86;294.46000000000004;269.46000000000004;272.46000000000004;295.26000000000005;292.16;298.06;325.26000000000005;276.96000000000004;276.66;320.56;321.56;262.06;241.05796691057077;267.47669482898436;273.955091788801;289.16;5990000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2990000.0;6010000.0;0.0;0.08933333333333333;0.17933333333333332;0.04666666666666666;0.0;0.0;3.004266255867251;11811.5908203125;0.0;3836.39135742188;18502.208984375;489436.35798933555;474287.6622892784;247240.07222642156;247240.07222642156;242513.006714233;430412.23801567365;434064.28222162405;437151.19791407377;473112.1826642056;529679.4811607535;470173.0258749519;436838.19734276686;441408.8056941941;462280.22558120737;458877.4831168434;416258.61447977775;471707.7267224823;434424.3181684167;433883.48505660606;199022.72361097817;203202.34940748036;458701.2796122521;198996.55611687966;202196.97204114494;272.78540151214133;550947.0268147014;244349.02861185346;63962.12477696328;156792.23683604106;0;2;3;0;11;11;0;2;33;35;352141125089.6625;135874724900.03928;296817560704.74817;42709.06576229681;12119.55376311738;0.0;0.0;1144449.5968605415;255227.03986945454;0.0;119708.78503623349;3.503877937912672;0.27719254328785314
1630;2019-05-10 20:10:41.785;637;523;178;178;161;40;37;21;-24;34;755;213;-26;8;222;191;237;499;161;41;37;-109;581;358;363;133;363;306;582;-1.0;652.0;1030.0;446.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;17828.546875;11312.673828125;0.0;3933.20971679688;483.0;196987;473.0;1198.0;Calculated values ==>;1557511841.785;336.86;325.46000000000004;290.96000000000004;290.96000000000004;289.26000000000005;277.16;274.1680685717883;276.86;275.26000000000005;270.76000000000005;276.56;348.66;294.46000000000004;270.56;273.96000000000004;295.36;292.26000000000005;296.86;323.06;277.26000000000005;276.86;320.46000000000004;321.46000000000004;262.26000000000005;241.05796691057077;268.3187672390254;274.1680685717883;289.26000000000005;5810000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3060000.0;5820000.0;0.0;0.10866666666666666;0.1716666666666667;0.07433333333333333;0.0;0.0;3.037360051255405;11312.673828125;0.0;3933.20971679688;17828.546875;490650.73588768847;474431.93478850153;246952.55817847652;246952.55817847652;241174.44339133432;430280.9020939914;433997.93586973246;437270.2536001789;473014.93639070686;528935.3484124116;469212.22796372406;436954.0803290252;442165.11039823265;462110.72912221303;458695.4232136809;418577.4898556653;470826.5234918525;434717.7860891638;433997.93586973246;198604.77482894104;202784.37528459195;458902.2915404524;198232.03292912515;202196.97204114494;272.4895836327916;551249.8386196402;244541.76614649707;64026.88332297441;156792.23683604106;0;2;3;0;11;11;0;2;33;35;352358664965.22943;135954539530.24728;296999093980.2213;41034.8945485309;19376.489223441993;0.0;0.0;1145147.5911404458;255489.55501398127;0.0;119708.78503623349;3.962471810437959;0.351596999899819
1631;2019-05-10 20:11:41.795;610;509;180;179;164;43;37;23;-17;35;761;212;-20;19;223;190;226;473;162;43;36;-108;563;362;367;135;367;313;563;-2.0;643.0;1187.0;479.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;17247.671875;10770.9736328125;0.0;4010.17041015625;479.0;196988;471.0;1195.0;Calculated values ==>;1557511901.795;334.16;324.06;291.16;291.06;289.56;277.46000000000004;274.5913991737795;276.86;275.46000000000004;271.46000000000004;276.66;349.26;294.36;271.16;275.06;295.46000000000004;292.16;295.76000000000005;320.46000000000004;277.46000000000004;276.76000000000005;320.26000000000005;321.06;262.36;241.49495122638035;269.14681796795327;274.5913991737795;289.36;5630000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3130000.0;5630000.0;0.0;0.10716666666666666;0.19783333333333333;0.07983333333333334;0.0;0.0;3.030292964135719;10770.9736328125;0.0;4010.17041015625;17247.671875;488910.6695753503;474758.8255443609;248507.37737841494;248136.3409045953;242827.10812100195;430014.67791919125;432997.62667057913;436769.11898854957;472851.2559263234;529027.889286027;468117.02659353864;436285.56833572127;442348.23877446656;461635.9992349225;457916.85825212236;421159.38472549856;469400.88069427153;434098.11877146957;432812.2514932043;197768.88456892778;201112.50472608567;458691.0235781257;199470.11011876925;202196.97204114494;272.9982462400168;551542.1891594809;244725.82721370822;64093.089189827566;156792.23683604106;0;2;3;0;11;11;0;2;33;35;352577701465.19464;136034952930.2345;297184824930.1918;46945.653921404875;20694.469591171957;0.0;0.0;1145880.8845727849;255823.5353248261;0.0;119708.78503623349;4.576108812413109;0.40148683500748444
1632;2019-05-10 20:12:41.776;578;467;187;187;168;44;38;23;-11;35;770;213;-13;19;223;190;216;393;163;45;37;-108;560;360;365;135;365;317;561;-2.0;655.0;1138.0;342.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17641.375;10615.490234375;0.0;4059.30883789062;475.0;196989;468.0;1192.0;Calculated values ==>;1557511961.776;330.96000000000004;319.86;291.86;291.86;289.96000000000004;277.56;274.38016830617;276.96000000000004;275.46000000000004;272.06;276.66;350.16;294.46000000000004;271.86;275.06;295.46000000000004;292.16;294.76000000000005;312.46000000000004;277.66;276.86;319.96000000000004;320.66;262.36;241.49495122638035;269.6138998590099;274.38016830617;289.46000000000004;5600000.0;3600000.0;3650000.0;1350000.0;3650000.0;3170000.0;5610000.0;0.0;0.10916666666666666;0.18966666666666668;0.057;0.0;0.0;3.0232198829920462;10615.490234375;0.0;4059.30883789062;17641.375;484881.5860059437;468759.07884189463;251283.1065911808;251283.1065911808;244277.5503039209;430148.3826014536;433683.32636128634;436807.67884266505;472851.2559263234;529668.2548200872;467677.998139528;436483.73832462454;441509.19360787456;461940.96994019573;458238.56606086175;419099.3322815099;456943.380054569;434947.67464153876;433500.59072566376;196515.0671798046;199440.67485045042;458691.0235781257;199747.29827853362;202196.97204114494;273.09952870262356;551832.8391481956;244903.99130927428;64160.31355570898;156792.23683604106;0;2;3;0;11;11;0;2;33;35;352797231924.99915;136115927280.1624;297373765080.02356;44962.45218033026;14759.79234207675;0.0;0.0;1146646.5429210044;256118.8939474823;0.0;119708.78503623349;4.069714633113991;0.3363710209042697
1633;2019-05-10 20:13:41.776;549;375;190;189;171;42;39;23;-8;36;779;213;-11;29;223;191;210;282;162;47;37;-111;558;357;362;133;362;319;559;-2.0;789.0;938.0;272.0;8.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;18020.26953125;10589.900390625;0.0;4080.56176757812;470.0;196990;464.0;1192.0;Calculated values ==>;1557512021.776;328.06;310.66;292.16;292.06;290.26000000000005;277.36;274.0616903277293;277.06;275.46000000000004;272.36;276.76000000000005;351.06000000000006;294.46000000000004;272.06;276.06;295.46000000000004;292.26000000000005;294.16;301.36;277.86;276.86;319.56;320.16;262.06;241.05796691057077;269.84581860846123;274.0616903277293;289.36;5580000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3190000.0;5590000.0;0.0;0.1315;0.15633333333333335;0.04533333333333334;0.0013333333333333333;0.0013333333333333333;3.023883171347665;10589.900390625;0.0;4080.56176757812;18020.26953125;481086.04453700176;454198.0079816633;410203.92175614706;252186.74541440952;245411.30069874594;430346.717906069;434603.5697922251;436829.22223652044;473209.4130839679;530463.1486733867;467395.7325236018;436341.3335374174;442605.69507997704;462396.02367842785;458854.647995554;417884.820234417;436317.7037674034;436019.9354273413;434244.55786418;194843.3435325042;197350.94305643384;458701.2796122521;198973.15043932383;410203.92175614706;272.78027800184935;552130.0195192894;245080.70289781594;64228.14581075455;156792.23683604106;0;2;3;0;11;11;0;2;33;35;353015331924.99915;136196327280.1624;297564565080.02356;37184.832557628404;11774.341855839415;0.0;32.05418147737727;1147331.103627154;256340.01173246495;0.0;119709.05215441246;3.3394468467751244;0.2724538073046109
1634;2019-05-10 20:14:41.797;528;399;189;189;169;38;40;21;-9;35;790;212;-12;26;223;192;208;248;161;49;39;-112;560;352;358;137;357;317;562;188.0;735.0;1041.0;145.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;1;0;17408.0625;10659.8056640625;0.0;3057.24072265625;466.0;196991;461.0;1190.0;Calculated values ==>;1557512081.797;325.96000000000004;313.06;292.06;292.06;290.06;276.96000000000004;273.5264737036516;277.16;275.26000000000005;272.26000000000005;276.66;352.16;294.36;271.96000000000004;275.76000000000005;295.46000000000004;292.36;293.96000000000004;297.96000000000004;278.06;277.06;319.26000000000005;319.76000000000005;261.96000000000004;241.92719264551067;269.6138998590099;273.5264737036516;289.26000000000005;5600000.0;3520000.0000000005;3579999.9999999995;1370000.0;3570000.0000000005;3170000.0;5620000.0;0.03133333333333333;0.1225;0.17350000000000002;0.024166666666666666;0.0;0.03133333333333333;3.0193355505981;10659.8056640625;0.0;3057.24072265625;17408.0625;477875.5352018691;457791.7054132593;252021.46608409655;252021.46608409655;244587.23475055394;430671.36484660726;435744.4992520704;437130.186993585;472589.4791058512;531769.8778590997;467554.6981907443;436645.889417906;442568.4360352259;463148.1647397199;459779.9657738578;416495.695645562;427536.90109705704;437300.0667916998;435569.4238987748;193589.57483703562;195679.20071851107;457972.3873527047;199377.9120111513;199377.9120111513;272.91961475482583;552425.3589517344;245257.84575964411;64287.648316673;156792.23683604106;0;2;3;0;11;11;0;2;33;35;353231407524.66956;136277355630.0388;297755431859.7324;41250.01970945226;6249.366487420874;0.0;7400.667372478869;1147984.956163368;256490.26187091228;0.0;119771.01317937212;4.002323242305856;0.22865639994904377
1635;2019-05-10 20:15:41.787;516;441;189;189;168;35;42;19;-12;34;799;208;-14;22;222;192;207;250;159;50;40;-114;567;350;355;140;355;314;569;606.0;684.0;748.0;278.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;17978.279296875;10891.9326171875;0.0;3031.32543945312;463.0;196992;458.0;1188.0;Calculated values ==>;1557512141.787;324.76000000000005;317.26000000000005;292.06;292.06;289.96000000000004;276.66;273.3108153835814;277.36;275.06;271.96000000000004;276.56;353.06000000000006;293.96000000000004;271.76000000000005;275.36;295.36;292.36;293.86;298.16;278.16;277.16;318.96000000000004;319.46000000000004;261.76000000000005;242.56692532238324;269.2639976450953;273.3108153835814;289.06;5670000.0;3500000.0;3550000.0;1400000.0;3550000.0;3140000.0;5690000.0;0.10099999999999999;0.114;0.12466666666666668;0.04633333333333333;0.0;0.10099999999999999;3.014652696749028;10891.9326171875;0.0;3031.32543945312;17978.279296875;475280.4381689878;463589.58357528126;251646.60514302485;251646.60514302485;243972.5945020941;430799.1582183253;436796.93426508165;437339.1761139985;472096.9026672395;532937.4030323016;467485.519811183;437019.13673288765;442589.97493735823;463315.15122866345;460093.12463240925;413421.25303917937;426106.8109635441;438154.8016244343;436453.30209453666;192335.8262164488;194425.4183739577;457292.99260794953;197871.06697486347;197871.06697486347;272.31317944021527;552720.1959857249;245437.41364571324;64338.377911690084;156792.23683604106;0;2;3;0;11;11;0;2;33;35;353445271874.70355;136360441780.05202;297944700309.7625;29853.690939345506;12019.882554332988;0.0;24096.80574708699;1148577.3883303818;256642.4802389941;0.0;120033.44837558645;4.7381423925631605;0.19682604653317518
1636;2019-05-10 20:16:41.817;513;462;189;190;171;34;43;21;-15;32;798;206;-17;17;222;194;209;314;158;51;42;-115;583;348;353;141;353;311;585;358.0;680.0;1224.0;329.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;18928.66796875;11308.7724609375;0.0;3000.86303710938;463.0;196993;457.0;1188.0;Calculated values ==>;1557512201.817;324.46000000000004;319.36;292.06;292.16;290.26000000000005;276.56;273.0942459734351;277.46000000000004;275.26000000000005;271.66;276.36;352.96000000000004;293.76000000000005;271.46000000000004;274.86;295.36;292.56;294.06;304.56;278.26000000000005;277.36;318.86;319.46000000000004;261.66;242.77792619122317;268.91163127593666;273.0942459734351;288.96000000000004;5830000.0;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;3110000.0;5850000.0;0.059666666666666666;0.11333333333333333;0.20400000000000001;0.05483333333333333;0.0;0.059666666666666666;3.014652696749028;11308.7724609375;0.0;3000.86303710938;18928.66796875;472812.55802104477;464647.8897069778;250840.872472533;251219.64637840076;244404.16886578288;430925.7729439634;437429.86544464197;437548.62350390764;471767.92807864514;533055.5719724622;467663.2243741482;437231.03110804653;442464.8035857726;463613.17710080923;460671.41149303375;407031.6652211159;437510.1381692065;438771.9802583401;437260.31864347594;191917.91438739494;194425.4183739577;457030.99897226505;197326.81815041116;197326.81815041116;272.08789291641995;553027.9076584054;245622.51202421388;64388.671283089454;156792.23683604106;0;2;3;0;11;11;0;2;33;35;353657778074.6023;136444783930.01183;298132294059.6731;49005.24829211328;14240.445915064987;0.0;14316.032196086198;1149234.8747359107;256861.42572750335;0.0;120353.71541178502;5.420244730472056;0.3139598816028344
1637;2019-05-10 20:17:41.778;520;472;189;191;174;35;45;20;-18;30;792;206;-20;17;222;194;215;390;158;53;44;-114;605;348;354;141;353;308;608;248.0;531.0;1432.0;383.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;1;0;19944.974609375;11896.02734375;0.0;2968.28564453125;464.0;196994;457.0;1188.0;Calculated values ==>;1557512261.778;325.16;320.36;292.06;292.26000000000005;290.56;276.66;273.0942459734351;277.66;275.16;271.36;276.16;352.36;293.76000000000005;271.16;274.86;295.36;292.56;294.66;312.16;278.46000000000004;277.56;318.86;319.56;261.76000000000005;242.77792619122317;268.5567601203482;273.0942459734351;288.96000000000004;6050000.0;3479999.9999999995;3540000.0;1410000.0;3529999.9999999995;3080000.0;6080000.0;0.04133333333333333;0.0885;0.23866666666666667;0.06383333333333334;0.0;0.04133333333333333;3.0145223520201205;11896.02734375;0.0;2968.28564453125;19944.974609375;471034.6112537999;462974.0069780569;249787.81796269777;250513.30172170245;244588.41182020918;430925.7729439634;437539.0193056962;437758.51091407164;471570.8910797328;532651.7441594326;468084.7335268443;437443.34373287327;443083.93690773816;463613.17710080923;460671.41149303375;260286.7955062178;448469.80406871304;438881.0630416679;437369.4857097868;191917.91438739494;194843.3435325042;457133.4186965816;197183.6000484149;197183.6000484149;272.0306331460149;553351.6441154276;245815.75966391174;64438.3818560503;156792.23683604106;0;2;3;0;11;11;0;2;33;35;353869740210.3237;136529328940.29959;298317873355.30475;57417.21205993674;16593.463423707977;0.0;9927.683274003373;1150121.1521202007;257118.2079558582;0.0;120555.6150545975;5.646971967276492;0.3688875705846116
1638;2019-05-10 20:18:41.798;535;478;186;189;178;37;33;21;-21;30;785;206;-23;13;223;195;223;433;158;54;33;-112;624;354;359;141;359;306;627;-2.0;350.0;1855.0;405.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;1;0;20693.546875;12336.76953125;0.0;2942.10791015625;468.0;196995;460.0;1187.0;Calculated values ==>;1557512321.798;326.66;320.96000000000004;291.76000000000005;292.06;290.96000000000004;276.86;273.7412296467126;276.46000000000004;275.26000000000005;271.06;276.16;351.66;293.76000000000005;270.86;274.46000000000004;295.46000000000004;292.66;295.46000000000004;316.46000000000004;278.56;276.46000000000004;319.16;319.96000000000004;261.96000000000004;242.77792619122317;268.3187672390254;273.7412296467126;288.96000000000004;6240000.0;3540000.0;3590000.0;1410000.0;3590000.0;3060000.0;6270000.0;0.0;0.058333333333333334;0.3091666666666667;0.06749999999999999;0.0;0.0;3.0114618537366526;12336.76953125;0.0;2942.10791015625;20693.546875;470892.7835832073;461205.4211134025;247955.8110448613;248995.03629310746;245256.1656716329;430542.39183029096;434263.8640799596;437742.05038880615;471570.8910797328;532070.3068161942;468364.46027209103;437427.84448784514;442905.06249663915;462848.23961327464;459870.38503119553;262499.19668941415;453267.24830464844;437922.44539726764;434263.8640799596;193171.6564234249;196515.0671798046;457338.14843004255;198896.3906770666;197183.6000484149;272.7373378480522;553690.411345805;246017.76695113053;64487.65155341691;156792.23683604106;0;2;3;0;11;11;0;2;33;35;354083711510.25574;136613957140.2727;298502134755.2462;73843.11646087948;17444.818648325872;0.0;0.0;1151215.3528028834;257401.95485715184;0.0;120638.3733254192;5.974780245426415;0.4516257302195753
1639;2019-05-10 20:19:41.769;556;486;176;179;173;43;32;23;-20;31;777;205;-22;17;224;193;231;454;156;36;30;-110;622;362;366;144;367;308;624;-1.0;320.0;1883.0;277.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;19536.556640625;12217.244140625;0.0;2956.74853515625;473.0;196996;464.0;1187.0;Calculated values ==>;1557512381.769;328.76000000000005;321.76000000000005;290.76000000000005;291.06;290.46000000000004;277.46000000000004;274.5913991737795;276.36;275.46000000000004;271.16;276.26000000000005;350.86;293.66;270.96000000000004;274.86;295.56;292.46000000000004;296.26000000000005;318.56;276.76000000000005;276.16;319.56;320.46000000000004;262.16;243.40439225979637;268.5567601203482;274.5913991737795;288.76000000000005;6220000.0;3620000.0000000005;3660000.0;1440000.0;3670000.0000000005;3080000.0;6240000.0;0.0;0.05333333333333334;0.3138333333333333;0.04616666666666667;0.0;0.0;3.010803412581018;12217.244140625;0.0;2956.74853515625;19536.556640625;474388.2822430053;462988.06207629334;244698.00292952088;245694.09302619312;243714.57651645518;430014.67791919125;432322.48016695504;437443.34373287327;471270.65844568226;531084.4030379371;467962.88660826493;437126.8590839872;443083.93690773816;461770.94730187;458330.2609335714;266510.7974224628;457517.4819610879;433065.50215134333;431947.42082675546;194843.3435325042;198604.77482894104;457064.4489212131;201719.5745748206;197183.6000484149;273.8835658153747;554025.5001702732;246222.28483346925;64536.784931142334;156792.23683604106;0;2;3;0;11;11;0;2;33;35;354301106385.09674;136699415815.21019;298686245725.1115;73977.97622076885;11788.421698991788;0.0;0.0;1152446.5998504842;257645.44744820552;0.0;120638.3733254192;5.652197134419986;0.39495402449244343
