;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1640;2019-05-10 20:20:41.779;572;492;165;166;160;50;34;25;-15;32;769;206;-18;19;225;192;234;464;157;36;33;-108;607;365;370;144;370;313;609;-1.0;685.0;1696.0;184.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17550.669921875;11805.943359375;0.0;2999.77221679688;477.0;196997;469.0;1187.0;Calculated values ==>;1557512441.779;330.36;322.36;289.66;289.76000000000005;289.16;278.16;274.9066339382667;276.56;275.66;271.66;276.36;350.06000000000006;293.76000000000005;271.36;275.06;295.66;292.36;296.56;319.56;276.76000000000005;276.46000000000004;320.06;320.86;262.36;243.40439225979637;269.14681796795327;274.9066339382667;288.86;6070000.0;3650000.0;3700000.0;1440000.0;3700000.0;3130000.0;6090000.0;0.0;0.11416666666666667;0.2826666666666667;0.03066666666666667;0.0;0.0;3.0102729480267247;11805.943359375;0.0;2999.77221679688;17550.669921875;478606.1264389248;466088.7115950822;241607.67836395095;241929.60923611218;240016.48037285756;429811.8947417682;431664.4107814828;437089.72060350876;471369.63528795214;529867.7308382245;467380.9233537061;436608.2920388048;442348.23877446656;461447.62049138366;457709.1576469882;406909.16998086614;461499.3586104918;432043.5753533974;431473.88110614876;196933.003932529;200276.58477070546;457270.2485773812;202942.30750249836;197183.6000484149;274.373449411367;554334.6119016152;246422.5114281423;64586.43087701288;156792.23683604106;0;2;3;0;11;11;0;2;33;35;354521943185.06165;136785830215.19646;298872576775.0819;66185.66876988561;7799.390192963074;0.0;0.0;1153614.8248969498;257808.70641924016;0.0;120638.3733254192;4.9970606677004685;0.3362004316436841
1641;2019-05-10 20:21:41.780;574;496;163;163;151;53;37;27;-12;34;764;206;-15;19;225;192;233;468;158;37;36;-107;625;364;369;144;369;307;625;-2.0;177.0;1645.0;145.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;1;1;0;25746.677734375;21052.66015625;0.0;2939.470703125;481.0;196998;471.0;1188.0;Calculated values ==>;1557512501.78;330.56;322.76000000000005;289.46000000000004;289.46000000000004;288.26000000000005;278.46000000000004;274.8017692304317;276.86;275.86;271.96000000000004;276.56;349.56000000000006;293.76000000000005;271.66;275.06;295.66;292.36;296.46000000000004;319.96000000000004;276.86;276.76000000000005;320.26000000000005;321.26000000000005;262.46000000000004;243.40439225979637;268.43790593516167;274.8017692304317;288.96000000000004;6250000.0;3640000.0;3690000.0;1440000.0;3690000.0;3070000.0;6250000.0;0.0;0.029500000000000002;0.27416666666666667;0.024166666666666666;0.0;0.0;3.0122747863935855;21052.66015625;0.0;2939.470703125;25746.677734375;476743.02391956537;464502.6770180066;240490.38572527093;240490.38572527093;236806.46101651026;429879.7862731237;432488.85388799326;438918.9086401352;471567.5291714911;529800.5685820328;468224.72395714215;438453.4767200345;443582.2324138357;461600.66047729127;457870.68847121065;267252.21585437766;459795.2551517315;432488.85388799326;432301.3137403124;197768.88456892778;201948.4348523538;457373.09183797234;202912.40106481005;197183.6000484149;274.3572206249506;554695.4291451685;246696.33768747;64635.92539284729;156792.23683604106;0;2;4;0;11;11;0;2;33;35;354743646879.7938;136872231655.09209;299058579874.85724;64705.11749356831;6149.466693684755;0.0;0.0;1154705.5996271034;257924.94883049637;0.0;120638.3733254192;2.9532426528745117;0.19468622561093113
1642;2019-05-10 20:22:41.770;579;507;167;167;154;52;38;30;-25;36;759;205;-28;-7;225;192;235;479;158;37;37;-109;647;357;362;142;362;300;647;-2.0;659.0;1589.0;255.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;1;0;26473.751953125;21863.9765625;0.0;2879.00122070312;490.0;196999;478.0;1189.0;Calculated values ==>;1557512561.77;331.06;323.86;289.86;289.86;288.56;278.36;274.0616903277293;276.96000000000004;276.16;270.66;276.76000000000005;349.06000000000006;293.66;270.36;272.46000000000004;295.66;292.36;296.66;321.06;276.86;276.86;320.96000000000004;322.16;262.26000000000005;242.98782864720522;267.5978703862781;274.0616903277293;288.96000000000004;6470000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3000000.0;6470000.0;0.0;0.10983333333333332;0.26483333333333337;0.042499999999999996;0.0;0.0;3.013595479960176;21863.9765625;0.0;2879.00122070312;26473.751953125;474818.7988268283;463220.39782338036;241104.1260660345;241104.1260660345;237151.86280713716;430346.717906069;434424.3181684167;438474.17998885084;472029.85167895287;529811.6624579713;469077.49398789863;438011.42202021845;441196.9397310966;462662.94749955734;458990.84683623374;266262.27336196875;458384.5280548524;434244.55786418;434244.55786418;200694.54348549087;205710.24989127388;457486.1480790958;200223.28746779484;197183.6000484149;273.27453446242765;555130.5268642589;247053.91672040988;64684.404577675894;156792.23683604106;0;2;4;0;11;11;0;2;33;35;354962910329.8287;136958017355.10573;299240649524.88617;63096.778035993004;10933.67157598029;0.0;0.0;1155770.4379207196;258067.28458951862;0.0;120638.3733254192;2.9919781790463875;0.2141252478636221
1643;2019-05-10 20:23:41.791;600;523;180;180;159;44;36;28;-34;37;749;204;-37;-27;225;194;242;496;157;36;35;-114;646;357;363;143;362;292;646;-3.0;766.0;1628.0;330.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;26972.771484375;21882.845703125;0.0;2794.14404296875;501.0;197000;487.0;1190.0;Calculated values ==>;1557512621.791;333.16;325.46000000000004;291.16;291.16;289.06;277.56;274.0616903277293;276.76000000000005;275.96000000000004;269.76000000000005;276.86;348.06000000000006;293.56;269.46000000000004;270.46000000000004;295.66;292.56;297.36;322.76000000000005;276.76000000000005;276.66;321.86;323.26000000000005;261.76000000000005;243.1966462407574;266.62003547228215;274.0616903277293;288.86;6459999.999999999;3570000.0000000005;3629999.9999999995;1430000.0;3620000.0000000005;2920000.0;6459999.999999999;0.0;0.12766666666666668;0.27133333333333337;0.055;0.0;0.0;3.0146216720016876;21882.845703125;0.0;2794.14404296875;26972.771484375;478141.91058702325;466029.7589258469;245268.7615559897;245268.7615559897;238679.1747925549;430346.717906069;433816.67410848953;438884.6286365988;471996.43091952;529382.1036366322;470057.8015985615;438430.3070074864;439935.08976031904;462662.94749955734;459262.8302995626;269870.30229500565;461492.2856977795;433816.67410848953;433634.880018922;204456.2876039246;210308.32490665457;456813.12121425505;199675.49814043572;197183.6000484149;273.05842074563117;555576.0704445852;247418.6011669654;64731.69733480804;156792.23683604106;0;2;4;0;11;11;0;2;33;35;355180486454.4968;137043547279.97527;299418311684.6152;64905.41074129226;14142.569269060063;0.0;0.0;1156837.4961652865;258276.3264019442;0.0;120638.3733254192;3.2033072438612673;0.23732550081914094
1644;2019-05-10 20:24:41.781;622;537;183;184;165;40;37;26;-40;36;737;204;-43;-21;225;194;246;509;158;38;36;-118;638;358;363;143;363;287;637;-1.0;731.0;1408.0;352.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;1;0;27215.568359375;21610.431640625;0.0;2748.82421875;511.0;197001;497.0;1189.0;Calculated values ==>;1557512681.781;335.36;326.86;291.46000000000004;291.56;289.66;277.16;274.1680685717883;276.86;275.76000000000005;269.16;276.76000000000005;346.86;293.56;268.86;271.06;295.66;292.56;297.76000000000005;324.06;276.96000000000004;276.76000000000005;322.86;324.26000000000005;261.36;243.1966462407574;265.9988726020314;274.1680685717883;288.96000000000004;6380000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;2870000.0;6370000.0;0.0;0.12183333333333332;0.23466666666666666;0.058666666666666666;0.0;0.0;3.010697302653555;21610.431640625;0.0;2748.82421875;27215.568359375;482334.29461959394;469508.2495925266;246568.85832703998;246903.79926840102;240768.28510936868;430280.9020939914;433997.93586973246;439089.34317833104;471897.7078724963;528521.3064116813;470737.84567248554;438639.9352766927;441882.11367112235;462512.1425119949;459104.5488287171;273082.86605540285;464964.5497431827;434178.6716885159;433816.67410848953;208636.25808486674;214488.6975840042;456401.37680225936;199397.15669015466;197183.6000484149;272.95254164017683;556027.5646817718;247780.98473755797;64777.88103842935;156792.23683604106;0;2;4;0;11;11;0;2;33;35;355398250154.53143;137129332979.9889;299591982734.64276;56247.76642922539;15077.580913243475;0.0;0.0;1157846.9377068996;258519.7870699602;0.0;120638.3733254192;2.9280593690639494;0.22683486924501686
1645;2019-05-10 20:25:41.802;634;545;176;176;164;41;39;25;-38;36;725;204;-39;-32;225;195;246;508;156;40;38;-118;586;359;364;142;364;300;587;-1.0;805.0;1379.0;250.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17124.14453125;11495.2548828125;0.0;2891.17358398438;513.0;197002;504.0;1193.0;Calculated values ==>;1557512741.802;336.56;327.66;290.76000000000005;290.76000000000005;289.56;277.26000000000005;274.27422755570615;277.06;275.66;269.36;276.76000000000005;345.66;293.56;269.26000000000005;269.96000000000004;295.66;292.66;297.76000000000005;323.96000000000004;277.16;276.96000000000004;323.56;324.46000000000004;261.36;242.98782864720522;267.5978703862781;274.27422755570615;288.76000000000005;5860000.0;3590000.0;3640000.0;1420000.0;3640000.0;3000000.0;5870000.0;0.0;0.13416666666666668;0.2298333333333333;0.041666666666666664;0.0;0.0;3.020544269538207;11495.2548828125;0.0;2891.17358398438;17124.14453125;489716.5797917703;477055.2255068006;246049.15219154238;246049.15219154238;241992.9586568755;430214.79039162316;434112.87870749587;436448.59747865814;472029.85167895287;526262.5899359187;468957.30302096007;436290.5205339247;437390.1213337467;462361.0238596793;459082.3157024968;419759.1472123044;471541.0669633222;434293.55171347444;433931.68165179034;211562.405474017;215324.80838970217;456562.64333747205;200384.3536669007;197183.6000484149;273.3465959191273;556397.1916142607;248056.96201751428;64824.897470227435;156792.23683604106;0;2;4;0;11;11;0;2;33;35;355616426490.0653;137214862905.1982;299768144370.0738;54255.432036068916;10674.095402940473;0.0;0.0;1158768.11999736;258734.4594821763;0.0;120638.3733254192;4.51324855149861;0.32663090591235905
1646;2019-05-10 20:26:41.762;621;530;175;174;157;41;40;24;-21;36;723;204;-24;5;225;195;231;471;156;42;40;-114;569;358;363;143;363;308;571;-2.0;701.0;1079.0;213.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;16455.65234375;11006.25;0.0;2969.46362304688;508.0;197003;502.0;1193.0;Calculated values ==>;1557512801.762;335.26000000000005;326.16;290.66;290.56;288.86;277.26000000000005;274.1680685717883;277.16;275.56;271.06;276.76000000000005;345.46000000000004;293.56;270.76000000000005;273.66;295.66;292.66;296.26000000000005;320.26000000000005;277.36;277.16;323.36;323.96000000000004;261.76000000000005;243.1966462407574;268.5567601203482;274.1680685717883;288.76000000000005;5690000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3080000.0;5710000.0;0.0;0.11683333333333333;0.17983333333333332;0.0355;0.0;0.0;3.021246621563532;11006.25;0.0;2969.46362304688;16455.65234375;489755.02509851527;476823.3059424403;246340.06945854213;245985.495795018;240225.80421374628;430280.9020939914;434538.5910328508;437285.26766895736;471897.7078724963;525424.2143520233;467840.9624295219;436809.0314453242;441295.68005589535;462512.1425119949;459240.64650238265;420714.2835273282;468011.56327542936;434896.4795471851;434538.5910328508;210726.34883551928;213234.55432191002;456813.12121425505;200009.5676733929;197183.6000484149;273.19458764968084;556676.8367006365;248244.34954996314;64873.70355455482;156792.23683604106;0;2;4;0;11;11;0;2;33;35;355834381090.204;137300305905.25256;299950422770.18976;42670.08004920233;9116.526150700605;0.0;0.0;1159575.2941235171;258899.27138066397;0.0;120638.3733254192;3.705471333821794;0.2721666873138426
1647;2019-05-10 20:27:41.763;589;516;182;181;160;39;42;23;-17;36;729;203;-20;10;225;196;220;438;156;44;41;-109;564;359;364;142;364;310;564;0.0;748.0;1070.0;457.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;16631.931640625;10850.548828125;0.0;2992.5048828125;502.0;197004;497.0;1193.0;Calculated values ==>;1557512861.763;332.06;324.76000000000005;291.36;291.26000000000005;289.16;277.06;274.27422755570615;277.36;275.46000000000004;271.46000000000004;276.76000000000005;346.06000000000006;293.46000000000004;271.16;274.16;295.66;292.76000000000005;295.16;316.96000000000004;277.56;277.26000000000005;322.86;323.36;262.26000000000005;242.98782864720522;268.7936212382143;274.27422755570615;288.76000000000005;5640000.0;3590000.0;3640000.0;1420000.0;3640000.0;3100000.0;5640000.0;0.0;0.12466666666666668;0.17833333333333332;0.07616666666666667;0.0;0.0;3.0220828812027642;10850.548828125;0.0;2992.5048828125;16631.931640625;485946.11105294863;475654.2056522925;249209.19440196553;248833.95606028772;241446.14709091754;430214.79039162316;434653.35091899;437460.313363465;472029.85167895287;525897.6391313984;467436.8767231263;436983.6325089788;441625.1925414462;462361.0238596793;459218.5880301819;418985.19014505285;463835.82572797395;435011.12638877804;434473.7075064044;208636.25808486674;210726.34883551928;457486.1480790958;198405.44687973306;197183.6000484149;272.5627759828197;556952.5711623377;248426.492575644;64923.38745342815;156792.23683604106;0;2;4;0;11;11;0;2;33;35;356052484724.9405;137385807330.14928;300135825859.9658;42631.45118959886;19733.31340801813;0.0;0.0;1160286.15206375;259139.6907169517;0.0;120638.3733254192;4.505130580281006;0.38946552342857893
1648;2019-05-10 20:28:41.793;558;400;184;183;168;43;38;26;-12;36;735;203;-14;19;226;194;213;308;156;46;36;-105;553;361;366;144;366;317;553;-2.0;708.0;1016.0;313.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;16640.783203125;10452.7392578125;0.0;3049.53442382812;496.0;197005;492.0;1191.0;Calculated values ==>;1557512921.793;328.96000000000004;313.16;291.56;291.46000000000004;289.96000000000004;277.46000000000004;274.4858918419099;276.96000000000004;275.76000000000005;271.96000000000004;276.76000000000005;346.66;293.46000000000004;271.76000000000005;275.06;295.76000000000005;292.56;294.46000000000004;303.96000000000004;277.76000000000005;276.76000000000005;322.36;322.76000000000005;262.66;243.40439225979637;269.6138998590099;274.4858918419099;288.76000000000005;5530000.0;3610000.0;3660000.0;1440000.0;3660000.0;3170000.0;5530000.0;0.0;0.11800000000000001;0.16933333333333334;0.05216666666666667;0.0005;0.0005;3.0178441864046155;10452.7392578125;0.0;3049.53442382812;16640.783203125;482917.43397310184;459359.4218157109;250525.61461375855;250135.18551670175;244592.50441975752;430081.6785162784;433433.583526483;436645.889417906;471765.34391292307;525980.4318571285;466441.26436017855;436321.22191456094;441509.19360787456;462192.24494232045;458627.51755640097;420537.7815777224;442978.76109804783;434884.3229509934;433065.50215134333;206546.2383541025;208218.24852204052;457578.6660947805;199939.38058056418;250525.61461375855;273.1796900933694;557229.9824222152;248604.10873997584;64973.76295612325;156792.23683604106;0;2;4;0;11;11;0;2;33;35;356271594224.83606;137471650230.10837;300324019909.8761;40082.30216312322;13440.182727658284;0.0;91.2699437687924;1160975.7779819996;259416.27474085108;0.0;120639.13428857502;3.97072049483416;0.31847522741702283
1649;2019-05-10 20:29:41.824;531;361;184;184;166;41;38;25;-9;36;742;203;-12;20;226;194;207;251;155;47;36;-101;547;357;362;143;362;318;548;-2.0;772.0;680.0;457.0;9.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16679.91015625;10354.794921875;0.0;3070.70434570312;489.0;197006;486.0;1189.0;Calculated values ==>;1557512981.824;326.26000000000005;309.26000000000005;291.56;291.56;289.76000000000005;277.26000000000005;274.0616903277293;276.96000000000004;275.66;272.26000000000005;276.76000000000005;347.36;293.46000000000004;271.96000000000004;275.16;295.76000000000005;292.56;293.86;298.26000000000005;277.86;276.76000000000005;321.76000000000005;322.06;263.06;243.1966462407574;269.7299932089509;274.0616903277293;288.66;5470000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3180000.0;5480000.0;0.0;0.12866666666666665;0.11333333333333333;0.07616666666666667;0.0015;0.0015;3.0137312802857545;10354.794921875;0.0;3070.70434570312;16679.91015625;479859.92782348586;453620.66172171314;412695.35991861223;412695.35991861223;244087.40426427484;430346.717906069;434424.3181684167;436899.13996127737;471897.7078724963;526641.0727447204;466297.9588563379;436412.5115516029;441450.0227400338;462796.2276784706;459262.8302995626;420727.1312727215;431941.4236053688;436019.9354273413;434064.28222162405;204038.30555042345;205292.2597576877;458147.1477495303;196707.65268810105;412695.35991861223;271.87521399086734;557507.7983305051;248777.59444584214;65024.791296811454;156792.23683604106;0;2;4;0;11;11;0;2;33;35;356490107064.4681;137557794714.96332;300514618334.5551;27221.701890959983;19912.97487384553;0.0;32.05338345451772;1161536.934462634;259694.36132426834;0.0;120640.16251394225;3.513219822086261;0.3365715000848315
1650;2019-05-10 20:30:41.814;510;417;183;183;164;39;39;22;-9;36;747;203;-12;23;226;195;202;230;154;48;38;-99;547;355;360;145;360;317;549;-1.0;723.0;672.0;380.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16778.404296875;10374.701171875;0.0;3061.01416015625;484.0;197007;481.0;1189.0;Calculated values ==>;1557513041.814;324.16;314.86;291.46000000000004;291.46000000000004;289.56;277.06;273.8482719121499;277.06;275.36;272.26000000000005;276.76000000000005;347.86;293.46000000000004;271.96000000000004;275.46000000000004;295.76000000000005;292.66;293.36;296.16;277.96000000000004;276.96000000000004;321.26000000000005;321.56;263.26000000000005;243.61107973660833;269.6138998590099;273.8482719121499;288.56;5470000.0;3550000.0;3600000.0;1450000.0;3600000.0;3170000.0;5490000.0;0.0;0.12050000000000001;0.112;0.06333333333333332;0.0005;0.0005;3.0144072390094188;10374.701171875;0.0;3061.01416015625;16778.404296875;476892.2758828149;462696.9428352119;411880.1009978568;411880.1009978568;243349.44934930894;430477.46260093397;435089.031508698;437130.186993585;471632.7587203168;527246.3333468742;466441.26436017855;436645.889417906;442116.05692731804;463096.3509743104;459713.48351275333;419207.7230116514;426505.4245305267;436664.20111153496;434911.66494596965;201948.4348523538;203202.34940748036;458036.8027829911;196798.66141468685;411880.1009978568;271.90398448459365;557786.5711477776;248950.31145568404;65075.88043475937;156792.23683604106;0;2;4;0;11;11;0;2;33;35;356706670964.5025;137644180314.97705;300705086584.5854;26917.130864836596;16545.082286659264;0.0;11.515781974056416;1161988.0162095139;259998.12783113032;0.0;120640.52552980815;3.2356839854910375;0.29642007530033887
1651;2019-05-10 20:31:41.785;497;457;183;183;163;36;47;18;-10;34;751;203;-13;20;226;196;201;272;154;50;45;-98;556;352;357;143;357;315;558;-1.0;828.0;611.0;247.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17289.572265625;10598.9091796875;0.0;3042.056640625;480.0;197008;477.0;1191.0;Calculated values ==>;1557513101.785;322.86;318.86;291.46000000000004;291.46000000000004;289.46000000000004;276.76000000000005;273.5264737036516;277.86;274.96000000000004;272.16;276.56;348.26;293.46000000000004;271.86;275.16;295.76000000000005;292.76000000000005;293.26000000000005;300.36;278.16;277.66;320.86;321.16;263.36;243.1966462407574;269.38090353596624;273.5264737036516;288.56;5560000.0;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;3150000.0;5580000.0;0.0;0.13799999999999998;0.10183333333333335;0.04116666666666667;0.0;0.0;3.0200157350302383;10598.9091796875;0.0;3042.056640625;17289.572265625;473889.6266968119;467641.9996232631;249882.11744694493;249882.11744694493;242668.80393281896;430671.36484660726;437188.938451433;437429.3724414259;471700.2039591064;527822.6431967781;466727.0618273408;436948.6013565401;442081.32719235565;463544.24104893836;460317.26658201264;415611.13515833655;434328.5815853884;437699.845760556;436846.2480136892;200276.58477070546;201530.46850934727;458454.12759933627;197107.20823352184;411880.1009978568;272.0159479302381;558070.3337351467;249125.0070654721;65126.714776451176;156792.23683604106;0;2;4;0;11;11;0;2;33;35;356921667000.19995;137730538555.2572;300894594945.2002;24472.80705517157;10758.781513892694;0.0;0.0;1162416.0587063192;260225.55005631017;0.0;120640.62144827523;2.5827781575848228;0.21869620024754696
1652;2019-05-10 20:32:41.795;493;473;184;184;164;34;51;19;-14;32;753;203;-16;21;225;197;203;350;154;52;49;-98;570;349;354;140;354;312;572;0.0;653.0;625.0;149.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;18131.8359375;11025.623046875;0.0;3024.36596679688;478.0;197009;474.0;1188.0;Calculated values ==>;1557513161.795;322.46000000000004;320.46000000000004;291.56;291.56;289.56;276.56;273.20264511476705;278.26000000000005;275.06;271.76000000000005;276.36;348.46000000000004;293.46000000000004;271.56;275.26000000000005;295.66;292.86;293.46000000000004;308.16;278.36;278.06;320.56;320.96000000000004;263.36;242.56692532238324;269.02936301313275;273.20264511476705;288.56;5700000.0;3490000.0;3540000.0;1400000.0;3540000.0;3120000.0;5720000.0;0.0;0.10883333333333334;0.10416666666666667;0.024833333333333332;0.0;0.0;3.0126757408102303;11025.623046875;0.0;3024.36596679688;18131.8359375;471491.9070457931;468183.45748501614;249581.06887107433;249581.06887107433;242505.76032432076;430862.6128555636;438547.86740370444;437478.7579247441;471900.24888135743;528264.47524665;467153.7457676643;437160.35228701105;442854.025216948;463858.3109733812;460916.0252522871;410575.2192509942;447413.3211606919;438714.65368267347;438213.14896778873;199022.72361097817;200694.54348549087;458923.2969905021;197630.38312049783;411880.1009978568;272.2131401537634;558365.5613331927;249305.24153473735;65177.27672375861;156792.23683604106;0;2;4;0;11;11;0;2;33;35;357135002550.1661;137815452705.2437;301082726295.1703;24984.205708775655;6488.774027771772;0.0;0.0;1162828.269169582;260369.30364073944;0.0;120640.62144827523;2.240071483751442;0.16911331781581482
1653;2019-05-10 20:33:41.765;499;478;184;185;167;34;52;21;-16;31;755;202;-19;19;225;198;207;405;152;54;51;-98;585;349;354;141;354;309;587;292.0;722.0;748.0;283.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;18972.599609375;11413.0244140625;0.0;2993.140625;478.0;197010;474.0;1187.0;Calculated values ==>;1557513221.765;323.06;320.96000000000004;291.56;291.66;289.86;276.56;273.20264511476705;278.36;275.26000000000005;271.56;276.26000000000005;348.66;293.36;271.26000000000005;275.06;295.66;292.96000000000004;293.86;313.66;278.56;278.26000000000005;320.56;320.96000000000004;263.36;242.77792619122317;268.67533136820026;273.20264511476705;288.36;5850000.0;3490000.0;3540000.0;1410000.0;3540000.0;3090000.0;5870000.0;0.048666666666666664;0.12033333333333333;0.12466666666666668;0.04716666666666667;0.0005;0.049166666666666664;3.010139818469482;11413.0244140625;0.0;2993.140625;18972.599609375;470431.5045855932;466905.5828414045;248895.53388480266;249260.71354362008;242985.84160706756;430862.6128555636;438714.65368267347;437845.99643053644;471669.41905304807;528705.1255896904;467455.7454842776;437372.52749135875;443174.07890385523;463858.3109733812;461049.02147969545;258142.91397377153;454809.6342818771;439047.09918623616;438547.86740370444;199022.72361097817;200694.54348549087;458767.2660139423;197368.6592072602;197892.66132262503;272.1086185049048;558674.6103610827;249492.13676930324;65227.39753910336;156792.23683604106;0;2;4;0;11;11;0;2;33;35;357347296350.26733;137899710555.2839;301268933145.2591;29979.508040501772;12329.30095438184;0.0;11832.214298986404;1163286.071102237;260526.0425236864;0.0;120739.17393325422;3.7581843014477445;0.21305361339544218
1654;2019-05-10 20:34:41.766;513;483;182;184;171;36;53;20;-8;30;753;201;-6;18;226;199;214;437;152;55;52;-97;608;350;355;141;355;306;611;279.0;606.0;1221.0;441.0;8.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;19751.080078125;11991.771484375;0.0;2959.44506835938;481.0;197011;475.0;1186.0;Calculated values ==>;1557513281.766;324.46000000000004;321.46000000000004;291.36;291.56;290.26000000000005;276.76000000000005;273.3108153835814;278.46000000000004;275.16;272.36;276.16;348.46000000000004;293.26000000000005;272.56;274.96000000000004;295.76000000000005;293.06;294.56;316.86;278.66;278.36;320.66;321.26000000000005;263.46000000000004;242.77792619122317;268.3187672390254;273.3108153835814;288.36;6080000.0;3500000.0;3550000.0;1410000.0;3550000.0;3060000.0;6110000.0;0.0465;0.10099999999999999;0.20350000000000001;0.0735;0.0013333333333333333;0.04783333333333333;3.0072036167195217;11991.771484375;0.0;2959.44506835938;19751.080078125;469552.93686929264;464349.9199748956;247194.96618361425;247889.51283136566;243491.7462825505;430799.1582183253;438657.43062978593;439754.1946057891;471570.8910797328;528726.0528959597;467756.6589515714;440059.3432352877;443639.0469653982;463841.32483867806;461027.8975196058;259635.06789026162;456570.37609097105;438990.6112634131;438490.27250877686;199440.67485045042;201948.4348523538;458869.0855255645;197506.92982513874;198891.96219750043;272.1678759386783;558997.3130697109;249687.17998555404;65277.003246569446;156792.23683604106;0;2;4;0;11;11;0;2;33;35;357559999895.0104;137984311965.1817;301453436220.0362;49297.31838286235;19210.118443981293;0.0;11460.785843222722;1163946.722332304;260788.8753988302;0.0;120933.28550267706;5.348609752792407;0.34631435287034223
1655;2019-05-10 20:35:41.776;534;490;177;179;171;39;36;23;3;30;750;201;6;23;226;198;223;457;151;57;36;-97;618;357;362;142;362;304;621;-3.0;825.0;1430.0;503.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;19605.79296875;12187.998046875;0.0;2934.11547851562;485.0;197012;478.0;1186.0;Calculated values ==>;1557513341.776;326.56;322.16;290.86;291.06;290.26000000000005;277.06;274.0616903277293;276.76000000000005;275.46000000000004;273.46000000000004;276.16;348.16;293.26000000000005;273.76000000000005;275.46000000000004;295.76000000000005;292.96000000000004;295.46000000000004;318.86;278.86;276.76000000000005;320.96000000000004;321.66;263.46000000000004;242.98782864720522;268.0796299477929;274.0616903277293;288.26000000000005;6180000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3040000.0;6210000.0;0.0;0.1375;0.23833333333333334;0.08383333333333334;0.0;0.0;3.0066670565111338;12187.998046875;0.0;2934.11547851562;19605.79296875;471514.1027908831;464079.8690365663;245132.80353655491;245801.03011100058;243162.34538439888;430346.717906069;434064.28222162405;441840.366412452;471438.0385572268;528565.9442730256;468037.5601754016;442285.3213856606;444766.67480068695;462796.2276784706;459805.1627156728;262959.3130684454;458503.6271679278;437749.2872906415;434064.28222162405;200694.54348549087;203620.32615720207;458712.91395919264;198923.1856264065;198891.96219750043;272.76044631078395;559325.3416740397;249888.71164796234;65326.12443661969;156792.23683604106;0;2;4;0;11;11;0;2;33;35;357775135744.9762;138069226115.1682;301636466720.0071;57895.26142067418;21779.038891898574;0.0;0.0;1164840.142709108;261130.50863929343;0.0;121028.80796911352;5.2687278255646275;0.4245903697518276
1656;2019-05-10 20:36:41.787;557;497;167;169;164;45;34;23;8;31;745;202;12;28;227;196;230;469;152;36;33;-97;612;363;368;144;368;307;614;-1.0;589.0;1419.0;475.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;18475.474609375;12014.55859375;0.0;2956.86645507812;491.0;197013;483.0;1186.0;Calculated values ==>;1557513401.787;328.86;322.86;289.86;290.06;289.56;277.66;274.69669130483857;276.56;275.46000000000004;273.96000000000004;276.26000000000005;347.66;293.36;274.36;275.96000000000004;295.86;292.76000000000005;296.16;320.06;276.76000000000005;276.46000000000004;321.46000000000004;322.26000000000005;263.46000000000004;243.40439225979637;268.43790593516167;274.69669130483857;288.36;6120000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3070000.0;6140000.0;0.0;0.09816666666666667;0.2365;0.07916666666666666;0.0;0.0;3.0058561313012486;12014.55859375;0.0;2956.86645507812;18475.474609375;475776.3194884212;466201.20549890696;242093.68084453835;242740.08926476145;241133.51880359437;429947.3805835815;432182.85202778585;441956.0545109249;471270.65844568226;527811.1443744984;467737.7558769512;442550.7883978828;444891.802354063;462023.20895925944;458582.87967331253;402150.92188164743;461600.24476040306;432557.5304485172;431994.6062598477;202784.37528459195;206128.24275125185;458399.49139079434;200573.9591401144;198891.96219750043;273.4385521977198;559642.7437498047;250090.43659582007;65375.22495277716;156792.23683604106;0;2;4;0;11;11;0;2;33;35;357994175894.6768;138155041845.05093;301819800324.75653;57086.86555519668;20411.187969845494;0.0;0.0;1165798.5027664022;261482.15831995173;0.0;121028.80796911352;5.176397922862279;0.4143157863723462
1657;2019-05-10 20:37:41.767;573;503;160;161;152;51;36;25;-14;32;742;202;-9;37;228;195;231;465;153;37;35;-100;602;364;369;144;369;312;604;-1.0;905.0;1219.0;292.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17083.853515625;11726.955078125;0.0;2999.41577148438;495.0;197014;487.0;1189.0;Calculated values ==>;1557513461.767;330.46000000000004;323.46000000000004;289.16;289.26000000000005;288.36;278.26000000000005;274.8017692304317;276.76000000000005;275.66;271.76000000000005;276.36;347.36;293.36;272.26000000000005;276.86;295.96000000000004;292.66;296.26000000000005;319.66;276.86;276.66;321.86;322.66;263.16;243.40439225979637;269.02936301313275;274.8017692304317;288.46000000000004;6020000.0;3640000.0;3690000.0;1440000.0;3690000.0;3120000.0;6040000.0;0.0;0.15083333333333335;0.20316666666666666;0.048666666666666664;0.0;0.0;3.012913448559691;11726.955078125;0.0;2999.41577148438;17083.853515625;479345.0840459916;468519.898010951;240165.1931043925;240482.80508251634;237665.391306425;429879.7862731237;432301.3137403124;437478.7579247441;471369.63528795214;527108.4201140843;467030.76422086457;438268.9589085547;445204.7030323925;462006.0847086673;458285.16724151495;407925.75674193323;462399.0246787817;432488.85388799326;432113.16921278025;204456.2876039246;207800.24178383037;458091.9548861343;201496.32464021616;198891.96219750043;273.80514174002815;559938.9727083624;250288.2165944995;65424.84409278588;156792.23683604106;0;2;4;0;11;11;0;2;33;35;358215202194.74713;138241413045.0784;302005438424.81555;47943.764362306596;12487.654005301349;0.0;0.0;1166673.4662642432;261756.2239508263;0.0;121028.80796911352;4.10361921377329;0.30845086410922734
1658;2019-05-10 20:38:41.808;577;507;161;161;147;51;38;26;-12;34;741;202;-14;31;228;195;230;456;153;38;37;-109;599;363;368;143;368;315;601;-1.0;918.0;1103.0;227.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16529.59375;11638.4384765625;0.0;3042.5712890625;497.0;197015;490.0;1189.0;Calculated values ==>;1557513521.808;330.86;323.86;289.26000000000005;289.26000000000005;287.86;278.26000000000005;274.69669130483857;276.96000000000004;275.76000000000005;271.96000000000004;276.56;347.26;293.36;271.76000000000005;276.26000000000005;295.96000000000004;292.66;296.16;318.76000000000005;276.96000000000004;276.86;322.16;322.86;262.26000000000005;243.1966462407574;269.38090353596624;274.69669130483857;288.46000000000004;5990000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3150000.0;6010000.0;0.0;0.153;0.18383333333333332;0.03783333333333334;0.0;0.0;3.0126392265172757;11638.4384765625;0.0;3042.5712890625;16529.59375;480278.1500650066;469546.59841750964;240574.2353412948;240574.2353412948;236215.3268746785;429947.3805835815;432929.84295338165;437109.2053401759;471700.2039591064;526769.584920767;466603.3907311185;436787.6458509821;443724.7102200229;462157.9346378222;458445.33754902834;408880.1278706503;461346.79483076924;432929.84295338165;432743.97865350964;205710.24989127388;208636.25808486674;457326.94776859286;201348.76472597255;198891.96219750043;273.74290390865673;560219.2761794139;250483.06126080547;65475.228390824;156792.23683604106;0;2;4;0;11;11;0;2;33;35;358436453280.218;138327571880.26178;302193666960.2162;43340.62766624438;9684.50792511247;0.0;0.0;1167434.6893466671;261941.11822545095;0.0;121028.80796911352;3.611818017825524;0.26346491631698804
1659;2019-05-10 20:39:41.768;572;509;167;166;148;49;38;26;-10;35;744;202;-13;29;228;196;229;460;153;38;37;-122;596;362;367;142;367;317;597;-2.0;863.0;1070.0;190.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;16558.755859375;11540.7353515625;0.0;3057.064453125;498.0;197016;492.0;1189.0;Calculated values ==>;1557513581.768;330.36;324.06;289.86;289.76000000000005;287.96000000000004;278.06;274.5913991737795;276.96000000000004;275.76000000000005;272.16;276.66;347.56000000000006;293.36;271.86;276.06;295.96000000000004;292.76000000000005;296.06;319.16;276.96000000000004;276.86;322.36;322.96000000000004;260.96000000000004;242.98782864720522;269.6138998590099;274.5913991737795;288.46000000000004;5960000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3170000.0;5970000.0;0.0;0.14383333333333334;0.17833333333333332;0.03166666666666666;0.0;0.0;3.012501814402874;11540.7353515625;0.0;3057.064453125;16558.755859375;479906.81716342445;470385.53343037644;242645.76432377478;242317.68935898127;236625.92970673012;430014.67791919125;433182.4302400453;436969.1101896967;471931.263865096;526930.0097220212;466317.1270835404;436483.73832462454;443018.5069575464;462309.46690527396;458742.35651751276;409807.95814102545;462595.99807089265;433182.4302400453;432997.62667057913;206546.2383541025;209054.2704885073;456151.2159540562;201161.8583731523;198891.96219750043;273.6652155236267;560494.8286010738;250676.09226887382;65526.02480164066;156792.23683604106;0;2;4;0;11;11;0;2;33;35;358656806279.482;138413014879.97638;302383140559.5833;42052.29324061709;8074.6629900619555;0.0;0.0;1168145.8226133997;262089.0126538561;0.0;121028.80796911352;3.433870644984649;0.24363719395945646
1660;2019-05-10 20:40:41.799;569;514;173;173;159;47;39;26;-27;37;745;201;-29;-8;229;196;230;472;154;39;38;-134;608;363;368;141;368;298;607;-2.0;685.0;1340.0;266.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;1;0;25398.33203125;20384.509765625;0.0;2877.16552734375;504.0;197017;495.0;1190.0;Calculated values ==>;1557513641.799;330.06;324.56;290.46000000000004;290.46000000000004;289.06;277.86;274.69669130483857;277.06;275.76000000000005;270.46000000000004;276.86;347.66;293.26000000000005;270.26000000000005;272.36;296.06;292.76000000000005;296.16;320.36;277.06;276.96000000000004;322.66;323.56;259.76000000000005;242.77792619122317;267.35522164206344;274.69669130483857;288.56;6080000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;2980000.0;6070000.0;0.0;0.11416666666666667;0.22333333333333333;0.044333333333333336;0.0;0.0;3.0142060873283807;20384.509765625;0.0;2877.16552734375;25398.33203125;478045.461454189;469841.492204944;244289.8605883949;244289.8605883949;239760.3072523317;429947.3805835815;433115.1307267976;438614.2659217754;472260.1919623333;528505.6464834348;468874.15920773224;438307.6172986034;441472.00489615026;462292.53388251306;458582.87967331253;404406.50736627023;463118.46727258083;433115.1307267976;432929.84295338165;207800.24178383037;211562.405474017;455077.8334625721;200956.04954759096;198891.96219750043;273.58882449146955;560844.6516495355;250942.27343470912;65575.50226841461;156792.23683604106;0;2;5;0;11;11;0;2;33;35;358877420204.9867;138497958745.17072;302567735885.0056;53077.0016569012;11266.065753564164;0.0;0.0;1168938.9763238244;262250.2686663373;0.0;121028.80796911352;2.7660547488561233;0.200867771533868
1661;2019-05-10 20:41:44.770;579;524;179;179;160;42;38;27;-33;37;739;200;-36;-14;228;196;231;480;154;35;37;-137;617;353;358;139;357;294;619;228.0;792.0;1525.0;220.0;12.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;26425.8203125;21034.10546875;0.0;2849.34594726562;511.0;197018;501.0;1189.0;Calculated values ==>;1557513704.77;331.06;325.56;291.06;291.06;289.16;277.36;273.6339639331285;276.96000000000004;275.86;269.86;276.86;347.06000000000006;293.16;269.56;271.76000000000005;295.96000000000004;292.76000000000005;296.26000000000005;321.16;276.66;276.86;323.26000000000005;324.26000000000005;259.46000000000004;242.35481222062532;266.86631818009863;273.6339639331285;288.56;6170000.0;3529999.9999999995;3579999.9999999995;1390000.0;3570000.0000000005;2940000.0;6190000.0;0.038;0.132;0.25416666666666665;0.03666666666666667;0.002;0.04;3.010697302653555;21034.10546875;0.0;2849.34594726562;26425.8203125;478447.9917957547;469822.4808902951;245872.9691224603;245872.9691224603;239725.80661177787;430607.02586249536;435393.88335433026;438591.3684654617;472523.0838727012;528189.2073536983;469307.69846595457;438133.8669386556;441431.7709548714;463807.71923720936;460161.36591575533;266996.7542743286;462709.3775183772;434864.4174955049;435217.872359457;210308.32490665457;214488.6975840042;455097.675750156;199240.831776955;201572.43864423025;272.86961954257146;561297.9042460584;251304.5194927795;65625.58617866688;156792.23683604106;0;2;5;0;11;11;0;2;33;35;359106004934.82745;138586118145.1093;302754130044.87573;60834.928074995456;9381.417612350704;0.0;9345.81734860907;1169935.2468963452;262430.8509821886;0.0;121110.54622798148;3.3312673972490803;0.18835715850357956
1662;2019-05-10 20:42:41.770;594;535;186;186;160;35;29;22;-43;34;733;200;-45;-25;227;198;236;503;155;28;28;-134;653;350;355;137;355;283;654;165.0;1036.0;2092.0;194.0;3.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;28486.556640625;22273.83203125;0.0;2755.02465820312;519.0;197019;508.0;1191.0;Calculated values ==>;1557513761.77;332.56;326.66;291.76000000000005;291.76000000000005;289.16;276.66;273.3108153835814;276.06;275.36;268.86;276.56;346.46000000000004;293.16;268.66;270.66;295.86;292.96000000000004;296.76000000000005;323.46000000000004;275.96000000000004;275.96000000000004;323.96000000000004;325.06;259.76000000000005;241.92719264551067;265.49620691782997;273.3108153835814;288.66;6530000.0;3500000.0;3550000.0;1370000.0;3550000.0;2830000.0;6540000.000000001;0.0275;0.17266666666666666;0.3486666666666667;0.03233333333333333;0.0005;0.028;3.014632571002511;22273.83203125;0.0;2755.02465820312;28486.556640625;476393.3940542853;466914.6976898865;246967.30786613823;246967.30786613823;238772.84019706235;430799.1582183253;434531.2036186236;439522.4155317672;472491.6353866644;528415.5611494468;470810.1315549878;439226.6176244349;442140.6200073452;463972.5866278886;460894.73399835604;266240.41617357306;461530.8800979958;434353.62711375504;434353.62711375504;213234.55432191002;217833.21561994078;455732.3621493468;199066.29207487722;199921.66735686403;272.78792501098013;561732.6272302706;251647.37399798783;65669.95411262685;156792.23683604106;0;2;5;0;11;11;0;2;33;35;359309209934.82745;138664778145.1093;302918575044.87573;83839.0350453023;8298.869599074516;0.0;6564.094873192948;1171080.582437714;262570.8199226124;0.0;121236.49969973741;3.9435280940803694;0.23052716057304695
1663;2019-05-10 20:43:41.780;617;535;175;175;168;40;30;22;-30;33;727;201;-32;-9;227;196;241;481;152;32;29;-126;578;360;365;140;365;305;579;-1.0;776.0;1674.0;279.0;19.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17543.037109375;11286.9755859375;0.0;2968.7314453125;521.0;197020;513.0;1193.0;Calculated values ==>;1557513821.78;334.86;326.66;290.66;290.66;289.96000000000004;277.16;274.38016830617;276.16;275.36;270.16;276.46000000000004;345.86;293.26000000000005;269.96000000000004;272.26000000000005;295.86;292.76000000000005;297.26000000000005;321.26000000000005;276.36;276.06;324.46000000000004;325.26000000000005;260.56;242.56692532238324;268.19934244402924;274.38016830617;288.36;5780000.0;3600000.0;3650000.0;1400000.0;3650000.0;3050000.0;5790000.0;0.0;0.12933333333333333;0.27899999999999997;0.0465;0.0031666666666666666;0.0031666666666666666;3.019410238729666;11286.9755859375;0.0;2968.7314453125;17543.037109375;488250.15373417543;476570.6096897053;246015.8093891145;246015.8093891145;243604.4842971565;430148.3826014536;432205.70286623563;436551.1343151477;471998.58498376724;526080.030684926;467897.2382790565;436232.4089246619;439819.78721557604;462477.71070036455;459060.2083140158;420828.67971645255;468467.0085354564;432578.5526393707;432018.3835250704;215324.80838970217;218669.37671819705;456064.25960966415;200743.127881614;246015.8093891145;273.4920601070988;562116.2711081177;251927.09400698607;65717.66002980982;156792.23683604106;0;2;5;0;11;11;0;2;33;35;359525245934.7931;138747891995.0961;303095004444.8477;65790.4337949559;11872.432625354331;0.0;589.0081514305269;1172327.7024965582;262738.9421234868;0.0;121296.11882646511;5.4891612461033645;0.3788805941795048
1664;2019-05-10 20:44:41.783;605;514;166;166;155;48;32;24;-15;33;730;200;-17;10;228;194;227;418;151;33;31;-117;559;363;368;144;368;315;560;-1.0;800.0;1514.0;139.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16009.2509765625;10661.6220703125;0.0;3039.3564453125;517.0;197021;512.0;1193.0;Calculated values ==>;1557513881.783;333.66;324.56;289.76000000000005;289.76000000000005;288.66;277.96000000000004;274.69669130483857;276.36;275.56;271.66;276.46000000000004;346.16;293.16;271.46000000000004;274.16;295.96000000000004;292.56;295.86;314.96000000000004;276.46000000000004;276.26000000000005;324.36;324.86;261.46000000000004;243.40439225979637;269.38090353596624;274.69669130483857;288.26000000000005;5590000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3150000.0;5600000.0;0.0;0.13333333333333333;0.25233333333333335;0.023166666666666665;0.0;0.0;3.0199788284436044;10661.6220703125;0.0;3039.3564453125;16009.2509765625;488665.7742957471;475860.9820858805;243622.95157451433;243622.95157451433;239928.55677502623;429947.3805835815;431805.7454725317;436626.3353312552;471468.59216682916;525609.9406040269;466355.79537105863;436302.635002723;440559.99870023114;462157.9346378222;458307.65034547617;422719.5989646218;461222.11301088124;431994.6062598477;431616.2614627105;214906.75144652807;216997.06728235667;456342.9436473738;202530.0358037718;246015.8093891145;274.2040697808972;562395.8874890516;252110.0081327678;65767.72993228583;156792.23683604106;0;2;5;0;11;11;0;2;33;35;359745156929.87;138833096255.1259;303281013744.9128;59070.29958076832;5879.999031710113;0.0;0.0;1173368.260633692;262886.8864508606;0.0;121301.02747314882;4.740559116884038;0.30190961236583513
1665;2019-05-10 20:45:41.771;570;472;176;175;156;49;35;25;-8;34;735;201;-11;15;228;194;215;333;153;34;33;-114;554;362;367;140;366;320;555;-1.0;813.0;1263.0;149.0;8.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17117.3125;10463.3486328125;0.0;4097.82080078125;510.0;197022;507.0;1192.0;Calculated values ==>;1557513941.771;330.16;320.36;290.76000000000005;290.66;288.76000000000005;278.06;274.5913991737795;276.66;275.66;272.36;276.56;346.66;293.26000000000005;272.06;274.66;295.96000000000004;292.56;294.66;306.46000000000004;276.56;276.46000000000004;323.86;324.16;261.76000000000005;242.56692532238324;269.9613774848165;274.5913991737795;288.46000000000004;5540000.0;3620000.0000000005;3670000.0000000005;1400000.0;3660000.0;3200000.0;5550000.0;0.0;0.1355;0.21050000000000002;0.024833333333333332;0.0013333333333333333;0.0013333333333333333;3.018434032247217;10463.3486328125;0.0;4097.82080078125;17117.3125;484456.75295966974;470319.6127337793;247390.57224885325;247023.14993303892;240423.08630018408;430014.67791919125;432626.2974239531;436596.6761649937;472096.9026672395;525744.9185059698;465760.7452514923;436106.4078380588;440252.1095786762;462460.68337330536;458467.77020745806;420807.7006137994;447374.76865994115;432439.757026355;432252.62270688626;212816.51262364245;214070.64678622372;457292.99260794953;201979.22042801237;247390.57224885325;273.98495647592785;562671.8869733643;252286.0143467631;65827.194513958;156792.23683604106;0;2;5;0;11;11;0;2;34;35;359965612829.5616;138918279215.0067;303471475644.6463;49386.97443263458;6340.292009135106;0.0;246.482733944044;1174271.8904870828;262988.7018422401;0.0;121303.08108512426;3.844042158219651;0.25418384521150517
1666;2019-05-10 20:46:41.791;536;448;182;182;163;45;35;21;-6;34;722;204;-8;30;228;194;208;273;151;34;34;-159;550;357;362;136;362;321;551;-3.0;773.0;1169.0;233.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;17709.052734375;10329.791015625;0.0;4111.623046875;503.0;197023;501.0;1192.0;Calculated values ==>;1557514001.791;326.76000000000005;317.96000000000004;291.36;291.36;289.46000000000004;277.66;274.0616903277293;276.66;275.26000000000005;272.56;276.56;345.36;293.56;272.36;276.16;295.96000000000004;292.56;293.96000000000004;300.46000000000004;276.56;276.56;323.26000000000005;323.46000000000004;257.26000000000005;241.71165711629368;270.0766712529157;274.0616903277293;288.26000000000005;5500000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3210000.0;5510000.0;0.0;0.12883333333333333;0.19483333333333333;0.03883333333333334;0.0;0.0;3.0194109408010625;10329.791015625;0.0;4111.623046875;17709.052734375;480204.89506066334;467231.434945935;249849.01163384554;249849.01163384554;242927.7573597619;430346.717906069;433883.48505660606;436689.5471521298;472622.7809936826;524289.5637688612;465991.3940765586;436362.97416716564;442341.45476718404;463062.42787711835;459262.8302995626;420027.2487395141;436178.8290065316;433702.1600636701;433702.1600636701;210308.32490665457;211144.3756859795;453333.5563355696;199028.78438774237;247390.57224885325;272.8023528901659;562962.2034234619;252459.34826916625;65895.62935001074;156792.23683604106;0;2;5;0;11;11;0;2;34;35;360184385729.49207;139001106814.9804;303663839744.58514;46304.23861192815;9875.50197730729;0.0;0.0;1175069.5830711257;263123.878502623;0.0;121305.13579258074;3.890182799696693;0.2784108314728688
1667;2019-05-10 20:47:41.772;517;475;182;181;168;41;34;17;-23;34;729;205;-26;-9;228;195;206;326;149;34;33;-202;564;359;364;131;364;301;563;-1.0;942.0;1391.0;357.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;1;0;26011.232421875;18569.548828125;0.0;3884.95385742188;501.0;197024;497.0;1189.0;Calculated values ==>;1557514061.772;324.86;320.66;291.36;291.26000000000005;289.96000000000004;277.26000000000005;274.27422755570615;276.56;274.86;270.86;276.56;346.06000000000006;293.66;270.56;272.26000000000005;295.96000000000004;292.66;293.76000000000005;305.76000000000005;276.56;276.46000000000004;322.86;323.26000000000005;252.96000000000004;240.61611355647437;267.7187500070086;274.27422755570615;288.06;5640000.0;3590000.0;3640000.0;1310000.0;3640000.0;3010000.0;5630000.0;0.0;0.157;0.23183333333333334;0.0595;0.0;0.0;3.0120883764789967;18569.548828125;0.0;3884.95385742188;26011.232421875;475799.5398791093;469703.9319229441;249256.92272042195;248880.88107759575;244200.40040243522;430214.79039162316;433201.5241952028;438558.24221835117;473275.31562819314;526602.5982076639;468939.0435562869;438095.2167564963;440684.76455267647;462762.17627123004;459082.3157024968;414260.7468037112;444523.2298907255;433201.5241952028;433017.6092021058;208636.25808486674;210308.32490665457;449759.8307496442;197955.43350405295;247390.57224885325;272.3832414416953;563326.423761246;252700.09983979329;65962.24638900743;156792.23683604106;0;3;5;0;11;11;0;2;34;35;360402116760.16364;139081181450.2274;303850380655.1605;55779.75115359814;14982.361636112679;0.0;0.0;1175920.0136001552;263330.9617695668;0.0;121305.13579258074;3.1513551549399375;0.23365589405783208
