;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1668;2019-05-10 20:48:41.772;526;497;184;183;167;39;34;16;-30;33;740;204;-33;-10;228;196;207;364;149;33;33;-215;565;354;360;130;359;295;564;89.0;818.0;1341.0;263.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;1;0;25882.173828125;18778.875;0.0;2916.419921875;503.0;197025;497.0;1190.0;Calculated values ==>;1557514121.772;325.76000000000005;322.86;291.56;291.46000000000004;289.86;277.06;273.7412296467126;276.56;274.76000000000005;270.16;276.46000000000004;347.16;293.56;269.86;272.16;295.96000000000004;292.76000000000005;293.86;309.56;276.46000000000004;276.46000000000004;322.86;323.46000000000004;251.66000000000003;240.39332010688793;266.98899913490544;273.7412296467126;288.06;5650000.0;3540000.0;3600000.0;1300000.0;3590000.0;2950000.0;5640000.0;0.014833333333333334;0.13633333333333333;0.2235;0.04383333333333333;0.0;0.014833333333333334;3.0143448150614636;18778.875;0.0;2916.419921875;25882.173828125;476979.23894743324;472866.23562936677;249967.50699395663;249587.01921301027;243816.64847947098;430542.39183029096;434197.24731978856;438824.7073392465;473308.3704715943;528216.0855508625;469646.93086490605;438367.77478847804;441808.75248741097;463510.5090081324;460005.1178186515;414226.0454800769;451415.22445972817;434017.3760585396;434017.3760585396;208636.25808486674;211144.3756859795;448591.4338325576;197607.28266055646;197607.28266055646;272.2240267205294;563758.8688133294;253011.33670502767;66018.9245038349;156792.23683604106;0;3;5;0;11;11;0;2;34;35;360619316760.16364;139159481450.2274;304029180655.1605;53912.09441568723;11001.471959706048;0.0;3506.7497187367503;1176834.1123132326;263547.49371619866;0.0;121334.35870690354;3.153693754360674;0.20417475869743895
1669;2019-05-10 20:49:41.773;538;508;186;186;170;35;35;16;-39;33;751;203;-42;-29;227;197;208;387;150;32;33;-208;564;351;357;132;356;287;564;194.0;732.0;1600.0;135.0;0.0;0;89;0;1;1;0;0;0;0;0;1;0;1;1;0;26880.46875;18961.369140625;0.0;2749.11059570312;505.0;197026;499.0;1192.0;Calculated values ==>;1557514181.773;326.96000000000004;323.96000000000004;291.76000000000005;291.76000000000005;290.16;276.66;273.4187578820637;276.66;274.76000000000005;269.26000000000005;276.46000000000004;348.26;293.46000000000004;268.96000000000004;270.26000000000005;295.86;292.86;293.96000000000004;311.86;276.36;276.46000000000004;323.06;323.66;252.36;240.83765695389522;265.9988726020314;273.4187578820637;288.16;5640000.0;3510000.0;3570000.0000000005;1320000.0;3560000.0;2870000.0;5640000.0;0.03233333333333333;0.12200000000000001;0.26666666666666666;0.022500000000000003;0.0;0.03233333333333333;3.0191328194850806;18961.369140625;0.0;2749.11059570312;26880.46875;478821.358805641;474486.58368400426;250736.7969957744;250736.7969957744;244858.3346766303;430735.4089219946;435106.3833865666;439238.6079225946;473048.1168422736;529970.9908789803;470620.257377686;438790.00918341696;440717.0362630661;463824.4608297027;460606.5286895085;414977.482372974;455440.5776833915;434575.35254931415;434752.8493145431;209472.28574929133;211980.4382156667;448958.6816535697;198970.90562335448;198970.90562335448;272.75435056903706;564198.5648290941;253325.84398085353;66066.13804497026;156792.23683604106;0;3;5;0;11;11;0;2;34;35;360834420344.9038;139238082760.13245;304203783564.9496;64071.38727979736;5624.724960679842;0.0;7623.6161793484325;1177817.3243794353;263686.04766622855;0.0;121427.11330182636;3.561401192367326;0.18744946357499545
1670;2019-05-10 20:50:41.773;548;511;185;185;170;33;34;15;-39;31;753;200;-41;-19;227;198;208;412;148;28;33;-193;554;347;352;140;352;296;556;-2.0;1103.0;1606.0;154.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;1;0;19964.67578125;10797.7744140625;0.0;2860.28979492188;506.0;197027;502.0;1191.0;Calculated values ==>;1557514241.773;327.96000000000004;324.26000000000005;291.66;291.66;290.16;276.46000000000004;272.9856168485579;276.56;274.66;269.26000000000005;276.26000000000005;348.46000000000004;293.16;269.06;271.26000000000005;295.86;292.96000000000004;293.96000000000004;314.36;275.96000000000004;276.46000000000004;323.36;323.76000000000005;253.86;242.56692532238324;267.1113755279542;272.9856168485579;287.96000000000004;5540000.0;3470000.0000000005;3520000.0000000005;1400000.0;3520000.0000000005;2960000.0;5560000.0;0.0;0.18383333333333332;0.26766666666666666;0.025666666666666667;0.0;0.0;3.016460747114123;10797.7744140625;0.0;2860.28979492188;19964.67578125;481413.0207343645;475923.82816654514;250760.72137521344;250760.72137521344;245178.77551234743;430988.63858405815;436125.4985198589;437217.131139188;471801.8942764967;529492.0504528319;469031.39720578963;436905.98103401356;440263.25120178395;464415.192549656;461356.5932634558;418655.68551495264;460853.46660064853;435083.5893917863;435952.9704414604;210726.34883551928;212398.47392691602;449093.89921619144;197612.10422366;198970.90562335448;272.19777141156186;564588.9410335212;253573.83684380926;66112.88304822547;156792.23683604106;0;3;5;0;11;11;0;2;34;35;361047120344.9038;139319682760.13245;304378683564.9496;64134.27887105633;6454.699404808307;0.0;0.0;1178885.7049306924;263786.70953594096;0.0;121490.64343665427;5.168300367883076;0.32386386401906353
1671;2019-05-10 20:51:41.774;546;501;184;185;171;33;33;13;-29;29;745;200;-31;0;227;199;205;376;148;29;32;-176;561;346;351;146;351;300;563;201.0;869.0;1349.0;275.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;1;0;20849.533203125;10947.8447265625;0.0;2859.09594726562;504.0;197028;500.0;1190.0;Calculated values ==>;1557514301.774;327.76000000000005;323.26000000000005;291.56;291.66;290.26000000000005;276.46000000000004;272.8767566201714;276.46000000000004;274.46000000000004;270.26000000000005;276.06;347.66;293.16;270.06;273.16;295.86;293.06;293.66;310.76000000000005;276.06;276.36;323.16;323.56;255.56000000000003;243.81672145450628;267.5978703862781;272.8767566201714;287.96000000000004;5610000.0;3460000.0;3510000.0;1460000.0;3510000.0;3000000.0;5630000.0;0.033499999999999995;0.14483333333333331;0.22483333333333333;0.04583333333333333;0.0;0.033499999999999995;3.0142060873283807;10947.8447265625;0.0;2859.09594726562;20849.533203125;480312.21288836974;473585.10482873174;250016.92013270967;250401.0355189602;245249.35529374494;431051.2098666511;436189.31740446365;437856.56215164;470805.04686564376;528351.6062825853;468475.8209712691;437545.9146967623;442232.80960689666;464562.14285730536;461641.89641367143;415081.04480885627;453704.44845267176;435498.2362014703;436017.21063027234;209890.3038832737;211562.405474017;449823.8640470359;196172.30552132035;196172.30552132035;271.61721772790816;564929.0651099536;253755.05335665378;66160.5453903786;156792.23683604106;0;3;5;0;11;11;0;2;34;35;361258023859.64905;139405484190.0288;304557486544.7336;54338.67703238354;11625.69643242863;0.0;8034.804321149891;1179872.9960166058;263937.38201223535;0.0;121557.60125519468;5.359563681347013;0.3150288311960508
1672;2019-05-10 20:52:41.784;538;504;182;185;174;35;34;13;-28;28;734;200;-30;7;227;200;206;416;149;30;33;-160;580;348;353;149;353;300;583;273.0;793.0;1382.0;378.0;8.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;21686.73828125;11425.8408203125;0.0;2838.9384765625;503.0;197029;499.0;1189.0;Calculated values ==>;1557514361.784;326.96000000000004;323.56;291.36;291.66;290.56;276.66;273.0942459734351;276.56;274.46000000000004;270.36;275.96000000000004;346.56000000000006;293.16;270.16;273.86;295.86;293.16;293.76000000000005;314.76000000000005;276.16;276.46000000000004;323.06;323.46000000000004;257.16;244.42749628697553;267.5978703862781;273.0942459734351;288.06;5800000.0;3479999.9999999995;3529999.9999999995;1490000.0;3529999.9999999995;3000000.0;5830000.0;0.0455;0.13216666666666665;0.23033333333333333;0.063;0.0013333333333333333;0.04683333333333333;3.011811752191664;11425.8408203125;0.0;2838.9384765625;21686.73828125;476886.02086207346;471454.9649899794;248344.40776800516;249441.72198737483;245510.0925270449;430925.7729439634;435888.81895161734;438011.42202021845;470302.0924079783;527203.1308472293;468475.8209712691;437701.3939996297;443256.9062126748;464267.95083290053;461468.0240855677;407135.9298292719;457355.2323485065;435192.50325232843;435715.42218331463;209472.28574929133;211144.3756859795;450997.96675830154;196274.68813225106;197757.10007917645;271.666141418792;565283.5931170885;253941.5318107447;66208.03692450632;156792.23683604106;0;3;5;0;11;11;0;2;34;35;361469259059.6155;139493998940.01474;304737516544.70496;55680.02770552849;16047.56655344118;0.0;11144.381418543804;1180789.9713596993;264168.03097216843;0.0;121717.45444075803;5.809551900720141;0.34943330650027066
1673;2019-05-10 20:53:41.755;539;507;179;183;178;38;29;13;-26;27;720;201;-26;9;228;200;212;454;147;33;28;-145;606;351;356;144;357;301;610;-2.0;645.0;1559.0;405.0;8.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;23285.765625;11968.2421875;0.0;3809.2216796875;503.0;197030;498.0;1191.0;Calculated values ==>;1557514421.755;327.06;323.86;291.06;291.46000000000004;290.96000000000004;276.96000000000004;273.4187578820637;276.06;274.46000000000004;270.56;275.86;345.16;293.26000000000005;270.56;274.06;295.96000000000004;293.16;294.36;318.56;276.46000000000004;275.96000000000004;322.96000000000004;323.46000000000004;258.66;243.40439225979637;267.7187500070086;273.4187578820637;287.86;6060000.0;3510000.0;3560000.0;1440000.0;3570000.0000000005;3010000.0;6100000.0;0.0;0.1075;0.2598333333333333;0.06749999999999999;0.0013333333333333333;0.0013333333333333333;3.016877877931263;11968.2421875;0.0;3809.2216796875;23285.765625;473810.3177437576;468342.62956918275;246203.33607849968;247580.72590703078;245863.17876949615;430735.4089219946;434286.206695374;438095.2167564963;470874.54964527197;525661.0162860283;468456.9945229651;438095.2167564963;443343.77367153234;463807.71923720936;461006.8955048023;258901.76426596212;459662.9472424335;434995.3873680092;434107.6725091814;209054.2704885073;211144.3756859795;453437.0343518052;197060.96980888813;246203.33607849968;271.9934643689131;565658.1828449373;254136.3882769409;66263.41148200963;156792.23683604106;0;3;5;0;11;11;0;2;35;35;361681856255.3052;139581856455.29974;304917729400.28955;62628.73183188685;17305.3843566469;0.0;250.53911524090893;1181775.401170982;264445.8378923792;0.0;121812.36621597309;5.082227155058503;0.37349404788944196
1674;2019-05-10 20:54:41.775;550;511;173;176;176;42;29;15;-26;27;710;205;-28;2;229;199;222;476;149;32;28;-130;617;360;365;143;365;302;619;-2.0;804.0;1651.0;459.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;23095.41015625;12239.1982421875;0.0;3837.32885742188;506.0;197031;500.0;1190.0;Calculated values ==>;1557514481.775;328.16;324.26000000000005;290.46000000000004;290.76000000000005;290.76000000000005;277.36;274.38016830617;276.06;274.66;270.56;275.86;344.16;293.66;270.36;273.36;296.06;293.06;295.36;320.76000000000005;276.36;275.96000000000004;323.16;323.76000000000005;260.16;243.1966462407574;267.8393353686513;274.38016830617;288.06;6170000.0;3600000.0;3650000.0;1430000.0;3650000.0;3020000.0;6190000.0;0.0;0.13399999999999998;0.27516666666666667;0.0765;0.0;0.0;3.013928034480106;12239.1982421875;0.0;3837.32885742188;23095.41015625;474098.9801404078;467763.17839177424;243880.30126599985;244870.0956591422;244870.0956591422;430148.3826014536;432018.3835250704;437869.15320432716;471008.3239875013;524534.4152528003;468800.3455247588;437557.52604302316;442110.7359169888;462745.3384353217;459469.1335377376;262573.4495018978;462041.05104891;432578.5526393707;431830.4574308565;209890.3038832737;212398.47392691602;455162.37919256574;199572.40384053273;246203.33607849968;273.03034319296086;566044.821479591;254338.18419001426;66327.15397688345;156792.23683604106;0;3;5;0;11;11;0;2;35;35;361898228355.2364;139667985155.27237;305098689700.23206;65571.32219993744;19552.633114430526;0.0;0.0;1182844.0910655023;264753.09042125574;0.0;121814.45473787475;5.294921893699061;0.40137828473880655
1675;2019-05-10 20:55:41.786;566;515;162;164;163;50;34;18;-23;28;712;207;-25;13;229;197;228;483;148;34;33;-118;601;367;372;143;372;307;603;-1.0;1477.0;1758.0;406.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;20685.736328125;11742.9423828125;0.0;3901.080078125;509.0;197032;502.0;1190.0;Calculated values ==>;1557514541.786;329.76000000000005;324.66;289.36;289.56;289.46000000000004;278.16;275.1157276137837;276.56;274.96000000000004;270.86;275.96000000000004;344.36;293.86;270.66;274.46000000000004;296.06;292.86;295.96000000000004;321.46000000000004;276.56;276.46000000000004;323.36;324.06;261.36;243.1966462407574;268.43790593516167;275.1157276137837;287.96000000000004;6010000.0;3670000.0000000005;3720000.0000000005;1430000.0;3720000.0000000005;3070000.0;6030000.0;0.0;0.24616666666666667;0.293;0.06766666666666667;0.0;0.0;3.0135094651626657;11742.9423828125;0.0;3901.080078125;20685.736328125;478441.6006410707;470523.6526627287;240832.37065264038;241474.4737905617;241152.7927538009;429675.2189834977;431139.6091402235;437198.53567211574;471107.22338200803;524347.0110128402;468346.2748006606;436881.5365223171;442698.855600732;461684.3631077792;458079.93939307623;407018.09750861506;465477.17006849515;431139.6091402235;430946.7099777101;210726.34883551928;213652.59903751023;456401.37680225936;202082.4443317678;246203.33607849968;274.04777650631627;566409.7312543247;254538.07200099758;66391.65254049406;156792.23683604106;0;3;5;0;11;11;0;2;35;35;362119368889.93414;139753800885.1551;305281423194.9823;68889.01476272194;17208.914430503264;0.0;0.0;1183964.7992975076;265059.4928138535;0.0;121814.45473787475;5.503567219249928;0.39998357109084454
1676;2019-05-10 20:56:44.786;572;516;157;157;151;55;36;22;-16;30;720;207;-19;2;230;196;228;469;151;36;35;-113;596;365;370;141;370;312;598;-1.0;1391.0;1476.0;234.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;1;0;18683.576171875;11601.7431640625;0.0;3987.86743164062;510.0;197033;504.0;1189.0;Calculated values ==>;1557514604.786;330.36;324.76000000000005;288.86;288.86;288.26000000000005;278.66;274.9066339382667;276.76000000000005;275.36;271.56;276.16;345.16;293.86;271.26000000000005;273.36;296.16;292.76000000000005;295.96000000000004;320.06;276.76000000000005;276.66;323.56;324.16;261.86;242.77792619122317;269.02936301313275;274.9066339382667;288.26000000000005;5960000.0;3650000.0;3700000.0;1410000.0;3700000.0;3120000.0;5980000.0;0.0;0.23183333333333334;0.246;0.039;0.0;0.0;3.0108373023002857;11601.7431640625;0.0;3987.86743164062;18683.576171875;479906.81716342445;471330.8525038772;239394.65107313325;239394.65107313325;237521.42035644973;429811.8947417682;432043.5753533974;437160.35228701105;471570.8910797328;524792.3664806164;467644.8630011308;436680.1712671876;439979.7569071893;462124.13199085207;458262.81198973843;409379.2151552466;463921.4938017326;432043.5753533974;431854.3060553472;211562.405474017;214070.64678622372;457235.80179274397;202360.60368125967;246203.33607849968;274.14723786056425;566754.2127386996;254742.33799953273;66460.68083120452;156792.23683604106;0;3;5;0;11;11;0;2;35;35;362353098889.93414;139843260885.1551;305476408194.9823;57760.738157014835;9940.132726347887;0.0;0.0;1185072.9846355554;265297.0469764759;0.0;121814.45473787475;4.342691593722216;0.2991698788167651
1677;2019-05-10 20:57:41.787;567;517;158;158;146;54;37;24;-13;33;730;207;-16;22;230;196;227;468;152;39;36;-115;590;363;368;139;369;315;592;-1.0;2441.0;1613.0;239.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;18078.458984375;11472.2802734375;0.0;4039.58666992188;510.0;197034;505.0;1191.0;Calculated values ==>;1557514661.787;329.86;324.86;288.96000000000004;288.96000000000004;287.76000000000005;278.56;274.69669130483857;276.86;275.56;271.86;276.46000000000004;346.16;293.86;271.56;275.36;296.16;292.76000000000005;295.86;319.96000000000004;277.06;276.76000000000005;323.66;324.16;261.66;242.35481222062532;269.38090353596624;274.69669130483857;288.36;5900000.0;3629999.9999999995;3679999.9999999995;1390000.0;3690000.0;3150000.0;5920000.0;0.0;0.4068333333333333;0.2688333333333333;0.03983333333333334;0.0;0.0;3.015901788931573;11472.2802734375;0.0;4039.58666992188;18078.458984375;479890.6534671468;472259.81746894564;239891.49394177142;239891.49394177142;236147.07265078693;429947.3805835815;432743.97865350964;436948.6013565401;472130.5325463717;525609.9406040269;467220.91188306495;436464.6662498415;442382.39042806684;462275.7276824156;458582.87967331253;411591.6169819383;464615.36190531513;433115.1307267976;432557.5304485172;211980.4382156667;214070.64678622372;457350.21973895025;201894.54996258795;246203.33607849968;273.9564087627549;567045.2506224881;254925.01055623946;66524.23262435192;156792.23683604106;0;3;5;0;11;11;0;2;35;35;362563432579.6667;139923062285.05362;305655106329.75507;63190.3641497408;10175.650846091767;0.0;0.0;1186030.5309930306;265456.29972341406;0.0;121814.45473787475;4.729670210795645;0.3240281492535386
1678;2019-05-10 20:58:41.817;559;516;163;162;148;51;39;25;-10;35;743;208;-13;11;230;197;224;462;151;41;37;-116;585;363;368;138;368;317;587;-2.0;-1.0;1225.0;282.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;1;0;17841.5859375;11264.453125;0.0;4074.64331054688;509.0;197035;504.0;1193.0;Calculated values ==>;1557514721.817;329.06;324.76000000000005;289.46000000000004;289.36;287.96000000000004;278.26000000000005;274.69669130483857;277.06;275.66;272.16;276.66;347.46000000000004;293.96000000000004;271.86;274.26000000000005;296.16;292.86;295.56;319.36;277.26000000000005;276.86;323.56;324.06;261.56;242.14157278889297;269.6138998590099;274.69669130483857;288.26000000000005;5850000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3170000.0;5870000.0;0.0;0.0;0.20416666666666666;0.047;0.0;0.0;3.02110654784795;11264.453125;0.0;4074.64331054688;17841.5859375;479328.5192305729;472751.00889920193;241664.86568686937;241338.16084493647;236896.63145141889;429947.3805835815;433115.1307267976;436969.1101896967;472458.26935960614;526824.546242627;467060.67528819706;436483.73832462454;440282.26227259246;462427.0073949389;458720.27757983824;412500.27703036997;464362.9632625407;433484.00545957795;432743.97865350964;211562.405474017;213652.59903751023;457407.48302083457;200985.5399317725;246203.33607849968;273.6004079768971;567344.7339968815;255114.57807085858;66591.88501678183;156792.23683604106;0;3;5;0;11;11;0;2;35;35;362784342979.5614;140006203835.014;305844801129.6647;48179.978927659526;12051.831325185916;-0.0;0.0;1186959.081227996;265641.6213559288;0.0;121814.45473787475;3.9266856757783994;0.28984644788023783
1679;2019-05-10 20:59:41.828;548;511;168;168;151;48;39;25;-8;36;755;209;-10;27;230;198;221;448;152;39;38;-115;580;360;365;137;365;319;582;-2.0;1252.0;1182.0;432.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;1;0;18084.26953125;11174.435546875;0.0;4097.20947265625;507.0;197036;503.0;1190.0;Calculated values ==>;1557514781.828;327.96000000000004;324.26000000000005;289.96000000000004;289.96000000000004;288.26000000000005;277.96000000000004;274.38016830617;277.06;275.66;272.36;276.76000000000005;348.66;294.06;272.16;275.86;296.16;292.96000000000004;295.26000000000005;317.96000000000004;277.06;276.96000000000004;323.46000000000004;323.86;261.66;241.92719264551067;269.84581860846123;274.38016830617;288.36;5800000.0;3600000.0;3650000.0;1370000.0;3650000.0;3190000.0;5820000.0;0.0;0.20866666666666667;0.197;0.07200000000000001;0.0;0.0;3.0137887098203833;11174.435546875;0.0;4097.20947265625;18084.26953125;478337.69733829645;472640.54590633756;243496.73135027132;243496.73135027132;237972.2457907288;430148.3826014536;433865.5205784961;436829.22223652044;472687.3056196521;527935.0279969976;466900.2129411775;436504.3302994169;442303.5980356306;462878.96902001434;459332.9633764908;413394.10589193564;462825.5341734073;433865.5205784961;433683.32636128634;211144.3756859795;212816.51262364245;457667.9265381594;198999.4032233885;246203.33607849968;272.80316295545526;567644.1710132918;255301.60309191377;66659.99627492779;156792.23683604106;0;3;5;0;11;11;0;2;35;35;363004283295.13464;140088718960.22906;306035636110.16205;46852.47434558699;18624.133678663504;0.0;0.0;1187751.1635291409;265897.3012643515;0.0;121814.45473787475;4.287462676123692;0.3515169343969451
1680;2019-05-10 21:00:41.768;537;508;174;174;155;45;39;25;-9;36;766;209;-12;15;230;199;218;436;153;37;38;-112;592;361;366;137;366;309;593;-1.0;931.0;985.0;471.0;13.0;0;1;1;1;0;1;0;0;0;0;1;1;1;0;0;26670.853515625;19772.61328125;0.0;3961.30151367188;506.0;197037;502.0;0.0;Calculated values ==>;1557514841.768;326.86;323.96000000000004;290.56;290.56;288.66;277.66;274.4858918419099;277.06;275.66;272.26000000000005;276.76000000000005;349.76;294.06;271.96000000000004;274.66;296.16;293.06;294.96000000000004;316.76000000000005;276.86;276.96000000000004;323.36;323.76000000000005;261.96000000000004;241.92719264551067;268.67533136820026;274.4858918419099;288.46000000000004;5920000.0;3610000.0;3660000.0;1370000.0;3660000.0;3090000.0;5930000.0;0.0;0.15516666666666667;0.16416666666666666;0.0785;0.0021666666666666666;0.0021666666666666666;0.0;19772.61328125;0.0;3961.30151367188;26670.853515625;475261.09208083485;470757.3546791087;245130.92679414785;245130.92679414785;238910.8829173069;430081.6785162784;433616.79160117084;438939.586306344;472687.3056196521;529857.6350902817;468310.2272720364;438472.7785254516;442581.67753276543;462728.6262450802;459311.33047143556;406757.4585679222;459197.4268469391;433249.8226776551;433433.583526483;210726.34883551928;212398.47392691602;457972.3873527047;198520.4476811512;245130.92679414785;272.61676346280285;568016.7574115307;255559.23727262908;66727.08337868616;156792.23683604106;0;3;6;0;11;11;0;2;35;35;363223363994.47235;140170836759.98083;306223847709.5931;39468.80859096915;20366.97726421695;0.0;407.9890895867261;1188469.7882074153;266221.90226196975;0.0;121817.85124703529;2.538299116067553;0.22007700108461065
1681;2019-05-10 21:01:41.778;541;524;177;177;159;41;37;23;-28;36;771;207;-30;-3;229;199;222;477;154;35;36;-109;622;355;360;135;360;298;623;127.0;948.0;833.0;297.0;15.0;0;1;0;1;0;1;0;0;0;0;1;1;1;1;0;28189.556640625;21007.283203125;0.0;3843.70971679688;505.0;197038;501.0;0.0;Calculated values ==>;1557514901.778;327.26000000000005;325.56;290.86;290.86;289.06;277.26000000000005;273.8482719121499;276.86;275.46000000000004;270.36;276.76000000000005;350.26;293.86;270.16;272.86;296.06;293.06;295.36;320.86;276.66;276.76000000000005;323.26000000000005;323.66;262.26000000000005;241.49495122638035;267.35522164206344;273.8482719121499;288.56;6220000.0;3550000.0;3600000.0;1350000.0;3600000.0;2980000.0;6230000.0;0.021166666666666667;0.158;0.13883333333333334;0.0495;0.0025;0.023666666666666666;0.0;21007.283203125;0.0;3843.70971679688;28189.556640625;472084.5098248279;469293.6977959053;245063.20576866457;245063.20576866457;239301.86169423675;430477.46260093397;434733.80906377075;438461.08877795865;472948.7829819323;531212.5610053532;469592.9864530566;438153.8488135099;442208.55964602064;463493.82801193424;460252.8391778579;262194.8375490733;461624.0098165176;434376.6058122323;434555.4581654633;210308.32490665457;211980.4382156667;458590.13686321577;198317.13249005395;203255.09797723114;272.51125666235134;568474.0036929242;255899.1263833737;66792.13597948157;156792.23683604106;0;3;6;0;11;11;0;2;35;35;363441200295.3032;140252450360.2921;306405978060.2877;33339.9859313041;12883.51371647151;0.0;5474.108524454828;1189076.6292874077;266499.0358691033;0.0;121866.8768969193;2.0803035250469564;0.14511215584886367
1682;2019-05-10 21:02:41.799;570;559;178;178;161;37;32;21;-37;34;768;207;-41;-17;228;201;232;522;151;31;32;-107;652;353;358;133;358;286;653;130.0;866.0;1213.0;239.0;3.0;0;0;0;1;0;1;0;0;0;0;1;1;1;0;0;29500.642578125;22229.9765625;0.0;3690.29418945312;505.0;197039;501.0;0.0;Calculated values ==>;1557514961.799;330.16;329.06;290.96000000000004;290.96000000000004;289.26000000000005;276.86;273.6339639331285;276.36;275.26000000000005;269.46000000000004;276.56;349.96000000000004;293.86;269.06;271.46000000000004;295.96000000000004;293.26000000000005;296.36;325.36;276.26000000000005;276.36;323.26000000000005;323.66;262.46000000000004;241.05796691057077;265.87368984753493;273.6339639331285;288.26000000000005;6520000.0;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;2860000.0;6530000.0;0.021666666666666667;0.14433333333333334;0.2021666666666667;0.03983333333333334;0.0005;0.022166666666666668;0.0;22229.9765625;0.0;3690.29418945312;29500.642578125;472795.9002438468;470929.51761212636;244394.3761971963;244394.3761971963;239101.02879762484;430607.02586249536;434330.5690018519;439754.6109227171;473014.93639070686;531804.3333634626;471224.95374081214;439160.62003349565;442665.7022613488;463659.26402989647;460831.5935396137;264478.21333214914;464896.74808049534;434151.6192275535;434330.5690018519;210308.32490665457;211980.4382156667;459103.1805611953;199082.14472195008;200104.22513116614;272.80679202407555;568954.9236154279;256259.56298954508;66854.94131944924;156792.23683604106;0;3;6;0;11;11;0;2;35;35;363656675684.97455;140332878500.16943;306581239380.0204;48655.95025025507;10357.50459426327;0.0;5192.017289133534;1189760.1679093586;266692.7788077006;0.0;121955.79238809721;2.4770370937893817;0.15559066750361913
1683;2019-05-10 21:03:41.799;605;592;171;170;159;39;32;22;-40;33;761;207;-42;-7;229;201;241;543;152;35;32;-105;607;357;362;135;362;295;609;-2.0;550.0;951.0;279.0;2.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;19282.875;12051.5283203125;0.0;3801.1328125;505.0;197040;500.0;0.0;Calculated values ==>;1557515021.799;333.66;332.36;290.26000000000005;290.16;289.06;277.06;274.0616903277293;276.36;275.36;269.16;276.46000000000004;349.26;293.86;268.96000000000004;272.46000000000004;296.06;293.26000000000005;297.26000000000005;327.46000000000004;276.66;276.36;323.16;323.66;262.66;241.49495122638035;266.98899913490544;274.0616903277293;288.36;6070000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;2950000.0;6090000.0;0.0;0.09166666666666666;0.1585;0.0465;0.0003333333333333333;0.0003333333333333333;0.0;12051.5283203125;0.0;3801.1328125;19282.875;483381.11442581814;481285.64494728786;243558.98061416994;243230.395346605;239701.78466382573;430346.717906069;433337.9007451696;437291.27861765196;472656.1521691498;530399.9024695025;470004.1621250865;436980.9560004655;442247.69132820406;463195.3492027865;460210.5064603235;410037.0545201164;474038.8773747168;433883.48505660606;433337.9007451696;209890.3038832737;211980.4382156667;458993.49352467206;199135.39205896237;243558.98061416994;272.8446330347621;569361.452928579;256545.24219690185;66917.36987779885;156792.23683604106;0;3;6;0;11;11;0;2;35;35;363872675684.97455;140413278500.16943;306755539380.0204;37747.7080195523;12083.401718155501;0.0;63.25964004366656;1190480.1983949405;266879.7863603041;0.0;121999.58636250702;3.14738131091934;0.24537888432632812
1684;2019-05-10 21:04:41.800;616;583;164;164;153;44;34;22;-25;33;756;208;-27;9;230;199;234;477;152;37;33;-105;563;362;367;137;367;307;564;-1.0;923.0;671.0;418.0;19.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17317.994140625;10909.921875;0.0;3943.65258789062;507.0;197041;499.0;0.0;Calculated values ==>;1557515081.8;334.76000000000005;331.46000000000004;289.56;289.56;288.46000000000004;277.56;274.5913991737795;276.56;275.36;270.66;276.46000000000004;348.76;293.96000000000004;270.46000000000004;274.06;296.16;293.06;296.56;320.86;276.86;276.46000000000004;323.06;323.86;262.66;241.92719264551067;268.43790593516167;274.5913991737795;288.36;5630000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3070000.0;5640000.0;0.0;0.15383333333333335;0.11183333333333333;0.06966666666666667;0.0031666666666666666;0.0031666666666666666;0.0;10909.921875;0.0;3943.65258789062;17317.994140625;489718.8474809324;485122.09015551815;242790.86666602365;242790.86666602365;239150.2803997213;430014.67791919125;432439.757026355;436881.5365223171;472393.7743832905;528963.3448891509;468467.74989676406;436563.18108568655;442105.1117696454;462577.97297337826;459153.1681162232;423478.7384144207;469872.8894671305;432997.62667057913;432252.62270688626;209472.28574929133;212816.51262364245;458681.62512211513;198278.14019599647;242790.86666602365;272.5242163266205;569666.4652545031;256736.59080405527;66981.91083172211;156792.23683604106;0;3;6;0;11;11;0;2;35;35;364091379329.7104;140494879860.07086;306936142389.80225;26683.813155826854;18141.442783186267;0.0;599.9622274627316;1191017.1366862424;267131.66426207277;0.0;122005.11330351038;3.058201127275041;0.2795301338458852
1685;2019-05-10 21:05:41.810;593;555;172;171;154;47;36;22;-15;34;758;209;-18;19;230;198;219;417;151;37;35;-109;552;362;367;138;367;314;553;-1.0;254.0;760.0;423.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17177.111328125;10517.8271484375;0.0;4021.7041015625;533.0;197042;498.0;0.0;Calculated values ==>;1557515141.81;332.46000000000004;328.66;290.36;290.26000000000005;288.56;277.86;274.5913991737795;276.76000000000005;275.36;271.66;276.56;348.96000000000004;294.06;271.36;275.06;296.16;292.96000000000004;295.06;314.86;276.86;276.66;322.96000000000004;326.46000000000004;262.26000000000005;242.14157278889297;269.2639976450953;274.5913991737795;288.26000000000005;5520000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3140000.0;5530000.0;0.0;0.042333333333333334;0.12666666666666665;0.07050000000000001;0.0;0.0;0.0;10517.8271484375;0.0;4021.7041015625;17177.111328125;487805.28467399185;482502.1586671204;246019.27913176912;245659.4549843951;239829.46499139623;430014.67791919125;432812.2514932043;436858.596315483;472360.27449258295;528635.9849168824;467608.46788375056;436374.8506632309;442139.7394027526;462577.97297337826;459016.37217970134;422616.7667783275;462105.6248172492;432997.62667057913;432626.2974239531;209054.2704885073;223686.61821467688;458119.20440535154;198449.27389856643;242790.86666602365;272.59247854198384;569953.9723765657;256915.18513998474;67048.29986711907;156792.23683604106;0;3;6;0;11;11;0;2;35;35;364311616029.6754;140577393610.05774;307122473439.77264;30198.514172809424;18306.730100728353;0.0;0.0;1191491.2350838047;267435.4496585195;0.0;122010.11382201932;3.3360940899341425;0.30093934680972345
1686;2019-05-10 21:06:41.771;559;496;182;182;162;43;36;21;-11;35;764;209;-14;30;230;199;209;321;151;37;34;-123;547;357;362;137;362;316;548;-1.0;1030.0;542.0;428.0;3.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17957.109375;10372.7099609375;0.0;4046.74096679688;562.0;197043;497.0;0.0;Calculated values ==>;1557515201.771;329.06;322.76000000000005;291.36;291.36;289.36;277.46000000000004;274.0616903277293;276.76000000000005;275.26000000000005;272.06;276.66;349.56000000000006;294.06;271.76000000000005;276.16;296.16;293.06;294.06;305.26000000000005;276.86;276.56;322.86;329.36;260.86;241.92719264551067;269.49753711883926;274.0616903277293;288.26000000000005;5470000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3160000.0;5480000.0;0.0;0.1716666666666667;0.09033333333333333;0.07133333333333333;0.0005;0.0005;0.0;10372.7099609375;0.0;4046.74096679688;17957.109375;483739.9551945056;474757.49237388175;411928.78642337635;411928.78642337635;242695.79424756503;430346.717906069;434064.28222162405;437039.1322159168;472589.4791058512;529113.5270864561;467325.9548860324;436555.01315091987;443372.6757502026;463328.15220803814;459940.4098768325;421318.48154771293;446446.09672889987;434244.55786418;433702.1600636701;208636.25808486674;235813.6939595721;456854.5177616096;195291.63399919574;411928.78642337635;271.30356755119533;570246.567238562;257089.1597920539;67115.49320523947;156792.23683604106;0;3;6;0;11;11;0;2;35;35;364530173874.5503;140659839985.01053;307311350589.6645;21837.85733891047;18658.15237505219;0.0;10.886686820146862;1191924.5896491418;267743.29011919466;0.0;122010.20448543988;2.8091843859929377;0.2749449762935826
1687;2019-05-10 21:07:41.761;532;493;182;182;164;39;36;15;-12;34;772;209;-15;27;230;200;203;283;152;37;35;-146;546;353;359;134;359;314;548;204.0;808.0;478.0;268.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18493.453125;10362.1962890625;0.0;4046.3857421875;573.0;197044;496.0;0.0;Calculated values ==>;1557515261.761;326.36;322.46000000000004;291.36;291.36;289.56;277.06;273.6339639331285;276.76000000000005;274.66;271.96000000000004;276.56;350.36;294.06;271.66;275.86;296.16;293.16;293.46000000000004;301.46000000000004;276.86;276.66;322.76000000000005;330.46000000000004;258.56;241.2770596917726;269.2639976450953;273.6339639331285;288.36;5460000.0;3529999.9999999995;3590000.0;1340000.0;3590000.0;3140000.0;5480000.0;0.034;0.13466666666666666;0.07966666666666668;0.04466666666666667;0.0;0.034;0.0;10362.1962890625;0.0;4046.3857421875;18493.453125;480118.46587362845;474323.01766305516;411928.78642337635;411928.78642337635;243387.87577464394;430607.02586249536;434799.06761956174;437339.1761139985;472884.4304738556;530106.5896890105;467608.46788375056;436858.596315483;443335.3445281011;463774.604463236;460697.8025867657;419857.2611068669;438970.5435425242;434976.4790924014;434621.1652425816;208218.24852204052;240414.4444865203;454998.20590949454;196138.05943030797;196138.05943030797;271.63046381942877;570550.2713003291;257261.9218790171;67182.9246873713;156792.23683604106;0;3;6;0;11;11;0;2;35;35;364746437824.58466;140741126435.02344;307500319089.6945;19215.68896246735;11562.419876070333;0.0;8108.425597617305;1192266.6455162268;267995.08624831034;0.0;122077.85414433166;2.6988453375784007;0.1728559573379122
1688;2019-05-10 21:08:41.782;516;503;181;181;163;36;36;10;-14;32;780;208;-16;36;229;201;201;301;153;38;35;-159;551;350;355;132;355;311;553;-1.0;569.0;381.0;234.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18739.78515625;10503.6455078125;0.0;4015.75366210938;574.0;197045;495.0;0.0;Calculated values ==>;1557515321.782;324.76000000000005;323.46000000000004;291.26000000000005;291.26000000000005;289.46000000000004;276.76000000000005;273.3108153835814;276.76000000000005;274.16;271.76000000000005;276.36;351.16;293.96000000000004;271.56;276.76000000000005;296.06;293.26000000000005;293.26000000000005;303.26000000000005;276.96000000000004;276.66;322.66;330.56;257.26000000000005;240.83765695389522;268.91163127593666;273.3108153835814;288.46000000000004;5510000.0;3500000.0;3550000.0;1320000.0;3550000.0;3110000.0;5530000.0;0.0;0.09483333333333334;0.0635;0.039;0.0;0.0;0.0;10503.6455078125;0.0;4015.75366210938;18739.78515625;477257.48984945077;475141.6428575383;249363.19814104622;249363.19814104622;242853.05113924883;430799.1582183253;435760.7856976155;437706.9197206977;472950.9869074988;531172.2222563244;467908.01494434447;437389.9950341223;445257.21813696023;464234.7764519513;461293.85537773714;417474.20422763267;441587.98303282895;436107.93194895133;435586.53424517426;207800.24178383037;240832.718256323;454003.91949061956;193183.68336767753;196138.05943030797;270.4197803385847;570860.6568837106;257435.86475312195;67250.13269714481;156792.23683604106;0;3;6;0;11;11;0;2;35;35;364960712795.10895;140820954365.21878;307687884715.1535;15527.225508416781;10171.98920879474;0.0;0.0;1192556.2711376934;268176.2697164874;0.0;122145.4480073852;1.7699916102898763;0.1640160330846363
1689;2019-05-10 21:09:41.782;511;509;181;182;164;35;36;11;-19;30;787;209;-21;25;229;201;201;371;153;38;35;-159;562;348;353;131;353;307;565;222.0;1034.0;644.0;317.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;19441.841796875;10892.47265625;0.0;3962.33935546875;573.0;197046;494.0;0.0;Calculated values ==>;1557515381.782;324.26000000000005;324.06;291.26000000000005;291.36;289.56;276.66;273.0942459734351;276.76000000000005;274.26000000000005;271.26000000000005;276.16;351.86;294.06;271.06;275.66;296.06;293.26000000000005;293.26000000000005;310.26000000000005;276.96000000000004;276.66;322.56;330.46000000000004;257.26000000000005;240.61611355647437;268.43790593516167;273.0942459734351;288.46000000000004;5620000.0;3479999.9999999995;3529999.9999999995;1310000.0;3529999.9999999995;3070000.0;5650000.0;0.037000000000000005;0.17233333333333334;0.10733333333333334;0.05283333333333333;0.0;0.037000000000000005;0.0;10892.47265625;0.0;3962.33935546875;19441.841796875;475176.0392656387;474507.0575375544;248787.25848222326;249161.70150958243;242754.76168602798;430925.7729439634;436234.2779913113;437828.56808052456;472887.3552016489;532204.2865271305;468589.1496029143;437514.20447033056;444457.2815188539;464529.0916511057;461600.3687944173;413228.8405538616;452488.5934484181;436577.989680017;436061.7692676645;207382.2378540181;240414.4444865203;454170.4215271326;194848.50306433995;194848.50306433995;271.0904363293675;571178.83710832;257614.16573782248;67316.61680562464;156792.23683604106;0;3;6;0;11;11;0;2;35;35;365173112795.10895;140899854365.21878;307873284715.1535;26079.86031173715;13700.841358784211;0.0;8924.89084952301;1192902.9968528615;268375.2099712172;0.0;122219.82209779789;3.2787754218378007;0.21395049565135957
1690;2019-05-10 21:10:41.783;516;516;182;184;166;35;37;14;-16;29;791;208;-18;24;229;202;205;432;150;39;36;-150;578;349;354;137;354;300;580;249.0;836.0;722.0;316.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;19683.05859375;11337.16015625;0.0;2940.72631835938;571.0;197047;493.0;0.0;Calculated values ==>;1557515441.783;324.76000000000005;324.76000000000005;291.36;291.56;289.76000000000005;276.66;273.20264511476705;276.86;274.56;271.56;276.06;352.26;293.96000000000004;271.36;275.56;296.06;293.36;293.66;316.36;277.06;276.76000000000005;322.46000000000004;330.26000000000005;258.16;241.92719264551067;267.5978703862781;273.20264511476705;288.16;5780000.0;3490000.0;3540000.0;1370000.0;3540000.0;3000000.0;5800000.0;0.0415;0.13933333333333334;0.12033333333333333;0.05266666666666667;0.0;0.0415;0.0;11337.16015625;0.0;2940.72631835938;19683.05859375;473897.47807031334;473643.88701358286;248475.94122565686;249209.46030030499;242895.56623519133;430862.6128555636;436171.05879841355;439846.68438734236;472002.15594002855;533142.5053834515;469437.6413068544;439543.66761325765;445698.7778426805;464382.07984468475;461579.78645857313;407672.93191191193;460503.555062668;436515.5988461327;435998.1305493036;206964.23671620517;239577.9089402584;454092.02071006625;195731.01446912723;195731.01446912723;271.45103447023865;571504.8833785286;257799.41576515188;67374.14331159617;156792.23683604106;0;3;6;0;11;11;0;2;35;35;365385216329.8527;140980255705.12164;308055387749.93353;29375.252280158555;13607.012995356123;0.0;9971.08531732732;1193365.130492668;268602.77921665105;0.0;122377.2911901059;3.708766748286582;0.2278390741491887
1691;2019-05-10 21:11:41.793;531;527;181;184;171;37;38;18;-3;29;792;205;-2;18;229;203;211;472;150;41;37;-138;600;349;354;140;354;296;602;225.0;804.0;1218.0;431.0;9.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20519.935546875;11883.236328125;0.0;2887.40942382812;569.0;197048;492.0;0.0;Calculated values ==>;1557515501.793;326.26000000000005;325.86;291.26000000000005;291.56;290.26000000000005;276.86;273.20264511476705;276.96000000000004;274.96000000000004;272.86;276.06;352.36;293.66;272.96000000000004;274.96000000000004;296.06;293.46000000000004;294.26000000000005;320.36;277.26000000000005;276.86;322.36;330.06;259.36;242.56692532238324;267.1113755279542;273.20264511476705;288.16;6000000.0;3490000.0;3540000.0;1400000.0;3540000.0;2960000.0;6020000.0;0.0375;0.13399999999999998;0.20299999999999999;0.07183333333333333;0.0015;0.039;0.0;11883.236328125;0.0;2887.40942382812;20519.935546875;473357.8598934923;472495.63093212055;247200.3966980348;248254.8589497867;243798.01582376153;430862.6128555636;436343.5466474219;442623.4524550126;471605.12922355125;533542.9242343539;469628.8444920974;442768.92604114447;445632.6607213546;464382.07984468475;461712.1760889852;258870.7180288694;463837.16450829036;436858.41488472256;436171.05879841355;206546.2383541025;238741.38928724395;454830.0520066356;196270.4414596749;198229.2858919195;271.66831280891927;571839.9641671391;257992.95131970826;67422.71920407299;156792.23683604106;0;3;6;0;11;11;0;2;35;35;365597651729.819;141063369555.10843;308234217549.9051;50009.66123205354;18573.198690956673;0.0;9279.729143353268;1194026.7816953221;268870.99234206614;0.0;122537.74138116172;5.271441098373625;0.34827037651957155
1692;2019-05-10 21:12:41.763;552;543;178;181;174;39;36;19;6;29;784;203;6;26;230;203;220;504;150;43;36;-128;616;354;359;142;359;295;619;-1.0;879.0;1521.0;474.0;3.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20931.857421875;12224.6826171875;0.0;2864.65600585938;568.0;197049;491.0;0.0;Calculated values ==>;1557515561.763;328.36;327.46000000000004;290.96000000000004;291.26000000000005;290.56;277.06;273.7412296467126;276.76000000000005;275.06;273.76000000000005;276.06;351.56000000000006;293.46000000000004;273.76000000000005;275.76000000000005;296.16;293.46000000000004;295.16;323.56;277.46000000000004;276.76000000000005;322.26000000000005;329.96000000000004;260.36;242.98782864720522;266.98899913490544;273.7412296467126;288.16;6160000.0;3540000.0;3590000.0;1420000.0;3590000.0;2950000.0;6190000.0;0.0;0.1465;0.2535;0.079;0.0005;0.0005;0.0;12224.6826171875;0.0;2864.65600585938;20931.857421875;474527.6258771724;472775.9184935686;245537.17711254186;246549.20782085462;244208.82567932014;430542.39183029096;434799.06761956174;444126.0569864344;471339.3356437985;532787.4637055263;469527.71843058517;444126.0569864344;446947.1493654913;463774.604463236;460944.6244486303;261734.33480725362;466640.34550250147;436030.9469220937;434799.06761956174;206128.24275125185;238323.1353838712;455532.9094027877;197691.4367426649;245537.17711254186;272.2576545745049;572185.2230595727;258193.75019468606;67470.62911573728;156792.23683604106;0;3;6;0;11;11;0;2;35;35;365811444779.92096;141147927255.14877;308411428899.9896;62471.176231795565;20369.4763401497;0.0;94.63094525350995;1194963.6533378118;269195.3523730008;0.0;122615.82198877032;5.496283540918525;0.4262014062459043
1693;2019-05-10 21:13:41.784;577;562;170;172;170;44;31;21;11;30;773;203;12;26;231;201;228;526;151;35;31;-121;614;361;366;143;367;299;616;-2.0;963.0;1515.0;421.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;19820.84375;12108.048828125;0.0;2894.43896484375;566.0;197050;490.0;0.0;Calculated values ==>;1557515621.784;330.86;329.36;290.16;290.36;290.16;277.56;274.4858918419099;276.26000000000005;275.26000000000005;274.26000000000005;276.16;350.46000000000004;293.46000000000004;274.36;275.76000000000005;296.26000000000005;293.26000000000005;295.96000000000004;325.76000000000005;276.66;276.26000000000005;322.16;329.76000000000005;261.06;243.1966462407574;267.47669482898436;274.4858918419099;288.26000000000005;6140000.0;3610000.0;3660000.0;1430000.0;3670000.0000000005;2990000.0;6160000.0;0.0;0.1605;0.2525;0.07016666666666667;0.0;0.0;0.0;12108.048828125;0.0;2894.43896484375;19820.84375;478509.3296084907;476036.17594350985;242999.97079170245;243652.6915778966;242999.97079170245;430081.6785162784;432135.2526055904;444038.8974165015;471304.9624172612;531345.2757308856;468975.6683676577;444182.85976177163;446176.45202680735;462712.0400004629;459583.8792856106;265733.530218696;470529.55440406216;432880.6149027872;432135.2526055904;205710.24989127388;237486.63934987856;456092.1625126504;199972.40668695254;245537.17711254186;273.1927353306698;572524.9477641986;258396.59392688764;67518.63837111357;156792.23683604106;0;3;6;0;11;11;0;2;35;35;366029020904.5891;141233457180.0183;308589691269.7177;61626.78890921111;17971.0695337698;0.0;0.0;1195998.1649981407;269514.96874805476;0.0;122616.61085598648;5.3056439399528275;0.4042300359680794
1694;2019-05-10 21:14:41.794;596;579;162;164;159;50;34;22;13;31;765;204;18;40;231;199;231;536;153;35;33;-118;604;365;370;142;370;305;605;-2.0;765.0;1697.0;269.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;18237.154296875;11795.173828125;0.0;2958.35888671875;564.0;197051;490.0;0.0;Calculated values ==>;1557515681.794;332.76000000000005;331.06;289.36;289.56;289.06;278.16;274.9066339382667;276.56;275.36;274.46000000000004;276.26000000000005;349.66;293.56;274.96000000000004;277.16;296.26000000000005;293.06;296.26000000000005;326.76000000000005;276.66;276.46000000000004;322.16;329.56;261.36;242.98782864720522;268.19934244402924;274.9066339382667;288.46000000000004;6040000.0;3650000.0;3700000.0;1420000.0;3700000.0;3050000.0;6050000.0;0.0;0.1275;0.2828333333333333;0.04483333333333333;0.0;0.0;0.0;11795.173828125;0.0;2958.35888671875;18237.154296875;482434.6703317673;479865.39532300807;240770.97739060776;241411.57939956003;239819.19020906292;429811.8947417682;431664.4107814828;443110.4695693885;471536.72207099956;530057.28727503;468261.4877343741;443841.7334455326;446994.97740117426;462259.04860941705;458676.5019544617;406960.4040057814;473481.95767542045;431854.3060553472;431473.88110614876;205710.24989127388;236650.15891445865;456562.64333747205;202273.40354184524;245537.17711254186;274.1132544744191;572842.1506062028;258595.82064791175;67567.41981542141;156792.23683604106;0;3;6;0;11;11;0;2;35;35;366249857704.554;141318971430.00473;308770921469.6889;68116.75017479014;11400.634250837267;0.0;0.0;1197079.541356362;269759.77374025394;0.0;122616.61085598648;5.389718243253276;0.3735762496188812
1695;2019-05-10 21:15:41.785;602;588;160;160;151;53;36;25;13;33;763;204;28;43;232;199;230;526;153;37;36;-117;594;366;371;143;371;312;596;-2.0;1133.0;1405.0;199.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17064.6640625;11480.5869140625;0.0;3016.599609375;562.0;197052;489.0;0.0;Calculated values ==>;1557515741.785;333.36;331.96000000000004;289.16;289.16;288.26000000000005;278.46000000000004;275.0112864084945;276.76000000000005;275.66;274.46000000000004;276.46000000000004;349.46000000000004;293.56;275.96000000000004;277.46000000000004;296.36;293.06;296.16;325.76000000000005;276.86;276.76000000000005;322.06;329.36;261.46000000000004;243.1966462407574;269.02936301313275;275.0112864084945;288.46000000000004;5940000.0;3660000.0;3710000.0;1430000.0;3710000.0;3120000.0;5960000.0;0.0;0.18883333333333333;0.2341666666666667;0.033166666666666664;0.0;0.0;0.0;11480.5869140625;0.0;3016.599609375;17064.6640625;484415.4465364913;482205.16305849573;240408.04120901803;240408.04120901803;237576.60736405116;429743.705733735;431784.28850342275;441655.497424456;471601.4229191921;529314.3506984756;467276.6460281015;443889.7556836854;446071.4673044513;462242.49696757086;458516.8789554001;411098.7261679431;473110.0920547936;431974.0715495897;431784.28850342275;205292.2597576877;235813.6939595721;456504.370543435;202708.9865837113;245537.17711254186;274.2874063712978;573136.2882994517;258789.75622662966;67617.20366766969;156792.23683604106;0;3;6;0;11;11;0;2;35;35;366472124360.20416;141404458605.2548;308955993705.2302;55953.307955207725;8417.546901330836;0.0;0.0;1198113.3034228964;269924.9004776119;0.0;122616.61085598648;4.440230851170373;0.3025865470777951
1696;2019-05-10 21:16:41.775;597;588;163;163;149;52;38;26;-1;35;764;204;5;51;232;199;227;515;155;38;37;-117;591;364;369;144;369;316;593;-1.0;775.0;1291.0;286.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16790.248046875;11412.453125;0.0;3067.59448242188;560.0;197053;488.0;0.0;Calculated values ==>;1557515801.775;332.86;331.96000000000004;289.46000000000004;289.46000000000004;288.06;278.36;274.8017692304317;276.96000000000004;275.76000000000005;273.06;276.66;349.56000000000006;293.56;273.66;278.26000000000005;296.36;293.06;295.86;324.66;276.96000000000004;276.86;321.96000000000004;329.16;261.46000000000004;243.40439225979637;269.49753711883926;274.8017692304317;288.66;5910000.0;3640000.0;3690000.0;1440000.0;3690000.0;3160000.0;5930000.0;0.0;0.12916666666666668;0.21516666666666667;0.04766666666666666;0.0;0.0;0.0;11412.453125;0.0;3067.59448242188;16790.248046875;484047.73996036965;482548.14521015744;241469.6332898597;241469.6332898597;237041.1278764295;429879.7862731237;432675.7974509262;438630.53057903756;471666.44639072387;529113.5270864561;466708.11702140723;439569.84294992255;446447.23754953826;462544.86540630495;458835.75621896185;411165.70591344516;471826.8808165648;432675.7974509262;432488.85388799326;204874.27233412856;234977.24436692704;456342.9436473738;201283.20519344637;245537.17711254186;273.7216227935555;573418.3655463634;258980.4997644299;67667.89683483982;156792.23683604106;0;3;6;0;11;11;0;2;35;35;366694087360.23944;141490544255.26846;309144362305.2602;51069.23284546637;12157.847532970542;0.0;0.0;1199005.0092872926;270096.3335209883;0.0;122616.61085598648;4.366496719667503;0.3256635202354426
