;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1697;2019-05-10 21:17:41.776;587;584;169;169;150;50;38;26;-7;36;767;204;-6;44;232;199;225;513;155;40;38;-115;587;363;368;144;368;318;588;-2.0;724.0;1090.0;306.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16812.962890625;11319.94921875;0.0;3083.43798828125;557.0;197054;487.0;0.0;Calculated values ==>;1557515861.776;331.86;331.56;290.06;290.06;288.16;278.16;274.69669130483857;276.96000000000004;275.76000000000005;272.46000000000004;276.76000000000005;349.86;293.56;272.56;277.56;296.36;293.06;295.66;324.46000000000004;277.16;276.96000000000004;321.86;328.86;261.66;243.40439225979637;269.7299932089509;274.69669130483857;288.66;5870000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3180000.0;5880000.0;0.0;0.12066666666666667;0.18166666666666667;0.051000000000000004;0.0;0.0;0.0;11319.94921875;0.0;3083.43798828125;16812.962890625;483089.7432971951;482551.48702258366;243619.74813037296;243619.74813037296;237489.07957616492;429947.3805835815;432929.84295338165;437221.76378542243;471765.34391292307;529276.2755410053;466422.24472893024;437382.54774716764;445038.22039950325;462695.5800010653;458994.64414827694;412060.1000260051;472169.53878581244;433299.8492016903;432929.84295338165;204456.2876039246;233722.59852315116;456549.28159859305;200466.61856187222;245537.17711254186;273.39627245280434;573698.3969709503;259169.93960767708;67719.15629301048;156792.23683604106;0;3;6;0;11;11;0;2;35;35;366915191044.97235;141576945695.1641;309334565475.03046;43010.518048944956;13060.215814872763;0.0;0.0;1199789.0202770978;270306.48755114194;0.0;122616.61085598648;3.892885267740762;0.3049841510389838
1698;2019-05-10 21:18:41.766;575;575;176;176;156;46;39;26;-21;37;769;204;-21;1;232;200;224;515;154;39;38;-113;615;361;366;145;366;300;613;-1.0;1078.0;1234.0;460.0;14.0;0;100;1;1;1;0;0;0;0;0;1;1;0;1;0;26342.966796875;20720.189453125;0.0;2889.06884765625;555.0;197055;486.0;0.0;Calculated values ==>;1557515921.766;330.66;330.66;290.76000000000005;290.76000000000005;288.76000000000005;277.76000000000005;274.4858918419099;277.06;275.76000000000005;271.06;276.86;350.06000000000006;293.56;271.06;273.26000000000005;296.36;293.16;295.56;324.66;277.06;276.96000000000004;321.76000000000005;328.66;261.86;243.61107973660833;267.5978703862781;274.4858918419099;288.56;6150000.0;3610000.0;3660000.0;1450000.0;3660000.0;3000000.0;6130000.0;0.0;0.17966666666666667;0.20566666666666666;0.07666666666666666;0.0023333333333333335;0.0023333333333333335;0.0;20720.189453125;0.0;2889.06884765625;26342.966796875;478094.59961537254;478333.23911643104;245080.65692045572;245080.65692045572;238652.3516757591;430081.6785162784;433616.79160117084;439087.04160892795;471731.79225593165;530853.482902621;468957.30302096007;439087.04160892795;442379.8145169229;462996.0789934827;459447.67380351556;263672.9032083051;469202.2059818238;433616.79160117084;433433.583526483;204038.30555042345;232886.18681767926;456594.5771044441;199170.1021976826;245080.65692045572;272.8750895029422;574057.969779612;259436.89626312588;67768.91888816949;156792.23683604106;0;4;6;0;11;11;0;2;35;35;367135354345.0073;141663631245.1779;309519934575.05994;49342.917205579455;19735.87640951838;0.0;439.49016208073033;1200558.5039690144;270579.7427695939;0.0;122620.2726636014;2.9445348469451136;0.24176617697219874
1699;2019-05-10 21:19:41.787;579;576;176;177;161;43;36;26;-31;38;760;203;-33;-7;232;200;228;530;154;35;36;-109;627;353;358;143;358;295;627;225.0;787.0;989.0;248.0;12.0;0;100;1;1;1;0;0;0;0;0;1;1;0;1;0;27098.271484375;21320.75;0.0;2846.09497070312;554.0;197056;485.0;0.0;Calculated values ==>;1557515981.787;331.06;330.76000000000005;290.76000000000005;290.86;289.26000000000005;277.46000000000004;273.6339639331285;276.76000000000005;275.76000000000005;270.06;276.96000000000004;349.16;293.46000000000004;269.86;272.46000000000004;296.36;293.16;295.96000000000004;326.16;276.66;276.76000000000005;321.66;328.56;262.26000000000005;243.1966462407574;266.98899913490544;273.6339639331285;288.56;6270000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;2950000.0;6270000.0;0.0375;0.13116666666666668;0.16483333333333333;0.04133333333333333;0.002;0.0395;0.0;21320.75;0.0;2846.09497070312;27098.271484375;477252.1290902204;476801.68832025613;244596.17165154018;244925.4655528528;239809.35745583015;430607.02586249536;435041.38555822254;438672.6834563149;472095.1348084983;530295.9975039501;469527.71843058517;438367.77478847804;442247.69132820406;464185.92985963024;460697.8025867657;264589.21740495256;469714.0897683297;434864.4174955049;435041.38555822254;203620.32615720207;232467.98657752166;457326.94776859286;198678.7204550815;201003.65469287685;272.64679796082066;574503.4693015546;259787.36004410742;67816.72864747736;156792.23683604106;0;4;6;0;11;11;0;2;35;35;367352630364.6759;141750061485.04605;309698497049.7876;39559.004901369975;10690.793395625136;0.0;9244.490369181154;1201299.612616048;270833.38709537016;0.0;122701.00074618199;2.4618144709538936;0.14470005323998575
1700;2019-05-10 21:20:41.787;598;594;181;181;160;37;32;20;-43;36;748;203;-45;-31;230;202;236;557;153;33;31;-106;649;353;358;142;358;282;649;262.0;838.0;1128.0;276.0;2.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;28215.63671875;22169.130859375;0.0;2730.00170898438;552.0;197057;484.0;0.0;Calculated values ==>;1557516041.787;332.96000000000004;332.56;291.26000000000005;291.26000000000005;289.16;276.86;273.6339639331285;276.36;275.16;268.86;276.76000000000005;347.96000000000004;293.46000000000004;268.66;270.06;296.16;293.36;296.76000000000005;328.86;276.46000000000004;276.26000000000005;321.56;328.36;262.56;242.98782864720522;265.3697278774862;273.6339639331285;288.46000000000004;6490000.000000001;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;2820000.0;6490000.000000001;0.043666666666666666;0.1396666666666667;0.188;0.046;0.0003333333333333333;0.044;0.0;22169.130859375;0.0;2730.00170898438;28215.63671875;477482.88010716834;476874.84694004647;245495.02272453564;245495.02272453564;238903.2917060347;430607.02586249536;434330.5690018519;439740.59669076424;472029.85167895287;530041.6534820314;471295.4816483038;439446.05006468063;441487.39122023544;463922.8230274349;460965.25863777025;266571.8920498027;471126.45985632914;434509.0152533873;434151.6192275535;203202.34940748036;231631.59724164338;457793.32054795424;198825.3445574607;199178.90272539307;272.7049923343385;574964.4185365806;260149.77571793555;67863.19611980808;156792.23683604106;0;4;6;0;11;11;0;2;35;35;367567430364.6759;141835561485.04605;309871597049.7876;45292.06740106107;11912.526895562703;0.0;10338.799526095057;1202006.7048852348;271021.7480977967;0.0;122864.19482864262;2.7126805978996127;0.15819198212742425
1701;2019-05-10 21:21:41.788;622;605;174;173;162;39;32;24;-34;35;734;203;-36;-3;231;201;240;541;151;36;32;-102;579;360;365;145;365;300;579;-1.0;1066.0;1230.0;317.0;24.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17594.44921875;11395.9375;0.0;2893.966796875;550.0;197058;484.0;0.0;Calculated values ==>;1557516101.788;335.36;333.66;290.56;290.46000000000004;289.36;277.06;274.38016830617;276.36;275.56;269.76000000000005;276.66;346.56000000000006;293.46000000000004;269.56;272.86;296.26000000000005;293.26000000000005;297.16;327.26000000000005;276.76000000000005;276.36;321.56;328.16;262.96000000000004;243.61107973660833;267.5978703862781;274.38016830617;288.26000000000005;5790000.0;3600000.0;3650000.0;1450000.0;3650000.0;3000000.0;5790000.0;0.0;0.17766666666666667;0.20500000000000002;0.05283333333333333;0.004;0.004;0.0;11395.9375;0.0;2893.966796875;17594.44921875;488825.3081395534;486494.0957800983;245665.98940311937;245318.01823959278;241601.40260055434;430148.3826014536;432578.5526393707;437077.58057566127;471533.705207396;527203.1308472293;468837.04057145526;436763.74758093414;441790.34602590936;463012.4783077877;459741.0631315469;420196.4236892281;477444.3426235563;433317.3069910173;432578.5526393707;203202.34940748036;230795.22267914342;457728.37751507264;200190.57263223472;245665.98940311937;273.274552459446;575346.1756162941;260429.48928351898;67910.06330525993;156792.23683604106;0;4;6;0;11;11;0;2;35;35;367784333980.27576;141921662920.28418;310046199960.2705;48561.836628402445;13606.580691309937;0.0;747.6502529450055;1202788.8337895744;271234.4108725959;0.0;122956.58345017482;4.402833375617235;0.3267775196373784
1702;2019-05-10 21:22:41.788;617;587;170;169;156;44;34;22;-21;34;726;203;-16;13;232;200;226;472;152;36;33;-100;560;360;365;139;365;308;561;-2.0;780.0;1196.0;299.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17445.056640625;10789.130859375;0.0;3947.51245117188;548.0;197059;483.0;0.0;Calculated values ==>;1557516161.788;334.86;331.86;290.16;290.06;288.76000000000005;277.56;274.38016830617;276.56;275.36;271.06;276.56;345.76;293.46000000000004;271.56;274.46000000000004;296.36;293.16;295.76000000000005;320.36;276.76000000000005;276.46000000000004;321.46000000000004;327.96000000000004;263.16;242.35481222062532;268.5567601203482;274.38016830617;288.36;5600000.0;3600000.0;3650000.0;1390000.0;3650000.0;3080000.0;5610000.0;0.0;0.13;0.19933333333333333;0.049833333333333334;0.0;0.0;0.0;10789.130859375;0.0;3947.51245117188;17445.056640625;490171.1845616989;486004.1611487915;244977.2519856306;244626.45485023712;240223.83194752494;430148.3826014536;432949.0678229144;437285.26766895736;472228.6972694908;525739.4586864589;467718.9606211675;438072.3853947394;442491.83973573893;463145.86696068436;459605.1665242781;422117.9020927806;469517.9267311214;433317.3069910173;432764.09833711403;202784.37528459195;229958.8627652946;458876.0959046701;200348.9398049503;245665.98940311937;273.33696777834786;575638.1714984556;260614.36485318045;67967.07563232699;156792.23683604106;0;4;6;0;11;11;0;2;35;36;368003333980.27576;142006862920.28418;310228599960.2705;47229.30802089207;12883.269945636035;0.0;0.0;1203587.0933283186;271455.1596279038;0.0;122962.81386894936;4.079122816490108;0.30798517962248123
1703;2019-05-10 21:23:41.769;591;562;179;179;160;43;35;21;-15;34;719;206;4;39;232;200;214;409;152;36;34;-102;554;357;362;135;362;312;555;-2.0;862.0;1014.0;435.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17860.646484375;10580.2412109375;0.0;4009.16674804688;547.0;197060;482.0;0.0;Calculated values ==>;1557516221.769;332.26000000000005;329.36;291.06;291.06;289.16;277.46000000000004;274.0616903277293;276.66;275.26000000000005;271.66;276.56;345.06000000000006;293.76000000000005;273.56;277.06;296.36;293.16;294.56;314.06;276.76000000000005;276.56;321.36;327.86;262.96000000000004;241.49495122638035;269.02936301313275;274.0616903277293;288.36;5540000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3120000.0;5550000.0;0.0;0.14366666666666666;0.169;0.0725;0.0;0.0;0.0;10580.2412109375;0.0;4009.16674804688;17860.646484375;487317.42100918025;483241.64646705176;248507.3896239573;248507.3896239573;241759.6477901023;430346.717906069;433883.48505660606;437319.724394416;472753.7123474745;524686.9612953467;467522.2042564707;440286.945399369;445494.4773642259;463593.40581284417;460075.5242048206;420507.6053338705;460518.97252982855;434064.28222162405;433702.1600636701;202366.40377179522;229540.68826423294;459295.6812261077;198194.28724396485;245665.98940311937;272.4704681870326;575932.2925230743;260792.38656220937;68033.36029546913;156792.23683604106;0;4;6;0;11;11;0;2;35;36;368221364915.0816;142089036890.211;310414541060.105;40412.19887842625;18929.851063705355;0.0;0.0;1204317.2079422974;271720.18501812074;0.0;122962.81386894936;4.067474849490919;0.3464786350878275
1704;2019-05-10 21:24:41.799;564;519;183;183;164;39;35;18;1;34;729;207;15;35;232;200;208;321;152;38;34;-113;550;354;359;132;359;311;552;191.0;975.0;842.0;432.0;9.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18541.123046875;10490.6806640625;0.0;4016.30590820312;546.0;197061;481.0;0.0;Calculated values ==>;1557516281.799;329.56;325.06;291.46000000000004;291.46000000000004;289.56;277.06;273.7412296467126;276.66;274.96000000000004;273.26000000000005;276.56;346.06000000000006;293.86;274.66;276.66;296.36;293.16;293.96000000000004;305.26000000000005;276.96000000000004;276.56;321.26000000000005;327.76000000000005;261.86;240.83765695389522;268.91163127593666;273.7412296467126;288.36;5500000.0;3540000.0;3590000.0;1320000.0;3590000.0;3110000.0;5520000.0;0.03183333333333333;0.1625;0.14033333333333334;0.07200000000000001;0.0015;0.03333333333333333;0.0;10490.6806640625;0.0;4016.30590820312;18541.123046875;484085.30252861325;477563.1346000785;250186.6167667283;250186.6167667283;243235.09045504167;430542.39183029096;434621.1652425816;440043.5321553938;473145.2311080622;525819.09001313;467785.65911905013;442165.83327630756;445112.2951963821;464038.2431886511;460542.747743898;420027.2487395141;445685.44249102357;435153.4052875198;434442.7656083012;201948.4348523538;229122.51738040973;458656.5395820186;197174.51527216783;199560.05983942305;272.0508349434137;576235.7922763964;260968.06537325846;68100.27267370872;156792.23683604106;0;4;6;0;11;11;0;2;35;36;368437773064.97845;142169176940.1728;310601534510.01587;34082.61870261271;18826.70575030926;0.0;7829.423525629272;1204938.3084835834;272034.9803104076;0.0;123028.09168756318;4.186861804550868;0.30363187457728097
1705;2019-05-10 21:25:41.800;545;517;183;183;165;37;36;16;9;32;747;207;23;48;231;201;204;294;152;40;35;-127;552;352;357;132;357;310;553;211.0;798.0;983.0;377.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;18092.423828125;10544.9501953125;0.0;3046.75708007812;545.0;197062;480.0;0.0;Calculated values ==>;1557516341.8;327.66;324.86;291.46000000000004;291.46000000000004;289.66;276.86;273.5264737036516;276.76000000000005;274.76000000000005;274.06;276.36;347.86;293.86;275.46000000000004;277.96000000000004;296.26000000000005;293.26000000000005;293.56;302.56;277.16;276.66;321.16;327.66;260.46000000000004;240.83765695389522;268.7936212382143;273.5264737036516;288.36;5520000.0;3520000.0000000005;3570000.0000000005;1320000.0;3570000.0000000005;3100000.0;5530000.0;0.035166666666666666;0.133;0.16383333333333333;0.06283333333333334;0.0;0.035166666666666666;0.0;10544.9501953125;0.0;3046.75708007812;18092.423828125;481227.89112421963;477155.5496603749;250135.18551670175;250135.18551670175;243543.28708308292;430671.36484660726;435282.4317724447;441474.6228121385;472950.9869074988;527788.8508902154;467926.197029099;443559.59892718645;447171.1259212027;464202.0896790568;460986.0157669899;418085.96883876494;440169.1167535361;435981.958921699;435106.3833865666;201530.46850934727;228704.35009887922;457248.0739138683;197152.17334120529;197152.17334120529;272.0339593832854;576541.0769213119;261143.36521849022;68159.13251285427;156792.23683604106;0;4;6;0;11;11;0;2;35;36;368652576644.719;142248378260.07712;310787837614.79083;40028.161304987894;16342.69241931566;0.0;8368.056386595206;1205555.908609398;272328.0635127724;0.0;123163.07293631865;4.763118333788438;0.31993021191233656
1706;2019-05-10 21:26:41.790;536;528;182;183;166;36;37;18;4;32;764;205;17;43;231;202;203;332;151;42;35;-135;561;349;354;138;354;306;563;155.0;650.0;1101.0;252.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;18650.146484375;10833.818359375;0.0;2978.90234375;544.0;197063;479.0;0.0;Calculated values ==>;1557516401.79;326.76000000000005;325.96000000000004;291.36;291.46000000000004;289.76000000000005;276.76000000000005;273.20264511476705;276.86;274.96000000000004;273.56;276.36;349.56000000000006;293.66;274.86;277.46000000000004;296.26000000000005;293.36;293.46000000000004;306.36;277.36;276.66;321.06;327.56;259.66;242.14157278889297;268.3187672390254;273.20264511476705;288.26000000000005;5610000.0;3490000.0;3540000.0;1380000.0;3540000.0;3060000.0;5630000.0;0.025833333333333333;0.10833333333333334;0.1835;0.042;0.0;0.025833333333333333;0.0;10833.818359375;0.0;2978.90234375;18650.146484375;478895.92659279396;477511.191061734;249256.92272042195;249635.5764607316;243510.27396830267;430862.6128555636;436171.05879841355;441568.68745396176;472164.23178385233;529876.7049705541;468243.05210307176;443492.7161922392;447227.0908755239;464643.3069250969;461579.78645857313;414367.8726603809;445680.6470138317;437029.1878229431;435824.7570664152;201112.50472608567;228286.1864045524;455466.8727057629;197338.2553307228;197338.2553307228;272.0964661444089;576847.2139759504;261321.49193040683;68209.33797242273;156792.23683604106;0;4;6;0;11;11;0;2;35;36;368865841094.75287;142329364760.09;310972606814.8202;44816.28429461434;10841.401929751684;0.0;6160.901294838721;1206262.8278166659;272554.55987669737;0.0;123284.1274045753;4.475482336019353;0.2792195422138981
1707;2019-05-10 21:27:41.781;537;536;182;183;168;36;38;19;-6;31;770;202;5;41;231;203;205;406;151;44;37;-137;572;350;355;139;355;303;574;234.0;709.0;1291.0;239.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;19551.3125;11055.15234375;0.0;2941.38891601562;543.0;197064;479.0;0.0;Calculated values ==>;1557516461.781;326.86;326.76000000000005;291.36;291.46000000000004;289.96000000000004;276.76000000000005;273.3108153835814;276.96000000000004;275.06;272.56;276.26000000000005;350.16;293.36;273.66;277.26000000000005;296.26000000000005;293.46000000000004;293.66;313.76000000000005;277.56;276.86;321.06;327.46000000000004;259.46000000000004;242.35481222062532;267.9596281332873;273.3108153835814;288.26000000000005;5720000.0;3500000.0;3550000.0;1390000.0;3550000.0;3030000.0;5740000.0;0.039;0.11816666666666667;0.21516666666666667;0.03983333333333334;0.0;0.039;0.0;11055.15234375;0.0;2941.38891601562;19551.3125;477714.10591432796;477326.7150932341;248744.45706673642;249114.43269794006;243786.78515900465;430799.1582183253;436107.93194895133;440706.57273408404;471934.1488268154;530730.9130191435;468298.68043046317;442345.5325163701;447516.57979027147;464496.52518415696;461559.3255376969;410501.5336011124;457075.2693024457;437138.8652924615;435934.5832721793;201112.50472608567;227868.02628245065;455097.675750156;198111.67933480412;198111.67933480412;272.40902217532994;577165.5117153291;261503.8726581948;68258.66633250494;156792.23683604106;0;4;6;0;11;11;0;2;35;36;369078509189.5297;142412452295.0028;311155279409.62854;52198.334563078395;10236.608857211517;0.0;9275.093253557632;1207071.1617046916;272730.183618891;0.0;123412.74139735047;5.123411230171901;0.29024370619924295
1708;2019-05-10 21:28:41.781;544;544;180;182;171;38;39;19;-12;30;768;201;0;34;231;204;209;462;151;46;38;-135;586;352;357;141;357;302;589;126.0;713.0;1090.0;284.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;19969.0390625;11461.974609375;0.0;2922.20971679688;542.0;197065;478.0;0.0;Calculated values ==>;1557516521.781;327.56;327.56;291.16;291.36;290.26000000000005;276.96000000000004;273.5264737036516;277.06;275.06;271.96000000000004;276.16;349.96000000000004;293.26000000000005;273.16;276.56;296.26000000000005;293.56;294.06;319.36;277.76000000000005;276.96000000000004;320.96000000000004;327.36;259.66;242.77792619122317;267.8393353686513;273.5264737036516;288.26000000000005;5860000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;3020000.0;5890000.0;0.021;0.11883333333333333;0.18166666666666667;0.04733333333333333;0.0003333333333333333;0.021333333333333336;0.0;11461.974609375;0.0;2922.20971679688;19969.0390625;477030.64715258864;476664.68993856286;247373.66203399608;248086.53336769174;244258.1115268429;430671.36484660726;435807.7667011844;440016.90873842884;471570.8910797328;530597.9988283011;468317.4369840153;441814.68150891823;446724.52688641194;464202.0896790568;461385.765245253;258961.6919319289;464077.08909679897;437017.80472393817;435633.1181867728;200694.54348549087;227449.86971758792;454974.6443026447;197778.24991699366;198553.1782313218;272.2842584665263;577494.84797835;261691.51538280418;68307.52965444505;156792.23683604106;0;4;6;0;11;11;0;2;35;36;369292109189.5297;142496452295.0028;311336779409.62854;44006.68968589406;12173.962667587482;0.0;5057.705385716289;1207872.8702400997;272916.93838159763;0.0;123532.18138601109;4.257339613465273;0.28149361907528436
1709;2019-05-10 21:29:41.771;557;555;177;180;171;40;33;18;-6;30;762;202;3;31;232;204;216;500;150;48;33;-129;603;354;359;143;359;301;605;-1.0;787.0;985.0;384.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20207.611328125;11826.732421875;0.0;2895.966796875;540.0;197066;477.0;0.0;Calculated values ==>;1557516581.771;328.86;328.66;290.86;291.16;290.26000000000005;277.16;273.7412296467126;276.46000000000004;274.96000000000004;272.56;276.16;349.36;293.36;273.46000000000004;276.26000000000005;296.36;293.56;294.76000000000005;323.16;277.96000000000004;276.46000000000004;320.86;327.16;260.26000000000005;243.1966462407574;267.7187500070086;273.7412296467126;288.16;6030000.0;3540000.0;3590000.0;1430000.0;3590000.0;3010000.0;6050000.0;0.0;0.13116666666666668;0.16416666666666666;0.064;0.0011666666666666668;0.0011666666666666668;0.0;11826.732421875;0.0;2895.966796875;20207.611328125;476875.82350884244;476335.2885982021;245708.0172268699;246736.17374677598;243694.85444018128;430542.39183029096;434263.8640799596;441133.5214113407;471304.9624172612;530048.2812349753;468577.6157975026;442466.16301167716;446494.38541508396;464038.2431886511;461078.3308605104;260883.72950311925;467912.09705883736;436897.1440491649;434263.8640799596;200276.58477070546;226613.5671989835;455265.84972887277;196948.0301538879;245708.0172268699;271.9600247503591;577829.5975974217;261885.55559600235;68356.00637793264;156792.23683604106;0;4;6;0;11;11;0;2;35;36;369506873389.56384;142581638095.01636;311517649259.6573;40087.118148098496;16532.34045279903;0.0;219.98182132860464;1208573.5351752057;273156.1177044401;0.0;123576.15478262233;3.8606670949195667;0.3145487308118063
1710;2019-05-10 21:30:41.782;574;567;174;176;168;42;32;19;1;31;754;203;8;33;233;203;223;527;151;45;31;-123;613;359;364;142;364;299;616;0.0;803.0;1094.0;413.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20059.58203125;12131.30078125;0.0;2895.45385742188;539.0;197067;477.0;0.0;Calculated values ==>;1557516641.782;330.56;329.86;290.56;290.76000000000005;289.96000000000004;277.36;274.27422755570615;276.36;275.06;273.26000000000005;276.26000000000005;348.56000000000006;293.46000000000004;273.96000000000004;276.46000000000004;296.46000000000004;293.46000000000004;295.46000000000004;325.86;277.66;276.26000000000005;320.86;327.06;260.86;242.98782864720522;267.47669482898436;274.27422755570615;288.26000000000005;6130000.0;3590000.0;3640000.0;1420000.0;3640000.0;2990000.0;6160000.0;0.0;0.13383333333333333;0.18233333333333332;0.06883333333333333;0.0;0.0;0.0;12131.30078125;0.0;2895.45385742188;20059.58203125;478185.5648342898;476784.80267962307;244310.9016783506;244974.8133199041;242352.53937086728;430214.79039162316;432833.13015370606;442587.06714554323;471536.72207099956;529366.8951012784;468975.6683676577;443605.7027051416;447158.73241492786;463428.3443550566;460168.6720338029;263360.5787156682;470685.48411066376;435189.27008113236;432648.0798993152;200276.58477070546;226195.42121513622;456048.26273815613;198513.40053273633;245708.0172268699;272.6057742522438;578165.2190622811;262085.24247576622;68404.27706484804;156792.23683604106;0;4;6;0;11;11;0;2;35;36;369723813155.1292;142667153770.23923;311697682260.12646;44502.76521240179;17726.98301513973;0.0;0.0;1209278.5801062582;273441.6644080502;0.0;123577.98830055485;4.14126334820102;0.33813889054565777
1711;2019-05-10 21:31:41.792;592;581;168;170;163;47;34;20;-26;32;748;203;-17;31;233;202;229;544;152;37;33;-118;611;362;367;140;367;299;613;-2.0;691.0;954.0;324.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;19243.703125;12011.705078125;0.0;2897.59765625;538.0;197068;476.0;0.0;Calculated values ==>;1557516701.792;332.36;331.26000000000005;289.96000000000004;290.16;289.46000000000004;277.86;274.5913991737795;276.56;275.16;270.56;276.36;347.96000000000004;293.46000000000004;271.46000000000004;276.26000000000005;296.46000000000004;293.36;296.06;327.56;276.86;276.46000000000004;320.76000000000005;326.96000000000004;261.36;242.56692532238324;267.47669482898436;274.5913991737795;288.36;6110000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;2990000.0;6130000.0;0.0;0.11516666666666667;0.15899999999999997;0.054000000000000006;0.0;0.0;0.0;12011.705078125;0.0;2897.59765625;19243.703125;481054.69006631896;479216.42601140874;242448.24732514366;243098.05830462908;240846.0418870012;430014.67791919125;432439.757026355;438544.20172432164;471900.24888135743;528741.4790769137;468975.6683676577;439913.33508480777;446879.0238427447;462979.80544440064;459562.71824716876;402164.73569293576;473687.91964168503;432997.62667057913;432252.62270688626;199858.6285646581;225777.27872811773;456884.004578067;199734.4542318746;245708.0172268699;273.10291746068464;578492.8010264272;262286.46772318165;68452.56054002584;156792.23683604106;0;4;6;0;11;11;0;2;35;36;369943149705.09436;142751767870.22577;311877112160.09796;37970.74985129907;13886.07571869439;0.0;0.0;1209965.9739448952;273705.1504711496;0.0;123577.98830055485;3.4781522981911137;0.2798045821376329
1712;2019-05-10 21:32:41.773;604;594;163;164;155;50;36;21;-27;33;745;202;-28;29;234;201;231;551;153;37;35;-115;606;362;367;140;367;301;608;-1.0;889.0;1064.0;257.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;18110.1171875;11927.2177734375;0.0;2919.75756835938;537.0;197069;475.0;0.0;Calculated values ==>;1557516761.773;333.56;332.56;289.46000000000004;289.56;288.66;278.16;274.5913991737795;276.76000000000005;275.26000000000005;270.46000000000004;276.46000000000004;347.66;293.36;270.36;276.06;296.56;293.26000000000005;296.26000000000005;328.26000000000005;276.86;276.66;320.66;326.86;261.66;242.56692532238324;267.7187500070086;274.5913991737795;288.46000000000004;6060000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3010000.0;6080000.0;0.0;0.14816666666666667;0.17733333333333334;0.04283333333333333;0.0;0.0;0.0;11927.2177734375;0.0;2919.75756835938;18110.1171875;483351.224718954;481689.54466616065;240998.19658301066;241317.9996732578;238482.0731713933;430014.67791919125;432812.2514932043;437940.2675631159;471998.58498376724;528274.5234267008;468577.6157975026;437785.01000687695;446212.05846747686;463113.5052063933;459426.34033382544;405961.11521479546;475369.149811188;432997.62667057913;432626.2974239531;199440.67485045042;225359.1397227605;457190.79994401755;200660.5409931132;245708.0172268699;273.4682940665324;578803.9842895062;262485.8955746096;68501.0231488337;156792.23683604106;0;4;6;0;11;11;0;2;35;36;370163279974.8984;142835741270.151;312057055159.93774;42077.60484508049;10988.046091730403;0.0;0.0;1210632.8323280574;273912.36917934165;0.0;123577.98830055485;3.574172497439369;0.26879468738000173
1713;2019-05-10 21:33:41.763;608;600;162;163;151;49;37;22;-25;34;746;202;-27;22;234;201;231;551;152;38;36;-114;604;361;366;139;366;303;605;-1.0;825.0;744.0;89.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17396.66015625;11832.83984375;0.0;2940.646484375;536.0;197070;474.0;0.0;Calculated values ==>;1557516821.763;333.96000000000004;333.16;289.36;289.46000000000004;288.26000000000005;278.06;274.4858918419099;276.86;275.36;270.66;276.56;347.76;293.36;270.46000000000004;275.36;296.56;293.26000000000005;296.26000000000005;328.26000000000005;276.96000000000004;276.76000000000005;320.56;326.76000000000005;261.76000000000005;242.35481222062532;267.9596281332873;274.4858918419099;288.36;6040000.0;3610000.0;3660000.0;1390000.0;3660000.0;3030000.0;6050000.0;0.0;0.1375;0.12400000000000001;0.014833333333333334;0.0;0.0;0.0;11832.83984375;0.0;2940.646484375;17396.66015625;484144.8506130538;482893.21749753045;240770.97739060776;241090.65629113768;237330.77514487557;430081.6785162784;433249.8226776551;437798.07955487026;472228.6972694908;528224.7719617437;468298.68043046317;437485.64907481754;444821.6150417089;463263.04696767486;459583.8792856106;406960.4040057814;475739.1028084623;433433.583526483;433065.50215134333;199022.72361097817;224941.0041839467;457452.18691675586;201701.79922731375;245708.0172268699;273.8721409657861;579099.8247857826;262683.86305470427;68549.85170983084;156792.23683604106;0;4;6;0;11;11;0;2;35;36;370383143324.93335;142919427320.1643;312238224959.96655;29275.93876061701;3793.6307507267247;0.0;0.0;1211227.3460893887;274035.5292896083;0.0;123577.98830055485;2.2384404585928777;0.14839089363241686
1714;2019-05-10 21:34:41.804;605;601;165;165;149;47;37;22;-17;35;748;202;-11;25;234;202;230;555;152;38;37;-113;601;360;365;137;365;303;603;-1.0;644.0;986.0;152.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17300.49609375;11784.2138671875;0.0;2960.04418945312;534.0;197071;474.0;0.0;Calculated values ==>;1557516881.804;333.66;333.26000000000005;289.66;289.66;288.06;277.86;274.38016830617;276.86;275.36;271.46000000000004;276.66;347.96000000000004;293.36;272.06;275.66;296.56;293.36;296.16;328.66;276.96000000000004;276.86;320.56;326.56;261.86;241.92719264551067;267.9596281332873;274.38016830617;288.36;6010000.0;3600000.0;3650000.0;1370000.0;3650000.0;3030000.0;6030000.0;0.0;0.10733333333333334;0.16433333333333333;0.025333333333333333;0.0;0.0;0.0;11784.2138671875;0.0;2960.04418945312;17300.49609375;484055.5490558922;483262.3071248788;241797.43671441264;241797.43671441264;236772.0773268379;430148.3826014536;433500.59072566376;439035.45894700487;472589.4791058512;528433.8230485279;468298.68043046317;439951.1449090409;445251.96559515793;463412.2849837685;459876.824148246;407945.0228246492;476579.45156312233;433683.32636128634;433500.59072566376;199022.72361097817;224104.74344509715;457870.9342791049;201053.53844903444;245708.0172268699;273.61392361724046;579389.1653350281;262880.80632126617;68599.0577331773;156792.23683604106;0;4;6;0;11;11;0;2;35;36;370602593179.529;143002283900.01166;312420149189.63135;39108.362268499804;6506.040694361785;0.0;0.0;1211797.6046741838;274121.4185357326;0.0;123577.98830055485;3.093706227036461;0.2130743345380848
1715;2019-05-10 21:35:41.794;600;598;168;169;151;44;37;24;1;36;751;202;10;28;234;202;230;554;152;39;36;-112;596;359;364;138;364;304;598;-1.0;792.0;991.0;227.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17106.314453125;11648.279296875;0.0;2958.77026367188;534.0;197072;474.0;0.0;Calculated values ==>;1557516941.794;333.16;332.96000000000004;289.96000000000004;290.06;288.26000000000005;277.56;274.27422755570615;276.86;275.56;273.26000000000005;276.76000000000005;348.26;293.36;274.16;275.96000000000004;296.56;293.36;296.16;328.56;277.06;276.76000000000005;320.56;326.56;261.96000000000004;242.14157278889297;268.0796299477929;274.27422755570615;288.36;5960000.0;3590000.0;3640000.0;1380000.0;3640000.0;3040000.0;5980000.0;0.0;0.132;0.16516666666666666;0.03783333333333334;0.0;0.0;0.0;11648.279296875;0.0;2958.77026367188;17106.314453125;483909.19564025255;483400.6497225102;242941.45774354634;243271.93672424005;237521.42035644973;430214.79039162316;433749.95420475816;441542.48092842754;472556.2466753328;528670.499479957;468158.8329865385;442875.1821116291;445484.3388220789;463561.2209818517;460033.3497692248;410230.3328764388;477039.9687023556;434112.87870749587;433567.68989926;199022.72361097817;224104.74344509715;457814.38708952843;200010.62456998197;245708.0172268699;273.1992837468952;579675.8409690608;263076.044552535;68648.37296638555;156792.23683604106;0;4;6;0;11;11;0;2;35;36;370821256729.5638;143084770150.02478;312602218839.6603;39893.01160853659;9753.575681989509;0.0;0.0;1212455.8397324667;274256.89275608986;0.0;123577.98830055485;3.3988100803477628;0.251006539527493
1716;2019-05-10 21:36:41.785;597;595;172;172;154;42;38;23;11;36;754;202;20;39;234;203;228;547;153;40;37;-110;594;358;363;137;363;305;596;-2.0;967.0;918.0;318.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17310.796875;11626.0634765625;0.0;2967.30395507812;532.0;197073;473.0;0.0;Calculated values ==>;1557517001.785;332.86;332.66;290.36;290.36;288.56;277.36;274.1680685717883;276.96000000000004;275.46000000000004;274.26000000000005;276.76000000000005;348.56000000000006;293.36;275.16;277.06;296.56;293.46000000000004;295.96000000000004;327.86;277.16;276.86;320.46000000000004;326.36;262.16;241.92719264551067;268.19934244402924;274.1680685717883;288.46000000000004;5940000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3050000.0;5960000.0;0.0;0.16116666666666665;0.153;0.053000000000000005;0.0;0.0;0.0;11626.0634765625;0.0;2967.30395507812;17310.796875;483710.26928176725;483201.16433869506;244343.53571018908;244343.53571018908;238510.15795289585;430280.9020939914;434178.6716885159;442816.332836664;472687.3056196521;528907.4271763442;468018.73062796064;444132.64570135507;446853.7789523966;463709.8566730499;460324.5471149659;410273.59072184516;476250.1439761931;434538.5910328508;433997.93586973246;198604.77482894104;223268.49639005636;458175.1926856354;198762.72394545018;245708.0172268699;272.7008488275615;579962.6072095782;263269.96831661905;68697.74951076011;156792.23683604106;0;4;6;0;11;11;0;2;35;36;371039324015.20166;143167257775.26605;312784891435.1946;37340.202160355715;13748.860843229819;0.0;0.0;1213099.3533075727;274452.71701632714;0.0;123577.98830055485;3.500841272098498;0.283374968343409
1717;2019-05-10 21:37:41.775;595;593;174;174;156;41;39;23;13;36;756;202;29;43;234;204;227;544;153;40;38;-109;592;357;363;137;362;304;594;0.0;806.0;862.0;277.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17321.783203125;11530.4404296875;0.0;2963.6337890625;530.0;197074;473.0;0.0;Calculated values ==>;1557517061.775;332.66;332.46000000000004;290.56;290.56;288.76000000000005;277.26000000000005;274.0616903277293;277.06;275.46000000000004;274.46000000000004;276.76000000000005;348.76;293.36;276.06;277.46000000000004;296.56;293.56;295.86;327.56;277.16;276.96000000000004;320.46000000000004;326.16;262.26000000000005;241.92719264551067;268.0796299477929;274.0616903277293;288.46000000000004;5920000.0;3570000.0000000005;3629999.9999999995;1370000.0;3620000.0000000005;3040000.0;5940000.0;0.0;0.13433333333333333;0.14366666666666666;0.04616666666666667;0.0;0.0;0.0;11530.4404296875;0.0;2963.6337890625;17321.783203125;483653.22463364055;483144.1394424435;245093.80798601007;245093.80798601007;239196.9078256028;430346.717906069;434358.88782729313;443315.08579407755;472687.3056196521;529193.1324091097;468158.8329865385;445627.2469483674;447607.1325964645;463858.19375264365;460614.66830407927;410733.9606195247;476051.7871116292;434538.5910328508;434178.6716885159;198604.77482894104;222432.26289678228;458276.5452544923;198729.8467315729;245708.0172268699;272.6836519609559;580251.1639428027;263462.90702072415;68747.16575455561;156792.23683604106;0;4;6;0;11;11;0;2;35;36;371257087715.23627;143249444075.2791;312967560985.22363;35138.746011979834;11982.405915141446;0.0;0.0;1213703.2438772323;274667.10850147717;0.0;123577.98830055485;3.2510632425328585;0.2586978109680284
1718;2019-05-10 21:38:41.766;595;591;176;176;158;41;40;23;15;36;759;201;35;51;234;204;225;538;153;41;40;-108;589;357;363;137;362;304;591;-1.0;932.0;943.0;141.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17357.12890625;11477.638671875;0.0;2961.62963867188;527.0;197075;473.0;0.0;Calculated values ==>;1557517121.766;332.66;332.26000000000005;290.76000000000005;290.76000000000005;288.96000000000004;277.26000000000005;274.0616903277293;277.16;275.46000000000004;274.66;276.76000000000005;349.06000000000006;293.26000000000005;276.66;278.26000000000005;296.56;293.56;295.66;326.96000000000004;277.26000000000005;277.16;320.46000000000004;325.86;262.36;241.92719264551067;268.0796299477929;274.0616903277293;288.46000000000004;5890000.0;3570000.0000000005;3629999.9999999995;1370000.0;3620000.0000000005;3040000.0;5910000.0;0.0;0.15533333333333335;0.15716666666666665;0.0235;0.0;0.0;0.0;11477.638671875;0.0;2961.62963867188;17357.12890625;483991.05087920255;483201.04652870534;245893.7790608386;245893.7790608386;239921.94081982228;430346.717906069;434538.5910328508;443607.19622175704;472687.3056196521;529506.5989332239;468037.5601754016;446480.4499592048;448721.9649698524;463858.19375264365;460614.66830407927;411213.34595830535;475533.4451549043;434717.7860891638;434538.5910328508;198604.77482894104;221177.93781777218;458377.86463004455;200373.19954626745;245708.0172268699;273.3335512199891;580540.1115281042;263654.61225293716;68796.53554315564;156792.23683604106;0;4;6;0;11;11;0;2;35;36;371474855045.0078;143331631745.19287;313149933625.0323;38228.27647749778;6063.109629468762;0.0;0.0;1214314.544021892;274817.4652406301;0.0;123577.98830055485;3.0674259356074685;0.2107725942208202
1719;2019-05-10 21:39:41.786;595;592;177;177;159;40;41;21;16;36;760;202;36;51;234;205;223;535;152;42;41;-108;586;357;362;135;362;304;588;95.0;778.0;603.0;149.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17466.060546875;11441.904296875;0.0;2974.01513671875;524.0;197076;473.0;0.0;Calculated values ==>;1557517181.786;332.66;332.36;290.86;290.86;289.06;277.16;274.0616903277293;277.26000000000005;275.26000000000005;274.76000000000005;276.76000000000005;349.16;293.36;276.76000000000005;278.26000000000005;296.56;293.66;295.46000000000004;326.66;277.36;277.26000000000005;320.46000000000004;325.56;262.36;241.49495122638035;268.0796299477929;274.0616903277293;288.36;5860000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3040000.0;5880000.0;0.01583333333333333;0.12966666666666668;0.1005;0.024833333333333332;0.0;0.01583333333333333;0.0;11441.904296875;0.0;2974.01513671875;17466.060546875;484327.84067750216;483681.49386944075;246358.47078110618;246358.47078110618;240334.89680719687;430346.717906069;434960.5676705249;443752.90924145415;472948.7829819323;529611.0691093424;468158.8329865385;446621.9564447741;448721.9649698524;463858.19375264365;460749.12975072267;411689.8088819325;475460.9129924565;435138.326120535;434960.5676705249;198604.77482894104;219923.6425635755;458691.0235781257;199726.32926086753;199726.32926086753;273.07850505821045;580830.4015045364;263845.67210967984;68846.01573750365;156792.23683604106;0;4;6;0;11;11;0;2;35;36;371692427544.93866;143413258945.16693;313332394424.9743;24524.671288048958;6430.956575545244;0.0;3724.5421081529075;1214837.659566849;274921.6171647116;0.0;123609.03649739656;2.4056856124577877;0.1515050711350587
1720;2019-05-10 21:40:41.767;596;593;177;177;160;40;42;21;10;36;763;202;28;54;234;206;222;532;152;43;41;-108;584;357;363;136;362;305;585;281.0;940.0;1082.0;211.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;17446.251953125;11339.9501953125;0.0;2964.61865234375;521.0;197077;474.0;0.0;Calculated values ==>;1557517241.767;332.76000000000005;332.46000000000004;290.86;290.86;289.16;277.16;274.0616903277293;277.36;275.26000000000005;274.16;276.76000000000005;349.46000000000004;293.36;275.96000000000004;278.56;296.56;293.76000000000005;295.36;326.36;277.46000000000004;277.26000000000005;320.56;325.26000000000005;262.36;241.71165711629368;268.19934244402924;274.0616903277293;288.36;5840000.0;3570000.0000000005;3629999.9999999995;1360000.0;3620000.0000000005;3050000.0;5850000.0;0.04683333333333333;0.15666666666666668;0.18033333333333335;0.035166666666666666;0.0;0.04683333333333333;0.0;11339.9501953125;0.0;2964.61865234375;17446.251953125;484691.53617335606;484159.7321127161;246477.87935551011;246477.87935551011;240752.33819803808;430346.717906069;434896.4795471851;442668.9074931304;472818.15071447083;529848.3059433332;468018.73062796064;445287.5332964052;448952.2146688218;463858.19375264365;460883.4628345854;412136.68465419573;475389.625435858;435074.67720794375;434717.7860891638;199022.72361097817;218669.37671819705;458534.62422594754;200319.72810069818;200319.72810069818;273.3125070693502;581121.2453120638;264035.46077816305;68895.48868097374;156792.23683604106;0;4;6;0;11;11;0;2;35;36;371909858669.74506;143494533200.09457;313515036569.8117;43703.63535043528;9080.557180404603;0.0;10977.642382459806;1215406.04874141;275050.83884606813;0.0;123731.51590394466;4.457445421275094;0.23649717326439754
1721;2019-05-10 21:41:41.787;596;593;176;177;160;39;43;22;8;35;764;202;23;52;234;206;221;533;153;44;43;-109;585;356;361;137;361;306;587;-2.0;751.0;1010.0;349.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;17433.173828125;11364.2177734375;0.0;2970.94970703125;517.0;197078;480.0;0.0;Calculated values ==>;1557517301.787;332.76000000000005;332.46000000000004;290.76000000000005;290.86;289.16;277.06;273.955091788801;277.46000000000004;275.36;273.96000000000004;276.66;349.56000000000006;293.36;275.46000000000004;278.36;296.56;293.76000000000005;295.26000000000005;326.46000000000004;277.56;277.46000000000004;321.16;324.86;262.26000000000005;241.92719264551067;268.3187672390254;273.955091788801;288.46000000000004;5850000.0;3560000.0;3610000.0;1370000.0;3610000.0;3060000.0;5870000.0;0.0;0.12516666666666668;0.16833333333333333;0.05816666666666667;0.0;0.0;0.0;11364.2177734375;0.0;2970.94970703125;17433.173828125;484579.7870962726;483934.85799785383;246049.15219154238;246398.1117231178;240688.8112251271;430412.23801567365;435555.27144483227;442165.11039823265;472589.4791058512;529876.7049705541;467878.3720350701;444367.2948173599;448488.4414509901;464006.2339002714;461037.7653776629;411315.7555798915;475289.0534855625;435731.16137290135;435555.27144483227;201530.46850934727;216997.06728235667;458276.5452544923;198296.60471769498;200319.72810069818;272.50716784725216;581412.0040807757;264224.7252449757;68944.96823830936;156792.23683604106;0;4;6;0;11;11;0;2;35;36;372127131069.676;143576460500.06854;313698397669.7534;41051.19845622384;15122.166541223713;0.0;0.0;1216112.5744530016;275252.59544013906;0.0;123823.0267505538;3.918570541570731;0.3172205194530385
1722;2019-05-10 21:42:41.788;595;593;176;177;160;39;45;22;9;35;765;202;24;49;234;207;220;539;153;46;44;-110;585;356;361;137;361;306;587;-3.0;846.0;901.0;345.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;17470.763671875;11367.9501953125;0.0;2965.30590820312;505.0;197079;497.0;0.0;Calculated values ==>;1557517361.788;332.66;332.46000000000004;290.76000000000005;290.86;289.16;277.06;273.955091788801;277.66;275.36;274.06;276.66;349.66;293.36;275.56;278.06;296.56;293.86;295.16;327.06;277.76000000000005;277.56;322.86;323.66;262.16;241.92719264551067;268.3187672390254;273.955091788801;288.46000000000004;5850000.0;3560000.0;3610000.0;1370000.0;3610000.0;3060000.0;5870000.0;0.0;0.14100000000000001;0.15016666666666667;0.0575;0.0;0.0;0.0;11367.9501953125;0.0;2965.30590820312;17470.763671875;484439.8749147487;483934.85799785383;246049.15219154238;246398.1117231178;240688.8112251271;430412.23801567365;435906.5852007355;442313.58979942015;472589.4791058512;529981.2530329811;467878.3720350701;444512.27536222443;448069.6469006501;464006.2339002714;461171.6782371525;410910.1862326005;476174.6630003575;436081.5480936552;435731.16137290135;208636.25808486674;211980.4382156667;458175.1926856354;197981.1441932137;200319.72810069818;272.38139508339486;581702.8750751825;264414.1631358181;68994.43785971974;156792.23683604106;0;4;6;0;11;11;0;2;35;36;372343734680.2751;143658661870.29587;313882000730.26117;36690.58891519867;14961.157788314249;0.0;0.0;1216760.433480359;275503.2939884847;0.0;123823.0267505538;3.603629651942376;0.29854201150148896
1723;2019-05-10 21:43:41.768;593;591;175;176;160;40;47;23;8;35;765;203;24;51;235;207;220;538;153;48;46;-110;584;356;362;137;362;306;586;220.0;875.0;1037.0;297.0;0.0;0;96;100;1;0;0;0;0;0;0;1;0;1;0;0;17414.908203125;11308.9423828125;0.0;2944.77661132812;498.0;197080;520.0;0.0;Calculated values ==>;1557517421.768;332.46000000000004;332.26000000000005;290.66;290.76000000000005;289.16;277.16;273.955091788801;277.86;275.46000000000004;273.96000000000004;276.66;349.66;293.46000000000004;275.56;278.26000000000005;296.66;293.86;295.16;326.96000000000004;277.96000000000004;277.76000000000005;325.16;322.96000000000004;262.16;241.92719264551067;268.3187672390254;273.955091788801;288.46000000000004;5840000.0;3560000.0;3620000.0000000005;1370000.0;3620000.0000000005;3060000.0;5860000.0;0.03666666666666667;0.14583333333333334;0.1728333333333333;0.0495;0.0;0.03666666666666667;0.0;11308.9423828125;0.0;2944.77661132812;17414.908203125;484271.9963317567;483766.43458170997;245740.6892218019;246088.38466380292;240720.52203536118;430412.23801567365;436019.9354273413;442165.11039823265;472589.4791058512;529981.2530329811;468000.0083455245;444512.27536222443;448349.023838983;463990.4146581629;461171.6782371525;411342.8361867909;476150.52699907863;436194.857971995;435844.5533831253;218251.29456621417;209054.2704885073;458175.1926856354;199217.4048436309;199217.4048436309;272.8729493407087;581993.4921017673;264603.0742485767;69043.67213030656;156792.23683604106;0;4;6;0;11;11;0;2;35;36;372560562379.4822;143740834469.99536;314065539529.58997;41989.46177668699;12818.410498179224;0.0;8676.328779781461;1217415.8820113647;275734.7132245584;0.0;123895.30538920772;4.4538692730468865;0.27696038526168293
1724;2019-05-10 21:44:41.788;593;590;175;176;159;40;49;22;-12;35;765;202;-13;46;235;208;219;540;153;50;48;-111;585;356;361;137;361;305;586;137.0;764.0;1037.0;178.0;0.0;0;92;100;1;0;0;0;0;0;0;1;0;1;0;0;17398.556640625;11345.8154296875;0.0;2918.07421875;493.0;197081;540.0;0.0;Calculated values ==>;1557517481.788;332.46000000000004;332.16;290.66;290.76000000000005;289.06;277.16;273.955091788801;278.06;275.36;271.96000000000004;276.66;349.66;293.36;271.86;277.76000000000005;296.66;293.96000000000004;295.06;327.16;278.16;277.96000000000004;327.16;322.46000000000004;262.06;241.92719264551067;268.19934244402924;273.955091788801;288.46000000000004;5850000.0;3560000.0;3610000.0;1370000.0;3610000.0;3050000.0;5860000.0;0.022833333333333334;0.12733333333333333;0.1728333333333333;0.029666666666666668;0.0;0.022833333333333334;0.0;11345.8154296875;0.0;2918.07421875;17398.556640625;484159.7321127161;483625.81292189664;245740.6892218019;246088.38466380292;240397.437896632;430412.23801567365;436603.72145541804;439361.0270025769;472589.4791058512;530057.28727503;468018.73062796064;439207.5311587726;447838.18717396184;464138.1880892104;461305.4655017553;410498.8665524361;476444.45287957514;436776.8904632732;436430.11128019885;226613.5671989835;206964.23671620517;458073.8067698351;200061.17177365164;200061.17177365164;273.20635730970923;582283.7010139282;264791.9268275872;69092.54550643257;156792.23683604106;0;4;6;0;11;11;0;2;35;36;372777534680.2751;143823061870.29587;314248900630.2601;41358.99164539925;7654.37483822011;0.0;5397.090785399495;1218110.6839825697;275905.37663850025;0.0;124012.62297884509;3.814559605414439;0.22871799203213866
1725;2019-05-10 21:45:41.779;591;588;175;175;159;40;50;23;-21;35;765;202;-22;37;235;208;219;542;153;51;50;-111;583;357;362;137;362;305;585;293.0;801.0;1339.0;169.0;0.0;0;91;100;1;0;0;0;0;0;0;1;0;1;0;0;17380.294921875;11317.6484375;0.0;2897.49609375;486.0;197082;551.0;0.0;Calculated values ==>;1557517541.779;332.26000000000005;331.96000000000004;290.66;290.66;289.06;277.16;274.0616903277293;278.16;275.46000000000004;271.06;276.66;349.66;293.36;270.96000000000004;276.86;296.66;293.96000000000004;295.06;327.36;278.26000000000005;278.16;328.26000000000005;321.76000000000005;262.06;241.92719264551067;268.19934244402924;274.0616903277293;288.46000000000004;5830000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3050000.0;5850000.0;0.04883333333333333;0.1335;0.22316666666666668;0.028166666666666666;0.0;0.04883333333333333;0.0;11317.6484375;0.0;2897.49609375;17380.294921875;484104.2670256252;483457.4950350033;245779.51971135644;245779.51971135644;240428.8625243138;430346.717906069;436543.3446468343;437968.82056851813;472589.4791058512;530057.28727503;468018.73062796064;437812.597326149;446570.8011300101;463990.4146581629;461151.7468027471;411370.50541625806;476859.93462485535;436716.91860004765;436543.3446468343;231213.40812182956;204038.30555042345;458073.8067698351;200872.37929935314;200872.37929935314;273.5296712651368;582573.4813030805;264980.76069695246;69141.00132285633;156792.23683604106;0;4;6;0;11;11;0;2;35;36;372994402145.04755;143905249540.20963;314431873180.0681;52912.02247656866;7244.506873751909;0.0;11508.598807801996;1218896.1579273278;276029.5153623676;0.0;124153.48259319532;5.0414632085222095;0.2554087543232962
