;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1726;2019-05-10 21:46:41.779;588;586;175;175;160;40;52;23;-23;35;764;202;-24;24;235;209;219;542;153;53;51;-112;586;356;361;137;361;305;588;156.0;821.0;1304.0;264.0;0.0;0;91;100;1;0;0;0;0;0;0;1;0;1;0;0;17400.66796875;11422.28515625;0.0;2908.44848632812;480.0;197083;554.0;0.0;Calculated values ==>;1557517601.779;331.96000000000004;331.76000000000005;290.66;290.66;289.16;277.16;273.955091788801;278.36;275.46000000000004;270.86;276.66;349.56000000000006;293.36;270.76000000000005;275.56;296.66;294.06;295.06;327.36;278.46000000000004;278.26000000000005;328.56;321.16;261.96000000000004;241.92719264551067;268.19934244402924;273.955091788801;288.46000000000004;5860000.0;3560000.0;3610000.0;1370000.0;3610000.0;3050000.0;5880000.0;0.026000000000000002;0.13683333333333333;0.21733333333333332;0.044000000000000004;0.0;0.026000000000000002;0.0;11422.28515625;0.0;2908.44848632812;17400.66796875;483344.241991392;482834.65875454864;245663.48885089136;245663.48885089136;240657.2050640445;430412.23801567365;437121.9238134391;437656.05685647397;472589.4791058512;529952.8012266188;468018.73062796064;437499.1961693786;444711.81521382625;464138.1880892104;461439.12787311134;410053.53537228843;476493.15760408796;437293.7973737539;436949.6230331232;232467.98657752166;201530.46850934727;457972.3873527047;199733.91065487894;199733.91065487894;273.0772456952709;582863.3226605023;265170.26014356705;69189.38419435699;156792.23683604106;0;4;6;0;11;11;0;2;35;36;373211302145.04755;143987449540.20963;314614873180.0681;51708.413107813314;11362.492974704335;0.0;6167.608521834351;1219767.994890531;276184.5736944381;0.0;124300.78432094229;4.831470344172547;0.3046475248618364
1727;2019-05-10 21:47:41.790;583;582;175;176;160;40;54;23;-23;35;763;202;-25;21;235;209;219;546;153;54;53;-113;587;357;362;136;362;305;589;196.0;794.0;1219.0;293.0;0.0;0;88;100;1;0;0;0;0;0;0;1;0;1;0;0;17402.177734375;11429.3994140625;0.0;2891.0517578125;475.0;197084;554.0;0.0;Calculated values ==>;1557517661.79;331.46000000000004;331.36;290.66;290.76000000000005;289.16;277.16;274.0616903277293;278.56;275.46000000000004;270.86;276.66;349.46000000000004;293.36;270.66;275.26000000000005;296.66;294.06;295.06;327.76000000000005;278.56;278.46000000000004;328.56;320.66;261.86;241.71165711629368;268.19934244402924;274.0616903277293;288.46000000000004;5870000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3050000.0;5890000.0;0.03266666666666666;0.13233333333333333;0.20316666666666666;0.04883333333333333;0.0;0.03266666666666666;0.0;11429.3994140625;0.0;2891.0517578125;17402.177734375;482524.11641556537;482153.17332447047;245625.11643944975;245971.15687276312;240625.7028564296;430346.717906069;437235.0200923345;437656.05685647397;472720.47428543336;529848.3059433332;468018.73062796064;437342.01223029394;444277.7674123518;463990.4146581629;461285.69911667117;409601.5054044411;476958.22611674323;437235.0200923345;437062.7516608749;232467.98657752166;199440.67485045042;458028.7854751523;199714.18735933414;199714.18735933414;273.073708133193;583153.3995453129;265360.72576035524;69237.72222333969;156792.23683604106;0;4;6;0;11;11;0;2;35;36;373428241909.75104;144069364555.0977;314797906729.818;48341.85648616891;12614.362874655788;0.0;7753.386433850332;1220601.8999905863;276384.41745755053;0.0;124416.81388026781;4.798005661275458;0.3007191720186658
1728;2019-05-10 21:48:41.770;579;578;176;176;161;41;56;23;-22;35;762;202;-24;17;236;209;220;545;155;56;55;-112;587;357;363;138;363;305;588;276.0;836.0;1269.0;397.0;0.0;0;90;100;1;0;0;0;0;0;0;1;0;1;0;0;17356.275390625;11442.107421875;0.0;2903.89453125;470.0;197085;553.0;0.0;Calculated values ==>;1557517721.77;331.06;330.96000000000004;290.76000000000005;290.76000000000005;289.26000000000005;277.26000000000005;274.0616903277293;278.76000000000005;275.46000000000004;270.96000000000004;276.66;349.36;293.36;270.76000000000005;274.86;296.76000000000005;294.06;295.16;327.66;278.76000000000005;278.66;328.46000000000004;320.16;261.96000000000004;242.14157278889297;268.19934244402924;274.0616903277293;288.66;5870000.0;3570000.0000000005;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;5880000.0;0.046;0.13933333333333334;0.2115;0.06616666666666667;0.0;0.046;0.0;11442.107421875;0.0;2903.89453125;17356.275390625;481956.6774275951;481699.23343241273;246010.07669868364;246010.07669868364;240980.81701911168;430346.717906069;437348.5841517321;437812.597326149;472458.26935960614;529743.8013911427;468018.73062796064;437499.1961693786;443695.9394408292;463974.7193981239;461285.69911667117;410026.1541551276;476933.44979368773;437348.5841517321;437176.3494204144;232049.79005350024;197350.94305643384;457814.38708952843;199240.85714404436;199240.85714404436;272.88643346755845;583442.956770188;265551.25811875187;69285.99734535754;156792.23683604106;0;4;6;0;11;11;0;2;35;36;373645669409.8202;144151537155.1238;314980845729.87616;50457.92304851513;17108.948564726197;0.0;10945.032644713023;1221424.9570431383;276632.02915487014;0.0;124572.58209925238;5.4727375971709;0.3510786381571568
1729;2019-05-10 21:49:41.771;575;574;176;177;161;41;57;23;-22;35;761;203;-24;20;236;210;220;545;155;57;57;-112;587;357;363;138;363;306;589;183.0;806.0;1395.0;282.0;0.0;0;88;100;1;0;0;0;0;0;0;1;0;1;0;0;17528.466796875;11423.390625;0.0;2888.70581054688;467.0;197086;550.0;0.0;Calculated values ==>;1557517781.771;330.66;330.56;290.76000000000005;290.86;289.26000000000005;277.26000000000005;274.0616903277293;278.86;275.46000000000004;270.96000000000004;276.66;349.26;293.46000000000004;270.76000000000005;275.16;296.76000000000005;294.16;295.16;327.66;278.86;278.86;328.16;319.86;261.96000000000004;242.14157278889297;268.3187672390254;274.0616903277293;288.66;5870000.0;3570000.0000000005;3629999.9999999995;1380000.0;3629999.9999999995;3060000.0;5890000.0;0.030500000000000003;0.13433333333333333;0.23249999999999998;0.047;0.0;0.030500000000000003;0.0;11423.390625;0.0;2888.70581054688;17528.466796875;481387.3923790058;481012.5731938825;245971.15687276312;246318.98991970898;240948.9225719721;430346.717906069;437520.3941472015;437585.1090581189;472458.26935960614;529563.0046643513;468000.0083455245;437270.2536001789;443931.0220281237;463974.7193981239;461419.5259271944;410026.1541551276;476811.52688187733;437520.3941472015;437520.3941472015;230795.22267914342;196097.13278094304;457814.38708952843;200014.28141675855;200014.28141675855;273.19216290000526;583733.6677998357;265741.8071113426;69334.26981934202;156792.23683604106;0;4;6;0;11;11;0;2;35;36;373863473039.55707;144234338535.0238;315164148784.6547;55235.21742661628;12116.604966620185;0.0;7243.936438278511;1222305.7478923034;276875.5794931085;0.0;124724.15936767324;5.212077711148024;0.32783460210770754
1730;2019-05-10 21:50:41.771;571;570;176;176;161;41;59;23;-22;35;761;202;-23;21;236;210;220;544;155;59;58;-111;586;359;364;139;364;305;588;259.0;624.0;1243.0;270.0;0.0;0;86;100;1;0;0;0;0;0;0;1;0;1;0;0;17453.85546875;11405.07421875;0.0;2875.328125;465.0;197087;547.0;0.0;Calculated values ==>;1557517841.771;330.26000000000005;330.16;290.76000000000005;290.76000000000005;289.26000000000005;277.26000000000005;274.27422755570615;279.06;275.46000000000004;270.96000000000004;276.66;349.26;293.36;270.86;275.26000000000005;296.76000000000005;294.16;295.16;327.56;279.06;278.96000000000004;327.86;319.66;262.06;242.35481222062532;268.19934244402924;274.27422755570615;288.66;5860000.0;3590000.0;3640000.0;1390000.0;3640000.0;3050000.0;5880000.0;0.043166666666666666;0.10400000000000001;0.20716666666666667;0.045000000000000005;0.0;0.043166666666666666;0.0;11405.07421875;0.0;2875.328125;17453.85546875;480932.7007875782;480556.3443594178;246010.07669868364;246010.07669868364;240980.81701911168;430214.79039162316;437634.38984935347;437812.597326149;472326.8440106818;529639.2875359172;468018.73062796064;437656.05685647397;444277.7674123518;463826.62237682095;461112.25666892657;410471.37676886225;476786.82350048755;437634.38984935347;437462.6136341284;229540.68826423294;195261.2709748474;457757.87741369853;200538.204759237;200538.204759237;273.4071407884242;584025.1871520493;265932.04431837384;69382.30343547158;156792.23683604106;0;4;6;0;11;11;0;2;35;36;374081573039.55707;144317438535.0238;315347448784.6547;49155.344993445266;11574.88526945077;0.0;10227.23698309948;1223175.669245804;277073.0085784091;0.0;124869.75247951807;4.968870311770378;0.2913960804622019
1731;2019-05-10 21:51:41.792;570;567;175;176;160;42;60;22;-23;36;760;202;-25;24;236;210;220;542;153;60;60;-111;588;358;363;138;363;305;590;134.0;787.0;981.0;154.0;0.0;0;88;100;1;0;0;0;0;0;0;1;0;1;0;0;17458.138671875;11497.8349609375;0.0;2880.89453125;463.0;197088;544.0;0.0;Calculated values ==>;1557517901.792;330.16;329.86;290.66;290.76000000000005;289.16;277.36;274.1680685717883;279.16;275.36;270.86;276.76000000000005;349.16;293.36;270.66;275.56;296.76000000000005;294.16;295.16;327.36;279.16;279.16;327.56;319.46000000000004;262.06;242.14157278889297;268.19934244402924;274.1680685717883;288.46000000000004;5880000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;5900000.0;0.022333333333333334;0.13116666666666668;0.1635;0.025666666666666667;0.0;0.022333333333333334;0.0;11497.8349609375;0.0;2880.89453125;17458.138671875;480556.3443594178;479890.6534671468;245586.89421887448;245932.39141917726;240594.30391409688;430280.9020939914;438033.3197705455;437656.05685647397;472556.2466753328;529534.7643434273;468018.73062796064;437342.01223029394;444711.81521382625;463974.7193981239;461266.0568022734;409574.2469346701;476247.8926821643;438033.3197705455;438033.3197705455;228286.1864045524;194425.4183739577;457916.0269529828;200719.7532137041;200719.7532137041;273.47414377208355;584316.2222639162;266122.96869549016;69430.28874670716;156792.23683604106;0;4;6;0;11;11;0;2;35;36;374299749375.09094;144400567620.2272;315530512835.10266;38739.08564559287;6601.37102597482;0.0;5300.002986436125;1223908.3791950115;277224.5303953226;0.0;124999.19143403083;3.521900852611399;0.20604057576508003
1732;2019-05-10 21:52:41.762;569;566;176;176;159;41;61;22;-23;36;759;202;-25;22;236;210;220;542;154;61;61;-111;588;357;363;137;363;304;590;135.0;859.0;1095.0;199.0;0.0;0;85;100;1;0;0;0;0;0;0;1;0;1;0;0;17442.2109375;11467.4365234375;0.0;2862.34521484375;463.0;197089;540.0;0.0;Calculated values ==>;1557517961.762;330.06;329.76000000000005;290.76000000000005;290.76000000000005;289.06;277.26000000000005;274.0616903277293;279.26000000000005;275.36;270.86;276.76000000000005;349.06000000000006;293.36;270.66;275.36;296.76000000000005;294.16;295.16;327.36;279.26000000000005;279.26000000000005;327.16;319.46000000000004;262.06;241.92719264551067;268.0796299477929;274.0616903277293;288.56;5880000.0;3570000.0000000005;3629999.9999999995;1370000.0;3629999.9999999995;3040000.0;5900000.0;0.022500000000000003;0.14316666666666666;0.1825;0.033166666666666664;0.0;0.022500000000000003;0.0;11467.4365234375;0.0;2862.34521484375;17442.2109375;480412.94429705327;479746.5000277946;245932.39141917726;245932.39141917726;240272.76211888163;430346.717906069;438203.4745120459;437883.18805776763;472687.3056196521;529506.5989332239;468158.8329865385;437570.5891863215;444622.5063410642;463974.7193981239;461419.5259271944;409574.2469346701;476247.8926821643;438203.4745120459;438203.4745120459;226613.5671989835;194425.4183739577;458073.8067698351;200199.4330474049;200199.4330474049;273.26513852356277;584606.9130926763;266314.25026932004;69478.12514778182;156792.23683604106;0;4;6;0;11;11;0;2;35;36;374517440475.1948;144483026370.26654;315713121485.18976;43377.2852893912;8552.833395127269;0.0;5355.090932954424;1224592.340134917;277350.7522897069;0.0;125087.93948717676;3.997633087769823;0.24645050349423364
1733;2019-05-10 21:53:41.793;569;567;176;176;160;41;63;22;-24;36;757;202;-26;19;237;211;220;541;154;62;62;-111;588;357;362;138;362;304;590;-1.0;736.0;929.0;321.0;0.0;0;87;100;1;0;0;0;0;0;0;1;0;1;0;0;17431.609375;11446.712890625;0.0;2865.34985351562;463.0;197090;537.0;0.0;Calculated values ==>;1557518021.793;330.06;329.86;290.76000000000005;290.76000000000005;289.16;277.26000000000005;274.0616903277293;279.46000000000004;275.36;270.76000000000005;276.76000000000005;348.86;293.36;270.56;275.06;296.86;294.26000000000005;295.16;327.26000000000005;279.36;279.36;326.86;319.46000000000004;262.06;242.14157278889297;268.0796299477929;274.0616903277293;288.56;5880000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;5900000.0;0.0;0.12266666666666667;0.15483333333333332;0.0535;0.0;0.0;0.0;11446.712890625;0.0;2865.34985351562;17431.609375;480412.94429705327;479890.6534671468;245932.39141917726;245932.39141917726;240594.30391409688;430346.717906069;438766.78764047986;437727.04723144654;472556.2466753328;529297.6306174517;468158.8329865385;437413.810930519;444188.7006036905;464254.5134180436;461553.227934654;409574.2469346701;476100.4243439012;438598.19827211706;438598.19827211706;225359.1397227605;194425.4183739577;457916.0269529828;198474.87449752248;200199.4330474049;272.5822421177447;584897.6784126284;266505.3001722588;69525.88060084704;156792.23683604106;0;4;6;0;11;11;0;2;35;36;374735052849.82837;144565568995.12753;315895615724.88245;37044.21141163591;13880.101656367127;0.0;0.0;1225262.865532185;277537.7900010692;0.0;125132.58830151771;3.5581393107608843;0.29048153701864926
1734;2019-05-10 21:54:41.813;569;566;176;176;159;40;63;22;-24;36;756;202;-26;20;237;211;220;541;154;62;63;-110;587;356;361;138;361;304;589;-1.0;830.0;1202.0;371.0;0.0;0;86;100;1;0;0;0;0;0;0;1;0;1;0;0;17367.3984375;11432.6884765625;0.0;2866.72583007812;463.0;197091;534.0;0.0;Calculated values ==>;1557518081.813;330.06;329.76000000000005;290.76000000000005;290.76000000000005;289.06;277.16;273.955091788801;279.46000000000004;275.36;270.76000000000005;276.76000000000005;348.76;293.36;270.56;275.16;296.86;294.26000000000005;295.16;327.26000000000005;279.36;279.46000000000004;326.56;319.46000000000004;262.16;242.14157278889297;268.0796299477929;273.955091788801;288.56;5870000.0;3560000.0;3610000.0;1380000.0;3610000.0;3040000.0;5890000.0;0.0;0.13833333333333334;0.20033333333333334;0.06183333333333333;0.0;0.0;0.0;11432.6884765625;0.0;2866.72583007812;17367.3984375;480529.9268727575;479864.32219991134;245971.15687276312;245971.15687276312;240303.7789958172;430412.23801567365;438989.9883500334;437727.04723144654;472556.2466753328;529193.1324091097;468158.8329865385;437413.810930519;444333.52089386596;464401.7568174532;461706.0807142488;410026.1541551276;476223.3458589533;438822.1517515752;438989.9883500334;224104.74344509715;194425.4183739577;458017.63267245644;198543.2532207037;200199.4330474049;272.605343334592;585187.7668082176;266696.0254041508;69573.6638206276;156792.23683604106;0;4;6;0;11;11;0;2;35;36;374952025149.7594;144648396595.1012;316078076524.82446;47916.486733485486;16044.165796100046;0.0;0.0;1225971.1073517753;277787.2420193923;0.0;125132.58830151771;4.472956105613524;0.356175903944457
1735;2019-05-10 21:55:41.794;569;567;175;176;159;39;64;24;-23;35;755;201;-26;17;236;211;220;540;155;63;64;-110;585;357;362;139;362;305;587;322.0;780.0;1077.0;357.0;0.0;0;83;100;1;0;0;0;0;0;0;1;0;1;0;0;17365.626953125;11428.361328125;0.0;2847.47900390625;462.0;197092;531.0;0.0;Calculated values ==>;1557518141.794;330.06;329.86;290.66;290.76000000000005;289.06;277.06;274.0616903277293;279.56;275.56;270.86;276.66;348.66;293.26000000000005;270.56;274.86;296.76000000000005;294.26000000000005;295.16;327.16;279.46000000000004;279.56;326.26000000000005;319.36;262.16;242.35481222062532;268.19934244402924;274.0616903277293;288.66;5850000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3050000.0;5870000.0;0.05366666666666667;0.13;0.1795;0.0595;0.0;0.05366666666666667;0.0;11428.361328125;0.0;2847.47900390625;17365.626953125;480763.50258173654;480243.14360325906;245702.01269285136;246049.15219154238;240366.1162170714;430346.717906069;438934.9886892516;437656.05685647397;472326.8440106818;529012.0071169034;467897.2382790565;437184.50195927493;443695.9394408292;464122.52100971725;461553.227934654;410910.1862326005;476321.7697484509;438766.78764047986;438934.9886892516;222850.3779558165;194007.49548133422;457859.7044407099;199293.27060645886;199293.27060645886;272.9071973729331;585477.1170296205;266886.4738245833;69621.2671150501;156792.23683604106;0;4;6;0;11;11;0;2;35;36;375168856464.56635;144731470280.02722;316260718669.66187;42786.12013187771;15384.702813137936;0.0;12860.772203776543;1226726.7230542125;278049.06632027734;0.0;125239.72746497158;4.975650714544339;0.2995449592729676
1736;2019-05-10 21:56:41.774;566;566;175;175;159;39;65;24;-23;35;755;201;-25;19;237;212;220;539;156;63;64;-109;588;356;361;139;361;305;590;133.0;781.0;1208.0;173.0;0.0;0;86;100;1;0;0;0;0;0;0;1;0;1;0;0;17356.65625;11439.0283203125;0.0;2867.34497070312;462.0;197093;528.0;0.0;Calculated values ==>;1557518201.774;329.76000000000005;329.76000000000005;290.66;290.66;289.06;277.06;273.955091788801;279.66;275.56;270.86;276.66;348.66;293.26000000000005;270.66;275.06;296.86;294.36;295.16;327.06;279.46000000000004;279.56;325.96000000000004;319.36;262.26000000000005;242.35481222062532;268.19934244402924;273.955091788801;288.76000000000005;5880000.0;3560000.0;3610000.0;1390000.0;3610000.0;3050000.0;5900000.0;0.022166666666666668;0.13016666666666665;0.20133333333333334;0.028833333333333332;0.0;0.022166666666666668;0.0;11439.0283203125;0.0;2867.34497070312;17356.65625;479982.01177545666;479746.5000277946;245586.89421887448;245586.89421887448;240272.76211888163;430412.23801567365;439324.5203113631;437656.05685647397;472326.8440106818;529012.0071169034;467897.2382790565;437342.01223029394;443987.30161898106;464401.7568174532;461839.3725590994;409574.2469346701;475805.0626791743;438989.9883500334;439157.44328511844;221596.04284303306;194007.49548133422;457961.4968331859;200330.77594426737;200330.77594426737;273.3125272991838;585766.3729389518;267076.9718845207;69668.87477367594;156792.23683604106;0;4;6;0;11;11;0;2;35;36;375385684164.6353;144814842480.05374;316443657669.72003;47781.489890324265;7428.35245229715;0.0;5293.991126055533;1227481.2015612763;278239.11174461845;0.0;125390.96672953681;4.229152437024222;0.2557710073221993
1737;2019-05-10 21:57:41.785;565;565;175;175;159;39;66;25;-22;35;755;201;-24;17;237;212;220;540;156;64;65;-109;589;356;361;138;361;306;591;176.0;901.0;1404.0;179.0;0.0;0;83;100;1;0;0;0;0;0;0;1;0;1;1;0;17304.654296875;11478.015625;0.0;2864.06811523438;461.0;197094;526.0;0.0;Calculated values ==>;1557518261.785;329.66;329.66;290.66;290.66;289.06;277.06;273.955091788801;279.76000000000005;275.66;270.96000000000004;276.66;348.66;293.26000000000005;270.76000000000005;274.86;296.86;294.36;295.16;327.16;279.56;279.66;325.76000000000005;319.26000000000005;262.26000000000005;242.14157278889297;268.3187672390254;273.955091788801;288.76000000000005;5890000.0;3560000.0;3610000.0;1380000.0;3610000.0;3060000.0;5910000.0;0.029333333333333333;0.15016666666666667;0.23399999999999999;0.029833333333333333;0.0;0.029333333333333333;0.0;11478.015625;0.0;2864.06811523438;17304.654296875;479720.2382296238;479484.07146771083;245548.8209660179;245548.8209660179;240241.8455193713;430412.23801567365;439491.22312496265;437585.1090581189;472458.26935960614;528935.3484124116;467756.6589515714;437270.2536001789;443492.7161922392;464401.7568174532;461839.3725590994;409115.364024156;475829.5260830519;439157.44328511844;439324.5203113631;220759.83610629753;193589.57483703562;458119.20440535154;200513.08165062504;200513.08165062504;273.3842190141068;586055.270149042;267267.98226337996;69716.64530584213;156792.23683604106;0;4;6;0;11;11;0;2;35;36;375602323875.19995;144897957715.27036;316626991275.1978;55474.854413353554;7685.249328849341;0.0;7005.135534048316;1228341.8288521315;278365.08151668124;0.0;125493.47824230391;4.892262557316833;0.28432801164098964
1738;2019-05-10 21:58:41.785;563;562;174;174;160;41;61;25;-21;35;755;201;-23;17;237;212;220;533;154;65;61;-108;585;358;363;137;363;307;587;128.0;804.0;1064.0;187.0;0.0;0;84;100;1;0;0;0;0;0;0;1;0;1;0;0;17194.51171875;11398.955078125;0.0;2879.73999023438;461.0;197095;524.0;0.0;Calculated values ==>;1557518321.785;329.46000000000004;329.36;290.56;290.56;289.16;277.26000000000005;274.1680685717883;279.26000000000005;275.66;271.06;276.66;348.66;293.26000000000005;270.86;274.86;296.86;294.36;295.16;326.46000000000004;279.66;279.26000000000005;325.56;319.26000000000005;262.36;241.92719264551067;268.43790593516167;274.1680685717883;288.56;5850000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3070000.0;5870000.0;0.021333333333333333;0.13399999999999998;0.17733333333333334;0.03116666666666667;0.0;0.021333333333333333;0.0;11398.955078125;0.0;2879.73999023438;17194.51171875;479903.9835135239;479524.03840580233;245356.65271112756;245356.65271112756;240688.8112251271;430280.9020939914;438203.4745120459;437514.20447033056;472589.4791058512;528858.648623613;467615.82085141406;437198.53567211574;443288.7182359786;464106.9778253677;461533.9137599592;410910.1862326005;475289.0534855625;438880.1015656627;438203.4745120459;219923.6425635755;193589.57483703562;458377.86463004455;200569.2496576641;200569.2496576641;273.4150022672072;586342.7631991722;267458.623685906;69764.5103733877;156792.23683604106;0;4;6;0;11;11;0;2;35;36;375819523875.19995;144980457715.27036;316810891275.1978;42018.23865344619;8035.035166639192;0.0;5069.530130226812;1229154.271294355;278496.083887477;0.0;125594.10045617288;3.860493111339046;0.23726891617644666
1739;2019-05-10 21:59:41.795;559;560;175;175;159;41;58;25;-20;35;756;201;-22;14;237;212;219;531;154;66;57;-108;585;359;364;138;364;308;587;139.0;887.0;1167.0;304.0;0.0;0;83;100;1;0;0;0;0;0;0;1;0;1;0;0;17095.099609375;11379.2392578125;0.0;2885.41040039062;460.0;197096;522.0;0.0;Calculated values ==>;1557518381.795;329.06;329.16;290.66;290.66;289.06;277.26000000000005;274.27422755570615;278.96000000000004;275.66;271.16;276.66;348.76;293.26000000000005;270.96000000000004;274.56;296.86;294.36;295.06;326.26000000000005;279.76000000000005;278.86;325.36;319.16;262.36;242.14157278889297;268.5567601203482;274.27422755570615;288.56;5850000.0;3590000.0;3640000.0;1380000.0;3640000.0;3080000.0;5870000.0;0.023166666666666665;0.14783333333333332;0.1945;0.050666666666666665;0.0;0.023166666666666665;0.0;11379.2392578125;0.0;2885.41040039062;17095.099609375;479328.5192305729;479235.52504379;245702.01269285136;245702.01269285136;240366.1162170714;430214.79039162316;437462.6136341284;437443.34373287327;472458.26935960614;528886.6670609541;467474.7226255329;437126.8590839872;442640.22886263416;463959.1484052212;461380.6943720889;410498.8665524361;474992.7017033887;438825.32783037116;437290.4139363382;219087.46209138638;193171.6564234249;458220.7423083042;200069.7530702646;200069.7530702646;273.2226128028805;586628.5575846547;267648.4736083897;69812.56130045526;156792.23683604106;0;4;6;0;11;11;0;2;35;36;376037660225.1653;145062971465.25723;316995422025.1685;46169.16338387739;13079.650121394006;0.0;5495.6119767307055;1229889.2887937187;278672.0689241344;0.0;125682.15798085868;4.538802356409066;0.3055388629383186
1740;2019-05-10 22:00:41.796;555;557;177;177;161;42;57;25;-18;36;757;202;-21;16;238;212;219;525;154;67;57;-108;579;360;365;140;365;310;581;3.0;746.0;1034.0;392.0;0.0;0;87;100;1;0;0;0;0;0;0;1;0;1;0;0;17063.259765625;11228.8125;0.0;2926.88452148438;460.0;197097;520.0;0.0;Calculated values ==>;1557518441.796;328.66;328.86;290.86;290.86;289.26000000000005;277.36;274.38016830617;278.86;275.66;271.36;276.76000000000005;348.86;293.36;271.06;274.76000000000005;296.96000000000004;294.36;295.06;325.66;279.86;278.86;325.16;319.16;262.36;242.56692532238324;268.7936212382143;274.38016830617;288.56;5790000.0;3600000.0;3650000.0;1400000.0;3650000.0;3100000.0;5810000.0;0.0005;0.12433333333333334;0.17233333333333334;0.06533333333333333;0.0;0.0005;0.0;11228.8125;0.0;2926.88452148438;17063.259765625;479464.81992024265;479514.85591027164;246639.3972652949;246639.3972652949;241207.09799100924;430148.3826014536;437059.3315351043;437301.7563972805;472293.48310962116;528838.0639943238;467314.34853039216;436824.05902419396;442523.2022321763;463943.7019641529;461227.1456847587;413044.2797949203;474853.5714910636;438770.6683384694;437059.3315351043;218251.29456621417;193171.6564234249;457905.3994194325;199072.5539851545;199072.5539851545;272.83220872148837;586913.2153233191;267836.8771794844;69860.99789867556;156792.23683604106;0;4;6;0;11;11;0;2;35;36;376256363869.9011;145146372855.1565;317180825114.9446;41054.83254902305;16910.412568372827;0.0;118.99338877497492;1230616.1675400587;278921.9902782004;0.0;125728.94713865434;4.1032411486354405;0.3412632885675157
1741;2019-05-10 22:01:41.776;549;552;179;179;162;42;59;25;-17;36;758;202;-19;15;238;212;217;510;154;68;58;-109;577;360;365;139;365;311;579;136.0;999.0;785.0;320.0;0.0;0;85;100;1;0;0;0;0;0;0;1;0;1;1;0;17213.677734375;11159.5458984375;0.0;2907.51171875;459.0;197098;519.0;0.0;Calculated values ==>;1557518501.776;328.06;328.36;291.06;291.06;289.36;277.36;274.38016830617;279.06;275.66;271.46000000000004;276.76000000000005;348.96000000000004;293.36;271.26000000000005;274.66;296.96000000000004;294.36;294.86;324.16;279.96000000000004;278.96000000000004;325.06;319.06;262.26000000000005;242.35481222062532;268.91163127593666;274.38016830617;288.56;5770000.0;3600000.0;3650000.0;1390000.0;3650000.0;3110000.0;5790000.0;0.02266666666666667;0.1665;0.13083333333333333;0.05333333333333334;0.0;0.02266666666666667;0.0;11159.5458984375;0.0;2907.51171875;17213.677734375;478841.1467710947;479033.9500767387;247434.47050564672;247434.47050564672;241601.40260055434;430148.3826014536;437404.9428379243;437231.03110804653;472424.9728513876;528866.25523222;467172.68857233843;436912.08382788545;442165.83327630756;463943.7019641529;461227.1456847587;413101.72544488916;472875.6059948769;438939.5729205384;437232.3528014014;217833.21561994078;192753.74022246967;457961.4968331859;199289.95780086002;199289.95780086002;272.918457898222;587198.761255528;268023.3846429796;69909.60166070341;156792.23683604106;0;4;6;0;11;11;0;2;35;36;376475290869.97076;145230044955.1831;317367063015.0038;31130.623757690235;13795.815415057381;0.0;5393.360953345605;1231217.512494316;279177.7902163993;0.0;125774.86811275789;3.5771375575096225;0.25735930982674643
1742;2019-05-10 22:02:41.787;542;545;179;179;163;42;60;24;-15;36;761;202;-17;16;238;212;215;488;155;69;59;-109;576;358;363;139;363;312;578;-2.0;877.0;766.0;271.0;0.0;0;81;100;1;0;0;0;0;0;0;1;0;1;0;0;17308.9453125;11068.0126953125;0.0;2906.00463867188;459.0;197099;518.0;0.0;Calculated values ==>;1557518561.787;327.36;327.66;291.06;291.06;289.46000000000004;277.36;274.1680685717883;279.16;275.56;271.66;276.76000000000005;349.26;293.36;271.46000000000004;274.76000000000005;296.96000000000004;294.36;294.66;321.96000000000004;280.06;279.06;324.96000000000004;319.06;262.26000000000005;242.35481222062532;269.02936301313275;274.1680685717883;288.66;5760000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3120000.0;5780000.0;0.0;0.14616666666666667;0.12766666666666668;0.04516666666666667;0.0;0.0;0.0;11068.0126953125;0.0;2906.00463867188;17308.9453125;477952.3102089604;478144.65396575385;247476.8815918825;247476.8815918825;241965.34974421473;430280.9020939914;438033.3197705455;437319.724394416;472424.9728513876;529104.4563234631;467030.76422086457;437000.6383046333;442106.86074977124;464239.1217830999;461533.9137599592;412750.9673870781;469677.77553191746;439550.530927348;437862.7576246094;217415.1398638553;192753.74022246967;457961.4968331859;198716.67169790246;199289.95780086002;272.68254187709675;587486.5025234217;268208.6482564444;69958.05651204348;156792.23683604106;0;4;6;0;11;11;0;2;35;36;376693730909.67224;145313460245.0691;317553997279.7483;30461.6563942549;11709.224601943635;0.0;0.0;1231730.8755941975;279390.3711822838;0.0;125819.82102716468;3.0178065468432083;0.24892490590189895
1743;2019-05-10 22:03:41.777;535;539;181;181;162;41;62;23;-15;36;764;202;-18;16;238;212;214;484;156;68;61;-108;578;357;362;139;362;311;580;224.0;682.0;700.0;178.0;0.0;0;85;100;1;0;0;0;0;0;0;1;0;1;1;0;17465.984375;11199.447265625;0.0;2923.02880859375;458.0;197100;516.0;0.0;Calculated values ==>;1557518621.777;326.66;327.06;291.26000000000005;291.26000000000005;289.36;277.26000000000005;274.0616903277293;279.36;275.46000000000004;271.66;276.76000000000005;349.56000000000006;293.36;271.36;274.76000000000005;296.96000000000004;294.36;294.56;321.56;279.96000000000004;279.26000000000005;324.76000000000005;318.96000000000004;262.36;242.35481222062532;268.91163127593666;274.0616903277293;288.76000000000005;5780000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3110000.0;5800000.0;0.037333333333333336;0.11366666666666667;0.11666666666666667;0.029666666666666668;0.0;0.037333333333333336;0.0;11199.447265625;0.0;2923.02880859375;17465.984375;476693.1483326364;477031.78401026095;248112.5543723179;248112.5543723179;241568.09999308892;430346.717906069;438598.19827211706;437548.62350390764;472424.9728513876;529495.6207309405;467172.68857233843;437071.7284734032;442315.4447309332;464386.3924891542;461686.8058337108;411517.6292186897;468794.9739147374;439603.98589291424;438429.2166670595;216578.99785978085;192335.8262164488;458063.25475081766;199914.71357385404;199914.71357385404;273.1528849916828;587776.2453056835;268394.1794957873;70006.62369489862;156792.23683604106;0;4;6;0;11;11;0;2;35;36;376911194659.7068;145396846345.08234;317740866129.778;27723.956158506255;7658.406721583255;0.0;8904.541448813005;1232215.6748855303;279551.74121051753;0.0;125894.01317183123;3.1359163999399766;0.17149655662747298
1744;2019-05-10 22:04:41.758;531;535;181;181;163;39;63;22;-17;36;765;202;-20;18;238;213;214;490;154;68;62;-108;578;356;362;139;362;310;580;0.0;791.0;665.0;193.0;0.0;0;88;100;1;0;0;0;0;0;0;1;0;1;0;0;17737.400390625;11176.330078125;0.0;2915.66186523438;458.0;197101;515.0;0.0;Calculated values ==>;1557518681.758;326.26000000000005;326.66;291.26000000000005;291.26000000000005;289.46000000000004;277.06;273.955091788801;279.46000000000004;275.36;271.46000000000004;276.76000000000005;349.66;293.36;271.16;274.96000000000004;296.96000000000004;294.46000000000004;294.56;322.16;279.96000000000004;279.36;324.66;318.96000000000004;262.36;242.35481222062532;268.7936212382143;273.955091788801;288.56;5780000.0;3560000.0;3620000.0000000005;1390000.0;3620000.0000000005;3100000.0;5800000.0;0.0;0.13183333333333333;0.11083333333333334;0.03216666666666666;0.0;0.0;0.0;11176.330078125;0.0;2915.66186523438;17737.400390625;476108.80084933556;476447.92008491757;248112.5543723179;248112.5543723179;241897.75929631374;430412.23801567365;438766.78764047986;437460.313363465;472424.9728513876;529676.7152980495;467314.34853039216;436983.6325089788;442820.52857386705;464386.3924891542;461972.54226096225;411517.6292186897;469717.23271185474;439603.98589291424;438598.19827211706;216160.93158060662;192335.8262164488;458063.25475081766;198741.70916930432;199914.71357385404;272.6842325031581;588069.5139473149;268580.58525962906;70055.2640428146;156792.23683604106;0;4;6;0;11;11;0;2;35;36;377128325879.5135;145480219935.00812;317927107134.6122;26457.97863151948;8341.509716205344;0.0;0.0;1232667.0480282728;279685.0316253787;0.0;125968.19418574314;2.469451337156314;0.19409309670971353
1745;2019-05-10 22:05:41.788;531;534;179;180;162;38;65;21;-19;35;764;202;-21;19;238;213;214;491;155;68;64;-107;578;356;362;138;361;308;579;202.0;853.0;765.0;311.0;0.0;0;86;100;1;0;0;0;0;0;0;1;0;1;0;0;17772.935546875;11205.154296875;0.0;2904.2890625;457.0;197102;514.0;0.0;Calculated values ==>;1557518741.788;326.26000000000005;326.56;291.06;291.16;289.36;276.96000000000004;273.955091788801;279.66;275.26000000000005;271.26000000000005;276.66;349.56000000000006;293.36;271.06;275.06;296.96000000000004;294.46000000000004;294.56;322.26000000000005;279.96000000000004;279.56;324.56;318.86;262.46000000000004;242.14157278889297;268.5567601203482;273.955091788801;288.66;5780000.0;3560000.0;3620000.0000000005;1380000.0;3610000.0;3080000.0;5790000.0;0.033666666666666664;0.14216666666666666;0.1275;0.05183333333333333;0.0;0.033666666666666664;0.0;11205.154296875;0.0;2904.2890625;17772.935546875;476108.80084933556;476424.5156621806;247434.47050564672;247794.22005712084;241601.40260055434;430412.23801567365;439102.8052736417;437601.09044165985;472458.26935960614;529724.3920124897;467596.8808112979;437285.26766895736;443378.5454736212;464533.37255708285;461972.54226096225;411517.6292186897;470003.2771512977;439603.98589291424;438934.9886892516;215742.86842915416;191917.91438739494;458322.24653718865;198532.27203750395;198532.27203750395;272.6009754443665;588365.5813742286;268767.1908862578;70103.78788384418;156792.23683604106;0;4;6;0;11;11;0;2;35;36;377345634480.273;145563361485.2987;318112599835.2605;30481.274346529877;13465.780344900322;0.0;8093.5581272755035;1233141.7790516366;279866.8499068986;0.0;126035.67422686514;3.68835335974664;0.24509349958872992
1746;2019-05-10 22:06:41.759;532;534;179;179;162;38;67;21;-20;35;763;202;-23;18;238;214;215;495;154;68;66;-107;582;355;360;138;360;307;584;129.0;775.0;857.0;391.0;0.0;0;83;100;1;0;0;0;0;0;0;1;0;1;0;0;17926.83203125;11340.4150390625;0.0;2870.27661132812;456.0;197103;512.0;0.0;Calculated values ==>;1557518801.759;326.36;326.56;291.06;291.06;289.36;276.96000000000004;273.8482719121499;279.86;275.26000000000005;271.16;276.66;349.46000000000004;293.36;270.86;274.96000000000004;296.96000000000004;294.56;294.66;322.66;279.96000000000004;279.76000000000005;324.36;318.76000000000005;262.46000000000004;242.14157278889297;268.43790593516167;273.8482719121499;288.56;5820000.0;3550000.0;3600000.0;1380000.0;3600000.0;3070000.0;5840000.0;0.021500000000000002;0.12916666666666668;0.14283333333333334;0.06516666666666666;0.0;0.021500000000000002;0.0;11340.4150390625;0.0;2870.27661132812;17926.83203125;475761.46773245744;475808.47934787703;247225.1390081586;247225.1390081586;241436.0328754896;430477.46260093397;439876.853395306;437671.5478804793;472458.26935960614;529695.9489754178;467737.7558769512;437198.53567211574;443435.5918674444;464680.0635916259;462257.26908921276;410169.27401590144;469951.37018343626;440042.10740737274;439711.23851803166;214906.75144652807;191500.00471740507;458322.24653718865;197695.81575374323;197695.81575374323;272.2634223450804;588662.9356464316;268954.97982204345;70151.88600575694;156792.23683604106;0;4;6;0;11;11;0;2;35;36;377562129790.1146;145646121465.23816;318297010660.1256;34276.533738768805;16984.15573938786;0.0;5203.331589432202;1233681.1666218925;280120.47672850627;0.0;126146.42808417311;3.9733478465868197;0.30114039270128534
1747;2019-05-10 22:07:41.789;536;537;177;178;161;38;68;23;-22;35;762;202;-24;19;238;214;216;502;154;69;67;-106;583;355;360;139;360;305;585;133.0;828.0;799.0;397.0;0.0;0;84;100;1;0;0;0;0;0;0;1;0;1;0;0;17863.353515625;11364.0859375;0.0;2859.84741210938;455.0;197104;511.0;0.0;Calculated values ==>;1557518861.789;326.76000000000005;326.86;290.86;290.96000000000004;289.26000000000005;276.96000000000004;273.8482719121499;279.96000000000004;275.46000000000004;270.96000000000004;276.66;349.36;293.36;270.76000000000005;275.06;296.96000000000004;294.56;294.76000000000005;323.36;280.06;279.86;324.26000000000005;318.66;262.56;242.35481222062532;268.19934244402924;273.8482719121499;288.56;5830000.0;3550000.0;3600000.0;1390000.0;3600000.0;3050000.0;5850000.0;0.022166666666666668;0.13799999999999998;0.13316666666666668;0.06616666666666667;0.0;0.022166666666666668;0.0;11364.0859375;0.0;2859.84741210938;17863.353515625;476225.74939804;476126.52797083784;246477.87935551011;246829.8746013579;241077.14158523746;430477.46260093397;440042.10740737274;437812.597326149;472326.8440106818;529743.8013911427;468018.73062796064;437499.1961693786;443987.30161898106;464680.0635916259;462257.26908921276;410139.41029100574;470889.4645028737;440207.0039935974;439876.853395306;214488.6975840042;191082.09718829524;458266.66779641504;197509.68047232548;197509.68047232548;272.1890010247042;588961.3363182865;269144.2785988453;70199.66091477958;156792.23683604106;0;4;6;0;11;11;0;2;35;36;377778237790.0116;145729263015.19855;318480702460.0381;32000.338427700837;17253.420661277258;0.0;5372.472333126068;1234233.750043317;280405.93252161075;0.0;126234.60384933541;3.840444838951971;0.2942308749235792
1748;2019-05-10 22:08:41.790;541;540;176;177;161;39;70;23;-23;34;760;202;-25;18;238;214;216;506;154;69;69;-107;583;356;361;139;361;304;585;136.0;822.0;821.0;252.0;0.0;0;83;100;1;0;0;0;0;0;0;1;0;1;0;0;17714.283203125;11423.416015625;0.0;2841.26977539062;455.0;197105;510.0;0.0;Calculated values ==>;1557518921.79;327.26000000000005;327.16;290.76000000000005;290.86;289.26000000000005;277.06;273.955091788801;280.16;275.46000000000004;270.86;276.56;349.16;293.36;270.66;274.96000000000004;296.96000000000004;294.56;294.76000000000005;323.76000000000005;280.06;280.06;324.16;318.66;262.46000000000004;242.35481222062532;268.0796299477929;273.955091788801;288.56;5830000.0;3560000.0;3610000.0;1390000.0;3610000.0;3040000.0;5850000.0;0.02266666666666667;0.137;0.13683333333333333;0.042;0.0;0.02266666666666667;0.0;11423.416015625;0.0;2841.26977539062;17714.283203125;476957.72452848527;476566.98580539343;246127.77544613264;246477.87935551011;241077.14158523746;430412.23801567365;440154.36420568853;437883.18805776763;472228.6972694908;529611.0691093424;468158.8329865385;437570.5891863215;444043.6597017553;464533.37255708285;462105.5904936287;410139.41029100574;471497.724249525;439989.1224034124;439989.1224034124;214070.64678622372;191082.09718829524;458164.97835251613;199040.86330570563;199040.86330570563;272.80297485610083;589257.8215652563;269334.1776131561;70247.17101643985;156792.23683604106;0;4;6;0;11;11;0;2;35;36;377994541394.7503;145812664405.0978;318663405504.8174;32681.59143690715;10883.212831966042;0.0;5461.493872881354;1234772.7751084722;280640.4083749703;0.0;126324.8884056606;3.4368999682161223;0.22934465038370966
1749;2019-05-10 22:09:41.780;545;544;175;176;160;39;71;23;-24;34;758;201;-26;19;238;215;217;512;154;70;70;-107;585;356;361;138;361;304;587;192.0;853.0;944.0;217.0;0.0;0;79;100;1;0;0;0;0;0;0;1;0;1;0;0;17676.287109375;11460.955078125;0.0;2814.31103515625;454.0;197106;509.0;0.0;Calculated values ==>;1557518981.78;327.66;327.56;290.66;290.76000000000005;289.16;277.06;273.955091788801;280.26000000000005;275.46000000000004;270.76000000000005;276.56;348.96000000000004;293.26000000000005;270.56;275.06;296.96000000000004;294.66;294.86;324.36;280.16;280.16;324.06;318.56;262.46000000000004;242.14157278889297;268.0796299477929;273.955091788801;288.56;5850000.0;3560000.0;3610000.0;1380000.0;3610000.0;3040000.0;5870000.0;0.032;0.14216666666666666;0.15733333333333333;0.036166666666666666;0.0;0.032;0.0;11460.955078125;0.0;2814.31103515625;17676.287109375;477298.3370708972;476908.8090924765;245702.01269285136;246049.15219154238;240688.8112251271;430412.23801567365;440319.24944479857;437727.04723144654;472360.27449258295;529402.1194473583;468037.5601754016;437413.810930519;444188.7006036905;464533.37255708285;462238.51792549907;409657.9281898322;472147.3306254866;440154.36420568853;440154.36420568853;213652.59903751023;190664.19178205615;458322.24653718865;199720.77908815912;199720.77908815912;273.0720596196809;589552.6938310042;269524.8489217856;70294.29300156189;156792.23683604106;0;4;6;0;11;11;0;2;35;36;378211105294.7847;145895750555.11102;318845775104.8464;37446.31952121055;9352.7530727399;0.0;7693.874723760941;1235357.0769666731;280809.0133186948;0.0;126434.49820597144;3.8172981775108834;0.22649941696959167
1750;2019-05-10 22:10:41.771;550;548;174;175;159;39;73;23;-24;34;756;201;-27;18;238;215;218;518;155;71;72;-107;584;357;362;138;362;304;587;264.0;852.0;1049.0;250.0;0.0;0;83;100;1;0;0;0;0;0;0;1;0;1;0;0;17497.52734375;11414.7119140625;0.0;2840.591796875;452.0;197107;508.0;0.0;Calculated values ==>;1557519041.771;328.16;327.96000000000004;290.56;290.66;289.06;277.06;274.0616903277293;280.46000000000004;275.46000000000004;270.76000000000005;276.56;348.76;293.26000000000005;270.46000000000004;274.96000000000004;296.96000000000004;294.66;294.96000000000004;324.96000000000004;280.26000000000005;280.36;323.96000000000004;318.36;262.46000000000004;242.14157278889297;268.0796299477929;274.0616903277293;288.66;5840000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;5870000.0;0.044000000000000004;0.142;0.17483333333333334;0.041666666666666664;0.0;0.044000000000000004;0.0;11414.7119140625;0.0;2840.591796875;17497.52734375;478146.64195819385;477493.6615236542;245356.65271112756;245702.01269285136;240366.1162170714;430346.717906069;440431.9404890446;437727.04723144654;472360.27449258295;529193.1324091097;468037.5601754016;437256.7094276882;444043.6597017553;464386.3924891542;462086.8017432054;410526.96681012196;473051.8958902787;440101.83946078573;440267.06782150705;213234.55432191002;189828.38726562503;458322.24653718865;199989.1169664647;199989.1169664647;273.1822381898968;589845.7649838714;269715.4508852701;70341.41012315084;156792.23683604106;0;4;6;0;11;11;0;2;35;36;378427972759.5572;145978538135.02417;319028147744.655;41564.514807994325;10763.880398780164;0.0;10572.229837621864;1236015.4018218496;280976.6267849897;0.0;126586.69291119257;4.412436684609906;0.2523276527627804
1751;2019-05-10 22:11:41.771;553;551;174;175;160;39;74;25;-23;35;754;202;-25;21;238;215;218;522;154;71;73;-108;589;356;361;143;361;305;591;136.0;785.0;1256.0;407.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;17594.48828125;11514.8095703125;0.0;2937.28686523438;451.0;197108;506.0;0.0;Calculated values ==>;1557519101.771;328.46000000000004;328.26000000000005;290.56;290.66;289.16;277.06;273.955091788801;280.56;275.66;270.86;276.66;348.56000000000006;293.36;270.66;275.26000000000005;296.96000000000004;294.66;294.96000000000004;325.36;280.26000000000005;280.46000000000004;323.76000000000005;318.26000000000005;262.36;243.1966462407574;268.19934244402924;273.955091788801;288.56;5890000.0;3560000.0;3610000.0;1430000.0;3610000.0;3050000.0;5910000.0;0.02266666666666667;0.13083333333333333;0.20933333333333334;0.06783333333333334;0.0;0.02266666666666667;0.0;11514.8095703125;0.0;2937.28686523438;17594.48828125;477981.3224355734;477447.89718971675;245205.59026560298;245548.8209660179;240563.00755624054;430412.23801567365;440811.79925200954;437656.05685647397;471798.96558121993;528907.4271763442;468018.73062796064;437342.01223029394;444277.7674123518;464533.37255708285;462238.51792549907;408229.6546716311;473143.4691533864;440319.24944479857;440647.96367074497;212398.47392691602;189410.48811896544;457429.60096700775;198721.37976918044;198721.37976918044;272.67615553521125;590138.198447413;269906.5302309732;70389.55911200175;156792.23683604106;0;4;6;0;11;11;0;2;35;36;378644872759.5572;146062838135.02417;319210847744.655;50016.99240360678;17549.041004585953;0.0;5483.66923510213;1236778.581048613;281212.56779668445;0.0;126720.49207013194;5.054609410411854;0.3626908795484028
1752;2019-05-10 22:12:41.772;555;553;175;175;160;39;75;24;-22;35;749;203;-24;21;239;215;219;526;155;72;75;-106;590;357;362;149;362;306;592;213.0;822.0;1291.0;421.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;17604.25390625;11525.326171875;0.0;2924.8310546875;450.0;197109;505.0;0.0;Calculated values ==>;1557519161.772;328.66;328.46000000000004;290.66;290.66;289.16;277.06;274.0616903277293;280.66;275.56;270.96000000000004;276.66;348.06000000000006;293.46000000000004;270.76000000000005;275.26000000000005;297.06;294.66;295.06;325.76000000000005;280.36;280.66;323.66;318.16;262.56;244.42749628697553;268.3187672390254;274.0616903277293;288.66;5900000.0;3570000.0000000005;3620000.0000000005;1490000.0;3620000.0000000005;3060000.0;5920000.0;0.0355;0.137;0.21516666666666667;0.07016666666666667;0.0;0.0355;0.0;11525.326171875;0.0;2924.8310546875;17604.25390625;478152.43187476636;477619.66627150914;245510.89547392764;245510.89547392764;240531.8131093297;430346.717906069;440760.6321181403;437585.1090581189;471000.4985150058;528307.3450254627;468000.0083455245;437270.2536001789;444076.66985911725;464518.1588243853;462086.8017432054;408202.1863385318;473618.03397656727;440267.06782150705;440760.6321181403;211980.4382156667;188992.59102226305;456675.68237095507;199101.62702786073;199101.62702786073;272.83124488733057;590431.5261885009;270098.53456270794;70438.41090898591;156792.23683604106;0;4;6;0;11;11;0;2;35;36;378861776375.15704;146150439595.26645;319394150800.162;51313.69588351055;18073.112883240454;0.0;8578.894680704923;1237623.0175270478;281509.42402742535;0.0;126837.68205622165;5.395491704694962;0.3676180875341045
1753;2019-05-10 22:13:41.792;557;555;175;176;161;41;77;25;-19;35;739;204;-22;17;239;215;220;528;155;73;76;-98;589;359;364;151;364;309;591;135.0;812.0;1245.0;442.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;17579.263671875;11490.7822265625;0.0;2919.73779296875;450.0;197110;504.0;0.0;Calculated values ==>;1557519221.792;328.86;328.66;290.66;290.76000000000005;289.26000000000005;277.26000000000005;274.27422755570615;280.86;275.66;271.26000000000005;276.66;347.06000000000006;293.56;270.96000000000004;274.86;297.06;294.66;295.16;325.96000000000004;280.46000000000004;280.76000000000005;323.56;318.16;263.36;244.82967444194236;268.67533136820026;274.27422755570615;288.66;5890000.0;3590000.0;3640000.0;1510000.0;3640000.0;3090000.0;5910000.0;0.022500000000000003;0.13533333333333333;0.2075;0.07366666666666667;0.0;0.022500000000000003;0.0;11490.7822265625;0.0;2919.73779296875;17579.263671875;478563.023347331;478032.2882515204;245548.8209660179;245893.7790608386;240885.44999719172;430214.79039162316;440658.6511082535;437372.52749135875;470732.534321555;527026.5884343204;467700.27344493836;436896.06622444035;442878.363380793;464223.8542375998;461782.40754588926;409115.364024156;474044.24720670184;439997.1383431077;440493.80720142537;211562.405474017;188992.59102226305;457186.8521696221;199472.02654301416;199472.02654301416;272.98639404858375;590724.8199002187;270290.39939960174;70487.13188428103;156792.23683604106;0;4;6;0;11;11;0;2;35;36;379079648975.0878;146240469595.23785;319578712300.10333;49364.3539467815;18984.99215449345;0.0;5422.990064814253;1238462.2809366165;281818.34450848895;0.0;126954.40332318818;5.119338931981782;0.37807855270456414
1754;2019-05-10 22:14:41.803;556;556;175;175;161;42;78;25;-16;35;722;205;-19;25;239;215;220;529;155;74;78;-85;587;360;365;144;365;312;588;-1.0;786.0;1332.0;401.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18397.189453125;11334.4638671875;0.0;3976.6455078125;449.0;197111;503.0;0.0;Calculated values ==>;1557519281.803;328.76000000000005;328.76000000000005;290.66;290.66;289.26000000000005;277.36;274.38016830617;280.96000000000004;275.66;271.56;276.66;345.36;293.66;271.26000000000005;275.66;297.06;294.66;295.16;326.06;280.56;280.96000000000004;323.46000000000004;318.06;264.66;243.40439225979637;269.02936301313275;274.38016830617;288.66;5870000.0;3600000.0;3650000.0;1440000.0;3650000.0;3120000.0;5880000.0;0.0;0.131;0.222;0.06683333333333333;0.0;0.0;0.0;11334.4638671875;0.0;3976.6455078125;18397.189453125;478656.9779539322;478537.4556725686;245663.48885089136;245663.48885089136;240980.81701911168;430148.3826014536;440607.8388199888;437160.35228701105;471666.44639072387;525003.1421328284;467399.4653944805;436680.1712671876;443447.30739667016;464076.26427514775;461629.7256903882;410026.1541551276;474570.5249476668;439944.96360051516;440607.8388199888;211144.3756859795;188574.69595719432;459626.4606523025;200233.51992724682;199472.02654301416;273.29148474536214;591024.6786398762;270480.6446553601;70544.61228118346;156792.23683604106;0;4;6;0;11;11;0;2;36;36;379298389069.7889;146328985820.11688;319765046454.8487;52597.75678386766;17336.094871791218;0.0;0.0;1239312.1209669907;282121.0757238439;0.0;126999.60319212357;4.567523485257507;0.3641671168540333
