;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1755;2019-05-10 22:15:41.783;553;554;175;176;160;43;79;26;-13;35;706;208;-15;13;240;215;220;527;153;75;78;-75;586;360;365;142;365;315;588;-1.0;766.0;1245.0;279.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;18440.314453125;11320.3701171875;0.0;4034.21240234375;448.0;197112;503.0;0.0;Calculated values ==>;1557519341.783;328.46000000000004;328.56;290.66;290.76000000000005;289.16;277.46000000000004;274.38016830617;281.06;275.76000000000005;271.86;276.66;343.76;293.96000000000004;271.66;274.46000000000004;297.16;294.66;295.16;325.86;280.66;280.96000000000004;323.46000000000004;317.96000000000004;265.66;242.98782864720522;269.38090353596624;274.38016830617;288.46000000000004;5860000.0;3600000.0;3650000.0;1420000.0;3650000.0;3150000.0;5880000.0;0.0;0.12766666666666668;0.2075;0.0465;0.0;0.0;0.0;11320.3701171875;0.0;4034.21240234375;18440.314453125;478341.7038843686;478247.0096436481;245663.48885089136;246010.07669868364;240657.2050640445;430148.3826014536;440772.66656542826;436948.6013565401;471931.263865096;523074.8997099904;467344.16783611494;436626.3353312552;441019.27120627684;464208.71106282185;461629.7256903882;410471.37676886225;474272.54870740767;440111.22385748115;440607.8388199888;211144.3756859795;188156.80290529504;460949.27345855127;201008.9775822281;199472.02654301416;273.5964440590785;591331.5555127928;270669.3720085288;70611.3471780729;156792.23683604106;0;4;6;0;11;11;0;2;36;36;379517316069.8585;146414757220.14417;319953083754.9085;48957.471933169734;12087.223758249027;0.0;0.0;1240158.132442044;282366.18831439817;0.0;126999.60319212357;3.975666262092703;0.2956572301523054
1756;2019-05-10 22:16:41.764;548;551;178;178;161;43;80;27;-17;35;714;208;-20;22;240;215;220;525;153;76;79;-71;612;360;365;140;365;302;612;88.0;518.0;1287.0;274.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;1;0;27209.84375;20518.5390625;0.0;3869.17749023438;448.0;197113;502.0;0.0;Calculated values ==>;1557519401.764;327.96000000000004;328.26000000000005;290.96000000000004;290.96000000000004;289.26000000000005;277.46000000000004;274.38016830617;281.16;275.86;271.46000000000004;276.66;344.56000000000006;293.96000000000004;271.16;275.36;297.16;294.66;295.16;325.66;280.76000000000005;281.06;323.36;317.96000000000004;266.06;242.56692532238324;267.8393353686513;274.38016830617;288.46000000000004;6120000.0;3600000.0;3650000.0;1400000.0;3650000.0;3020000.0;6120000.0;0.014666666666666666;0.08633333333333333;0.2145;0.04566666666666667;0.0;0.014666666666666666;0.0;20518.5390625;0.0;3869.17749023438;27209.84375;474420.40758401837;474873.7591604349;245789.79725656635;245789.79725656635;240243.16476435296;430148.3826014536;440937.14457736025;439256.3889309822;472195.2020149266;524953.6870032887;469161.7630768955;438796.6538614502;445020.00224024826;464208.71106282185;461629.7256903882;262035.59771239804;470896.1261285757;440277.1208485687;440772.66656542826;210726.34883551928;188156.80290529504;461655.36092811933;201268.14627695314;201268.14627695314;273.6980378712503;591711.853031785;270934.612232113;70677.18790428466;156792.23683604106;0;4;7;0;11;11;0;2;36;36;379736246719.6636;146499330430.06885;320138125139.7438;51048.47804928924;11891.01613573659;0.0;3512.7329642309683;1240991.2514532325;282565.9437040927;0.0;127028.86669708745;2.7248236629930034;0.18461014150262894
1757;2019-05-10 22:17:41.784;559;556;178;178;164;44;61;28;-29;36;724;207;-32;-10;240;214;227;531;152;76;62;-70;614;361;366;139;366;297;612;160.0;748.0;1408.0;325.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;0;0;27315.4296875;20654.259765625;0.0;3812.48120117188;447.0;197114;500.0;0.0;Calculated values ==>;1557519461.784;329.06;328.76000000000005;290.96000000000004;290.96000000000004;289.56;277.56;274.4858918419099;279.26000000000005;275.96000000000004;270.26000000000005;276.76000000000005;345.56000000000006;293.86;269.96000000000004;272.16;297.16;294.56;295.86;326.26000000000005;280.76000000000005;279.36;323.16;317.86;266.16;242.35481222062532;267.23344911666527;274.4858918419099;288.36;6140000.0;3610000.0;3660000.0;1390000.0;3660000.0;2970000.0;6120000.0;0.02666666666666667;0.12466666666666668;0.23466666666666666;0.05416666666666667;0.0;0.02666666666666667;0.0;20654.259765625;0.0;3812.48120117188;27315.4296875;475830.8864670709;475626.2710383991;245789.79725656635;245789.79725656635;241194.62150321;430081.6785162784;437519.93375924113;438531.5804257387;472424.9728513876;526393.07721078;469730.2851201691;438071.4457414646;441387.5573368277;464061.0944748599;461342.3614177066;265227.98688959883;471824.09505750804;440059.51220952015;437692.05946066673;209890.3038832737;187738.9118479558;461906.01133714494;201474.6124912909;201474.6124912909;273.7833072798261;592166.3817693793;271277.83325779065;70741.22306463351;156792.23683604106;0;4;7;0;11;11;0;2;36;36;379955619819.5939;146583058330.04224;320317885039.68665;55629.36847528375;14106.700770817095;0.0;6299.131919183355;1241880.5298346728;282782.66356079205;0.0;127110.6594929368;3.1076963322769235;0.20274352151834132
1758;2019-05-10 22:18:41.765;582;575;177;176;163;45;42;29;-29;36;729;208;-32;-4;241;213;229;518;153;76;41;-70;587;363;368;139;368;299;584;-2.0;758.0;1220.0;460.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;1;0;26259.11328125;19555.45703125;0.0;3845.59057617188;447.0;197115;501.0;0.0;Calculated values ==>;1557519521.765;331.36;330.66;290.86;290.76000000000005;289.46000000000004;277.66;274.69669130483857;277.36;276.06;270.26000000000005;276.76000000000005;346.06000000000006;293.96000000000004;269.96000000000004;272.76000000000005;297.26000000000005;294.46000000000004;296.06;324.96000000000004;280.76000000000005;277.26000000000005;323.26000000000005;317.86;266.16;242.35481222062532;267.47669482898436;274.69669130483857;288.46000000000004;5870000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;2990000.0;5840000.0;0.0;0.12633333333333333;0.2033333333333333;0.07666666666666666;0.0;0.0;0.0;19555.45703125;0.0;3845.59057617188;26259.11328125;482382.42786431935;481734.19461138546;246518.00884792864;246167.3258877661;241763.9875195208;429947.3805835815;433667.60643972526;438082.61597026663;472424.9728513876;526758.7735956981;469575.2152739339;437618.306812844;441852.4739986153;463898.11279319227;460899.70540415944;413593.90200468426;473434.1714115198;439621.48209435877;433484.00545957795;210308.32490665457;187738.9118479558;461906.01133714494;200921.75269876193;201474.6124912909;273.5753504110568;592612.6949182294;271612.8081231563;70805.02012084097;156792.23683604106;0;4;7;0;11;11;0;2;36;36;380175750090.2729;146666431920.2994;320496628420.238;48222.70886520595;20008.79316227603;0.0;0.0;1242745.689761086;283066.8693174466;0.0;127163.13563638263;2.9157456184073425;0.24252383259467916
1759;2019-05-10 22:19:41.765;587;581;184;184;166;42;46;28;-30;37;734;208;-33;-13;241;214;223;486;153;75;46;-71;587;355;361;137;360;296;586;87.0;776.0;663.0;338.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;0;0;26794.142578125;19670.31640625;0.0;3807.77783203125;448.0;197116;500.0;0.0;Calculated values ==>;1557519581.765;331.86;331.26000000000005;291.56;291.56;289.76000000000005;277.36;273.8482719121499;277.76000000000005;275.96000000000004;270.16;276.86;346.56000000000006;293.96000000000004;269.86;271.86;297.26000000000005;294.56;295.46000000000004;321.76000000000005;280.66;277.76000000000005;323.16;317.96000000000004;266.06;241.92719264551067;267.1113755279542;273.8482719121499;288.46000000000004;5870000.0;3550000.0;3610000.0;1370000.0;3600000.0;2960000.0;5860000.0;0.0145;0.12933333333333333;0.1105;0.05633333333333333;0.0;0.0145;0.0;19670.31640625;0.0;3807.77783203125;26794.142578125;483089.7432971951;482355.25089620444;248939.76829345437;248939.76829345437;242687.64132561145;430477.46260093397;436081.5480936552;438602.1121803833;472785.1150065333;527513.8443339322;469986.49105023086;438143.1473471288;441155.73919670144;465073.4646152595;462257.26908921276;411263.36565831123;468293.406204212;440975.2914610382;436081.5480936552;209890.3038832737;188156.80290529504;462104.6850660232;198391.7469469723;198391.7469469723;272.5409586276065;593054.8053837242;271939.68956846884;70868.79819090934;156792.23683604106;0;4;7;0;11;11;0;2;36;36;380394450090.2729;146749231920.2994;320675128420.238;26543.245358291915;14855.828847373203;0.0;3446.502116626902;1243368.739379615;283357.40783419367;0.0;127191.85648735453;1.9101029183693663;0.15212120619102124
1760;2019-05-10 22:20:41.806;583;581;193;193;169;35;50;22;-39;34;737;207;-42;-6;239;215;221;513;152;71;50;-72;591;351;357;135;356;287;591;210.0;717.0;922.0;291.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;0;0;29245.431640625;19951.48828125;0.0;3680.70751953125;452.0;197117;500.0;0.0;Calculated values ==>;1557519641.806;331.46000000000004;331.26000000000005;292.46000000000004;292.46000000000004;290.06;276.66;273.4187578820637;278.16;275.36;269.26000000000005;276.56;346.86;293.86;268.96000000000004;272.56;297.06;294.66;295.26000000000005;324.46000000000004;280.26000000000005;278.16;323.16;318.36;265.96000000000004;241.49495122638035;265.9988726020314;273.4187578820637;288.36;5910000.0;3510000.0;3570000.0000000005;1350000.0;3560000.0;2870000.0;5910000.0;0.035;0.1195;0.15366666666666667;0.0485;0.0;0.035;0.0;19951.48828125;0.0;3680.70751953125;29245.431640625;482065.8449195697;481780.89574530633;252066.16187184487;252066.16187184487;243514.0905093511;430735.4089219946;437699.845760556;439238.6079225946;472753.7123474745;528521.3064116813;471090.23685373657;438790.00918341696;444027.86806913686;465394.1846544878;462992.3648214444;408622.8925889909;471781.63131102955;441179.7898065362;437699.845760556;209890.3038832737;189828.38726562503;462302.8608918289;198519.6180274254;198519.6180274254;272.57533872076345;593522.1209489282;272270.0968977548;70931.24487815444;156792.23683604106;0;4;7;0;11;11;0;2;36;36;380609997279.87573;146830887680.14896;320850147934.9155;36990.484780557665;12793.48727892357;0.0;8371.30797065957;1243898.5489190926;283587.9762489826;0.0;127290.40553376333;2.460849618900766;0.15458938699500763
1761;2019-05-10 22:21:41.786;588;582;190;192;175;33;54;22;-37;32;737;207;-19;-1;238;215;222;520;151;69;53;-75;567;350;355;135;355;295;569;95.0;775.0;985.0;394.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;22253.802734375;11139.2001953125;0.0;3813.74243164062;456.0;197118;500.0;0.0;Calculated values ==>;1557519701.786;331.96000000000004;331.36;292.16;292.36;290.66;276.46000000000004;273.3108153835814;278.56;275.36;269.46000000000004;276.36;346.86;293.86;271.26000000000005;273.06;296.96000000000004;294.66;295.36;325.16;280.06;278.46000000000004;323.16;318.76000000000005;265.66;241.49495122638035;266.98899913490544;273.3108153835814;288.26000000000005;5670000.0;3500000.0;3550000.0;1350000.0;3550000.0;2950000.0;5690000.0;0.01583333333333333;0.12916666666666668;0.16416666666666666;0.06566666666666666;0.0;0.01583333333333333;0.0;11139.2001953125;0.0;3813.74243164062;22253.802734375;485476.1691231601;484424.0632224486;252039.83791205118;252835.82128379264;246422.85739020273;430799.1582183253;438824.2089657564;437754.4409300411;472558.57531478856;527903.7918417496;470004.1621250865;440478.7846046306;443119.3036228862;465409.2384259755;463142.2002654372;418585.49465494126;475615.3123244163;441282.725969289;438657.43062978593;209890.3038832737;191500.00471740507;462003.2912936562;197571.38547134958;197571.38547134958;272.19361849932716;593951.1381820941;272529.0996054516;70993.67780985087;156792.23683604106;0;4;7;0;11;11;0;2;36;36;380823526079.9436;146911860680.1747;321024689734.971;39430.05160446852;17364.3618156648;0.0;3817.195715008575;1244535.1744432359;283839.207886381;0.0;127391.94254088818;4.053490382948951;0.3081654911206476
1762;2019-05-10 22:22:41.766;584;573;182;184;172;33;57;18;-33;30;738;207;-30;16;238;216;215;476;152;69;56;-78;568;350;355;135;355;295;571;-2.0;774.0;858.0;317.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21350.2890625;11166.6669921875;0.0;3809.025390625;462.0;197119;499.0;0.0;Calculated values ==>;1557519761.766;331.56;330.46000000000004;291.36;291.56;290.36;276.46000000000004;273.3108153835814;278.86;274.96000000000004;269.86;276.16;346.96000000000004;293.86;270.16;274.76000000000005;296.96000000000004;294.76000000000005;294.66;320.76000000000005;280.06;278.76000000000005;323.06;319.36;265.36;241.49495122638035;266.98899913490544;273.3108153835814;288.36;5680000.0;3500000.0;3550000.0;1350000.0;3550000.0;2950000.0;5710000.0;0.0;0.129;0.143;0.05283333333333333;0.0;0.0;0.0;11166.6669921875;0.0;3809.025390625;21350.2890625;484812.97663692327;482944.5683895847;248881.54970092364;249628.53657050818;245282.2097085145;430799.1582183253;439322.30243965215;438367.77478847804;472363.3712700832;528007.8988874666;470004.1621250865;438824.7073392465;445546.42809676647;465409.2384259755;463273.35756540485;415899.24354490207;468780.1807229253;441282.725969289;439156.6412110168;209472.28574929133;194007.49548133422;461703.47581956483;197516.90774922416;197571.38547134958;272.171861594616;594314.384491373;272714.919871331;71057.17970070154;156792.23683604106;0;4;7;0;11;11;0;2;36;36;381036455080.0113;146992833680.20047;321201630735.0273;34441.6739866133;13957.857013049665;0.0;0.0;1245150.5669574528;284100.13937053987;0.0;127423.7419018686;3.2318726748962057;0.26615225253466085
1763;2019-05-10 22:23:41.787;575;572;178;180;170;35;59;19;-34;29;742;207;-36;20;238;216;212;483;151;70;58;-80;577;351;356;135;356;293;579;307.0;766.0;901.0;444.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;20671.74609375;11257.6015625;0.0;3774.47607421875;470.0;197120;499.0;0.0;Calculated values ==>;1557519821.787;330.66;330.36;290.96000000000004;291.16;290.16;276.66;273.4187578820637;279.06;275.06;269.76000000000005;276.06;347.36;293.86;269.56;275.16;296.96000000000004;294.76000000000005;294.36;321.46000000000004;280.16;278.96000000000004;323.06;320.16;265.16;241.49495122638035;266.74333088950624;273.4187578820637;288.26000000000005;5770000.0;3510000.0;3560000.0;1350000.0;3560000.0;2930000.0;5790000.0;0.051166666666666666;0.12766666666666668;0.15016666666666667;0.07400000000000001;0.0;0.051166666666666666;0.0;11257.6015625;0.0;3774.47607421875;20671.74609375;482539.0340253663;481885.9306257072;247076.8043600559;247794.22005712084;244284.78751383082;430735.4089219946;439432.29975660174;438662.4006545466;472265.74392498133;528578.2362284013;470277.08656205906;438358.4652479722;446495.9474332573;465263.9689877527;463123.7929140055;411147.54430251865;468775.68440410675;441231.2012808853;439266.6452039633;209472.28574929133;197350.94305643384;461503.46055902354;197764.2649231845;197764.2649231845;272.2746377323043;594664.6906814099;272901.8541797849;71120.39766469141;156792.23683604106;0;4;7;0;11;11;0;2;36;36;381249829734.6858;147073862030.07687;321378092474.7581;36174.87004899288;19516.70047705209;0.0;12356.87179103318;1245739.2441217718;284379.1916499911;0.0;127526.75187417948;4.526882042629736;0.295040471613775
1764;2019-05-10 22:24:41.777;573;572;175;177;167;37;61;18;-29;29;743;207;-20;4;238;216;214;508;154;71;60;-83;580;353;358;137;358;293;583;134.0;781.0;939.0;441.0;0.0;0;0;83;1;0;0;0;0;0;0;1;1;1;0;0;19289.732421875;10258.2998046875;0.0;3760.73364257812;475.0;197121;498.0;0.0;Calculated values ==>;1557519881.777;330.46000000000004;330.36;290.66;290.86;289.86;276.86;273.6339639331285;279.26000000000005;274.96000000000004;270.26000000000005;276.06;347.46000000000004;293.86;271.16;273.56;296.96000000000004;294.76000000000005;294.56;323.96000000000004;280.26000000000005;279.16;322.96000000000004;320.66;264.86;241.92719264551067;266.74333088950624;273.6339639331285;288.56;5800000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2930000.0;5830000.0;0.022333333333333334;0.13016666666666665;0.1565;0.0735;0.0;0.022333333333333334;0.0;10258.2998046875;0.0;3760.73364257812;19289.732421875;481912.0832432153;481423.576830129;245857.64775444605;246558.30402582;243125.29004521715;430607.02586249536;439322.02721664915;439417.3256371076;472002.15594002855;528682.1720317381;470277.08656205906;440759.296980983;444242.15413698874;464972.5849072995;462823.7401354272;410645.44259121857;472059.9443309496;440965.99770953023;439155.6541045818;209054.2704885073;199440.67485045042;460900.4956993605;197950.1506710858;197950.1506710858;272.35688052433494;594997.6475003728;273081.1234746769;71183.18061343898;156792.23683604106;0;4;7;0;11;11;0;2;36;36;381463994034.71985;147155448430.08984;321553863174.7861;37789.61288218241;19326.850359578188;0.0;5386.922910014744;1246355.5120845144;284702.8339576383;0.0;127674.59218588573;4.458466155094771;0.34382278944940203
1765;2019-05-10 22:25:44.778;575;573;172;174;165;39;45;20;-21;30;742;208;-10;25;239;216;215;523;153;73;47;-87;580;356;361;139;361;296;583;-1.0;789.0;1187.0;514.0;0.0;0;0;79;1;0;0;0;0;0;0;1;1;1;0;0;18549.041015625;9972.5380859375;0.0;3785.3515625;480.0;197122;497.0;0.0;Calculated values ==>;1557519944.778;330.66;330.46000000000004;290.36;290.56;289.66;277.06;273.955091788801;277.66;275.16;271.06;276.16;347.36;293.96000000000004;272.16;275.66;297.06;294.76000000000005;294.66;325.46000000000004;280.46000000000004;277.86;322.86;321.16;264.46000000000004;242.35481222062532;267.1113755279542;273.955091788801;288.46000000000004;5800000.0;3560000.0;3610000.0;1390000.0;3610000.0;2960000.0;5830000.0;0.0;0.1315;0.19783333333333333;0.08566666666666665;0.0;0.0;0.0;9972.5380859375;0.0;3785.3515625;18549.041015625;482194.8467474283;481565.6817704868;244820.32213010543;245510.0925270449;242458.3098450092;430412.23801567365;435906.5852007355;439963.6784130522;471835.9296657252;528347.1728445907;469986.49105023086;441598.5841316281;446615.7736650954;464664.8766729168;462371.3252196394;411054.08436424367;474306.1528392887;440647.96367074497;436256.0551253566;208636.25808486674;201530.46850934727;460192.48201593204;198453.89779375243;197950.1506710858;272.5697929690725;595328.7420242082;273258.14611652476;71249.20990722472;156792.23683604106;0;4;7;0;11;11;0;2;36;36;381690482630.3164;147242389810.31885;321739401120.2748;47778.68493251815;22422.272048366718;0.0;0.0;1247104.246576851;285068.14457815926;0.0;127721.72850965626;5.102596311990165;0.43676485062733567
1766;2019-05-10 22:26:41.788;577;574;169;171;163;42;34;19;-8;30;740;209;0;8;240;215;216;532;153;74;34;-95;586;357;362;140;362;299;588;-1.0;802.0;1336.0;376.0;0.0;0;0;77;1;0;0;0;0;0;0;1;1;1;0;0;17906.75;9938.4306640625;0.0;3825.12890625;484.0;197123;497.0;0.0;Calculated values ==>;1557520001.788;330.86;330.56;290.06;290.26000000000005;289.46000000000004;277.36;274.0616903277293;276.56;275.06;272.36;276.16;347.16;294.06;273.16;273.96000000000004;297.16;294.66;294.76000000000005;326.36;280.56;276.56;322.86;321.56;263.66;242.56692532238324;267.47669482898436;274.0616903277293;288.46000000000004;5860000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;2990000.0;5880000.0;0.0;0.13366666666666666;0.22266666666666665;0.06266666666666666;0.0;0.0;0.0;9938.4306640625;0.0;3825.12890625;17906.75;481787.6245017782;481128.73944901535;243619.74813037296;244294.42068133564;241632.0507071213;430346.717906069;433702.1600636701;441260.4188921009;471703.5210853088;527907.0743836513;469694.9150170594;442440.624843124;443605.7027051416;464649.81302044657;462086.8017432054;408761.0257102114;475016.37709933484;440596.4608192194;433702.1600636701;208636.25808486674;203202.34940748036;459228.0080760923;199494.53380337532;197950.1506710858;272.98686810266133;595617.4010027434;273415.8022732258;71309.47011437068;156792.23683604106;0;4;7;0;11;11;0;2;36;36;381896573780.2819;147321918760.30554;321909005870.2464;53833.2037464229;16276.631054423595;0.0;0.0;1247908.815156381;285374.564642815;0.0;127721.72850965626;5.093873749932458;0.3949081137842394
1767;2019-05-10 22:27:41.779;579;576;168;170;161;44;35;20;5;31;740;209;10;38;240;214;218;540;154;76;34;-105;590;359;364;139;364;302;593;-2.0;822.0;1410.0;319.0;0.0;0;0;80;1;0;0;0;0;0;0;1;1;1;0;0;17657.37890625;10169.859375;0.0;3868.26098632812;487.0;197124;496.0;0.0;Calculated values ==>;1557520061.779;331.06;330.76000000000005;289.96000000000004;290.16;289.26000000000005;277.56;274.27422755570615;276.66;275.16;273.66;276.26000000000005;347.16;294.06;274.16;276.96000000000004;297.16;294.56;294.96000000000004;327.16;280.76000000000005;276.56;322.76000000000005;321.86;262.66;242.35481222062532;267.8393353686513;274.27422755570615;288.56;5900000.0;3590000.0;3640000.0;1390000.0;3640000.0;3020000.0;5930000.0;0.0;0.137;0.235;0.05316666666666667;0.0;0.0;0.0;10169.859375;0.0;3868.26098632812;17657.37890625;481610.96487929067;480833.9935597494;243111.58943203287;243778.48385726416;240822.39451499493;430214.79039162316;433384.8821390699;442552.9904358224;471934.1488268154;527674.871524448;469282.0919039604;443285.3374463631;447286.45025618136;464356.0352725641;461648.628002798;407747.49415909057;475582.4911467371;440493.80720142537;433201.5241952028;208218.24852204052;204456.2876039246;458368.3232398762;200255.19026169073;197950.1506710858;273.2957220056147;595913.7242881567;273583.3462213463;71373.5720800042;156792.23683604106;0;4;7;0;11;11;0;2;36;36;382114341110.05347;147405606205.21774;322089278825.05725;56939.98304092094;13723.014903340194;0.0;0.0;1248831.7865788238;285624.5241926433;0.0;127721.72850965626;5.033650953650596;0.37443964429468324
1768;2019-05-10 22:28:41.769;581;578;168;169;160;46;35;20;9;31;741;209;15;26;241;213;220;547;153;77;35;-116;598;360;365;138;365;306;600;-1.0;831.0;1268.0;256.0;0.0;0;0;88;1;0;0;0;0;0;0;1;1;1;0;0;17988.15234375;10834.638671875;0.0;3917.29467773438;489.0;197125;495.0;0.0;Calculated values ==>;1557520121.769;331.26000000000005;330.96000000000004;289.96000000000004;290.06;289.16;277.76000000000005;274.38016830617;276.66;275.16;274.06;276.26000000000005;347.26;294.06;274.66;275.76000000000005;297.26000000000005;294.46000000000004;295.16;327.86;280.86;276.66;322.66;322.06;261.56;242.14157278889297;268.3187672390254;274.38016830617;288.46000000000004;5980000.0;3600000.0;3650000.0;1380000.0;3650000.0;3060000.0;6000000.0;0.0;0.1385;0.21133333333333332;0.042666666666666665;0.0;0.0;0.0;10834.638671875;0.0;3917.29467773438;17988.15234375;480971.59078846127;480305.8528588834;242874.2313927332;243203.84389541182;240285.8478202125;430148.3826014536;433133.46834165603;442313.58979942015;472066.18378088326;527469.4539350944;468728.2342223213;443199.35914791975;444801.58097852516;464341.04294382274;461361.4654085356;404610.52825125016;475758.5041069256;440442.65803344065;433133.46834165603;207800.24178383037;205292.2597576877;457407.48302083457;200557.10614446795;197950.1506710858;273.41891739329316;596210.7208742716;273758.35453218414;71438.44089727661;156792.23683604106;0;4;7;0;11;11;0;2;36;36;382333004660.08826;147488692355.23096;322271648425.08624;51091.20354574656;10958.949413391641;0.0;0.0;1249731.8964238744;285830.17294814275;0.0;127721.72850965626;4.206238700284071;0.30448049039271846
1769;2019-05-10 22:29:41.760;585;581;168;169;157;47;37;20;-18;32;745;208;-10;47;241;213;224;553;153;78;36;-123;607;360;365;138;365;307;609;-1.0;775.0;1240.0;275.0;0.0;0;0;93;1;0;0;0;0;0;0;1;1;1;0;0;18389.6875;11311.7392578125;0.0;3922.93603515625;490.0;197126;494.0;0.0;Calculated values ==>;1557520181.76;331.66;331.26000000000005;289.96000000000004;290.06;288.86;277.86;274.38016830617;276.86;275.16;271.36;276.36;347.66;293.96000000000004;272.16;277.86;297.26000000000005;294.46000000000004;295.56;328.46000000000004;280.96000000000004;276.76000000000005;322.56;322.16;260.86;242.14157278889297;268.43790593516167;274.38016830617;288.46000000000004;6070000.0;3600000.0;3650000.0;1380000.0;3650000.0;3070000.0;6090000.0;0.0;0.12916666666666668;0.20666666666666667;0.04583333333333333;0.0;0.0;0.0;11311.7392578125;0.0;3922.93603515625;18389.6875;480503.41215971735;479687.3055932498;242577.34161738082;242903.19092070515;239075.77873428725;430148.3826014536;433500.59072566376;437985.2681005028;472164.23178385233;527811.1443744984;468467.74989676406;439227.691140826;447600.3881133133;464341.04294382274;461361.4654085356;264359.8290092707;475545.66367383825;440607.8388199888;433317.3069910173;207382.2378540181;205710.24989127388;456694.04929353547;200211.34114402853;197950.1506710858;273.2827411539088;596513.8240670183;273942.8799984322;71503.76635286043;156792.23683604106;0;4;7;0;11;11;0;2;36;36;382551971809.8585;147571479935.1441;322455520839.8933;49139.944904338015;11755.4574568524;0.0;0.0;1250567.03070448;286019.4312788543;0.0;127721.72850965626;3.9971578776802303;0.2954204626040091
1770;2019-05-10 22:30:41.770;591;586;169;170;156;47;38;20;-20;33;749;210;-20;28;242;213;228;558;153;77;37;-125;605;363;368;138;368;308;607;-2.0;759.0;1060.0;422.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;18555.154296875;11690.6884765625;0.0;3956.21850585938;491.0;197127;493.0;0.0;Calculated values ==>;1557520241.77;332.26000000000005;331.76000000000005;290.06;290.16;288.76000000000005;277.86;274.69669130483857;276.96000000000004;275.16;271.16;276.46000000000004;348.06000000000006;294.16;271.16;275.96000000000004;297.36;294.46000000000004;295.96000000000004;328.96000000000004;280.86;276.86;322.46000000000004;322.26000000000005;260.66;242.14157278889297;268.5567601203482;274.69669130483857;288.46000000000004;6050000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3080000.0;6070000.0;0.0;0.1265;0.17666666666666667;0.07033333333333333;0.0;0.0;0.0;11690.6884765625;0.0;3956.21850585938;18555.154296875;481602.15603243595;480648.4567988062;242969.20448901763;243297.2435980093;238820.9706832238;429947.3805835815;432929.84295338165;437443.34373287327;472262.261994151;528153.1436717134;468571.3559037268;437443.34373287327;444692.8620626349;464031.1302349554;460899.70540415944;404976.38259784854;476537.43865776854;439789.15249072324;432743.97865350964;206964.23671620517;206128.24275125185;456489.8887266184;199310.755932704;197950.1506710858;272.9392423417805;596821.7490608903;274134.59884400445;71569.43691729532;156792.23683604106;0;4;7;0;11;11;0;2;36;36;382771908459.82355;147654293735.13095;322640051589.864;42070.09051136324;18088.265673171976;0.0;0.0;1251327.241013428;286268.17042118043;0.0;127721.72850965626;3.8447442841015538;0.32243763478737597
1771;2019-05-10 22:31:41.771;595;591;169;170;155;47;39;21;-17;34;753;210;-19;37;242;212;230;561;154;76;38;-122;605;361;366;139;366;311;607;-3.0;823.0;1166.0;484.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;18368.708984375;11695.4169921875;0.0;3973.82934570312;492.0;197128;492.0;0.0;Calculated values ==>;1557520301.771;332.66;332.26000000000005;290.06;290.16;288.66;277.86;274.4858918419099;277.06;275.26000000000005;271.46000000000004;276.56;348.46000000000004;294.16;271.26000000000005;276.86;297.36;294.36;296.16;329.26000000000005;280.76000000000005;276.96000000000004;322.36;322.36;260.96000000000004;242.35481222062532;268.91163127593666;274.4858918419099;288.56;6050000.0;3610000.0;3660000.0;1390000.0;3660000.0;3110000.0;6070000.0;0.0;0.1371666666666667;0.19433333333333333;0.08066666666666666;0.0;0.0;0.0;11695.4169921875;0.0;3973.82934570312;18368.708984375;482177.1485635505;481371.80869376956;242969.20448901763;243297.2435980093;238510.06536908736;430081.6785162784;433616.79160117084;437231.03110804653;472228.6972694908;528341.5085753801;468152.49134109623;436912.08382788545;445401.9251867539;464326.1751738402;461073.2656927703;405978.74099698034;476983.04102104413;440059.51220952015;433433.583526483;206546.2383541025;206546.2383541025;456635.44777279784;198706.5421857469;197950.1506710858;272.6908626752771;597129.45304951;274329.48630407883;71635.52175070738;156792.23683604106;0;4;7;0;11;11;0;2;36;36;382992112129.55756;147737395120.03058;322825754684.6397;46353.25901390023;20806.265050688777;0.0;0.0;1252064.1145396025;286592.2969121726;0.0;127721.72850965626;4.2860723876800035;0.3646795379856034
1772;2019-05-10 22:32:41.781;595;593;170;171;154;45;39;21;-16;34;757;210;-18;28;242;213;230;563;155;76;38;-117;604;360;365;140;366;312;606;-1.0;636.0;752.0;439.0;0.0;0;0;99;1;0;0;0;0;0;0;1;1;1;0;0;18273.939453125;11688.0322265625;0.0;4000.33666992188;492.0;197129;491.0;0.0;Calculated values ==>;1557520361.781;332.66;332.46000000000004;290.16;290.26000000000005;288.56;277.66;274.38016830617;277.06;275.26000000000005;271.56;276.56;348.86;294.16;271.36;275.96000000000004;297.36;294.46000000000004;296.16;329.46000000000004;280.76000000000005;276.96000000000004;322.26000000000005;322.36;261.46000000000004;242.56692532238324;269.02936301313275;274.38016830617;288.66;6040000.0;3600000.0;3650000.0;1400000.0;3660000.0;3120000.0;6060000.0;0.0;0.10600000000000001;0.12533333333333332;0.07316666666666666;0.0;0.0;0.0;11688.0322265625;0.0;4000.33666992188;18273.939453125;482291.40313526854;481775.15039375395;243330.84042831988;243660.70825976974;238227.99294895914;430148.3826014536;433865.5205784961;437160.35228701105;472096.9026672395;528684.5470802392;468012.36236303166;436840.5790983701;443889.7556836854;464326.1751738402;461361.4654085356;406483.29992682685;477400.1519090859;440277.1208485687;433683.32636128634;206128.24275125185;206546.2383541025;456986.3060971714;197449.72716921594;197950.1506710858;272.1848959579053;597434.8593456746;274524.3808578836;71701.98420939094;156792.23683604106;0;4;7;0;11;11;0;2;36;36;383211448679.5227;147821109070.01727;323012685834.61;30043.73168143032;18989.42635822874;0.0;0.0;1252700.8622355605;286923.9829456545;0.0;127721.72850965626;3.125446524313113;0.2895183166803207
1773;2019-05-10 22:33:41.802;592;591;171;172;155;44;40;21;-13;35;761;210;-13;30;242;213;230;561;155;76;39;-113;602;360;365;139;365;313;604;126.0;724.0;614.0;271.0;0.0;0;0;99;1;0;0;0;0;0;0;1;1;1;0;0;18173.130859375;11585.873046875;0.0;4014.38134765625;493.0;197130;490.0;0.0;Calculated values ==>;1557520421.802;332.36;332.26000000000005;290.26000000000005;290.36;288.66;277.56;274.38016830617;277.16;275.26000000000005;271.86;276.66;349.26;294.16;271.86;276.16;297.36;294.46000000000004;296.16;329.26000000000005;280.76000000000005;277.06;322.16;322.46000000000004;261.86;242.35481222062532;269.14681796795327;274.38016830617;288.66;6020000.0;3600000.0;3650000.0;1390000.0;3650000.0;3130000.0;6040000.0;0.021;0.12066666666666667;0.10233333333333333;0.04516666666666667;0.0;0.021;0.0;11585.873046875;0.0;4014.38134765625;18173.130859375;482090.1373283553;481717.14639447146;243729.12051712506;244061.31094705252;238594.54104067927;430148.3826014536;434047.17992658;437408.94190281845;472326.8440106818;529027.889286027;467871.977475619;437408.94190281845;443981.9739418708;464473.26053001377;461361.4654085356;407466.02598064026;477346.1305927625;440277.1208485687;433865.5205784961;205710.24989127388;206964.23671620517;457554.11881338083;199059.60990138768;199059.60990138768;272.827069971534;597738.6912363106;274718.397951194;71768.79690262846;156792.23683604106;0;4;7;0;11;11;0;2;36;36;383430525330.0588;147904838365.22214;323200251460.069;24391.08164147975;11675.33531919169;0.0;4930.9241242192775;1253154.644449234;287179.6120658134;0.0;127762.83392598736;2.6279918293680233;0.18947205742792764
1774;2019-05-10 22:34:41.762;588;588;173;174;155;42;42;21;-3;35;765;211;10;37;242;213;229;560;153;75;41;-110;602;359;364;139;364;313;603;287.0;773.0;689.0;249.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;18222.416015625;11567.767578125;0.0;4012.97631835938;493.0;197131;490.0;0.0;Calculated values ==>;1557520481.762;331.96000000000004;331.96000000000004;290.46000000000004;290.56;288.66;277.36;274.27422755570615;277.36;275.26000000000005;272.86;276.66;349.66;294.26000000000005;274.16;276.86;297.36;294.46000000000004;296.06;329.16;280.66;277.26000000000005;322.16;322.46000000000004;262.16;242.35481222062532;269.14681796795327;274.27422755570615;288.46000000000004;6020000.0;3590000.0;3640000.0;1390000.0;3640000.0;3130000.0;6030000.0;0.04783333333333333;0.12883333333333333;0.11483333333333333;0.0415;0.0;0.04783333333333333;0.0;11567.767578125;0.0;4012.97631835938;18222.416015625;481515.91932872974;481400.6166969627;244430.27723799236;244765.9306081081;238622.8675875334;430214.79039162316;434653.35091899;438985.2457162713;472326.8440106818;529447.8898346081;467994.54154547193;440988.73662776884;445006.77341493656;464620.0566218266;461514.72384408844;406998.14898285666;477319.3227261962;440328.60936260916;434473.7075064044;205710.24989127388;206964.23671620517;457859.7044407099;199817.413606048;199817.413606048;273.1229939759907;598041.7852629792;274911.21632518823;71835.64695345631;156792.23683604106;0;4;7;0;11;11;0;2;36;36;383649079530.1978;147988182765.27515;323387926260.18835;27464.43938732397;10708.75506963847;0.0;11224.39272490038;1253586.4857051875;287366.02179644787;0.0;127897.371814722;3.170425462997876;0.17516068268227783
1775;2019-05-10 22:35:41.762;585;586;175;175;156;41;44;21;6;35;768;211;20;32;241;214;229;559;153;74;43;-108;597;359;364;138;364;314;599;299.0;721.0;515.0;294.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;18173.390625;11495.2734375;0.0;4022.9794921875;492.0;197132;488.0;0.0;Calculated values ==>;1557520541.762;331.66;331.76000000000005;290.66;290.66;288.76000000000005;277.26000000000005;274.27422755570615;277.56;275.26000000000005;273.76000000000005;276.66;349.96000000000004;294.26000000000005;275.16;276.36;297.26000000000005;294.56;296.06;329.06;280.56;277.46000000000004;321.96000000000004;322.36;262.36;242.14157278889297;269.2639976450953;274.27422755570615;288.46000000000004;5970000.0;3590000.0;3640000.0;1380000.0;3640000.0;3140000.0;5990000.0;0.049833333333333334;0.12016666666666667;0.08583333333333334;0.049;0.0;0.049833333333333334;0.0;11495.2734375;0.0;4022.9794921875;18173.390625;481661.4462574063;481574.3734814769;245249.45621250567;245249.45621250567;239050.55246692416;430214.79039162316;435011.12638877804;440161.0260143484;472458.26935960614;529686.6175703827;467854.1226080737;442290.0738787095;444074.6508066414;464488.10253275675;461648.628002798;409357.73156739137;477654.8575439608;440163.05421809835;434832.48858899495;204874.27233412856;206546.2383541025;458220.7423083042;198980.25358447008;198980.25358447008;272.79140826133613;598345.083651651;275103.4083336518;71902.61325187753;156792.23683604106;0;4;7;0;11;11;0;2;36;36;383867479530.1978;148071282765.27515;323576026260.18835;20701.349633564558;12702.783947467871;0.0;11753.303044392156;1253987.8672803617;287561.1179549238;0.0;128088.85261279944;2.909956219300644;0.16930964025037723
1776;2019-05-10 22:36:41.773;584;584;176;177;157;40;45;20;8;35;770;211;28;51;241;214;228;554;154;74;45;-108;597;358;363;138;363;313;599;178.0;754.0;524.0;390.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18295.78515625;11567.451171875;0.0;4007.93701171875;491.0;197133;488.0;0.0;Calculated values ==>;1557520601.773;331.56;331.56;290.76000000000005;290.86;288.86;277.16;274.1680685717883;277.66;275.16;273.96000000000004;276.66;350.16;294.26000000000005;275.96000000000004;278.26000000000005;297.26000000000005;294.56;295.96000000000004;328.56;280.56;277.66;321.96000000000004;322.26000000000005;262.36;242.14157278889297;269.14681796795327;274.1680685717883;288.56;5970000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3130000.0;5990000.0;0.029666666666666668;0.12566666666666668;0.08733333333333333;0.065;0.0;0.029666666666666668;0.0;11567.451171875;0.0;4007.93701171875;18295.78515625;481518.1598804091;481287.1772154075;245590.24389735272;245932.6970546484;239365.21760368656;430280.9020939914;435429.60780573246;440683.66314903874;472458.26935960614;529972.6664276887;467994.54154547193;443687.10287830833;447024.4503235365;464634.8729112105;461801.27186994074;408921.91982535005;476918.47616204596;440380.2161781285;435429.60780573246;204874.27233412856;206128.24275125185;458220.7423083042;197411.59181445136;197411.59181445136;272.1616799096381;598649.0491662091;275295.632939852;71969.54982544103;156792.23683604106;0;4;7;0;11;11;0;2;36;36;384085619514.89966;148154097945.16196;323764160744.9312;21245.760896553966;16952.594782100434;0.0;7061.201141074673;1254337.490620165;287808.2914174943;0.0;128245.6688918454;2.9058381265516693;0.22303138100885916
1777;2019-05-10 22:37:41.773;585;584;177;177;157;39;47;19;-12;35;773;210;-3;40;241;215;227;553;155;74;47;-108;596;357;362;139;362;313;598;-3.0;835.0;469.0;456.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18255.548828125;11539.8310546875;0.0;4006.57861328125;490.0;197134;488.0;0.0;Calculated values ==>;1557520661.773;331.66;331.56;290.86;290.86;288.86;277.06;274.0616903277293;277.86;275.06;271.96000000000004;276.66;350.46000000000004;294.16;272.86;277.16;297.26000000000005;294.66;295.86;328.46000000000004;280.56;277.86;321.96000000000004;322.16;262.36;242.35481222062532;269.14681796795327;274.0616903277293;288.66;5960000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3130000.0;5980000.0;0.0;0.13916666666666666;0.07816666666666668;0.076;0.0;0.0;0.0;11539.8310546875;0.0;4006.57861328125;18255.548828125;481776.5665844026;481402.7306344305;245970.64855889368;245970.64855889368;239394.65107313325;430346.717906069;436019.9354273413;437568.04326289374;472326.8440106818;530287.4145741909;467871.977475619;438985.2457162713;445442.62595952844;464781.3556694665;462086.8017432054;408943.8041762799;476892.4855986625;440596.4608192194;436019.9354273413;204874.27233412856;205710.24989127388;458063.25475081766;195202.91891952135;197411.59181445136;271.2676044957747;598953.6436160789;275488.19362507336;72036.33745564937;156792.23683604106;0;4;7;0;11;11;0;2;36;36;384303119514.89966;148237197945.16196;323951960744.9312;18944.87388617361;19977.385523178516;0.0;0.0;1254672.4125766875;288116.04125337163;0.0;128304.51223468769;2.503617249296223;0.26111556774738626
1778;2019-05-10 22:38:41.794;586;585;177;177;158;39;49;19;-14;34;774;210;-11;50;241;215;226;551;154;74;48;-109;595;357;362;139;362;313;597;-1.0;825.0;624.0;311.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18347.607421875;11510.7333984375;0.0;4011.54711914062;488.0;197135;487.0;0.0;Calculated values ==>;1557520721.794;331.76000000000005;331.66;290.86;290.86;288.96000000000004;277.06;274.0616903277293;278.06;275.06;271.76000000000005;276.56;350.56000000000006;294.16;272.06;278.16;297.26000000000005;294.66;295.76000000000005;328.26000000000005;280.56;277.96000000000004;321.86;321.96000000000004;262.26000000000005;242.35481222062532;269.14681796795327;274.0616903277293;288.56;5950000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3130000.0;5970000.0;0.0;0.1375;0.10400000000000001;0.05183333333333333;0.0;0.0;0.0;11510.7333984375;0.0;4011.54711914062;18347.607421875;482034.3632389143;481661.4462574063;246008.74741170698;246008.74741170698;239740.69928974358;430346.717906069;436369.3260602679;437249.5021140777;472228.6972694908;530392.3111994447;467871.977475619;437726.80943762243;446881.6732205917;464781.3556694665;462086.8017432054;408966.3464352971;476719.0788556959;440596.4608192194;436194.857971995;204456.2876039246;204874.27233412856;457961.4968331859;197488.92213538685;197411.59181445136;272.1886715966776;599258.7766769025;275680.3488927026;72103.17855618431;156792.23683604106;0;4;7;0;11;11;0;2;36;36;384520395534.56824;148320627135.0347;324139826474.64465;24935.10031778385;13501.161788502583;0.0;0.0;1255038.2070110873;288395.1267929729;0.0;128304.51223468769;2.4761994259000475;0.22018664080578834
1779;2019-05-10 22:39:41.794;585;585;177;177;158;38;51;19;-14;34;776;210;-15;33;241;216;226;553;153;73;50;-109;595;356;361;138;361;313;597;-2.0;721.0;739.0;300.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18313.02734375;11513.3623046875;0.0;4018.9013671875;485.0;197136;486.0;0.0;Calculated values ==>;1557520781.794;331.66;331.66;290.86;290.86;288.96000000000004;276.96000000000004;273.955091788801;278.26000000000005;275.06;271.76000000000005;276.56;350.76;294.16;271.66;276.46000000000004;297.26000000000005;294.76000000000005;295.76000000000005;328.46000000000004;280.46000000000004;278.16;321.76000000000005;321.66;262.26000000000005;242.14157278889297;269.14681796795327;273.955091788801;288.46000000000004;5950000.0;3560000.0;3610000.0;1380000.0;3610000.0;3130000.0;5970000.0;0.0;0.12016666666666667;0.12316666666666666;0.05;0.0;0.0;0.0;11513.3623046875;0.0;4018.9013671875;18313.02734375;481891.563971718;481661.4462574063;246008.74741170698;246008.74741170698;239740.69928974358;430412.23801567365;436949.6230331232;437249.5021140777;472360.27449258295;530602.0755241937;467871.977475619;437089.72060350876;444422.5366971336;464927.5523835209;462371.3252196394;408966.3464352971;477014.0433178134;440647.96367074497;436776.8904632732;204038.30555042345;203620.32615720207;458119.20440535154;197860.30402258984;197411.59181445136;272.3331552000807;599564.281966616;275872.21635689534;72170.09896023705;156792.23683604106;0;4;7;0;11;11;0;2;36;36;384737295534.56824;148403727135.0347;324327626474.64465;29484.769564934915;13012.945019138086;0.0;0.0;1255491.7059267766;288616.07768303656;0.0;128304.51223468769;2.736092786077641;0.23085975004126516
1780;2019-05-10 22:40:41.765;584;585;177;178;158;38;53;22;-13;33;777;211;-15;42;241;216;225;553;152;73;52;-109;592;357;362;137;362;314;594;295.0;838.0;1023.0;164.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18371.494140625;11470.2021484375;0.0;4014.96850585938;481.0;197137;486.0;0.0;Calculated values ==>;1557520841.765;331.56;331.66;290.86;290.96000000000004;288.96000000000004;276.96000000000004;274.0616903277293;278.46000000000004;275.36;271.86;276.46000000000004;350.86;294.26000000000005;271.66;277.36;297.26000000000005;294.76000000000005;295.66;328.46000000000004;280.46000000000004;278.36;321.76000000000005;321.26000000000005;262.26000000000005;241.92719264551067;269.2639976450953;274.0616903277293;288.36;5920000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3140000.0;5940000.0;0.04916666666666667;0.1396666666666667;0.1705;0.02733333333333333;0.0;0.04916666666666667;0.0;11470.2021484375;0.0;4014.96850585938;18371.494140625;482093.45452420175;482006.4387299751;246123.94011713803;246470.797655568;239830.88995877226;430346.717906069;437062.7516608749;437179.3288687813;472393.7743832905;530631.3341588192;467854.1226080737;436858.596315483;445536.0002564247;464781.3556694665;462219.8900438566;409898.63684138574;477377.848553491;440431.9404890446;436890.05270406;204038.30555042345;201948.4348523538;458276.5452544923;200672.25243833335;200672.25243833335;273.4511176601642;599869.83855621;276063.65348860226;72237.01551742031;156792.23683604106;0;4;7;0;11;11;0;2;36;36;384954090700.27155;148486187260.30222;324515635560.2546;40324.45653139138;7041.184003641678;0.0;11614.041846398228;1256073.168303416;288783.11465185974;0.0;128401.24913827516;3.8087847850140024;0.18532054947976015
1781;2019-05-10 22:41:41.795;581;583;177;177;159;38;55;22;-12;33;779;210;-15;28;241;216;225;552;152;73;54;-110;596;356;361;135;361;315;598;-1.0;698.0;963.0;104.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18475.876953125;11523.283203125;0.0;4043.83520507812;476.0;197138;485.0;0.0;Calculated values ==>;1557520901.795;331.26000000000005;331.46000000000004;290.86;290.86;289.06;276.96000000000004;273.955091788801;278.66;275.36;271.96000000000004;276.46000000000004;351.06000000000006;294.16;271.66;275.96000000000004;297.26000000000005;294.76000000000005;295.66;328.36;280.46000000000004;278.56;321.66;320.76000000000005;262.16;241.49495122638035;269.38090353596624;273.955091788801;288.36;5960000.0;3560000.0;3610000.0;1350000.0;3610000.0;3150000.0;5980000.0;0.0;0.11633333333333334;0.1605;0.017333333333333333;0.0;0.0;0.0;11523.283203125;0.0;4043.83520507812;18475.876953125;481203.44605836994;481259.1383514353;245970.64855889368;245970.64855889368;240028.18333091575;430412.23801567365;437636.28072910535;437109.2053401759;472656.1521691498;530765.6392012376;467590.43466093036;436626.3353312552;443279.48789750587;464927.5523835209;462371.3252196394;408051.65634307737;476744.8625990329;440647.96367074497;437465.24820655317;203620.32615720207;199858.6285646581;458489.2182040302;200591.41426429528;200672.25243833335;273.41499840160805;600177.0535125578;276255.36167262954;72304.20579332823;156792.23683604106;0;4;7;0;11;11;0;2;36;36;385171099150.1681;148567828060.2633;324704429910.1646;37961.10546767884;4470.228601622071;0.0;0.0;1256725.8741762722;288879.0910544104;0.0;128498.08121212336;2.7257025325214745;0.17833208443212525
1782;2019-05-10 22:42:41.776;577;580;177;177;158;38;57;21;-12;33;782;210;-14;40;241;217;225;553;153;74;56;-110;596;357;362;131;362;315;598;92.0;699.0;1078.0;238.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18425.79296875;11499.7958984375;0.0;4059.25439453125;470.0;197139;485.0;0.0;Calculated values ==>;1557520961.776;330.86;331.16;290.86;290.86;288.96000000000004;276.96000000000004;274.0616903277293;278.86;275.26000000000005;271.96000000000004;276.46000000000004;351.36;294.16;271.76000000000005;277.16;297.26000000000005;294.86;295.66;328.46000000000004;280.56;278.76000000000005;321.66;320.16;262.16;240.61611355647437;269.38090353596624;274.0616903277293;288.46000000000004;5960000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3150000.0;5980000.0;0.015333333333333334;0.1165;0.17966666666666667;0.03966666666666666;0.0;0.015333333333333334;0.0;11499.7958984375;0.0;4059.25439453125;18425.79296875;480628.39698494796;480827.6343577967;245970.64855889368;245970.64855889368;239710.82409096588;430346.717906069;437749.2872906415;437109.2053401759;473178.34860283375;531080.4967838326;467590.43466093036;436787.6458509821;445047.68986797746;464781.3556694665;462352.8576263787;408051.65634307737;476892.4855986625;440596.4608192194;437578.2834772544;203620.32615720207;197350.94305643384;459112.9606818095;199856.9528617079;199856.9528617079;273.13008836381346;600484.4700488929;276447.15990962414;72371.71015677843;156792.23683604106;0;4;7;0;11;11;0;2;36;36;385387930464.97504;148647602790.19226;324893370059.9964;42626.32136196475;10283.821643530697;0.0;3645.060402771713;1257397.2234046562;289002.0025387113;0.0;128528.44709654336;3.6348750305039426;0.24337421273748616
1783;2019-05-10 22:43:41.786;575;577;176;177;159;39;58;23;-12;33;789;209;-14;36;241;217;225;551;152;75;58;-110;597;357;362;133;362;315;598;-1.0;680.0;1433.0;301.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17585.05859375;11548.46484375;0.0;3098.07055664062;468.0;197140;493.0;0.0;Calculated values ==>;1557521021.786;330.66;330.86;290.76000000000005;290.86;289.06;277.06;274.0616903277293;278.96000000000004;275.46000000000004;271.96000000000004;276.46000000000004;352.06000000000006;294.06;271.76000000000005;276.76000000000005;297.26000000000005;294.86;295.66;328.26000000000005;280.66;278.96000000000004;322.46000000000004;319.96000000000004;262.16;241.05796691057077;269.38090353596624;274.0616903277293;288.36;5970000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3150000.0;5980000.0;0.0;0.11333333333333333;0.23883333333333334;0.050166666666666665;0.0;0.0;0.0;11548.46484375;0.0;3098.07055664062;17585.05859375;480223.13478173333;480395.02748095384;245627.67547279462;245970.64855889368;240028.18333091575;430346.717906069;437919.87830209354;437109.2053401759;472917.67418972735;531814.8312784355;467467.34196380904;436787.6458509821;444461.9996668509;464781.3556694665;462352.8576263787;407571.07699626556;476597.0989931595;440760.6321181403;437919.87830209354;206964.23671620517;196515.0671798046;458801.80101079843;199784.14968874006;199856.9528617079;273.10134342808675;600784.6104936043;276639.2607605851;72431.36447209114;156792.23683604106;0;4;7;0;11;11;0;2;36;36;385605166664.9405;148726815990.1797;325082401559.9664;56681.13412475126;12994.052174656594;0.0;0.0;1258224.923460602;289196.017150879;0.0;128558.82766247886;4.757110428828762;0.3469348539527906
