;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1784;2019-05-10 22:44:41.777;572;574;176;177;158;39;60;24;-12;34;803;208;-14;32;241;217;226;551;152;75;59;-108;598;357;362;138;362;315;600;172.0;768.0;1193.0;262.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17585.45703125;11604.056640625;0.0;3071.11206054688;446.0;197141;511.0;0.0;Calculated values ==>;1557521081.777;330.36;330.56;290.76000000000005;290.86;288.96000000000004;277.06;274.0616903277293;279.16;275.56;271.96000000000004;276.56;353.46000000000004;293.96000000000004;271.76000000000005;276.36;297.26000000000005;294.86;295.76000000000005;328.26000000000005;280.66;279.06;324.26000000000005;317.76000000000005;262.36;242.14157278889297;269.38090353596624;274.0616903277293;288.36;5980000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3150000.0;6000000.0;0.028666666666666667;0.128;0.19883333333333333;0.043666666666666666;0.0;0.028666666666666667;0.0;11604.056640625;0.0;3071.11206054688;17585.45703125;479671.52178751683;479726.2592570321;245552.95465940924;245894.89171711137;239651.3527163985;430346.717906069;438259.8388448866;437109.2053401759;472360.27449258295;533282.1407009893;467344.16783611494;436787.6458509821;443872.63789196475;464781.3556694665;462352.8576263787;407548.66522023844;476352.69816697127;440760.6321181403;438090.06076039566;214488.6975840042;187321.02276691253;458220.7423083042;199957.55764116414;199957.55764116414;273.16978921782703;601077.6541603607;276832.1694987673;72482.76661570216;156792.23683604106;0;4;7;0;11;11;0;2;36;36;385822334084.71265;148808103795.0944;325271373209.7681;47153.652617486834;11277.492397131782;0.0;6826.46508941797;1259090.0835557296;289398.2496826677;0.0;128615.7063384163;4.446804764760589;0.27599836671917544
1785;2019-05-10 22:45:41.767;570;571;176;177;158;39;61;24;-12;35;812;205;-14;27;241;217;226;549;152;75;61;-106;596;358;363;140;363;315;598;273.0;879.0;1284.0;130.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17568.6484375;11574.8291015625;0.0;3064.6884765625;437.0;197142;528.0;0.0;Calculated values ==>;1557521141.767;330.16;330.26000000000005;290.76000000000005;290.86;288.96000000000004;277.06;274.1680685717883;279.26000000000005;275.56;271.96000000000004;276.66;354.36;293.66;271.76000000000005;275.86;297.26000000000005;294.86;295.76000000000005;328.06;280.66;279.26000000000005;325.96000000000004;316.86;262.56;242.56692532238324;269.38090353596624;274.1680685717883;288.36;5960000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3150000.0;5980000.0;0.0455;0.1465;0.214;0.021666666666666667;0.0;0.0455;0.0;11574.8291015625;0.0;3064.6884765625;17568.6484375;479617.3086756284;479526.44107747986;245627.67547279462;245970.64855889368;239710.82409096588;430280.9020939914;438203.4745120459;437109.2053401759;472195.2020149266;534224.4880599282;466974.1529083424;436787.6458509821;443130.5942726304;464634.8729112105;462201.38575610484;408501.40143659204;476301.14709495136;440545.07506360364;438203.4745120459;221596.04284303306;183560.10687098323;458109.25355589937;201410.961552884;201410.961552884;273.74504539516306;601370.556214167;277025.294687086;72533.88976490767;156792.23683604106;0;4;7;0;11;11;0;2;36;36;386039797834.7472;148891489895.10764;325460341709.79816;50439.424170480466;5561.796326732;0.0;10774.059339641866;1259903.2236498187;289538.55370082124;0.0;128762.35293017564;4.561303299818625;0.22159695078687489
1786;2019-05-10 22:46:41.768;567;567;176;176;158;40;63;24;-12;35;812;204;-14;25;242;217;227;547;152;76;62;-104;599;358;363;141;363;315;601;144.0;709.0;1112.0;94.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17615.896484375;11660.33203125;0.0;3057.5859375;434.0;197143;537.0;0.0;Calculated values ==>;1557521201.768;329.86;329.86;290.76000000000005;290.76000000000005;288.96000000000004;277.16;274.1680685717883;279.46000000000004;275.56;271.96000000000004;276.66;354.36;293.56;271.76000000000005;275.66;297.36;294.86;295.86;327.86;280.76000000000005;279.36;326.86;316.56;262.76000000000005;242.77792619122317;269.38090353596624;274.1680685717883;288.36;5990000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3150000.0;6010000.0;0.024;0.11816666666666667;0.18533333333333332;0.015666666666666666;0.0;0.024;0.0;11660.33203125;0.0;3057.5859375;17615.896484375;478826.00020642055;478587.9287356287;245515.80664004936;245515.80664004936;239621.75539009395;430280.9020939914;438542.5783408282;437109.2053401759;472063.34231996303;534224.4880599282;466850.6490836067;436787.6458509821;442832.06594697013;464766.5650395172;462201.38575610484;407526.9536315193;475635.217929586;440709.58247278957;438373.2260056987;225359.1397227605;182306.50109390085;458155.62905077194;201528.03398027318;201528.03398027318;273.79081214214415;601663.7656415708;277218.9242567313;72584.90956861245;156792.23683604106;0;4;7;0;11;11;0;2;36;36;386257601464.4841;148975791300.0058;325649344859.5698;43661.04375870197;4020.4989894378136;0.0;5684.284608610214;1260687.4072844575;289618.4074925672;0.0;128899.5080821265;3.625908737231696;0.1917291121735727
1787;2019-05-10 22:47:41.788;565;564;176;176;158;40;64;24;-12;35;808;204;-14;24;242;217;227;545;152;76;64;-104;599;358;363;140;363;315;601;91.0;598.0;1242.0;144.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17490.095703125;11635.185546875;0.0;3058.85961914062;432.0;197144;538.0;0.0;Calculated values ==>;1557521261.788;329.66;329.56;290.76000000000005;290.76000000000005;288.96000000000004;277.16;274.1680685717883;279.56;275.56;271.96000000000004;276.66;353.96000000000004;293.56;271.76000000000005;275.56;297.36;294.86;295.86;327.66;280.76000000000005;279.56;326.96000000000004;316.36;262.76000000000005;242.56692532238324;269.38090353596624;274.1680685717883;288.36;5990000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3150000.0;6010000.0;0.015166666666666667;0.09966666666666667;0.207;0.024;0.0;0.015166666666666667;0.0;11635.185546875;0.0;3058.85961914062;17490.095703125;478534.01524469355;478148.54321581364;245515.80664004936;245515.80664004936;239621.75539009395;430280.9020939914;438711.5355410296;437109.2053401759;472195.2020149266;533805.7541310589;466850.6490836067;436787.6458509821;442682.42722630623;464766.5650395172;462201.38575610484;407526.9536315193;475336.8098400296;440709.58247278957;438711.5355410296;225777.27872811773;181470.77258748977;458312.9691135226;201142.97568835766;201142.97568835766;273.6401547965866;601956.4130941811;277413.1182803631;72635.89693856401;156792.23683604106;0;4;7;0;11;11;0;2;36;36;386475474065.2803;149060119400.31396;325838407860.26074;48845.00953792637;6172.079842203959;0.0;3603.1231577655244;1261458.5480260067;289703.373962527;0.0;128976.92894548413;3.9893856236043606;0.23848815657119754
1788;2019-05-10 22:48:41.769;562;561;175;176;158;41;66;24;-12;36;803;205;-14;21;242;217;227;539;153;77;65;-104;594;358;364;143;363;315;596;212.0;798.0;1279.0;345.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;17353.67578125;11510.580078125;0.0;3040.43041992188;430.0;197145;535.0;0.0;Calculated values ==>;1557521321.769;329.36;329.26000000000005;290.66;290.76000000000005;288.96000000000004;277.26000000000005;274.1680685717883;279.76000000000005;275.56;271.96000000000004;276.76000000000005;353.46000000000004;293.66;271.76000000000005;275.26000000000005;297.36;294.86;295.86;327.06;280.86;279.66;326.66;316.16;262.76000000000005;243.1966462407574;269.38090353596624;274.1680685717883;288.46000000000004;5940000.0;3579999.9999999995;3640000.0;1430000.0;3629999.9999999995;3150000.0;5960000.0;0.035333333333333335;0.133;0.21316666666666664;0.0575;0.0;0.035333333333333335;0.0;11510.580078125;0.0;3040.43041992188;17353.67578125;478692.8532701668;478308.1594366861;245360.64752444063;245702.97018478365;239770.66827295016;430280.9020939914;438825.32783037116;437109.2053401759;471897.7078724963;533282.1407009893;466974.1529083424;436787.6458509821;442231.98817543936;464766.5650395172;462201.38575610484;409852.0332798232;475061.72273594065;440658.6511082535;438656.3963097951;224522.8720964353;180635.0508419939;457839.8457815635;199854.83117142873;199854.83117142873;273.13351544293454;602246.685907451;277605.938581296;72686.70826016224;156792.23683604106;0;4;7;0;11;11;0;2;36;36;386693505000.0861;149144992515.2384;326027348010.0925;50574.72409363793;14834.138340082749;0.0;8437.655301555611;1262286.783447902;289878.37034748116;0.0;129077.23699161268;5.075009584055237;0.325537274634146
1789;2019-05-10 22:49:41.779;558;557;174;175;157;40;67;24;-12;36;797;205;-14;24;242;217;225;531;153;77;66;-104;592;358;363;144;363;315;593;-1.0;788.0;1081.0;347.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;17195.330078125;11451.5048828125;0.0;3036.82788085938;429.0;197146;531.0;0.0;Calculated values ==>;1557521381.779;328.96000000000004;328.86;290.56;290.66;288.86;277.16;274.1680685717883;279.86;275.56;271.96000000000004;276.76000000000005;352.86;293.66;271.76000000000005;275.56;297.36;294.86;295.66;326.26000000000005;280.86;279.76000000000005;326.26000000000005;316.06;262.76000000000005;243.40439225979637;269.38090353596624;274.1680685717883;288.46000000000004;5920000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3150000.0;5930000.0;0.0;0.13133333333333333;0.18016666666666667;0.057833333333333334;0.0;0.0;0.0;11451.5048828125;0.0;3036.82788085938;17195.330078125;478349.510425461;478083.7891101948;245130.92679414785;245473.11655154751;239543.19783227766;430280.9020939914;439216.07561312395;437109.2053401759;471765.34391292307;532653.5117604573;466974.1529083424;436787.6458509821;442682.42722630623;464766.5650395172;462201.38575610484;409898.63684138574;474241.5452395861;440873.7416961306;439048.280311298;222850.3779558165;180217.192455513;457681.3974366384;199074.06336129535;199854.83117142873;272.8244829341398;602534.6422742971;277797.32118105807;72737.3605199639;156792.23683604106;0;4;7;0;11;11;0;2;36;36;386911641350.05145;149231106865.22473;326216379510.0625;42885.998079861645;14956.124154024008;0.0;0.0;1263065.7526057826;290126.66391025716;0.0;129147.56250474683;3.992324249959201;0.31926259450745126
1790;2019-05-10 22:50:41.820;553;552;175;175;156;40;69;23;-12;36;792;205;-14;21;242;217;223;521;154;78;68;-105;586;358;363;143;363;315;588;89.0;814.0;1153.0;296.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17060.650390625;11329.2880859375;0.0;3051.29077148438;428.0;197147;526.0;0.0;Calculated values ==>;1557521441.82;328.46000000000004;328.36;290.66;290.66;288.76000000000005;277.16;274.1680685717883;280.06;275.46000000000004;271.96000000000004;276.76000000000005;352.36;293.66;271.76000000000005;275.26000000000005;297.36;294.86;295.46000000000004;325.26000000000005;280.96000000000004;279.96000000000004;325.76000000000005;315.96000000000004;262.66;243.1966462407574;269.38090353596624;274.1680685717883;288.56;5860000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3150000.0;5880000.0;0.014833333333333334;0.13566666666666669;0.19216666666666665;0.04933333333333333;0.0;0.014833333333333334;0.0;11329.2880859375;0.0;3051.29077148438;17060.650390625;478341.7038843686;477956.04022257274;245663.48885089136;245663.48885089136;239375.55986920427;430280.9020939914;439550.530927348;437109.2053401759;471897.7078724963;532129.4054835953;466974.1529083424;436787.6458509821;442231.98817543936;464766.5650395172;462201.38575610484;411689.8088819325;473374.99164439546;441037.5559757664;439383.49124631356;220759.83610629753;179799.33570027514;457737.3394348842;199771.15043506474;199771.15043506474;273.1004638886349;602820.3038464547;277987.29084607423;72788.12951042666;156792.23683604106;0;4;7;0;11;11;0;2;36;36;387129590179.6499;149317265700.06598;326405508659.71405;45608.46288426552;12726.33199065776;0.0;3554.249722033524;1263803.7103725823;290357.5086805794;0.0;129177.20149185343;4.3036546171446775;0.30199540897828436
1791;2019-05-10 22:51:41.790;548;548;176;177;156;39;70;22;-12;36;788;204;-15;24;242;217;222;516;153;77;69;-104;588;356;361;143;361;314;590;209.0;812.0;1218.0;234.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;17170.142578125;11383.43359375;0.0;3033.96337890625;428.0;197148;522.0;0.0;Calculated values ==>;1557521501.79;327.96000000000004;327.96000000000004;290.76000000000005;290.86;288.76000000000005;277.06;273.955091788801;280.16;275.36;271.96000000000004;276.76000000000005;351.96000000000004;293.56;271.66;275.56;297.36;294.86;295.36;324.76000000000005;280.86;280.06;325.36;315.96000000000004;262.76000000000005;243.1966462407574;269.2639976450953;273.955091788801;288.46000000000004;5880000.0;3560000.0;3610000.0;1430000.0;3610000.0;3140000.0;5900000.0;0.034833333333333334;0.13533333333333333;0.20299999999999999;0.039;0.0;0.034833333333333334;0.0;11383.43359375;0.0;3033.96337890625;17170.142578125;477372.51033371536;477129.7727731538;245932.39141917726;246279.6677861075;239315.63557402618;430412.23801567365;440154.36420568853;437339.1761139985;471897.7078724963;531784.929349885;466992.91366405564;436858.596315483;442888.86602837057;465058.7251422519;462504.01303383906;410418.23415270494;472365.78476905037;441301.25842692086;439989.1224034124;219087.46209138638;179799.33570027514;457839.8457815635;199991.80141927116;199991.80141927116;273.17901079906363;603105.4178263596;278176.4688904882;72838.81460647847;156792.23683604106;0;4;7;0;11;11;0;2;36;36;387346681579.7535;149403022800.1069;326594114309.804;48181.51706302965;10056.073730129401;0.0;8359.906680947588;1264584.9027475994;290547.267134986;0.0;129276.43648627393;4.619245596165115;0.27020984791164887
1792;2019-05-10 22:52:41.761;545;545;177;178;158;37;71;22;-13;35;785;204;-16;21;242;218;221;515;154;77;70;-103;588;355;360;142;360;314;589;180.0;668.0;1318.0;181.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17234.583984375;11368.6748046875;0.0;3033.54223632812;428.0;197149;517.0;0.0;Calculated values ==>;1557521561.761;327.66;327.66;290.86;290.96000000000004;288.96000000000004;276.86;273.8482719121499;280.26000000000005;275.36;271.86;276.66;351.66;293.56;271.56;275.26000000000005;297.36;294.96000000000004;295.26000000000005;324.66;280.86;280.16;324.86;315.96000000000004;262.86;242.98782864720522;269.2639976450953;273.8482719121499;288.56;5880000.0;3550000.0;3600000.0;1420000.0;3600000.0;3140000.0;5890000.0;0.030000000000000002;0.11133333333333333;0.21966666666666665;0.030166666666666668;0.0;0.030000000000000002;0.0;11368.6748046875;0.0;3033.54223632812;17234.583984375;476933.44979368773;476811.52688187733;246318.98991970898;246668.65653042507;239983.12745506375;430477.46260093397;440535.73838924203;437179.3288687813;471931.263865096;531470.4255946695;466992.91366405564;436697.7041726919;442440.15168911073;465204.3799370688;462787.14600039157;409999.39716392773;472343.2090000959;441513.7055510032;440371.54654177895;216997.06728235667;179799.33570027514;458100.16939059226;200218.72487250585;200218.72487250585;273.26410398722345;603391.9853062443;278365.9781532333;72889.35271467084;156792.23683604106;0;4;7;0;11;11;0;2;36;36;387562877034.59534;149488481475.0444;326782423249.66626;52052.346011181835;7779.423576295607;0.0;7204.584650078194;1265419.7812195476;290695.82444167783;0.0;129406.07789029201;4.654585752085594;0.266647657692688
1793;2019-05-10 22:53:41.771;543;543;178;178;159;37;72;24;-13;35;782;204;-16;25;242;218;221;514;153;77;71;-102;586;356;361;142;361;314;588;-2.0;727.0;1126.0;321.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17336.759765625;11342.2001953125;0.0;3037.85546875;429.0;197150;513.0;0.0;Calculated values ==>;1557521621.771;327.46000000000004;327.46000000000004;290.96000000000004;290.96000000000004;289.06;276.86;273.955091788801;280.36;275.56;271.86;276.66;351.36;293.56;271.56;275.66;297.36;294.96000000000004;295.26000000000005;324.56;280.86;280.26000000000005;324.46000000000004;316.06;262.96000000000004;242.98782864720522;269.2639976450953;273.955091788801;288.46000000000004;5860000.0;3560000.0;3610000.0;1420000.0;3610000.0;3140000.0;5880000.0;0.0;0.12116666666666666;0.18766666666666668;0.0535;0.0;0.0;0.0;11342.2001953125;0.0;3037.85546875;17336.759765625;476884.3040306765;476640.05966942076;246708.71258569963;246708.71258569963;240334.89680719687;430412.23801567365;440483.78149257216;437179.3288687813;471931.263865096;531155.8375159447;466992.91366405564;436697.7041726919;443037.9379467171;465058.7251422519;462636.5820206667;410883.20082996815;472320.77753338707;441301.25842692086;440319.24944479857;215324.80838970217;180217.192455513;458202.38119344227;198926.66700989945;200218.72487250585;272.7576722718472;603680.1278532038;278555.2669877518;72939.95612803526;156792.23683604106;0;4;7;0;11;11;0;2;36;36;387779213084.561;149573695675.03085;326970854649.6363;44712.082875516826;13871.25070881954;0.0;0.0;1266226.285855182;290876.2767977394;0.0;129466.12610206736;4.073929541924042;0.3175766026250878
1794;2019-05-10 22:54:41.752;542;542;178;178;159;37;73;23;-14;34;780;203;-16;21;242;218;220;514;152;77;72;-101;589;355;361;142;361;313;590;129.0;776.0;1214.0;348.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17356.78515625;11361.79296875;0.0;3033.66479492188;431.0;197151;509.0;0.0;Calculated values ==>;1557521681.752;327.36;327.36;290.96000000000004;290.96000000000004;289.06;276.86;273.8482719121499;280.46000000000004;275.46000000000004;271.76000000000005;276.56;351.16;293.46000000000004;271.56;275.26000000000005;297.36;294.96000000000004;295.16;324.56;280.86;280.36;324.06;316.26000000000005;263.06;242.98782864720522;269.14681796795327;273.8482719121499;288.36;5890000.0;3550000.0;3610000.0;1420000.0;3610000.0;3130000.0;5900000.0;0.021500000000000002;0.12933333333333333;0.20233333333333334;0.058;0.0;0.021500000000000002;0.0;11361.79296875;0.0;3033.66479492188;17356.78515625;476370.600132189;476247.8926821643;246628.7637423405;246628.7637423405;240272.76211888163;430477.46260093397;440647.96367074497;437249.5021140777;471832.65708311246;531021.489441725;467011.7841906729;436929.5940270328;442647.4942507504;465058.7251422519;462787.14600039157;409115.364024156;472062.8309315394;441301.25842692086;440483.78149257216;213652.59903751023;181052.91087944093;458304.5576970204;198925.72770690938;198925.72770690938;272.7531390535223;603969.149176034;278744.4070180538;72990.53610832119;156792.23683604106;0;4;7;0;11;11;0;2;36;36;387995744495.2289;149658868695.29358;327158895085.2163;48220.84368838372;15043.97213942644;0.0;5193.49815639175;1267000.4816726018;291117.16068482416;0.0;129509.3915484395;4.755549639898364;0.32834543686606754
1795;2019-05-10 22:55:41.782;542;541;178;178;159;38;75;23;-14;34;778;203;-17;24;242;219;221;516;151;78;74;-100;588;357;362;143;362;313;590;283.0;717.0;1003.0;486.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17452.150390625;11399.9111328125;0.0;3018.5048828125;432.0;197152;505.0;0.0;Calculated values ==>;1557521741.782;327.36;327.26000000000005;290.96000000000004;290.96000000000004;289.06;276.96000000000004;274.0616903277293;280.66;275.46000000000004;271.76000000000005;276.56;350.96000000000004;293.46000000000004;271.46000000000004;275.56;297.36;295.06;295.26000000000005;324.76000000000005;280.96000000000004;280.56;323.66;316.36;263.16;243.1966462407574;269.14681796795327;274.0616903277293;288.26000000000005;5880000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3130000.0;5900000.0;0.04716666666666667;0.1195;0.16716666666666666;0.081;0.0;0.04716666666666667;0.0;11399.9111328125;0.0;3018.5048828125;17452.150390625;476493.15760408796;476100.4243439012;246628.7637423405;246628.7637423405;240272.76211888163;430346.717906069;440760.6321181403;437249.5021140777;471700.2039591064;530811.8015128084;467011.7841906729;436769.11898854957;443094.50386605744;464912.7873590418;462618.4332792204;409999.39716392773;472365.78476905037;441251.0841643921;440596.4608192194;211980.4382156667;181470.77258748977;458249.5099368314;198545.40995674473;198545.40995674473;272.6103114053384;604259.3686760177;278934.18272591016;73040.99607298525;156792.23683604106;0;4;7;0;11;11;0;2;36;36;388212752945.1254;149744411445.2528;327346788985.1268;39903.367405634155;21036.032098387022;0.0;11416.741232346723;1267735.217282248;291417.9777200136;0.0;129647.8794192771;5.0183141239617965;0.3398461640037971
1796;2019-05-10 22:56:41.753;543;542;177;177;160;39;76;22;-15;34;776;203;-18;23;242;219;221;517;151;79;75;-99;591;356;361;143;361;311;593;200.0;758.0;981.0;436.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17432.595703125;11495.9912109375;0.0;3006.59765625;434.0;197153;502.0;0.0;Calculated values ==>;1557521801.753;327.46000000000004;327.36;290.86;290.86;289.16;277.06;273.955091788801;280.76000000000005;275.36;271.66;276.56;350.76;293.46000000000004;271.36;275.46000000000004;297.36;295.06;295.26000000000005;324.86;281.06;280.66;323.36;316.56;263.26000000000005;243.1966462407574;268.91163127593666;273.955091788801;288.26000000000005;5910000.0;3560000.0;3610000.0;1430000.0;3610000.0;3110000.0;5930000.0;0.03333333333333333;0.12633333333333333;0.1635;0.07266666666666667;0.0;0.03333333333333333;0.0;11495.9912109375;0.0;3006.59765625;17432.595703125;476272.5764102047;475878.8659494134;246162.6405008905;246162.6405008905;240500.71990699522;430412.23801567365;441138.44347547856;437548.62350390764;471700.2039591064;530753.2995576473;467295.44281513663;437071.7284734032;443355.7655438798;465058.7251422519;462769.0328275246;408622.8925889909;472130.95663199335;441625.88944252714;440975.2914610382;210726.34883551928;182306.50109390085;458351.8364987236;198373.07005951388;198373.07005951388;272.5376192255339;604549.934385248;279124.88969236193;73091.18099299994;156792.23683604106;0;4;7;0;11;11;0;2;36;36;388429548109.96686;149830169975.19006;327533898504.98987;39105.20298815838;18891.79036124924;0.0;8086.740713384145;1268393.303806084;291750.5487532046;0.0;129810.32987968152;4.5566853385955115;0.32134121420275913
1797;2019-05-10 22:57:41.773;546;544;176;176;159;39;77;22;-16;34;772;203;-19;22;242;219;222;518;152;79;76;-97;591;356;361;143;361;310;593;210.0;764.0;1021.0;303.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17490.701171875;11502.78515625;0.0;3003.83178710938;436.0;197154;499.0;0.0;Calculated values ==>;1557521861.773;327.76000000000005;327.56;290.76000000000005;290.76000000000005;289.06;277.06;273.955091788801;280.86;275.36;271.56;276.56;350.36;293.46000000000004;271.26000000000005;275.36;297.36;295.06;295.36;324.96000000000004;281.06;280.76000000000005;323.06;316.76000000000005;263.46000000000004;243.1966462407574;268.7936212382143;273.955091788801;288.36;5910000.0;3560000.0;3610000.0;1430000.0;3610000.0;3100000.0;5930000.0;0.035;0.12733333333333333;0.1701666666666667;0.050499999999999996;0.0;0.035;0.0;11502.78515625;0.0;3003.83178710938;17490.701171875;476714.3588410362;476174.6671622964;245817.00860714988;245817.00860714988;240180.31055909264;430412.23801567365;441301.25842692086;437618.5379703155;471700.2039591064;530410.0263462611;467436.8767231263;437142.86386454466;443412.26234228804;465058.7251422519;462769.0328275246;409063.0766610189;472282.7485844479;441625.88944252714;441138.44347547856;209472.28574929133;183142.23651711168;458556.38340198464;199376.05436033843;199376.05436033843;272.9357687614427;604841.0588682718;279316.61004751746;73141.28460064936;156792.23683604106;0;4;7;0;11;11;0;2;36;36;388646220309.898;149915998575.16278;327720260604.93066;40540.92929429777;13088.606616603132;0.0;8461.683619029905;1269057.2428141497;292017.1408957047;0.0;129948.2793835865;4.280199840690905;0.2682536674895694
1798;2019-05-10 22:58:41.773;548;545;175;176;158;39;78;23;-17;35;769;203;-19;22;242;219;222;519;153;79;77;-97;591;356;362;143;362;310;593;128.0;690.0;959.0;247.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17400.232421875;11496.947265625;0.0;2992.46044921875;438.0;197155;497.0;0.0;Calculated values ==>;1557521921.773;327.96000000000004;327.66;290.66;290.76000000000005;288.96000000000004;277.06;273.955091788801;280.96000000000004;275.46000000000004;271.46000000000004;276.66;350.06000000000006;293.46000000000004;271.26000000000005;275.36;297.36;295.06;295.36;325.06;281.06;280.86;322.86;316.96000000000004;263.46000000000004;243.1966462407574;268.7936212382143;273.955091788801;288.46000000000004;5910000.0;3560000.0;3620000.0000000005;1430000.0;3620000.0000000005;3100000.0;5930000.0;0.021333333333333333;0.115;0.15983333333333333;0.04116666666666667;0.0;0.021333333333333333;0.0;11496.947265625;0.0;2992.46044921875;17400.232421875;477008.185553124;476322.3545012934;245473.11655154751;245817.00860714988;239861.14385967894;430412.23801567365;441251.0841643921;437460.313363465;471798.96558121993;530095.8074964032;467436.8767231263;437142.86386454466;443412.26234228804;464912.7873590418;462769.0328275246;409063.0766610189;472434.3777554384;441413.8914409164;441087.94060429255;208636.25808486674;183977.97901196036;458556.38340198464;199520.2964444537;199520.2964444537;272.99283117276906;605131.8166482197;279508.2744843664;73191.25370261876;156792.23683604106;0;4;7;0;11;11;0;2;36;36;388863120309.898;150001798575.16278;327906260604.93066;38030.746037555306;10663.652246418358;0.0;5153.443075409895;1269712.0067752486;292215.07638622983;0.0;130061.73877270683;3.716359040971623;0.24373774212350785
1799;2019-05-10 22:59:41.764;550;548;175;176;158;39;79;22;-17;34;766;203;-20;22;242;219;222;522;153;80;78;-96;592;356;361;143;361;309;594;126.0;693.0;805.0;298.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17487.34765625;11542.0791015625;0.0;2989.40307617188;439.0;197156;495.0;0.0;Calculated values ==>;1557521981.764;328.16;327.96000000000004;290.66;290.76000000000005;288.96000000000004;277.06;273.955091788801;281.06;275.36;271.46000000000004;276.56;349.76;293.46000000000004;271.16;275.36;297.36;295.06;295.36;325.36;281.16;280.96000000000004;322.66;317.06;263.56;243.1966462407574;268.67533136820026;273.955091788801;288.46000000000004;5920000.0;3560000.0;3610000.0;1430000.0;3610000.0;3090000.0;5940000.0;0.021;0.11549999999999999;0.13416666666666668;0.049666666666666665;0.0;0.021;0.0;11542.0791015625;0.0;2989.40307617188;17487.34765625;477180.14759706345;476642.5449987702;245435.4830234249;245778.84804226013;239830.88995877226;430412.23801567365;441625.88944252714;437688.5006598165;471700.2039591064;529857.6350902817;467578.0488697139;437214.0438153077;443615.8663983838;465058.7251422519;462769.0328275246;408597.2583426223;472760.4578833532;441787.71154795174;441463.73940184334;207800.24178383037;184395.8529593127;458658.60406917334;198810.01571417015;198810.01571417015;272.7113638713857;605422.502872424;279700.2375717753;73241.09508794865;156792.23683604106;0;4;7;0;11;11;0;2;36;36;389079987774.6705;150087585705.07278;328091932749.73584;32049.53006354089;12905.813221631824;0.0;5095.728197441137;1270295.9214751332;292411.4591364257;0.0;130147.13572176023;3.4443197789764186;0.2430254462880008
1800;2019-05-10 23:00:41.785;552;550;175;175;158;38;80;23;-18;34;763;203;-20;25;242;219;222;523;155;80;79;-96;590;357;362;143;362;310;592;283.0;643.0;671.0;455.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17289.892578125;11473.9716796875;0.0;2987.86767578125;440.0;197157;493.0;0.0;Calculated values ==>;1557522041.785;328.36;328.16;290.66;290.66;288.96000000000004;276.96000000000004;274.0616903277293;281.16;275.46000000000004;271.36;276.56;349.46000000000004;293.46000000000004;271.16;275.66;297.36;295.06;295.36;325.46000000000004;281.16;281.06;322.46000000000004;317.16;263.56;243.1966462407574;268.7936212382143;274.0616903277293;288.66;5900000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3100000.0;5920000.0;0.04716666666666667;0.10716666666666666;0.11183333333333333;0.07583333333333334;0.0;0.04716666666666667;0.0;11473.9716796875;0.0;2987.86767578125;17289.892578125;477714.95353056863;477180.14759706345;245510.89547392764;245510.89547392764;239891.49394177142;430346.717906069;441576.36550645786;437301.7563972805;471700.2039591064;529467.1112581616;467436.8767231263;436983.6325089788;443853.56900006416;464912.7873590418;462618.4332792204;409521.64261320746;473166.7194615948;441576.36550645786;441413.8914409164;206964.23671620517;184813.72873217988;458658.60406917334;198023.0365418674;198023.0365418674;272.4021588965491;605712.4146420371;279892.10512557;73290.92311137654;156792.23683604106;0;4;7;0;11;11;0;2;36;36;389296963690.2014;150173415735.2828;328277697745.19037;26759.336837163697;19764.8638708207;0.0;11479.935322738478;1270786.1668930338;292683.8100690041;0.0;130285.31459711844;4.010840848456016;0.2813496845265015
1801;2019-05-10 23:01:41.775;554;551;174;175;158;39;81;24;-16;34;761;204;-19;24;242;219;222;524;155;81;81;-95;592;356;362;143;362;311;594;-2.0;762.0;1091.0;494.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17360.486328125;11561.029296875;0.0;3002.07348632812;440.0;197158;492.0;0.0;Calculated values ==>;1557522101.775;328.56;328.26000000000005;290.56;290.66;288.96000000000004;277.06;273.955091788801;281.26000000000005;275.56;271.56;276.56;349.26;293.56;271.26000000000005;275.56;297.36;295.06;295.36;325.56;281.26000000000005;281.26000000000005;322.36;317.16;263.66;243.1966462407574;268.91163127593666;273.955091788801;288.66;5920000.0;3560000.0;3620000.0000000005;1430000.0;3620000.0000000005;3110000.0;5940000.0;0.0;0.127;0.18183333333333335;0.08233333333333334;0.0;0.0;0.0;11561.029296875;0.0;3002.07348632812;17360.486328125;477765.90201614494;477084.14137497393;245093.80798601007;245435.4830234249;239830.88995877226;430412.23801567365;441738.5093897329;437389.9950341223;471700.2039591064;529180.9826170664;467418.11660540965;436912.08382788545;443503.4123885207;464912.7873590418;462769.0328275246;408597.2583426223;473062.7437799622;441738.5093897329;441738.5093897329;206546.2383541025;184813.72873217988;458760.78976260015;197939.40669016;198023.0365418674;272.3647371416867;606001.1196741088;280084.0314740149;73340.83096837265;156792.23683604106;0;4;7;0;11;11;0;2;36;36;389514127490.23596;150259201435.29645;328463966695.22;43540.098647210485;21474.29387296424;0.0;0.0;1271371.8978840585;293027.4124403156;0.0;130380.96478046852;4.4643228498779415;0.389995397545201
1802;2019-05-10 23:02:41.815;555;553;174;175;157;39;83;25;-13;34;759;203;-1;31;242;219;223;526;153;81;82;-95;594;356;362;143;362;312;596;163.0;778.0;917.0;436.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17387.962890625;11558.9814453125;0.0;3008.94995117188;440.0;197159;490.0;0.0;Calculated values ==>;1557522161.815;328.66;328.46000000000004;290.56;290.66;288.86;277.06;273.955091788801;281.46000000000004;275.66;271.86;276.56;349.06000000000006;293.46000000000004;273.06;276.26000000000005;297.36;295.06;295.46000000000004;325.76000000000005;281.26000000000005;281.36;322.16;317.16;263.66;243.1966462407574;269.02936301313275;273.955091788801;288.46000000000004;5940000.0;3560000.0;3620000.0000000005;1430000.0;3620000.0000000005;3120000.0;5960000.0;0.027166666666666665;0.12966666666666668;0.15283333333333332;0.07266666666666667;0.0;0.027166666666666665;0.0;11558.9814453125;0.0;3008.94995117188;17387.962890625;477671.00984942296;477135.4561046633;245019.99066111576;245360.64752444063;239453.79218330688;430412.23801567365;442061.818510252;437637.45612594887;471700.2039591064;528894.5218802599;467153.7457676643;439516.7973169187;444330.10568784666;464912.7873590418;462769.0328275246;408099.1055646497;473110.0920547936;441738.5093897329;441900.3260764663;205710.24989127388;184813.72873217988;458760.78976260015;198250.89694543192;198250.89694543192;272.4889587534455;606290.883131021;280276.82667458145;73390.95622489463;156792.23683604106;0;4;7;0;11;11;0;2;36;36;389731472290.0979;150345058635.24188;328650991295.10114;36586.24579475567;18930.385544714227;0.0;6619.142824726434;1272040.0625670084;293364.3425723567;0.0;130436.16107698853;4.265243463405608;0.31757106838991284
1803;2019-05-10 23:03:41.786;557;554;174;174;158;39;84;25;-7;35;759;203;7;31;242;219;223;528;154;81;83;-95;594;357;363;144;363;313;596;294.0;770.0;1084.0;244.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17266.27734375;11552.5068359375;0.0;3008.06982421875;441.0;197160;489.0;0.0;Calculated values ==>;1557522221.786;328.86;328.56;290.56;290.56;288.96000000000004;277.06;274.0616903277293;281.56;275.66;272.46000000000004;276.66;349.06000000000006;293.46000000000004;273.86;276.26000000000005;297.36;295.06;295.46000000000004;325.96000000000004;281.26000000000005;281.46000000000004;322.06;317.26000000000005;263.66;243.40439225979637;269.14681796795327;274.0616903277293;288.56;5940000.0;3570000.0000000005;3629999.9999999995;1440000.0;3629999.9999999995;3130000.0;5960000.0;0.049;0.12833333333333333;0.18066666666666667;0.04066666666666666;0.0;0.049;0.0;11552.5068359375;0.0;3008.06982421875;17266.27734375;477963.63069410936;477282.5204226096;245019.99066111576;245019.99066111576;239770.66827295016;430346.717906069;442013.3735559718;438358.5854627292;471666.44639072387;528817.828463334;467011.7841906729;440530.708574972;444129.0588907739;464766.5650395172;462618.4332792204;408099.1055646497;473412.04614276567;441526.9608701017;441851.56343584816;205292.2597576877;185231.60634950487;458604.3365244893;200269.52928019897;200269.52928019897;273.2927445658121;606579.5288865176;280469.3293221788;73441.07382110102;156792.23683604106;0;4;7;0;11;11;0;2;36;36;389948867164.9389;150431117020.17892;328838400669.96405;43014.756150310466;10505.615494601137;0.0;11837.519673626812;1272703.0836342522;293609.52401916747;0.0;130589.89225836062;4.488688383983074;0.24535607064015355
1804;2019-05-10 23:04:41.776;558;556;174;175;157;40;85;25;-10;35;758;203;1;39;243;219;224;530;154;82;85;-94;595;358;363;144;363;313;597;348.0;732.0;868.0;263.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17352.373046875;11558.0654296875;0.0;3025.55200195312;440.0;197161;488.0;0.0;Calculated values ==>;1557522281.776;328.96000000000004;328.76000000000005;290.56;290.66;288.86;277.16;274.1680685717883;281.66;275.66;272.16;276.66;348.96000000000004;293.46000000000004;273.26000000000005;277.06;297.46000000000004;295.06;295.56;326.16;281.36;281.66;321.96000000000004;317.16;263.76000000000005;243.40439225979637;269.14681796795327;274.1680685717883;288.56;5950000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3130000.0;5970000.0;0.058;0.12200000000000001;0.14466666666666667;0.04383333333333333;0.0;0.058;0.0;11558.0654296875;0.0;3025.55200195312;17352.373046875;477989.64514925494;477455.4490142471;244983.28996129482;245323.44327814528;239424.17574479542;430280.9020939914;442174.86015567573;437885.24362152646;471666.44639072387;528712.7827880274;467011.7841906729;439606.97596512566;445297.55985454115;464898.1456994284;462467.52072328096;408075.03918819054;473586.90085512516;441689.4268647018;442174.86015567573;204874.27233412856;184813.72873217988;458706.70582492737;200191.88485903337;200191.88485903337;273.26647140399837;606867.9695583598;280661.8853264059;73491.34562296346;156792.23683604106;0;4;7;0;11;11;0;2;36;36;390166630864.9735;150517502620.19266;329026169369.9939;34386.305900974;11331.56631900502;0.0;14035.012567205258;1273347.984983307;293791.4702048906;0.0;130805.4607596626;4.0972608522727985;0.21469170033520094
1805;2019-05-10 23:05:41.777;560;558;174;175;157;40;87;25;-13;35;758;203;-14;33;243;219;224;532;154;83;86;-94;594;359;364;145;364;314;596;242.0;773.0;956.0;314.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17215.71484375;11591.03515625;0.0;3021.99047851562;440.0;197162;487.0;0.0;Calculated values ==>;1557522341.777;329.16;328.96000000000004;290.56;290.66;288.86;277.16;274.27422755570615;281.86;275.66;271.86;276.66;348.96000000000004;293.46000000000004;271.76000000000005;276.46000000000004;297.46000000000004;295.06;295.56;326.36;281.46000000000004;281.76000000000005;321.86;317.16;263.76000000000005;243.61107973660833;269.2639976450953;274.27422755570615;288.56;5940000.0;3590000.0;3640000.0;1450000.0;3640000.0;3140000.0;5960000.0;0.04033333333333333;0.12883333333333333;0.15933333333333335;0.052333333333333336;0.0;0.04033333333333333;0.0;11591.03515625;0.0;3021.99047851562;17215.71484375;478401.56030319276;477869.40976644;245019.99066111576;245360.64752444063;239453.79218330688;430214.79039162316;442288.3316811734;437179.3288687813;471533.705207396;528635.9849168824;466869.5566820263;437019.13673288765;444221.8054069463;464751.8981387732;462316.2933191314;408547.99183403363;474014.07329564355;441640.4647343188;442126.8520443181;204456.2876039246;184813.72873217988;458550.1115076343;200061.75283820773;200061.75283820773;273.21945681718233;607156.0417582237;280854.79771287524;73541.74265017628;156792.23683604106;0;4;7;0;11;11;0;2;36;36;390384734499.71;150604204065.08792;329214272504.76666;37780.73378087139;13527.557437033323;0.0;9763.292334646452;1273949.3870031293;293998.63302193006;0.0;131003.78327225859;4.1792565810092555;0.2600970531644781
1806;2019-05-10 23:06:41.797;561;559;174;175;157;41;88;26;-12;36;757;203;-14;30;243;219;225;533;154;83;87;-94;593;359;364;144;364;315;594;269.0;749.0;897.0;378.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;17264.35546875;11515.451171875;0.0;3039.53369140625;440.0;197163;486.0;0.0;Calculated values ==>;1557522401.797;329.26000000000005;329.06;290.56;290.66;288.86;277.26000000000005;274.27422755570615;281.96000000000004;275.76000000000005;271.96000000000004;276.76000000000005;348.86;293.46000000000004;271.76000000000005;276.16;297.46000000000004;295.06;295.66;326.46000000000004;281.46000000000004;281.86;321.76000000000005;317.16;263.76000000000005;243.40439225979637;269.38090353596624;274.27422755570615;288.56;5930000.0;3590000.0;3640000.0;1440000.0;3640000.0;3150000.0;5940000.0;0.04483333333333333;0.12483333333333334;0.14950000000000002;0.063;0.0;0.04483333333333333;0.0;11515.451171875;0.0;3039.53369140625;17264.35546875;478666.6218223195;478255.7164403462;245093.80798601007;245435.4830234249;239513.3026479978;430214.79039162316;442449.4914136299;437109.2053401759;471765.34391292307;528453.9627797666;466727.0618273408;436787.6458509821;443576.5439348405;464751.8981387732;462316.2933191314;409447.536033243;474415.2749234875;441640.4647343188;442288.3316811734;204038.30555042345;184813.72873217988;458706.70582492737;199561.08297469912;199561.08297469912;273.0216429967313;607443.4714553762;281047.41595023265;73592.27218914338;156792.23683604106;0;4;7;0;11;11;0;2;36;36;390603207299.6406;150690932965.06036;329403035404.70667;35513.44429363878;16326.17423956438;0.0;10882.271650340263;1274560.375415162;294247.4970461884;0.0;131175.8869875343;4.309306452236565;0.2782654201172997
1807;2019-05-10 23:07:41.798;558;558;174;174;157;41;89;25;-11;36;757;203;-13;25;243;219;224;527;154;84;89;-94;593;359;364;144;364;316;594;201.0;707.0;807.0;432.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;17221.794921875;11502.5517578125;0.0;3048.50317382812;439.0;197164;486.0;0.0;Calculated values ==>;1557522461.798;328.96000000000004;328.96000000000004;290.56;290.56;288.86;277.26000000000005;274.27422755570615;282.06;275.66;272.06;276.76000000000005;348.86;293.46000000000004;271.86;275.66;297.46000000000004;295.06;295.56;325.86;281.56;282.06;321.76000000000005;317.06;263.76000000000005;243.40439225979637;269.49753711883926;274.27422755570615;288.56;5930000.0;3590000.0;3640000.0;1440000.0;3640000.0;3160000.0;5940000.0;0.033499999999999995;0.11783333333333333;0.1345;0.07200000000000001;0.0;0.033499999999999995;0.0;11502.5517578125;0.0;3048.50317382812;17221.794921875;478229.6950836448;478109.7401230106;245093.80798601007;245093.80798601007;239513.3026479978;430214.79039162316;442610.33407865284;437039.1322159168;471765.34391292307;528377.0187616493;466584.29819983494;436716.74332067836;442625.3904575351;464751.8981387732;462316.2933191314;409013.4012380594;473514.9850236259;441802.921509229;442610.33407865284;204038.30555042345;184395.8529593127;458706.70582492737;198840.48973305582;198840.48973305582;272.7358879984108;607730.8608325027;281239.23583878874;73643.00667538798;156792.23683604106;0;4;7;0;11;11;0;2;36;36;390821610940.2446;150777334405.29932;329592338560.2302;32037.717413944807;18710.367558614755;0.0;8166.289785577499;1275123.3111463878;294539.4730948337;0.0;131334.62764557282;4.048804367443517;0.2958786431712617
1808;2019-05-10 23:08:41.788;553;555;176;176;158;41;90;25;-18;36;757;202;-20;5;243;219;224;525;152;84;90;-94;624;358;363;145;363;302;625;145.0;762.0;848.0;291.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;26322.916015625;20981.20703125;0.0;2904.52490234375;440.0;197165;484.0;0.0;Calculated values ==>;1557522521.788;328.46000000000004;328.66;290.76000000000005;290.76000000000005;288.96000000000004;277.26000000000005;274.1680685717883;282.16;275.66;271.36;276.76000000000005;348.86;293.36;271.16;273.66;297.46000000000004;295.06;295.56;325.66;281.56;282.16;321.56;317.16;263.76000000000005;243.61107973660833;267.8393353686513;274.1680685717883;288.36;6240000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3020000.0;6250000.0;0.024166666666666666;0.127;0.14133333333333334;0.0485;0.0;0.024166666666666666;0.0;20981.20703125;0.0;2904.52490234375;26322.916015625;473679.69930449646;473860.7946654777;244663.94214148205;244663.94214148205;238937.64066059244;430280.9020939914;442977.54009388597;439103.4342402594;471632.7587203168;529450.4927950186;468438.27426827076;438796.6538614502;442552.9904358224;464898.1456994284;462467.52072328096;262956.1238265197;469186.8409095606;442013.3735559718;442977.54009388597;203202.34940748036;184813.72873217988;458550.1115076343;199531.43042843053;199531.43042843053;273.0056881779258;608093.6729449411;281509.88871240895;73692.60697460275;156792.23683604106;0;5;7;0;11;11;0;2;36;36;391039674590.2793;150864019955.3131;329777707660.2597;33859.509872071816;12562.406032341383;0.0;5883.28098358184;1275672.363183265;294800.0361070587;0.0;131451.68788870834;2.189809256564214;0.14797311182456946
1809;2019-05-10 23:09:41.799;573;568;181;181;160;38;60;23;-36;35;751;201;-39;-5;242;219;235;543;152;81;62;-94;666;358;363;143;363;288;666;-2.0;661.0;1133.0;347.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;28251.306640625;22570.869140625;0.0;2772.8251953125;439.0;197166;483.0;0.0;Calculated values ==>;1557522581.799;330.46000000000004;329.96000000000004;291.26000000000005;291.26000000000005;289.16;276.96000000000004;274.1680685717883;279.16;275.46000000000004;269.56;276.66;348.26;293.26000000000005;269.26000000000005;272.66;297.36;295.06;296.66;327.46000000000004;281.26000000000005;279.36;321.46000000000004;317.06;263.76000000000005;243.1966462407574;266.1237361191953;274.1680685717883;288.36;6659999.999999999;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;2880000.0;6659999.999999999;0.0;0.11016666666666668;0.18883333333333333;0.057833333333333334;0.0;0.0;0.0;22570.869140625;0.0;2772.8251953125;28251.306640625;471497.9022895664;470696.3956320623;244943.76844926662;244943.76844926662;238466.8627523642;430280.9020939914;438033.3197705455;439466.2227541257;471798.96558121993;529894.8181846666;470248.75195664837;439018.0996395069;443968.1643525667;464766.5650395172;462467.52072328096;264790.22077334597;466612.09825050394;441526.9608701017;438373.2260056987;202784.37528459195;184395.8529593127;458862.94064316095;199463.44948967066;199531.43042843053;272.97878620016826;608548.5415104062;281872.88921790593;73739.9268990812;156792.23683604106;0;5;7;0;11;11;0;2;36;36;391257514519.98157;150950435795.195;329954740110.01776;45320.52368477126;15001.937238376855;0.0;0.0;1276332.3177648326;295029.7810795251;0.0;131500.72421851713;2.3801763122438913;0.18727648878078537
1810;2019-05-10 23:10:41.799;624;610;173;172;161;42;37;25;-42;35;735;202;-34;-22;243;215;247;555;153;79;37;-94;634;361;366;145;366;285;633;-3.0;698.0;946.0;182.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;26711.34765625;21439.2890625;0.0;2723.87475585938;437.0;197167;483.0;0.0;Calculated values ==>;1557522641.799;335.56;334.16;290.46000000000004;290.36;289.26000000000005;277.36;274.4858918419099;276.86;275.66;268.96000000000004;276.66;346.66;293.36;269.76000000000005;270.96000000000004;297.46000000000004;294.66;297.86;328.66;281.06;276.86;321.46000000000004;316.86;263.76000000000005;243.61107973660833;265.74818594083865;274.4858918419099;288.46000000000004;6340000.0;3610000.0;3660000.0;1450000.0;3660000.0;2850000.0;6330000.0;0.0;0.11633333333333334;0.15766666666666668;0.030333333333333334;0.0;0.0;0.0;21439.2890625;0.0;2723.87475585938;26711.34765625;483077.0412571862;481145.9886842406;243423.14980345857;243101.54615151294;239641.18404293433;430081.6785162784;433249.8226776551;439231.9296735248;471533.705207396;528468.2840177165;470773.78439955006;440412.8898940945;442155.18672011903;464458.5429927953;461476.7180717267;399017.0164554579;472853.7653134795;440557.1464065933;433249.8226776551;202784.37528459195;183560.10687098323;458550.1115076343;201185.6914234323;199531.43042843053;273.67015022734125;609006.5636295468;282239.64053626533;73785.73273200763;156792.23683604106;0;5;7;0;11;11;0;2;36;36;391476214519.98157;151036835795.195;330126640110.01776;37531.95689743126;7806.720742554127;0.0;0.0;1277022.7551030177;295219.85322936624;0.0;131500.72421851713;1.8763551818299833;0.1350567544298474
1811;2019-05-10 23:11:41.760;651;623;168;167;152;42;36;24;-30;36;719;203;0;13;243;214;243;507;154;74;36;-94;581;358;363;139;363;303;582;92.0;777.0;726.0;216.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17422.20703125;11395.455078125;0.0;3875.37255859375;435.0;197168;483.0;0.0;Calculated values ==>;1557522701.76;338.26;335.46000000000004;289.96000000000004;289.86;288.36;277.36;274.1680685717883;276.76000000000005;275.56;270.16;276.76000000000005;345.06000000000006;293.46000000000004;273.16;274.46000000000004;297.46000000000004;294.56;297.46000000000004;323.86;280.56;276.76000000000005;321.46000000000004;316.66;263.76000000000005;242.35481222062532;267.9596281332873;274.1680685717883;288.56;5810000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3030000.0;5820000.0;0.015333333333333334;0.1295;0.121;0.036000000000000004;0.0;0.015333333333333334;0.0;11395.455078125;0.0;3875.37255859375;17422.20703125;492536.704815762;488640.7571786083;243496.73135027132;243160.4686383907;238286.9421269767;430280.9020939914;433816.67410848953;437014.5942484492;472424.9728513876;525398.6810226736;468419.660461477;441604.3489713403;443518.9199794291;464898.1456994284;461801.27186994074;420467.3626501685;472038.45937988214;440380.2161781285;433816.67410848953;202784.37528459195;182724.36793118677;459484.33333256777;199793.15584804627;199793.15584804627;273.10915704314465;609374.1041949777;282513.0855490832;73840.69071367366;156792.23683604106;0;5;7;0;11;11;0;2;36;37;391694772364.85645;151121980415.14624;330302925449.9168;28703.794046448755;9348.882389442775;0.0;3588.3606133267967;1277574.3609169165;295362.7236625341;0.0;131530.60778665775;2.726835639811187;0.1889145797436308
