;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1812;2019-05-10 23:12:41.780;635;603;175;174;155;39;38;22;-21;35;700;205;10;22;243;215;228;439;154;73;37;-97;566;358;363;132;363;308;566;282.0;896.0;734.0;333.0;13.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17267.30078125;10959.5986328125;0.0;3948.56787109375;457.0;197169;485.0;0.0;Calculated values ==>;1557522761.78;336.66;333.46000000000004;290.66;290.56;288.66;277.06;274.1680685717883;276.96000000000004;275.36;271.06;276.66;343.16;293.66;274.16;275.36;297.46000000000004;294.66;295.96000000000004;317.06;280.46000000000004;276.86;321.66;318.86;263.46000000000004;240.83765695389522;268.5567601203482;274.1680685717883;288.56;5660000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3080000.0;5660000.0;0.047;0.14933333333333335;0.12233333333333334;0.0555;0.0021666666666666666;0.049166666666666664;0.0;10959.5986328125;0.0;3948.56787109375;17267.30078125;491947.18407459883;487638.53443903744;246548.38291224377;246190.6739612708;239735.22062255655;430280.9020939914;434178.6716885159;437285.26766895736;473242.3297776949;523003.96214978356;467962.88660826493;442045.18520996696;443818.7007049837;464898.1456994284;461934.76558694645;420785.2842168276;463705.38721508055;440215.0024765854;433997.93586973246;203620.32615720207;191917.91438739494;460258.868364172;199291.46171020417;201373.97010215846;272.9106765397194;609663.2797864005;282699.4397606532;73905.91195040153;156792.23683604106;0;5;7;0;11;11;0;2;36;37;391912644964.78723;151203307515.1204;330486286549.8585;29114.57559562081;14483.691069295215;0.0;11437.344983572388;1278056.341270363;295561.3946428867;0.0;131655.86373799655;3.6916418685066295;0.22773119839610256
1813;2019-05-10 23:13:41.771;603;581;183;183;161;38;40;20;-14;34;707;206;14;42;243;215;218;391;153;73;39;-101;559;355;360;128;360;310;558;137.0;692.0;688.0;370.0;6.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17891.98828125;10737.2978515625;0.0;3988.80078125;532.0;197170;487.0;0.0;Calculated values ==>;1557522821.771;333.46000000000004;331.26000000000005;291.46000000000004;291.46000000000004;289.26000000000005;276.96000000000004;273.8482719121499;277.16;275.16;271.76000000000005;276.56;343.86;293.76000000000005;274.56;277.36;297.46000000000004;294.66;294.96000000000004;312.26000000000005;280.46000000000004;277.06;321.86;326.36;263.06;239.943914813709;268.7936212382143;273.8482719121499;288.46000000000004;5590000.0;3550000.0;3600000.0;1280000.0;3600000.0;3100000.0;5580000.0;0.022833333333333334;0.11533333333333333;0.11466666666666667;0.06166666666666667;0.001;0.023833333333333335;0.0;10737.2978515625;0.0;3988.80078125;17891.98828125;488396.0342137884;485516.25147818116;249882.11744694493;249882.11744694493;241990.63844532645;430477.46260093397;435265.9143433108;437934.0026956884;473664.3179132749;523581.28788495314;467803.98506351997;442224.8817640306;446316.34587724565;465335.1870322967;462389.91602610215;420058.004872171;457085.1903950778;440863.08308527886;435089.031508698;204456.2876039246;223268.49639005636;460471.08487807884;197624.81408226554;199817.42820945487;272.23504364233514;609956.2299125027;282880.22011004604;73972.04676739086;156792.23683604106;0;5;7;0;11;11;0;2;36;37;392129512429.5597;151281295815.03857;330671658739.664;27555.453627672487;16208.853365741821;0.0;5607.306545298628;1278528.5206758585;295817.1274805632;0.0;131797.88119477374;3.3526607942652067;0.2547881487531087
1814;2019-05-10 23:14:41.771;574;548;183;182;169;39;36;21;-11;35;730;204;19;37;243;214;210;350;153;72;35;-105;546;357;362;138;362;312;547;95.0;822.0;790.0;381.0;9.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16959.427734375;10378.197265625;0.0;3033.95874023438;579.0;197171;489.0;0.0;Calculated values ==>;1557522881.771;330.56;327.96000000000004;291.46000000000004;291.36;290.06;277.06;274.0616903277293;276.76000000000005;275.26000000000005;272.06;276.66;346.16;293.56;275.06;276.86;297.46000000000004;294.56;294.16;308.16;280.36;276.66;322.06;331.06;262.66;242.14157278889297;269.02936301313275;274.0616903277293;288.46000000000004;5460000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3120000.0;5470000.0;0.01583333333333333;0.137;0.13166666666666668;0.0635;0.0015;0.017333333333333333;0.0;10378.197265625;0.0;3033.95874023438;16959.427734375;485896.9060547851;482225.52391615196;412742.8863985274;412362.9831879786;245193.0712615371;430346.717906069;434064.28222162405;437953.8592893559;472458.26935960614;525845.7877513395;467276.6460281015;442555.91306046274;445204.7030323925;465044.1086722825;461953.5920572434;421932.1619364805;451878.2250485529;440267.06782150705;433883.48505660606;205292.2597576877;242924.1476594651;458525.1545924594;198041.3417482228;216621.28311219145;272.4094638242128;610246.6583792996;283056.18256935594;74030.56976340323;156792.23683604106;0;5;7;0;11;11;0;2;36;37;392346112429.5597;151361095815.03857;330858258739.664;31588.4814762492;16540.722115609024;0.0;3765.8781670365197;1279021.3868017246;296090.04060957447;0.0;131875.99106737654;3.8692572421781626;0.30518506849246996
1815;2019-05-10 23:15:41.762;550;477;182;181;165;38;39;20;-6;35;753;202;24;44;242;215;204;277;153;72;38;-108;545;354;360;141;359;311;547;189.0;952.0;837.0;211.0;3.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16886.609375;10350.1748046875;0.0;3007.04248046875;587.0;197172;490.0;0.0;Calculated values ==>;1557522941.762;328.16;320.86;291.36;291.26000000000005;289.66;276.96000000000004;273.7412296467126;277.06;275.16;272.56;276.66;348.46000000000004;293.36;275.56;277.56;297.36;294.66;293.56;300.86;280.36;276.96000000000004;322.16;331.86;262.36;242.77792619122317;268.91163127593666;273.7412296467126;288.46000000000004;5450000.0;3540000.0;3600000.0;1410000.0;3590000.0;3110000.0;5470000.0;0.0315;0.15866666666666665;0.13949999999999999;0.035166666666666666;0.0005;0.032;0.0;10350.1748046875;0.0;3007.04248046875;16886.609375;482732.0615105355;472114.8457603968;412362.9831879786;411977.9935670269;243775.84195173997;430542.39183029096;435089.031508698;438961.69736309384;472063.34231996303;528341.5085753801;467172.68857233843;443503.4123885207;446408.9630936838;465349.75327765616;462540.9979189812;420495.2909226641;437934.31781995133;440699.58282389754;434911.66494596965;205710.24989127388;246270.64818160105;457747.1737472935;199004.98284295178;202338.70159834283;272.7803994771845;610528.6663818229;283228.8930933153;74080.90388913812;156792.23683604106;0;5;7;0;11;11;0;2;36;37;392562679940.1932;151444783260.28336;331045130705.21063;33473.96167555981;9099.100380136017;0.0;7442.334827124058;1279563.4925015215;296303.6737478858;0.0;131969.3788323348;3.744447351201027;0.2217521432571592
1816;2019-05-10 23:16:41.792;534;449;181;180;164;35;43;17;-1;34;761;201;20;42;242;215;201;240;152;72;41;-109;548;351;357;140;357;307;549;62.0;848.0;914.0;175.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16864.830078125;10441.96875;0.0;2970.58618164062;588.0;197173;490.0;0.0;Calculated values ==>;1557523001.792;326.56;318.06;291.26000000000005;291.16;289.56;276.66;273.4187578820637;277.46000000000004;274.86;273.06;276.56;349.26;293.26000000000005;275.16;277.36;297.36;294.66;293.26000000000005;297.16;280.36;277.26000000000005;322.16;331.96000000000004;262.26000000000005;242.56692532238324;268.43790593516167;273.4187578820637;288.36;5480000.0;3510000.0;3570000.0000000005;1400000.0;3570000.0000000005;3070000.0;5490000.0;0.010333333333333333;0.14133333333333334;0.15233333333333335;0.029166666666666667;0.0;0.010333333333333333;0.0;10441.96875;0.0;2970.58618164062;16864.830078125;480161.42298516486;467660.2434410392;249563.1593714073;249177.87591693347;243349.44934930894;430735.4089219946;436501.8475060906;440602.9150558282;472096.9026672395;529486.681345978;467615.82085141406;443728.6416987744;446894.5695448119;465639.66166502296;462992.3648214444;418546.04548785853;429041.5644726537;441341.6218555547;436155.6998607666;205710.24989127388;246688.97952812296;457803.4199825874;198483.5859979945;198483.5859979945;272.5610251089925;610810.0690081292;283402.2475901199;74130.7423680847;156792.23683604106;0;5;7;0;11;11;0;2;36;37;392777887490.09064;151529125410.24316;331230623405.12225;36882.84445981001;7563.49515788396;0.0;2455.945176581978;1280150.0923723956;296442.5981381178;0.0;132051.90574182637;3.4968941438317653;0.23006695103456568
1817;2019-05-10 23:17:41.773;528;485;181;181;163;33;46;17;-1;32;762;201;15;44;241;216;201;259;153;73;45;-109;554;349;354;140;354;303;556;228.0;947.0;707.0;256.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17290.154296875;10672.0625;0.0;2926.75073242188;586.0;197174;490.0;0.0;Calculated values ==>;1557523061.773;325.96000000000004;321.66;291.26000000000005;291.26000000000005;289.46000000000004;276.46000000000004;273.20264511476705;277.76000000000005;274.86;273.06;276.36;349.36;293.26000000000005;274.66;277.56;297.26000000000005;294.76000000000005;293.26000000000005;299.06;280.46000000000004;277.66;322.16;331.76000000000005;262.26000000000005;242.56692532238324;267.9596281332873;273.20264511476705;288.46000000000004;5540000.0;3490000.0;3540000.0;1400000.0;3540000.0;3030000.0;5560000.0;0.038;0.15783333333333335;0.11783333333333333;0.042666666666666665;0.0;0.038;0.0;10672.0625;0.0;2926.75073242188;17290.154296875;478600.2470564899;472123.94591201475;249215.93450236163;249215.93450236163;242742.07691707852;430862.6128555636;437708.14831564703;441455.363107709;471900.24888135743;529896.1217030672;468177.6259707547;443809.95577213913;447935.7548802551;465943.0496085122;463422.6167568847;416368.5653301002;431816.9750014937;442135.4130134234;437539.0193056962;205710.24989127388;245852.32104278926;457803.4199825874;197098.4813250351;197098.4813250351;272.00055402421344;611094.6037464588;283578.14213279745;74179.87127990795;156792.23683604106;0;5;7;0;11;11;0;2;36;37;392991119944.90076;151613098810.1684;331413565454.95935;28793.38590339174;11123.410716055565;0.0;9136.740443265122;1280697.220979327;296598.2730409271;0.0;132148.48086342984;3.607192497192363;0.21618225718748588
1818;2019-05-10 23:18:41.763;531;514;182;183;165;34;49;17;-2;30;756;201;9;40;240;217;202;328;152;73;48;-109;564;348;353;141;353;296;566;-2.0;863.0;1076.0;262.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;18126.662109375;10990.84765625;0.0;2864.01611328125;584.0;197175;489.0;0.0;Calculated values ==>;1557523121.763;326.26000000000005;324.56;291.36;291.46000000000004;289.66;276.56;273.0942459734351;278.06;274.86;272.96000000000004;276.16;348.76;293.26000000000005;274.06;277.16;297.16;294.86;293.36;305.96000000000004;280.46000000000004;277.96000000000004;322.06;331.56;262.26000000000005;242.77792619122317;267.1113755279542;273.0942459734351;288.36;5640000.0;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;2960000.0;5660000.0;0.0;0.14383333333333334;0.17933333333333332;0.043666666666666666;0.0;0.0;0.0;10990.84765625;0.0;2864.01611328125;18126.662109375;477820.3341477684;475113.23976428615;249114.44151710143;249490.63358108685;243058.01516285498;430925.7729439634;438438.7723428538;442768.92604114447;471570.8910797328;529804.1042499179;469151.0251134591;444354.4352571944;448692.1575643293;465957.757526552;463702.0828130167;412776.28256325866;444328.53505695105;442344.4980738538;438271.59791389026;205292.2597576877;245015.67932991832;457644.9712691699;197137.04604348182;197098.4813250351;272.0120102442028;611389.6946932017;283758.636296753;74228.11962756475;156792.23683604106;0;5;7;0;11;11;0;2;36;37;393203184594.93445;151697384760.1818;331593235504.9879;44049.983812914164;11375.512734855045;0.0;0.0;1281304.147889046;296785.73282120965;0.0;132224.60767721853;4.000436054063375;0.29868530635401574
1819;2019-05-10 23:19:41.764;543;533;184;186;169;35;51;18;2;29;746;201;8;35;240;218;206;416;150;73;50;-109;578;348;353;141;353;290;580;127.0;810.0;1019.0;395.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;19279.29296875;11428.876953125;0.0;2804.22314453125;581.0;197176;489.0;0.0;Calculated values ==>;1557523181.764;327.46000000000004;326.46000000000004;291.56;291.76000000000005;290.06;276.66;273.0942459734351;278.26000000000005;274.96000000000004;273.36;276.06;347.76;293.26000000000005;273.96000000000004;276.66;297.16;294.96000000000004;293.76000000000005;314.76000000000005;280.46000000000004;278.16;322.06;331.26000000000005;262.26000000000005;242.77792619122317;266.37251300914875;273.0942459734351;288.16;5780000.0;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;2900000.0;5800000.0;0.021166666666666667;0.13499999999999998;0.16983333333333334;0.06583333333333334;0.0;0.021166666666666667;0.0;11428.876953125;0.0;2804.22314453125;19279.29296875;477855.4017101244;476155.1699391101;249209.46030030499;249952.3797661672;243907.26206395307;430925.7729439634;438771.9802583401;444558.2787378674;471472.3440730569;529223.8640093675;469975.7614256381;445402.8413663014;449121.52697571466;465957.757526552;463832.4839081923;408128.50150039693;457826.5157032795;442344.4980738538;438605.5651969677;205292.2597576877;243760.74795305103;457644.9712691699;196319.6153162319;196319.6153162319;271.68420253311507;611701.4161804144;283945.4704487894;74275.35574191158;156792.23683604106;0;5;7;0;11;11;0;2;36;37;393414988124.6786;151781986170.0796;331769038434.7756;42159.199671107766;17203.91926690175;0.0;5128.38593914224;1282022.5697240427;297023.8987236355;0.0;132267.3449389356;4.531093327150247;0.32765268724231944
1820;2019-05-10 23:20:41.774;562;549;183;186;174;37;52;18;9;28;735;201;11;37;240;218;212;477;150;74;51;-108;591;351;356;141;356;289;594;128.0;827.0;1075.0;357.0;0.0;0;100;84;1;0;0;0;0;0;0;1;1;0;0;0;19091.66015625;10630.28515625;0.0;2788.91723632812;578.0;197177;488.0;0.0;Calculated values ==>;1557523241.774;329.36;328.06;291.46000000000004;291.76000000000005;290.56;276.86;273.4187578820637;278.36;274.96000000000004;274.06;275.96000000000004;346.66;293.26000000000005;274.26000000000005;276.86;297.16;294.96000000000004;294.36;320.86;280.56;278.26000000000005;321.96000000000004;330.96000000000004;262.36;242.77792619122317;266.24828229547654;273.4187578820637;288.16;5910000.0;3510000.0;3560000.0;1410000.0;3560000.0;2890000.0;5940000.0;0.021333333333333333;0.13783333333333334;0.17916666666666667;0.0595;0.0;0.021333333333333333;0.0;10630.28515625;0.0;2788.91723632812;19091.66015625;479049.89095281716;476789.8828024272;248233.01402373263;249314.3231405479;245093.80798601007;430735.4089219946;438264.86425820563;445738.528651343;471373.7779470034;528159.6991818114;470112.37540521054;446017.1638276198;449575.3775814917;465524.29463401274;463386.3092251209;259953.66589547062;465775.0233436174;441875.2719908466;438096.5567362614;204874.27233412856;242505.85365607988;457747.1737472935;197538.39548418255;197538.39548418255;272.18446140135507;612021.2274160624;284129.3274373968;74321.97301332853;156792.23683604106;0;5;7;0;11;11;0;2;36;37;393627723574.6448;151866600270.06613;331942767384.748;44469.19052578292;15482.4223066551;0.0;5131.907440044349;1282744.5932927772;297296.33030106843;0.0;132352.86163415603;4.850028963605073;0.338070622141524
1821;2019-05-10 23:21:41.755;582;565;181;185;179;40;31;19;12;29;726;201;15;28;241;217;220;514;151;75;31;-106;609;353;358;142;358;293;613;-1.0;888.0;975.0;298.0;0.0;0;100;70;1;0;0;0;0;0;0;1;1;0;0;0;19003.310546875;10030.544921875;0.0;2822.94677734375;576.0;197178;488.0;0.0;Calculated values ==>;1557523301.755;331.36;329.66;291.26000000000005;291.66;291.06;277.16;273.6339639331285;276.26000000000005;275.06;274.36;276.06;345.76;293.26000000000005;274.66;275.96000000000004;297.26000000000005;294.86;295.16;324.56;280.66;276.26000000000005;321.96000000000004;330.76000000000005;262.56;242.98782864720522;266.74333088950624;273.6339639331285;288.26000000000005;6090000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;2930000.0;6130000.0;0.0;0.14800000000000002;0.1625;0.049666666666666665;0.0;0.0;0.0;10030.544921875;0.0;2822.94677734375;19003.310546875;479833.2474349449;476850.20484818134;246774.17626652075;248158.96016397007;246091.98152162432;430607.02586249536;434151.6192275535;445375.3277671383;471339.3356437985;526914.040342137;469564.4831258698;445796.9924238678;447604.7124682592;465364.4418098396;462955.59896260384;262268.00729985844;469044.8306050265;441613.989353865;434151.6192275535;204874.27233412856;241669.27786274583;457793.32054795424;198012.83434546253;197538.39548418255;272.38187299479137;612338.584977839;284301.44650027715;74368.72373783441;156792.23683604106;0;5;7;0;11;11;0;2;36;37;393841855745.3053;151951473385.3279;332117312095.2864;40196.40518102232;12902.430814723753;0.0;0.0;1283449.916502743;297532.7958400025;0.0;132395.6139870881;4.131082606835424;0.32131622148928496
1822;2019-05-10 23:22:41.775;599;580;177;180;178;43;30;20;12;30;720;200;18;47;242;215;228;539;150;42;30;-104;617;360;365;142;365;296;619;-1.0;795.0;1044.0;193.0;0.0;0;100;66;1;0;0;0;0;0;0;1;1;0;0;0;18287.765625;9867.0966796875;0.0;2863.36499023438;573.0;197179;487.0;0.0;Calculated values ==>;1557523361.775;333.06;331.16;290.86;291.16;290.96000000000004;277.46000000000004;274.38016830617;276.16;275.16;274.36;276.16;345.16;293.16;274.96000000000004;277.86;297.36;294.66;295.96000000000004;327.06;277.36;276.16;321.86;330.46000000000004;262.76000000000005;242.98782864720522;267.1113755279542;274.38016830617;288.16;6170000.0;3600000.0;3650000.0;1420000.0;3650000.0;2960000.0;6190000.0;0.0;0.1325;0.174;0.03216666666666666;0.0;0.0;0.0;9867.0966796875;0.0;2863.36499023438;18287.765625;481378.6408311369;478358.1042196699;245202.89578013698;246210.30222355077;245537.17711254186;430148.3826014536;432205.70286623563;444782.34520442283;471438.0385572268;526054.0623002818;469031.39720578963;445632.6607213546;449647.91442026;464473.26053001377;461629.7256903882;265456.55592350283;472159.4107052852;434408.92020770046;432205.70286623563;204456.2876039246;240414.4444865203;457997.92212503153;200922.49769196965;197538.39548418255;273.56250734259856;612649.447532162;284467.31545146415;74416.1254645263;156792.23683604106;0;5;7;0;11;11;0;2;36;37;394058828045.2363;152036701785.30084;332294070995.2302;42431.61346716685;8269.259485930157;0.0;0.0;1284138.7128468663;297709.2854027027;0.0;132395.6139870881;3.9826421278096604;0.2788788246502762
1823;2019-05-10 23:23:41.785;613;592;167;170;170;48;33;19;2;31;719;200;10;33;243;211;232;550;150;37;32;-102;611;365;370;141;370;301;614;-1.0;896.0;717.0;129.0;0.0;0;100;69;1;0;0;0;0;0;0;1;1;0;0;0;17273.2265625;9908.00390625;0.0;2904.49291992188;570.0;197180;487.0;0.0;Calculated values ==>;1557523421.785;334.46000000000004;332.36;289.86;290.16;290.16;277.96000000000004;274.9066339382667;276.46000000000004;275.06;273.36;276.26000000000005;345.06000000000006;293.16;274.16;276.46000000000004;297.46000000000004;294.26000000000005;296.36;328.16;276.86;276.36;321.86;330.16;262.96000000000004;242.77792619122317;267.7187500070086;274.9066339382667;288.16;6110000.0;3650000.0;3700000.0;1410000.0;3700000.0;3010000.0;6140000.0;0.0;0.14933333333333335;0.1195;0.021500000000000002;0.0;0.0;0.0;9908.00390625;0.0;2904.49291992188;17273.2265625;484072.80170934723;480707.33197184245;242093.68084453835;243065.2527477468;243065.2527477468;429811.8947417682;431473.88110614876;442319.071281641;471669.41905304807;525556.3445255326;468336.30000048695;443489.2359988558;446775.9409123972;463868.3479736739;460318.4583724024;403831.2346379163;474473.7354414855;432232.2269198731;431282.7084165847;204456.2876039246;239159.6471344744;458359.64621818834;202292.74310999052;197538.39548418255;274.12079307532474;612945.8385239443;284632.13542173826;74464.19895801706;156792.23683604106;0;5;7;0;11;11;0;2;36;37;394279364795.2013;152121615935.28735;332473200845.2018;28683.146216512232;5505.438416826253;0.0;0.0;1284731.4346146358;297824.09368339897;0.0;132395.6139870881;2.668377998229199;0.18633954511587217
1824;2019-05-10 23:24:41.786;619;600;161;162;157;52;35;21;-10;32;721;200;6;48;244;209;233;550;151;37;35;-101;602;366;371;142;371;305;605;-2.0;823.0;804.0;221.0;0.0;0;100;77;1;0;0;0;0;0;0;1;1;0;0;0;16196.767578125;10205.8642578125;0.0;2946.24853515625;568.0;197181;486.0;0.0;Calculated values ==>;1557523481.786;335.06;333.16;289.26000000000005;289.36;288.86;278.36;275.0112864084945;276.66;275.26000000000005;272.16;276.36;345.26;293.16;273.76000000000005;277.96000000000004;297.56;294.06;296.46000000000004;328.16;276.86;276.66;321.76000000000005;329.96000000000004;263.06;242.98782864720522;268.19934244402924;275.0112864084945;288.26000000000005;6020000.0;3660000.0;3710000.0;1420000.0;3710000.0;3050000.0;6050000.0;0.0;0.1371666666666667;0.13399999999999998;0.036833333333333336;0.0;0.0;0.0;10205.8642578125;0.0;2946.24853515625;16196.767578125;485918.20279506396;482893.21749753045;240452.5208262795;240770.97739060776;239190.50111288208;429743.705733735;431593.8739449759;439667.1524928011;471635.3862721799;525450.7002969625;467775.6695843459;442076.7812560851;448117.77220923116;463853.65480034467;459889.70471773524;408822.39131976035;475589.68918418605;431974.0715495897;431593.8739449759;204038.30555042345;238323.1353838712;458304.5576970204;201707.74324188795;197538.39548418255;273.8968058050442;613224.7597900562;284799.75378316245;74512.95594935346;156792.23683604106;0;5;7;0;11;11;0;2;36;37;394501668499.93274;152206517350.18478;332655003874.9822;31886.560839622354;9451.31599909738;0.0;0.0;1285236.1905852866;297948.7353807081;0.0;132395.6139870881;3.1430597873840753;0.24029728872345532
1825;2019-05-10 23:25:41.787;617;602;160;161;149;53;37;23;2;34;724;200;20;39;244;209;231;545;152;38;37;-100;597;365;370;143;370;308;599;-2.0;875.0;773.0;397.0;0.0;0;100;88;1;0;0;0;0;0;0;1;1;0;0;0;16047.5654296875;10763.4013671875;0.0;2971.88427734375;564.0;197182;486.0;0.0;Calculated values ==>;1557523541.787;334.86;333.36;289.16;289.26000000000005;288.06;278.46000000000004;274.9066339382667;276.86;275.46000000000004;273.36;276.56;345.56000000000006;293.16;275.16;277.06;297.56;294.06;296.26000000000005;327.66;276.96000000000004;276.86;321.76000000000005;329.56;263.16;243.1966462407574;268.5567601203482;274.9066339382667;288.36;5970000.0;3650000.0;3700000.0;1430000.0;3700000.0;3080000.0;5990000.0;0.0;0.14583333333333334;0.12883333333333333;0.06616666666666667;0.0;0.0;0.0;10763.4013671875;0.0;2971.88427734375;16047.5654296875;486186.6852000578;483855.05999829987;240316.2503888279;240635.67625338503;236878.77243153105;429811.8947417682;432232.2269198731;440842.8340465798;471700.2039591064;525529.3067793525;467352.48568699387;443525.4963883602;446275.24975105154;464001.6683525664;460046.18574337027;410209.63738281745;475584.10498408217;432420.26882306463;432232.2269198731;204038.30555042345;236650.15891445865;458249.5099368314;199758.2085665948;197538.39548418255;273.1249900807392;613493.4670431763;284974.5005755577;74562.27454469427;156792.23683604106;0;5;7;0;11;11;0;2;36;37;394723972204.6642;152292018775.0815;332838906939.76;31059.735916004727;17103.507773997324;0.0;0.0;1285760.7518001576;298170.0292667199;0.0;132395.6139870881;3.5065338236470103;0.3104085627608115
1826;2019-05-10 23:26:41.777;611;600;163;164;148;50;38;24;12;35;728;201;30;52;243;209;229;547;153;40;37;-100;600;362;367;143;367;310;602;-1.0;779.0;792.0;372.0;0.0;0;100;96;1;0;0;0;0;0;0;1;1;0;0;0;16534.99609375;11386.7197265625;0.0;2987.48901367188;561.0;197183;485.0;0.0;Calculated values ==>;1557523601.777;334.26000000000005;333.16;289.46000000000004;289.56;287.96000000000004;278.16;274.5913991737795;276.96000000000004;275.56;274.36;276.66;345.96000000000004;293.26000000000005;276.16;278.36;297.46000000000004;294.06;296.06;327.86;277.16;276.86;321.66;329.26000000000005;263.16;243.1966462407574;268.7936212382143;274.5913991737795;288.46000000000004;6000000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3100000.0;6020000.0;0.0;0.12983333333333333;0.132;0.062000000000000006;0.0;0.0;0.0;11386.7197265625;0.0;2987.48901367188;16534.99609375;485014.4235649381;483232.91856285254;241184.0119183446;241506.07536313077;236493.4609739864;430014.67791919125;433182.4302400453;441925.55079813005;471798.96558121993;525792.4692667616;467191.74032596184;444584.47720753064;447737.06391146855;464311.4322414119;460513.55173570686;407964.9765072659;475511.78036953125;433550.350954743;432997.62667057913;203620.32615720207;235395.46725036926;458249.5099368314;199211.15100554182;197538.39548418255;272.8955462701152;613764.9431356904;285159.0541539779;74611.92771188662;156792.23683604106;0;5;7;0;11;11;0;2;36;37;394945035354.69934;152377804475.09515;333024276039.7895;32038.30077262165;16060.378253739957;0.0;0.0;1286286.4811364843;298446.3489227088;0.0;132395.6139870881;3.3461792503214562;0.29091102761855414
1827;2019-05-10 23:27:41.767;606;598;169;169;150;45;38;24;15;36;731;202;37;49;243;210;229;554;153;42;38;-100;599;360;366;144;365;310;600;-1.0;763.0;818.0;298.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;16876.126953125;11518.6474609375;0.0;2990.67016601562;566.0;197184;483.0;0.0;Calculated values ==>;1557523661.767;333.76000000000005;332.96000000000004;290.06;290.06;288.16;277.66;274.38016830617;276.96000000000004;275.56;274.66;276.76000000000005;346.26;293.36;276.86;278.06;297.46000000000004;294.16;296.06;328.56;277.36;276.96000000000004;321.46000000000004;329.76000000000005;263.16;243.40439225979637;268.7936212382143;274.38016830617;288.46000000000004;5990000.0;3600000.0;3660000.0;1440000.0;3650000.0;3100000.0;6000000.0;0.0;0.12716666666666668;0.13633333333333333;0.049666666666666665;0.0;0.0;0.0;11518.6474609375;0.0;2990.67016601562;16876.126953125;484420.6980715843;483174.51761343464;243203.84389541182;243203.84389541182;237158.7563134199;430148.3826014536;433433.583526483;442374.1672774083;471765.34391292307;526107.9458622106;467314.34853039216;445598.44716816605;447312.8991861806;464605.36442852597;460958.12350355304;408436.5488524314;476796.8386114724;434163.16617520025;433433.583526483;202784.37528459195;237486.63934987856;458091.9548861343;199368.3221478221;197538.39548418255;272.9495193786817;614043.3227567878;285349.9004008941;74661.73740205973;156792.23683604106;0;5;7;0;11;11;0;2;36;37;395164898704.7343;152463890125.10883;333210245039.81903;33129.79688600025;12849.940426002839;0.0;0.0;1286829.4581058123;298687.2280918579;0.0;132395.6139870881;3.1689799957641833;0.2595478440238819
1828;2019-05-10 23:28:41.778;604;595;173;173;154;43;40;24;18;37;734;202;41;58;242;211;228;549;154;45;39;-100;593;359;365;143;365;311;595;-1.0;771.0;842.0;207.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;16990.70703125;11449.4140625;0.0;3010.51611328125;574.0;197185;482.0;0.0;Calculated values ==>;1557523721.778;333.56;332.66;290.46000000000004;290.46000000000004;288.56;277.46000000000004;274.27422755570615;277.16;275.56;274.96000000000004;276.86;346.56000000000006;293.36;277.26000000000005;278.96000000000004;297.36;294.26000000000005;295.96000000000004;328.06;277.66;277.06;321.36;330.56;263.16;243.1966462407574;268.91163127593666;274.27422755570615;288.56;5930000.0;3590000.0;3650000.0;1430000.0;3650000.0;3110000.0;5950000.0;0.0;0.1285;0.14033333333333334;0.034499999999999996;0.0;0.0;0.0;11449.4140625;0.0;3010.51611328125;16990.70703125;484808.1524433901;483314.3543971743;244717.30799601163;244717.30799601163;238538.84235837084;430214.79039162316;434047.17992658;442613.9118981167;471996.43091952;526345.1042883811;467172.68857233843;445978.6265330231;448393.61156270275;464473.26053001377;461246.53888341883;410711.2100742052;476667.9200300222;434947.67464153876;433865.5205784961;202366.40377179522;240832.718256323;458249.5099368314;200045.39036496787;197538.39548418255;273.21300155724924;614325.5981150563;285541.33600418235;74711.75645632994;156792.23683604106;0;5;7;0;11;11;0;2;36;37;395384238910.30597;152550005910.33325;333396579195.3047;34040.44918848522;8908.04212522929;0.0;0.0;1287389.3127791013;298868.57785495307;0.0;132395.6139870881;2.970172801086438;0.22457355304087168
1829;2019-05-10 23:29:41.778;601;593;176;176;156;41;41;23;15;37;736;203;37;57;242;212;226;544;154;46;41;-99;590;359;364;142;364;310;592;-1.0;785.0;809.0;170.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;17062.275390625;11366.0927734375;0.0;3001.28247070312;581.0;197186;480.0;0.0;Calculated values ==>;1557523781.778;333.26000000000005;332.46000000000004;290.76000000000005;290.76000000000005;288.76000000000005;277.26000000000005;274.27422755570615;277.26000000000005;275.46000000000004;274.66;276.86;346.76;293.46000000000004;276.86;278.86;297.36;294.36;295.76000000000005;327.56;277.76000000000005;277.26000000000005;321.16;331.26000000000005;263.26000000000005;242.98782864720522;268.7936212382143;274.27422755570615;288.56;5900000.0;3590000.0;3640000.0;1420000.0;3640000.0;3100000.0;5920000.0;0.0;0.13083333333333333;0.13483333333333333;0.028333333333333332;0.0;0.0;0.0;11366.0927734375;0.0;3001.28247070312;17062.275390625;484721.59305912734;483370.64315342007;245855.3185378431;245855.3185378431;239256.08644720176;430214.79039162316;434473.7075064044;442374.1672774083;472128.42060986464;526633.5220096012;467436.8767231263;445598.44716816605;448440.235336875;464620.0566218266;461380.6943720889;411189.2279236945;476297.3970234602;435366.92532215983;434473.7075064044;201530.46850934727;243760.74795305103;458508.8054560802;200393.0815924031;197538.39548418255;273.3500321496812;614609.372968572;285731.46522781515;74761.85477786315;156792.23683604106;0;5;7;0;11;11;0;2;36;37;395602938910.30597;152635505910.33325;333582879195.3047;32627.116386528203;7313.278842804184;0.0;0.0;1287944.8758255597;299003.7555296867;0.0;132395.6139870881;2.779936804784235;0.2039367499000814
1830;2019-05-10 23:30:41.779;598;590;176;177;158;40;42;23;12;37;738;202;33;58;242;212;224;537;154;48;42;-98;586;359;364;142;364;310;587;-1.0;792.0;621.0;337.0;3.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;17050.8046875;11229.7587890625;0.0;2996.99365234375;585.0;197187;478.0;0.0;Calculated values ==>;1557523841.779;332.96000000000004;332.16;290.76000000000005;290.86;288.96000000000004;277.16;274.27422755570615;277.36;275.46000000000004;274.36;276.86;346.96000000000004;293.36;276.46000000000004;278.96000000000004;297.36;294.36;295.56;326.86;277.96000000000004;277.36;320.96000000000004;331.66;263.36;242.98782864720522;268.7936212382143;274.27422755570615;288.56;5860000.0;3590000.0;3640000.0;1420000.0;3640000.0;3100000.0;5870000.0;0.0;0.132;0.1035;0.05616666666666667;0.0005;0.0005;0.0;11229.7587890625;0.0;2996.99365234375;17050.8046875;484747.7742470345;483512.7941830055;246049.15219154238;246398.1117231178;240044.70881359448;430214.79039162316;434653.35091899;441925.55079813005;472128.42060986464;526843.6770056685;467314.34853039216;445020.3376677628;448580.3159070279;464620.0566218266;461380.6943720889;412085.05625339685;475880.0282502089;435720.79255775904;434653.35091899;200694.54348549087;245433.99809710225;458610.87703441497;198002.95361777756;246049.15219154238;272.40222200648157;614893.653373474;285919.76712892123;74811.84124525539;156792.23683604106;0;5;7;0;11;11;0;2;36;37;395821342550.0421;152720707330.23035;333768882295.08;25245.98880816648;14637.478365234469;0.0;94.3020993637238;1288427.1597395309;299186.6815549157;0.0;132396.39985101268;2.8100418164592065;0.25313291735480253
1831;2019-05-10 23:31:41.789;595;589;176;177;158;39;44;21;12;36;740;202;33;58;242;213;222;531;153;50;43;-97;586;357;362;143;362;309;588;-1.0;802.0;636.0;359.0;0.0;0;100;99;1;0;0;0;0;0;0;1;1;0;0;0;17136.466796875;11288.6591796875;0.0;2988.62939453125;587.0;197188;476.0;0.0;Calculated values ==>;1557523901.789;332.66;332.06;290.76000000000005;290.86;288.96000000000004;277.06;274.0616903277293;277.56;275.26000000000005;274.36;276.76000000000005;347.16;293.36;276.46000000000004;278.96000000000004;297.36;294.46000000000004;295.36;326.26000000000005;278.16;277.46000000000004;320.76000000000005;331.86;263.46000000000004;243.1966462407574;268.67533136820026;274.0616903277293;288.46000000000004;5860000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3090000.0;5880000.0;0.0;0.13366666666666666;0.10600000000000001;0.05983333333333333;0.0;0.0;0.0;11288.6591796875;0.0;2988.62939453125;17136.466796875;484327.84067750216;483258.57499341015;246010.07669868364;246358.47078110618;240013.86847425313;430346.717906069;435492.39016710146;442134.79477467417;471897.7078724963;527131.5743628122;467455.7454842776;445218.16594836477;448766.42471495393;464912.7873590418;461820.26031341054;411289.2649652042;474867.9069803789;436543.3446468343;435315.5984456732;199858.6285646581;246270.64818160105;458556.38340198464;197420.87941979614;246049.15219154238;272.1614273779754;615178.5947847867;286107.4518875448;74861.7297506701;156792.23683604106;0;5;7;0;11;11;0;2;36;37;396039178850.0075;152806221580.21677;333954613245.0505;25939.675027617075;15624.607654934278;0.0;0.0;1288853.7780292945;299438.9076357187;0.0;132397.18583281574;2.91121682289214;0.2644096259078773
1832;2019-05-10 23:32:41.780;594;589;176;177;158;38;46;20;11;36;740;202;32;56;242;214;221;535;153;51;45;-97;586;356;361;143;361;308;588;93.0;864.0;714.0;395.0;2.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17254.9140625;11333.70703125;0.0;2969.53686523438;588.0;197189;474.0;0.0;Calculated values ==>;1557523961.78;332.56;332.06;290.76000000000005;290.86;288.96000000000004;276.96000000000004;273.955091788801;277.76000000000005;275.16;274.26000000000005;276.76000000000005;347.16;293.36;276.36;278.76000000000005;297.36;294.56;295.26000000000005;326.66;278.26000000000005;277.66;320.56;331.96000000000004;263.46000000000004;243.1966462407574;268.5567601203482;273.955091788801;288.46000000000004;5860000.0;3560000.0;3610000.0;1430000.0;3610000.0;3080000.0;5880000.0;0.015500000000000002;0.14400000000000002;0.119;0.06583333333333334;0.0003333333333333333;0.015833333333333335;0.0;11333.70703125;0.0;2969.53686523438;17254.9140625;484187.65025960206;483258.57499341015;246010.07669868364;246358.47078110618;240013.86847425313;430412.23801567365;436081.5480936552;442194.31993339997;471897.7078724963;527209.3164912581;467596.8808112979;445271.23071639397;448673.3390170395;465058.7251422519;462105.5904936287;410883.20082996815;475460.9129924565;436949.6230331232;435906.5852007355;199022.72361097817;246688.97952812296;458556.38340198464;197588.04652757055;198607.45768906767;272.22434477697306;615465.1466357547;286295.94332781376;74911.37368840823;156792.23683604106;0;5;7;0;11;11;0;2;36;37;396256046314.77997;152892008710.12677;334139685479.8563;29108.146535293698;17180.41551089893;0.0;3757.236185601407;1289312.4410653939;299712.2418222016;0.0;132428.49143778434;3.4989124560824196;0.283118084677212
1833;2019-05-10 23:33:41.780;594;589;176;176;158;38;47;20;12;35;739;201;33;58;241;214;220;534;153;53;47;-96;584;355;361;143;361;307;585;128.0;812.0;909.0;316.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17269.3203125;11295.732421875;0.0;2969.14135742188;588.0;197190;472.0;0.0;Calculated values ==>;1557524021.78;332.56;332.06;290.76000000000005;290.76000000000005;288.96000000000004;276.96000000000004;273.8482719121499;277.86;275.16;274.36;276.66;347.06000000000006;293.26000000000005;276.46000000000004;278.96000000000004;297.26000000000005;294.56;295.16;326.56;278.46000000000004;277.86;320.36;331.96000000000004;263.56;243.1966462407574;268.43790593516167;273.8482719121499;288.46000000000004;5840000.0;3550000.0;3610000.0;1430000.0;3610000.0;3070000.0;5850000.0;0.021333333333333333;0.13533333333333333;0.1515;0.05266666666666667;0.0;0.021333333333333333;0.0;11295.732421875;0.0;2969.14135742188;17269.3203125;484411.9486402684;483598.15926769393;246127.77544613264;246127.77544613264;240106.690050871;430477.46260093397;436256.0551253566;442550.7883978828;471798.96558121993;527182.1593585447;467615.82085141406;445611.7091226259;449136.8774881625;464927.5523835209;462257.26908921276;411342.8361867909;475684.81168267765;437293.7973737539;436256.0551253566;198186.82848740023;246688.97952812296;458658.60406917334;198640.75020164106;198640.75020164106;272.63998527181576;615752.8485888797;286484.52198992315;74960.86267359703;156792.23683604106;0;5;7;0;11;11;0;2;36;37;396472646314.77997;152977808710.12677;334324185479.8563;36952.37078673062;13694.273637023367;0.0;5069.126505039265;1289862.9453764106;299969.5308984343;0.0;132502.04446020635;3.905801887266296;0.2751096730778472
1834;2019-05-10 23:34:41.781;594;590;175;176;158;37;49;19;13;34;738;202;32;55;241;215;219;537;152;54;48;-96;584;355;361;128;360;304;586;133.0;864.0;732.0;182.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17277.20703125;11410.36328125;0.0;3008.48706054688;587.0;197191;470.0;0.0;Calculated values ==>;1557524081.781;332.56;332.16;290.66;290.76000000000005;288.96000000000004;276.86;273.8482719121499;278.06;275.06;274.46000000000004;276.56;346.96000000000004;293.36;276.36;278.66;297.26000000000005;294.66;295.06;326.86;278.56;277.96000000000004;320.16;331.86;263.56;239.943914813709;268.0796299477929;273.8482719121499;288.36;5840000.0;3550000.0;3610000.0;1280000.0;3600000.0;3040000.0;5860000.0;0.022166666666666668;0.14400000000000002;0.12200000000000001;0.030333333333333334;0.0;0.022166666666666668;0.0;11410.36328125;0.0;3008.48706054688;17277.20703125;484411.9486402684;483625.81292189664;245740.6892218019;246088.38466380292;240075.64912089682;430477.46260093397;436603.72145541804;443315.08579407755;473664.3179132749;527310.5211232998;468158.8329865385;446054.7494118788;449275.13823886396;465073.4646152595;462389.91602610215;410937.7716482771;476003.3544101323;437465.24820655317;436430.11128019885;197350.94305643384;246270.64818160105;460966.81382763234;199502.54114617655;199502.54114617655;272.981579212798;616040.7411145254;286673.7426075117;75010.67707391277;156792.23683604106;0;5;7;0;11;11;0;2;36;37;396689249924.5183;153059110065.02856;334507488534.6349;29745.130447043925;7931.08293800416;0.0;5251.894471304161;1290418.7671495625;300149.7452065302;0.0;132588.05440171377;2.9772212651319143;0.18322860939093286
1835;2019-05-10 23:35:41.761;595;591;175;176;158;37;50;20;13;33;749;201;31;53;241;215;219;540;152;56;50;-95;579;356;361;118;361;302;582;343.0;856.0;798.0;239.0;0.0;0;22;100;1;0;0;0;0;0;0;1;1;0;0;0;16727.5859375;11285.76953125;0.0;2471.2744140625;587.0;197192;469.0;0.0;Calculated values ==>;1557524141.761;332.66;332.26000000000005;290.66;290.76000000000005;288.96000000000004;276.86;273.955091788801;278.16;275.16;274.46000000000004;276.46000000000004;348.06000000000006;293.26000000000005;276.26000000000005;278.46000000000004;297.26000000000005;294.66;295.06;327.16;278.76000000000005;278.16;320.06;331.86;263.66;237.61572816786372;267.8393353686513;273.955091788801;288.36;5790000.0;3560000.0;3610000.0;1180000.0;3610000.0;3020000.0;5820000.0;0.05716666666666667;0.14266666666666666;0.133;0.03983333333333334;0.0;0.05716666666666667;0.0;11285.76953125;0.0;2471.2744140625;16727.5859375;485109.69471327343;484216.6461484707;245896.94794395092;246246.91124092072;240200.42322967842;430412.23801567365;436776.8904632732;443721.9807720978;474852.6151972344;528615.2473456069;468317.4369840153;446301.07743510534;449367.78088530374;464927.5523835209;462238.51792549907;413044.2797949203;476933.68784922746;437806.89928523917;436776.8904632732;196933.003932529;246270.64818160105;462561.5488251028;199843.58862143746;199843.58862143746;273.1205448191797;616324.0199315968;286862.8140028626;75056.32653132272;156792.23683604106;0;5;7;0;11;11;0;2;36;37;396905777724.58716;153132885465.05203;334689227934.6927;32435.82615603783;10464.932081446002;0.0;13544.687088624945;1290936.7690632069;300302.9942316993;0.0;132744.64036870308;4.103021372214319;0.20848035372426876
1836;2019-05-10 23:36:41.772;596;592;175;176;159;38;52;24;8;34;765;199;24;45;241;216;218;535;152;57;51;-92;581;354;360;120;360;299;583;124.0;850.0;1017.0;180.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15760.77734375;11332.943359375;0.0;1399.587890625;586.0;197193;467.0;0.0;Calculated values ==>;1557524201.772;332.76000000000005;332.36;290.66;290.76000000000005;289.06;276.96000000000004;273.7412296467126;278.36;275.56;273.96000000000004;276.56;349.66;293.06;275.56;277.66;297.26000000000005;294.76000000000005;294.96000000000004;326.66;278.86;278.26000000000005;319.86;331.76000000000005;263.96000000000004;238.09270928235583;267.47669482898436;273.7412296467126;288.36;5810000.0;3540000.0;3600000.0;1200000.0;3600000.0;2990000.0;5830000.0;0.020666666666666667;0.14166666666666666;0.1695;0.030000000000000002;0.0;0.020666666666666667;0.0;11332.943359375;0.0;1399.587890625;15760.77734375;485026.10497685015;484244.25945819105;245857.64775444605;246207.03735687057;240492.0233746805;430542.39183029096;437352.68036330503;443605.7027051416;474692.65145903314;530512.6548291343;468494.7533589464;445894.0746071401;448821.82606398215;465073.4646152595;462673.248417762;411825.62474977766;476078.9408903767;438203.8711651656;437181.2009864583;196097.13278094304;245852.32104278926;462557.3462388068;199793.386891288;199793.386891288;273.0921921668936;616594.8059279791;287051.3378338094;75088.5896310966;156792.23683604106;0;5;7;0;11;11;0;2;36;37;397122117380.151;153204298555.23816;334869560990.16266;41326.18753044819;7882.9187804255625;0.0;4906.014824633518;1291551.565204162;300455.921020719;0.0;132898.4244069534;4.250146343485885;0.2585629978416568
1837;2019-05-10 23:37:41.772;597;593;175;176;160;37;53;27;6;36;776;197;19;36;241;216;217;540;152;58;53;-87;580;354;359;130;359;297;582;132.0;766.0;836.0;200.0;0.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;15555.18359375;11318.3544921875;0.0;1167.42541503906;585.0;197194;466.0;0.0;Calculated values ==>;1557524261.772;332.86;332.46000000000004;290.66;290.76000000000005;289.16;276.86;273.7412296467126;278.46000000000004;275.86;273.76000000000005;276.76000000000005;350.76;292.86;275.06;276.76000000000005;297.26000000000005;294.76000000000005;294.86;327.16;278.96000000000004;278.46000000000004;319.76000000000005;331.66;264.46000000000004;240.39332010688793;267.23344911666527;273.7412296467126;288.36;5800000.0;3540000.0;3590000.0;1300000.0;3590000.0;2970000.0;5820000.0;0.022000000000000002;0.12766666666666668;0.13933333333333334;0.03333333333333333;0.0;0.022000000000000002;0.0;11318.3544921875;0.0;1167.42541503906;15555.18359375;485276.36208816775;484496.1804855891;245896.94794395092;246246.91124092072;240848.4259502776;430542.39183029096;437752.5954410684;443722.45720771677;473598.7871360312;531807.5054234305;468532.93493579933;445578.0381609218;447954.47212068277;465219.0939126357;462673.248417762;411854.5179747244;476933.68784922746;438597.85071237903;437752.5954410684;195679.20071851107;245433.99809710225;461557.67219233094;199385.11379064742;199385.11379064742;272.9309170194527;616855.7722691249;287240.09864923905;75109.98140864381;156792.23683604106;0;5;7;0;11;11;0;2;36;37;397337817380.151;153279298555.23816;335048360990.16266;34044.33651611167;8739.085280056117;0.0;5244.084596309262;1292179.6529045498;300594.437721223;0.0;132983.00856879458;3.846576405265604;0.240380309723209
1838;2019-05-10 23:38:41.823;598;594;176;176;161;38;55;28;7;37;778;195;18;30;241;217;216;535;152;59;54;-82;576;355;360;136;360;296;578;144.0;860.0;1092.0;147.0;0.0;0;79;93;1;0;0;0;0;0;0;1;0;0;0;0;15073.4677734375;10794.6123046875;0.0;1210.39404296875;584.0;197195;465.0;0.0;Calculated values ==>;1557524321.823;332.96000000000004;332.56;290.76000000000005;290.76000000000005;289.26000000000005;276.96000000000004;273.8482719121499;278.66;275.96000000000004;273.86;276.86;350.96000000000004;292.66;274.96000000000004;276.16;297.26000000000005;294.86;294.76000000000005;326.66;279.06;278.56;319.66;331.56;264.96000000000004;241.71165711629368;267.1113755279542;273.8482719121499;288.36;5760000.0;3550000.0;3600000.0;1360000.0;3600000.0;2960000.0;5780000.0;0.024;0.14333333333333334;0.182;0.0245;0.0;0.024;0.0;10794.6123046875;0.0;1210.39404296875;15073.4677734375;485857.9565138231;485082.1089611615;246408.05937389663;246408.05937389663;241305.73458147567;430477.46260093397;437864.61894757615;444068.11450643884;472915.8103579757;532090.1763610027;468432.2030864452;445632.6607213546;447312.36265009013;465073.4646152595;462654.8538357037;413131.2631789293;476693.1483326364;438541.5298815537;437694.3850122894;195261.2709748474;245015.67932991832;461152.331091589;200459.40003851877;200459.40003851877;273.3587679882023;617111.2279829541;287424.5300056921;75129.81341364203;156792.23683604106;0;5;7;0;11;11;0;2;36;37;397553700724.719;153359166385.07834;335226412204.8064;44336.78603316145;6386.976810800221;0.0;5693.639639370495;1292833.3841241037;300720.59538133413;0.0;133074.2337461227;4.699489600382143;0.26736824506339835
1839;2019-05-10 23:39:41.753;596;593;176;177;162;38;57;27;-7;37;771;192;9;30;241;217;215;524;152;60;56;-76;572;355;360;139;360;296;574;147.0;850.0;1029.0;155.0;0.0;0;89;84;1;0;0;0;0;0;0;1;0;0;0;0;14553.7666015625;10131.7744140625;0.0;1266.32067871094;583.0;197196;464.0;0.0;Calculated values ==>;1557524381.753;332.76000000000005;332.46000000000004;290.76000000000005;290.86;289.36;276.96000000000004;273.8482719121499;278.86;275.86;272.46000000000004;276.86;350.26;292.36;274.06;276.16;297.26000000000005;294.86;294.66;325.56;279.16;278.76000000000005;319.56;331.46000000000004;265.56;242.35481222062532;267.1113755279542;273.8482719121499;288.36;5720000.0;3550000.0;3600000.0;1390000.0;3600000.0;2960000.0;5740000.0;0.0245;0.14166666666666666;0.17149999999999999;0.025833333333333333;0.0;0.0245;0.0;10131.7744140625;0.0;1266.32067871094;14553.7666015625;486023.7681895876;485388.3670389594;246571.92243686115;246928.66310678062;241769.67170440155;430477.46260093397;438203.8711651656;442039.2364120368;472523.0838727012;531363.223106761;468071.83103989816;444354.4352571944;447312.36265009013;465073.4646152595;462654.8538357037;414362.3066904215;475578.92424871254;438709.7716932626;438034.446279952;194843.3435325042;244597.3647265701;461302.2213689739;200403.03614802926;200403.03614802926;273.3366112199666;617357.8335604641;287598.71311089373;75150.42862384142;156792.23683604106;0;5;7;0;11;11;0;2;36;37;397769448724.95935;153441570135.17014;335403805005.004;41440.608345277295;6739.895618207736;0.0;5821.969548232108;1293547.3617978296;300829.85836266004;0.0;133170.08519881463;4.7378507612167144;0.2716372156697197
1840;2019-05-10 23:40:41.804;593;590;176;177;162;39;58;27;-23;37;760;190;-26;22;241;217;213;505;152;61;58;-71;568;355;360;140;360;297;570;272.0;814.0;885.0;181.0;0.0;0;97;77;1;0;0;0;0;0;0;1;0;0;0;0;13965.283203125;9655.328125;0.0;1317.26611328125;582.0;197197;463.0;0.0;Calculated values ==>;1557524441.804;332.46000000000004;332.16;290.76000000000005;290.86;289.36;277.06;273.8482719121499;278.96000000000004;275.86;270.86;276.86;349.16;292.16;270.56;275.36;297.26000000000005;294.86;294.46000000000004;323.66;279.26000000000005;278.96000000000004;319.46000000000004;331.36;266.06;242.56692532238324;267.23344911666527;273.8482719121499;288.36;5680000.0;3550000.0;3600000.0;1400000.0;3600000.0;2970000.0;5700000.0;0.04533333333333334;0.13566666666666669;0.1475;0.030166666666666668;0.0;0.04533333333333334;0.0;9655.328125;0.0;1317.26611328125;13965.283203125;486052.7901914436;485418.3851605687;246738.59939027522;247097.9091574607;241906.44564549206;430477.46260093397;438372.8976915478;439444.0457998233;472391.7460337592;530144.0725334188;467690.54900054977;438989.0907281145;446001.37555907265;465073.4646152595;462654.8538357037;415201.0134024272;473282.66660346324;438877.6270218307;438372.8976915478;194425.4183739577;244179.05427248686;461655.36092811933;200257.36721532483;200257.36721532483;273.2793125645294;617595.6943182966;287763.7457903653;75171.97681413802;156792.23683604106;0;5;7;0;11;11;0;2;36;37;397985632324.52673;153525341280.0025;335581856219.64777;35280.035091213525;7885.506143669301;0.0;10794.570714922109;1294187.2439297442;300951.8403070274;0.0;133308.67406789048;4.9177168842668575;0.25003013344369834
