;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1841;2019-05-10 23:41:41.774;586;586;176;177;163;39;60;26;-26;37;750;188;-25;14;241;218;211;497;152;63;59;-65;570;355;360;141;360;297;572;184.0;679.0;824.0;153.0;0.0;0;99;70;1;0;0;0;0;0;0;1;0;0;0;0;13734.814453125;9264.224609375;0.0;1331.02770996094;580.0;197198;462.0;0.0;Calculated values ==>;1557524501.774;331.76000000000005;331.76000000000005;290.76000000000005;290.86;289.46000000000004;277.06;273.8482719121499;279.16;275.76000000000005;270.56;276.86;348.16;291.96000000000004;270.66;274.56;297.26000000000005;294.96000000000004;294.26000000000005;322.86;279.46000000000004;279.06;319.36;331.16;266.66;242.77792619122317;267.23344911666527;273.8482719121499;288.36;5700000.0;3550000.0;3600000.0;1410000.0;3600000.0;2970000.0;5720000.0;0.03066666666666667;0.11316666666666667;0.13733333333333334;0.025500000000000002;0.0;0.03066666666666667;0.0;9264.224609375;0.0;1331.02770996094;13734.814453125;484865.8244900754;484642.00481252256;246654.90276112134;247012.91694088624;242171.02205672226;430477.46260093397;438709.7716932626;438989.0907281145;472260.1919623333;529103.3156420017;467449.2065393673;439141.02300017705;444868.49476210645;465073.4646152595;462787.14600039157;413692.17508436856;471831.5662192057;439212.19350399077;438541.5298815537;194007.49548133422;243342.44575359824;462110.2502188137;200372.15893809448;200372.15893809448;273.324470034825;617826.4130484685;287921.3298984239;75194.03489478464;156792.23683604106;0;5;7;0;11;11;0;2;36;37;398201524324.62976;153609599130.0427;335759967119.7327;32770.05863249608;6674.321327658341;0.0;7303.860708932751;1294754.0445023216;301073.1115367318;0.0;133459.4189196969;4.412187577994096;0.24069017133772633
1842;2019-05-10 23:42:41.805;578;582;176;177;163;40;61;26;-17;37;743;187;-8;11;242;218;210;504;152;64;60;-59;569;355;360;139;360;297;571;144.0;786.0;863.0;139.0;0.0;0;99;64;1;0;0;0;0;0;0;1;0;0;0;0;13549.87890625;8905.5849609375;0.0;1332.77075195312;578.0;197199;461.0;0.0;Calculated values ==>;1557524561.805;330.96000000000004;331.36;290.76000000000005;290.86;289.46000000000004;277.16;273.8482719121499;279.26000000000005;275.76000000000005;271.46000000000004;276.86;347.46000000000004;291.86;272.36;274.26000000000005;297.36;294.96000000000004;294.16;323.56;279.56;279.16;319.26000000000005;330.96000000000004;267.26000000000005;242.35481222062532;267.23344911666527;273.8482719121499;288.36;5690000.0;3550000.0;3600000.0;1390000.0;3600000.0;2970000.0;5710000.0;0.024;0.131;0.14383333333333334;0.023166666666666665;0.0;0.024;0.0;8905.5849609375;0.0;1332.77075195312;13549.87890625;483868.92650459794;484199.1109335949;246696.66071439875;247055.3198874851;242205.73323749678;430477.46260093397;438877.6270218307;440346.55306554306;472523.0838727012;528374.255711852;467328.42343307857;441682.72606728855;444440.31481115596;465204.3799370688;462787.14600039157;413724.8881689366;473006.1564288306;439378.91214579094;438709.7716932626;193589.57483703562;242505.85365607988;463010.28518894676;200555.9270283095;200555.9270283095;273.39669493109466;618053.9029694134;288072.8232096476;75216.24468448367;156792.23683604106;0;5;7;0;11;11;0;2;36;37;398417635925.12415;153693642530.23495;335938259190.1406;34489.8850450221;6080.19263072143;0.0;5715.692271958875;1295314.8336256747;301179.45406856335;0.0;133567.97125119466;4.520820651838286;0.2554314070763183
1843;2019-05-10 23:43:41.795;569;576;175;177;165;41;62;28;-14;37;740;187;-2;13;242;218;210;505;151;65;62;-53;573;355;360;139;360;298;576;137.0;784.0;823.0;116.0;0.0;0;99;60;1;0;0;0;0;0;0;1;0;0;0;0;13371.720703125;8686.8232421875;0.0;1340.66455078125;576.0;197200;461.0;0.0;Calculated values ==>;1557524621.795;330.06;330.76000000000005;290.66;290.86;289.66;277.26000000000005;273.8482719121499;279.36;275.96000000000004;271.76000000000005;276.86;347.16;291.86;272.96000000000004;274.46000000000004;297.36;294.96000000000004;294.16;323.66;279.66;279.36;319.26000000000005;330.76000000000005;267.86;242.35481222062532;267.35522164206344;273.8482719121499;288.26000000000005;5730000.0;3550000.0;3600000.0;1390000.0;3600000.0;2980000.0;5760000.0;0.022833333333333334;0.13066666666666665;0.1371666666666667;0.01933333333333333;0.0;0.022833333333333334;0.0;8686.8232421875;0.0;1340.66455078125;13371.720703125;482154.19623934326;482794.0087108347;246136.14141821023;246845.13409381625;242700.74009124367;430477.46260093397;439045.0997009042;440579.93452266266;472523.0838727012;527984.3905649491;467186.82767376176;442355.14872712403;444526.6575060108;465204.3799370688;462787.14600039157;412072.72865467553;472512.72463443974;439545.25928349345;439045.0997009042;193589.57483703562;241669.27786274583;463611.2077660348;200748.98828243834;200748.98828243834;273.4724832307133;618278.21224175;288219.40217746334;75238.5195989054;156792.23683604106;0;5;7;0;11;11;0;2;36;37;398633599925.15845;153777028630.2482;336116729440.169;32896.81145928411;5082.002910016198;0.0;5441.094544054971;1295876.2958373325;301272.4568617016;0.0;133660.92897913896;4.3300884338948;0.23661137883534683
1844;2019-05-10 23:44:41.776;563;570;175;177;164;41;64;28;-18;37;739;187;-4;15;242;218;211;517;151;65;63;-47;578;355;360;139;360;299;581;156.0;706.0;867.0;150.0;0.0;0;99;55;1;0;0;0;0;0;0;1;0;0;0;0;13087.4853515625;8415.7294921875;0.0;1336.76257324219;573.0;197201;461.0;0.0;Calculated values ==>;1557524681.776;329.46000000000004;330.16;290.66;290.86;289.56;277.26000000000005;273.8482719121499;279.56;275.96000000000004;271.36;276.86;347.06000000000006;291.86;272.76000000000005;274.66;297.36;294.96000000000004;294.26000000000005;324.86;279.66;279.46000000000004;319.26000000000005;330.46000000000004;268.46000000000004;242.35481222062532;267.47669482898436;273.8482719121499;288.26000000000005;5780000.0;3550000.0;3600000.0;1390000.0;3600000.0;2990000.0;5810000.0;0.026000000000000002;0.11766666666666666;0.1445;0.025;0.0;0.026000000000000002;0.0;8415.7294921875;0.0;1336.76257324219;13087.4853515625;480725.37568085035;481371.1884432916;245936.40736670396;246639.3972652949;242194.81286367602;430477.46260093397;439378.91214579094;439762.32941320183;472523.0838727012;527802.7315048802;467044.9670022354;441852.4739986153;444613.46213006455;465204.3799370688;462787.14600039157;410294.87899649126;473665.96321940696;439545.25928349345;439212.19350399077;193589.57483703562;240414.4444865203;464211.1702213796;200646.84360111615;200646.84360111615;273.4323966053549;618498.6358024379;288361.87831838656;75260.82442615305;156792.23683604106;0;5;7;0;11;11;0;2;36;37;398849531524.9662;153860402220.17395;336295772725.0096;34552.18769984638;6589.108165506586;0.0;6202.6990974747405;1296438.1928394104;301369.6853218124;0.0;133757.92986605433;4.854553548487481;0.27266412018320607
1845;2019-05-10 23:45:41.756;560;567;174;176;164;42;65;29;-15;37;739;187;-3;16;242;218;213;526;151;67;65;-41;579;357;362;138;362;300;582;132.0;711.0;949.0;152.0;0.0;0;98;52;1;0;0;0;0;0;0;1;0;0;0;0;12956.3203125;8283.5478515625;0.0;1337.14904785156;569.0;197202;461.0;0.0;Calculated values ==>;1557524741.756;329.16;329.86;290.56;290.76000000000005;289.56;277.36;274.0616903277293;279.66;276.06;271.66;276.86;347.06000000000006;291.86;272.86;274.76000000000005;297.36;294.96000000000004;294.46000000000004;325.76000000000005;279.86;279.66;319.26000000000005;330.06;269.06;242.14157278889297;267.5978703862781;274.0616903277293;288.26000000000005;5790000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3000000.0;5820000.0;0.022000000000000002;0.11850000000000001;0.15816666666666668;0.025333333333333333;0.0;0.022000000000000002;0.0;8283.5478515625;0.0;1337.14904785156;12956.3203125;480180.4803419152;480828.0073316224;245548.8331882795;246246.91124092072;242160.8753385316;430346.717906069;439102.8052736417;439997.77987885213;472654.2065195329;527725.3091712017;466902.84000682394;441790.34602590936;444557.31930295983;464912.7873590418;462485.70515263407;410676.572218267;474876.41192529787;439437.3001688844;439102.8052736417;193589.57483703562;238741.38928724395;464954.2694123143;201285.26115393545;201285.26115393545;273.6914240488704;618715.5951724695;288500.99257608055;75283.0995954703;156792.23683604106;0;5;7;0;11;11;0;2;36;37;399066059325.03503;153943474520.20038;336475412825.0667;37756.36337832432;6679.61487587893;0.0;5231.985970633538;1297040.5632415004;301480.2211562951;0.0;133853.18714530478;5.1626160499726135;0.2998859942899767
1846;2019-05-10 23:46:41.777;559;564;172;175;165;43;67;30;-7;37;740;187;2;16;242;218;215;531;150;68;66;-36;587;358;362;138;363;301;589;127.0;843.0;764.0;143.0;0.0;0;95;51;1;0;0;0;0;0;0;1;0;0;0;0;13010.1884765625;8318.728515625;0.0;1327.83520507812;564.0;197203;462.0;0.0;Calculated values ==>;1557524801.777;329.06;329.56;290.36;290.66;289.66;277.46000000000004;274.1680685717883;279.86;276.16;272.46000000000004;276.86;347.16;291.86;273.36;274.76000000000005;297.36;294.96000000000004;294.66;326.26000000000005;279.96000000000004;279.76000000000005;319.36;329.56;269.56;242.14157278889297;267.7187500070086;274.1680685717883;288.16;5870000.0;3579999.9999999995;3620000.0000000005;1380000.0;3629999.9999999995;3010000.0;5890000.0;0.021166666666666667;0.14049999999999999;0.12733333333333333;0.02383333333333333;0.0;0.021166666666666667;0.0;8318.728515625;0.0;1327.83520507812;13010.1884765625;479091.07924145495;479576.02948557556;244597.36282503285;245625.11643944975;242255.25584213834;430280.9020939914;439437.3001688844;440984.1951948389;472654.2065195329;527752.314917636;466760.445263449;442319.071281641;444357.3337933654;464766.5650395172;462334.5135562977;407833.50716705766;474742.953715381;439603.98589291424;439270.2411883451;194007.49548133422;236650.15891445865;465451.8565980442;201500.35323420895;201500.35323420895;273.77999406759017;618932.0584810321;288639.3933022354;75305.3155704149;156792.23683604106;0;5;7;0;11;11;0;2;36;37;399283335344.7036;154026303500.07404;336655775929.7916;30494.275876320215;6290.84416350474;0.0;5032.795961695882;1297609.5176321191;301588.3461452972;0.0;133938.75693355763;4.3350064553839704;0.2506432644383476
1847;2019-05-10 23:47:41.777;560;564;171;173;163;44;69;31;2;38;742;187;8;19;243;218;218;535;151;69;68;-30;594;359;363;138;364;302;597;-2.0;731.0;1060.0;112.0;0.0;0;96;51;1;0;0;0;0;0;0;1;0;0;0;0;12845.974609375;8469.51171875;0.0;1343.68127441406;560.0;197204;464.0;0.0;Calculated values ==>;1557524861.777;329.16;329.56;290.26000000000005;290.46000000000004;289.46000000000004;277.56;274.27422755570615;280.06;276.26000000000005;273.36;276.96000000000004;347.36;291.86;273.96000000000004;275.06;297.46000000000004;294.96000000000004;294.96000000000004;326.66;280.06;279.96000000000004;319.56;329.16;270.16;242.14157278889297;267.8393353686513;274.27422755570615;288.26000000000005;5940000.0;3590000.0;3629999.9999999995;1380000.0;3640000.0;3020000.0;5970000.0;0.0;0.12183333333333332;0.17666666666666667;0.018666666666666668;0.0;0.0;0.0;8469.51171875;0.0;1343.68127441406;12845.974609375;478401.56030319276;478626.5545744315;243972.41397285293;244644.756043089;241341.64364886662;430214.79039162316;439550.530927348;442110.7359169888;472752.1489716358;527883.9114651857;466617.7813354762;442993.0989471373;444589.26801690354;464751.8981387732;462183.0053738274;405730.06298551505;474338.64573808864;439550.530927348;439383.49124631356;194843.3435325042;234977.24436692704;466048.163075068;202117.42721712042;201500.35323420895;274.0252490526893;619147.5265067483;288779.2953041885;75327.578207744;156792.23683604106;0;5;7;0;11;11;0;2;36;37;399500835344.7036;154109103500.07404;336836675929.7916;42398.81787031008;4926.707069348355;0.0;0.0;1298216.9600800078;301681.82573890436;0.0;133980.6968999051;4.8226428413897215;0.31318778691609045
1848;2019-05-10 23:48:41.768;562;565;169;171;162;45;46;32;9;38;744;187;14;23;243;217;222;539;151;70;46;-25;601;360;365;139;365;306;604;-1.0;829.0;989.0;124.0;0.0;0;96;58;1;0;0;0;0;0;0;1;0;0;0;0;13196.8828125;8952.3916015625;0.0;1355.99072265625;549.0;197205;473.0;0.0;Calculated values ==>;1557524921.768;329.36;329.66;290.06;290.26000000000005;289.36;277.66;274.38016830617;277.76000000000005;276.36;274.06;276.96000000000004;347.56000000000006;291.86;274.56;275.46000000000004;297.46000000000004;294.86;295.36;327.06;280.16;277.76000000000005;320.46000000000004;328.06;270.66;242.35481222062532;268.3187672390254;274.38016830617;288.26000000000005;6010000.0;3600000.0;3650000.0;1390000.0;3650000.0;3060000.0;6040000.0;0.0;0.13816666666666666;0.16483333333333333;0.020666666666666667;0.0;0.0;0.0;8952.3916015625;0.0;1355.99072265625;13196.8828125;477854.9463686818;477935.79079546547;243069.07209635785;243729.12051712506;240801.62503177632;430148.3826014536;435126.2553679777;442313.58979942015;472621.17715536855;527783.7381773739;466044.4045967343;443052.3292051162;444367.2948173599;464605.36442852597;461897.48510764097;404013.2839396449;474061.86731815315;439276.2188446883;435126.2553679777;198604.77482894104;230377.04089860234;466403.2281459503;202326.7146357151;201500.35323420895;274.11126696390346;619364.5177647978;288924.4560543263;75350.07209977265;156792.23683604106;0;5;7;0;11;11;0;2;36;37;399719202584.4745;154192191034.98685;337019048569.6003;39557.83658948405;5457.581279211528;0.0;0.0;1298899.8297539714;301768.34849469113;0.0;133980.6968999051;4.366875078249215;0.290507083953196
1849;2019-05-10 23:49:41.799;565;567;168;170;159;46;46;32;12;39;747;187;21;27;244;217;227;543;151;71;46;-20;609;361;366;139;366;307;612;-2.0;717.0;1058.0;114.0;0.0;0;98;64;1;0;0;0;0;0;0;1;0;0;0;0;13448.552734375;9409.609375;0.0;1381.08532714844;529.0;197206;496.0;0.0;Calculated values ==>;1557524981.799;329.66;329.86;289.96000000000004;290.16;289.06;277.76000000000005;274.4858918419099;277.76000000000005;276.36;274.36;277.06;347.86;291.86;275.26000000000005;275.86;297.56;294.86;295.86;327.46000000000004;280.26000000000005;277.76000000000005;322.76000000000005;326.06;271.16;242.35481222062532;268.43790593516167;274.4858918419099;288.26000000000005;6090000.0;3610000.0;3660000.0;1390000.0;3660000.0;3070000.0;6120000.0;0.0;0.1195;0.17633333333333334;0.019;0.0;0.0;0.0;9409.609375;0.0;1381.08532714844;13448.552734375;477334.09441675997;477268.70793812466;242480.3605183772;243130.97457933312;239614.66697878658;430081.6785162784;434884.3229509934;442550.7883978828;472719.2527797885;528020.7248614025;465900.37274583225;443874.8215240268;444747.180057976;464590.79660714185;461745.05252366984;402195.04050529416;473661.67643068125;439222.7570464785;434884.3229509934;208218.24852204052;222014.15119762826;466899.7960275644;202714.5056646003;201500.35323420895;274.26655871023263;619586.677784933;289077.55178809655;75372.89285153955;156792.23683604106;0;5;7;0;11;11;0;2;36;37;399938615889.97644;154275634125.17773;337203043585.0212;42291.13118863548;5019.5205168963175;0.0;0.0;1299582.2568922949;301855.7027862691;0.0;133980.6968999051;4.38439349934645;0.28553577470518215
1850;2019-05-10 23:50:41.829;571;570;167;168;156;47;39;33;14;39;750;186;29;32;244;217;230;546;151;73;39;-16;607;363;368;139;368;310;609;-2.0;710.0;1034.0;76.0;0.0;0;99;75;1;0;0;0;0;0;0;1;0;0;0;0;13825.1396484375;10196.263671875;0.0;1393.36376953125;517.0;197207;523.0;0.0;Calculated values ==>;1557525041.829;330.26000000000005;330.16;289.86;289.96000000000004;288.76000000000005;277.86;274.69669130483857;277.06;276.46000000000004;274.56;277.06;348.16;291.76000000000005;276.06;276.36;297.56;294.86;296.16;327.76000000000005;280.46000000000004;277.06;325.46000000000004;324.86;271.56;242.35481222062532;268.7936212382143;274.69669130483857;288.26000000000005;6070000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3100000.0;6090000.0;0.0;0.11833333333333333;0.17233333333333334;0.012666666666666666;0.0;0.0;0.0;10196.263671875;0.0;1393.36376953125;13825.1396484375;478459.2587677468;478073.21425377385;242252.8224704568;242577.34161738082;238764.43124167912;429947.3805835815;433115.1307267976;442224.8817640306;472719.2527797885;528103.7215994587;465342.74626380706;444438.7475628198;444875.2705753626;464296.814424922;461439.2131810104;404940.8803518352;474492.5335902068;439116.18648524286;433115.1307267976;219505.55070137876;216997.06728235667;467296.63641395705;203430.6663042869;201500.35323420895;274.55331873440815;619814.0721950664;289241.01575454697;75396.0248208721;156792.23683604106;0;5;7;0;11;11;0;2;36;37;400158925989.87146;154359075825.13797;337388236134.9329;41152.20313089583;3342.3022880558224;0.0;0.0;1300277.9656918524;301925.41948387213;0.0;133980.6968999051;3.8391661547278195;0.2390327347280811
1851;2019-05-10 23:51:41.809;576;573;166;167;153;47;39;34;14;40;754;186;33;36;244;216;231;547;152;74;39;-12;606;362;367;140;367;311;608;-2.0;659.0;932.0;64.0;0.0;0;99;85;1;0;0;0;0;0;0;1;0;0;0;0;14346.3544921875;10719.03125;0.0;1394.43017578125;504.0;197208;543.0;0.0;Calculated values ==>;1557525101.809;330.76000000000005;330.46000000000004;289.76000000000005;289.86;288.46000000000004;277.86;274.5913991737795;277.06;276.56;274.56;277.16;348.56000000000006;291.76000000000005;276.46000000000004;276.76000000000005;297.56;294.76000000000005;296.26000000000005;327.86;280.56;277.06;327.46000000000004;323.56;271.96000000000004;242.56692532238324;268.91163127593666;274.5913991737795;288.36;6060000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3110000.0;6080000.0;0.0;0.10983333333333332;0.15533333333333335;0.010666666666666666;0.0;0.0;0.0;10719.03125;0.0;1394.43017578125;14346.3544921875;479310.3751763494;478634.0132118177;241961.3617987665;242284.96641535932;237864.08777578195;430014.67791919125;433366.6693374496;442015.9671382998;472686.4266018815;528446.4781772494;465197.3528824055;444821.7950831733;445257.21813696023;464443.9501982058;461457.9028561018;405961.11521479546;474767.9504733144;439505.949858375;433366.6693374496;227868.02628245065;211562.405474017;467553.8956012139;203211.58821855878;201500.35323420895;274.4638844536843;620048.7563921625;289415.2517809099;75419.24869321835;156792.23683604106;0;5;7;0;11;11;0;2;36;37;400379352489.9415;154442747925.16458;337574474034.9921;37094.280192199774;2819.651278748321;0.0;0.0;1300929.8023684095;301976.75198040745;0.0;133980.6968999051;3.2950062800380673;0.20500347047009126
1852;2019-05-10 23:52:41.779;579;575;168;168;151;46;41;35;11;40;757;186;30;39;244;216;231;548;152;74;40;-8;606;362;367;140;367;311;608;-1.0;720.0;959.0;66.0;0.0;0;99;93;1;0;0;0;0;0;0;1;0;0;0;0;14809.7177734375;11245.91796875;0.0;1399.1267089843802;491.0;197209;551.0;0.0;Calculated values ==>;1557525161.779;331.06;330.66;289.96000000000004;289.96000000000004;288.26000000000005;277.76000000000005;274.5913991737795;277.26000000000005;276.66;274.26000000000005;277.16;348.86;291.76000000000005;276.16;277.06;297.56;294.76000000000005;296.26000000000005;327.96000000000004;280.56;277.16;328.26000000000005;322.26000000000005;272.36;242.56692532238324;268.91163127593666;274.5913991737795;288.36;6060000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3110000.0;6080000.0;0.0;0.12000000000000001;0.15983333333333333;0.011000000000000001;0.0;0.0;0.0;11245.91796875;0.0;1399.1267089843802;14809.7177734375;479747.9995023807;478927.4791620128;242609.88489749143;242609.88489749143;237250.23818928248;430014.67791919125;433733.48194404994;441564.8193833535;472686.4266018815;528761.326098728;465197.3528824055;444384.38422859315;445690.6980614366;464443.9501982058;461457.9028561018;405961.11521479546;474918.4787087613;439505.949858375;433550.350954743;231213.40812182956;206128.24275125185;467950.7000000316;203236.4548164083;201500.35323420895;274.47350860882744;620291.6021775241;289598.201503865;75442.51669411547;156792.23683604106;0;5;7;0;11;11;0;2;36;37;400599442390.0465;154526705925.20465;337760980735.0811;38092.81693661674;2911.8566970198563;0.0;0.0;1301556.048231877;302024.49066561175;0.0;133980.6968999051;3.242746441682279;0.20186285785030156
1853;2019-05-10 23:53:41.780;581;575;172;172;153;45;42;35;9;41;758;186;28;38;245;216;231;543;152;75;42;-5;596;362;367;141;367;312;598;-1.0;762.0;871.0;59.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;15061.98046875;11476.7421875;0.0;1399.57067871094;477.0;197210;554.0;0.0;Calculated values ==>;1557525221.78;331.26000000000005;330.66;290.36;290.36;288.46000000000004;277.66;274.5913991737795;277.36;276.66;274.06;277.26000000000005;348.96000000000004;291.76000000000005;275.96000000000004;276.96000000000004;297.66;294.76000000000005;296.26000000000005;327.46000000000004;280.66;277.36;328.56;320.86;272.66;242.77792619122317;269.02936301313275;274.5913991737795;288.36;5960000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3120000.0;5980000.0;0.0;0.127;0.1451666666666667;0.009833333333333333;0.0;0.0;0.0;11476.7421875;0.0;1399.57067871094;15061.98046875;481203.44605836994;480106.00233752467;244272.21091877538;244272.21091877538;238141.4219882027;430014.67791919125;433916.0690215914;441049.9834432025;472653.6706096803;528789.5395429577;465051.6738230901;443889.7556836854;445349.6981463624;464576.35343310115;461457.9028561018;410646.61751432135;475409.84131391835;439673.6476510319;433916.0690215914;232467.98657752166;200276.58477070546;468109.78375237755;203253.12131640955;201500.35323420895;274.479958184061;620540.5371447552;289787.5601608634;75465.83956102606;156792.23683604106;0;5;7;0;11;11;0;2;36;37;400819646059.7805;154611007330.1028;337947883849.85535;34520.17781873945;2604.4238472870184;0.0;0.0;1302161.1666059121;302070.46043624217;0.0;133980.6968999051;2.883170209652647;0.17924994283610146
1854;2019-05-10 23:54:41.791;581;574;177;177;155;43;45;36;5;41;759;186;24;37;244;217;227;530;152;75;45;-3;587;360;366;141;365;312;588;206.0;795.0;746.0;0.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;15161.6181640625;11274.818359375;0.0;1399.06591796875;466.0;197211;555.0;0.0;Calculated values ==>;1557525281.791;331.26000000000005;330.56;290.86;290.86;288.66;277.46000000000004;274.38016830617;277.66;276.76000000000005;273.66;277.26000000000005;349.06000000000006;291.76000000000005;275.56;276.86;297.56;294.86;295.86;326.16;280.66;277.66;328.66;319.76000000000005;272.86;242.77792619122317;269.02936301313275;274.38016830617;288.36;5870000.0;3600000.0;3660000.0;1410000.0;3650000.0;3120000.0;5880000.0;0.034333333333333334;0.1325;0.12433333333333334;0.0;0.0;0.034333333333333334;0.0;11274.818359375;0.0;1399.06591796875;15161.6181640625;482240.6255356347;481128.73944901535;246358.47078110618;246358.47078110618;239058.23535523633;430148.3826014536;434704.8021103697;440440.11189307703;472653.6706096803;528894.5218802599;465051.6738230901;443299.3497159419;445204.7030323925;464737.35524180415;461897.48510764097;412836.4379657778;474719.28985240456;439892.90716126014;434704.8021103697;232886.18681767926;195679.20071851107;468308.25738961285;203019.46007791444;203019.46007791444;274.38016830617;620792.4466412935;289977.19125782343;75489.16580832798;156792.23683604106;0;5;7;0;11;11;0;2;36;37;401039586374.4799;154695622839.98718;338135118169.5995;29519.301042351883;0.0;0.0;7954.5300764476315;1302694.9267671178;302092.1679472541;0.0;134046.99680320584;2.9567755471610986;0.10705737412634998
1855;2019-05-10 23:55:41.801;576;568;180;180;159;41;49;36;2;42;760;187;23;35;244;217;223;507;153;76;48;0;575;359;365;141;364;312;577;142.0;800.0;715.0;0.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;15181.8896484375;10998.91015625;0.0;1396.55187988281;460.0;197212;554.0;0.0;Calculated values ==>;1557525341.801;330.76000000000005;329.96000000000004;291.16;291.16;289.06;277.26000000000005;274.27422755570615;278.06;276.76000000000005;273.36;277.36;349.16;291.86;275.46000000000004;276.66;297.56;294.86;295.46000000000004;323.86;280.76000000000005;277.96000000000004;328.56;319.16;273.16;242.77792619122317;269.02936301313275;274.27422755570615;288.46000000000004;5750000.0;3590000.0;3650000.0;1410000.0;3640000.0;3120000.0;5770000.0;0.023666666666666666;0.13333333333333333;0.11916666666666667;0.0;0.0;0.023666666666666666;0.0;10998.91015625;0.0;1396.55187988281;15181.8896484375;482908.19028344343;481551.2059105996;247880.55099564375;247880.55099564375;240684.04957093557;430214.79039162316;435659.06545682263;439979.7569071893;472751.9947874012;528999.4941283845;465176.01154844824;443151.1514168714;444914.05856171664;464883.6276779939;462049.59554772783;416046.7553050173;472683.3935084667;440277.1208485687;435481.94520808145;232467.98657752166;193171.6564234249;468605.80246456154;202758.08115945454;202758.08115945454;274.27422755570615;621045.3513511231;290162.8365985624;75512.46650620144;156792.23683604106;0;5;7;0;11;11;0;2;36;37;401258922925.31647;154780236940.3099;338322349370.3136;28268.916359938397;0.0;0.0;5507.7981158175035;1303176.5755087202;302092.1679472541;0.0;134159.2015695807;2.7249258137612515;0.11194806191928897
1856;2019-05-10 23:56:41.791;567;560;181;182;161;39;52;34;-5;42;760;187;19;34;243;218;218;480;153;76;52;1;570;357;362;140;362;310;571;-1.0;676.0;397.0;0.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15516.0380859375;10867.7255859375;0.0;1408.5402832031198;456.0;197213;550.0;0.0;Calculated values ==>;1557525401.791;329.86;329.16;291.26000000000005;291.36;289.26000000000005;277.06;274.0616903277293;278.36;276.56;272.66;277.36;349.16;291.86;275.06;276.56;297.46000000000004;294.96000000000004;294.96000000000004;321.16;280.76000000000005;278.36;328.16;318.76000000000005;273.26000000000005;242.56692532238324;268.7936212382143;274.0616903277293;288.46000000000004;5700000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3100000.0;5710000.0;0.0;0.11266666666666666;0.06616666666666667;0.0;0.0;0.0;0.0;10867.7255859375;0.0;1408.5402832031198;15516.0380859375;482218.5552295712;481116.92702459387;248511.7181970623;248881.54970092364;241539.91427897237;430346.717906069;436890.05270406;439337.9440247078;472882.7909566239;529152.6319816954;465466.6026017375;442968.8239516501;445165.18724619015;465044.1086722825;462485.70515263407;416184.53201829724;469391.8868774428;440924.4576432406;436890.05270406;230795.22267914342;191500.00471740507;468842.2228851183;202234.48292222194;202758.08115945454;274.0616903277293;621301.1247785896;290345.0281920581;75535.83837817665;156792.23683604106;0;5;7;0;11;11;0;2;36;37;401476986574.4845;154864522889.98834;338508918269.6018;15688.345676281146;0.0;0.0;0.0;1303542.8249725385;302092.1679472541;0.0;134205.09223731782;1.2779411788170554;0.0716283340570719
1857;2019-05-10 23:57:41.772;559;553;181;181;161;36;56;32;-18;41;759;187;-14;29;243;218;214;468;153;76;55;2;569;354;359;139;359;307;571;-2.0;692.0;497.0;44.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15754.3681640625;10941.0576171875;0.0;1394.57287597656;454.0;197214;546.0;0.0;Calculated values ==>;1557525461.772;329.06;328.46000000000004;291.26000000000005;291.26000000000005;289.26000000000005;276.76000000000005;273.7412296467126;278.76000000000005;276.36;271.36;277.26000000000005;349.06000000000006;291.86;271.76000000000005;276.06;297.46000000000004;294.96000000000004;294.56;319.96000000000004;280.76000000000005;278.66;327.76000000000005;318.56;273.36;242.35481222062532;268.43790593516167;273.7412296467126;288.46000000000004;5690000.0;3540000.0;3590000.0;1390000.0;3590000.0;3070000.0;5710000.0;0.0;0.11533333333333333;0.08283333333333333;0.007333333333333333;0.0;0.0;0.0;10941.0576171875;0.0;1394.57287597656;15754.3681640625;481208.72809545;480124.86631768494;248511.7181970623;248511.7181970623;241539.91427897237;430542.39183029096;438260.93883625965;437985.2681005028;472915.35137376806;529277.3755970554;465900.37274583225;438608.925445803;445036.2088601978;465480.30547409743;462937.3989142076;415169.9963038007;467548.21809854615;441563.78912261873;438091.89182571816;229122.51738040973;190664.19178205615;469078.045841938;201134.85714867376;202758.08115945454;273.61924623811217;621561.6289790155;290526.7105016889;75559.190257471;156792.23683604106;0;5;7;0;11;11;0;2;36;37;401693218080.1515;154948196385.24643;338693959655.17255;19619.109040509837;1964.916717083938;0.0;0.0;1303836.9605903025;302108.53706808336;0.0;134205.09223731782;1.7497302443968976;0.11280723403937945
1858;2019-05-10 23:58:41.792;552;549;180;181;162;35;59;30;-21;40;759;187;-22;16;242;219;212;476;152;76;58;4;571;353;358;138;358;305;573;-2.0;705.0;730.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15923.193359375;11065.0439453125;0.0;1387.39697265625;453.0;197215;542.0;0.0;Calculated values ==>;1557525521.792;328.36;328.06;291.16;291.26000000000005;289.36;276.66;273.6339639331285;279.06;276.16;271.06;277.16;349.06000000000006;291.86;270.96000000000004;274.76000000000005;297.36;295.06;294.36;320.76000000000005;280.76000000000005;278.96000000000004;327.36;318.46000000000004;273.56;242.14157278889297;268.19934244402924;273.6339639331285;288.36;5710000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3050000.0;5730000.0;0.0;0.1175;0.12166666666666666;0.0;0.0;0.0;0.0;11065.0439453125;0.0;1387.39697265625;15923.193359375;479982.6742088193;479317.85685337003;248055.54588297528;248421.58722096225;241803.68267919833;430607.02586249536;438988.9076503805;437968.82056851813;472947.9820155742;529430.2317793416;466188.15988602536;437812.597326149;443549.91784386104;465494.84668458975;463218.971569767;413659.9853182301;468509.403006747;441775.1694266367;438821.784160885;227449.86971758792;190246.288480595;469411.85696526687;201183.85751793825;202758.08115945454;273.6339639331285;621825.69665152;290710.15580937796;75582.3810672296;156792.23683604106;0;5;7;0;11;11;0;2;36;37;401908389780.0831;155031324085.22;338877620855.1142;28808.837171153886;0.0;0.0;0.0;1304240.6613306776;302124.91683215584;0.0;134205.09223731782;2.3135092437646514;0.1288247321898609
1859;2019-05-10 23:59:41.783;547;546;179;180;162;34;61;29;-20;39;758;187;-14;11;242;219;212;490;152;76;60;5;573;352;358;136;357;302;574;93.0;705.0;768.0;59.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16138.623046875;11161.3896484375;0.0;1376.96667480469;453.0;197216;538.0;0.0;Calculated values ==>;1557525581.783;327.86;327.76000000000005;291.06;291.16;289.36;276.56;273.5264737036516;279.26000000000005;276.06;271.16;277.06;348.96000000000004;291.86;271.76000000000005;274.26000000000005;297.36;295.06;294.36;322.16;280.76000000000005;279.16;326.96000000000004;318.46000000000004;273.66;241.71165711629368;267.8393353686513;273.5264737036516;288.36;5730000.0;3520000.0000000005;3579999.9999999995;1360000.0;3570000.0000000005;3020000.0;5740000.0;0.015500000000000002;0.1175;0.128;0.009833333333333333;0.0;0.015500000000000002;0.0;11161.3896484375;0.0;1376.96667480469;16138.623046875;479031.60979820444;478768.74057521665;247648.39890945106;248011.50083032323;241769.67170440155;430671.36484660726;439322.02721664915;438796.6538614502;473111.07959547755;529554.8567808631;466617.7813354762;439713.54161806765;443431.1120271193;465639.66166502296;463368.3371447518;412844.4738029344;470513.5875235658;441775.1694266367;439155.6541045818;225777.27872811773;190246.288480595;469781.98110882204;200706.976106739;200706.976106739;273.44282898864384;622092.8383773546;290895.3483060896;75605.4139754797;156792.23683604106;0;5;7;0;11;11;0;2;36;37;402123157559.8578;155113511755.13376;339059693539.92316;30475.478752603038;2645.9042158538164;0.0;3695.954508966564;1304734.6231907958;302146.9627265512;0.0;134235.88723825043;2.9363767090568;0.1559766942643078
1860;2019-05-11 00:00:41.803;546;545;178;178;163;36;62;29;-5;38;758;186;4;10;242;220;212;499;152;76;62;6;571;354;359;135;359;299;573;301.0;771.0;842.0;72.0;0.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;16140.7861328125;11143.42578125;0.0;1339.30236816406;453.0;197217;534.0;0.0;Calculated values ==>;1557525641.803;327.76000000000005;327.66;290.96000000000004;290.96000000000004;289.46000000000004;276.76000000000005;273.7412296467126;279.36;276.06;272.66;276.96000000000004;348.96000000000004;291.76000000000005;273.56;274.16;297.36;295.16;294.36;323.06;280.76000000000005;279.36;326.56;318.46000000000004;273.76000000000005;241.49495122638035;267.47669482898436;273.7412296467126;288.36;5710000.0;3540000.0;3590000.0;1350000.0;3590000.0;2990000.0;5730000.0;0.050166666666666665;0.1285;0.14033333333333334;0.012;0.0;0.050166666666666665;0.0;11143.42578125;0.0;1339.30236816406;16140.7861328125;479127.0032363678;478744.8692358856;247330.15807303233;247330.15807303233;242136.43596074177;430542.39183029096;439267.05509245384;441704.83121573745;473143.78782676667;529783.6586704012;466923.66176119784;443024.9951484293;443894.718236925;465349.75327765616;463201.08628054545;413659.9853182301;472001.62686985557;441563.78912261873;439267.05509245384;224104.74344509715;190246.288480595;470015.4650346389;201261.56644989568;201261.56644989568;273.66880075881517;622361.9231187919;291081.2837257652;75628.05709602237;156792.23683604106;0;5;7;0;11;11;0;2;36;37;402338329259.7894;155194838855.1079;339240053639.86584;33742.20482213979;3225.0467830169187;0.0;11939.942013568334;1305269.9489362028;302195.90362639015;0.0;134366.2298089427;3.9179891633721713;0.1542970688716164
1861;2019-05-11 00:01:41.784;548;546;176;177;163;37;64;29;7;38;757;186;13;16;242;220;212;501;153;77;63;8;570;353;359;135;359;296;572;177.0;688.0;976.0;93.0;0.0;0;92;91;1;0;0;0;0;0;0;1;0;0;0;0;15425.5556640625;10549.1123046875;0.0;1288.54125976562;452.0;197218;530.0;0.0;Calculated values ==>;1557525701.784;327.96000000000004;327.76000000000005;290.76000000000005;290.86;289.46000000000004;276.86;273.6339639331285;279.56;276.06;273.86;276.96000000000004;348.86;291.76000000000005;274.46000000000004;274.76000000000005;297.36;295.16;294.36;323.26000000000005;280.86;279.46000000000004;326.16;318.36;273.96000000000004;241.49495122638035;267.1113755279542;273.6339639331285;288.46000000000004;5700000.0;3529999.9999999995;3590000.0;1350000.0;3590000.0;2960000.0;5720000.0;0.029500000000000002;0.11466666666666667;0.16266666666666665;0.015500000000000002;0.0;0.029500000000000002;0.0;10549.1123046875;0.0;1288.54125976562;15425.5556640625;479531.46108346514;479007.7222572058;246654.90276112134;247012.91694088624;242171.02205672226;430607.02586249536;439599.4078171972;444068.11450643884;473143.78782676667;529908.1048412981;467349.119200488;444924.569094875;445350.023721129;465349.75327765616;463350.48658631596;414060.1800916437;472430.3798918171;441725.292161973;439433.4158590946;222432.26289678228;189828.38726562503;470211.52306949627;200964.9966652688;200964.9966652688;273.54833081512044;622624.8926667965;291261.9976321227;75649.94885831494;156792.23683604106;0;5;7;0;11;11;0;2;36;37;402553661049.5977;155275813205.03583;339418497114.707;39544.77383549699;4173.321159265526;0.0;7034.818366217862;1305880.4803616125;302257.53716905;0.0;134524.30273968252;4.287413302361251;0.2183764301614011
1862;2019-05-11 00:02:41.764;552;548;175;176;162;38;66;29;13;38;753;186;20;20;242;220;211;503;152;78;65;9;571;353;358;136;358;295;574;174.0;790.0;837.0;92.0;0.0;0;91;78;1;0;0;0;0;0;0;1;0;0;0;0;14526.2841796875;9751.6025390625;0.0;1281.1962890625;452.0;197219;527.0;0.0;Calculated values ==>;1557525761.764;328.36;327.96000000000004;290.66;290.76000000000005;289.36;276.96000000000004;273.6339639331285;279.76000000000005;276.06;274.46000000000004;276.96000000000004;348.46000000000004;291.76000000000005;275.16;275.16;297.36;295.16;294.26000000000005;323.46000000000004;280.96000000000004;279.66;325.86;318.36;274.06;241.71165711629368;266.98899913490544;273.6339639331285;288.36;5710000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2950000.0;5740000.0;0.029;0.13166666666666668;0.13949999999999999;0.015333333333333334;0.0;0.029;0.0;9751.6025390625;0.0;1281.1962890625;14526.2841796875;479982.6742088193;479055.6289014015;246217.19894956014;246571.92243686115;241769.67170440155;430607.02586249536;440148.41797483526;445122.44547224283;473013.45329280203;529568.425024188;467490.4097867023;446108.99553390197;446108.99553390197;465494.84668458975;463350.48658631596;413287.03664204053;472471.26533142634;442096.5686917007;439983.8581329156;221177.93781777218;189828.38726562503;470174.7356409916;200947.08324416983;200947.08324416983;273.541316627167;622874.4081326852;291431.11386499985;75671.35619973546;156792.23683604106;0;5;7;0;11;11;0;2;36;37;402768689349.6661;155357086105.06168;339595738014.7633;34062.46303081618;4128.157336751267;0.0;6932.066471773627;1306493.6695378132;302326.6930968763;0.0;134640.65464980045;4.089867633978202;0.20469088656264378
1863;2019-05-11 00:03:41.785;557;551;174;175;163;38;67;29;17;37;749;186;30;27;242;221;210;505;151;78;66;10;570;354;359;137;359;295;573;328.0;645.0;894.0;118.0;0.0;0;91;68;1;0;0;0;0;0;0;1;0;0;0;0;13818.71875;9144.0712890625;0.0;1284.19372558594;451.0;197220;525.0;0.0;Calculated values ==>;1557525821.785;328.86;328.26000000000005;290.56;290.66;289.46000000000004;276.96000000000004;273.7412296467126;279.86;276.06;274.86;276.86;348.06000000000006;291.76000000000005;276.16;275.86;297.36;295.26000000000005;294.16;323.66;280.96000000000004;279.76000000000005;325.66;318.26000000000005;274.16;241.92719264551067;266.98899913490544;273.7412296467126;288.26000000000005;5700000.0;3540000.0;3590000.0;1370000.0;3590000.0;2950000.0;5730000.0;0.05466666666666666;0.1075;0.149;0.019666666666666666;0.0;0.05466666666666666;0.0;9144.0712890625;0.0;1284.19372558594;13818.71875;480809.4844160562;479603.6151438291;245904.62710931903;246257.9830275342;242136.43596074177;430542.39183029096;440095.2062005338;445687.3609833284;472785.1150065333;529152.4796841537;467490.4097867023;447502.2437985931;447086.19408847316;465349.75327765616;463332.75784822745;413319.79636540654;472898.4782994538;441886.47173210006;439930.2995056856;220341.7376933702;189410.48811896544;470138.0144479632;201213.8456562726;201213.8456562726;273.6501423919851;623110.6991639361;291588.632926335;75692.7419322974;156792.23683604106;0;5;7;0;11;11;0;2;36;37;402983864635.19257;155439014770.26215;339772799965.19653;36426.55378373132;5288.841986236582;0.0;13049.832810434575;1307081.2836056713;302405.1955576747;0.0;134807.22875809934;5.25161457859716;0.2226118319114186
1864;2019-05-11 00:04:41.775;559;554;173;174;162;39;69;30;24;37;744;186;38;31;242;221;210;507;151;79;68;11;568;355;360;138;360;296;570;318.0;632.0;913.0;133.0;0.0;0;94;61;1;0;0;0;0;0;0;1;0;0;0;0;13371.5361328125;8632.7607421875;0.0;1301.93200683594;450.0;197221;523.0;0.0;Calculated values ==>;1557525881.775;329.06;328.56;290.46000000000004;290.56;289.36;277.06;273.8482719121499;280.06;276.16;275.56;276.86;347.56000000000006;291.76000000000005;276.96000000000004;276.26000000000005;297.36;295.26000000000005;294.16;323.86;281.06;279.96000000000004;325.46000000000004;318.16;274.26000000000005;242.14157278889297;267.1113755279542;273.8482719121499;288.26000000000005;5680000.0;3550000.0;3600000.0;1380000.0;3600000.0;2960000.0;5700000.0;0.053000000000000005;0.10533333333333333;0.15216666666666667;0.022166666666666668;0.0;0.053000000000000005;0.0;8632.7607421875;0.0;1301.93200683594;13371.5361328125;481325.12094364344;480384.53575695754;245672.97981533984;246026.18475906766;241906.44564549206;430477.46260093397;440207.0039935974;446475.90041281306;472654.2065195329;528555.4131325923;467349.119200488;448417.5840435519;447451.1340063539;465204.3799370688;463183.32317938417;414124.9905646017;473578.9936960688;441837.03258069186;440042.10740737274;219505.55070137876;188992.59102226305;470101.35966640816;201460.82687604302;201460.82687604302;273.75112955633097;623337.246857086;291736.7485032411;75714.28938822972;156792.23683604106;0;5;7;0;11;11;0;2;36;37;403199528685.22687;155521501020.27527;339950070415.22473;37283.12702317851;5954.865143519762;0.0;12644.807868160477;1307695.4285712698;302498.8775008443;0.0;135021.3150767874;5.625015432948534;0.2498310489610681
1865;2019-05-11 00:05:41.796;560;555;173;174;162;41;70;30;34;37;741;186;43;39;243;221;209;504;151;80;70;11;568;355;361;139;361;298;571;274.0;726.0;971.0;152.0;0.0;0;97;59;1;0;0;0;0;0;0;1;0;0;0;0;13150.7138671875;8465.193359375;0.0;1324.53967285156;449.0;197222;522.0;0.0;Calculated values ==>;1557525941.796;329.16;328.66;290.46000000000004;290.56;289.36;277.26000000000005;273.8482719121499;280.16;276.16;276.56;276.86;347.26;291.76000000000005;277.46000000000004;277.06;297.46000000000004;295.26000000000005;294.06;323.56;281.16;280.16;325.36;318.06;274.26000000000005;242.35481222062532;267.35522164206344;273.8482719121499;288.26000000000005;5680000.0;3550000.0;3610000.0;1390000.0;3610000.0;2980000.0;5710000.0;0.04566666666666667;0.121;0.16183333333333336;0.025333333333333333;0.0;0.04566666666666667;0.0;8465.193359375;0.0;1324.53967285156;13150.7138671875;481465.9386156085;480408.8958955558;245632.89137333512;245985.495795018;241872.06875468188;430477.46260093397;440154.36420568853;447488.2920017346;472523.0838727012;528088.6603712263;467065.7465921938;448732.44069121097;448181.2357039259;465189.78860520123;463183.32317938417;413758.1227596048;473006.1564288306;441787.71154795174;440154.36420568853;219087.46209138638;188574.69595719432;469966.18980854325;201431.5463721688;201431.5463721688;273.739692586326;623558.3429633112;291879.2813229028;75736.18431273612;156792.23683604106;0;5;7;0;11;11;0;2;36;37;403415904389.89685;155604630105.14847;340128332784.9528;39820.18333438474;6802.877633721486;0.0;10901.675347730734;1308338.1810412577;302605.2292339089;0.0;135217.60444719647;5.876027071062389;0.2871474255859626
1866;2019-05-11 00:06:41.796;561;556;173;175;163;41;72;31;38;37;739;186;44;44;243;221;210;511;152;80;71;12;577;355;361;140;361;299;579;343.0;713.0;786.0;145.0;0.0;0;99;56;1;0;0;0;0;0;0;1;0;0;0;0;13178.0322265625;8454.126953125;0.0;1347.99975585938;448.0;197223;520.0;0.0;Calculated values ==>;1557526001.796;329.26000000000005;328.76000000000005;290.46000000000004;290.66;289.46000000000004;277.26000000000005;273.8482719121499;280.36;276.26000000000005;276.96000000000004;276.86;347.06000000000006;291.76000000000005;277.56;277.56;297.46000000000004;295.26000000000005;294.16;324.26000000000005;281.16;280.26000000000005;325.16;317.96000000000004;274.36;242.56692532238324;267.47669482898436;273.8482719121499;288.36;5770000.0;3550000.0;3610000.0;1400000.0;3610000.0;2990000.0;5790000.0;0.05716666666666667;0.11883333333333333;0.131;0.024166666666666666;0.0;0.05716666666666667;0.0;8454.126953125;0.0;1347.99975585938;13178.0322265625;480557.77035761107;479608.19602779264;245318.01823959278;246015.8093891145;241931.49510360893;430477.46260093397;440483.78149257216;447854.7951058831;472391.7460337592;527802.7315048802;466923.66176119784;448684.19816349365;448684.19816349365;465189.78860520123;463183.32317938417;410327.80889682093;473025.18155994464;441787.71154795174;440319.24944479857;218251.29456621417;188156.80290529504;469929.52753194683;201429.51136045187;201429.51136045187;273.73889763107667;623777.7491807592;292020.2756588403;75758.45547464205;156792.23683604106;0;5;7;0;11;11;0;2;36;37;403632504389.89685;155688330105.14847;340307432784.9528;32281.71217065149;6488.750390811128;0.0;13656.530027155153;1308939.0301704663;302715.99280078;0.0;135422.25615865385;5.348532430269905;0.23121030491132968
1867;2019-05-11 00:07:41.787;563;558;173;175;163;42;73;31;35;37;737;185;41;47;243;220;212;521;152;81;73;12;582;357;362;141;362;300;584;275.0;740.0;718.0;160.0;0.0;0;99;54;1;0;0;0;0;0;0;1;0;0;0;0;13191.189453125;8410.2578125;0.0;1346.20251464844;446.0;197224;519.0;0.0;Calculated values ==>;1557526061.787;329.46000000000004;328.96000000000004;290.46000000000004;290.66;289.46000000000004;277.36;274.0616903277293;280.46000000000004;276.26000000000005;276.66;276.86;346.86;291.66;277.26000000000005;277.86;297.46000000000004;295.16;294.36;325.26000000000005;281.26000000000005;280.46000000000004;325.06;317.76000000000005;274.36;242.77792619122317;267.5978703862781;274.0616903277293;288.36;5820000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3000000.0;5840000.0;0.04583333333333333;0.12333333333333334;0.11966666666666666;0.02666666666666667;0.0;0.04583333333333333;0.0;8410.2578125;0.0;1346.20251464844;13191.189453125;480256.8003550155;479303.05366580933;245126.2851548547;245818.50545260333;241763.9875195208;430346.717906069;440431.9404890446;447247.5373922678;472260.1919623333;527516.46693144;466659.7008486289;448082.77831708995;448911.6385699624;465044.1086722825;462751.0426575283;408883.40150316205;473882.2469445307;441738.5093897329;440431.9404890446;217833.21561994078;187321.02276691253;469794.0480163998;201892.25999824158;201892.25999824158;273.92845793483576;623997.459732999;292160.7911179255;75780.90379245322;156792.23683604106;0;5;7;0;11;11;0;2;36;37;403849371854.6693;155772617460.06003;340487105829.7643;29360.848194818467;7144.047680484218;0.0;10933.068689161804;1309452.6411197726;302829.58241025737;0.0;135627.13874407648;4.862210573691676;0.23564163007416633
1868;2019-05-11 00:08:41.817;567;561;172;174;163;44;73;32;27;38;735;185;35;48;244;220;215;527;152;82;72;13;585;359;363;141;364;301;588;-1.0;722.0;718.0;170.0;0.0;0;99;52;1;0;0;0;0;0;0;1;0;0;0;0;13025.2529296875;8307.318359375;0.0;1348.72387695312;444.0;197225;518.0;0.0;Calculated values ==>;1557526121.817;329.86;329.26000000000005;290.36;290.56;289.46000000000004;277.56;274.27422755570615;280.46000000000004;276.36;275.86;276.96000000000004;346.66;291.66;276.66;277.96000000000004;297.56;295.16;294.66;325.86;281.36;280.36;324.96000000000004;317.56;274.46000000000004;242.77792619122317;267.7187500070086;274.27422755570615;288.36;5850000.0;3590000.0;3629999.9999999995;1410000.0;3640000.0;3010000.0;5880000.0;0.0;0.12033333333333333;0.11966666666666666;0.028333333333333332;0.0;0.0;0.0;8307.318359375;0.0;1348.72387695312;13025.2529296875;480477.4803078443;479261.31435508997;244634.16975270738;245318.66724079414;241632.0507071213;430214.79039162316;440215.0024765854;445928.9489011945;472358.58907936385;527229.8644493856;466516.8519203191;447056.735888594;448864.0834710752;464883.6276779939;462449.46005367924;408790.63517347805;474272.54870740767;441689.4268647018;440049.43056880176;217415.1398638553;186485.25045852014;469892.93206556124;202286.05222663196;201892.25999824158;274.09088248948945;624216.0393212615;292300.1739091921;75803.37274123248;156792.23683604106;0;5;7;0;11;11;0;2;36;37;404066980604.5656;155857259760.01968;340667495979.6783;29155.933302055982;7582.1949287696625;0.0;0.0;1309940.5247852702;302952.3624579535;0.0;135718.29320422892;3.8046776652041623;0.28447228173942335
1869;2019-05-11 00:09:41.788;572;564;171;173;162;45;71;33;20;38;733;185;29;46;244;219;217;533;151;83;70;13;590;359;364;142;364;301;593;-2.0;688.0;667.0;153.0;0.0;0;99;49;1;0;0;0;0;0;0;1;0;0;0;0;12728.013671875;8256.8349609375;0.0;1350.14929199219;445.0;197226;517.0;0.0;Calculated values ==>;1557526181.788;330.36;329.56;290.26000000000005;290.46000000000004;289.36;277.66;274.27422755570615;280.26000000000005;276.46000000000004;275.16;276.96000000000004;346.46000000000004;291.66;276.06;277.76000000000005;297.56;295.06;294.86;326.46000000000004;281.46000000000004;280.16;324.86;317.66;274.46000000000004;242.98782864720522;267.7187500070086;274.27422755570615;288.26000000000005;5900000.0;3590000.0;3640000.0;1420000.0;3640000.0;3010000.0;5930000.0;0.0;0.11466666666666667;0.11116666666666666;0.025500000000000002;0.0;0.0;0.0;8256.8349609375;0.0;1350.14929199219;12728.013671875;480609.56763054105;479102.3753251915;244114.21490919797;244790.4030861472;241145.3576556768;430214.79039162316;439664.2104404854;444931.73517570685;472226.9707426428;527020.8155152382;466516.8519203191;446212.05846747686;448587.98087873193;464883.6276779939;462316.2933191314;407284.70059412403;474540.5758924675;441640.4647343188;439497.19129777723;216997.06728235667;186903.13564328075;469757.3781218893;202297.29131680174;201892.25999824158;274.0952545067626;624430.5461485354;292438.14180391363;75825.85248058524;156792.23683604106;0;5;7;0;11;11;0;2;36;37;404284975190.2728;155942118725.29498;340848008690.26385;26972.86234231495;6820.232213529734;0.0;0.0;1310408.0386761741;303072.32467475254;0.0;135718.29320422892;3.5175549023658848;0.2602099971100895
