;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1870;2019-05-11 00:10:41.778;577;568;169;171;160;46;70;32;17;39;730;185;28;46;244;219;220;538;151;83;69;13;591;360;365;143;365;303;594;148.0;711.0;982.0;193.0;0.0;0;99;49;1;0;0;0;0;0;0;1;0;0;0;0;12636.2705078125;8266.3125;0.0;1362.24291992188;445.0;197227;517.0;0.0;Calculated values ==>;1557526241.778;330.86;329.96000000000004;290.06;290.26000000000005;289.16;277.76000000000005;274.38016830617;280.16;276.36;274.86;277.06;346.16;291.66;275.96000000000004;277.76000000000005;297.56;295.06;295.16;326.96000000000004;281.46000000000004;280.06;324.86;317.66;274.46000000000004;243.1966462407574;267.9596281332873;274.38016830617;288.26000000000005;5910000.0;3600000.0;3650000.0;1430000.0;3650000.0;3030000.0;5940000.0;0.024666666666666667;0.11850000000000001;0.16366666666666668;0.03216666666666666;0.0;0.024666666666666667;0.0;8266.3125;0.0;1362.24291992188;12636.2705078125;481209.588607051;479563.6201564496;243409.57036824882;244078.57067511507;240469.72728992734;430148.3826014536;439276.2188446883;444100.09568505123;472193.81962526246;526550.9475562351;466230.3373497767;445680.44742188096;448214.2968835578;464737.35524180415;462164.74920835934;408175.3960498169;475161.35029146593;441428.5125654924;439108.08847079804;216997.06728235667;186903.13564328075;469621.5870000597;202644.22130492568;202644.22130492568;274.2346636599132;624641.8799552273;292575.8117506274;75848.45198181004;156792.23683604106;0;5;7;0;11;11;0;2;36;37;404503638740.3076;156027604475.30856;341029178490.29266;39518.27810688055;8587.771929860144;0.0;5832.775390091519;1310962.0391645327;303200.70330929547;0.0;135766.8915647438;5.601964476958875;0.33677496088487485
1871;2019-05-11 00:11:41.788;581;572;168;170;159;45;70;33;19;39;729;186;29;44;244;219;223;543;151;84;69;14;603;359;364;143;364;306;606;133.0;732.0;1118.0;164.0;0.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;13106.4140625;8990.009765625;0.0;1377.87805175781;444.0;197228;517.0;0.0;Calculated values ==>;1557526301.788;331.26000000000005;330.36;289.96000000000004;290.16;289.06;277.66;274.27422755570615;280.16;276.46000000000004;275.06;277.06;346.06000000000006;291.76000000000005;276.06;277.56;297.56;295.06;295.46000000000004;327.46000000000004;281.56;280.06;324.86;317.56;274.56;243.1966462407574;268.3187672390254;274.27422755570615;288.26000000000005;6030000.0;3590000.0;3640000.0;1430000.0;3640000.0;3060000.0;6060000.0;0.022166666666666668;0.12200000000000001;0.18633333333333332;0.02733333333333333;0.0;0.022166666666666668;0.0;8990.009765625;0.0;1377.87805175781;13106.4140625;480389.7414616509;478725.03907066415;242675.30024546143;243330.84042831988;239789.7034094187;430214.79039162316;439497.19129777723;443785.1483169292;472193.81962526246;526211.3939730271;465921.49448112247;445233.9253261885;447367.9854087869;464883.6276779939;462316.2933191314;403429.664816981;474414.65176692524;441802.921509229;439329.79719206213;216997.06728235667;186485.25045852014;469720.77526323247;202471.45269629348;202471.45269629348;274.1629627586381;624856.438080341;292719.6384032657;75871.29012896064;156792.23683604106;0;5;7;0;11;11;0;2;36;37;404722375190.2728;156113418775.29492;341211908940.2636;44964.78528397845;7304.814816829665;0.0;5250.359969656206;1311666.182030266;303333.16360520065;0.0;135859.2664193039;5.547895683634452;0.32557987810843936
1872;2019-05-11 00:12:41.809;585;576;168;170;157;45;70;33;25;39;731;186;34;45;244;219;228;549;151;84;70;14;609;360;365;142;365;308;611;90.0;681.0;1113.0;177.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;13684.3984375;9616.5537109375;0.0;1384.09423828125;444.0;197229;516.0;0.0;Calculated values ==>;1557526361.809;331.66;330.76000000000005;289.96000000000004;290.16;288.86;277.66;274.38016830617;280.16;276.46000000000004;275.66;277.06;346.26;291.76000000000005;276.56;277.66;297.56;295.06;295.96000000000004;328.06;281.56;280.16;324.76000000000005;317.56;274.56;242.98782864720522;268.5567601203482;274.38016830617;288.26000000000005;6090000.0;3600000.0;3650000.0;1420000.0;3650000.0;3080000.0;6110000.0;0.015000000000000001;0.11349999999999999;0.18550000000000003;0.029500000000000002;0.0;0.015000000000000001;0.0;9616.5537109375;0.0;1384.09423828125;13684.3984375;480270.29842602555;478718.47131012485;242512.5801539592;243164.0023312215;239018.93166484614;430148.3826014536;439276.2188446883;444256.7904090801;472325.50216173066;526264.6480737104;465632.6823156003;445559.1329363517;447127.94237806095;464737.35524180415;462164.74920835934;402764.2365226609;474696.20480847085;441591.6237628214;439276.2188446883;216578.99785978085;186485.25045852014;469856.40358979115;202702.77134803525;202702.77134803525;274.25739088694297;625079.7729907035;292874.7473678106;75894.31462042835;156792.23683604106;0;5;7;0;11;11;0;2;36;37;404941151734.9391;156198948700.16446;341396173409.98254;44808.27053582382;7881.0321511318;0.0;3548.601712449796;1312414.5526657023;303459.7566217942;0.0;135932.61676351447;5.112235630029352;0.3194365499910424
1873;2019-05-11 00:13:41.770;590;580;168;169;156;46;52;34;32;39;735;186;42;45;245;218;230;552;151;85;52;15;609;361;366;142;366;310;611;-1.0;683.0;1094.0;168.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;13959.2861328125;10022.8544921875;0.0;1400.30749511719;444.0;197230;516.0;0.0;Calculated values ==>;1557526421.77;332.16;331.16;289.96000000000004;290.06;288.76000000000005;277.76000000000005;274.4858918419099;278.36;276.56;276.36;277.06;346.66;291.76000000000005;277.36;277.66;297.66;294.96000000000004;296.16;328.36;281.66;278.36;324.76000000000005;317.56;274.66;242.98782864720522;268.7936212382143;274.4858918419099;288.26000000000005;6090000.0;3610000.0;3660000.0;1420000.0;3660000.0;3100000.0;6110000.0;0.0;0.11383333333333333;0.18233333333333332;0.028;0.0;0.0;0.0;10022.8544921875;0.0;1400.30749511719;13959.2861328125;480996.1720237438;479305.6614320235;242512.5801539592;242837.6220162418;238708.22619620257;430081.6785162784;435951.10114504345;444875.2705753626;472325.50216173066;526528.4284176432;465342.74626380706;446316.34587724565;446744.6316743796;464722.9366227796;461879.0317285414;403861.03852863575;475148.420256283;441542.9047172034;435951.10114504345;216578.99785978085;186485.25045852014;469955.4082113979;202965.0503236443;202702.77134803525;274.3637393175008;625309.9872920328;293038.3027226152;75917.50288601735;156792.23683604106;0;5;7;0;11;11;0;2;36;37;405160309189.8136;156284093320.11572;341581452899.87646;44108.296825896636;7475.7300208571005;0.0;0.0;1313155.0424285529;303587.64645735914;0.0;135962.16922284203;4.515739766632256;0.3102976969530527
1874;2019-05-11 00:14:41.820;593;584;167;168;153;46;54;34;10;40;738;186;31;48;245;218;231;553;152;86;54;15;602;362;367;141;367;310;604;-1.0;717.0;762.0;159.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;14050.41015625;10386.65625;0.0;1404.00573730469;447.0;197231;516.0;0.0;Calculated values ==>;1557526481.82;332.46000000000004;331.56;289.86;289.96000000000004;288.46000000000004;277.76000000000005;274.5913991737795;278.56;276.56;274.16;277.16;346.96000000000004;291.76000000000005;276.26000000000005;277.96000000000004;297.66;294.96000000000004;296.26000000000005;328.46000000000004;281.76000000000005;278.56;324.76000000000005;317.86;274.66;242.77792619122317;268.7936212382143;274.5913991737795;288.36;6020000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3100000.0;6040000.0;0.0;0.1195;0.127;0.026500000000000003;0.0;0.0;0.0;10386.65625;0.0;1404.00573730469;14050.41015625;482233.3941009032;480707.5363945475;242414.617937161;242741.1589944695;237974.04651247477;430014.67791919125;436066.96392498456;441625.1925414462;472555.3283204977;526843.6770056685;465342.74626380706;444729.9843135515;447171.1259212027;464576.35343310115;461726.5624587006;407925.75674193323;476160.07204610645;441494.3083671968;436066.96392498456;216578.99785978085;187738.9118479558;470090.63861072535;203115.88922944813;202702.77134803525;274.42683121062606;625543.5959393693;293208.5237113784;75940.89163733307;156792.23683604106;0;5;7;0;11;11;0;2;36;37;405380392439.63885;156369064070.04825;341767607899.72864;30290.68152062375;7074.830858603847;0.0;0.0;1313775.550573853;303709.00217681995;0.0;135962.16922284203;3.1690767167662015;0.23195415608901743
1875;2019-05-11 00:15:41.770;594;586;168;169;151;45;57;35;-9;40;741;186;-17;39;245;218;230;549;151;86;57;15;596;362;367;142;367;310;598;0.0;731.0;622.0;190.0;0.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;14236.59765625;10667.7744140625;0.0;1402.03466796875;451.0;197232;516.0;0.0;Calculated values ==>;1557526541.77;332.56;331.76000000000005;289.96000000000004;290.06;288.26000000000005;277.66;274.5913991737795;278.86;276.66;272.26000000000005;277.16;347.26;291.76000000000005;271.46000000000004;277.06;297.66;294.96000000000004;296.16;328.06;281.76000000000005;278.86;324.76000000000005;318.26000000000005;274.66;242.98782864720522;268.7936212382143;274.5913991737795;288.26000000000005;5960000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3100000.0;5980000.0;0.0;0.12183333333333332;0.10366666666666666;0.03166666666666666;0.0;0.0;0.0;10667.7744140625;0.0;1402.03466796875;14236.59765625;483059.22138751723;481689.55505063996;242941.45774354634;243271.93672424005;237521.42035644973;430014.67791919125;436593.79788880533;438717.0637205666;472424.0149512065;527158.8296010264;465342.74626380706;437460.313363465;445886.2290529011;464576.35343310115;461726.5624587006;410230.3328764388;476301.14709495136;441494.3083671968;436593.79788880533;216578.99785978085;189410.48811896544;469955.4082113979;202963.75975149014;202702.77134803525;274.3678808785054;625779.1245671066;293383.831089061;75964.2558210039;156792.23683604106;0;5;7;0;11;11;0;2;36;37;405600408939.81384;156453893320.11572;341953452899.87646;24439.759178127595;8454.735534563744;0.0;0.0;1314231.2575075335;303838.3073859881;0.0;135962.16922284203;2.7253533580462785;0.2155148327015644
1876;2019-05-11 00:16:41.801;591;586;172;172;152;43;62;36;-12;41;743;186;-16;26;245;218;228;545;151;86;61;15;598;360;365;141;365;309;600;279.0;729.0;159.0;86.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;14587.876953125;10948.8203125;0.0;1387.7277832031198;457.0;197233;515.0;0.0;Calculated values ==>;1557526601.801;332.26000000000005;331.76000000000005;290.36;290.36;288.36;277.46000000000004;274.38016830617;279.36;276.76000000000005;271.96000000000004;277.26000000000005;347.46000000000004;291.76000000000005;271.56;275.76000000000005;297.66;294.96000000000004;295.96000000000004;327.66;281.76000000000005;279.26000000000005;324.66;318.86;274.66;242.77792619122317;268.67533136820026;274.38016830617;288.26000000000005;5980000.0;3600000.0;3650000.0;1410000.0;3650000.0;3090000.0;6000000.0;0.0465;0.1215;0.026500000000000003;0.014333333333333333;0.0;0.0465;0.0;10948.8203125;0.0;1387.7277832031198;14587.876953125;482404.5413414592;481459.06864139246;244201.40360729035;244201.40360729035;237775.3972799527;430148.3826014536;437920.1706087636;438472.7785254516;472653.6706096803;527446.4693743654;465487.85555157496;437845.99643053644;444201.66082275484;464869.23356765806;462031.17872931756;408457.49429172114;475460.5336911861;441916.84747498244;437748.84731302515;216160.93158060662;191917.91438739494;470090.63861072535;202598.80978800962;202598.80978800962;274.2170304050357;626019.4526281114;293564.06245031086;75987.51585296076;156792.23683604106;0;5;7;0;11;11;0;2;36;37;405820122400.31647;156538837185.31006;342139248845.3015;6250.660171542213;3834.0495464589253;0.0;10934.476744913221;1314487.143142005;303940.7668386112;0.0;136053.33694158864;1.7038142517545445;0.041684470262978675
1877;2019-05-11 00:17:41.771;586;584;176;176;154;41;66;35;-10;41;745;187;2;22;244;219;227;545;151;86;66;15;593;358;363;141;363;307;595;-1.0;682.0;108.0;0.0;0.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;14750.9609375;10925.2216796875;0.0;1382.5534667968802;461.0;197234;514.0;0.0;Calculated values ==>;1557526661.771;331.76000000000005;331.56;290.76000000000005;290.76000000000005;288.56;277.26000000000005;274.1680685717883;279.76000000000005;276.66;272.16;277.26000000000005;347.66;291.86;273.36;275.36;297.56;295.06;295.86;327.66;281.76000000000005;279.76000000000005;324.56;319.26000000000005;274.66;242.77792619122317;268.43790593516167;274.1680685717883;288.26000000000005;5930000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3070000.0;5950000.0;0.0;0.11366666666666667;0.018000000000000002;0.0;0.0;0.0;0.0;10925.2216796875;0.0;1382.5534667968802;14750.9609375;482263.6246852916;481748.6471148864;245740.8356329131;245740.8356329131;238538.84235837084;430280.9020939914;439048.280311298;439227.691140826;472653.6706096803;527811.1443744984;465900.37274583225;441056.33201739576;444020.7736698696;465029.61547741666;462467.52072328096;410296.1514203433;476076.8736943645;442336.0261245639;439048.280311298;215742.86842915416;193589.57483703562;470090.63861072535;202496.42290420205;202598.80978800962;274.1680685717883;626263.8206978537;293746.25499110005;76010.58998712483;156792.23683604106;0;5;7;0;11;11;0;2;36;37;406038413199.55273;156623394885.01422;342323956444.6553;4261.162828259231;0.0;0.0;0.0;1314574.6978674345;303972.7012761802;0.0;136144.41202049117;0.3462171495289625;0.01915189869808768
1878;2019-05-11 00:18:41.772;581;580;179;179;158;39;70;34;1;41;744;187;14;23;244;219;225;534;152;87;69;15;587;357;362;141;362;305;589;-1.0;787.0;4.0;34.0;0.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;14907.978515625;10819.7255859375;0.0;1380.82995605469;466.0;197235;514.0;0.0;Calculated values ==>;1557526721.772;331.26000000000005;331.16;291.06;291.06;288.96000000000004;277.06;274.0616903277293;280.16;276.56;273.26000000000005;277.26000000000005;347.56000000000006;291.86;274.56;275.46000000000004;297.56;295.06;295.66;326.56;281.86;280.06;324.56;319.76000000000005;274.66;242.77792619122317;268.19934244402924;274.0616903277293;288.36;5870000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3050000.0;5890000.0;0.0;0.13116666666666668;0.0006666666666666666;0.005666666666666667;0.0;0.0;0.0;10819.7255859375;0.0;1380.82995605469;14907.978515625;482240.6255356347;481868.72488955874;247020.19919627064;247020.19919627064;239983.12745506375;430346.717906069;439936.2520002742;441331.01728135947;472653.6706096803;527861.0950701204;466188.15988602536;443257.1847228264;444567.3504985989;465175.32018785755;462618.4332792204;412060.1000260051;475188.59053220414;442704.60315965564;439770.3019814846;215742.86842915416;195679.20071851107;470090.63861072535;199941.24376526225;202598.80978800962;273.16335306225704;626510.9826466105;293927.465905613;76033.6185661822;156792.23683604106;0;5;7;0;11;11;0;2;36;37;406255916825.15424;156707996295.2482;342507559505.163;160.92651567739813;1530.8465707909577;0.0;0.0;1314611.5492262482;303985.4585435897;0.0;136144.41202049117;0.1386636109024353;0.019324437216013055
1879;2019-05-11 00:19:41.772;576;575;179;180;159;37;73;33;10;41;743;186;24;28;243;220;222;519;151;87;73;15;579;355;360;140;360;304;581;-3.0;831.0;319.0;45.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;14797.2509765625;10422.2080078125;0.0;1371.48742675781;469.0;197236;512.0;0.0;Calculated values ==>;1557526781.772;330.76000000000005;330.66;291.06;291.16;289.06;276.86;273.8482719121499;280.46000000000004;276.46000000000004;274.16;277.26000000000005;347.46000000000004;291.76000000000005;275.56;275.96000000000004;297.46000000000004;295.16;295.36;325.06;281.86;280.46000000000004;324.36;320.06;274.66;242.56692532238324;268.0796299477929;273.8482719121499;288.26000000000005;5790000.0;3550000.0;3600000.0;1400000.0;3600000.0;3040000.0;5810000.0;0.0;0.1385;0.05316666666666667;0.007500000000000001;0.0;0.0;0.0;10422.2080078125;0.0;1371.48742675781;14797.2509765625;482450.7306264229;482079.87033071637;247350.19811572527;247708.64726012218;240555.60434482223;430477.46260093397;440863.08308527886;442875.1821116291;472784.61766108364;527833.7864277182;466209.1950385314;444910.62925437774;445484.3388220789;465335.1870322967;463051.38004137354;414162.7127444956;473963.75638617243;443117.6556877094;440863.08308527886;214906.75144652807;196933.003932529;470225.6346856305;201393.3903746818;202598.80978800962;273.72478564532827;626758.526225712;294104.4820188942;76056.5545443723;156792.23683604106;0;5;7;0;11;11;0;2;36;37;406472516825.15424;156792296295.2482;342690259505.163;12838.7819273477;2016.2418323321156;0.0;0.0;1314719.88012994;304015.0176136157;0.0;136144.41202049117;1.2595732899915302;0.08548050077492553
1880;2019-05-11 00:20:41.773;572;570;178;179;160;36;76;31;14;40;742;186;32;33;243;220;218;496;152;87;75;15;571;355;360;139;360;302;573;152.0;689.0;499.0;142.0;0.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;14420.7705078125;10024.853515625;0.0;1365.18017578125;472.0;197237;511.0;0.0;Calculated values ==>;1557526841.773;330.36;330.16;290.96000000000004;291.06;289.16;276.76000000000005;273.8482719121499;280.76000000000005;276.26000000000005;274.56;277.16;347.36;291.76000000000005;276.36;276.46000000000004;297.46000000000004;295.16;294.96000000000004;322.76000000000005;281.86;280.66;324.26000000000005;320.36;274.66;242.35481222062532;267.8393353686513;273.8482719121499;288.36;5710000.0;3550000.0;3600000.0;1390000.0;3600000.0;3020000.0;5730000.0;0.025333333333333333;0.11483333333333333;0.08316666666666667;0.023666666666666666;0.0;0.025333333333333333;0.0;10024.853515625;0.0;1365.18017578125;14420.7705078125;482804.64189250395;482294.81037495885;247330.15807303233;247691.75540255712;241142.61655777853;430477.46260093397;441351.550520343;443867.07844128745;472817.310826017;527883.9114651857;466495.79604707024;446442.42112733104;446583.57048168074;465335.1870322967;463051.38004137354;415810.76544706273;471551.0834748245;443117.6556877094;441189.06381045876;214488.6975840042;198186.82848740023;470360.39762778033;201269.79649031095;201269.79649031095;273.6764746379029;627002.0137958463;294274.87703792;76079.36048779196;156792.23683604106;0;5;7;0;11;11;0;2;36;37;406688520424.8933;156875997690.1471;342872062534.9434;20176.00728225621;6368.477560253443;0.0;6077.954772110411;1314995.0079584084;304084.89143968053;0.0;136195.0624876913;2.8641214326901956;0.16222897826669594
1881;2019-05-11 00:21:41.783;569;565;177;178;161;36;79;30;19;39;741;186;38;38;243;221;214;473;152;87;78;15;568;353;358;138;358;301;570;-2.0;729.0;527.0;122.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;14240.404296875;9620.1103515625;0.0;1364.12963867188;471.0;197238;510.0;0.0;Calculated values ==>;1557526901.783;330.06;329.66;290.86;290.96000000000004;289.26000000000005;276.76000000000005;273.6339639331285;281.06;276.16;275.06;277.06;347.26;291.76000000000005;276.96000000000004;276.96000000000004;297.46000000000004;295.26000000000005;294.56;320.46000000000004;281.86;280.96000000000004;324.16;320.26000000000005;274.66;242.14157278889297;267.7187500070086;273.6339639331285;288.36;5680000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3010000.0;5700000.0;0.0;0.1215;0.08783333333333333;0.02033333333333333;0.0;0.0;0.0;9620.1103515625;0.0;1364.12963867188;14240.404296875;482728.2979699771;481937.6393388669;247097.9091574607;247459.35742554706;241573.8410166829;430607.02586249536;442256.7935845782;444788.4522848616;472850.0741107318;527856.7758344202;466638.6879305008;447476.5257139904;447476.5257139904;465625.14543771395;463481.8882278805;415551.95554976206;468455.4325507898;443527.55998732976;442096.5686917007;214070.64678622372;197768.88456892778;470494.9286190506;200741.13371210604;201269.79649031095;273.46061802080106;627240.8967263679;294438.6123547926;76102.1085269502;156792.23683604106;0;5;7;0;11;11;0;2;36;37;406903956324.8591;156959111540.13388;343052992684.9147;21435.489481307028;5484.993829774539;0.0;0.0;1315341.8282251286;304183.68683106976;0.0;136245.72055238803;2.4508280349860727;0.18264854541675915
1882;2019-05-11 00:22:41.784;566;564;176;177;161;36;81;29;27;38;741;186;42;41;243;221;212;475;152;87;80;15;571;352;358;137;358;300;573;128.0;661.0;488.0;113.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;13942.8564453125;9377.3212890625;0.0;1364.07873535156;470.0;197239;509.0;0.0;Calculated values ==>;1557526961.784;329.76000000000005;329.56;290.76000000000005;290.86;289.26000000000005;276.76000000000005;273.5264737036516;281.26000000000005;276.06;275.86;276.96000000000004;347.26;291.76000000000005;277.36;277.26000000000005;297.46000000000004;295.26000000000005;294.36;320.66;281.86;281.16;324.06;320.16;274.66;241.92719264551067;267.5978703862781;273.5264737036516;288.36;5710000.0;3520000.0000000005;3579999.9999999995;1370000.0;3579999.9999999995;3000000.0;5730000.0;0.021333333333333333;0.11016666666666668;0.08133333333333333;0.01883333333333333;0.0;0.021333333333333333;0.0;9377.3212890625;0.0;1364.07873535156;13942.8564453125;481962.78976435965;481449.44734755316;246613.32387789089;246970.69858330107;241472.41942876586;430671.36484660726;442576.3078473376;446123.4859434057;472882.9073446267;527934.1129554303;466781.3093524719;448221.35771391523;448082.77831708995;465625.14543771395;463630.7160577749;413659.9853182301;468355.50206832995;443527.55998732976;442416.7057188962;213652.59903751023;197350.94305643384;470629.2288316383;200571.1370132805;200571.1370132805;273.3895508120107;627475.7611466108;294596.9269234721;76124.84397562408;156792.23683604106;0;5;7;0;11;11;0;2;36;37;407118759904.5996;157041612915.0342;343233295689.6969;19971.591046316847;5086.094062579072;0.0;5159.3721323864675;1315686.892980092;304271.7806982729;0.0;136288.71603668545;2.813139550952597;0.15636203157501108
1883;2019-05-11 00:23:41.794;566;564;175;176;162;37;82;29;34;38;741;186;44;45;243;221;211;486;152;87;82;15;570;353;359;137;358;300;572;143.0;743.0;431.0;160.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;13513.7236328125;9135.9443359375;0.0;1355.38073730469;469.0;197240;508.0;0.0;Calculated values ==>;1557527021.794;329.76000000000005;329.56;290.66;290.76000000000005;289.36;276.86;273.6339639331285;281.36;276.06;276.56;276.96000000000004;347.26;291.76000000000005;277.56;277.66;297.46000000000004;295.26000000000005;294.26000000000005;321.76000000000005;281.86;281.36;323.96000000000004;320.06;274.66;241.92719264551067;267.5978703862781;273.6339639331285;288.36;5700000.0;3529999.9999999995;3590000.0;1370000.0;3579999.9999999995;3000000.0;5720000.0;0.02383333333333333;0.12383333333333332;0.07183333333333333;0.02666666666666667;0.0;0.02383333333333333;0.0;9135.9443359375;0.0;1355.38073730469;13513.7236328125;482078.1526475055;481565.4309589414;246298.93934630876;246654.90276112134;241837.81473272524;430607.02586249536;442528.0126940142;447107.6914315893;472882.9073446267;527934.1129554303;466781.3093524719;448497.9897238959;448636.04472110956;465625.14543771395;463481.8882278805;413692.17508436856;470171.5959923512;443322.9970465634;442528.0126940142;213234.55432191002;196933.003932529;470629.2288316383;200692.59244698708;200692.59244698708;273.4415825457221;627704.6041146979;294751.22984985815;76147.50991491966;156792.23683604106;0;5;7;0;11;11;0;2;36;37;407333895754.5654;157123826615.02115;343413325689.6683;17700.81794372726;7198.310303590699;0.0;5763.7441825541455;1316000.8820444162;304374.1677963141;0.0;136379.75717695703;2.9226882415527133;0.17578769198199118
1884;2019-05-11 00:24:41.795;566;565;175;176;162;38;84;29;36;37;742;186;43;46;243;222;211;498;151;88;84;15;572;354;359;137;359;300;574;302.0;716.0;714.0;122.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;13515.8193359375;9035.998046875;0.0;1365.81237792969;468.0;197241;506.0;0.0;Calculated values ==>;1557527081.795;329.76000000000005;329.66;290.66;290.76000000000005;289.36;276.96000000000004;273.7412296467126;281.56;276.06;276.76000000000005;276.86;347.36;291.76000000000005;277.46000000000004;277.76000000000005;297.46000000000004;295.36;294.26000000000005;322.96000000000004;281.96000000000004;281.56;323.76000000000005;319.96000000000004;274.66;241.92719264551067;267.5978703862781;273.7412296467126;288.26000000000005;5720000.0;3540000.0;3590000.0;1370000.0;3590000.0;3000000.0;5740000.0;0.050333333333333334;0.11933333333333333;0.119;0.02033333333333333;0.0;0.050333333333333334;0.0;9035.998046875;0.0;1365.81237792969;13515.8193359375;481847.30053568503;481474.69556883315;246217.19894956014;246571.92243686115;241769.67170440155;430542.39183029096;442846.9158419669;447387.1986165429;472785.1150065333;528038.5005148287;466781.3093524719;448359.7611168141;448773.92728241725;465480.30547409743;463464.3154936422;412876.7333045026;471721.52333880943;443481.0949305426;442846.9158419669;212398.47392691602;196515.0671798046;470629.2288316383;201215.8254188406;201215.8254188406;273.65091657230533;627929.8540608303;294902.6652273479;76170.18690221949;156792.23683604106;0;5;7;0;11;11;0;2;36;37;407549299345.16113;157206027985.24847;343593328690.1661;29294.393410526573;5478.07253606022;0.0;12162.098217964025;1316392.5153338974;304479.80608087877;0.0;136529.14168707482;4.512153389435771;0.19104350669781764
1885;2019-05-11 00:25:41.775;568;566;174;175;163;40;85;30;39;37;743;186;45;49;243;222;211;508;150;88;84;15;570;357;362;136;362;301;572;89.0;681.0;835.0;146.0;2.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;13198.5302734375;8877.55859375;0.0;1371.97973632812;466.0;197242;506.0;0.0;Calculated values ==>;1557527141.775;329.96000000000004;329.76000000000005;290.56;290.66;289.46000000000004;277.16;274.0616903277293;281.66;276.16;277.06;276.86;347.46000000000004;291.76000000000005;277.66;278.06;297.46000000000004;295.36;294.26000000000005;323.96000000000004;281.96000000000004;281.56;323.76000000000005;319.76000000000005;274.66;241.71165711629368;267.7187500070086;274.0616903277293;288.16;5700000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3010000.0;5720000.0;0.014833333333333334;0.11349999999999999;0.13916666666666666;0.024333333333333332;0.0003333333333333333;0.015166666666666667;0.0;8877.55859375;0.0;1371.97973632812;13198.5302734375;482358.84759472695;481847.30053568503;245944.97707967082;246298.93934630876;242171.02205672226;430346.717906069;442383.84218772314;447616.0868409365;472915.8103579757;528065.6687750703;466638.6879305008;448449.6696078174;449001.87712873524;465044.1086722825;463015.90774916107;413692.17508436856;473472.3694893956;442864.51706562244;442222.9895933941;212398.47392691602;195679.20071851107;470763.29942817445;201940.77582338924;202907.9011257251;273.9473637462978;628152.3994344525;295051.8951061877;76192.99423153413;156792.23683604106;0;5;7;0;11;11;0;2;36;37;407765527245.2299;157287900685.2745;343773568590.2234;34189.81411660866;6541.348074383106;0.0;3629.61217509298;1316921.374051771;304579.9345320515;0.0;136660.69540786327;4.328075366663528;0.26434221919500095
1886;2019-05-11 00:26:41.766;569;567;173;175;163;41;72;32;39;38;745;186;45;49;244;221;211;511;151;89;72;15;570;357;362;135;362;301;572;-2.0;745.0;658.0;94.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;13000.5576171875;8572.865234375;0.0;1370.97436523438;464.0;197243;505.0;0.0;Calculated values ==>;1557527201.766;330.06;329.86;290.46000000000004;290.66;289.46000000000004;277.26000000000005;274.0616903277293;280.36;276.36;277.06;276.96000000000004;347.66;291.76000000000005;277.66;278.06;297.56;295.26000000000005;294.26000000000005;324.26000000000005;282.06;280.36;323.66;319.56;274.66;241.49495122638035;267.7187500070086;274.0616903277293;288.26000000000005;5700000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3010000.0;5720000.0;0.0;0.12416666666666668;0.10966666666666666;0.015666666666666666;0.0;0.0;0.0;8572.865234375;0.0;1370.97436523438;13000.5576171875;482499.0302492607;481988.0669594868;245592.96827871416;246298.93934630876;242171.02205672226;430346.717906069;440267.06782150705;447616.0868409365;473143.78782676667;528274.5234267008;466638.6879305008;448449.6696078174;449001.87712873524;465175.32018785755;462883.5339337955;413692.17508436856;473916.6812200918;443024.1235409956;440267.06782150705;211980.4382156667;194843.3435325042;470897.14156183373;201953.6521391053;202907.9011257251;273.95238044202483;628370.6924177855;295197.293491573;76215.84875366389;156792.23683604106;0;5;7;0;11;11;0;2;36;37;407982694665.0021;157369188490.1892;343954141500.03394;26940.980338967485;4213.448000956078;0.0;0.0;1317430.7209248731;304669.5443890902;0.0;136690.9376389421;3.133038101413803;0.21248235792814707
1887;2019-05-11 00:27:41.786;570;568;173;174;161;42;72;32;35;38;748;186;43;51;244;220;210;513;151;90;72;15;569;358;363;133;363;301;572;-1.0;705.0;618.0;92.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;12802.45703125;8423.2314453125;0.0;1382.7785644531198;462.0;197244;503.0;0.0;Calculated values ==>;1557527261.786;330.16;329.96000000000004;290.46000000000004;290.56;289.26000000000005;277.36;274.1680685717883;280.36;276.36;276.66;276.96000000000004;347.96000000000004;291.76000000000005;277.46000000000004;278.26000000000005;297.56;295.16;294.16;324.46000000000004;282.16;280.36;323.46000000000004;319.36;274.66;241.05796691057077;267.7187500070086;274.1680685717883;288.26000000000005;5690000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3010000.0;5720000.0;0.0;0.1175;0.103;0.015333333333333334;0.0;0.0;0.0;8423.2314453125;0.0;1382.7785644531198;12802.45703125;482753.6204572554;482128.7218321015;245592.96827871416;245944.97707967082;241506.10737160416;430280.9020939914;440049.43056880176;447056.735888594;473403.82665571757;528587.7342251306;466638.6879305008;448172.5211863176;449276.9549200224;465029.61547741666;462600.4079176935;413724.8881689366;474212.1530345105;442977.54009388597;440049.43056880176;211144.3756859795;194007.49548133422;471164.1450065859;202206.2106341737;202907.9011257251;274.0552572919184;628585.7892148282;295338.97484190506;76238.80434405101;156792.23683604106;0;5;7;0;11;11;0;2;36;37;408200267164.9329;157449615290.16364;344134801699.9765;25219.60410120529;4124.021660376988;0.0;0.0;1317865.5373522488;304739.0464625505;0.0;136690.9376389421;2.9924123810152667;0.20441080858062585
1888;2019-05-11 00:28:41.747;570;568;173;174;162;43;63;32;28;38;753;186;37;49;244;220;210;515;150;90;63;15;574;357;362;129;362;302;576;92.0;719.0;676.0;20.0;0.0;0;89;58;1;0;0;0;0;0;0;1;0;0;0;0;12861.6396484375;8474.69921875;0.0;1313.88586425781;459.0;197245;502.0;0.0;Calculated values ==>;1557527321.747;330.16;329.96000000000004;290.46000000000004;290.56;289.36;277.46000000000004;274.0616903277293;279.46000000000004;276.36;275.96000000000004;276.96000000000004;348.46000000000004;291.76000000000005;276.86;278.06;297.56;295.16;294.16;324.66;282.16;279.46000000000004;323.36;319.06;274.66;240.16925963744896;267.8393353686513;274.0616903277293;288.16;5740000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;3020000.0;5760000.0;0.015333333333333334;0.11983333333333333;0.11266666666666666;0.0033333333333333335;0.0;0.015333333333333334;0.0;8474.69921875;0.0;1313.88586425781;12861.6396484375;482179.7971742716;481666.9620282117;245434.90095839548;245784.5749539068;241702.00948476832;430346.717906069;438766.78764047986;445875.8662196725;473921.41095746984;529032.944651942;466495.79604707024;447146.25206275086;448816.61916108726;465175.32018785755;462751.0426575283;411645.76415621204;474002.27386489953;443183.42525679106;438766.78764047986;210726.34883551928;192753.74022246967;471695.4600566422;202177.9867064649;202177.9867064649;274.03971582274295;628799.5176731795;295479.6994002339;76261.26194067842;156792.23683604106;0;5;7;0;11;11;0;2;36;37;408417625789.8085;157528164200.11865;344315584114.873;27456.627758488055;898.3915778339243;0.0;3627.694947654896;1318304.2206212392;304780.87270143995;0.0;136721.14878014097;3.2673480398608654;0.1540467167993271
1889;2019-05-11 00:29:41.757;570;569;173;175;161;43;67;32;22;38;760;186;32;46;244;220;212;525;151;91;67;15;581;356;362;130;361;303;584;334.0;760.0;821.0;47.0;0.0;0;64;58;1;0;0;0;0;0;0;1;0;0;0;0;12855.705078125;8640.6162109375;0.0;1153.12561035156;455.0;197246;500.0;0.0;Calculated values ==>;1557527381.757;330.16;330.06;290.46000000000004;290.66;289.26000000000005;277.46000000000004;273.955091788801;279.86;276.36;275.36;276.96000000000004;349.16;291.76000000000005;276.36;277.76000000000005;297.56;295.16;294.36;325.66;282.26000000000005;279.86;323.16;318.66;274.66;240.39332010688793;267.9596281332873;273.955091788801;288.26000000000005;5810000.0;3560000.0;3620000.0000000005;1300000.0;3610000.0;3030000.0;5840000.0;0.05566666666666666;0.12666666666666665;0.13683333333333333;0.007833333333333333;0.0;0.05566666666666666;0.0;8640.6162109375;0.0;1153.12561035156;12855.705078125;481371.1884432916;480880.09640704654;245126.2851548547;245818.50545260333;241109.46594680005;430412.23801567365;439437.3001688844;444821.6150417089;473792.32411537116;529687.3334219017;466352.63224110927;446248.92018464074;448214.2968835578;465320.7433433528;462901.36609670473;409350.4208366094;474477.57153687027;443342.4248480381;439437.3001688844;209890.3038832737;191082.09718829524;471562.9649996686;201885.08753207477;201885.08753207477;273.9211365477268;629013.8645977345;295622.3508000634;76281.82379603505;156792.23683604106;0;5;7;0;11;11;0;2;36;37;408634861989.7739;157605877150.1063;344497114364.8441;33241.814847568276;2112.4767068294846;0.0;13223.7398367824;1318810.1252796017;304805.96745223633;0.0;136861.60080809283;4.960109453322946;0.17047739932434855
1890;2019-05-11 00:30:41.768;572;570;173;175;161;42;70;32;20;39;763;186;30;43;244;221;215;534;150;91;70;16;585;357;363;133;363;303;588;269.0;770.0;879.0;130.0;0.0;0;55;58;1;0;0;0;0;0;0;1;0;0;0;0;12848.619140625;8704.3515625;0.0;1097.04321289062;452.0;197247;498.0;0.0;Calculated values ==>;1557527441.768;330.36;330.16;290.46000000000004;290.66;289.26000000000005;277.36;274.0616903277293;280.16;276.36;275.16;277.06;349.46000000000004;291.76000000000005;276.16;277.46000000000004;297.56;295.26000000000005;294.66;326.56;282.26000000000005;280.16;322.96000000000004;318.36;274.76000000000005;241.05796691057077;267.9596281332873;274.0616903277293;288.16;5850000.0;3570000.0000000005;3629999.9999999995;1330000.0;3629999.9999999995;3030000.0;5880000.0;0.04483333333333333;0.12833333333333333;0.1465;0.021666666666666667;0.0;0.04483333333333333;0.0;8704.3515625;0.0;1097.04321289062;12848.619140625;481191.6411914135;480556.3443594178;244975.57328686252;245663.48885089136;240980.81701911168;430346.717906069;439717.1983153084;444533.65563525405;473501.00995365425;530000.5021584429;466352.63224110927;445965.0840659671;447796.21272308455;465029.61547741666;462883.5339337955;408790.63517347805;475312.8793520837;443137.14487336105;439717.1983153084;209054.2704885073;189828.38726562503;471261.7068757205;202006.6977890988;202006.6977890988;273.97304298398274;629228.10656976;295766.9186972341;76300.57864062769;156792.23683604106;0;5;7;0;11;11;0;2;36;37;408852401864.4766;157684791614.99844;344678947694.5956;35530.19932446174;5833.858530210136;0.0;10657.35410692506;1319383.3304652735;304872.1990526889;0.0;137060.646409023;5.307551950893;0.24696521618583356
1891;2019-05-11 00:31:41.778;576;572;172;174;161;43;70;33;22;40;762;186;32;40;244;221;218;540;151;91;70;17;592;358;363;131;363;302;594;156.0;694.0;604.0;0.0;0.0;0;33;54;1;0;0;0;0;0;0;1;0;0;0;0;12565.0751953125;8576.9384765625;0.0;946.727661132812;448.0;197248;496.0;0.0;Calculated values ==>;1557527501.778;330.76000000000005;330.36;290.36;290.56;289.26000000000005;277.46000000000004;274.1680685717883;280.16;276.46000000000004;275.36;277.16;349.36;291.76000000000005;276.36;277.16;297.56;295.26000000000005;294.96000000000004;327.16;282.26000000000005;280.16;322.76000000000005;317.96000000000004;274.86;240.61611355647437;267.8393353686513;274.1680685717883;288.26000000000005;5920000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3020000.0;5940000.0;0.026000000000000002;0.11566666666666667;0.10066666666666667;0.0;0.0;0.026000000000000002;0.0;8576.9384765625;0.0;946.727661132812;12565.0751953125;480950.29291601793;480141.5880731139;244415.38583615457;245093.80798601007;240791.0214617927;430280.9020939914;439717.1983153084;445020.00224024826;473856.7996405058;529972.2215421381;466495.79604707024;446442.42112733104;447566.28926109587;465029.61547741666;462733.1757949236;406757.4585679222;475458.7437833646;443137.14487336105;439717.1983153084;208218.24852204052;188156.80290529504;471624.74038647546;202496.42290420205;202496.42290420205;274.1680685717883;629439.9226534984;295910.9534499007;76317.6129032135;156792.23683604106;0;5;7;0;11;11;0;2;36;37;409070238165.30743;157764004815.30057;344860477945.28796;24414.04031982865;0.0;0.0;6167.740160688765;1319882.9490534365;304920.8226432074;0.0;137200.8788966411;3.211135295836618;0.11823186156293437
1892;2019-05-11 00:32:41.799;580;574;170;172;159;43;72;33;24;40;759;187;33;40;244;220;221;545;150;92;72;18;595;358;363;132;363;301;597;269.0;697.0;736.0;0.0;0.0;0;18;50;1;0;0;0;0;0;0;1;0;0;0;0;12168.1181640625;8380.8564453125;0.0;852.7532348632809;445.0;197249;497.0;0.0;Calculated values ==>;1557527561.799;331.16;330.56;290.16;290.36;289.06;277.46000000000004;274.1680685717883;280.36;276.46000000000004;275.56;277.16;349.06000000000006;291.86;276.46000000000004;277.16;297.56;295.16;295.26000000000005;327.66;282.36;280.36;322.86;317.66;274.96000000000004;240.83765695389522;267.7187500070086;274.1680685717883;288.16;5950000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3010000.0;5970000.0;0.04483333333333333;0.11616666666666667;0.12266666666666667;0.0;0.0;0.04483333333333333;0.0;8380.8564453125;0.0;852.7532348632809;12168.1181640625;481175.792690789;480078.6271563104;243638.54228591663;244307.80814309613;240058.4158155439;430280.9020939914;440049.43056880176;445502.79210206744;473727.59171134117;529735.4572414138;466760.445263449;446775.9409123972;447755.4656965252;465029.61547741666;462600.4079176935;406679.0628252188;475830.7917233954;443296.4455426071;440049.43056880176;208636.25808486674;186903.13564328075;471589.48105234385;202496.42290420205;202496.42290420205;274.1680685717883;629646.1047363259;296052.3178676026;76332.61382580987;156792.23683604106;0;5;7;0;11;11;0;2;36;37;409288114394.9751;157842932430.18018;345041441260.01196;29808.78128827149;0.0;0.0;10650.293176962887;1320334.9640493775;304920.8226432074;0.0;137341.07822683826;4.381718078477858;0.13502549090088842
1893;2019-05-11 00:33:41.789;584;577;168;170;158;44;74;33;28;41;753;187;37;39;245;220;223;547;150;92;74;19;596;358;363;133;363;302;599;274.0;646.0;842.0;32.0;0.0;0;7;49;1;0;0;0;0;0;0;1;0;0;0;0;11677.6982421875;8283.6328125;0.0;790.2853393554691;441.0;197250;503.0;0.0;Calculated values ==>;1557527621.789;331.56;330.86;289.96000000000004;290.16;288.96000000000004;277.56;274.1680685717883;280.56;276.46000000000004;275.96000000000004;277.26000000000005;348.46000000000004;291.86;276.86;277.06;297.66;295.16;295.46000000000004;327.86;282.36;280.56;323.46000000000004;317.26000000000005;275.06;241.05796691057077;267.8393353686513;274.1680685717883;288.16;5960000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3020000.0;5990000.0;0.04566666666666667;0.10766666666666666;0.14033333333333334;0.005333333333333333;0.0;0.04566666666666667;0.0;8283.6328125;0.0;790.2853393554691;11677.6982421875;481633.4652690423;480278.1500650066;242907.7863807204;243569.318993683;239681.04209257115;430280.9020939914;440380.2161781285;445875.8662196725;473695.32993624324;529032.944651942;466617.7813354762;447146.25206275086;447426.4622216548;465160.9749554807;462600.4079176935;407128.5826525255;475881.6393523846;443296.4455426071;440380.2161781285;211144.3756859795;185231.60634950487;471554.28894245124;202436.74231900924;202436.74231900924;274.1448869142479;629844.7867538868;296191.16546631575;76346.30353193251;156792.23683604106;0;5;7;0;11;11;0;2;36;37;409505878095.0097;157922419180.1928;345222311110.0407;34162.62372072641;1435.2935819916904;0.0;10866.085306233113;1320867.9702420302;304932.7814295959;0.0;137520.3514970344;5.120610725307246;0.18620435706956892
1894;2019-05-11 00:34:41.779;587;579;167;169;156;43;78;34;35;42;746;188;43;42;245;220;225;550;150;92;78;21;599;358;363;134;363;302;602;91.0;707.0;688.0;0.0;0.0;0;2;48;1;0;0;0;0;0;0;1;0;0;0;0;11520.6748046875;8331.5546875;0.0;768.58349609375;435.0;197251;511.0;0.0;Calculated values ==>;1557527681.779;331.86;331.06;289.86;290.06;288.76000000000005;277.46000000000004;274.1680685717883;280.96000000000004;276.56;276.66;277.36;347.76;291.96000000000004;277.46000000000004;277.36;297.66;295.16;295.66;328.16;282.36;280.96000000000004;324.26000000000005;316.66;275.26000000000005;241.2770596917726;267.8393353686513;274.1680685717883;288.16;5990000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3020000.0;6020000.0;0.015166666666666667;0.11783333333333333;0.11466666666666667;0.0;0.0;0.015166666666666667;0.0;8331.5546875;0.0;768.58349609375;11520.6748046875;481717.7916172159;480216.8063730864;242480.09941793344;243136.22457549424;238963.8083476713;430280.9020939914;441037.5559757664;446865.2917148446;473663.1379967309;528301.8751473622;466739.6874943457;447984.6736389261;447845.39370153175;465160.9749554807;462600.4079176935;406584.739576541;475958.94404618966;443296.4455426071;441037.5559757664;214488.6975840042;182724.36793118677;471616.79343737353;202496.42290420205;202496.42290420205;274.1680685717883;630038.0743093457;296329.6022855218;76359.29194046772;156792.23683604106;0;5;7;0;11;11;0;2;36;37;409723641795.0443;158002505830.20554;345403480910.0695;28020.963623620344;0.0;0.0;3617.8738515853925;1321386.080437222;304944.7402159844;0.0;137641.03104009212;3.47674253257451;0.15460011320451902
1895;2019-05-11 00:35:41.820;590;580;166;168;154;43;81;34;43;42;740;188;49;43;245;221;226;552;150;92;80;22;598;359;364;134;364;303;601;275.0;699.0;826.0;49.0;0.0;0;1;47;1;0;0;0;0;0;0;1;0;0;0;0;11281.7666015625;8285.9150390625;0.0;755.1187133789059;432.0;197252;516.0;0.0;Calculated values ==>;1557527741.82;332.16;331.16;289.76000000000005;289.96000000000004;288.56;277.46000000000004;274.27422755570615;281.26000000000005;276.56;277.46000000000004;277.36;347.16;291.96000000000004;278.06;277.46000000000004;297.66;295.26000000000005;295.76000000000005;328.36;282.36;281.16;324.76000000000005;316.36;275.36;241.2770596917726;267.9596281332873;274.27422755570615;288.16;5980000.0;3590000.0;3640000.0;1340000.0;3640000.0;3030000.0;6010000.0;0.04583333333333333;0.1165;0.13766666666666666;0.008166666666666666;0.0;0.04583333333333333;0.0;8285.9150390625;0.0;755.1187133789059;11281.7666015625;482261.7789848956;480478.33616160456;242186.5933589998;242840.79196293248;238368.0245688056;430214.79039162316;441314.5531615306;447796.21272308455;473663.1379967309;527597.3856186717;466596.9813365445;448630.7726451126;447796.21272308455;465015.24582933175;462582.5062421609;407548.66522023844;476378.67911580927;443090.9874564743;441151.0922300985;216578.99785978085;181470.77258748977;471714.4053827849;202675.04820459944;202675.04820459944;274.2420168546633;630228.2245012831;296468.1758269127;76371.99813549417;156792.23683604106;0;5;7;0;11;11;0;2;36;37;409941890829.6422;158082960770.0573;345585104934.73486;33745.01364871145;2197.1547502885146;0.0;10930.152017835373;1321901.1486364687;304963.06235044537;0.0;137762.3474317055;5.184398344290897;0.19650083050115916
1896;2019-05-11 00:36:41.781;592;581;166;168;154;43;83;34;48;43;736;189;54;48;245;221;227;554;151;93;83;23;603;358;363;133;363;304;606;85.0;575.0;571.0;0.0;0.0;0;1;48;1;0;0;0;0;0;0;1;0;0;0;0;11281.1552734375;8345.328125;0.0;767.627563476562;431.0;197253;521.0;0.0;Calculated values ==>;1557527801.781;332.36;331.26000000000005;289.76000000000005;289.96000000000004;288.56;277.46000000000004;274.1680685717883;281.46000000000004;276.56;277.96000000000004;277.46000000000004;346.76;292.06;278.56;277.96000000000004;297.66;295.26000000000005;295.86;328.56;282.46000000000004;281.46000000000004;325.26000000000005;316.26000000000005;275.46000000000004;241.05796691057077;268.0796299477929;274.1680685717883;288.26000000000005;6030000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3040000.0;6060000.0;0.014166666666666666;0.09583333333333334;0.09516666666666666;0.0;0.0;0.014166666666666666;0.0;8345.328125;0.0;767.627563476562;11281.1552734375;481975.57405979646;480039.1025157397;242025.1809246382;242675.30024546143;238227.99294895914;430280.9020939914;441851.56343584816;448305.2499804515;473889.5882477202;527101.1448942289;466576.28820682864;449137.1035301482;448305.2499804515;465160.9749554807;462733.1757949236;405520.74332791305;476063.94445669296;443455.44472579175;441851.56343584816;218669.37671819705;181052.91087944093;471944.1597200548;202496.42290420205;202496.42290420205;274.1680685717883;630416.1266343071;296606.67943396675;76384.67943958504;156792.23683604106;0;5;7;0;11;11;0;2;36;37;410159849064.5174;158163008705.01147;345767086569.6307;23392.80671008974;0.0;0.0;3390.8644908649867;1322376.9876426593;304981.3600720991;0.0;137881.61166370363;2.9390762027761186;0.1284539981487509
1897;2019-05-11 00:37:41.771;595;583;167;168;152;42;86;34;51;43;735;189;56;50;245;221;229;556;151;93;86;24;606;358;363;130;363;305;608;199.0;684.0;811.0;8.0;0.0;0;1;51;1;0;0;0;0;0;0;1;0;0;0;0;11404.5283203125;8613.2939453125;0.0;766.2424926757809;430.0;197254;522.0;0.0;Calculated values ==>;1557527861.771;332.66;331.46000000000004;289.86;289.96000000000004;288.36;277.36;274.1680685717883;281.76000000000005;276.56;278.26000000000005;277.46000000000004;346.66;292.06;278.76000000000005;278.16;297.66;295.26000000000005;296.06;328.76000000000005;282.46000000000004;281.76000000000005;325.36;316.16;275.56;240.39332010688793;268.19934244402924;274.1680685717883;288.26000000000005;6060000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3050000.0;6080000.0;0.033166666666666664;0.114;0.13516666666666666;0.0013333333333333333;0.0;0.033166666666666664;0.0;8613.2939453125;0.0;766.2424926757809;11404.5283203125;482062.7742603662;480096.0658127;242284.96641535932;242609.88489749143;237556.6542192509;430280.9020939914;442336.0261245639;448535.7928194581;474275.9111487288;526918.5477024466;466433.26912357885;449228.9570467634;448396.6318820213;465160.9749554807;462733.1757949236;404958.2384426564;476117.27014121617;443455.44472579175;442336.0261245639;219087.46209138638;180635.0508419939;472436.3020657052;202481.96625129026;202481.96625129026;274.1624540185962;630605.1424897246;296747.9777309334;76397.45955967993;156792.23683604106;0;5;7;0;11;11;0;2;36;37;410377612764.552;158241895555.02402;345949756119.6597;33258.27555779735;359.93911441921983;0.0;7955.159652463574;1322849.001312908;304984.3590648043;0.0;137976.1461065462;4.43234850672394;0.17094230633164856
