;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1898;2019-05-11 00:38:41.782;598;585;167;168;153;43;83;34;49;44;738;189;56;54;245;220;229;553;151;94;83;26;598;360;365;130;365;307;600;133.0;708.0;757.0;52.0;0.0;0;1;56;1;0;0;0;0;0;0;1;0;0;0;0;11500.447265625;8751.162109375;0.0;780.105346679688;429.0;197255;523.0;0.0;Calculated values ==>;1557527921.782;332.96000000000004;331.66;289.86;289.96000000000004;288.46000000000004;277.46000000000004;274.38016830617;281.46000000000004;276.56;278.06;277.56;346.96000000000004;292.06;278.76000000000005;278.56;297.66;295.16;296.06;328.46000000000004;282.56;281.46000000000004;325.46000000000004;316.06;275.76000000000005;240.39332010688793;268.43790593516167;274.38016830617;288.26000000000005;5980000.0;3600000.0;3650000.0;1300000.0;3650000.0;3070000.0;6000000.0;0.022166666666666668;0.11800000000000001;0.12616666666666668;0.008666666666666666;0.0;0.022166666666666668;0.0;8751.162109375;0.0;780.105346679688;11500.447265625;483400.6497225102;481315.34451524797;242546.02607061522;242874.2313927332;238085.30014539554;430148.3826014536;441428.5125654924;447881.39085722744;474372.5853179056;527077.2926182718;466146.41216662485;448859.13062218303;448580.67754506104;464869.23356765806;462298.19722436205;408900.6941555958;476648.93368071836;443204.85728555906;441428.5125654924;219505.55070137876;180217.192455513;472630.20280472847;202923.2776037263;202923.2776037263;274.3429061872342;630796.0522804843;296892.70806079643;76410.34815418402;156792.23683604106;0;5;7;0;11;11;0;2;36;37;410596052805.12134;158319909855.22736;346133389780.1383;30905.54862215006;2337.4600184086853;0.0;5286.866041652483;1323383.7978771995;305006.84151199623;0.0;138086.51655182405;4.042471251578963;0.1954142795939698
1899;2019-05-11 00:39:41.752;599;586;168;169;152;43;82;35;45;44;742;189;53;54;245;220;228;550;151;94;82;28;597;359;364;136;364;306;599;260.0;679.0;763.0;0.0;0.0;0;1;60;1;0;0;0;0;0;0;0;0;0;0;0;10870.58203125;8952.0654296875;0.0;0.0;428.0;197256;522.0;0.0;Calculated values ==>;1557527981.752;333.06;331.76000000000005;289.96000000000004;290.06;288.36;277.46000000000004;274.27422755570615;281.36;276.66;277.66;277.56;347.36;292.06;278.46000000000004;278.56;297.66;295.16;295.96000000000004;328.16;282.56;281.36;325.36;315.96000000000004;275.96000000000004;241.71165711629368;268.3187672390254;274.27422755570615;288.26000000000005;5970000.0;3590000.0;3640000.0;1360000.0;3640000.0;3060000.0;5990000.0;0.043333333333333335;0.11316666666666667;0.12716666666666668;0.0;0.0;0.043333333333333335;0.0;8952.0654296875;0.0;0.0;10870.58203125;483655.21171293984;481574.3734814769;242907.7863807204;243237.83069840528;237803.10045851307;430214.79039162316;441477.67629999033;447508.6907727563;473598.9642825547;527574.2254450012;466289.97760267474;448627.68014227727;448766.74113503785;465015.24582933175;462449.46005367924;408921.91982535005;476326.85415047844;443409.88798951905;441477.67629999033;219087.46209138638;179799.33570027514;472036.2627623985;202758.08115945454;202758.08115945454;274.27422755570615;630982.3843120917;297040.1611935776;76416.84578163717;156792.23683604106;0;5;7;0;11;11;0;2;36;37;410814643455.22565;158399669955.2654;346317197830.226;31124.11918915821;0.0;0.0;10344.515789423218;1323900.4533189244;305026.3106060755;0.0;138216.7129363875;4.632298021533676;0.15026011913661438
1900;2019-05-11 00:40:41.783;598;587;170;171;152;42;84;35;41;47;730;190;51;52;245;220;227;548;151;94;84;31;590;359;364;157;364;305;592;325.0;688.0;707.0;0.0;0.0;0;0;59;1;0;0;0;0;0;0;0;0;0;0;0;10701.7822265625;8768.6240234375;0.0;0.0;427.0;197257;521.0;0.0;Calculated values ==>;1557528041.783;332.96000000000004;331.86;290.16;290.26000000000005;288.36;277.36;274.27422755570615;281.56;276.66;277.26000000000005;277.86;346.16;292.16;278.26000000000005;278.36;297.66;295.16;295.86;327.96000000000004;282.56;281.56;325.26000000000005;315.86;276.26000000000005;246.01318540288656;268.19934244402924;274.27422755570615;288.26000000000005;5900000.0;3590000.0;3640000.0;1570000.0;3640000.0;3050000.0;5920000.0;0.05416666666666667;0.11466666666666667;0.11783333333333333;0.0;0.0;0.05416666666666667;0.0;8768.6240234375;0.0;0.0;10701.7822265625;484300.5596235355;482520.2096460994;243813.78611261296;244149.99010807692;237999.33462950826;430214.79039162316;441802.921509229;447135.984043247;471133.3268934178;526394.5527563548;466555.7022195781;448535.7928194581;448674.77612511296;465015.24582933175;462449.46005367924;411591.6169819383;476886.45213724877;443409.88798951905;441802.921509229;218669.37671819705;179381.48055642567;469518.89073041134;202758.08115945454;202758.08115945454;274.27422755570615;631162.24689495;297187.9099028511;76416.84578163717;156792.23683604106;0;5;7;0;11;11;0;2;36;37;411033156294.85767;158487615370.1173;346500592534.9172;28795.86288980688;0.0;0.0;12948.262185612784;1324400.0444908862;305026.3106060755;0.0;138410.9197075354;4.760624353814524;0.12790608135448323
1901;2019-05-11 00:41:41.783;596;586;173;173;154;41;87;35;36;49;705;191;47;51;245;220;225;538;150;95;87;34;589;357;363;157;362;307;591;-2.0;737.0;626.0;40.0;0.0;0;55;63;1;0;0;0;0;0;0;1;0;0;0;0;12119.3642578125;9093.1708984375;0.0;1066.40637207031;426.0;197258;520.0;0.0;Calculated values ==>;1557528101.783;332.76000000000005;331.76000000000005;290.46000000000004;290.46000000000004;288.56;277.26000000000005;274.0616903277293;281.86;276.66;276.76000000000005;278.06;343.66;292.26000000000005;277.86;278.26000000000005;297.66;295.16;295.66;326.96000000000004;282.66;281.86;325.16;315.76000000000005;276.56;246.01318540288656;268.43790593516167;274.0616903277293;288.16;5890000.0;3570000.0000000005;3629999.9999999995;1570000.0;3620000.0000000005;3070000.0;5910000.0;0.0;0.12283333333333334;0.10433333333333333;0.006666666666666667;0.0;0.0;0.0;9093.1708984375;0.0;1066.40637207031;12119.3642578125;484131.6528319132;482492.40044885577;244864.04980263888;244864.04980263888;238654.45640996707;430346.717906069;442496.8743120531;446041.1461244584;471334.6991501974;523610.651506879;466392.121167278;447600.3881133133;448161.6524542048;465306.4224800408;462751.0426575283;411213.34595830535;475533.4451549043;443772.5489559649;442496.8743120531;218251.29456621417;178963.62700411686;469822.0761556999;202143.6346943242;202758.08115945454;274.0263504933403;631352.4231156532;297336.7581938667;76425.73250140442;156792.23683604106;0;5;7;0;11;11;0;3;36;37;411251256294.85767;158581815370.1173;346684192534.9172;25446.64035921067;1784.522943075838;0.0;0.0;1324852.0653512946;305041.1816306011;0.0;138518.8218924155;2.680344130196807;0.16352077606915974
1902;2019-05-11 00:42:41.783;593;585;175;176;156;39;90;34;30;47;695;192;42;52;244;221;223;536;151;94;89;34;587;357;362;141;362;307;589;168.0;707.0;651.0;33.0;0.0;0;33;67;1;0;0;0;0;0;0;1;0;0;0;0;12372.79296875;9231.490234375;0.0;954.2222290039059;425.0;197259;519.0;0.0;Calculated values ==>;1557528161.783;332.46000000000004;331.66;290.66;290.76000000000005;288.76000000000005;277.06;274.0616903277293;282.16;276.56;276.16;277.86;342.66;292.36;277.36;278.36;297.56;295.26000000000005;295.46000000000004;326.76000000000005;282.56;282.06;325.06;315.66;276.56;242.77792619122317;268.43790593516167;274.0616903277293;288.26000000000005;5870000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3070000.0;5890000.0;0.028;0.11783333333333333;0.1085;0.0055000000000000005;0.0;0.028;0.0;9231.490234375;0.0;954.2222290039059;12372.79296875;483934.85799785383;482578.9838792053;245625.11643944975;245971.15687276312;239345.5505304007;430346.717906069;443183.42525679106;445180.40119705;473243.34684981237;522557.715634593;466514.8527660487;446894.5695448119;448301.5085314506;465175.32018785755;462883.5339337955;411263.36565831123;475484.9521120788;443817.6366992229;443024.1235409956;217833.21561994078;178545.77502346144;471964.88962738856;202184.96521290272;202184.96521290272;274.0424305854671;631556.5244258746;297489.4637033068;76442.57107308003;156792.23683604106;0;5;7;0;11;11;0;3;36;37;411468756294.85767;158671215370.1173;346868392534.9172;26365.00480427998;1483.789584279672;0.0;6743.4964331866;1325283.8290609904;305068.4175683291;0.0;138575.01769602537;3.3961581917924035;0.14060963310607016
1903;2019-05-11 00:43:41.774;590;583;177;177;159;39;92;33;27;46;705;190;40;50;244;221;221;528;150;95;92;35;584;356;362;134;361;306;587;84.0;734.0;664.0;46.0;0.0;0;5;69;1;0;0;0;0;0;0;1;0;0;0;0;12423.947265625;9288.34375;0.0;791.0517578125;424.0;197260;518.0;0.0;Calculated values ==>;1557528221.774;332.16;331.46000000000004;290.86;290.86;289.06;277.06;273.955091788801;282.36;276.46000000000004;275.86;277.76000000000005;343.66;292.16;277.16;278.16;297.56;295.26000000000005;295.26000000000005;325.96000000000004;282.66;282.36;324.96000000000004;315.56;276.66;241.2770596917726;268.3187672390254;273.955091788801;288.16;5840000.0;3560000.0;3620000.0000000005;1340000.0;3610000.0;3060000.0;5870000.0;0.014;0.12233333333333334;0.11066666666666666;0.007666666666666667;0.0;0.014;0.0;9288.34375;0.0;791.0517578125;12423.947265625;483851.4995038425;482524.11641556537;246398.1117231178;246398.1117231178;240366.1162170714;430412.23801567365;443501.124914463;444945.90934977244;474052.113305266;523690.63086221943;466412.6412963362;446803.2587583881;448209.4260714224;465320.7433433528;463033.5824654418;411742.39950194384;474547.0766348699;443975.45344641636;443501.124914463;217415.1398638553;178127.92459426197;472981.82504853373;201910.25218752786;201910.25218752786;273.9309407241046;631763.1329316857;297643.7725032222;76457.11284136242;156792.23683604106;0;5;7;0;11;11;0;3;36;37;411685923714.6298;158753702995.03076;347052264949.72424;26895.9460592884;2078.2153919343787;0.0;3382.2722181770923;1325727.6037415327;305098.0964905935;0.0;138659.38644415408;3.2101561690203075;0.164689107674472
1904;2019-05-11 00:44:41.784;586;582;177;178;159;39;95;33;29;46;716;188;41;46;244;221;220;529;150;95;94;36;584;355;361;131;361;305;586;-2.0;698.0;714.0;76.0;0.0;0;1;69;1;0;0;0;0;0;0;1;0;0;0;0;12445.763671875;9390.009765625;0.0;774.2235717773441;423.0;197261;517.0;0.0;Calculated values ==>;1557528281.784;331.76000000000005;331.36;290.86;290.96000000000004;289.06;277.06;273.8482719121499;282.66;276.46000000000004;276.06;277.76000000000005;344.76;291.96000000000004;277.26000000000005;277.76000000000005;297.56;295.26000000000005;295.16;326.06;282.66;282.56;324.86;315.46000000000004;276.76000000000005;240.61611355647437;268.19934244402924;273.8482719121499;288.16;5840000.0;3550000.0;3610000.0;1310000.0;3610000.0;3050000.0;5860000.0;0.0;0.11633333333333334;0.119;0.012666666666666666;0.0;0.0;0.0;9390.009765625;0.0;774.2235717773441;12445.763671875;483289.3258274944;482496.87208245014;246437.91411753668;246789.3201761483;240397.437896632;430477.46260093397;444177.6072395959;445430.935595598;474437.7492251421;524925.9618408635;466310.7551440148;447135.984043247;447838.18717396184;465320.7433433528;463183.32317938417;411342.8361867909;474820.8466146401;444177.6072395959;444020.37124934135;216997.06728235667;177710.07569661198;473469.2039465459;201616.57165229437;201910.25218752786;273.8119275863033;631970.4150640637;297799.4513913187;76470.15897643378;156792.23683604106;0;5;7;0;11;11;0;3;36;37;411902859864.59534;158833216245.01813;347235595499.6951;29013.909309253133;3443.4666757271857;0.0;0.0;1326193.59685544;305144.1181768196;0.0;138687.57674356803;3.1932930805064923;0.20678334800292272
1905;2019-05-11 00:45:41.765;584;580;176;177;159;38;97;32;32;45;724;187;42;47;244;222;219;529;150;95;96;37;579;356;361;127;361;304;582;301.0;737.0;674.0;40.0;0.0;0;1;69;1;0;0;0;0;0;0;1;0;0;0;0;12596.53125;9332.83203125;0.0;774.160522460938;422.0;197262;515.0;0.0;Calculated values ==>;1557528341.765;331.56;331.16;290.76000000000005;290.86;289.06;276.96000000000004;273.955091788801;282.86;276.36;276.36;277.66;345.56000000000006;291.86;277.36;277.86;297.56;295.36;295.06;326.06;282.66;282.76000000000005;324.66;315.36;276.86;239.71726792356844;268.0796299477929;273.955091788801;288.16;5790000.0;3560000.0;3610000.0;1270000.0;3610000.0;3040000.0;5820000.0;0.050166666666666665;0.12283333333333334;0.11233333333333334;0.006666666666666667;0.0;0.050166666666666665;0.0;9332.83203125;0.0;774.160522460938;12596.53125;483575.00714965066;482671.5198799429;246246.91124092072;246598.76634076078;240523.76099147016;430412.23801567365;444491.22601722035;446054.7494118788;474852.896959298;525844.026684694;466331.64011549077;447466.95896490954;448165.9890469976;465320.7433433528;463165.68256596546;413044.2797949203;475319.5828742179;444177.6072395959;444334.5580357216;216160.93158060662;177292.22831007556;474082.6425734972;201941.9039593309;201941.9039593309;273.9432700319842;632179.034771889;297955.42566594126;76483.05809124532;156792.23683604106;0;5;7;0;11;11;0;3;36;37;412119391275.26324;158910591735.2568;347418237645.2585;27422.00963916955;1814.2715907611087;0.0;12160.031479498934;1326663.747253341;305187.91878792166;0.0;138788.87825057103;4.095809162759331;0.1313454075862015
1906;2019-05-11 00:46:41.776;582;578;176;177;160;39;98;32;36;46;730;187;44;45;244;222;218;525;149;95;98;39;581;355;360;141;360;303;583;133.0;703.0;675.0;38.0;0.0;0;1;65;1;0;0;0;0;0;0;0;0;0;0;0;11659.0419921875;9084.46484375;0.0;0.0;422.0;197263;514.0;0.0;Calculated values ==>;1557528401.776;331.36;330.96000000000004;290.76000000000005;290.86;289.16;277.06;273.8482719121499;282.96000000000004;276.36;276.76000000000005;277.76000000000005;346.16;291.86;277.56;277.66;297.56;295.36;294.96000000000004;325.66;282.66;282.96000000000004;324.56;315.36;277.06;242.77792619122317;267.9596281332873;273.8482719121499;288.06;5810000.0;3550000.0;3600000.0;1410000.0;3600000.0;3030000.0;5830000.0;0.022166666666666668;0.11716666666666667;0.1125;0.006333333333333333;0.0;0.022166666666666668;0.0;9084.46484375;0.0;0.0;11659.0419921875;483067.2749727243;482274.4791956548;246207.03735687057;246558.30402582;240816.28943264647;430477.46260093397;444847.3262068442;446814.236746235;473145.1120115388;526550.9475562351;466474.84677356103;447935.7548802551;448075.1158509465;465465.8864643596;463315.15122866345;411825.62474977766;474603.06587020424;444379.0182747792;444847.3262068442;215742.86842915416;177292.22831007556;472456.96783784614;201678.83861093572;201678.83861093572;273.8362177734236;632381.2016057567;298108.9312772267;76489.51061166891;156792.23683604106;0;5;7;0;11;11;0;3;36;37;412335730929.9676;158991006475.1469;347600371030.0096;27577.732290221167;1714.9281517704326;0.0;5390.234808375971;1327122.1624628429;305217.33417756885;0.0;138935.15728234357;3.8178248082746418;0.17145190491799964
1907;2019-05-11 00:47:41.806;581;577;175;176;160;38;100;31;40;49;712;188;47;46;244;222;217;525;149;95;100;43;578;355;360;160;360;302;581;141.0;742.0;528.0;38.0;0.0;0;1;61;1;0;0;0;0;0;0;0;0;0;0;0;11361.8271484375;8769.3037109375;0.0;0.0;421.0;197264;513.0;0.0;Calculated values ==>;1557528461.806;331.26000000000005;330.86;290.66;290.76000000000005;289.16;276.96000000000004;273.8482719121499;283.16;276.26000000000005;277.16;278.06;344.36;291.96000000000004;277.86;277.76000000000005;297.56;295.36;294.86;325.66;282.66;283.16;324.46000000000004;315.26000000000005;277.46000000000004;246.59251843368023;267.8393353686513;273.8482719121499;288.06;5780000.0;3550000.0;3600000.0;1600000.0;3600000.0;3020000.0;5810000.0;0.0235;0.12366666666666666;0.08800000000000001;0.006333333333333333;0.0;0.0235;0.0;8769.3037109375;0.0;0.0;11361.8271484375;483267.8801483245;482362.5453185603;245936.40736670396;246286.948947089;240880.6707119988;430477.46260093397;445158.15711647057;447566.28926109587;470933.7079436679;524744.0727709808;466739.6874943457;448540.00715330127;448401.4392639541;465465.8864643596;463315.15122866345;412691.3735546752;474853.5714910636;444379.0182747792;445158.15711647057;215324.80838970217;176874.38241465177;470326.3742605669;201677.10504842858;201677.10504842858;273.83554164611377;632573.1381021251;298257.7870724805;76489.51061166891;156792.23683604106;0;5;7;0;11;11;0;3;36;37;412551838929.8646;159081351625.10385;347781961779.92303;21638.248210714723;1701.445371676876;0.0;5721.804723598987;1327532.5007000738;305245.818191807;0.0;139027.80391189727;3.3140029429866456;0.13901518614622124
1908;2019-05-11 00:48:41.796;580;574;174;175;160;40;102;32;45;49;689;190;52;47;244;222;215;512;149;95;101;45;575;356;361;149;361;304;577;306.0;690.0;617.0;11.0;0.0;0;48;61;1;0;0;0;0;0;0;1;0;0;0;0;12185.8818359375;8692.8154296875;0.0;1018.26513671875;420.0;197265;512.0;0.0;Calculated values ==>;1557528521.796;331.16;330.56;290.56;290.66;289.16;277.16;273.955091788801;283.36;276.36;277.66;278.06;342.06000000000006;292.16;278.36;277.86;297.56;295.36;294.66;324.36;282.66;283.26000000000005;324.36;315.16;277.66;244.42749628697553;268.0796299477929;273.955091788801;288.06;5750000.0;3560000.0;3610000.0;1490000.0;3610000.0;3040000.0;5770000.0;0.051000000000000004;0.115;0.10283333333333333;0.0018333333333333333;0.0;0.051000000000000004;0.0;8692.8154296875;0.0;1018.26513671875;12185.8818359375;483468.3584035733;482398.2521604212;245744.88535375864;246095.8649709676;241010.74718874905;430412.23801567365;445270.404877211;447886.92588112364;472394.17025429383;522168.4885171385;466698.49200283975;448860.518063585;448165.9890469976;465320.7433433528;463165.68256596546;413161.34210014873;473429.70197726437;444177.6072395959;445115.11632786837;214906.75144652807;176456.53798984195;471996.39496408723;201967.57409228137;201967.57409228137;273.9532674665357;632769.336305208;298403.28047906555;76497.99474021912;156792.23683604106;0;5;7;0;11;11;0;4;36;37;412768102879.899;159174036175.1186;347963731479.9519;25288.70667561928;495.0528382649775;0.0;12400.524654014938;1327923.4934811958;305264.1192928675;0.0;139178.79815349946;3.9320324763848538;0.10229967055372811
1909;2019-05-11 00:49:41.787;578;573;173;174;159;40;103;32;50;47;690;190;55;53;244;222;214;509;151;96;103;45;575;356;361;138;361;303;577;139.0;691.0;920.0;58.0;0.0;0;18;62;1;0;0;0;0;0;0;1;0;0;0;0;12118.7236328125;8718.517578125;0.0;849.1814575195309;420.0;197266;512.0;0.0;Calculated values ==>;1557528581.787;330.96000000000004;330.46000000000004;290.46000000000004;290.56;289.06;277.16;273.955091788801;283.46000000000004;276.36;278.16;277.86;342.16;292.16;278.66;278.46000000000004;297.56;295.36;294.56;324.06;282.76000000000005;283.46000000000004;324.36;315.16;277.66;242.14157278889297;267.9596281332873;273.955091788801;288.26000000000005;5750000.0;3560000.0;3610000.0;1380000.0;3610000.0;3030000.0;5770000.0;0.023166666666666665;0.11516666666666667;0.15333333333333332;0.009666666666666665;0.0;0.023166666666666665;0.0;8718.517578125;0.0;849.1814575195309;12118.7236328125;483188.49028932763;482257.35901354504;245395.783462841;245744.88535375864;240684.04957093557;430412.23801567365;445425.4242654712;448769.2461549603;473632.86133578786;522354.56873566995;466841.0120987474;449459.0287276079;449183.62805661734;465320.7433433528;463165.68256596546;412781.58910701546;472982.37674769526;444334.5580357216;445425.4242654712;214906.75144652807;176456.53798984195;473437.2657590101;201962.1025510484;201962.1025510484;273.95113667066056;632971.844303145;298548.35315647884;76513.55446084653;156792.23683604106;0;5;7;0;11;11;0;4;36;37;412984670389.67175;159260123260.02826;348145804164.76086;37843.76201926649;2624.259911010296;0.0;5640.233619717462;1328449.5184708487;305290.1096666099;0.0;139329.115254675;4.81915823002141;0.23786962311574447
1910;2019-05-11 00:50:41.767;577;572;173;174;159;41;105;32;52;46;702;189;57;54;244;222;213;512;151;96;104;46;571;357;362;135;362;303;574;285.0;685.0;722.0;24.0;0.0;0;1;61;1;0;0;0;0;0;0;1;0;0;0;0;11975.3662109375;8553.953125;0.0;761.653564453125;420.0;197267;512.0;0.0;Calculated values ==>;1557528641.767;330.86;330.36;290.46000000000004;290.56;289.06;277.26000000000005;274.0616903277293;283.66;276.36;278.36;277.76000000000005;343.36;292.06;278.86;278.56;297.56;295.36;294.46000000000004;324.36;282.76000000000005;283.56;324.36;315.16;277.76000000000005;241.49495122638035;267.9596281332873;274.0616903277293;288.26000000000005;5710000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3030000.0;5740000.0;0.0475;0.11416666666666667;0.12033333333333333;0.004;0.0;0.0475;0.0;8553.953125;0.0;761.653564453125;11975.3662109375;483503.2005714302;482461.0547770957;245513.61240826288;245864.44440194755;240781.52963269287;430346.717906069;445538.0915760685;449045.67269265273;473923.1613037276;523615.35010640346;466719.0363168656;449733.7568600775;449321.41302191373;465175.32018785755;463015.90774916107;414028.5480786454;473811.0793388045;444132.9807277582;445383.06367426197;214906.75144652807;176456.53798984195;473923.1613037276;202234.48292222194;202234.48292222194;274.0616903277293;633172.5614572127;298692.24243329867;76526.97361149217;156792.23683604106;0;5;7;0;11;11;0;4;36;37;413201498089.7407;159341995960.0543;348327543564.81866;29699.613169041837;1086.7547135260227;0.0;11549.557585721901;1329012.1923104436;305321.0244801169;0.0;139472.31576534585;4.544623541934347;0.14846591531991338
1911;2019-05-11 00:51:41.778;577;571;173;174;159;41;106;32;52;46;713;188;57;55;244;222;212;509;151;96;105;47;573;356;362;134;362;304;576;151.0;710.0;923.0;0.0;0.0;0;1;61;1;0;0;0;0;0;0;1;0;0;0;0;11996.962890625;8627.6005859375;0.0;761.4551391601559;420.0;197268;512.0;0.0;Calculated values ==>;1557528701.778;330.86;330.26000000000005;290.46000000000004;290.56;289.06;277.26000000000005;273.955091788801;283.76000000000005;276.36;278.36;277.76000000000005;344.46000000000004;291.96000000000004;278.86;278.66;297.56;295.36;294.36;324.06;282.76000000000005;283.66;324.36;315.16;277.86;241.2770596917726;268.0796299477929;273.955091788801;288.26000000000005;5730000.0;3560000.0;3620000.0000000005;1340000.0;3620000.0000000005;3040000.0;5760000.0;0.025166666666666667;0.11833333333333333;0.15383333333333335;0.0;0.0;0.025166666666666667;0.0;8627.6005859375;0.0;761.4551391601559;11996.962890625;483276.03857081686;482090.4432063994;245434.90095839548;245784.5749539068;240716.43251320068;430412.23801567365;445692.85298803146;448860.518063585;474052.113305266;524690.3323284558;466454.00437421276;449550.6973594706;449275.13823886396;465175.32018785755;463165.68256596546;412844.4738029344;473110.3683260349;444132.9807277582;445538.0915760685;214906.75144652807;176456.53798984195;474149.3184965571;201972.2588119733;201972.2588119733;273.955091788801;633372.3674913048;298835.44829752564;76539.66851102699;156792.23683604106;0;5;7;0;11;11;0;4;36;37;413418737910.3069;159422710755.26465;348509676950.29333;37979.6438815396;0.0;0.0;6129.740124563063;1329576.2895195335;305330.0824297396;0.0;139619.6702566871;4.697957419529947;0.1999988776795056
1912;2019-05-11 00:52:41.778;576;571;173;174;159;41;107;32;50;46;722;188;56;57;244;222;212;514;150;97;107;48;573;357;362;133;362;304;575;165.0;711.0;690.0;0.0;0.0;0;1;61;1;0;0;0;0;0;0;1;0;0;0;0;11956.99609375;8584.4990234375;0.0;766.4413452148441;420.0;197269;512.0;0.0;Calculated values ==>;1557528761.778;330.76000000000005;330.26000000000005;290.46000000000004;290.56;289.06;277.26000000000005;274.0616903277293;283.86;276.36;278.16;277.76000000000005;345.36;291.96000000000004;278.76000000000005;278.86;297.56;295.36;294.36;324.56;282.86;283.86;324.36;315.16;277.96000000000004;241.05796691057077;268.0796299477929;274.0616903277293;288.16;5730000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3040000.0;5750000.0;0.0275;0.11850000000000001;0.115;0.0;0.0;0.0275;0.0;8584.4990234375;0.0;766.4413452148441;11956.99609375;483136.18862218736;482205.5246241391;245474.17682123568;245824.4274967906;240748.92561181533;430346.717906069;445847.3500520015;448583.2367254159;474180.86133098433;525634.3607234177;466454.00437421276;449413.00246898126;449550.6973594706;465175.32018785755;463015.90774916107;412844.4738029344;473980.6647959695;444290.2209761422;445847.3500520015;214906.75144652807;176456.53798984195;474374.9679557028;202234.48292222194;202234.48292222194;274.0616903277293;633571.9838161746;298978.8824609371;76552.40098173011;156792.23683604106;0;5;7;0;11;11;0;4;36;37;413635937910.3069;159502810755.26465;348692076950.29333;28330.106687367308;0.0;0.0;6699.353846068937;1330128.8707742745;305330.0824297396;0.0;139726.57937310904;3.7460896072941896;0.1401639387212649
1913;2019-05-11 00:53:41.789;576;571;173;174;160;41;108;33;46;46;730;187;53;55;244;222;212;514;150;97;108;49;572;357;362;132;362;305;575;324.0;696.0;804.0;35.0;0.0;0;1;64;1;0;0;0;0;0;0;1;0;0;0;0;12142.55078125;8730.4150390625;0.0;763.897705078125;421.0;197270;512.0;0.0;Calculated values ==>;1557528821.789;330.76000000000005;330.26000000000005;290.46000000000004;290.56;289.16;277.26000000000005;274.0616903277293;283.96000000000004;276.46000000000004;277.76000000000005;277.76000000000005;346.16;291.86;278.46000000000004;278.66;297.56;295.36;294.36;324.56;282.86;283.96000000000004;324.36;315.26000000000005;278.06;240.83765695389522;268.19934244402924;274.0616903277293;288.16;5720000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3050000.0;5750000.0;0.054000000000000006;0.116;0.13399999999999998;0.005833333333333333;0.0;0.054000000000000006;0.0;8730.4150390625;0.0;763.897705078125;12142.55078125;483250.0060098618;482205.5246241391;245474.17682123568;245824.4274967906;241076.4546163381;430346.717906069;446001.5848834756;447838.18717396184;474309.40632519417;526394.5527563548;466188.15988602536;448813.5830089952;449090.67229019303;465175.32018785755;463015.90774916107;413254.80958637927;473980.6647959695;444290.2209761422;446001.5848834756;214906.75144652807;176874.38241465177;474600.1136263702;202243.23163721865;202243.23163721865;274.0616903277293;633772.8501919439;299123.1998646016;76565.15614514978;156792.23683604106;0;5;7;0;11;11;0;4;36;37;413853177730.01;159582325330.15598;348874810445.0436;32909.72404192358;1588.7484782700508;0.0;13162.951075297879;1330639.2962571734;305343.32442762837;0.0;139892.12892574893;5.019997221484573;0.16420218539933548
1914;2019-05-11 00:54:41.789;575;570;173;174;159;41;110;33;41;46;737;187;49;56;244;222;212;520;149;98;109;50;575;357;362;132;362;306;577;143.0;677.0;1029.0;32.0;0.0;0;1;67;1;0;0;0;0;0;0;1;0;0;0;0;12372.5703125;9007.9775390625;0.0;770.4297485351559;422.0;197271;512.0;0.0;Calculated values ==>;1557528881.789;330.66;330.16;290.46000000000004;290.56;289.06;277.26000000000005;274.0616903277293;284.16;276.46000000000004;277.26000000000005;277.76000000000005;346.86;291.86;278.06;278.76000000000005;297.56;295.36;294.36;325.16;282.96000000000004;284.06;324.36;315.36;278.16;240.83765695389522;268.3187672390254;274.0616903277293;288.06;5750000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3060000.0;5770000.0;0.02383333333333333;0.11283333333333333;0.17149999999999999;0.005333333333333333;0.0;0.02383333333333333;0.0;9007.9775390625;0.0;770.4297485351559;12372.5703125;482767.8770856017;481834.0067159688;245395.783462841;245744.88535375864;240684.04957093557;430346.717906069;446309.27618188073;446944.7289150091;474309.40632519417;527050.2660827636;466044.4045967343;448069.6469006501;449044.3348516398;465175.32018785755;463015.90774916107;412007.5500374451;474615.97747081553;444447.176592924;446155.5595720534;214906.75144652807;177292.22831007556;474696.9868900969;202244.78406680407;202244.78406680407;274.0616903277293;633977.1428677252;299271.01980275265;76577.94220726323;156792.23683604106;0;5;7;0;11;11;0;4;36;37;414070377730.01;159661525330.15598;349058110445.0436;41966.04054146716;1453.0784150575616;0.0;5813.2068162084415;1331263.260962035;305368.6729850728;0.0;140050.2635748448;5.034800077838493;0.2340644465081273
1915;2019-05-11 00:55:41.800;574;570;173;174;159;42;111;33;38;46;744;187;46;52;245;222;212;526;149;98;110;50;575;358;363;132;364;306;577;263.0;625.0;1209.0;20.0;0.0;0;1;69;1;0;0;0;0;0;0;1;0;0;0;0;12582.609375;9100.4375;0.0;765.9907836914059;423.0;197272;512.0;0.0;Calculated values ==>;1557528941.8;330.56;330.16;290.46000000000004;290.56;289.06;277.36;274.1680685717883;284.26000000000005;276.46000000000004;276.96000000000004;277.76000000000005;347.56000000000006;291.86;277.76000000000005;278.36;297.66;295.36;294.36;325.76000000000005;282.96000000000004;284.16;324.36;315.46000000000004;278.16;240.83765695389522;268.3187672390254;274.1680685717883;288.06;5750000.0;3579999.9999999995;3629999.9999999995;1320000.0;3640000.0;3060000.0;5770000.0;0.04383333333333333;0.10416666666666667;0.20149999999999998;0.0033333333333333335;0.0;0.04383333333333333;0.0;9100.4375;0.0;765.9907836914059;12582.609375;482627.4544256738;481834.0067159688;245395.783462841;245744.88535375864;240684.04957093557;430280.9020939914;446268.6701892744;446519.73315770726;474309.40632519417;527783.7381773739;466044.4045967343;447649.2082961263;448488.4414509901;465015.24582933175;462865.82500516507;412007.5500374451;475499.5757155168;444246.0077784119;446114.6860336456;214906.75144652807;177710.07569661198;474696.9868900969;202501.6183541337;202501.6183541337;274.1680685717883;634185.1408241391;299421.9509268393;76590.7480589901;156792.23683604106;0;5;7;0;11;11;0;4;36;37;414287917604.7127;159740739850.04773;349241744104.7926;49169.65013292007;907.3178951198776;0.0;10678.372799951936;1332022.8642850332;305388.3465604584;0.0;140187.71860026047;6.1577846694955145;0.24542034445814728
1916;2019-05-11 00:56:41.790;574;570;173;174;160;42;112;34;38;46;749;187;45;52;245;222;213;531;149;99;112;51;580;358;363;133;363;306;583;326.0;657.0;1211.0;21.0;0.0;0;0;72;1;0;0;0;0;0;0;1;0;0;0;0;12997.412109375;9570.7998046875;0.0;761.23193359375;424.0;197273;511.0;0.0;Calculated values ==>;1557529001.79;330.56;330.16;290.46000000000004;290.56;289.16;277.36;274.1680685717883;284.36;276.56;276.96000000000004;277.76000000000005;348.06000000000006;291.86;277.66;278.36;297.66;295.36;294.46000000000004;326.26000000000005;283.06;284.36;324.26000000000005;315.56;278.26000000000005;241.05796691057077;268.3187672390254;274.1680685717883;288.06;5800000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3060000.0;5830000.0;0.05433333333333333;0.1095;0.20183333333333334;0.0035;0.0;0.05433333333333333;0.0;9570.7998046875;0.0;761.23193359375;12997.412109375;482053.5216387108;481139.01716382266;245164.33053884213;245510.0925270449;240816.28943264647;430280.9020939914;446422.39673651004;446519.73315770726;474180.86133098433;528307.3450254627;466044.4045967343;447508.6907727563;448488.4414509901;465160.9749554807;462865.82500516507;410230.8499467507;475490.30505457986;444403.25123426295;446422.39673651004;214488.6975840042;178127.92459426197;474666.01614662335;202502.9622181484;202502.9622181484;274.1680685717883;634398.2721420685;299577.51863879577;76603.47279382683;156792.23683604106;0;5;7;0;11;11;0;4;36;37;414505681304.7473;159820226600.06036;349425313504.8218;49250.71826796763;952.5706887496624;0.0;13252.955942164315;1332842.8973268815;305403.84304881457;0.0;140387.11310185323;6.1417005392820885;0.2261949799559469
1917;2019-05-11 00:57:41.791;575;570;174;175;160;42;113;34;38;46;754;187;46;49;245;222;215;536;149;99;113;52;583;358;364;134;363;306;585;232.0;633.0;1111.0;17.0;0.0;0;0;73;1;0;0;0;0;0;0;1;0;0;0;0;12954.0458984375;9608.7490234375;0.0;759.000610351562;425.0;197274;510.0;0.0;Calculated values ==>;1557529061.791;330.66;330.16;290.56;290.66;289.16;277.36;274.1680685717883;284.46000000000004;276.56;276.96000000000004;277.76000000000005;348.56000000000006;291.86;277.76000000000005;278.06;297.66;295.36;294.66;326.76000000000005;283.06;284.46000000000004;324.16;315.66;278.36;241.2770596917726;268.3187672390254;274.1680685717883;288.06;5830000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;3060000.0;5850000.0;0.03866666666666666;0.1055;0.18516666666666665;0.0028333333333333335;0.0;0.03866666666666666;0.0;9608.7490234375;0.0;759.000610351562;12954.0458984375;481849.54458572436;480906.3341940711;245433.070567895;245779.51971135644;240752.33819803808;430280.9020939914;446382.18353905436;446519.73315770726;474052.113305266;528830.7054929463;466044.4045967343;447649.2082961263;448069.6469006501;465160.9749554807;462865.82500516507;409716.8823175172;475979.4299871994;444201.9191268611;446382.18353905436;214070.64678622372;178545.77502346144;474635.11619972886;202503.71044038283;202503.71044038283;274.1680685717883;634614.5378962415;299737.35087599664;76616.14160948782;156792.23683604106;0;5;7;0;11;11;0;4;36;37;414723784939.4838;159900327934.9636;349608916564.6;45183.63353982457;771.0389829848139;0.0;9429.967626481965;1333629.8633735448;305418.20670211856;0.0;140576.140615103;5.342011729217475;0.21509936510372094
1918;2019-05-11 00:58:41.771;577;571;174;175;161;43;114;35;39;46;757;186;47;51;245;222;216;537;150;100;114;53;583;359;364;135;364;306;586;160.0;652.0;981.0;34.0;0.0;0;0;76;1;0;0;0;0;0;0;1;0;0;0;0;13186.333984375;9617.2275390625;0.0;763.20849609375;426.0;197275;509.0;0.0;Calculated values ==>;1557529121.771;330.86;330.26000000000005;290.56;290.66;289.26000000000005;277.46000000000004;274.27422755570615;284.56;276.66;277.06;277.76000000000005;348.86;291.76000000000005;277.86;278.26000000000005;297.66;295.36;294.76000000000005;326.86;283.16;284.56;324.06;315.76000000000005;278.46000000000004;241.49495122638035;268.3187672390254;274.27422755570615;288.16;5830000.0;3590000.0;3640000.0;1350000.0;3640000.0;3060000.0;5860000.0;0.02666666666666667;0.10866666666666666;0.1635;0.005666666666666667;0.0;0.02666666666666667;0.0;9617.2275390625;0.0;763.20849609375;13186.333984375;482132.9482311214;480932.7007875782;245394.78674691348;245740.6892218019;241044.92580039453;430214.79039162316;446535.919059233;446661.59397328994;473923.1613037276;529144.6053594125;465921.49448112247;447789.5392935794;448349.023838983;465015.24582933175;462715.43254397233;410139.41029100574;476003.3544101323;444359.4506210067;446535.919059233;213652.59903751023;178963.62700411686;474604.2872109489;202777.79033464222;202777.79033464222;274.27422755570615;634832.3017831679;299897.5139419113;76628.82245702027;156792.23683604106;0;5;7;0;11;11;0;4;36;37;414942112139.5532;159981001034.98926;349792455364.6583;39875.0018949189;1540.3501489657378;0.0;6500.216765989087;1334338.449061739;305437.4618576989;0.0;140708.84790123694;4.615949527321805;0.2099506137140421
1919;2019-05-11 00:59:41.771;578;572;173;175;159;42;115;35;39;46;759;186;47;49;245;222;217;541;150;100;115;54;585;358;364;136;363;305;587;168.0;632.0;747.0;0.0;0.0;0;0;77;1;0;0;0;0;0;0;1;0;0;0;0;13333.1787109375;9764.7958984375;0.0;758.597900390625;427.0;197276;508.0;0.0;Calculated values ==>;1557529181.771;330.96000000000004;330.36;290.46000000000004;290.66;289.06;277.36;274.1680685717883;284.66;276.66;277.06;277.76000000000005;349.06000000000006;291.76000000000005;277.86;278.06;297.66;295.36;294.86;327.26000000000005;283.16;284.66;323.96000000000004;315.86;278.56;241.71165711629368;268.19934244402924;274.1680685717883;288.16;5850000.0;3579999.9999999995;3640000.0;1360000.0;3629999.9999999995;3050000.0;5870000.0;0.028;0.10533333333333333;0.1245;0.0;0.0;0.028;0.0;9764.7958984375;0.0;758.597900390625;13333.1787109375;482044.752244924;480959.19616668916;245013.03317255888;245702.01269285136;240366.1162170714;430280.9020939914;446689.399471685;446853.7789523966;473794.00437491824;529430.2317793416;466065.4829520719;447978.07099077606;448257.2920903231;465160.9749554807;462865.82500516507;409657.9281898322;476468.7370284638;444359.4506210067;446689.399471685;213234.55432191002;179381.48055642567;474573.52934262325;202496.42290420205;202496.42290420205;274.1680685717883;635053.2977222955;300059.03080389043;76641.50417699097;156792.23683604106;0;5;7;0;11;11;0;4;36;37;415160512139.5532;160062301034.98926;349975755364.6583;30422.49082800022;0.0;0.0;6837.403343889523;1334924.2615010967;305450.2981089403;0.0;140819.99473548593;3.5406727985451774;0.1349918768868643
1920;2019-05-11 01:00:41.762;581;574;172;173;158;42;116;35;37;46;760;186;46;50;245;222;218;543;150;100;116;55;583;359;364;136;364;305;586;293.0;716.0;901.0;0.0;0.0;0;0;77;1;0;0;0;0;0;0;1;0;0;0;0;13431.0869140625;9862.8681640625;0.0;760.6010131835941;427.0;197277;507.0;0.0;Calculated values ==>;1557529241.762;331.26000000000005;330.56;290.36;290.46000000000004;288.96000000000004;277.36;274.27422755570615;284.76000000000005;276.66;276.86;277.76000000000005;349.16;291.76000000000005;277.76000000000005;278.16;297.66;295.36;294.96000000000004;327.46000000000004;283.16;284.76000000000005;323.86;315.86;278.66;241.71165711629368;268.19934244402924;274.27422755570615;288.16;5830000.0;3590000.0;3640000.0;1360000.0;3640000.0;3050000.0;5860000.0;0.04883333333333333;0.11933333333333333;0.15016666666666667;0.0;0.0;0.04883333333333333;0.0;9862.8681640625;0.0;760.6010131835941;13431.0869140625;482698.39495796146;481360.6909882914;244708.20379347002;245050.6376639783;240075.64912089682;430214.79039162316;446842.6267768364;446570.8011300101;473794.00437491824;529534.7643434273;466065.4829520719;447838.18717396184;448396.6318820213;465015.24582933175;462715.43254397233;410965.9556650806;476884.3040306765;444359.4506210067;446842.6267768364;212816.51262364245;179381.48055642567;474670.8996803273;202758.08115945454;202758.08115945454;274.27422755570615;635276.2998144907;300222.5701369762;76654.16226897581;156792.23683604106;0;5;7;0;11;11;0;4;36;37;415378879380.19196;160143888795.2279;350158727915.19354;36612.54344891176;0.0;0.0;11919.461977648814;1335482.8029945786;305450.2981089403;0.0;140976.27850087424;4.568376357744698;0.14816474202869298
1921;2019-05-11 01:01:41.772;583;576;170;172;157;41;117;35;28;46;761;186;40;48;245;222;218;544;150;101;117;56;588;358;363;137;363;303;590;108.0;749.0;77.0;31.0;0.0;0;0;75;1;0;0;0;0;0;0;1;0;0;0;0;13127.8125;9864.6787109375;0.0;741.7495727539059;428.0;197278;506.0;0.0;Calculated values ==>;1557529301.772;331.46000000000004;330.76000000000005;290.16;290.36;288.86;277.26000000000005;274.1680685717883;284.86;276.66;275.96000000000004;277.76000000000005;349.26;291.76000000000005;277.16;277.96000000000004;297.66;295.36;294.96000000000004;327.56;283.26000000000005;284.86;323.76000000000005;315.96000000000004;278.76000000000005;241.92719264551067;267.9596281332873;274.1680685717883;288.16;5880000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3030000.0;5900000.0;0.018000000000000002;0.12483333333333334;0.012833333333333334;0.005166666666666667;0.0;0.018000000000000002;0.0;9864.6787109375;0.0;741.7495727539059;13127.8125;482409.731328204;481182.51041751273;243884.77752531803;244560.69449820978;239633.45026639456;430280.9020939914;447187.2356179066;445680.44742188096;473664.6415601712;529791.7321354732;466352.63224110927;447376.48645180964;448492.1240640218;465160.9749554807;462865.82500516507;408703.785319578;476542.40796670597;444716.888318451;447187.2356179066;212398.47392691602;179799.33570027514;474640.34120885096;202636.4538722996;202636.4538722996;274.1680685717883;635497.6608635997;300386.99376027903;76666.683943788;156792.23683604106;0;5;7;0;11;11;0;4;36;37;415597015730.1573;160225802445.21487;350341158315.16455;3119.0645838862943;1405.3534179055152;0.0;4401.914071420927;1335813.9549109216;305462.0113393007;0.0;141112.31263650605;0.8415964200632922;0.020438374474360945
1922;2019-05-11 01:02:41.773;586;578;169;171;154;40;118;35;21;47;761;186;35;45;245;222;219;547;149;101;118;57;587;357;362;137;362;301;589;-2.0;684.0;134.0;74.0;0.0;0;0;70;1;0;0;0;0;0;0;1;0;0;0;0;13031.369140625;9495.21875;0.0;740.1758422851559;428.0;197279;505.0;0.0;Calculated values ==>;1557529361.773;331.76000000000005;330.96000000000004;290.06;290.26000000000005;288.56;277.16;274.0616903277293;284.96000000000004;276.66;275.26000000000005;277.86;349.26;291.76000000000005;276.66;277.66;297.66;295.36;295.06;327.86;283.26000000000005;284.96000000000004;323.66;315.96000000000004;278.86;241.92719264551067;267.7187500070086;274.0616903277293;288.06;5870000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3010000.0;5890000.0;0.0;0.114;0.022333333333333334;0.012333333333333333;0.0;0.0;0.0;9495.21875;0.0;740.1758422851559;13031.369140625;482948.5046388736;481583.8116467669;243584.4009638172;244258.1115268429;238712.79679070265;430346.717906069;447529.95785919396;445074.8090602398;473762.2839209553;529944.0155375585;466638.6879305008;447056.735888594;448449.6696078174;465306.4224800408;463015.90774916107;409601.5054044411;477104.7883353476;444916.35920612566;447529.95785919396;211980.4382156667;179799.33570027514;474737.82403454185;202581.55007801714;202636.4538722996;274.0616903277293;635715.6576768946;300548.32892779994;76679.03352805472;156792.23683604106;0;5;7;0;11;11;0;4;36;37;415814519354.89453;160308003815.11557;350522361334.9457;5415.682783936307;3356.5940454638044;0.0;0.0;1335885.078990949;305501.69489616243;0.0;141148.99586510053;0.857053116057894;0.07707719877614949
1923;2019-05-11 01:03:41.783;588;579;169;170;154;40;119;34;21;46;760;186;35;43;245;222;219;542;148;101;118;57;582;356;362;136;362;300;584;-2.0;693.0;74.0;20.0;0.0;0;0;64;1;0;0;0;0;0;0;1;0;0;0;0;12425.9111328125;8954.1494140625;0.0;741.8051147460941;429.0;197280;503.0;0.0;Calculated values ==>;1557529421.783;331.96000000000004;331.06;290.06;290.16;288.56;277.16;273.955091788801;285.06;276.56;275.26000000000005;277.76000000000005;349.16;291.76000000000005;276.66;277.46000000000004;297.66;295.36;295.06;327.36;283.26000000000005;284.96000000000004;323.46000000000004;316.06;278.86;241.71165711629368;267.5978703862781;273.955091788801;287.96000000000004;5820000.0;3560000.0;3620000.0000000005;1360000.0;3620000.0000000005;3000000.0;5840000.0;0.0;0.11549999999999999;0.012333333333333333;0.0033333333333333335;0.0;0.0;0.0;8954.1494140625;0.0;741.8051147460941;12425.9111328125;483796.5480082913;482301.27653977834;243762.439095343;244100.91834966786;238860.2387641129;430412.23801567365;447681.4406549193;445272.2709286054;473794.00437491824;529915.8841322873;466781.3093524719;447247.5373922678;448359.7611168141;465306.4224800408;463165.68256596546;411797.3062825721;476981.8966481522;444916.35920612566;447529.95785919396;211144.3756859795;180217.192455513;474865.594289118;202200.25666605835;202636.4538722996;273.9550917888009;635927.8370364732;300702.0992865985;76691.38542766823;156792.23683604106;0;5;7;0;11;11;0;4;36;37;416031755554.86;160389917465.10254;350702691384.917;2997.8881759047467;908.8844587435322;0.0;0.0;1335955.203767785;305537.2464746342;0.0;141148.99586510053;0.40292811017630975;0.030502902336760968
1924;2019-05-11 01:04:41.784;589;580;169;170;153;39;119;34;25;46;759;186;38;41;244;223;217;537;149;102;119;58;577;355;360;136;360;299;579;0.0;672.0;236.0;0.0;0.0;0;0;56;1;0;0;0;0;0;0;1;0;0;0;0;11743.6357421875;8467.4658203125;0.0;735.9627075195309;429.0;197281;502.0;0.0;Calculated values ==>;1557529481.784;332.06;331.16;290.06;290.16;288.46000000000004;277.06;273.8482719121499;285.06;276.56;275.66;277.76000000000005;349.06000000000006;291.76000000000005;276.96000000000004;277.26000000000005;297.56;295.46000000000004;294.86;326.86;283.36;285.06;323.36;316.06;278.96000000000004;241.71165711629368;267.47669482898436;273.8482719121499;288.06;5770000.0;3550000.0;3600000.0;1360000.0;3600000.0;2990000.0;5790000.0;0.0;0.112;0.03933333333333333;0.0;0.0;0.0;0.0;8467.4658203125;0.0;735.9627075195309;11743.6357421875;484498.57588251546;483013.7453018171;243943.80872282415;244284.78751383082;238691.88077390852;430477.46260093397;448059.59872306447;446035.36104078725;473794.00437491824;529887.827313735;466923.66176119784;447854.7951058831;448270.2827830808;465465.8864643596;463446.8648078147;413101.72544488916;476862.39057674137;445467.9093677258;448059.59872306447;210726.34883551928;180217.192455513;474962.91870186524;201709.7481601087;202636.4538722996;273.8482719121499;636129.2532837364;300847.281833045;76703.70036475109;156792.23683604106;0;5;7;0;11;11;0;4;36;37;416248359164.5983;160471518825.00397;350882394379.6999;9610.14077330669;0.0;0.0;0.0;1336060.2724266835;305544.8206380152;0.0;141148.99586510053;1.044191384139587;0.05699759669603249
1925;2019-05-11 01:05:41.784;587;578;169;170;152;38;119;33;30;46;758;186;42;43;244;223;214;518;149;102;119;58;566;356;361;135;361;297;569;335.0;762.0;215.0;0.0;7.0;0;0;47;1;0;0;0;0;0;0;1;0;0;0;0;10938.97265625;7749.916015625;0.0;741.9172973632809;429.0;197282;501.0;0.0;Calculated values ==>;1557529541.784;331.86;330.96000000000004;290.06;290.16;288.36;276.96000000000004;273.955091788801;285.06;276.46000000000004;276.16;277.76000000000005;348.96000000000004;291.76000000000005;277.36;277.46000000000004;297.56;295.46000000000004;294.56;324.96000000000004;283.36;285.06;323.26000000000005;316.06;278.96000000000004;241.49495122638035;267.23344911666527;273.955091788801;288.06;5660000.0;3560000.0;3610000.0;1350000.0;3610000.0;2970000.0;5690000.0;0.05583333333333333;0.127;0.035833333333333335;0.0;0.0011666666666666668;0.057;0.0;7749.916015625;0.0;741.9172973632809;10938.97265625;485449.7096697767;483868.92650459794;244317.07914510914;244663.34372739185;238674.42965493293;430412.23801567365;447870.8259232322;447121.84733497526;473923.1613037276;529935.9911014348;467207.5652684309;448780.7717918606;448917.89140176895;465320.7433433528;463297.66702555475;416303.3546284358;475323.16270127654;445270.404877211;447870.8259232322;210308.32490665457;180217.192455513;475090.3481457986;201972.2588119733;202838.9656608971;273.955091788801;636318.27502039;300982.4266816778;76716.01603145845;156792.23683604106;0;5;7;0;11;11;0;4;36;37;416464659164.5983;160552818825.00397;351061194379.6999;8784.526922074238;0.0;0.0;13966.816034953099;1336213.561324145;305544.8206380152;0.0;141265.38599872513;2.6792027255444473;-0.004506306883637858
1926;2019-05-11 01:06:41.775;582;572;170;171;154;38;120;32;35;46;758;186;45;43;244;223;210;485;149;102;120;59;563;353;358;135;358;296;566;159.0;792.0;160.0;36.0;0.0;0;0;38;1;0;0;0;0;0;0;1;0;0;0;0;10329.3369140625;7211.83740234375;0.0;735.1748657226559;429.0;197283;501.0;0.0;Calculated values ==>;1557529601.775;331.36;330.36;290.16;290.26000000000005;288.56;276.96000000000004;273.6339639331285;285.16;276.36;276.66;277.76000000000005;348.96000000000004;291.76000000000005;277.66;277.46000000000004;297.56;295.46000000000004;294.16;321.66;283.36;285.16;323.26000000000005;316.06;279.06;241.49495122638035;267.1113755279542;273.6339639331285;288.06;5630000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;2960000.0;5660000.0;0.026500000000000003;0.132;0.02666666666666667;0.006;0.0;0.026500000000000003;0.0;7211.83740234375;0.0;735.1748657226559;10329.3369140625;485096.1323192764;483374.83585491433;244779.86448229826;245129.65873289682;239410.87485249966;430607.02586249536;448584.64890675823;448004.43967047473;473923.1613037276;530012.0968166317;467349.119200488;449375.6615518123;449102.7566324114;465755.3386178344;463744.35380676674;416056.2910148506;470814.4572403967;445860.8444661918;448584.64890675823;210308.32490665457;180217.192455513;475187.5154892671;201312.0737170352;201312.0737170352;273.6339639331285;636495.4843486074;301107.0892583337;76728.32328648829;156792.23683604106;0;5;7;0;11;11;0;4;36;37;416680326810.2292;160633806675.24084;351239067695.22015;6578.463092091721;1643.2526506333918;0.0;6552.723242527661;1336341.5670375666;305558.5123560781;0.0;141436.3565104468;1.85911868346059;0.04500638656931896
