;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1927;2019-05-11 01:07:41.805;578;569;171;172;155;38;120;31;40;46;757;186;47;46;243;224;207;470;149;102;120;60;561;352;357;134;357;295;564;220.0;720.0;165.0;31.0;0.0;0;0;26;1;0;0;0;0;0;0;1;0;0;0;0;9766.0986328125;6581.07421875;0.0;731.419555664062;430.0;197284;500.0;0.0;Calculated values ==>;1557529661.805;330.96000000000004;330.06;290.26000000000005;290.36;288.66;276.96000000000004;273.5264737036516;285.16;276.26000000000005;277.16;277.76000000000005;348.86;291.76000000000005;277.86;277.76000000000005;297.46000000000004;295.56;293.86;320.16;283.36;285.16;323.16;316.16;279.16;241.2770596917726;266.98899913490544;273.5264737036516;288.06;5610000.0;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;2950000.0;5640000.0;0.03666666666666667;0.12000000000000001;0.0275;0.005166666666666667;0.0;0.03666666666666667;0.0;6581.07421875;0.0;731.419555664062;9766.0986328125;484769.536509138;483185.3531791046;245209.29105101468;245562.1856684116;239799.22889811033;430671.36484660726;448771.1479744428;448877.69767373585;474052.113305266;529984.2319252858;467490.4097867023;449830.55825777986;449694.9197235878;465769.70841700374;464023.44869193796;415778.91531229374;468809.7866376134;446056.2888735587;448771.1479744428;209890.3038832737;180635.0508419939;475411.61821509036;201021.78190022946;201021.78190022946;273.5264737036516;636663.0300423995;301222.0876589198;76740.55101747077;156792.23683604106;0;5;7;0;11;11;0;4;36;37;416894934060.1269;160714547025.20236;351416456345.1356;6816.037683771426;1417.6808209601147;0.0;9084.143422721156;1336453.2436877321;305584.0328888853;0.0;141566.7288862062;2.3682566388017667;0.03331823970722279
1928;2019-05-11 01:08:41.786;574;566;172;173;157;39;121;29;43;45;757;186;48;46;243;224;206;465;149;102;120;60;564;351;356;134;356;295;567;-2.0;677.0;155.0;20.0;0.0;0;0;15;1;0;0;0;0;0;0;1;0;0;0;0;9222.771484375;5982.244140625;0.0;731.9755249023441;430.0;197285;499.0;0.0;Calculated values ==>;1557529721.786;330.56;329.76000000000005;290.36;290.46000000000004;288.86;277.06;273.4187578820637;285.26000000000005;276.06;277.46000000000004;277.66;348.86;291.76000000000005;277.96000000000004;277.76000000000005;297.46000000000004;295.56;293.76000000000005;319.66;283.36;285.16;323.06;316.16;279.16;241.2770596917726;266.98899913490544;273.4187578820637;288.06;5640000.0;3510000.0;3560000.0;1340000.0;3560000.0;2950000.0;5670000.0;0.0;0.11283333333333333;0.025833333333333333;0.0033333333333333335;0.0;0.0;0.0;5982.244140625;0.0;731.9755249023441;9222.771484375;483879.34889323084;482423.4865625052;245441.20072942539;245794.25189909822;240355.3482867814;430735.4089219946;449105.22654045874;449287.0417092382;473954.89273139124;529984.2319252858;467490.4097867023;449966.0381336592;449694.9197235878;465913.9958927326;464171.182377635;414260.7468037112;467634.2204161647;446251.0601975333;448957.0610233306;209472.28574929133;180635.0508419939;475411.61821509036;200823.27435769278;201021.78190022946;273.41875788206374;636821.2205170502;301326.74882528686;76752.74211472762;156792.23683604106;0;5;7;0;11;11;0;4;36;37;417108766324.9365;160794921565.1308;351593400294.9781;6418.647323248257;915.2944795246586;0.0;0.0;1336563.497804496;305603.4681932428;0.0;141642.406109283;1.0922999496765642;0.07221683457909879
1929;2019-05-11 01:09:41.776;571;565;172;175;160;40;121;28;46;45;757;187;50;49;243;224;206;483;149;102;121;60;567;352;357;134;357;294;570;90.0;711.0;272.0;21.0;0.0;0;0;3;1;0;0;0;0;0;0;1;0;0;0;0;8885.9697265625;5412.02685546875;0.0;729.5951538085941;430.0;197286;499.0;0.0;Calculated values ==>;1557529781.776;330.26000000000005;329.66;290.36;290.66;289.16;277.16;273.5264737036516;285.26000000000005;275.96000000000004;277.76000000000005;277.66;348.86;291.86;278.16;278.06;297.46000000000004;295.56;293.76000000000005;321.46000000000004;283.36;285.26000000000005;323.06;316.16;279.16;241.2770596917726;266.86631818009863;273.5264737036516;288.06;5670000.0;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;2940000.0;5700000.0;0.015000000000000001;0.11850000000000001;0.04533333333333334;0.0035;0.0;0.015000000000000001;0.0;5412.02685546875;0.0;729.5951538085941;8885.9697265625;483121.7156956483;481937.6393388669;245321.71298053602;246381.37494003045;241242.7258852045;430671.36484660726;448919.77604721463;449877.40689391753;473954.89273139124;530060.3186869674;467751.63517161465;450417.41326201573;450282.64437060134;465769.70841700374;464023.44869193796;413046.1289303981;469982.10676201683;446056.2888735587;448919.77604721463;209472.28574929133;180635.0508419939;475411.61821509036;201000.34531677424;201000.34531677424;273.5264737036516;636972.1015428025;301421.68525822635;76764.9198404262;156792.23683604106;0;5;7;0;11;11;0;4;36;37;417322630674.9705;160875308165.1436;351770070845.00616;11282.426791497164;960.4394551441065;0.0;3718.791460956606;1336710.9821706505;305619.0967041815;0.0;141673.3908731411;2.59893195697923;0.10081111365594857
1930;2019-05-11 01:10:41.777;571;564;171;175;162;41;122;28;49;44;758;187;51;48;243;224;208;497;149;102;122;61;567;354;359;134;359;296;570;142.0;727.0;216.0;146.0;0.0;0;0;1;1;0;0;0;0;0;0;1;0;0;0;0;8809.3349609375;5276.22412109375;0.0;735.318237304688;431.0;197287;499.0;0.0;Calculated values ==>;1557529841.777;330.26000000000005;329.56;290.26000000000005;290.66;289.36;277.26000000000005;273.7412296467126;285.36;275.96000000000004;278.06;277.56;348.96000000000004;291.86;278.26000000000005;277.96000000000004;297.46000000000004;295.56;293.96000000000004;322.86;283.36;285.36;323.06;316.26000000000005;279.26000000000005;241.2770596917726;267.1113755279542;273.7412296467126;288.06;5670000.0;3540000.0;3590000.0;1340000.0;3590000.0;2960000.0;5700000.0;0.023666666666666666;0.12116666666666666;0.036000000000000004;0.024333333333333332;0.0;0.023666666666666666;0.0;5276.22412109375;0.0;735.318237304688;8809.3349609375;483121.7156956483;481797.01479058946;244972.3389262078;246381.37494003045;241906.44564549206;430542.39183029096;448696.46508711023;449919.52377522737;473857.65670332924;530012.0968166317;467469.75567960815;450190.4979895049;449783.7990098222;465480.30547409743;463727.09145321214;413791.87700495345;472091.3081835143;445664.7202450452;448696.46508711023;209472.28574929133;181052.91087944093;475508.6154053896;201925.20245100485;201925.20245100485;273.7412296467126;637119.5648727014;301510.75550073606;76777.12765546425;156792.23683604106;0;5;7;0;11;11;0;4;36;37;417537434254.71106;160955709505.04645;351947073794.79236;8927.795567672012;6657.196381890027;0.0;5840.253215721161;1336879.4034970822;305682.5780607518;0.0;141753.05090632895;3.564017998700619;0.20779809897891235
1931;2019-05-11 01:11:41.777;571;563;171;174;166;44;123;29;53;44;759;187;53;52;243;224;209;507;150;103;122;61;576;354;359;135;359;300;580;138.0;674.0;469.0;88.0;0.0;0;0;1;1;0;0;0;0;0;0;1;0;0;0;0;8878.7666015625;5385.9638671875;0.0;735.016479492188;431.0;197288;499.0;0.0;Calculated values ==>;1557529901.777;330.26000000000005;329.46000000000004;290.26000000000005;290.56;289.76000000000005;277.56;273.7412296467126;285.46000000000004;276.06;278.46000000000004;277.56;349.06000000000006;291.86;278.46000000000004;278.36;297.46000000000004;295.56;294.06;323.86;283.46000000000004;285.36;323.06;316.26000000000005;279.26000000000005;241.49495122638035;267.5978703862781;273.7412296467126;288.16;5760000.0;3540000.0;3590000.0;1350000.0;3590000.0;3000000.0;5800000.0;0.023;0.11233333333333334;0.07816666666666668;0.014666666666666666;0.0;0.023;0.0;5385.9638671875;0.0;735.016479492188;8878.7666015625;482090.4432063994;480491.3506988784;244589.8835970983;245626.78031197333;242895.56623519133;430542.39183029096;448845.5812410875;449734.3731786205;473728.41363301896;529811.6624579713;466902.84000682394;449734.3731786205;449597.6657697971;465480.30547409743;463727.09145321214;410361.3465061937;472296.96095242345;445818.6606174137;448696.46508711023;209472.28574929133;181052.91087944093;475381.8058862489;201656.29892730148;201656.29892730148;273.7412296467126;637266.9657190556;301599.60706730507;76789.3804447709;156792.23683604106;0;5;7;0;11;11;0;4;36;37;417752834254.71106;161036409505.04645;352125873794.79236;19391.436137311437;4014.6407687312285;0.0;5681.923821675601;1337115.3970946237;305771.510037007;0.0;141849.06904830725;4.752180056173026;0.23663776999592215
1932;2019-05-11 01:12:41.788;572;563;170;174;168;46;124;30;56;44;760;188;56;53;244;223;213;520;149;104;123;62;587;356;360;136;361;303;591;-1.0;669.0;373.0;95.0;0.0;0;0;1;1;0;0;0;0;0;0;1;0;0;0;0;9025.501953125;5478.92578125;0.0;746.65234375;431.0;197289;500.0;0.0;Calculated values ==>;1557529961.788;330.36;329.46000000000004;290.16;290.56;289.96000000000004;277.76000000000005;273.955091788801;285.56;276.16;278.76000000000005;277.56;349.16;291.96000000000004;278.76000000000005;278.46000000000004;297.56;295.46000000000004;294.46000000000004;325.16;283.56;285.46000000000004;323.16;316.26000000000005;279.36;241.71165711629368;267.9596281332873;273.955091788801;288.06;5870000.0;3560000.0;3600000.0;1360000.0;3610000.0;3030000.0;5910000.0;0.0;0.1115;0.06216666666666667;0.01583333333333333;0.0;0.0;0.0;5478.92578125;0.0;746.65234375;9025.501953125;480959.19616668916;479194.74511090317;243849.21701199262;245205.59026560298;243180.48639773022;430412.23801567365;448808.67253077246;449596.476301459;473598.9642825547;529687.3334219017;466596.9813365445;449596.476301459;449183.62805661734;465320.7433433528;463297.66702555475;406902.6083803825;472841.96100946976;445776.6003281578;448659.31221096753;209890.3038832737;181052.91087944093;475352.06538101425;202328.12335119053;201656.29892730148;273.955091788801;637416.1953111439;301690.16441374837;76801.72994865746;156792.23683604106;0;5;7;0;11;11;0;4;36;37;417968573800.2733;161117724410.25836;352306806960.2639;15371.849275075025;4322.879082138875;0.0;0.0;1337405.144251057;305841.0021071562;0.0;141896.42709432825;3.1635179836754355;0.23682714313473
1933;2019-05-11 01:13:41.788;575;564;169;173;168;48;43;33;60;44;762;188;60;56;245;221;218;529;148;106;44;62;598;358;363;142;363;304;601;-1.0;684.0;721.0;326.0;0.0;0;0;4;1;0;0;0;0;0;0;1;0;0;0;0;9333.5810546875;5761.90771484375;0.0;738.9892578125;432.0;197290;500.0;0.0;Calculated values ==>;1557530021.788;330.66;329.56;290.06;290.46000000000004;289.96000000000004;277.96000000000004;274.1680685717883;277.46000000000004;276.46000000000004;279.16;277.56;349.36;291.96000000000004;279.16;278.76000000000005;297.66;295.26000000000005;294.96000000000004;326.06;283.76000000000005;277.56;323.16;316.36;279.36;242.98782864720522;268.0796299477929;274.1680685717883;287.96000000000004;5980000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3040000.0;6010000.0;0.0;0.114;0.12016666666666667;0.05433333333333333;0.0;0.0;0.0;5761.90771484375;0.0;738.9892578125;9333.5810546875;480106.00233752467;478148.54321581364;243169.97546720348;244501.24864010312;242840.79196293248;430280.9020939914;435074.67720794375;449962.7772143524;472817.88148187683;529819.9816690114;466454.00437421276;449962.7772143524;449413.00246898126;465160.9749554807;462733.1757949236;262205.63976428437;472927.6244343126;445496.1318083351;435252.3847646943;209890.3038832737;181470.77258748977;474586.74871317483;203047.18767727097;201656.29892730148;274.1680685717883;637569.1876695423;301783.8380262158;76814.11029533714;156792.23683604106;0;5;7;0;11;11;0;4;36;37;418185473800.2733;161201124410.25836;352488906960.2639;29671.023342705954;14753.649482950776;0.0;0.0;1337780.501522872;305999.973178532;0.0;141896.42709432825;6.83362203900686;0.58009261442445
1934;2019-05-11 01:14:41.769;580;566;169;173;169;51;37;34;62;45;762;187;62;58;245;220;225;537;150;107;37;63;606;361;366;155;366;305;609;-1.0;677.0;870.0;308.0;0.0;0;0;7;1;0;0;0;0;0;0;1;0;0;0;0;9495.5546875;6004.55322265625;0.0;725.0358276367191;432.0;197291;501.0;0.0;Calculated values ==>;1557530081.769;331.16;329.76000000000005;290.06;290.46000000000004;290.06;278.26000000000005;274.4858918419099;276.86;276.56;279.36;277.66;349.36;291.86;279.36;278.96000000000004;297.66;295.16;295.66;326.86;283.86;276.86;323.26000000000005;316.36;279.46000000000004;245.62243170879464;268.19934244402924;274.4858918419099;288.16;6060000.0;3610000.0;3660000.0;1550000.0;3660000.0;3050000.0;6090000.0;0.0;0.11283333333333333;0.145;0.051333333333333335;0.0;0.0;0.0;6004.55322265625;0.0;725.0358276367191;9495.5546875;479893.615244986;477482.1973116576;242903.19092070515;244220.40051086407;242903.19092070515;430081.6785162784;433249.8226776551;450055.099686846;471199.3435383278;529743.8013911427;466188.15988602536;450055.099686846;449505.0126014062;464722.9366227796;462146.61757077737;402816.0635378759;473127.27896944934;445058.47258324415;433249.8226776551;210308.32490665457;181470.77258748977;473003.5376951059;203752.28682613024;201656.29892730148;274.4858918419099;637726.0474459238;301881.8608168913;76826.30664097217;156792.23683604106;0;5;7;0;11;11;0;4;36;37;418404104545.0787;161290196195.17905;352671549105.1013;35713.90786480378;13821.564211274084;0.0;0.0;1338325.2034055477;306238.0245522913;0.0;141896.42709432825;7.3608465102221015;0.5942870637637241
1935;2019-05-11 01:15:41.779;587;569;166;169;164;52;37;34;46;45;757;186;54;63;246;217;229;540;150;72;36;62;600;365;370;157;370;309;603;-2.0;641.0;981.0;304.0;0.0;0;97;18;1;0;0;0;0;0;0;1;0;0;0;0;10429.89453125;6576.45263671875;0.0;1319.87756347656;432.0;197292;501.0;0.0;Calculated values ==>;1557530141.779;331.86;330.06;289.76000000000005;290.06;289.56;278.36;274.9066339382667;276.86;276.56;277.76000000000005;277.66;348.86;291.76000000000005;278.56;279.46000000000004;297.76000000000005;294.86;296.06;327.16;280.36;276.76000000000005;323.26000000000005;316.36;279.36;246.01318540288656;268.67533136820026;274.9066339382667;288.16;6000000.0;3650000.0;3700000.0;1570000.0;3700000.0;3090000.0;6030000.0;0.0;0.10683333333333334;0.1635;0.050666666666666665;0.0;0.0;0.0;6576.45263671875;0.0;1319.87756347656;10429.89453125;481602.67225563194;478642.37415547966;242121.7051479229;243102.59039161506;241474.4737905617;429811.8947417682;432232.2269198731;447078.50434123585;470931.860536406;528914.7608176694;465487.85555157496;448206.75824692857;449461.9871674067;464267.9552511883;461132.061841229;407964.9765072659;474338.03585290123;438499.1147353012;432043.5753533974;210308.32490665457;181470.77258748977;472641.38107825187;204726.67879727573;201656.29892730148;274.9066339382667;637892.1205302887;301986.72000598867;76843.35042605289;156792.23683604106;0;5;7;0;11;11;0;4;36;37;418624941345.0436;161383811795.16418;352855779805.072;39624.52347643748;13574.344915569456;0.0;0.0;1338953.128303335;306466.3618448525;0.0;141896.42709432825;6.737163599198411;0.5290775600839932
1936;2019-05-11 01:16:41.790;593;572;162;164;158;54;39;35;6;43;756;182;29;69;247;215;230;540;150;50;39;58;606;364;369;156;369;312;609;-1.0;689.0;741.0;266.0;0.0;0;99;32;1;0;0;0;0;0;0;1;0;0;0;0;10920.5751953125;7440.89794921875;0.0;1359.81298828125;432.0;197293;500.0;0.0;Calculated values ==>;1557530201.79;332.46000000000004;330.36;289.36;289.56;288.96000000000004;278.56;274.8017692304317;277.06;276.66;273.76000000000005;277.46000000000004;348.76;291.36;276.06;280.06;297.86;294.66;296.16;327.16;278.16;277.06;323.16;316.36;278.96000000000004;245.81826849250206;269.02936301313275;274.8017692304317;288.16;6060000.0;3640000.0;3690000.0;1560000.0;3690000.0;3120000.0;6090000.0;0.0;0.11483333333333333;0.1235;0.044333333333333336;0.0;0.0;0.0;7440.89794921875;0.0;1359.81298828125;10920.5751953125;481775.15039375395;478367.8956603746;240649.3542519917;241287.00696958075;239388.22374480354;429879.7862731237;432862.1520614866;440592.9965236689;470864.4788275275;528579.544455758;464553.434642888;444036.7697314223;449744.86693737947;464547.84212666226;461015.7208579768;405464.7716853248;473583.8001562113;434875.2158941437;432862.1520614866;209890.3038832737;181470.77258748977;472371.51710323954;204460.31536962124;201656.29892730148;274.8017692304317;638070.0737298733;302103.55267610855;76865.68527459202;156792.23683604106;0;5;7;0;11;11;0;4;36;37;418846681989.74054;161477729010.03583;353042113959.8174;29162.386122524884;11877.396610190412;0.0;0.0;1339526.4576403215;306678.4985752157;0.0;141896.42709432825;4.663234939105202;0.38096866949578667
1937;2019-05-11 01:17:41.790;598;578;160;161;151;53;41;36;-12;42;741;181;-1;64;247;215;231;546;150;61;41;52;607;364;369;148;369;315;610;-1.0;596.0;755.0;253.0;0.0;0;1;49;1;0;0;0;0;0;0;1;0;1;0;0;12492.435546875;8440.42578125;0.0;2385.74633789062;431.0;197294;500.0;0.0;Calculated values ==>;1557530261.79;332.96000000000004;330.96000000000004;289.16;289.26000000000005;288.26000000000005;278.46000000000004;274.8017692304317;277.26000000000005;276.76000000000005;271.96000000000004;277.36;347.26;291.26000000000005;273.06;279.56;297.86;294.66;296.26000000000005;327.76000000000005;279.26000000000005;277.26000000000005;323.16;316.26000000000005;278.36;244.22491754036054;269.38090353596624;274.8017692304317;288.16;6070000.0;3640000.0;3690000.0;1480000.0;3690000.0;3150000.0;6100000.0;0.0;0.09933333333333333;0.12583333333333332;0.042166666666666665;0.0;0.0;0.0;8440.42578125;0.0;2385.74633789062;12492.435546875;482379.36818166275;479130.5811795345;239987.01283136522;240302.51630090355;237196.92761991173;429879.7862731237;433233.1241697373;437109.2053401759;471830.38154423045;526769.584920767;463986.1764570794;438853.5955948907;448490.6179562175;464547.84212666226;461015.7208579768;405447.64975983085;474367.64263310115;436826.61528302036;433233.1241697373;209890.3038832737;181052.91087944093;472823.27505443466;204311.4381783117;201656.29892730148;274.8017692304317;638265.1821527248;302235.8970405291;76896.89826897679;156792.23683604106;0;5;7;0;11;11;0;4;36;38;419068081989.74054;161568929010.03583;353230213959.8174;29293.719034534573;11322.249121609851;0.0;0.0;1340013.5918499636;306871.828956314;0.0;141896.42709432825;3.7516462614090154;0.3028036429812171
1938;2019-05-11 01:18:41.761;600;584;162;162;148;51;42;37;-11;41;687;184;-11;60;247;215;232;550;150;66;41;44;608;364;369;147;369;316;610;-1.0;687.0;921.0;254.0;0.0;0;10;68;1;0;0;0;0;0;0;1;0;1;0;0;13617.7255859375;9589.4130859375;0.0;2434.10107421875;431.0;197295;499.0;0.0;Calculated values ==>;1557530321.761;333.16;331.56;289.36;289.36;287.96000000000004;278.26000000000005;274.8017692304317;277.36;276.86;272.06;277.26000000000005;341.86;291.56;272.06;279.16;297.86;294.66;296.36;328.16;279.76000000000005;277.26000000000005;323.06;316.26000000000005;277.56;244.02132995426717;269.49753711883926;274.8017692304317;288.16;6080000.0;3640000.0;3690000.0;1470000.0;3690000.0;3160000.0;6100000.0;0.0;0.1145;0.15350000000000003;0.042333333333333334;0.0;0.0;0.0;9589.4130859375;0.0;2434.10107421875;13617.7255859375;482552.46471691993;480007.8027368208;240619.18728629677;240619.18728629677;236285.34128088024;429879.7862731237;433417.75616050424;437039.1322159168;471863.4502349779;520981.23665066;464215.1563581137;437039.1322159168;447735.93661976774;464547.84212666226;461015.7208579768;405431.29525723535;474971.24344871065;437695.2284349573;433233.1241697373;209472.28574929133;181052.91087944093;472161.1242600225;204126.57804468647;201656.29892730148;274.8017692304317;638482.6616627458;302386.0730774615;76937.04425077404;156792.23683604106;0;5;7;0;11;11;0;4;36;38;419289374979.5787;161657386234.97113;353419422464.67896;35752.07706528386;11346.795789782558;0.0;0.0;1340555.378160387;307060.6463578955;0.0;141896.42709432825;3.9172302063853817;0.30246714620229076
1939;2019-05-11 01:19:41.771;599;588;168;167;148;49;41;37;-10;41;682;188;-11;50;247;215;232;554;151;71;41;38;604;364;369;147;369;316;605;-2.0;815.0;881.0;261.0;0.0;0;33;85;1;0;0;0;0;0;0;1;0;1;0;0;14833.8046875;10631.3583984375;0.0;2579.2197265625;430.0;197296;499.0;0.0;Calculated values ==>;1557530381.771;333.06;331.96000000000004;289.96000000000004;289.86;287.96000000000004;278.06;274.8017692304317;277.26000000000005;276.86;272.16;277.26000000000005;341.36;291.96000000000004;272.06;278.16;297.86;294.66;296.36;328.56;280.26000000000005;277.26000000000005;323.06;316.16;276.96000000000004;244.02132995426717;269.49753711883926;274.8017692304317;288.26000000000005;6040000.0;3640000.0;3690000.0;1470000.0;3690000.0;3160000.0;6050000.0;0.0;0.13583333333333333;0.14683333333333334;0.0435;0.0;0.0;0.0;10631.3583984375;0.0;2579.2197265625;14833.8046875;482863.76796654135;481169.6412157929;242708.173814338;242382.042239716;236414.8716544484;429879.7862731237;433233.1241697373;437199.7979686943;471863.4502349779;520450.61736340274;464716.61203282885;437039.1322159168;446303.0287901354;464547.84212666226;461015.7208579768;407428.9180703132;476186.4609480326;438553.1900453467;433233.1241697373;209472.28574929133;180635.0508419939;471565.593789997;203994.1557662193;201656.29892730148;274.77554495260233;638719.7972643343;302554.607590876;76978.82888705279;156792.23683604106;0;5;7;0;11;11;0;4;36;38;419510811879.54346;161745600934.95712;353609054064.6488;34242.36179673008;11639.357554034328;0.0;0.0;1341138.7623653095;307252.2295609432;0.0;141896.42709432825;3.47310457700082;0.27357167318465003
1940;2019-05-11 01:20:41.802;596;588;177;177;153;46;42;38;-7;41;700;191;5;49;246;216;230;547;150;74;42;34;591;363;368;146;368;316;592;-1.0;691.0;825.0;254.0;0.0;0;47;98;1;0;0;0;0;0;0;1;0;1;0;0;15956.6982421875;11335.7421875;0.0;2676.01123046875;430.0;197297;498.0;0.0;Calculated values ==>;1557530441.802;332.76000000000005;331.96000000000004;290.86;290.86;288.46000000000004;277.76000000000005;274.69669130483857;277.36;276.96000000000004;272.46000000000004;277.26000000000005;343.16;292.26000000000005;273.66;278.06;297.76000000000005;294.76000000000005;296.16;327.86;280.56;277.36;322.96000000000004;316.16;276.56;243.81672145450628;269.49753711883926;274.69669130483857;288.16;5910000.0;3629999.9999999995;3679999.9999999995;1460000.0;3679999.9999999995;3160000.0;5920000.0;0.0;0.11516666666666667;0.1375;0.042333333333333334;0.0;0.0;0.0;11335.7421875;0.0;2676.01123046875;15956.6982421875;483906.89909113746;482662.23169145425;246201.4943837078;246201.4943837078;238311.81468507703;429947.3805835815;433667.60643972526;437679.72147836746;471995.6991225075;522359.28373823065;465091.7437437141;439569.84294992255;446158.610519343;464562.0351814137;461304.5296429779;412358.3867534045;476739.3974350013;439285.0028558489;433667.60643972526;209054.2704885073;180635.0508419939;471301.5102264595;203638.53028838284;201656.29892730148;274.63363102739436;638976.5173595566;302737.7613434164;77022.64510515046;156792.23683604106;0;5;7;0;11;11;0;4;36;38;419732026115.0495;161833546350.15833;353798752025.08276;32180.66378862289;11331.066150711911;0.0;0.0;1341692.5735678144;307443.74865935626;0.0;141896.42709432825;3.105373656057572;0.2453758264238417
1941;2019-05-11 01:21:41.802;590;583;184;184;159;43;44;38;7;41;722;193;30;48;246;216;225;520;151;76;44;31;578;360;366;144;365;315;580;437.0;724.0;178.0;180.0;0.0;0;54;98;1;0;0;0;0;0;0;1;0;1;0;0;16448.03515625;10982.4267578125;0.0;2723.57836914062;429.0;197298;497.0;0.0;Calculated values ==>;1557530501.802;332.16;331.46000000000004;291.56;291.56;289.06;277.46000000000004;274.38016830617;277.56;276.96000000000004;273.86;277.26000000000005;345.36;292.46000000000004;276.16;277.96000000000004;297.76000000000005;294.76000000000005;295.66;325.16;280.76000000000005;277.56;322.86;316.06;276.26000000000005;243.40439225979637;269.38090353596624;274.38016830617;288.26000000000005;5780000.0;3600000.0;3660000.0;1440000.0;3650000.0;3150000.0;5800000.0;0.07283333333333333;0.12066666666666667;0.029666666666666668;0.030000000000000002;0.0;0.07283333333333333;0.0;10982.4267578125;0.0;2723.57836914062;16448.03515625;484525.7726102685;483321.43143348454;249209.46030030499;249209.46030030499;240587.55415109821;430148.3826014536;434524.77317851107;440098.1693480276;472259.5391352755;524765.6914438396;465486.50926898385;443576.5439348405;446208.49533673737;465000.999999308;461763.66765822354;415621.3500468036;474238.56104228686;440059.51220952015;434524.77317851107;208636.25808486674;180217.192455513;471270.65844568226;202795.56256328954;202795.56256328954;274.2933916229476;639246.5568045436;302923.74608462735;77067.6416851472;156792.23683604106;0;5;7;0;11;11;0;4;36;38;419952226115.0495;161920546350.15833;353988052025.08276;7039.977334613896;8054.252876471783;0.0;16877.610839808636;1342019.4122438414;307605.2929845828;0.0;142037.07385132666;2.3326885372325656;0.07041697071294677
1942;2019-05-11 01:22:41.782;581;574;184;184;163;40;47;38;17;41;740;195;40;53;245;217;219;484;152;79;47;29;568;358;363;142;363;313;570;-2.0;640.0;169.0;179.0;0.0;0;55;98;1;0;0;0;0;0;0;1;0;1;0;0;16915.326171875;10787.6484375;0.0;2720.86181640625;429.0;197299;497.0;0.0;Calculated values ==>;1557530561.782;331.26000000000005;330.56;291.56;291.56;289.46000000000004;277.16;274.1680685717883;277.86;276.96000000000004;274.86;277.26000000000005;347.16;292.66;277.16;278.46000000000004;297.66;294.86;295.06;321.56;281.06;277.86;322.86;316.06;276.06;242.98782864720522;269.14681796795327;274.1680685717883;288.36;5680000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3130000.0;5700000.0;0.0;0.10666666666666667;0.028166666666666666;0.029833333333333333;0.0;0.0;0.0;10787.6484375;0.0;2720.86181640625;16915.326171875;484397.90588605165;483198.3153502877;249676.23824324622;249676.23824324622;242240.5704399413;430280.9020939914;435782.62218529254;442047.964821045;472522.5091947854;526820.1763387909;466023.7696833854;445442.62595952844;447309.4086448829;465160.9749554807;462201.38575610484;417254.1071061306;470133.8305581449;441201.0285065325;435782.62218529254;208636.25808486674;180217.192455513;471339.3356437985;201887.83650872318;202795.56256328954;273.93125514936025;639524.492139696;303105.1029055482;77112.99689659622;156792.23683604106;0;5;7;0;11;11;0;4;36;38;420170853215.119;162006317750.1856;354176389225.14264;6764.510280797064;8038.636390863082;0.0;0.0;1342134.4112948743;307739.3556927163;0.0;142177.67372611744;1.0958385783050746;0.11605017450250665
1943;2019-05-11 01:23:41.793;572;567;182;182;163;38;50;35;17;40;754;197;41;57;244;218;214;461;151;81;50;29;567;355;360;140;360;312;569;171.0;692.0;0.0;150.0;0.0;0;53;99;1;0;0;0;0;0;0;1;0;1;0;0;16996.537109375;10805.564453125;0.0;2703.81616210938;430.0;197300;497.0;0.0;Calculated values ==>;1557530621.793;330.36;329.86;291.36;291.36;289.46000000000004;276.96000000000004;273.8482719121499;278.16;276.66;274.86;277.16;348.56000000000006;292.86;277.26000000000005;278.86;297.56;294.96000000000004;294.56;319.26000000000005;281.26000000000005;278.16;322.86;316.16;276.06;242.56692532238324;269.02936301313275;273.8482719121499;288.26000000000005;5670000.0;3550000.0;3600000.0;1400000.0;3600000.0;3120000.0;5690000.0;0.0285;0.11533333333333333;0.0;0.025;0.0;0.0285;0.0;10805.564453125;0.0;2703.81616210938;16996.537109375;483261.0407092205;482333.6110864342;248974.0343403811;248974.0343403811;242275.5346124512;430477.46260093397;437009.2976769699;442256.7988125801;472686.4266018815;528369.5085755809;466414.6232734222;445783.39455399883;448065.34167008713;465465.8864643596;462787.14600039157;415929.6988632896;466738.7410865491;442159.0684893813;437009.2976769699;208636.25808486674;180635.0508419939;471605.12922355125;201204.46901135624;201204.46901135624;273.6509237850352;639807.142809778;303285.0793356882;77158.21083405786;156792.23683604106;0;5;7;0;11;11;0;4;36;38;420387792979.8225;162090933260.06998;354363923599.88635;0.0;6760.016505304876;0.0;6720.43761696999;1342190.7925484723;307862.70040906884;0.0;142233.68764018422;0.9978587846635327;0.05582913528599842
1944;2019-05-11 01:24:41.793;566;564;180;181;160;35;53;32;11;38;764;196;35;56;243;219;211;473;151;83;53;28;568;353;358;139;358;307;570;150.0;689.0;-1.0;208.0;0.0;0;49;98;1;0;0;0;0;0;0;1;0;1;0;0;17121.41796875;10902.2587890625;0.0;2631.78491210938;430.0;197301;496.0;0.0;Calculated values ==>;1557530681.793;329.76000000000005;329.56;291.16;291.26000000000005;289.16;276.66;273.6339639331285;278.46000000000004;276.36;274.26000000000005;276.96000000000004;349.56000000000006;292.76000000000005;276.66;278.76000000000005;297.46000000000004;295.06;294.26000000000005;320.46000000000004;281.46000000000004;278.46000000000004;322.76000000000005;316.16;275.96000000000004;242.35481222062532;268.43790593516167;273.6339639331285;288.26000000000005;5680000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3070000.0;5700000.0;0.025;0.11483333333333333;0.0;0.034666666666666665;0.0;0.025;0.0;10902.2587890625;0.0;2631.78491210938;17121.41796875;482308.50071400293;481797.01479058946;248188.8936744402;248557.0999319795;241242.7258852045;430607.02586249536;437980.377758568;442402.47668766207;472621.17715536855;529800.5685820328;467004.9690647673;445898.2057857615;448859.13062218303;465625.14543771395;463218.971569767;414487.66532706947;468455.4325507898;442894.5929096486;437980.377758568;208218.24852204052;180635.0508419939;471639.4363266047;200613.4606118408;200613.4606118408;273.4105385457474;640091.4591020957;303465.9778627064;77202.67417634302;156792.23683604106;0;5;7;0;11;11;0;4;36;38;420603192979.8225;162174633260.06998;354549623599.88635;0.0;9395.567158111813;0.0;5934.17292866818;1342190.7925484723;307997.3302729307;0.0;142339.14272806453;1.1326799606427034;0.08661633811464596
1945;2019-05-11 01:25:41.774;566;564;178;179;160;34;55;30;11;37;769;195;31;54;243;219;210;487;150;84;55;28;567;352;358;138;357;301;569;-2.0;732.0;0.0;237.0;0.0;0;45;98;1;0;0;0;0;0;0;1;0;1;0;0;17173.095703125;10905.0302734375;0.0;2557.4150390625;430.0;197302;496.0;0.0;Calculated values ==>;1557530741.774;329.76000000000005;329.56;290.96000000000004;291.06;289.16;276.56;273.5264737036516;278.66;276.16;274.26000000000005;276.86;350.06000000000006;292.66;276.26000000000005;278.56;297.46000000000004;295.06;294.16;321.86;281.56;278.66;322.76000000000005;316.16;275.96000000000004;242.14157278889297;267.7187500070086;273.5264737036516;288.16;5670000.0;3520000.0000000005;3579999.9999999995;1380000.0;3570000.0000000005;3010000.0;5690000.0;0.0;0.12200000000000001;0.0;0.0395;0.0;0.0;0.0;10905.0302734375;0.0;2557.4150390625;17173.095703125;482423.4865625052;481912.61569304083;247502.8094945896;247867.14569744086;241276.33002736158;430671.36484660726;438318.1136646966;443634.4727813241;472654.2065195329;530777.8931341006;467731.71649337746;446494.38541508396;449688.3147142546;465769.70841700374;463368.3371447518;414520.2733586181;470720.0504097417;443053.2811633769;438318.1136646966;208218.24852204052;180635.0508419939;471771.9322026706;200038.19832326006;200613.4606118408;273.18008738130436;640377.1562163625;303647.647724386;77245.90381550886;156792.23683604106;0;5;7;0;11;11;0;4;36;38;420817924959.6313;162257706944.996;354731965839.724;0.0;10733.482488236717;0.0;0.0;1342190.7925484723;308165.01923484216;0.0;142388.57850946975;0.7972907030694182;0.11749045956838212
1946;2019-05-11 01:26:41.825;570;566;177;179;160;34;58;29;13;35;770;195;29;50;242;220;211;501;150;85;57;27;572;351;356;137;356;293;574;-1.0;741.0;-1.0;209.0;0.0;0;42;89;1;0;0;0;0;0;0;1;0;1;0;0;16606.70703125;10424.802734375;0.0;2469.93041992188;430.0;197303;497.0;0.0;Calculated values ==>;1557530801.825;330.16;329.76000000000005;290.86;291.06;289.16;276.56;273.4187578820637;278.96000000000004;276.06;274.46000000000004;276.66;350.16;292.66;276.06;278.16;297.36;295.16;294.26000000000005;323.26000000000005;281.66;278.86;322.86;316.16;275.86;241.92719264551067;266.74333088950624;273.4187578820637;288.16;5720000.0;3510000.0;3560000.0;1370000.0;3560000.0;2930000.0;5740000.0;0.0;0.1235;0.0;0.034833333333333334;0.0;0.0;0.0;10424.802734375;0.0;2469.93041992188;16606.70703125;482409.69897866464;481615.9416971161;246928.66310678062;247648.39890945106;241109.47837174364;430735.4089219946;439266.6452039633;445516.07684170105;472589.4791058512;531485.2224037218;468849.45270828676;447742.50713419577;450597.7562528841;465784.1997128528;463648.37640278955;412876.7333045026;472171.8406219141;443620.8484218756;439100.6227884132;208636.25808486674;180635.0508419939;471806.2409394271;199873.5532788459;200613.4606118408;273.110941144658;640658.8938466398;303825.54741945193;77287.83397144664;156792.23683604106;0;5;7;0;11;11;0;4;36;38;421032307030.05347;162340277070.1586;354910317310.0752;0.0;9472.321953510245;0.0;0.0;1342190.7925484723;308333.5440633034;0.0;142388.57850946975;0.7345884432167413;0.10825052073840971
1947;2019-05-11 01:27:41.775;578;570;176;177;161;34;59;27;17;34;767;195;30;53;242;221;211;507;150;86;59;27;564;350;355;136;355;290;566;-2.0;709.0;34.0;247.0;0.0;0;37;62;1;0;0;0;0;0;0;1;0;1;0;0;14913.4189453125;8685.2333984375;0.0;2420.75732421875;431.0;197304;500.0;0.0;Calculated values ==>;1557530861.775;330.96000000000004;330.16;290.76000000000005;290.86;289.26000000000005;276.56;273.3108153835814;279.06;275.86;274.86;276.56;349.86;292.66;276.16;278.46000000000004;297.36;295.26000000000005;294.26000000000005;323.86;281.76000000000005;279.06;323.16;316.26000000000005;275.86;241.71165711629368;266.37251300914875;273.3108153835814;288.16;5640000.0;3500000.0;3550000.0;1360000.0;3550000.0;2900000.0;5660000.0;0.0;0.11816666666666667;0.005666666666666667;0.04116666666666667;0.0;0.0;0.0;8685.2333984375;0.0;2420.75732421875;14913.4189453125;484432.6886192376;483096.43220877275;246908.1952660219;247270.16511600112;241710.7639526912;430799.1582183253;439652.53298594663;446656.7630286631;472622.7809936826;531400.1430750367;469264.46304212953;448442.34693690564;451534.3485083023;465928.4623088799;463927.47094490804;416023.9306211168;474087.00600710115;443980.6134859788;439652.53298594663;209890.3038832737;181052.91087944093;471938.4492427271;199791.28141356807;200613.4606118408;273.074231535358;640921.3426735562;303984.665012101;77328.55573957087;156792.23683604106;0;5;7;0;11;11;0;4;36;38;421245429280.22296;162422108820.2237;355085071560.2142;1398.904395818872;11203.39174230038;0.0;0.0;1342202.4403704996;308505.69809622696;0.0;142388.57850946975;1.1347295754903284;0.15557617900921605
1948;2019-05-11 01:28:41.805;584;570;174;175;162;36;61;27;22;33;761;195;32;55;242;221;208;482;150;86;60;26;558;350;355;135;355;291;562;-1.0;669.0;16.0;191.0;2.0;0;28;40;1;0;0;0;0;0;0;1;0;1;0;0;13257.9150390625;7322.16845703125;0.0;2377.0302734375;431.0;197305;505.0;0.0;Calculated values ==>;1557530921.805;331.56;330.16;290.56;290.66;289.36;276.76000000000005;273.3108153835814;279.26000000000005;275.86;275.36;276.46000000000004;349.26;292.66;276.36;278.66;297.36;295.26000000000005;293.96000000000004;321.36;281.76000000000005;279.16;323.66;316.26000000000005;275.76000000000005;241.49495122638035;266.49643012054327;273.3108153835814;288.16;5580000.0;3500000.0;3550000.0;1350000.0;3550000.0;2910000.0;5620000.0;0.0;0.1115;0.0026666666666666666;0.03183333333333333;0.0003333333333333333;0.0003333333333333333;0.0;7322.16845703125;0.0;2377.0302734375;13257.9150390625;485926.2985816325;483551.80319330696;246358.01339748286;246718.32921882553;242185.99578985682;430799.1582183253;439981.33085412055;447156.7130801016;472656.1521691498;530703.0282510865;469126.3729740408;448528.55423287593;451622.63534370565;465928.4623088799;463927.47094490804;417230.41672490526;470891.3405979986;443980.6134859788;439817.1092909788;211980.4382156667;181052.91087944093;471972.7596631712;199762.2415611815;246358.01339748286;273.0627877661745;641156.2211705389;304118.1267250074;77368.55729364727;156792.23683604106;0;5;7;0;11;11;0;4;36;38;421458535780.1214;162503449470.18494;355259458710.13104;659.7185907171203;8665.368159580004;0.0;64.48636529783198;1342219.6041396416;308671.35388182994;0.0;142389.11616454017;0.9680771965315914;0.13514833954901595
1949;2019-05-11 01:29:41.776;586;571;172;175;163;37;62;26;28;32;757;194;34;62;242;222;206;472;150;87;62;26;561;349;355;135;355;293;564;-2.0;715.0;0.0;213.0;0.0;0;22;25;1;0;0;0;0;0;0;1;0;1;0;0;12445.2109375;6505.9580078125;0.0;2361.6484375;431.0;197306;509.0;0.0;Calculated values ==>;1557530981.776;331.76000000000005;330.26000000000005;290.36;290.66;289.46000000000004;276.86;273.20264511476705;279.36;275.76000000000005;275.96000000000004;276.36;348.86;292.56;276.56;279.36;297.36;295.36;293.76000000000005;320.36;281.86;279.36;324.06;316.26000000000005;275.76000000000005;241.49495122638035;266.74333088950624;273.20264511476705;288.16;5610000.0;3490000.0;3550000.0;1350000.0;3550000.0;2930000.0;5640000.0;0.0;0.11916666666666667;0.0;0.0355;0.0;0.0;0.0;6505.9580078125;0.0;2361.6484375;12445.2109375;485867.3684299655;483463.26419666444;245562.1856684116;246632.98187021152;242452.2940518927;430862.6128555636;440145.2010386557;447604.7124682592;472558.57531478856;530136.3651756978;468730.04026055883;448428.8949784028;452198.72569580027;465928.4623088799;464205.6311846254;415431.82824480155;469114.385145251;444136.66200049536;440145.2010386557;213652.59903751023;181052.91087944093;471972.7596631712;199542.7145383087;246358.01339748286;272.97194895876356;641370.310360374;304233.3054155097;77408.0271965314;156792.23683604106;0;5;7;0;11;11;0;4;36;38;421671432829.96564;162584410320.1257;355434574030.0029;0.0;9671.266601932617;0.0;0.0;1342225.0991373605;308824.0853155075;0.0;142389.65329118053;1.0906287577799463;0.16071738134754457
1950;2019-05-11 01:30:41.766;586;572;172;175;165;39;64;26;34;32;755;194;37;64;242;222;206;490;150;88;63;26;566;351;356;135;356;294;569;186.0;702.0;531.0;194.0;0.0;0;16;14;1;0;0;0;0;0;0;1;0;1;0;0;11986.931640625;5955.2666015625;0.0;2339.04272460938;431.0;197307;512.0;0.0;Calculated values ==>;1557531041.766;331.76000000000005;330.36;290.36;290.66;289.66;277.06;273.4187578820637;279.56;275.76000000000005;276.56;276.36;348.66;292.56;276.86;279.56;297.36;295.36;293.76000000000005;322.16;281.96000000000004;279.46000000000004;324.36;316.26000000000005;275.76000000000005;241.49495122638035;266.86631818009863;273.4187578820637;288.16;5660000.0;3510000.0;3560000.0;1350000.0;3560000.0;2940000.0;5690000.0;0.031000000000000003;0.11699999999999999;0.0885;0.03233333333333333;0.0;0.031000000000000003;0.0;5955.2666015625;0.0;2339.04272460938;11986.931640625;485312.08988671604;483033.08557731955;245361.37829694615;246422.85739020273;242949.43188060814;430735.4089219946;440255.1772525097;448241.9963817918;472558.57531478856;529852.5557573623;468590.9954945044;448653.0759923857;452288.49791047815;465784.1997128528;463909.99922022235;413456.12472789927;471171.9876385595;444090.72631787043;440091.30970343784;214906.75144652807;181052.91087944093;471972.7596631712;200532.0403624887;200532.0403624887;273.3698306580923;641573.8776150261;304337.1316466812;77447.19309415082;156792.23683604106;0;5;7;0;11;11;0;4;36;38;421884697279.9995;162665396820.13858;355610644680.03094;21922.33110770832;8776.583257388733;0.0;7426.337349569424;1342407.7547822716;308977.7917756792;0.0;142451.5291214127;4.596555326718523;0.26827747279765224
1951;2019-05-11 01:31:41.807;586;573;172;176;168;42;65;27;40;32;754;193;41;69;242;222;208;510;151;89;65;25;576;352;357;134;357;297;579;149.0;677.0;766.0;205.0;0.0;0;5;11;1;0;0;0;0;0;0;1;0;1;0;0;11951.890625;5894.8603515625;0.0;2305.61376953125;432.0;197308;514.0;0.0;Calculated values ==>;1557531101.807;331.76000000000005;330.46000000000004;290.36;290.76000000000005;289.96000000000004;277.36;273.5264737036516;279.66;275.86;277.16;276.36;348.56000000000006;292.46000000000004;277.26000000000005;280.06;297.36;295.36;293.96000000000004;324.16;282.06;279.66;324.56;316.36;275.66;241.2770596917726;267.23344911666527;273.5264737036516;288.26000000000005;5760000.0;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;2970000.0;5790000.0;0.024833333333333332;0.11283333333333333;0.12766666666666668;0.034166666666666665;0.0;0.024833333333333332;0.0;5894.8603515625;0.0;2305.61376953125;11951.890625;484192.9802137438;482027.2998100404;244971.854133775;246367.52155534888;243604.4842971565;430671.36484660726;440201.7419257924;448506.0254677254;472689.592463476;529519.723845146;468052.0085921587;448643.4835266502;452427.2808939394;465639.66166502296;463761.73777380685;409942.964435759;472875.6059948769;444044.9097026013;440201.7419257924;215742.86842915416;181470.77258748977;472007.13841251616;200795.55917543772;200795.55917543772;273.4775481505787;641773.5041184986;304435.95018433145;77485.92501360233;156792.23683604106;0;5;7;0;11;11;0;4;36;38;422098743444.6051;162746151964.98978;355788065834.70404;31624.369529982065;9266.395623933513;0.0;5945.253538300474;1342854.2822054748;309128.2526774872;0.0;142563.03518905427;5.711379366680963;0.35390190979858877
1952;2019-05-11 01:32:41.797;588;574;172;176;170;44;36;29;46;32;755;193;44;69;243;221;213;526;149;90;37;24;589;355;360;134;360;300;593;-2.0;654.0;913.0;189.0;0.0;0;1;10;1;0;0;0;0;0;0;1;0;1;0;0;12123.8759765625;6008.19775390625;0.0;2301.7958984375;432.0;197309;513.0;0.0;Calculated values ==>;1557531161.797;331.96000000000004;330.56;290.36;290.76000000000005;290.16;277.56;273.8482719121499;276.76000000000005;276.06;277.76000000000005;276.36;348.66;292.46000000000004;277.56;280.06;297.46000000000004;295.26000000000005;294.46000000000004;325.76000000000005;282.16;276.86;324.46000000000004;316.36;275.56;241.2770596917726;267.5978703862781;273.8482719121499;288.06;5890000.0;3550000.0;3600000.0;1340000.0;3600000.0;3000000.0;5930000.0;0.0;0.109;0.15216666666666667;0.0315;0.0;0.0;0.0;6008.19775390625;0.0;2301.7958984375;12123.8759765625;483003.7726165199;480546.63046124653;244451.5104076253;245817.00860714988;243778.48385726416;430477.46260093397;434555.4581654633;448773.92728241725;472689.592463476;529394.6861480676;467630.40985355095;448497.9897238959;451900.1676246926;465335.1870322967;463183.32317938417;405873.0598215714;473491.29733554856;443592.85282077984;434733.80906377075;215324.80838970217;181470.77258748977;471909.57779161324;201575.97068916308;200795.55917543772;273.79608403422577;641974.1020683121;304535.125803201;77524.31369499475;156792.23683604106;0;5;7;0;11;11;0;4;36;38;422313807594.6393;162826538565.00256;355967135984.7325;37615.28906160685;8515.50862372718;0.0;0.0;1343431.183194304;309276.4105158187;0.0;142612.5707112514;5.551243432336835;0.3976799957724394
1953;2019-05-11 01:33:41.778;592;575;171;175;172;47;32;30;51;33;757;192;49;72;244;218;220;538;150;84;32;23;603;358;363;134;364;303;607;-1.0;681.0;647.0;175.0;0.0;0;1;15;1;0;0;0;0;0;0;1;0;1;0;0;12595.3974609375;6471.6044921875;0.0;2326.76977539062;432.0;197310;512.0;0.0;Calculated values ==>;1557531221.778;332.36;330.66;290.26000000000005;290.66;290.36;277.86;274.1680685717883;276.36;276.16;278.26000000000005;276.46000000000004;348.86;292.36;278.06;280.36;297.56;294.96000000000004;295.16;326.96000000000004;281.56;276.36;324.36;316.36;275.46000000000004;241.2770596917726;267.9596281332873;274.1680685717883;288.16;6030000.0;3579999.9999999995;3629999.9999999995;1340000.0;3640000.0;3030000.0;6070000.0;0.0;0.11349999999999999;0.10783333333333332;0.029166666666666667;0.0;0.0;0.0;6471.6044921875;0.0;2326.76977539062;12595.3974609375;481975.57405979646;479045.9257038861;243626.68112263453;244958.96991097162;243957.54414387525;430280.9020939914;433086.23799672595;448907.5457794879;472787.01963726926;529374.0820662462;467084.7275913025;448630.7726451126;451773.65031303524;464883.6276779939;462334.5135562977;262750.9155478964;473532.59414775745;442013.3735559718;433086.23799672595;214906.75144652807;181470.77258748977;471812.00014122744;202288.84576088414;200795.55917543772;274.08740084731517;642180.0307828438;304639.09122276097;77562.8728614584;156792.23683604106;0;5;7;0;11;11;0;4;36;38;422530638910.3081;162906913105.2505;356147978700.2903;26593.71648533943;7861.092002760012;0.0;0.0;1343966.088801747;309412.83897209744;0.0;142612.5707112514;3.916042605173652;0.2977586096794186
1954;2019-05-11 01:34:41.808;598;578;169;173;171;51;33;30;52;34;760;191;53;73;245;216;228;547;150;40;33;22;609;364;369;135;369;306;613;-2.0;593.0;801.0;220.0;0.0;0;1;21;1;0;0;0;0;0;0;1;0;1;0;0;12868.5498046875;6857.234375;0.0;2345.009765625;431.0;197311;511.0;0.0;Calculated values ==>;1557531281.808;332.96000000000004;330.96000000000004;290.06;290.46000000000004;290.26000000000005;278.26000000000005;274.8017692304317;276.46000000000004;276.16;278.36;276.56;349.16;292.26000000000005;278.46000000000004;280.46000000000004;297.66;294.76000000000005;295.96000000000004;327.86;277.16;276.46000000000004;324.26000000000005;316.26000000000005;275.36;241.49495122638035;268.3187672390254;274.8017692304317;288.16;6090000.0;3640000.0;3690000.0;1350000.0;3690000.0;3060000.0;6130000.0;0.0;0.09883333333333333;0.1335;0.03666666666666667;0.0;0.0;0.0;6857.234375;0.0;2345.009765625;12868.5498046875;482151.1198028634;478775.44112461666;242772.49175252282;244082.9410726328;243424.9716454469;429879.7862731237;431735.0349942396;448488.4414509901;472753.7123474745;529458.4190747546;466535.2236481595;448627.68014227727;451376.6761187206;464282.322002336;461150.82657720096;402764.2365226609;474143.84499706374;433047.9251940826;431735.0349942396;214488.6975840042;181052.91087944093;471581.87251044664;203809.72756978066;200795.55917543772;274.70443716615483;642392.3364430697;304750.22041676316;77601.82382336305;156792.23683604106;0;5;7;0;11;11;0;4;36;38;422750348710.20337;162987653455.212;356330770050.2032;32664.60830314146;9818.311981157753;0.0;0.0;1344460.1550844354;309560.2410027431;0.0;142612.5707112514;4.616582611273107;0.3522854115984278
1955;2019-05-11 01:35:41.769;606;583;163;167;164;54;35;30;31;34;764;191;42;74;246;213;231;551;149;39;35;20;604;366;371;134;371;309;607;-2.0;641.0;616.0;159.0;0.0;0;1;32;1;0;0;0;0;0;0;1;0;1;0;0;12843.109375;7446.43994140625;0.0;2375.34521484375;431.0;197312;510.0;0.0;Calculated values ==>;1557531341.769;333.76000000000005;331.46000000000004;289.46000000000004;289.86;289.56;278.56;275.0112864084945;276.66;276.16;276.26000000000005;276.56;349.56000000000006;292.26000000000005;277.36;280.56;297.76000000000005;294.46000000000004;296.26000000000005;328.26000000000005;277.06;276.66;324.16;316.26000000000005;275.16;241.2770596917726;268.67533136820026;275.0112864084945;288.06;6040000.0;3660000.0;3710000.0;1340000.0;3710000.0;3090000.0;6070000.0;0.0;0.10683333333333334;0.10266666666666667;0.026500000000000003;0.0;0.0;0.0;7446.43994140625;0.0;2375.34521484375;12843.109375;483860.95834414236;480212.94381819817;241028.91800352544;242317.21721062847;241349.09221336892;429743.705733735;431593.8739449759;444928.8317624536;472884.4304738556;529648.1752132843;466105.09641159413;446509.7460264576;450977.18947705167;464120.4795009538;460434.9255865822;406960.4040057814;475492.61815768504;432351.7763424921;431593.8739449759;214070.64678622372;181052.91087944093;471519.16422574193;204301.9001544596;200795.55917543772;274.9036078699896;642606.4609979573;304869.34022442915;77641.13454625498;156792.23683604106;0;5;7;0;11;11;0;4;36;38;422972204410.07635;163068301000.16583;356515150125.0976;24704.364978420715;7081.257497888983;0.0;0.0;1344937.9191129028;309700.9792089865;0.0;142612.5707112514;3.2362367910362217;0.24325385953115275
