;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1956;2019-05-11 01:36:41.779;612;588;159;161;155;55;38;31;-8;35;768;191;23;71;246;212;232;552;149;40;38;18;603;366;371;134;371;311;606;-2.0;668.0;427.0;140.0;0.0;0;1;43;1;0;0;0;0;0;0;1;0;1;0;0;12701.4462890625;7997.87353515625;0.0;2379.16552734375;431.0;197313;508.0;0.0;Calculated values ==>;1557531401.779;334.36;331.96000000000004;289.06;289.26000000000005;288.66;278.66;275.0112864084945;276.96000000000004;276.26000000000005;272.36;276.66;349.96000000000004;292.26000000000005;275.46000000000004;280.26000000000005;297.76000000000005;294.36;296.36;328.36;277.16;276.96000000000004;323.96000000000004;316.26000000000005;274.96000000000004;241.2770596917726;268.91163127593666;275.0112864084945;288.06;6030000.0;3660000.0;3710000.0;1340000.0;3710000.0;3110000.0;6060000.0;0.0;0.11133333333333333;0.07116666666666666;0.02333333333333333;0.0;0.0;0.0;7997.87353515625;0.0;2379.16552734375;12701.4462890625;484822.438831529;481053.96774301294;239789.7034094187;240422.33180934502;238538.14042282206;429743.705733735;432163.2314376127;438649.893173099;472981.82504853373;529915.0010087998;465816.9686665555;443355.7655438798;450204.0675514052;464120.4795009538;460298.8245555552;407907.17867076333;475765.4194682768;432539.7142654744;432163.2314376127;213234.55432191002;181052.91087944093;471323.8536851003;204172.62429426424;200795.55917543772;274.8538417047556;642819.3677736735;304998.06428714877;77680.76207258739;156792.23683604106;0;5;7;0;11;11;0;4;36;38;423194841510.04095;163148714400.15305;356701181125.06805;16686.965635210403;6233.528685786174;0.0;0.0;1345282.9043559209;309811.95425325807;0.0;142612.5707112514;2.2087701687300627;0.17605876363327772
1957;2019-05-11 01:37:44.790;613;593;158;159;147;53;39;33;0;36;774;191;25;63;246;212;231;551;150;40;39;16;602;364;369;133;369;312;605;-1.0;636.0;342.0;88.0;0.0;0;0;53;1;0;0;0;0;0;0;1;0;1;0;0;12779.8603515625;8609.06640625;0.0;2399.8251953125;431.0;197314;507.0;0.0;Calculated values ==>;1557531464.79;334.46000000000004;332.46000000000004;288.96000000000004;289.06;287.86;278.46000000000004;274.8017692304317;277.06;276.46000000000004;273.16;276.76000000000005;350.56000000000006;292.26000000000005;275.66;279.46000000000004;297.76000000000005;294.36;296.26000000000005;328.26000000000005;277.16;277.06;323.86;316.26000000000005;274.76000000000005;241.05796691057077;269.02936301313275;274.8017692304317;288.16;6020000.0;3640000.0;3690000.0;1330000.0;3690000.0;3120000.0;6050000.0;0.0;0.10600000000000001;0.057;0.014666666666666666;0.0;0.0;0.0;8609.06640625;0.0;2399.8251953125;12779.8603515625;485074.4624993109;481889.8923861458;239504.27533510022;239819.19020906292;236111.53157233397;429879.7862731237;432862.1520614866;439671.4108720169;473209.4130839679;530468.0662796029;465672.4873987246;443447.30739667016;448908.3525717796;464415.139943259;460609.61753313727;407925.75674193323;475739.1028084623;433047.9251940826;432862.1520614866;212816.51262364245;181052.91087944093;471261.7068757205;203663.62944706518;200795.55917543772;274.648045609289;643042.3681362628;305143.4003831607;77722.58554259202;156792.23683604106;0;5;7;0;11;11;0;4;36;38;423427982209.7375;163232834085.04355;356897460389.81256;13452.44354122225;3924.771802286945;0.0;0.0;1345546.670232191;309900.85490203876;0.0;142612.5707112514;1.578470928085334;0.11968458209308895
1958;2019-05-11 01:38:41.790;610;596;160;161;145;50;39;34;13;37;779;192;36;59;245;212;230;552;151;43;39;13;603;362;367;130;367;311;606;-2.0;661.0;556.0;91.0;0.0;0;0;61;1;0;0;0;0;0;0;1;0;1;0;0;13182.3955078125;9171.6328125;0.0;2389.58813476562;431.0;197315;506.0;0.0;Calculated values ==>;1557531521.79;334.16;332.76000000000005;289.16;289.26000000000005;287.66;278.16;274.5913991737795;277.06;276.56;274.46000000000004;276.86;351.06000000000006;292.36;276.76000000000005;279.06;297.66;294.36;296.16;328.36;277.46000000000004;277.06;323.76000000000005;316.26000000000005;274.46000000000004;240.39332010688793;268.91163127593666;274.5913991737795;288.26000000000005;6030000.0;3620000.0000000005;3670000.0000000005;1300000.0;3670000.0000000005;3110000.0;6060000.0;0.0;0.11016666666666668;0.09266666666666666;0.015166666666666667;0.0;0.0;0.0;9171.6328125;0.0;2389.58813476562;13182.3955078125;484539.7767832024;482206.4064976304;240105.43074154502;240422.33180934502;235482.482542135;430014.67791919125;433366.6693374496;441865.84420653095;473695.5629922598;531067.5055544617;465940.63419867784;445257.21813696023;448533.9478010463;464576.35343310115;460919.05237078964;406978.9177152324;475765.4194682768;434098.11877146957;433366.6693374496;212398.47392691602;181052.91087944093;471368.7123706365;203214.11984542824;200795.55917543772;274.46486434508535;643247.9026618161;305284.1642519758;77760.50173145514;156792.23683604106;0;5;7;0;11;11;0;4;36;38;423637742209.7375;163307789085.04355;357075015389.81256;22115.059790795516;4067.0113199656585;0.0;0.0;1345828.246300236;309964.1231850899;0.0;142612.5707112514;2.2646458561933787;0.15779429055139899
1959;2019-05-11 01:39:41.771;608;598;166;166;145;45;40;35;27;38;786;191;44;58;245;213;231;558;151;45;40;11;602;360;366;128;365;309;604;-1.0;641.0;517.0;114.0;0.0;0;0;64;1;0;0;0;0;0;0;1;0;1;0;0;13370.9814453125;9243.853515625;0.0;2386.47265625;430.0;197316;505.0;0.0;Calculated values ==>;1557531581.771;333.96000000000004;332.96000000000004;289.76000000000005;289.76000000000005;287.66;277.66;274.38016830617;277.16;276.66;275.86;276.96000000000004;351.76;292.26000000000005;277.56;278.96000000000004;297.66;294.46000000000004;296.26000000000005;328.96000000000004;277.66;277.16;323.66;316.16;274.26000000000005;239.943914813709;268.67533136820026;274.38016830617;288.26000000000005;6020000.0;3600000.0;3660000.0;1280000.0;3650000.0;3090000.0;6040000.0;0.0;0.10683333333333334;0.08616666666666667;0.019;0.0;0.0;0.0;9243.853515625;0.0;2386.47265625;13370.9814453125;484368.3889721207;482720.85220277385;242089.42338653927;242089.42338653927;235532.9935868911;430148.3826014536;433799.4536676275;444347.5400751208;474050.2932466569;531950.1782888139;466105.09641159413;446794.52036748576;448766.42471495393;464869.23356765806;461361.4654085356;407925.75674193323;476902.4239191215;434704.8021103697;433799.4536676275;211980.4382156667;180635.0508419939;471440.3822297752;202547.93891163153;200795.55917543772;274.1972710901597;643469.1107314838;305437.57804148464;77800.28963451776;156792.23683604106;0;5;7;0;11;11;0;4;36;38;423857572574.54175;163385164574.97467;357260956489.647;20835.06563358733;5108.9564230447295;0.0;0.0;1346186.0506711786;310040.56536852097;0.0;142612.5707112514;2.2307217934584767;0.16400628490278263
1960;2019-05-11 01:40:41.791;606;596;172;172;150;43;41;36;42;40;796;191;53;56;244;214;229;548;152;47;41;11;584;360;365;138;365;308;586;-1.0;681.0;558.0;48.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;12369.3525390625;9045.517578125;0.0;1391.81872558594;430.0;197317;503.0;0.0;Calculated values ==>;1557531641.791;333.76000000000005;332.76000000000005;290.36;290.36;288.16;277.46000000000004;274.38016830617;277.26000000000005;276.76000000000005;277.36;277.16;352.76;292.26000000000005;278.46000000000004;278.76000000000005;297.56;294.56;296.06;327.96000000000004;277.86;277.26000000000005;323.46000000000004;316.16;274.26000000000005;242.14157278889297;268.5567601203482;274.38016830617;288.36;5840000.0;3600000.0;3650000.0;1380000.0;3650000.0;3080000.0;5860000.0;0.0;0.11349999999999999;0.093;0.008;0.0;0.0;0.0;9045.517578125;0.0;1391.81872558594;12369.3525390625;486083.2532555509;484467.9244963537;244708.20379347002;244708.20379347002;237545.28004615774;430148.3826014536;434228.3108271235;446702.48507869197;472947.9820155742;533069.3708900069;466248.74591497885;448254.08648987196;448673.3390170395;464737.35524180415;461495.6585078262;414764.8743334479;477614.66821658076;435304.343683834;434228.3108271235;211144.3756859795;180635.0508419939;470101.35966640816;202793.98504035673;200795.55917543772;274.2927797649902;643683.6850155465;305590.040271026;77831.78589127689;156792.23683604106;0;5;7;0;11;11;0;4;36;38;424076945674.47205;163464991174.9493;357446118189.58813;22683.49050356518;2138.458997008411;0.0;0.0;1346548.8261904179;310100.9806287117;0.0;142612.5707112514;2.378188148613002;0.15137303513672032
1961;2019-05-11 01:41:41.772;602;590;177;177;155;40;42;35;52;41;808;191;60;56;244;215;223;511;152;49;42;11;574;357;362;144;362;308;576;-2.0;725.0;467.0;23.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;12736.8603515625;9102.1787109375;0.0;1369.42907714844;430.0;197318;502.0;0.0;Calculated values ==>;1557531701.772;333.36;332.16;290.86;290.86;288.66;277.16;274.0616903277293;277.36;276.66;278.36;277.26000000000005;353.96000000000004;292.26000000000005;279.16;278.76000000000005;297.56;294.66;295.46000000000004;324.26000000000005;278.06;277.36;323.36;316.16;274.26000000000005;243.40439225979637;268.5567601203482;274.0616903277293;288.36;5740000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3080000.0;5760000.0;0.0;0.12083333333333333;0.07783333333333334;0.0038333333333333336;0.0;0.0;0.0;9102.1787109375;0.0;1369.42907714844;12736.8603515625;486629.13060603215;484749.6089627493;246845.13409381625;246845.13409381625;239421.50213337515;430346.717906069;435138.326120535;448113.97177139675;472259.5391352755;534321.4467419621;466248.74591497885;449229.84144978656;448673.3390170395;465175.32018785755;462086.8017432054;416416.56323326734;473408.2717252644;436369.3260602679;435138.326120535;210726.34883551928;180635.0508419939;469286.7883828044;202094.9456420039;200795.55917543772;274.0074019671699;643892.8372044406;305741.2231841471;77854.7890030778;156792.23683604106;0;5;7;0;11;11;0;4;36;38;424294976610.1446;163549564385.21017;357630859670.15796;19148.480867071077;1024.2353971730688;0.0;0.0;1346897.3155629903;310127.32806941203;0.0;142612.5707112514;1.9264201517550756;0.11631520708260647
1962;2019-05-11 01:42:41.772;595;585;179;179;159;38;43;33;57;41;806;190;63;61;243;215;217;483;151;51;43;10;569;355;361;148;360;309;571;-1.0;657.0;847.0;72.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;13015.548828125;9303.8984375;0.0;1363.70336914062;431.0;197319;502.0;0.0;Calculated values ==>;1557531761.772;332.66;331.66;291.06;291.06;289.06;276.96000000000004;273.8482719121499;277.46000000000004;276.46000000000004;278.86;277.26000000000005;353.76;292.16;279.46000000000004;279.26000000000005;297.46000000000004;294.66;294.86;321.46000000000004;278.26000000000005;277.46000000000004;323.36;316.26000000000005;274.16;244.22491754036054;268.67533136820026;273.8482719121499;288.26000000000005;5690000.0;3550000.0;3610000.0;1480000.0;3600000.0;3090000.0;5710000.0;0.0;0.1095;0.1411666666666667;0.012;0.0;0.0;0.0;9303.8984375;0.0;1363.70336914062;13015.548828125;486217.0950605356;484615.410573441;247779.05387064497;247779.05387064497;240880.01501969644;430477.46260093397;435555.27144483227;448626.77982236113;471730.980663899;534039.170562256;465981.8169659812;449461.9871674067;449184.2897663036;465335.1870322967;462389.91602610215;416213.52525880537;469848.84890115395;436949.6230331232;435555.27144483227;210726.34883551928;181052.91087944093;468638.84502635495;201467.49161396813;200795.55917543772;273.7537325059223;644107.4406142713;305894.60716038407;77877.56510679689;156792.23683604106;0;5;7;0;11;11;0;4;36;38;424511876610.1446;163637164385.21017;357815959670.15796;34890.652852084815;3206.0562409486424;0.0;0.0;1347347.6416773165;310162.5804997297;0.0;142612.5707112514;3.571253387928121;0.2253359987043223
1963;2019-05-11 01:43:41.803;587;580;179;180;161;37;45;31;59;40;788;188;65;66;243;216;213;469;149;53;44;6;570;354;359;141;359;310;572;-2.0;659.0;1000.0;94.0;0.0;0;0;83;1;0;0;0;0;0;0;1;1;0;0;0;14922.66015625;9786.2705078125;0.0;2372.05029296875;431.0;197320;503.0;0.0;Calculated values ==>;1557531821.803;331.86;331.16;291.06;291.16;289.26000000000005;276.86;273.7412296467126;277.66;276.26000000000005;279.06;277.16;351.96000000000004;291.96000000000004;279.66;279.76000000000005;297.46000000000004;294.76000000000005;294.46000000000004;320.06;278.46000000000004;277.56;323.46000000000004;316.26000000000005;273.76000000000005;242.77792619122317;268.7936212382143;273.7412296467126;288.06;5700000.0;3540000.0;3590000.0;1410000.0;3590000.0;3100000.0;5720000.0;0.0;0.10983333333333332;0.16666666666666666;0.015666666666666666;0.0;0.0;0.0;9786.2705078125;0.0;2372.05029296875;14922.66015625;485004.11525514384;483808.0632576394;247735.30642808502;248099.79171437834;241506.10737160416;430542.39183029096;436378.7524107816;448720.21487353265;472555.3283204977;532084.4481294733;465590.3728363445;449555.86387678824;449694.52579769876;465480.30547409743;462673.248417762;414423.96788644406;467565.66780534736;437752.5954410684;436205.073990345;211144.3756859795;181052.91087944093;469200.3069803008;201158.67431278146;200795.55917543772;273.62856389010807;644340.3793115931;306053.77409510995;77908.71247175695;156792.23683604106;0;5;7;0;11;11;0;4;37;38;424727988209.78064;163723909180.0641;358001755614.8451;41260.256760125194;4199.318911791137;0.0;0.0;1347982.5604616543;310224.323843486;0.0;142612.5707112514;3.7389682684631307;0.23599935579176712
1964;2019-05-11 01:44:44.773;582;578;179;180;162;37;46;29;62;38;741;188;66;73;242;217;212;488;150;55;46;1;573;353;359;137;358;309;575;-2.0;630.0;1033.0;159.0;0.0;0;0;87;1;0;0;0;0;0;0;1;1;0;0;0;15619.21875;10159.3818359375;0.0;2360.76586914062;431.0;197321;506.0;0.0;Calculated values ==>;1557531884.773;331.36;330.96000000000004;291.06;291.16;289.36;276.86;273.6339639331285;277.76000000000005;276.06;279.36;276.96000000000004;347.26;291.96000000000004;279.76000000000005;280.46000000000004;297.36;294.86;294.36;321.96000000000004;278.66;277.76000000000005;323.76000000000005;316.26000000000005;273.26000000000005;241.92719264551067;268.67533136820026;273.6339639331285;288.16;5730000.0;3529999.9999999995;3590000.0;1370000.0;3579999.9999999995;3090000.0;5750000.0;0.0;0.105;0.17216666666666666;0.026500000000000003;0.0;0.0;0.0;10159.3818359375;0.0;2360.76586914062;15619.21875;483973.6901522745;483188.49028932763;247605.23509377072;247967.6546060511;241735.78092918446;430607.02586249536;436551.9870517963;449323.2256033016;472882.9073446267;527236.5498040328;465735.0058180328;449877.23788744846;450840.27004017454;465494.84668458975;462955.59896260384;412844.4738029344;470077.198882575;438091.89182571816;436551.9870517963;212398.47392691602;181052.91087944093;469252.60634738253;200699.61434800382;200795.55917543772;273.44433654545196;644607.4934943154;306228.2154463123;77950.10489312687;156792.23683604106;0;5;7;0;11;11;0;4;37;38;424954050509.88336;163811437480.10385;358196647764.93365;42804.69840445377;7116.654287983537;0.0;0.0;1348717.7785490318;310323.29145914066;0.0;142612.5707112514;3.9872814497379623;0.2716347666119417
1965;2019-05-11 01:45:41.804;581;577;178;180;163;37;48;29;65;37;730;189;69;74;242;217;213;510;151;57;48;-4;576;355;360;134;360;308;578;123.0;678.0;1113.0;242.0;0.0;0;0;88;1;0;0;0;0;0;0;1;1;0;0;0;15854.904296875;10269.203125;0.0;2356.68310546875;432.0;197322;510.0;0.0;Calculated values ==>;1557531941.804;331.26000000000005;330.86;290.96000000000004;291.16;289.46000000000004;276.86;273.8482719121499;277.96000000000004;276.06;279.66;276.86;346.16;292.06;280.06;280.56;297.36;294.86;294.46000000000004;324.16;278.86;277.96000000000004;324.16;316.36;272.76000000000005;241.2770596917726;268.5567601203482;273.8482719121499;288.26000000000005;5760000.0;3550000.0;3600000.0;1340000.0;3600000.0;3080000.0;5780000.0;0.0205;0.113;0.18550000000000003;0.04033333333333333;0.0;0.0205;0.0;10269.203125;0.0;2356.68310546875;15854.904296875;483494.8337894366;482706.0191992631;247118.57435724916;247837.2898611838;241965.34974421473;430477.46260093397;436664.20111153496;449921.5578654963;473176.5657117748;526159.6317994132;466002.57132472435;450471.8913839166;451156.1242321242;465204.3799370688;462654.8538357037;411975.8070280058;473003.70785445394;438203.8711651656;436664.20111153496;214070.64678622372;181470.77258748977;469170.6710693494;201053.84389524607;201053.84389524607;273.5919710846902;644856.7991482466;306390.02970004035;77987.47167534828;156792.23683604106;0;5;7;0;11;11;0;4;37;38;425159076954.51996;163888714484.9669;358372588399.62177;46164.960941481426;10814.045362688836;0.0;4830.012322933922;1349422.5047480825;310465.3200327469;0.0;142650.82910462655;4.895420210420307;0.3148922260214392
1966;2019-05-11 01:46:41.774;584;578;176;178;164;39;50;30;68;36;740;190;70;75;243;218;215;524;150;58;49;-10;583;355;360;134;360;306;585;242.0;676.0;1175.0;191.0;0.0;0;0;89;1;0;0;0;0;0;0;1;1;0;0;0;16132.1083984375;10563.7373046875;0.0;2345.64575195312;432.0;197323;514.0;0.0;Calculated values ==>;1557532001.774;331.56;330.96000000000004;290.76000000000005;290.96000000000004;289.56;277.06;273.8482719121499;278.16;276.16;279.96000000000004;276.76000000000005;347.16;292.16;280.16;280.66;297.46000000000004;294.96000000000004;294.66;325.56;278.96000000000004;278.06;324.56;316.36;272.16;241.2770596917726;268.3187672390254;273.8482719121499;288.16;5830000.0;3550000.0;3600000.0;1340000.0;3600000.0;3060000.0;5850000.0;0.04033333333333333;0.11266666666666666;0.19583333333333333;0.03183333333333333;0.0;0.04033333333333333;0.0;10563.7373046875;0.0;2345.64575195312;16132.1083984375;483121.3058863528;482044.752244924;246127.77544613264;246829.8746013579;242059.77450847998;430477.46260093397;437009.2976769699;450695.592528704;473079.2034362849;527364.672280651;466412.6412963362;450968.501026286;451648.01289712475;465335.1870322967;462787.14600039157;409716.8823175172;474203.0823233983;438372.8976915478;436836.9659171394;215742.86842915416;181470.77258748977;468581.8515403894;201175.5477794395;201175.5477794395;273.63960874870367;645123.2243082818;306563.5507331187;78026.63815614191;156792.23683604106;0;5;7;0;11;11;0;4;37;38;425374968954.6229;163969074285.00522;358556696299.7096;48864.34209673096;8512.434003056904;0.0;9505.010531553895;1350214.0196516826;310626.2935005409;0.0;142770.227899209;5.180866222490594;0.2781224581436587
1967;2019-05-11 01:47:41.764;591;582;174;176;162;40;52;29;68;36;754;190;71;77;243;218;217;537;150;60;51;-4;588;356;361;133;361;304;590;217.0;697.0;1128.0;186.0;0.0;0;0;87;1;0;0;0;0;0;0;1;1;0;0;0;16061.0205078125;10529.3408203125;0.0;2351.88842773438;433.0;197324;516.0;0.0;Calculated values ==>;1557532061.764;332.26000000000005;331.36;290.56;290.76000000000005;289.36;277.16;273.955091788801;278.36;276.06;279.96000000000004;276.76000000000005;348.56000000000006;292.16;280.26000000000005;280.86;297.46000000000004;294.96000000000004;294.86;326.86;279.16;278.26000000000005;324.76000000000005;316.46000000000004;272.76000000000005;241.05796691057077;268.0796299477929;273.955091788801;288.16;5880000.0;3560000.0;3610000.0;1330000.0;3610000.0;3040000.0;5900000.0;0.036166666666666666;0.11616666666666667;0.188;0.031000000000000003;0.0;0.036166666666666666;0.0;10529.3408203125;0.0;2351.88842773438;16061.0205078125;483540.63088673406;482038.36238181044;245243.1371979832;245932.39141917726;241241.27576607215;430412.23801567365;437121.9238134391;451054.4794820238;473209.4130839679;528984.1077190351;466698.49200283975;451461.2570380462;452270.69283270964;465189.78860520123;462636.5820206667;408257.79972402484;475509.1295054199;438485.31824677397;436949.6230331232;216578.99785978085;181888.63598580268;469307.07216708397;201498.16644715265;201498.16644715265;273.77019224570347;645391.4556698642;306739.2970882465;78065.77774995918;156792.23683604106;0;5;7;0;11;11;0;4;37;38;425591232904.6573;164049160935.01794;358739665799.7387;46916.58685055578;8302.076077317874;0.0;8515.494346525935;1351012.0610306356;310766.3910644134;0.0;142920.37374473788;4.947831922490106;0.27083678945407974
1968;2019-05-11 01:48:41.785;600;588;171;173;161;41;53;30;67;36;766;190;70;77;243;218;219;546;150;61;53;-11;591;357;362;133;362;304;593;121.0;696.0;1181.0;185.0;0.0;0;0;86;1;0;0;0;0;0;0;1;1;0;0;0;15849.931640625;10532.458984375;0.0;2347.23876953125;433.0;197325;517.0;0.0;Calculated values ==>;1557532121.785;333.16;331.96000000000004;290.26000000000005;290.46000000000004;289.26000000000005;277.26000000000005;274.0616903277293;278.46000000000004;276.16;279.86;276.76000000000005;349.76;292.16;280.16;280.86;297.46000000000004;294.96000000000004;295.06;327.76000000000005;279.26000000000005;278.46000000000004;324.86;316.46000000000004;272.06;241.05796691057077;268.0796299477929;274.0616903277293;288.16;5910000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3040000.0;5930000.0;0.020166666666666666;0.116;0.19683333333333333;0.030833333333333334;0.0;0.020166666666666666;0.0;10532.458984375;0.0;2347.23876953125;15849.931640625;484469.6122022373;482548.14521015744;244114.21490919797;244790.4030861472;240822.39451499493;430346.717906069;437062.7516608749;450918.5752778107;473209.4130839679;530237.6965692197;466698.49200283975;451325.8193632917;452270.69283270964;465044.1086722825;462485.70515263407;407720.2056984533;476469.900626422;438429.2166670595;437062.7516608749;216997.06728235667;181888.63598580268;468621.1914236793;201663.65507612014;201663.65507612014;273.8392951465548;645657.4733453626;306914.87351729797;78104.95084915323;156792.23683604106;0;5;7;0;11;11;0;4;37;38;425808208820.18823;164128988865.2133;358922129640.1852;49061.676793032755;8231.190704049743;0.0;4747.215114459222;1351812.1598328922;310904.21650995687;0.0;143030.93500675255;4.816889634908222;0.28995849007676877
1969;2019-05-11 01:49:41.805;609;594;170;171;158;41;55;30;64;37;775;190;67;80;243;218;222;555;149;63;55;-14;597;357;362;134;362;305;599;93.0;646.0;1203.0;187.0;0.0;0;0;88;1;0;0;0;0;0;0;1;1;0;0;0;15922.0830078125;10746.92578125;0.0;2356.26708984375;434.0;197326;516.0;0.0;Calculated values ==>;1557532181.805;334.06;332.56;290.16;290.26000000000005;288.96000000000004;277.26000000000005;274.0616903277293;278.66;276.16;279.56;276.86;350.66;292.16;279.86;281.16;297.46000000000004;294.96000000000004;295.36;328.66;279.46000000000004;278.66;324.76000000000005;316.56;271.76000000000005;241.2770596917726;268.19934244402924;274.0616903277293;288.06;5970000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3050000.0;5990000.0;0.015500000000000002;0.10766666666666666;0.20049999999999998;0.03116666666666667;0.0;0.015500000000000002;0.0;10746.92578125;0.0;2356.26708984375;15922.0830078125;485065.86258172937;482718.41065905406;243569.318993683;243902.27992259577;239681.04209257115;430346.717906069;437406.86254204705;450329.1489940466;473176.5657117748;531101.6472572297;466555.7022195781;450739.0044921324;452498.7891261982;465044.1086722825;462485.70515263407;406146.7373630563;477066.0297415454;438766.78764047986;437406.86254204705;216578.99785978085;182306.50109390085;468188.9083317238;201605.5605148925;201605.5605148925;273.8166157326767;645922.3283896117;307092.26083302393;78144.15979659629;156792.23683604106;0;5;7;0;11;11;0;4;37;38;426025481220.1192;164209115565.18784;359104890540.1271;49869.07949007039;8308.514340291244;0.0;3654.920181420896;1352636.8576093123;311042.0933289077;0.0;143100.97614012734;4.718889099784826;0.29059187505344547
1970;2019-05-11 01:50:41.806;617;602;169;170;157;42;55;31;61;37;782;190;65;78;244;218;225;564;149;64;56;-14;599;360;364;134;365;305;602;-1.0;665.0;1122.0;229.0;0.0;0;0;90;1;0;0;0;0;0;0;1;1;0;0;0;16033.078125;10980.4306640625;0.0;2345.42944335938;434.0;197327;515.0;0.0;Calculated values ==>;1557532241.806;334.86;333.36;290.06;290.16;288.86;277.36;274.38016830617;278.66;276.26000000000005;279.26000000000005;276.86;351.36;292.16;279.66;280.96000000000004;297.56;294.96000000000004;295.66;329.56;279.56;278.76000000000005;324.66;316.56;271.76000000000005;241.2770596917726;268.19934244402924;274.38016830617;288.06;5990000.0;3600000.0;3640000.0;1340000.0;3650000.0;3050000.0;6020000.0;0.0;0.11083333333333334;0.187;0.03816666666666667;0.0;0.0;0.0;10980.4306640625;0.0;2345.42944335938;16033.078125;485967.282503752;483517.46107715083;243136.22457549424;243466.39817986704;239277.45884619118;430148.3826014536;436944.7260494021;449917.82812037505;473176.5657117748;531832.1696625018;466555.7022195781;450465.9288920795;452229.72169954114;464737.35524180415;462031.17872931756;406584.739576541;478028.69524214003;438487.0707437395;437117.7862642755;216160.93158060662;182306.50109390085;468188.9083317238;202174.03184695094;201605.5605148925;274.0518374665375;646188.6258369469;307273.32515420456;78183.34125400572;156792.23683604106;0;5;7;0;11;11;0;4;37;38;426243284849.8561;164289516905.0907;359287893589.906;46328.08990313031;10152.901119168831;0.0;0.0;1353438.5140473386;311195.9410216361;0.0;143131.43431589685;4.23844994371822;0.3017401922046451
1971;2019-05-11 01:51:41.776;624;609;169;170;156;43;47;31;56;37;788;191;61;79;244;217;228;572;150;66;48;-12;605;359;364;133;364;306;607;-2.0;512.0;908.0;155.0;0.0;0;0;92;1;0;0;0;0;0;0;1;1;0;0;0;16224.7646484375;11272.7734375;0.0;2359.9267578125;434.0;197328;514.0;0.0;Calculated values ==>;1557532301.776;335.56;334.06;290.06;290.16;288.76000000000005;277.46000000000004;274.27422755570615;277.86;276.26000000000005;278.76000000000005;276.86;351.96000000000004;292.26000000000005;279.26000000000005;281.06;297.56;294.86;295.96000000000004;330.36;279.76000000000005;277.96000000000004;324.56;316.56;271.96000000000004;241.05796691057077;268.3187672390254;274.27422755570615;288.16;6050000.0;3590000.0;3640000.0;1330000.0;3640000.0;3060000.0;6070000.0;0.0;0.08533333333333333;0.15133333333333335;0.025833333333333333;0.0;0.0;0.0;11272.7734375;0.0;2359.9267578125;16224.7646484375;486291.05244479125;483951.0025916645;242969.20448901763;243297.2435980093;238820.9706832238;430214.79039162316;435544.0976640484;449044.3348516398;473306.6277234293;532383.3606483971;466535.2236481595;449735.29261782207;452188.85011007224;464883.6276779939;462049.59554772783;404976.38259784854;478606.1264389248;438825.32783037116;435720.79255775904;215742.86842915416;182306.50109390085;468523.130788366;202060.5816063644;201605.5605148925;274.0031071029756;646457.3067858422;307458.67580012226;78222.53295005001;156792.23683604106;0;5;7;0;11;11;0;4;37;38;426461575649.9602;164369576855.1289;359471101939.9934;37376.87465778502;6883.615853868375;0.0;0.0;1354135.7066483265;311337.8410109918;0.0;143131.43431589685;3.246641522042128;0.2250690840741529
1972;2019-05-11 01:52:41.777;630;615;168;169;154;44;47;31;15;38;792;191;35;72;244;217;229;578;150;67;47;-10;601;360;365;132;365;306;603;-1.0;597.0;1061.0;154.0;0.0;0;0;96;1;0;0;0;0;0;0;1;1;0;0;0;16269.2861328125;11432.6953125;0.0;2348.54125976562;434.0;197329;513.0;0.0;Calculated values ==>;1557532361.777;336.16;334.66;289.96000000000004;290.06;288.56;277.56;274.38016830617;277.86;276.26000000000005;274.66;276.96000000000004;352.36;292.26000000000005;276.66;280.36;297.56;294.86;296.06;330.96000000000004;279.86;277.86;324.46000000000004;316.56;272.16;240.83765695389522;268.3187672390254;274.38016830617;288.16;6010000.0;3600000.0;3650000.0;1320000.0;3650000.0;3060000.0;6030000.0;0.0;0.09949999999999999;0.17683333333333331;0.025666666666666667;0.0;0.0;0.0;11432.6953125;0.0;2348.54125976562;16269.2861328125;487563.28011767915;485245.6174296593;242774.2565575407;243102.59039161506;238311.76315313618;430148.3826014536;435304.343683834;443199.35914791975;473533.532933398;532800.6463866218;466535.2236481595;446092.96027638344;451240.77474802;464737.35524180415;461897.48510764097;407485.63349251525;479954.6369694516;438770.6683384694;435304.343683834;215324.80838970217;182306.50109390085;468856.36815770314;202426.63425449302;201605.5605148925;274.15012743828163;646728.095055088;307647.89119301434;78261.77083743631;156792.23683604106;0;5;7;0;11;11;0;4;37;38;426680279294.69604;164449078180.03287;359654704999.7716;42576.64351865429;6838.363170182394;0.0;0.0;1354801.997070314;311452.1927418845;0.0;143131.43431589685;3.5856729132916203;0.24289299824587549
1973;2019-05-11 01:53:41.777;633;619;168;169;153;44;44;32;-10;38;796;191;-20;60;245;217;228;575;150;68;44;-8;597;360;365;135;365;306;599;-1.0;644.0;661.0;162.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15232.6787109375;11556.5712890625;0.0;1150.7734375;434.0;197330;512.0;0.0;Calculated values ==>;1557532421.777;336.46000000000004;335.06;289.96000000000004;290.06;288.46000000000004;277.56;274.38016830617;277.56;276.36;272.16;276.96000000000004;352.76;292.26000000000005;271.16;279.16;297.66;294.86;295.96000000000004;330.66;279.96000000000004;277.56;324.36;316.56;272.36;241.49495122638035;268.3187672390254;274.38016830617;288.16;5970000.0;3600000.0;3650000.0;1350000.0;3650000.0;3060000.0;5990000.0;0.0;0.10733333333333334;0.11016666666666668;0.027000000000000003;0.0;0.0;0.0;11556.5712890625;0.0;1150.7734375;15232.6787109375;488408.8046102296;486247.10926692135;242907.7863807204;243237.83069840528;238113.31941287368;430148.3826014536;434768.59577993193;439447.9078533812;473143.78782676667;533217.7975610744;466535.2236481595;437898.67151236854;449597.4423177968;464869.23356765806;461897.48510764097;408921.91982535005;479988.7400466961;438939.5729205384;434768.59577993193;214906.75144652807;182306.50109390085;468640.9058032574;202133.10905992112;201605.5605148925;274.0358989359593;646990.611428786;307839.468414694;78290.93179324685;156792.23683604106;0;5;7;0;11;11;0;4;37;38;426899279294.69604;164529178180.03287;359838304999.7716;26144.180333746186;7195.710512070081;0.0;0.0;1355374.6706024173;311569.1433559033;0.0;143131.43431589685;2.623670921284209;0.19650344146620582
1974;2019-05-11 01:54:41.768;629;620;170;171;152;42;47;33;-15;40;802;191;-24;34;244;217;227;575;150;69;47;-5;596;359;364;148;364;305;598;230.0;643.0;661.0;221.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15217.20703125;11474.505859375;0.0;1337.15270996094;434.0;197331;512.0;0.0;Calculated values ==>;1557532481.768;336.06;335.16;290.16;290.26000000000005;288.36;277.36;274.27422755570615;277.86;276.46000000000004;271.66;277.16;353.36;292.26000000000005;270.76000000000005;276.56;297.56;294.86;295.86;330.66;280.06;277.86;324.36;316.56;272.66;244.22491754036054;268.19934244402924;274.27422755570615;288.16;5960000.0;3590000.0;3640000.0;1480000.0;3640000.0;3050000.0;5980000.0;0.03833333333333333;0.10716666666666666;0.11016666666666668;0.036833333333333336;0.0;0.03833333333333333;0.0;11474.505859375;0.0;1337.15270996094;15217.20703125;487963.2530395613;486496.1281273211;243603.8691072925;243937.28386842654;237830.88524501442;430214.79039162316;435544.0976640484;438899.66031598754;471631.5591433098;533917.0811235263;466678.0548242187;437499.1961693786;446144.86104575056;464883.6276779939;462049.59554772783;408943.8041762799;480106.00233752467;439329.79719206213;435544.0976640484;214906.75144652807;182306.50109390085;467134.6619324173;201864.36327851278;201864.36327851278;273.9266158696657;647244.3224140141;308031.3652685499;78311.66140121293;156792.23683604106;0;5;7;0;11;11;0;4;37;38;427117946489.4666;164614065444.94382;360021577504.57935;26113.388556961803;9770.789333752151;0.0;8957.72315144553;1355810.0850207552;311710.50964634534;0.0;143206.07081159332;3.500085550943913;0.1987041999166042
1975;2019-05-11 01:55:41.778;622;617;172;173;154;41;50;33;-16;40;798;190;-3;27;244;217;226;573;150;70;49;-2;589;359;364;147;364;305;591;336.0;670.0;761.0;230.0;0.0;0;0;97;1;0;0;0;0;0;0;1;1;0;0;0;15972.6669921875;11188.728515625;0.0;2290.40454101562;434.0;197332;511.0;0.0;Calculated values ==>;1557532541.778;335.36;334.86;290.36;290.46000000000004;288.56;277.26000000000005;274.27422755570615;278.16;276.46000000000004;271.56;277.16;352.96000000000004;292.16;272.86;275.86;297.56;294.86;295.76000000000005;330.46000000000004;280.16;278.06;324.26000000000005;316.56;272.96000000000004;244.02132995426717;268.19934244402924;274.27422755570615;288.16;5890000.0;3590000.0;3640000.0;1470000.0;3640000.0;3050000.0;5910000.0;0.056;0.11166666666666666;0.12683333333333333;0.03833333333333333;0.0;0.056;0.0;11188.728515625;0.0;2290.40454101562;15972.6669921875;487750.7767074579;486842.36006795894;244524.1636939273;244864.04980263888;238654.45640996707;430214.79039162316;436072.7713138505;438745.2800241919;471764.18514258164;533500.3631288704;466555.7022195781;440729.75779049523;445143.9216850511;464883.6276779939;462049.59554772783;411615.2883257874;480636.3733681329;439497.19129777723;435897.0153556221;214488.6975840042;182306.50109390085;467575.4946608137;202032.0835627653;202032.0835627653;273.9920037733108;647504.2813511371;308220.25703244307;78341.89608336035;156792.23683604106;0;5;7;0;11;11;0;4;38;38;427336382890.29974;164702580195.28143;360204608005.27747;30023.12375119094;10179.164092091856;0.0;13096.436180399982;1356277.9672591526;311876.7869671302;0.0;143389.88610416997;3.954165583180787;0.19798821348931844
1976;2019-05-11 01:56:41.769;613;610;175;175;156;39;52;32;-7;39;778;189;10;34;244;218;224;561;149;72;52;-1;586;357;362;146;362;304;588;-1.0;678.0;441.0;230.0;0.0;0;2;97;1;0;0;0;0;0;0;1;1;0;0;0;16111.1044921875;11151.904296875;0.0;2299.20678710938;434.0;197333;511.0;0.0;Calculated values ==>;1557532601.769;334.46000000000004;334.16;290.66;290.66;288.76000000000005;277.06;274.0616903277293;278.36;276.36;272.46000000000004;277.06;350.96000000000004;292.06;274.16;276.56;297.56;294.96000000000004;295.56;329.26000000000005;280.36;278.36;324.26000000000005;316.56;273.06;243.81672145450628;268.0796299477929;274.0616903277293;288.06;5860000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3040000.0;5880000.0;0.0;0.113;0.0735;0.03833333333333333;0.0;0.0;0.0;11151.904296875;0.0;2299.20678710938;16111.1044921875;486833.4915755415;486198.80335783615;245663.48885089136;245663.48885089136;239375.55986920427;430346.717906069;436890.05270406;440340.5815783672;471797.4602824029;531489.9788147744;466576.28820682864;442875.1821116291;446338.7475733018;465175.32018785755;462485.70515263407;412085.05625339685;479261.31435508997;440267.06782150705;436890.05270406;214488.6975840042;182306.50109390085;467814.82065856265;200869.3456443035;202032.0835627653;273.52848123097084;647771.6060085121;308406.4010465609;78380.13710737377;156792.23683604106;0;5;7;0;11;11;0;4;38;38;427554150220.0713;164790467010.1892;360387280600.0858;17601.135841153682;10232.909875546598;0.0;0.0;1356674.776558348;312046.8620682563;0.0;143499.00670168025;2.069274838555233;0.18322902189903073
1977;2019-05-11 01:57:41.789;604;603;176;176;157;38;54;31;1;38;765;191;21;39;243;218;221;550;149;73;54;-1;581;356;361;145;361;303;583;179.0;667.0;437.0;279.0;0.0;0;16;96;1;0;0;0;0;0;0;1;1;0;0;0;16224.9326171875;10999.669921875;0.0;2370.62451171875;434.0;197334;511.0;0.0;Calculated values ==>;1557532661.789;333.56;333.46000000000004;290.76000000000005;290.76000000000005;288.86;276.96000000000004;273.955091788801;278.56;276.26000000000005;273.26000000000005;276.96000000000004;349.66;292.26000000000005;275.26000000000005;277.06;297.46000000000004;294.96000000000004;295.26000000000005;328.16;280.46000000000004;278.56;324.26000000000005;316.56;273.06;243.61107973660833;267.9596281332873;273.955091788801;288.06;5810000.0;3560000.0;3610000.0;1450000.0;3610000.0;3030000.0;5830000.0;0.029833333333333333;0.11116666666666666;0.07283333333333333;0.0465;0.0;0.029833333333333333;0.0;10999.669921875;0.0;2370.62451171875;16224.9326171875;486136.2784375098;485777.27074451046;246207.03735687057;246207.03735687057;239847.4243179469;430412.23801567365;437465.24820655317;441753.0823843035;471830.8059033014;530209.2358670825;466962.909063852;444677.7423059734;447236.20680083364;465189.78860520123;462636.5820206667;412989.01722308714;478266.81141861214;440647.96367074497;437465.24820655317;214488.6975840042;182306.50109390085;467953.6888228445;200763.6379567247;200763.6379567247;273.4826177972807;648041.1628066632;308591.05903047574;78419.06533993858;156792.23683604106;0;5;7;0;11;11;0;4;38;38;427771122520.0023;164877796110.16147;360569441300.02795;17552.064535808655;12424.33736527457;0.0;7061.598039119883;1356967.8175425085;312235.7353986677;0.0;143557.87296753764;2.7701708533166394;0.18864436917657507
1978;2019-05-11 01:58:41.780;597;596;175;176;159;38;56;30;8;37;759;193;26;44;243;219;218;533;148;74;55;-1;577;355;360;143;360;302;579;201.0;665.0;501.0;258.0;0.0;0;20;93;1;0;0;0;0;0;0;1;1;0;0;0;16001.546875;10741.5576171875;0.0;2391.45385742188;434.0;197335;512.0;0.0;Calculated values ==>;1557532721.78;332.86;332.76000000000005;290.66;290.76000000000005;289.06;276.96000000000004;273.8482719121499;278.76000000000005;276.16;273.96000000000004;276.86;349.06000000000006;292.46000000000004;275.76000000000005;277.56;297.46000000000004;295.06;294.96000000000004;326.46000000000004;280.56;278.66;324.36;316.56;273.06;243.1966462407574;267.8393353686513;273.8482719121499;287.96000000000004;5770000.0;3550000.0;3600000.0;1430000.0;3600000.0;3020000.0;5790000.0;0.033499999999999995;0.11083333333333334;0.08349999999999999;0.043000000000000003;0.0;0.033499999999999995;0.0;10741.5576171875;0.0;2391.45385742188;16001.546875;485609.08106170775;485248.58818264405;246015.8093891145;246367.52155534888;240619.6111346003;430477.46260093397;438034.446279952;442993.0989471373;471996.43091952;529659.2116147263;467348.04461195954;445591.39424184;448123.7737234782;465335.1870322967;462919.32119116804;413477.93286514556;476278.2849965523;441026.24236554437;437864.61894757615;214906.75144652807;182306.50109390085;468230.6668193967;200697.69905820055;200697.69905820055;273.4523580021406;648309.6765190504;308772.2087499101;78458.7433737085;156792.23683604106;0;5;7;0;11;11;0;4;38;38;427987390074.7754;164964183150.07083;360750914074.8375;20231.665890726217;11503.917613731437;0.0;7945.091816294082;1357282.6347327363;312435.1076129648;0.0;143682.90995783923;3.0214452639037206;0.18928130211738523
1979;2019-05-11 01:59:41.790;593;591;175;175;159;37;57;29;11;37;756;193;29;47;243;219;216;526;149;75;57;0;575;355;360;143;360;301;577;-2.0;684.0;263.0;299.0;0.0;0;25;89;1;0;0;0;0;0;0;1;1;0;0;0;15776.470703125;10440.87890625;0.0;2433.85131835938;435.0;197336;515.0;0.0;Calculated values ==>;1557532781.79;332.46000000000004;332.26000000000005;290.66;290.66;289.06;276.86;273.8482719121499;278.86;276.06;274.26000000000005;276.86;348.76;292.46000000000004;276.06;277.86;297.46000000000004;295.06;294.76000000000005;325.76000000000005;280.66;278.86;324.66;316.66;273.16;243.1966462407574;267.7187500070086;273.8482719121499;288.06;5750000.0;3550000.0;3600000.0;1430000.0;3600000.0;3010000.0;5770000.0;0.0;0.114;0.04383333333333333;0.049833333333333334;0.0;0.0;0.0;10440.87890625;0.0;2433.85131835938;15776.470703125;485277.2389830253;484776.8167159851;246095.8649709676;246095.8649709676;240684.04957093557;430477.46260093397;438203.8711651656;443634.4727813241;471996.43091952;529422.5520415995;467489.35808344575;446212.05846747686;448726.1184418108;465335.1870322967;462919.32119116804;413536.4942920879;475499.5757155168;441189.06381045876;438203.8711651656;216160.93158060662;182724.36793118677;468330.1626717748;199759.18907456455;200697.69905820055;273.08296563473925;648574.5374682948;308948.7584742948;78498.9609519797;156792.23683604106;0;5;7;0;11;11;0;4;38;38;428203426074.7411;165049997450.0572;360931844224.8088;10689.866602479626;13383.786850927645;0.0;0.0;1357540.3571167116;312642.53971639357;0.0;143749.13009114758;1.8698375059845316;0.19809696310150057
1980;2019-05-11 02:00:41.771;590;587;174;175;159;37;59;30;13;36;755;194;31;51;243;220;214;517;149;76;59;0;568;356;361;143;361;301;571;274.0;724.0;336.0;305.0;0.0;0;32;86;1;0;0;0;0;0;0;1;1;0;0;0;15540.56640625;10132.66796875;0.0;2461.35180664062;435.0;197337;519.0;0.0;Calculated values ==>;1557532841.771;332.16;331.86;290.56;290.66;289.06;276.86;273.955091788801;279.06;276.16;274.46000000000004;276.76000000000005;348.66;292.56;276.26000000000005;278.26000000000005;297.46000000000004;295.16;294.56;324.86;280.76000000000005;279.06;325.06;316.66;273.16;243.1966462407574;267.7187500070086;273.955091788801;288.06;5680000.0;3560000.0;3610000.0;1430000.0;3610000.0;3010000.0;5710000.0;0.04566666666666667;0.12066666666666667;0.056;0.05083333333333333;0.0;0.04566666666666667;0.0;10132.66796875;0.0;2461.35180664062;15540.56640625;485640.4069300656;484892.4319595664;245985.495795018;246340.06945854213;240880.01501969644;430412.23801567365;438316.31352762313;443924.276660834;471897.7078724963;529318.2321055314;467610.5751459798;446494.38541508396;449276.9549200224;465189.78860520123;462901.36609670473;415551.95554976206;474926.6934850697;441138.44347547856;438316.31352762313;217833.21561994078;182724.36793118677;468330.1626717748;200783.07707839948;200783.07707839948;273.490245523672;648835.4301351261;309120.15040679625;78539.74139342125;156792.23683604106;0;5;7;0;11;11;0;4;38;38;428419657579.5486;165135770279.98083;361112387034.648;13615.907176616332;13600.31018432991;0.0;10847.351131181214;1357742.8410911206;312867.3359834534;0.0;143839.49605887258;3.022352606314441;0.18579098811660893
1981;2019-05-11 02:01:41.741;587;582;174;175;160;38;61;30;17;36;754;194;36;52;243;220;212;500;150;77;60;0;567;355;360;142;360;301;569;132.0;793.0;545.0;259.0;9.0;0;37;82;1;0;0;0;0;0;0;1;1;0;0;0;15291.76953125;9759.7783203125;0.0;2496.31860351562;435.0;197338;523.0;0.0;Calculated values ==>;1557532901.741;331.86;331.36;290.56;290.66;289.16;276.96000000000004;273.8482719121499;279.26000000000005;276.16;274.86;276.76000000000005;348.56000000000006;292.56;276.76000000000005;278.36;297.46000000000004;295.16;294.36;323.16;280.86;279.16;325.46000000000004;316.66;273.16;242.98782864720522;267.7187500070086;273.8482719121499;288.16;5670000.0;3550000.0;3600000.0;1420000.0;3600000.0;3010000.0;5690000.0;0.022000000000000002;0.13216666666666665;0.09083333333333334;0.043166666666666666;0.0015;0.023500000000000004;0.0;9759.7783203125;0.0;2496.31860351562;15291.76953125;485338.48132668476;484424.0632224486;246067.04549766798;246422.85739020273;241276.33002736158;430477.46260093397;438877.6270218307;444501.2531899496;472029.85167895287;529213.9030116784;467610.5751459798;447196.8515329987;449414.24132049555;465335.1870322967;463051.38004137354;415232.52303900674;472668.1029541255;441513.7055510032;438709.7716932626;219505.55070137876;182724.36793118677;468468.1067229894;200724.17984430256;203618.40531153863;273.4627495266402;649092.2377999948;309285.8379074246;78581.03465656555;156792.23683604106;0;5;7;0;11;11;0;4;38;38;428635849429.65173;165221227530.0216;361292896734.73413;22143.084162229607;11557.61284359665;0.0;5524.647109970514;1358040.6836899559;313076.8805174401;0.0;143975.86116095458;3.200476004684284;0.22168466228783812
1982;2019-05-11 02:02:41.782;585;580;174;175;160;38;62;29;24;35;753;194;41;59;243;220;210;498;150;78;62;1;568;354;359;142;359;300;570;225.0;687.0;592.0;243.0;0.0;0;40;76;1;0;0;0;0;0;0;1;1;0;0;0;15012.9970703125;9428.1123046875;0.0;2508.9365234375;435.0;197339;526.0;0.0;Calculated values ==>;1557532961.782;331.66;331.16;290.56;290.66;289.16;276.96000000000004;273.7412296467126;279.36;276.06;275.56;276.66;348.46000000000004;292.56;277.26000000000005;279.06;297.46000000000004;295.16;294.16;322.96000000000004;280.96000000000004;279.36;325.76000000000005;316.66;273.26000000000005;242.98782864720522;267.5978703862781;273.7412296467126;288.16;5680000.0;3540000.0;3590000.0;1420000.0;3590000.0;3000000.0;5700000.0;0.0375;0.1145;0.09866666666666667;0.0405;0.0;0.0375;0.0;9428.1123046875;0.0;2508.9365234375;15012.9970703125;484951.1312408963;484033.94005770434;246026.18475906766;246381.37494003045;241242.7258852045;430542.39183029096;439267.05509245384;445698.7778426805;471931.263865096;529186.1437562092;467751.4058904625;448082.77831708995;450551.2222606441;465480.30547409743;463201.08628054545;414124.9905646017;472240.76589576766;441886.47173210006;439267.05509245384;220759.83610629753;182724.36793118677;468567.4118928903;200675.80134387914;200675.80134387914;273.4393825142504;649344.9500910222;309445.846260684;78622.7736181929;156792.23683604106;0;5;7;0;11;11;0;4;38;38;428851696825.11115;165306485750.20306;361473319940.11816;24175.600347881737;10849.610227234953;0.0;8947.17201557155;1358426.9364875378;313263.7349734483;0.0;144096.5420628943;3.6836895973051957;0.21769291730787785
1983;2019-05-11 02:03:41.782;584;579;175;176;161;39;64;29;36;35;753;195;46;60;243;220;209;502;149;79;64;1;566;355;360;140;360;299;569;-2.0;692.0;472.0;241.0;0.0;0;40;70;1;0;0;0;0;0;0;1;1;0;0;0;14743.2392578125;9028.951171875;0.0;2509.55932617188;436.0;197340;527.0;0.0;Calculated values ==>;1557533021.782;331.56;331.06;290.66;290.76000000000005;289.26000000000005;277.06;273.8482719121499;279.56;276.06;276.76000000000005;276.66;348.46000000000004;292.66;277.76000000000005;279.16;297.46000000000004;295.16;294.06;323.36;281.06;279.56;325.86;316.76000000000005;273.26000000000005;242.56692532238324;267.47669482898436;273.8482719121499;288.06;5660000.0;3550000.0;3600000.0;1400000.0;3600000.0;2990000.0;5690000.0;0.0;0.11533333333333333;0.07866666666666666;0.04016666666666667;0.0;0.0;0.0;9028.951171875;0.0;2509.55932617188;14743.2392578125;485036.5534667663;484007.86583277106;246422.85739020273;246780.72046654802;241607.88846088643;430477.46260093397;439378.91214579094;447576.9137244712;472195.2020149266;529262.6817932395;468012.67958196974;448959.28394498833;450866.4600432827;465335.1870322967;463051.38004137354;414553.385242026;472965.46773806785;441837.03258069186;439378.91214579094;221177.93781777218;183142.23651711168;468842.2228851183;200576.41299842033;200675.80134387914;273.4047412533033;649592.9187270899;309599.6551229887;78664.59441693965;156792.23683604106;0;5;7;0;11;11;0;4;38;38;429067396825.11115;165391085750.20306;361653019940.11816;19430.706057116;10775.343363782367;0.0;0.0;1358790.322374246;313443.94292004016;0.0;144171.1018296907;2.617846508525631;0.2291647533722304
1984;2019-05-11 02:04:41.772;583;578;174;175;162;39;65;29;44;35;752;195;50;66;243;220;209;504;149;80;65;1;565;355;360;140;360;299;568;169.0;670.0;359.0;271.0;0.0;0;39;64;1;0;0;0;0;0;0;1;1;0;0;0;14548.26953125;8733.849609375;0.0;2498.7958984375;436.0;197341;526.0;0.0;Calculated values ==>;1557533081.772;331.46000000000004;330.96000000000004;290.56;290.66;289.36;277.06;273.8482719121499;279.66;276.06;277.56;276.66;348.36;292.66;278.16;279.76000000000005;297.46000000000004;295.16;294.06;323.56;281.16;279.66;325.76000000000005;316.76000000000005;273.26000000000005;242.56692532238324;267.47669482898436;273.8482719121499;288.06;5650000.0;3550000.0;3600000.0;1400000.0;3600000.0;2990000.0;5680000.0;0.028166666666666666;0.11166666666666666;0.05983333333333333;0.04516666666666667;0.0;0.028166666666666666;0.0;8733.849609375;0.0;2498.7958984375;14548.26953125;485010.4204848264;483981.91520555184;246108.07955927838;246464.51843262033;241975.57169010295;430477.46260093397;439545.25928349345;448684.19816349365;472195.2020149266;529158.4594518314;468012.67958196974;449507.43788251607;451674.41239456885;465335.1870322967;463051.38004137354;414943.9428270978;473390.00538505655;441998.2104767617;439545.25928349345;220759.83610629753;183142.23651711168;468842.2228851183;200572.5049258433;200572.5049258433;273.40320634981686;649836.9739510531;309747.65379229933;78706.32375443577;156792.23683604106;0;5;7;0;11;11;0;4;38;38;429283360825.1455;165475071750.21643;361832390040.14667;14845.349645386079;12116.848927827254;0.0;6731.065914407146;1359075.9085661795;313634.67939445574;0.0;144227.18469695037;2.9995840662990947;0.20845911420063343
