;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1985;2019-05-11 02:05:41.773;584;578;173;175;162;40;67;29;49;34;753;194;54;67;243;221;209;510;150;81;67;0;567;355;360;139;360;299;570;284.0;672.0;636.0;258.0;0.0;0;38;60;1;0;0;0;0;0;0;1;1;0;0;0;14186.958984375;8516.201171875;0.0;2500.83813476562;436.0;197342;525.0;0.0;Calculated values ==>;1557533141.773;331.56;330.96000000000004;290.46000000000004;290.66;289.36;277.16;273.8482719121499;279.86;276.06;278.06;276.56;348.46000000000004;292.56;278.56;279.86;297.46000000000004;295.26000000000005;294.06;324.16;281.26000000000005;279.86;325.66;316.76000000000005;273.16;242.35481222062532;267.47669482898436;273.8482719121499;288.16;5670000.0;3550000.0;3600000.0;1390000.0;3600000.0;2990000.0;5700000.0;0.04733333333333333;0.112;0.10600000000000001;0.043000000000000003;0.0;0.04733333333333333;0.0;8516.201171875;0.0;2500.83813476562;14186.958984375;484924.82250037615;483755.81906763994;245672.97981533984;246381.37494003045;241906.44564549206;430477.46260093397;439876.853395306;449370.6488032909;472228.6972694908;529262.6817932395;467891.9775105185;450052.96061535843;451808.546578525;465335.1870322967;463183.32317938417;414158.1654738015;474022.37574534;442159.0684893813;439876.853395306;220341.7376933702;183142.23651711168;468880.45426275564;200976.43178002577;200976.43178002577;273.5616511789997;650076.438179398;309891.40661114315;78747.98806572241;156792.23683604106;0;5;7;0;11;11;0;4;38;38;429499364424.8846;165558773145.11533;362011793029.92993;26329.787004466107;11519.872966757384;0.0;11307.95328978993;1359419.0404232827;313831.6553595507;0.0;144377.5123622231;4.461962228943236;0.24770984346943906
1986;2019-05-11 02:06:41.783;585;578;173;175;163;40;68;29;52;34;753;194;56;71;243;221;209;520;150;81;68;0;573;355;360;138;360;300;576;85.0;551.0;834.0;227.0;0.0;0;35;57;1;0;0;0;0;0;0;1;1;0;0;0;14373.80078125;8426.5712890625;0.0;2491.96313476562;436.0;197343;524.0;0.0;Calculated values ==>;1557533201.783;331.66;330.96000000000004;290.46000000000004;290.66;289.46000000000004;277.16;273.8482719121499;279.96000000000004;276.06;278.36;276.56;348.46000000000004;292.56;278.76000000000005;280.26000000000005;297.46000000000004;295.26000000000005;294.06;325.16;281.26000000000005;279.96000000000004;325.56;316.76000000000005;273.16;242.14157278889297;267.5978703862781;273.8482719121499;288.16;5730000.0;3550000.0;3600000.0;1380000.0;3600000.0;3000000.0;5760000.0;0.014166666666666666;0.09183333333333334;0.13899999999999998;0.03783333333333334;0.0;0.014166666666666666;0.0;8426.5712890625;0.0;2491.96313476562;14373.80078125;484391.01977187186;483074.6640886705;245434.90095839548;246136.14141821023;242033.4189815335;430477.46260093397;440042.10740737274;449597.6657697971;472360.27449258295;529186.1437562092;467751.4058904625;450143.51895193453;452168.1568254739;465335.1870322967;463183.32317938417;411679.23262263404;474741.45738586795;442159.0684893813;440042.10740737274;219923.6425635755;183142.23651711168;469017.4129134338;201047.59320507653;201047.59320507653;273.58952343390393;650314.4841784622;310032.61991325696;78789.6016774081;156792.23683604106;0;5;7;0;11;11;0;4;38;38;429715400424.8502;165641886995.1021;362191522979.90137;34548.460086496154;10138.191512299518;0.0;3385.755617865863;1359926.443702081;314012.16931082594;0.0;144499.98034436314;4.4028259975762385;0.2993159062273822
1987;2019-05-11 02:07:41.804;588;580;172;174;163;41;70;29;53;34;754;194;56;73;243;221;212;532;151;82;69;-2;578;356;361;138;361;301;581;308.0;638.0;760.0;256.0;0.0;0;33;55;1;0;0;0;0;0;0;1;1;0;0;0;14249.7841796875;8405.9677734375;0.0;2490.83349609375;435.0;197344;522.0;0.0;Calculated values ==>;1557533261.804;331.96000000000004;331.16;290.36;290.56;289.46000000000004;277.26000000000005;273.955091788801;280.16;276.06;278.46000000000004;276.56;348.56000000000006;292.56;278.76000000000005;280.46000000000004;297.46000000000004;295.26000000000005;294.36;326.36;281.36;280.06;325.36;316.66;272.96000000000004;242.14157278889297;267.7187500070086;273.955091788801;288.26000000000005;5780000.0;3560000.0;3610000.0;1380000.0;3610000.0;3010000.0;5810000.0;0.051333333333333335;0.10633333333333334;0.12666666666666665;0.042666666666666665;0.0;0.051333333333333335;0.0;8405.9677734375;0.0;2490.83349609375;14249.7841796875;484246.98173053935;482785.716165537;244895.79262646378;245587.72868149434;241864.14147091508;430412.23801567365;440154.36420568853;449551.36088337604;472360.27449258295;529213.9030116784;467610.5751459798;449961.7295482359;452260.34318299714;465189.78860520123;463033.5824654418;410708.3027145816;475885.10496533534;442110.38373763114;439989.1224034124;219087.46209138638;182724.36793118677;468820.06781444605;201287.7475509438;201287.7475509438;273.68794777362706;650553.0975382288;310172.94016680267;78831.13951575875;156792.23683604106;0;5;7;0;11;11;0;4;38;38;429931776129.52014;165724715974.97577;362371886084.6262;31446.724355441413;11414.712331242763;0.0;12253.337242426722;1360476.5960575459;314191.83970521763;0.0;144630.35173202088;5.057885572642161;0.2734874514387381
1988;2019-05-11 02:08:41.774;592;582;171;173;163;42;71;31;52;35;756;193;56;74;244;220;214;540;150;83;71;-5;582;358;362;138;363;303;585;129.0;630.0;976.0;253.0;0.0;0;32;56;1;0;0;0;0;0;0;1;1;0;0;0;14346.5185546875;8513.0869140625;0.0;2501.33056640625;435.0;197345;521.0;0.0;Calculated values ==>;1557533321.774;332.36;331.36;290.26000000000005;290.46000000000004;289.46000000000004;277.36;274.1680685717883;280.26000000000005;276.26000000000005;278.36;276.66;348.76;292.46000000000004;278.76000000000005;280.56;297.56;295.16;294.56;327.16;281.46000000000004;280.26000000000005;325.26000000000005;316.66;272.66;242.14157278889297;267.9596281332873;274.1680685717883;288.16;5820000.0;3579999.9999999995;3620000.0000000005;1380000.0;3629999.9999999995;3030000.0;5850000.0;0.021500000000000002;0.105;0.16266666666666665;0.042166666666666665;0.0;0.021500000000000002;0.0;8513.0869140625;0.0;2501.33056640625;14346.5185546875;484356.4661077217;482611.1946781313;244404.16886578288;245088.38792995736;241730.83330321935;430280.9020939914;440101.83946078573;449045.67269265273;472458.26935960614;529269.6464291925;467206.4680577064;449596.476301459;452043.0040018364;465029.61547741666;462600.4079176935;409747.30472410313;476566.98580539343;442061.818510252;440101.83946078573;218669.37671819705;182724.36793118677;468523.8942198494;201763.43548862144;201763.43548862144;273.88273376518146;650791.2809098675;310313.86179320456;78872.7200822825;156792.23683604106;0;5;7;0;11;11;0;4;38;38;430148567679.6236;165807474575.01526;362552995484.71265;40224.57725185576;11248.399343166777;0.0;5124.275685401532;1361073.5582741348;314380.60453962913;0.0;144775.09276643462;5.138469862866993;0.33408357611266676
1989;2019-05-11 02:09:41.805;597;586;169;171;162;43;72;31;51;36;758;193;56;76;244;220;217;549;150;85;72;-7;591;359;364;138;364;304;594;-1.0;625.0;913.0;251.0;0.0;0;30;57;1;0;0;0;0;0;0;1;1;0;0;0;14413.1923828125;8730.244140625;0.0;2505.21704101562;435.0;197346;519.0;0.0;Calculated values ==>;1557533381.805;332.86;331.76000000000005;290.06;290.26000000000005;289.36;277.46000000000004;274.27422755570615;280.36;276.26000000000005;278.26000000000005;276.76000000000005;348.96000000000004;292.46000000000004;278.76000000000005;280.76000000000005;297.56;295.16;294.86;328.06;281.66;280.36;325.06;316.66;272.46000000000004;242.14157278889297;268.0796299477929;274.27422755570615;288.16;5910000.0;3590000.0;3640000.0;1380000.0;3640000.0;3040000.0;5940000.0;0.0;0.10416666666666667;0.15216666666666667;0.04183333333333333;0.0;0.0;0.0;8730.244140625;0.0;2505.21704101562;14413.1923828125;484047.73996036965;482149.0548251463;243409.57036824882;244078.57067511507;241113.59647443081;430214.79039162316;439830.85826066753;448721.9649698524;472556.2466753328;529402.1194473583;467064.6270272813;449413.00246898126;452136.16187108244;464883.6276779939;462449.46005367924;406785.04289578646;476789.8828024272;441965.0496261948;439830.85826066753;217833.21561994078;182724.36793118677;468326.34008773527;201845.96212724922;201763.43548862144;273.91943766467864;651031.0689947618;310457.630461109;78914.46286840871;156792.23683604106;0;5;7;0;11;11;0;4;38;38;430366480210.1221;165890317355.20477;362735189570.12946;37566.298432549454;11147.762478013665;0.0;0.0;1361722.1505059255;314567.3356498184;0.0;144817.81712676436;4.335741997859834;0.32994481957646105
1990;2019-05-11 02:10:41.785;602;590;168;170;160;45;41;31;29;36;760;193;41;73;245;219;222;556;149;86;42;-9;596;361;366;137;366;305;599;-1.0;604.0;1001.0;259.0;0.0;0;25;60;1;0;0;0;0;0;0;1;1;0;0;0;14432.724609375;8957.26171875;0.0;2476.75927734375;434.0;197347;518.0;0.0;Calculated values ==>;1557533441.785;333.36;332.16;289.96000000000004;290.16;289.16;277.66;274.4858918419099;277.26000000000005;276.26000000000005;276.06;276.76000000000005;349.16;292.46000000000004;277.26000000000005;280.46000000000004;297.66;295.06;295.36;328.76000000000005;281.76000000000005;277.36;324.96000000000004;316.56;272.26000000000005;241.92719264551067;268.19934244402924;274.4858918419099;288.06;5960000.0;3610000.0;3660000.0;1370000.0;3660000.0;3050000.0;5990000.0;0.0;0.10066666666666667;0.16683333333333333;0.043166666666666666;0.0;0.0;0.0;8957.26171875;0.0;2476.75927734375;14432.724609375;484191.63205528667;482147.3327716644;242907.7863807204;243569.318993683;240316.2503888279;430081.6785162784;433981.5763581648;445430.935595598;472687.3056196521;529534.7643434273;466922.52011511306;447135.984043247;451554.43226515705;464722.9366227796;462012.88651447376;406654.3868961261;477213.44397135865;441706.00283722347;434163.16617520025;217415.1398638553;182306.50109390085;468266.90819828433;202371.92479038457;201763.43548862144;274.1334222177149;651271.3715088926;310604.97721135657;78955.96549891846;156792.23683604106;0;5;7;0;11;11;0;4;38;38;430585407210.1917;165972789855.231;362917828670.18756;40550.344969336446;11477.800117107672;0.0;0.0;1362372.9055438053;314755.8191560527;0.0;144817.81712676436;4.550292946306351;0.3411118036787213
1991;2019-05-11 02:11:41.796;608;595;166;169;158;46;38;31;-4;36;762;193;16;68;245;219;226;564;151;86;38;-11;606;360;366;135;366;305;609;-2.0;630.0;811.0;245.0;0.0;0;14;62;1;0;0;0;0;0;0;1;1;0;0;0;14595.642578125;9306.0244140625;0.0;2423.337890625;433.0;197348;516.0;0.0;Calculated values ==>;1557533501.796;333.96000000000004;332.66;289.76000000000005;290.06;288.96000000000004;277.76000000000005;274.38016830617;276.96000000000004;276.26000000000005;272.76000000000005;276.76000000000005;349.36;292.46000000000004;274.76000000000005;279.96000000000004;297.66;295.06;295.76000000000005;329.56;281.76000000000005;276.96000000000004;324.76000000000005;316.46000000000004;272.06;241.49495122638035;268.19934244402924;274.38016830617;288.26000000000005;6060000.0;3600000.0;3660000.0;1350000.0;3660000.0;3050000.0;6090000.0;0.0;0.105;0.13516666666666666;0.04083333333333334;0.0;0.0;0.0;9306.0244140625;0.0;2423.337890625;14595.642578125;483920.8634808626;481718.9300158599;241929.60923611218;242903.19092070515;239388.22374480354;430148.3826014536;433433.583526483;440578.77906221413;472948.7829819323;529743.8013911427;466922.52011511306;443549.91784386104;450875.30228954;464722.9366227796;462164.74920835934;403370.6318817393;477185.85064929095;441706.00283722347;433433.583526483;216578.99785978085;181888.63598580268;468345.8528238868;201951.54541056487;201763.43548862144;273.9651332760302;651513.3189173521;310757.199164498;78996.80712818861;156792.23683604106;0;5;7;0;11;11;0;4;38;38;430805047469.89154;166054404815.11945;363100862219.93744;32254.447748581257;10877.767552710648;0.0;0.0;1362979.723378503;314942.14970738604;0.0;144817.81712676436;3.6772856171434505;0.28914961340962103
1992;2019-05-11 02:12:41.776;614;601;165;166;154;46;38;31;0;37;766;193;19;56;245;218;229;568;150;87;38;-13;601;361;366;135;366;306;604;-2.0;610.0;806.0;260.0;0.0;0;8;65;1;0;0;0;0;0;0;1;1;0;0;0;14346.845703125;9375.9306640625;0.0;2389.25537109375;431.0;197349;515.0;0.0;Calculated values ==>;1557533561.776;334.56;333.26000000000005;289.66;289.76000000000005;288.56;277.76000000000005;274.4858918419099;276.96000000000004;276.26000000000005;273.16;276.86;349.76;292.46000000000004;275.06;278.76000000000005;297.66;294.96000000000004;296.06;329.96000000000004;281.86;276.96000000000004;324.66;316.26000000000005;271.86;241.49495122638035;268.3187672390254;274.4858918419099;288.16;6010000.0;3610000.0;3660000.0;1350000.0;3660000.0;3060000.0;6040000.0;0.0;0.10166666666666666;0.13433333333333333;0.043333333333333335;0.0;0.0;0.0;9375.9306640625;0.0;2389.25537109375;14346.845703125;485325.93011382077;483149.25184637815;241765.5505522534;242089.42338653927;238283.757311847;430081.6785162784;433433.583526483;440968.15519671026;473046.2935902154;530085.791799281;466780.14590331726;443785.1483169292;449044.3348516398;464722.9366227796;461879.0317285414;407485.63349251525;478376.5986401401;441868.7678590352;433433.583526483;216160.93158060662;181052.91087944093;468149.0490147693;202086.1121416599;201763.43548862144;274.0221214668804;651754.4259239718;310912.83022921224;79036.89870373439;156792.23683604106;0;5;7;0;11;11;0;4;38;38;431024574269.96136;166135377815.1452;363284101119.9957;32089.821117061765;11529.393931168075;0.0;0.0;1363515.7468851402;315128.81381102913;0.0;144817.81712676436;3.707481965681518;0.29429025847143137
1993;2019-05-11 02:13:41.777;616;604;164;165;151;46;40;31;14;38;768;192;32;55;245;218;228;565;149;88;39;-14;598;360;365;135;365;306;601;-2.0;576.0;684.0;230.0;0.0;0;2;68;1;0;0;0;0;0;0;1;1;0;0;0;14297.6435546875;9509.5380859375;0.0;2366.8984375;431.0;197350;514.0;0.0;Calculated values ==>;1557533621.777;334.76000000000005;333.56;289.56;289.66;288.26000000000005;277.76000000000005;274.38016830617;277.16;276.26000000000005;274.56;276.96000000000004;349.96000000000004;292.36;276.36;278.66;297.66;294.96000000000004;295.96000000000004;329.66;281.96000000000004;277.06;324.56;316.26000000000005;271.76000000000005;241.49495122638035;268.3187672390254;274.38016830617;288.06;5980000.0;3600000.0;3650000.0;1350000.0;3650000.0;3060000.0;6010000.0;0.0;0.096;0.114;0.03833333333333333;0.0;0.0;0.0;9509.5380859375;0.0;2366.8984375;14297.6435546875;485937.1335640333;483913.8472440264;241537.78076161855;241861.5263177916;237439.2418358436;430148.3826014536;434047.17992658;443052.3292051162;473143.78782676667;530294.8415796665;466657.7250530647;445664.3711478791;448905.6256390071;464869.23356765806;462031.17872931756;408457.49429172114;478295.1390219445;442240.75960155786;433865.5205784961;215742.86842915416;181052.91087944093;468050.61628366343;201737.80859551427;201763.43548862144;273.88172239353867;651993.1339792332;311070.2117582539;79076.53397933504;156792.23683604106;0;5;7;0;11;11;0;4;38;38;431243877924.6965;166216379165.04736;363467704179.7739;27509.85534949462;10208.657628045718;0.0;0.0;1364012.4191328278;315309.96725964424;0.0;144817.81712676436;3.175911638403061;0.252764460106749
1994;2019-05-11 02:14:44.767;615;605;165;166;149;44;46;32;27;38;771;192;40;55;245;219;228;567;149;88;45;-14;599;359;364;133;364;306;601;158.0;614.0;822.0;241.0;0.0;0;1;70;1;0;0;0;0;0;0;1;1;0;0;0;14269.1923828125;9736.869140625;0.0;2358.794921875;431.0;197351;514.0;0.0;Calculated values ==>;1557533684.767;334.66;333.66;289.66;289.76000000000005;288.06;277.56;274.27422755570615;277.76000000000005;276.36;275.86;276.96000000000004;350.26;292.36;277.16;278.66;297.66;295.06;295.96000000000004;329.86;281.96000000000004;277.66;324.56;316.26000000000005;271.76000000000005;241.05796691057077;268.3187672390254;274.27422755570615;288.06;5990000.0;3590000.0;3640000.0;1330000.0;3640000.0;3060000.0;6010000.0;0.026333333333333334;0.10233333333333333;0.137;0.04016666666666667;0.0;0.026333333333333334;0.0;9736.869140625;0.0;2358.794921875;14269.1923828125;485687.03969340684;484055.5490558922;241861.5263177916;242186.5933589998;236825.2729862934;430214.79039162316;435366.92532215983;444945.90934977244;473403.82665571757;530608.3473777291;466657.7250530647;446803.2587583881;448905.6256390071;465015.24582933175;462316.2933191314;407985.617302197;478587.9287356287;442449.4914136299;435189.27008113236;215742.86842915416;181052.91087944093;468326.9503684106;201756.0113926724;201756.0113926724;273.8843361355777;652243.0541175632;311238.5910903907;79117.87723277284;156792.23683604106;0;5;7;0;11;11;0;4;38;38;431473476474.73126;166300785765.06015;363660453579.8031;33317.016020122705;10707.26604885882;0.0;6147.075812129446;1364544.5697756268;315492.95254195086;0.0;144871.59550252336;4.1478795725367785;0.26160796926123125
1995;2019-05-11 02:15:41.788;613;604;167;167;150;42;50;32;38;39;774;191;48;61;245;219;228;567;149;89;50;-15;593;359;364;131;364;306;596;326.0;608.0;934.0;258.0;0.0;0;1;72;1;0;0;0;0;0;0;1;1;0;0;0;14387.0029296875;9832.3251953125;0.0;2366.11547851562;438.0;197352;513.0;0.0;Calculated values ==>;1557533741.788;334.46000000000004;333.56;289.86;289.86;288.16;277.36;274.27422755570615;278.16;276.36;276.96000000000004;277.06;350.56000000000006;292.26000000000005;277.96000000000004;279.26000000000005;297.66;295.06;295.96000000000004;329.86;282.06;278.16;324.46000000000004;316.96000000000004;271.66;240.61611355647437;268.3187672390254;274.27422755570615;288.06;5930000.0;3590000.0;3640000.0;1310000.0;3640000.0;3060000.0;5960000.0;0.05433333333333333;0.10133333333333333;0.15566666666666668;0.043000000000000003;0.0;0.05433333333333333;0.0;9832.3251953125;0.0;2366.11547851562;14387.0029296875;486067.28802278975;484473.6309928374;242679.23978867798;242679.23978867798;237267.57881255203;430214.79039162316;436072.7713138505;446519.73315770726;473759.9231585776;530921.7713363036;466535.2236481595;447929.68506599474;449735.29261782207;465015.24582933175;462316.2933191314;410711.2100742052;479182.09154720395;442610.33407865284;436072.7713138505;215324.80838970217;183977.97901196036;468504.4997121543;201864.86689780946;201864.86689780946;273.9268123173672;652469.9992449413;311393.5709560995;79155.29655452764;156792.23683604106;0;5;7;0;11;11;0;4;38;38;431681032915.26587;166376053485.25403;363834937840.2525;38084.60751445743;11465.504211016829;0.0;12725.296139938227;1365110.0408848007;315668.5516442071;0.0;145021.05682528036;5.105194141659845;0.2698812831860387
1996;2019-05-11 02:16:41.798;611;602;169;169;151;40;55;31;44;39;779;191;53;62;244;219;226;563;149;90;54;-16;595;356;362;130;361;307;597;-2.0;624.0;944.0;188.0;0.0;0;1;77;1;0;0;0;0;0;0;1;1;0;0;0;14573.6650390625;9990.7939453125;0.0;2381.0263671875;470.0;197353;511.0;0.0;Calculated values ==>;1557533801.798;334.26000000000005;333.36;290.06;290.06;288.26000000000005;277.16;273.955091788801;278.66;276.26000000000005;277.56;277.06;351.06000000000006;292.26000000000005;278.46000000000004;279.36;297.56;295.06;295.76000000000005;329.46000000000004;282.16;278.56;324.26000000000005;320.16;271.56;240.39332010688793;268.43790593516167;273.955091788801;288.06;5950000.0;3560000.0;3620000.0000000005;1300000.0;3610000.0;3070000.0;5970000.0;0.0;0.10400000000000001;0.15733333333333333;0.03133333333333333;0.0;0.0;0.0;9990.7939453125;0.0;2381.0263671875;14573.6650390625;485567.67011332273;484079.55501578737;243306.1628309065;243306.1628309065;237548.9734195635;430412.23801567365;437406.86254204705;447177.4714065356;473889.0705746373;531368.7506413077;466392.121167278;448441.18314597476;449690.29051208816;465320.7433433528;462769.0328275246;408966.3464352971;478480.6339316223;443183.42525679106;437235.0200923345;214488.6975840042;197350.94305643384;468544.31824892055;201084.61443279067;201864.86689780946;273.60844690993906;652711.3783677925;311558.79114768835;79194.86266315477;156792.23683604106;0;5;7;0;11;11;0;4;38;38;431898869215.23126;166454366535.24158;364018868490.22327;38718.60949720253;8380.404052905402;0.0;0.0;1365750.1743642641;315833.9617768083;0.0;145127.1186337854;3.8069590699212585;0.27037960718033205
1997;2019-05-11 02:17:41.779;610;600;171;171;153;39;59;30;44;38;785;190;53;65;244;220;226;564;148;91;59;-17;597;356;361;128;361;307;599;183.0;637.0;1118.0;244.0;0.0;0;1;81;1;0;0;0;0;0;0;1;1;0;0;0;14936.423828125;10300.1884765625;0.0;2390.43798828125;513.0;197354;508.0;0.0;Calculated values ==>;1557533861.779;334.16;333.16;290.26000000000005;290.26000000000005;288.46000000000004;277.06;273.955091788801;279.06;276.16;277.56;276.96000000000004;351.66;292.16;278.46000000000004;279.66;297.56;295.16;295.76000000000005;329.56;282.26000000000005;279.06;323.96000000000004;324.46000000000004;271.46000000000004;239.943914813709;268.43790593516167;273.955091788801;287.96000000000004;5970000.0;3560000.0;3610000.0;1280000.0;3610000.0;3070000.0;5990000.0;0.030500000000000003;0.10616666666666667;0.18633333333333332;0.04066666666666666;0.0;0.030500000000000003;0.0;10300.1884765625;0.0;2390.43798828125;14936.423828125;485206.33349087683;483571.5754548166;243902.27992259577;243902.27992259577;238113.31941287368;430412.23801567365;438316.31352762313;447177.4714065356;474050.2932466569;531995.4551614505;466269.30776758626;448441.18314597476;450103.56597486313;465320.7433433528;462901.36609670473;408028.95789811306;478387.8242373299;443546.9278479287;438316.31352762313;213234.55432191002;215324.80838970217;468721.49804486864;201130.6885665129;201130.6885665129;273.6264880396664;652957.2179009545;311727.8291220721;79234.61227471734;156792.23683604106;0;5;7;0;11;11;0;4;38;38;432115700530.0382;166531742025.17267;364203010160.0593;45846.717202524225;10882.0262521198;0.0;7234.161561313863;1366454.6622609668;315994.431197794;0.0;145187.3842232608;5.040169229876188;0.300230138256517
1998;2019-05-11 02:18:41.789;610;599;172;173;155;39;61;31;44;39;794;190;52;60;244;220;226;563;148;91;61;-16;595;356;361;139;361;306;597;180.0;613.0;822.0;184.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;14207.9033203125;10297.7216796875;0.0;1376.18469238281;550.0;197355;506.0;0.0;Calculated values ==>;1557533921.789;334.16;333.06;290.36;290.46000000000004;288.66;277.06;273.955091788801;279.26000000000005;276.26000000000005;277.56;277.06;352.56000000000006;292.16;278.36;279.16;297.56;295.16;295.76000000000005;329.46000000000004;282.26000000000005;279.26000000000005;323.76000000000005;328.16;271.56;242.35481222062532;268.3187672390254;273.955091788801;287.96000000000004;5950000.0;3560000.0;3610000.0;1390000.0;3610000.0;3060000.0;5970000.0;0.030000000000000002;0.10216666666666667;0.137;0.03066666666666667;0.0;0.030000000000000002;0.0;10297.7216796875;0.0;1376.18469238281;14207.9033203125;485427.64149083063;483655.21171293984;244307.80814309613;244644.756043089;238794.62590797164;430412.23801567365;438653.9296755554;447367.9854087869;472719.2527797885;533009.2386682698;466412.6412963362;448488.4414509901;449597.4423177968;465320.7433433528;462901.36609670473;408966.3464352971;478480.6339316223;443546.9278479287;438653.9296755554;212398.47392691602;230795.22267914342;467296.63641395705;201130.97600310907;201130.97600310907;273.6266005740146;653200.1277720517;311899.50698155543;79266.0060284716;156792.23683604106;0;5;7;0;11;11;0;4;38;38;432332336630.0038;166611855375.15994;364386940810.0301;33734.47028857787;8162.413585932672;0.0;7125.68861017339;1367117.9493527145;316153.16131369676;0.0;145307.06958557386;4.199328906900425;0.23632589805374551
1999;2019-05-11 02:19:41.800;610;598;172;173;155;39;63;30;44;39;803;190;52;58;244;221;226;564;148;91;63;-15;595;356;361;144;361;305;597;201.0;630.0;957.0;165.0;0.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;14239.0361328125;10379.435546875;0.0;1344.78552246094;575.0;197356;502.0;0.0;Calculated values ==>;1557533981.8;334.16;332.96000000000004;290.36;290.46000000000004;288.66;277.06;273.955091788801;279.46000000000004;276.16;277.56;277.06;353.46000000000004;292.16;278.36;278.96000000000004;297.56;295.26000000000005;295.76000000000005;329.56;282.26000000000005;279.46000000000004;323.36;330.66;271.66;243.40439225979637;268.19934244402924;273.955091788801;287.96000000000004;5950000.0;3560000.0;3610000.0;1440000.0;3610000.0;3050000.0;5970000.0;0.033499999999999995;0.105;0.1595;0.0275;0.0;0.033499999999999995;0.0;10379.435546875;0.0;1344.78552246094;14239.0361328125;485427.64149083063;483513.5416107345;244307.80814309613;244644.756043089;238794.62590797164;430412.23801567365;438989.9883500334;447557.86663498206;472061.9191754798;534021.2405159001;466555.7022195781;448674.77612511296;449505.0126014062;465320.7433433528;463033.5824654418;408966.3464352971;478626.5545744315;443546.9278479287;438989.9883500334;210726.34883551928;241250.99604349316;466694.5126702172;201302.85437254145;201302.85437254145;273.6938560981337;653437.2290611056;312071.8482149759;79288.6849372688;156792.23683604106;0;5;7;0;11;11;0;4;38;38;432548976339.7077;166696770940.04388;364570274414.77954;39277.674455859276;7298.270603186084;0.0;7962.51898824598;1367726.495437752;316282.0239689197;0.0;145432.82770015043;4.651777182019685;0.2474739033497907
2000;2019-05-11 02:20:41.780;611;599;171;173;156;39;65;30;44;39;798;188;52;58;244;221;225;564;147;92;65;-14;592;357;362;148;362;304;594;265.0;591.0;937.0;210.0;0.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;14114.8671875;10284.09765625;0.0;1337.38793945312;589.0;197357;499.0;0.0;Calculated values ==>;1557534041.78;334.26000000000005;333.06;290.26000000000005;290.46000000000004;288.76000000000005;277.06;274.0616903277293;279.66;276.16;277.56;277.06;352.96000000000004;291.96000000000004;278.36;278.96000000000004;297.56;295.26000000000005;295.66;329.56;282.36;279.66;323.06;332.06;271.76000000000005;244.22491754036054;268.0796299477929;274.0616903277293;287.86;5920000.0;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3040000.0;5940000.0;0.04416666666666667;0.0985;0.15616666666666665;0.035;0.0;0.04416666666666667;0.0;10284.09765625;0.0;1337.38793945312;14114.8671875;485898.3157815474;483992.6685142293;244078.57067511507;244753.78712338937;239196.9078256028;430346.717906069;439102.8052736417;447747.1211392313;471532.1168906075;533574.3662194313;466454.00437421276;448860.518063585;449688.22403800517;465175.32018785755;462883.5339337955;409898.63684138574;478983.62418694346;443501.124914463;439102.8052736417;209472.28574929133;247107.31509690773;466229.44033231953;201445.84122445955;201445.84122445955;273.75421995558895;653673.4328280075;312243.98692635336;79311.02893231002;156792.23683604106;0;5;7;0;11;11;0;4;38;38;432765804039.7767;166784341740.07172;364752913514.83765;38464.04988002352;9267.425968775102;0.0;10496.515912172212;1368374.1271915226;316420.0254245728;0.0;145586.6017159392;5.01037421433451;0.2607126533886931
2001;2019-05-11 02:21:41.781;612;599;171;172;156;40;67;30;39;39;779;186;49;60;244;221;225;564;147;93;67;-14;597;357;362;141;362;305;599;163.0;669.0;637.0;183.0;0.0;0;1;82;1;0;0;0;0;0;0;1;0;1;0;0;15117.67578125;10359.599609375;0.0;2338.57934570312;596.0;197358;496.0;0.0;Calculated values ==>;1557534101.781;334.36;333.06;290.26000000000005;290.36;288.76000000000005;277.16;274.0616903277293;279.86;276.16;277.06;277.06;351.06000000000006;291.76000000000005;278.06;279.16;297.56;295.26000000000005;295.66;329.56;282.46000000000004;279.86;322.76000000000005;332.76000000000005;271.76000000000005;242.77792619122317;268.19934244402924;274.0616903277293;287.86;5970000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3050000.0;5990000.0;0.027166666666666665;0.1115;0.10616666666666667;0.030500000000000003;0.0;0.027166666666666665;0.0;10359.599609375;0.0;2338.57934570312;15117.67578125;485486.957471914;483429.66502972983;243902.27992259577;244236.7430614755;239050.55246692416;430346.717906069;439437.3001688844;446853.7789523966;472456.96783784614;531519.1411140322;466065.4829520719;448257.2920903231;449780.39048942225;465175.32018785755;462883.5339337955;407571.07699626556;478387.8242373299;443659.5280211563;439437.3001688844;208218.24852204052;250035.78352995744;467215.53762504057;201258.7131064097;201258.7131064097;273.6810361037974;653917.0414125283;312416.0206038726;79341.66250353366;156792.23683604106;0;5;7;0;11;11;0;4;38;39;432983007659.5143;166871043184.96698;364935616559.61694;26074.009490648943;8111.683147818242;0.0;6470.518281863895;1368911.9533159146;316564.853747468;0.0;145727.9960239179;3.2017355452430665;0.18472216597653782
2002;2019-05-11 02:22:41.781;614;601;170;171;155;40;69;30;24;38;725;186;38;64;244;221;226;567;147;93;69;-15;599;357;362;136;362;305;601;-1.0;675.0;661.0;205.0;0.0;0;1;83;1;0;0;0;0;0;0;1;0;1;0;0;15292.939453125;10500.697265625;0.0;2344.1416015625;600.0;197359;492.0;0.0;Calculated values ==>;1557534161.781;334.56;333.26000000000005;290.16;290.26000000000005;288.66;277.16;274.0616903277293;280.06;276.16;275.56;276.96000000000004;345.66;291.76000000000005;276.96000000000004;279.56;297.56;295.26000000000005;295.76000000000005;329.86;282.46000000000004;280.06;322.36;333.16;271.66;241.71165711629368;268.19934244402924;274.0616903277293;287.86;5990000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3050000.0;6010000.0;0.0;0.1125;0.11016666666666668;0.034166666666666665;0.0;0.0;0.0;10500.697265625;0.0;2344.1416015625;15292.939453125;485546.7611154899;483488.07074183953;243500.5844058802;243832.6468105908;238679.77564935698;430346.717906069;439770.3019814846;444711.81521382625;473013.45329280203;525870.2965494684;466065.4829520719;446712.3873244594;450329.1489940466;465175.32018785755;462883.5339337955;407060.1447167756;478587.9287356287;443659.5280211563;439770.3019814846;206546.2383541025;251709.28920128586;467813.4514219761;201003.5355971419;201258.7131064097;273.5810992815502;654170.463206148;312589.8564111643;79380.68517809421;156792.23683604106;0;5;7;0;11;11;0;4;38;39;433200207659.5143;166954143184.96698;365118616559.61694;26848.52880443806;9116.005457348501;0.0;0.0;1369352.9744683737;316708.4178191777;0.0;145781.9170096001;2.799921013696713;0.21630041198966862
2003;2019-05-11 02:23:41.762;617;602;170;171;155;40;71;31;13;37;711;188;29;59;244;221;227;569;147;94;71;-15;598;358;363;132;363;304;600;279.0;539.0;525.0;184.0;0.0;0;1;83;1;0;0;0;0;0;0;1;0;1;0;0;15200.6923828125;10488.98046875;0.0;2353.63696289062;604.0;197360;489.0;0.0;Calculated values ==>;1557534221.762;334.86;333.36;290.16;290.26000000000005;288.66;277.16;274.1680685717883;280.26000000000005;276.26000000000005;274.46000000000004;276.86;344.26;291.96000000000004;276.06;279.06;297.56;295.26000000000005;295.86;330.06;282.56;280.26000000000005;322.06;333.56;271.66;240.83765695389522;268.0796299477929;274.1680685717883;287.86;5980000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3040000.0;6000000.0;0.0465;0.08983333333333333;0.0875;0.03066666666666667;0.0;0.0465;0.0;10488.98046875;0.0;2353.63696289062;15200.6923828125;486077.03690179624;483742.64148137637;243534.89105356415;243867.4012085687;238708.35817567832;430280.9020939914;439883.4970131265;443315.08579407755;473436.4806182908;524480.4282661186;466454.00437421276;445627.2469483674;449825.5836211171;465029.61547741666;462733.1757949236;408006.9446457694;478998.89081158617;443614.1450120138;439883.4970131265;205292.2597576877;253382.8652305231;468366.78916821175;201552.26984062456;201552.26984062456;273.8002823380339;654424.4963362581;312764.7150033961;79419.82093600305;156792.23683604106;0;5;7;0;11;11;0;4;38;39;433417638785.18494;167034517725.2149;365301258705.1803;21154.246395927134;8182.311926046008;0.0;11082.40206352134;1369752.8709222868;316852.52481614624;0.0;145874.24111518654;3.147252544167006;0.14926552959483386
2004;2019-05-11 02:24:41.772;618;603;170;171;154;40;73;30;14;37;721;189;29;57;244;221;227;570;147;95;73;-14;597;357;362;130;362;304;599;143.0;637.0;703.0;190.0;0.0;0;1;81;1;0;0;0;0;0;0;1;0;1;0;0;15181.5751953125;10332.3818359375;0.0;2365.2529296875;607.0;197361;485.0;0.0;Calculated values ==>;1557534281.772;334.96000000000004;333.46000000000004;290.16;290.26000000000005;288.56;277.16;274.0616903277293;280.46000000000004;276.16;274.56;276.86;345.26;292.06;276.06;278.86;297.56;295.26000000000005;295.86;330.16;282.66;280.46000000000004;321.66;333.86;271.76000000000005;240.39332010688793;268.0796299477929;274.0616903277293;287.86;5970000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3040000.0;5990000.0;0.02383333333333333;0.10616666666666667;0.11716666666666667;0.03166666666666666;0.0;0.02383333333333333;0.0;10332.3818359375;0.0;2365.2529296875;15181.5751953125;486326.3203382653;483996.6351369276;243569.318993683;243902.27992259577;238424.62223370926;430346.717906069;440431.9404890446;443461.255666955;473695.5629922598;525529.5117885234;466576.28820682864;445627.2469483674;449550.6973594706;465175.32018785755;462883.5339337955;408479.11205670744;479262.9947191476;443975.45344641636;440431.9404890446;203620.32615720207;254638.09398592086;468739.5896840475;201325.56889851505;201325.56889851505;273.7071926691285;654677.7240969628;312938.25527446636;79459.15157244868;156792.23683604106;0;5;7;0;11;11;0;4;38;39;433635175035.1504;167113130825.20242;365483689105.1513;28370.231299702216;8468.110658208525;0.0;5698.701856240954;1370165.643687015;316991.3014632466;0.0;146014.10695491778;3.349997428600471;0.2008658121342473
2005;2019-05-11 02:25:41.782;618;603;170;171;154;40;76;30;19;38;738;189;32;50;244;221;227;570;147;95;76;-12;593;357;363;137;362;303;595;311.0;651.0;348.0;195.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;14071.15625;10140.302734375;0.0;1373.87060546875;610.0;197362;481.0;0.0;Calculated values ==>;1557534341.782;334.96000000000004;333.46000000000004;290.16;290.26000000000005;288.56;277.16;274.0616903277293;280.76000000000005;276.16;275.06;276.96000000000004;346.96000000000004;292.06;276.36;278.16;297.56;295.26000000000005;295.86;330.16;282.66;280.76000000000005;321.26000000000005;334.16;271.96000000000004;241.92719264551067;267.9596281332873;274.0616903277293;287.86;5930000.0;3570000.0000000005;3629999.9999999995;1370000.0;3620000.0000000005;3030000.0;5950000.0;0.05183333333333333;0.1085;0.058;0.0325;0.0;0.05183333333333333;0.0;10140.302734375;0.0;1373.87060546875;14071.15625;486763.2030319128;484444.4770403174;243708.26145768794;244043.05642096285;238538.84235837084;430346.717906069;440709.58247278957;444389.3534062185;472882.9073446267;527388.1781927326;466719.0363168656;446248.92018464074;448769.2461549603;465175.32018785755;462883.5339337955;410296.1514203433;479735.14796768065;443772.5489559649;440709.58247278957;201948.4348523538;255893.36323571714;467970.7931639327;201112.864344663;201112.864344663;273.62393608278484;654921.537487762;313108.889413476;79490.31612846383;156792.23683604106;0;5;7;0;11;11;0;4;38;39;433852711285.11584;167193244175.1897;365665819455.1224;14110.036365570222;8672.882686626266;0.0;12419.096556307893;1370519.7049178744;317134.16688136605;0.0;146165.11377194058;3.057276850843561;0.13538664020228436
2006;2019-05-11 02:26:41.773;617;602;169;170;154;40;78;31;27;39;764;189;37;48;244;221;226;567;147;96;78;-10;594;356;362;143;361;302;597;-1.0;607.0;786.0;131.0;0.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;13787.435546875;10059.8232421875;0.0;1351.59167480469;613.0;197363;477.0;0.0;Calculated values ==>;1557534401.773;334.86;333.36;290.06;290.16;288.56;277.16;273.955091788801;280.96000000000004;276.26000000000005;275.86;277.06;349.56000000000006;292.06;276.86;277.96000000000004;297.56;295.26000000000005;295.76000000000005;329.86;282.76000000000005;280.96000000000004;320.86;334.46000000000004;272.16;243.1966462407574;267.8393353686513;273.955091788801;287.86;5940000.0;3560000.0;3620000.0000000005;1430000.0;3610000.0;3020000.0;5970000.0;0.0;0.10116666666666667;0.131;0.021833333333333333;0.0;0.0;0.0;10059.8232421875;0.0;1351.59167480469;13787.435546875;486514.9958539513;484079.55501578737;243306.1628309065;243638.54228591663;238481.56014024117;430412.23801567365;441251.0841643921;445733.73098647315;472193.81962526246;530180.8496845886;466861.5149052403;447146.25206275086;448678.4000570146;465320.7433433528;463033.5824654418;409424.11824908026;479063.5293893213;444132.9807277582;441251.0841643921;200276.58477070546;257148.6733736563;467334.16942907963;201278.02306966146;201112.864344663;273.6841441997397;655153.6575959194;313277.19854628;79513.0249072811;156792.23683604106;0;5;7;0;11;11;0;4;38;39;434070178659.8877;167277231575.10156;365847292229.93195;32023.69773710233;5808.8925288472965;0.0;0.0;1370904.0950344924;317254.8302391494;0.0;146268.59071926388;3.315328602206457;0.22553298429486993
2007;2019-05-11 02:27:41.774;614;600;169;170;154;39;81;31;32;39;773;187;41;48;244;222;225;566;147;97;80;-7;593;356;361;146;361;302;596;128.0;681.0;510.0;132.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;13436.833984375;9871.1640625;0.0;1341.62475585938;615.0;197364;473.0;0.0;Calculated values ==>;1557534461.774;334.56;333.16;290.06;290.16;288.56;277.06;273.955091788801;281.26000000000005;276.26000000000005;276.36;277.06;350.46000000000004;291.86;277.26000000000005;277.96000000000004;297.56;295.36;295.66;329.76000000000005;282.86;281.16;320.46000000000004;334.66;272.46000000000004;243.81672145450628;267.8393353686513;273.955091788801;287.86;5930000.0;3560000.0;3610000.0;1460000.0;3610000.0;3020000.0;5960000.0;0.021333333333333333;0.11349999999999999;0.08499999999999999;0.022000000000000002;0.0;0.021333333333333333;0.0;9871.1640625;0.0;1341.62475585938;13436.833984375;486206.673989626;483909.19564025255;243340.5098864908;243673.3394317198;238510.15795289585;430412.23801567365;441949.20867466513;446442.42112733104;471797.4602824029;531119.2370921916;466617.7813354762;447705.9326627795;448678.4000570146;465320.7433433528;463165.68256596546;409447.536033243;479036.7621814902;444491.22601722035;441787.71154795174;198604.77482894104;257985.5697089033;467214.2726879352;201186.56951006455;201186.56951006455;273.64836215673853;655380.5302895544;313443.2928751444;79535.46875156736;156792.23683604106;0;5;7;0;11;11;0;4;38;39;434287082274.6257;167363933019.99683;366028495249.7131;20846.74738746765;5852.609469913155;0.0;5132.824363474926;1371344.6894197823;317352.01104200806;0.0;146311.36496846678;2.8389173948175115;0.15914076925037532
2008;2019-05-11 02:28:41.775;612;598;169;170;154;40;82;31;10;39;768;185;27;49;244;222;224;560;146;97;82;-5;589;357;362;149;362;302;592;131.0;663.0;680.0;115.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;13415.791015625;9787.173828125;0.0;1329.0712890625;615.0;197365;469.0;0.0;Calculated values ==>;1557534521.775;334.36;332.96000000000004;290.06;290.16;288.56;277.16;274.0616903277293;281.36;276.26000000000005;274.16;277.06;349.96000000000004;291.66;275.86;278.06;297.56;295.36;295.56;329.16;282.86;281.36;320.06;334.66;272.66;244.42749628697553;267.8393353686513;274.0616903277293;287.76000000000005;5890000.0;3570000.0000000005;3620000.0000000005;1490000.0;3620000.0000000005;3020000.0;5920000.0;0.021833333333333333;0.1105;0.11333333333333333;0.019166666666666665;0.0;0.021833333333333333;0.0;9787.173828125;0.0;1329.0712890625;13415.791015625;486366.9240048342;484076.2705072378;243479.1253225852;243813.78611261296;238625.4203695303;430346.717906069;441900.3260764663;443285.3374463631;471399.1107851406;530597.9988283011;466373.7312450065;445733.73098647315;448816.61916108726;465175.32018785755;463015.90774916107;410805.8579723514;478640.5230821969;444290.2209761422;441900.3260764663;196933.003932529;257985.5697089033;466994.32547842414;201687.45234957358;201687.45234957358;273.8485828849504;655604.3058947045;313607.115088344;79557.72492293327;156792.23683604106;0;5;7;0;11;11;0;4;38;39;434503985890.2255;167452434495.24158;366209698270.21423;27381.093644302815;5085.0484016363025;0.0;5244.647743037158;1371746.59479447;317443.1597103089;0.0;146397.84534424247;3.392403585152089;0.1804649253241556
2009;2019-05-11 02:29:41.804;610;598;169;170;154;40;84;30;-10;38;749;184;11;50;244;222;223;557;146;98;84;-5;589;357;362;138;362;302;592;-3.0;547.0;570.0;132.0;0.0;0;0;71;1;0;0;0;0;0;0;1;0;1;0;0;14172.5380859375;9447.9296875;0.0;2310.267578125;614.0;197366;465.0;0.0;Calculated values ==>;1557534581.804;334.16;332.96000000000004;290.06;290.16;288.56;277.16;274.0616903277293;281.56;276.16;272.16;276.96000000000004;348.06000000000006;291.56;274.26000000000005;278.16;297.56;295.36;295.46000000000004;328.86;282.96000000000004;281.56;319.66;334.56;272.66;242.14157278889297;267.8393353686513;274.0616903277293;287.76000000000005;5890000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3020000.0;5920000.0;0.0;0.09116666666666666;0.095;0.022000000000000002;0.0;0.0;0.0;9447.9296875;0.0;2310.267578125;14172.5380859375;486088.96074875974;484076.2705072378;243479.1253225852;243813.78611261296;238625.4203695303;430346.717906069;442222.9895933941;440319.17732939526;472752.1489716358;528615.2473456069;466251.5865425818;443431.1120271193;448954.665639539;465175.32018785755;463015.90774916107;410392.58393637015;478203.8071880398;444447.176592924;442222.9895933941;195261.2709748474;257567.11924055516;468523.8942198494;201439.42647316807;201687.45234957358;273.7517126508528;655834.319756131;313767.48509184364;79588.06740517638;156792.23683604106;0;5;7;0;11;11;0;4;38;40;434721290869.52124;167538576109.9624;366390985849.6267;22693.57633134158;5875.858290426989;0.0;0.0;1372164.0853992235;317534.54474720964;0.0;146441.57186623503;2.4297461572014187;0.1760758149637529
2010;2019-05-11 02:30:41.775;607;598;170;171;154;40;86;30;2;37;737;185;19;47;244;222;222;556;147;98;86;-6;583;358;363;133;363;302;585;289.0;666.0;883.0;179.0;0.0;0;0;68;1;0;0;0;0;0;0;1;0;1;0;0;13820.330078125;9280.6123046875;0.0;2327.52685546875;614.0;197367;461.0;0.0;Calculated values ==>;1557534641.775;333.86;332.96000000000004;290.16;290.26000000000005;288.56;277.16;274.1680685717883;281.76000000000005;276.16;273.36;276.86;346.86;291.66;275.06;277.86;297.56;295.36;295.36;328.76000000000005;282.96000000000004;281.76000000000005;319.26000000000005;334.56;272.56;241.05796691057077;267.8393353686513;274.1680685717883;287.86;5830000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3020000.0;5850000.0;0.04816666666666667;0.111;0.14716666666666667;0.029833333333333333;0.0;0.04816666666666667;0.0;9280.6123046875;0.0;2327.52685546875;13820.330078125;486331.66402850865;484859.29539344966;244064.559098637;244404.16886578288;238830.56627568635;430280.9020939914;442336.0261245639;442110.7359169888;473306.6277234293;527361.2381881134;466373.7312450065;444589.26801690354;448540.00715330127;465029.61547741666;462865.82500516507;412552.0843252361;478895.60684439575;444246.0077784119;442336.0261245639;193589.57483703562;257567.11924055516;469111.20244295575;201940.5523452052;201940.5523452052;273.9518047665746;656067.4809092022;313923.4808412127;79626.69701224295;156792.23683604106;0;5;7;0;11;11;0;4;38;40;434938685745.2265;167619836815.226;366572098270.21423;35345.04534898082;7970.591061249559;0.0;11579.048653705779;1372647.5068147904;317649.8760550934;0.0;146538.01730082725;4.728982337871736;0.22669349478317644
2011;2019-05-11 02:31:41.775;604;596;170;171;155;40;88;30;16;37;741;187;29;49;245;222;220;545;147;99;87;-6;582;357;362;127;362;301;584;137.0;638.0;638.0;175.0;0.0;0;0;65;1;0;0;0;0;0;0;1;0;1;0;0;13673.4306640625;9129.421875;0.0;2332.82470703125;613.0;197368;459.0;0.0;Calculated values ==>;1557534701.775;333.56;332.76000000000005;290.16;290.26000000000005;288.66;277.16;274.0616903277293;281.96000000000004;276.16;274.76000000000005;276.86;347.26;291.86;276.06;278.06;297.66;295.36;295.16;327.66;283.06;281.86;319.06;334.46000000000004;272.56;239.71726792356844;267.7187500070086;274.0616903277293;287.86;5820000.0;3570000.0000000005;3620000.0000000005;1270000.0;3620000.0000000005;3010000.0;5840000.0;0.022833333333333334;0.10633333333333334;0.10633333333333334;0.029166666666666667;0.0;0.022833333333333334;0.0;9129.421875;0.0;2332.82470703125;13673.4306640625;486026.2033476955;484691.53617335606;244100.91834966786;244441.02875157192;239177.7864289821;430346.717906069;442864.51706562244;444357.3337933654;474082.6425734972;527856.7758344202;466760.445263449;446212.05846747686;449001.87712873524;465306.4224800408;463015.90774916107;412190.59246846486;477419.67378412496;444603.8499484956;442704.60315965564;192753.74022246967;257148.6733736563;469926.52440562926;201468.88220708838;201468.88220708838;273.76322503721417;656296.5955820538;314076.89779271005;79665.53327526378;156792.23683604106;0;5;7;0;11;11;0;4;38;40;435156185745.2265;167697836815.226;366752998270.21423;25827.13868534079;7830.014564124108;0.0;5508.215628416952;1373157.2750150764;317781.5477686382;0.0;146680.41116984494;3.416901616763271;0.20305679603990306
2012;2019-05-11 02:32:41.766;600;595;170;171;155;40;90;30;29;38;755;189;39;45;245;222;219;538;147;99;89;-4;578;356;361;136;361;300;580;-1.0;669.0;688.0;144.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;12457.197265625;8628.0810546875;0.0;1361.6064453125;612.0;197369;458.0;0.0;Calculated values ==>;1557534761.766;333.16;332.66;290.16;290.26000000000005;288.66;277.16;273.955091788801;282.16;276.16;276.06;276.96000000000004;348.66;292.06;277.06;277.66;297.66;295.36;295.06;326.96000000000004;283.06;282.06;318.96000000000004;334.36;272.76000000000005;241.71165711629368;267.5978703862781;273.955091788801;287.86;5780000.0;3560000.0;3610000.0;1360000.0;3610000.0;3000000.0;5800000.0;0.0;0.1115;0.11466666666666667;0.024;0.0;0.0;0.0;8628.0810546875;0.0;1361.6064453125;12457.197265625;485913.5547983193;484998.34072375525;244247.73365044172;244589.8835970983;239298.8621725238;430412.23801567365;443388.52665419737;446405.6445215277;473013.45329280203;529394.6861480676;467145.66925969854;447805.08668736095;448636.04472110956;465451.58992337313;463165.68256596546;413449.453700351;476886.02086207346;444803.72290194937;443229.8278896371;192335.8262164488;256730.23209357203;468897.1433224279;201259.82054787007;201468.88220708838;273.6770239473139;656514.3181512879;314224.85478675686;79696.31558346207;156792.23683604106;0;5;7;0;11;11;0;4;38;40;435373053209.99896;167776724980.14325;366933271225.0251;28110.054482312742;6423.295746589388;0.0;0.0;1373606.6842028438;317900.3075377983;0.0;146726.30608143072;3.456899950964645;0.2455226084395102
2013;2019-05-11 02:33:41.796;595;591;171;172;156;40;91;31;40;39;771;189;47;48;245;222;216;518;147;100;91;-3;571;356;361;140;361;301;574;135.0;686.0;603.0;124.0;0.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;12195.296875;8327.6376953125;0.0;1350.45751953125;610.0;197370;457.0;0.0;Calculated values ==>;1557534821.796;332.66;332.26000000000005;290.26000000000005;290.36;288.76000000000005;277.16;273.955091788801;282.26000000000005;276.26000000000005;277.16;277.06;350.26;292.06;277.86;277.96000000000004;297.66;295.36;294.76000000000005;324.96000000000004;283.16;282.26000000000005;318.86;334.16;272.86;242.56692532238324;267.7187500070086;273.955091788801;287.86;5710000.0;3560000.0;3610000.0;1400000.0;3610000.0;3010000.0;5740000.0;0.022500000000000003;0.11433333333333334;0.1005;0.020666666666666667;0.0;0.022500000000000003;0.0;8327.6376953125;0.0;1350.45751953125;12195.296875;485996.50166044815;485111.5490278671;244817.5392296966;245164.6583394488;239805.94728208825;430412.23801567365;443546.9278479287;447755.4656965252;472588.21769833704;530986.2749545022;467003.7254107711;448726.1184418108;448864.0834710752;465451.58992337313;463165.68256596546;415109.4462359111;474697.58626485104;444959.55641343363;443546.9278479287;191917.91438739494;255893.36323571714;468446.20752626576;201376.42440206977;201376.42440206977;273.72262147282504;656719.8583210873;314366.2230917676;79718.92741675818;156792.23683604106;0;5;7;0;11;11;0;4;38;40;435589761509.8957;167859566380.10376;367113661374.9391;24761.09365009277;5519.4421845667175;0.0;5448.836327531827;1374047.4974001877;317999.8801152519;0.0;146771.73575428987;3.6917772938823226;0.19989338784681687
