;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2014;2019-05-11 02:34:41.797;590;587;172;172;156;40;93;30;46;39;775;187;52;51;245;222;213;504;147;101;93;-1;568;356;361;142;361;301;571;157.0;693.0;773.0;120.0;3.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;12014.2587890625;8183.3037109375;0.0;1342.92114257812;608.0;197371;455.0;0.0;Calculated values ==>;1557534881.797;332.16;331.86;290.36;290.36;288.76000000000005;277.16;273.955091788801;282.46000000000004;276.16;277.76000000000005;277.06;350.66;291.86;278.36;278.26000000000005;297.66;295.36;294.46000000000004;323.56;283.26000000000005;282.46000000000004;318.66;333.96000000000004;273.06;242.98782864720522;267.7187500070086;273.955091788801;287.86;5680000.0;3560000.0;3610000.0;1420000.0;3610000.0;3010000.0;5710000.0;0.026166666666666668;0.11549999999999999;0.12883333333333333;0.02;0.0005;0.02666666666666667;0.0;8183.3037109375;0.0;1342.92114257812;12014.2587890625;485640.4069300656;484892.4319595664;245282.2097085145;245282.2097085145;239900.76362024984;430412.23801567365;443862.8476542991;448587.98087873193;472325.50216173066;531402.9353251432;466760.445263449;449414.24132049555;449276.9549200224;465451.58992337313;463165.68256596546;415201.0134024272;473006.1564288306;445115.11632786837;443862.8476542991;191082.09718829524;255056.51255035817;468368.779352971;201520.06191954363;202340.60219058683;273.7787440028375;656921.6079804824;314503.8165631731;79741.37261299568;156792.23683604106;0;5;7;0;11;11;0;4;38;40;435806365119.63403;167944167790.00156;367294264384.72095;31830.58355924209;5336.974348668547;0.0;6440.593212365661;1374519.1025696509;318090.3517607552;0.0;146870.81598497898;4.577694920163769;0.23631625648515828
2015;2019-05-11 02:35:41.827;585;583;172;173;157;40;95;30;49;39;772;185;55;57;244;223;211;491;147;101;94;0;562;357;362;143;362;300;564;284.0;654.0;431.0;133.0;3.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;11606.96875;7738.138671875;0.0;1336.67260742188;606.0;197372;453.0;0.0;Calculated values ==>;1557534941.827;331.66;331.46000000000004;290.36;290.46000000000004;288.86;277.16;274.0616903277293;282.66;276.16;278.06;277.06;350.36;291.66;278.66;278.86;297.56;295.46000000000004;294.26000000000005;322.26000000000005;283.26000000000005;282.56;318.46000000000004;333.76000000000005;273.16;243.1966462407574;267.5978703862781;274.0616903277293;287.86;5620000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3000000.0;5640000.0;0.04733333333333333;0.109;0.07183333333333333;0.022166666666666668;0.0005;0.04783333333333333;0.0;7738.138671875;0.0;1336.67260742188;11606.96875;485619.4845707011;485122.09015551815;245562.1856684116;245917.0658465515;240453.67732011902;430346.717906069;443975.45344641636;449186.5519142498;472193.81962526246;531165.8598595021;466659.7008486289;450007.29870154505;450279.57893523976;465175.32018785755;463148.1647397199;416766.94845251925;471974.8299636972;444916.35920612566;443817.6366992229;190246.288480595;254219.67992080047;468330.1626717748;201628.5084236207;202087.74546799134;273.8255753236259;657118.5499649955;314636.56158897653;79763.71372587566;156792.23683604106;0;5;7;0;11;11;0;4;38;40;436023373569.5306;168029710539.9608;367474654534.63495;17782.91945741019;5911.8866691674175;0.0;11562.74646389391;1374932.755150855;318184.13913944666;0.0;147020.91882945824;3.885210557591153;0.15266569456548998
2016;2019-05-11 02:36:41.788;580;579;172;173;158;40;96;31;51;39;765;184;57;58;245;223;208;470;147;102;96;0;561;355;360;144;360;300;564;-2.0;614.0;458.0;85.0;0.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;11502.619140625;7555.0556640625;0.0;1331.78137207031;605.0;197373;452.0;0.0;Calculated values ==>;1557535001.788;331.16;331.06;290.36;290.46000000000004;288.96000000000004;277.16;273.8482719121499;282.76000000000005;276.26000000000005;278.26000000000005;277.06;349.66;291.56;278.86;278.96000000000004;297.66;295.46000000000004;293.96000000000004;320.16;283.36;282.76000000000005;318.36;333.66;273.16;243.40439225979637;267.5978703862781;273.8482719121499;287.86;5610000.0;3550000.0;3600000.0;1440000.0;3600000.0;3000000.0;5640000.0;0.0;0.10233333333333333;0.07633333333333334;0.014166666666666666;0.0;0.0;0.0;7555.0556640625;0.0;1331.78137207031;11502.619140625;485044.5821644728;484570.76948422217;245562.1856684116;245917.0658465515;240783.03214741327;430477.46260093397;444535.3988293008;449460.79382102675;472061.9191754798;530436.8597464686;466538.01411902596;450279.57893523976;450415.47969397355;465596.4787924315;463446.8648078147;416122.42636532895;468809.7866376134;445467.9093677258;444535.3988293008;189828.38726562503;253801.27034056993;468191.96898575197;201103.95485232442;202087.74546799134;273.6115900877935;657311.0046878046;314763.9220374068;79785.93638832134;156792.23683604106;0;5;7;0;11;11;0;4;38;40;436239832780.26733;168115754575.25366;367654537535.2472;18957.905374610946;3783.746866890223;0.0;0.0;1375238.7296793621;318264.8835678403;0.0;147117.2124187751;2.5590265860661496;0.1771164545471614
2017;2019-05-11 02:37:41.788;577;576;172;174;158;40;98;30;53;38;758;183;58;62;244;223;207;471;147;103;98;1;561;354;359;144;359;300;563;222.0;656.0;339.0;76.0;0.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;11450.5966796875;7369.14453125;0.0;1328.71765136719;604.0;197374;450.0;0.0;Calculated values ==>;1557535061.788;330.86;330.76000000000005;290.36;290.56;288.96000000000004;277.16;273.7412296467126;282.96000000000004;276.16;278.46000000000004;276.96000000000004;348.96000000000004;291.46000000000004;278.96000000000004;279.36;297.56;295.46000000000004;293.86;320.26000000000005;283.46000000000004;282.96000000000004;318.16;333.56;273.26000000000005;243.40439225979637;267.5978703862781;273.7412296467126;287.86;5610000.0;3540000.0;3590000.0;1440000.0;3590000.0;3000000.0;5630000.0;0.037000000000000005;0.10933333333333332;0.0565;0.012666666666666666;0.0;0.037000000000000005;0.0;7369.14453125;0.0;1328.71765136719;11450.5966796875;484631.8648100842;484268.96431631077;245602.85361905993;246315.90555230578;240816.46781613881;430542.39183029096;445046.3220926746;449734.3731786205;471963.08021786925;529707.431855792;466416.24878488225;450415.47969397355;450957.510986099;465610.7510579218;463595.7598268558;415778.91531229374;469097.1505183855;445818.6606174137;445046.3220926746;188992.59102226305;253382.8652305231;468291.61117532355;201008.9082787481;201008.9082787481;273.56994969353957;657502.2814863073;314888.2903723678;79808.10721351665;156792.23683604106;0;5;7;0;11;11;0;4;38;40;436455532780.26733;168202154575.25366;367834537535.2472;14052.98876684279;3385.580903356622;0.0;9029.384311115282;1375513.8204638744;318324.6279659257;0.0;147192.4572880344;3.0430413158547513;0.104725655450421
2018;2019-05-11 02:38:41.779;575;575;173;174;161;40;99;29;55;38;752;183;59;63;244;223;206;475;146;103;99;2;564;354;359;144;359;301;568;-1.0;618.0;593.0;85.0;0.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;11576.4072265625;7346.47314453125;0.0;1340.76049804688;602.0;197375;449.0;0.0;Calculated values ==>;1557535121.779;330.66;330.66;290.46000000000004;290.56;289.26000000000005;277.16;273.7412296467126;283.06;276.06;278.66;276.96000000000004;348.36;291.46000000000004;279.06;279.46000000000004;297.56;295.46000000000004;293.76000000000005;320.66;283.46000000000004;283.06;318.06;333.36;273.36;243.40439225979637;267.7187500070086;273.7412296467126;287.76000000000005;5640000.0;3540000.0;3590000.0;1440000.0;3590000.0;3010000.0;5680000.0;0.0;0.103;0.09883333333333333;0.014166666666666666;0.0;0.0;0.0;7346.47314453125;0.0;1340.76049804688;11576.4072265625;484017.8371746657;483564.99215591454;245753.65858950277;246108.07955927838;241642.05749824285;430542.39183029096;445201.32140664157;449825.1039078654;471963.08021786925;529005.2172145927;466272.94233991107;450370.6358326275;450913.6184164021;465610.7510579218;463595.7598268558;414260.7468037112;469032.24905691907;445818.6606174137;445201.32140664157;188574.69595719432;252546.06836287308;468391.23042935226;200999.15026395957;201008.9082787481;273.5661287567791;657694.1444015699;315010.9021250152;79830.34952789074;156792.23683604106;0;5;7;0;11;11;0;4;38;40;436670900470.0414;168288541615.16302;368014810490.05804;24592.298418472692;3788.05446900973;0.0;0.0;1375835.8162168053;318384.39929358853;0.0;147267.69087048437;3.2669033728278913;0.21497675035635955
2019;2019-05-11 02:39:41.819;575;575;173;175;162;40;101;29;57;38;747;183;60;65;244;224;208;496;146;103;101;3;571;354;359;144;359;301;574;212.0;622.0;457.0;93.0;0.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;11650.43359375;7270.41357421875;0.0;1330.0693359375;600.0;197376;448.0;0.0;Calculated values ==>;1557535181.819;330.66;330.66;290.46000000000004;290.66;289.36;277.16;273.7412296467126;283.26000000000005;276.06;278.86;276.96000000000004;347.86;291.46000000000004;279.16;279.66;297.56;295.56;293.96000000000004;322.76000000000005;283.46000000000004;283.26000000000005;317.96000000000004;333.16;273.46000000000004;243.40439225979637;267.7187500070086;273.7412296467126;287.76000000000005;5710000.0;3540000.0;3590000.0;1440000.0;3590000.0;3010000.0;5740000.0;0.035333333333333335;0.10366666666666666;0.07616666666666667;0.015500000000000002;0.0;0.035333333333333335;0.0;7270.41357421875;0.0;1330.0693359375;11650.43359375;483224.0982654428;482882.11502748315;245513.61240826288;246217.19894956014;241769.67170440155;430542.39183029096;445510.51833134005;450098.19270883244;471963.08021786925;528483.3400696995;466272.94233991107;450506.6178912395;451184.1741644558;465610.7510579218;463727.09145321214;412140.1516344429;471420.51498292194;445818.6606174137;445510.51833134005;188156.80290529504;251709.28920128586;468490.8268503873;201023.16958698205;201023.16958698205;273.57553355741373;657887.8304462873;315132.7907191869;79852.6212811033;156792.23683604106;0;5;7;0;11;11;0;4;38;40;436886444069.9044;168374999215.1081;368195530889.94324;18971.214261114274;4145.748687582782;0.0;8638.552988967316;1376199.0875084193;318450.55839653563;0.0;147339.72680397436;3.692294522225549;0.1500066603115714
2020;2019-05-11 02:40:41.780;577;576;172;175;164;42;102;29;59;37;744;183;61;66;244;223;211;515;146;104;102;4;575;356;361;144;361;302;578;134.0;650.0;1183.0;150.0;0.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;11712.3779296875;7179.5703125;0.0;1339.31213378906;598.0;197377;447.0;0.0;Calculated values ==>;1557535241.78;330.86;330.76000000000005;290.36;290.66;289.56;277.36;273.955091788801;283.36;276.06;279.06;276.86;347.56000000000006;291.46000000000004;279.26000000000005;279.76000000000005;297.56;295.46000000000004;294.26000000000005;324.66;283.56;283.36;317.86;332.96000000000004;273.56;243.40439225979637;267.8393353686513;273.955091788801;287.76000000000005;5750000.0;3560000.0;3610000.0;1440000.0;3610000.0;3020000.0;5780000.0;0.022333333333333334;0.10833333333333334;0.19716666666666666;0.025;0.0;0.022333333333333334;0.0;7179.5703125;0.0;1339.31213378906;11712.3779296875;483048.39451913495;482565.27919658826;245010.109558824;246055.7547758995;242297.34928677586;430412.23801567365;445270.404877211;450189.5037919261;471864.221826097;528092.9125784225;466129.36155048787;450462.1078894688;451140.8463130652;465320.7433433528;463297.66702555475;411612.8677169474;473748.89337115217;445580.17666919954;445270.404877211;187738.9118479558;250872.52762923925;468590.4005405076;201637.51225925455;201637.51225925455;273.8245964228686;658082.3939936421;315253.1289807613;79874.851667522;156792.23683604106;0;5;7;0;11;11;0;4;38;40;437102303669.7808;168461343055.05865;368376313304.8397;49006.1676638584;6673.822207031327;0.0;5441.134601801028;1376765.1974799845;318540.6628812635;0.0;147456.98126885586;7.1747820043362545;0.3975719007301162
2021;2019-05-11 02:41:41.770;581;578;171;174;166;43;103;30;60;37;742;183;62;68;244;223;214;528;145;104;103;5;588;356;361;143;361;305;591;148.0;609.0;952.0;158.0;0.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;12195.111328125;7676.21630859375;0.0;1353.36267089844;596.0;197378;446.0;0.0;Calculated values ==>;1557535301.77;331.26000000000005;330.96000000000004;290.26000000000005;290.56;289.76000000000005;277.46000000000004;273.955091788801;283.46000000000004;276.16;279.16;276.86;347.36;291.46000000000004;279.36;279.96000000000004;297.56;295.46000000000004;294.56;325.96000000000004;283.56;283.46000000000004;317.76000000000005;332.76000000000005;273.66;243.1966462407574;268.19934244402924;273.955091788801;287.66;5880000.0;3560000.0;3610000.0;1430000.0;3610000.0;3050000.0;5910000.0;0.024666666666666667;0.10149999999999999;0.15866666666666665;0.026333333333333334;0.0;0.024666666666666667;0.0;7676.21630859375;0.0;1353.36267089844;12195.111328125;482125.87765349366;481352.5928712983;244185.8972688467;245205.59026560298;242517.72486647085;430412.23801567365;445425.4242654712;449780.39048942225;471996.43091952;527651.7105751382;465696.958078356;450055.099686846;450875.30228954;465320.7433433528;463297.66702555475;406872.13563511794;474044.24720670184;445580.17666919954;445425.4242654712;187321.02276691253;250035.78352995744;468827.3046948051;201574.22865020466;201574.22865020466;273.7998948777831;658281.589865976;315376.9065695864;79897.28688440518;156792.23683604106;0;5;7;0;11;11;0;4;38;40;437318867569.81525;168547428705.07233;368558382954.86865;39382.04434515585;7037.664335841146;0.0;6014.996158509909;1377501.6431521045;318654.9062254076;0.0;147552.43311391425;5.8069933225674895;0.31940125238549255
2022;2019-05-11 02:42:41.771;587;582;169;172;165;44;104;31;60;38;743;183;62;69;245;223;221;542;145;105;104;6;603;358;362;144;363;307;606;133.0;652.0;1343.0;150.0;0.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;12812.375;8224.7197265625;0.0;1371.17895507812;594.0;197379;445.0;0.0;Calculated values ==>;1557535361.771;331.86;331.36;290.06;290.36;289.66;277.56;274.1680685717883;283.56;276.26000000000005;279.16;276.96000000000004;347.46000000000004;291.46000000000004;279.36;280.06;297.66;295.46000000000004;295.26000000000005;327.36;283.66;283.56;317.66;332.56;273.76000000000005;243.40439225979637;268.43790593516167;274.1680685717883;287.66;6030000.0;3579999.9999999995;3620000.0000000005;1440000.0;3629999.9999999995;3070000.0;6060000.0;0.022166666666666668;0.10866666666666666;0.22383333333333333;0.025;0.0;0.022166666666666668;0.0;8224.7197265625;0.0;1371.17895507812;12812.375;481256.57506395155;480184.46193473105;243002.37994128352;243992.01081169507;241702.0920074781;430280.9020939914;445383.06367426197;449413.9276720405;471963.08021786925;527601.5234902878;465407.28956781275;449690.29051208816;450652.27815009985;465160.9749554807;462998.3561934723;263233.3211521552;474263.80267781415;445538.0915760685;445383.06367426197;186903.13564328075;249199.05678690012;468789.48013398366;202203.65536878826;202203.65536878826;274.054263066257;658489.9890583873;315509.41657818266;79919.99177633612;156792.23683604106;0;5;7;0;11;11;0;4;38;40;437535771184.5532;168633530139.96832;368741986014.64685;55333.89928387795;6664.645619129885;0.0;5390.476884104668;1378290.955836385;318769.0940446597;0.0;147647.48030658136;7.022690007768084;0.38570624962911837
2023;2019-05-11 02:43:41.791;595;588;167;169;163;46;42;33;59;38;744;183;62;69;246;220;228;552;145;106;42;7;607;362;367;144;367;309;609;-2.0;645.0;1439.0;170.0;0.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;13253.0791015625;8853.4755859375;0.0;1378.23229980469;591.0;197380;445.0;0.0;Calculated values ==>;1557535421.791;332.66;331.96000000000004;289.86;290.06;289.46000000000004;277.76000000000005;274.5913991737795;277.36;276.46000000000004;279.06;276.96000000000004;347.56000000000006;291.46000000000004;279.36;280.06;297.76000000000005;295.16;295.96000000000004;328.36;283.76000000000005;277.36;317.66;332.26000000000005;273.86;243.40439225979637;268.67533136820026;274.5913991737795;287.66;6070000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;3090000.0;6090000.0;0.0;0.1075;0.23983333333333334;0.028333333333333332;0.0;0.0;0.0;8853.4755859375;0.0;1378.23229980469;13253.0791015625;481948.27993160614;480706.20063221664;242252.8224704568;242903.19092070515;240967.572808612;430014.67791919125;433916.0690215914;448905.8905245643;471963.08021786925;527551.4135780502;465116.4869159478;449323.2256033016;450290.96166142274;464708.6425554581;461994.71921587875;403894.1415386491;475395.67222045216;444702.2561249344;433916.0690215914;186903.13564328075;247943.99896000302;468888.98623916827;203216.59389686622;202203.65536878826;274.46582193552615;658707.2735798705;315651.7823118397;79942.91117403968;156792.23683604106;0;5;7;0;11;11;0;4;38;40;437754544084.4837;168719958939.94086;368926847614.58813;58924.48297454293;7527.384449698557;0.0;0.0;1379243.4264059644;318887.4003841681;0.0;147692.41592081485;6.49469943496351;0.41287269558936274
2024;2019-05-11 02:44:44.782;603;595;162;164;157;49;39;33;53;39;746;183;59;70;246;218;231;559;145;106;39;8;603;365;370;144;370;312;605;-2.0;596.0;1382.0;120.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;13573.4326171875;9531.5986328125;0.0;1386.5651855468802;589.0;197381;444.0;0.0;Calculated values ==>;1557535484.782;333.46000000000004;332.66;289.36;289.56;288.86;278.06;274.9066339382667;277.06;276.46000000000004;278.46000000000004;277.06;347.76;291.46000000000004;279.06;280.16;297.76000000000005;294.96000000000004;296.26000000000005;329.06;283.76000000000005;277.06;317.56;332.06;273.96000000000004;243.40439225979637;269.02936301313275;274.9066339382667;287.66;6030000.0;3650000.0;3700000.0;1440000.0;3700000.0;3120000.0;6050000.0;0.0;0.09933333333333333;0.23033333333333333;0.02;0.0;0.0;0.0;9531.5986328125;0.0;1386.5651855468802;13573.4326171875;483546.9763509432;482177.1485635505;240770.97739060776;241411.57939956003;239190.50111288208;429811.8947417682;432607.708960572;447499.5896216861;472061.9191754798;527528.9512399655;464678.12857401615;448347.0838252309;449883.6728420076;464267.9552511883;461267.2016228658;407447.12073320115;476929.1603307588;444099.3048983225;432607.708960572;186485.25045852014;247107.31509690773;468988.4700171027;204076.6989438026;202203.65536878826;274.81211658277647;658941.9720249237;315812.6287303591;79967.09969610703;156792.23683604106;0;5;7;0;11;11;0;4;38;40;437986665920.1303;168810665980.19354;369122434670.133;56068.4058194725;5298.235421466004;0.0;0.0;1380249.4704446036;318999.6085263285;0.0;147692.41592081485;5.62060088691358;0.34333803198804247
2025;2019-05-11 02:45:41.762;608;600;159;161;150;51;40;35;38;40;747;183;50;66;247;217;230;558;146;96;39;9;596;365;370;145;370;314;598;-2.0;617.0;1334.0;105.0;0.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;13775.5908203125;10228.8662109375;0.0;1392.86511230469;586.0;197382;444.0;0.0;Calculated values ==>;1557535541.762;333.96000000000004;333.16;289.06;289.26000000000005;288.16;278.26000000000005;274.9066339382667;277.16;276.66;276.96000000000004;277.16;347.86;291.46000000000004;278.16;279.76000000000005;297.86;294.86;296.16;328.96000000000004;282.76000000000005;277.06;317.56;331.76000000000005;274.06;243.61107973660833;269.2639976450953;274.9066339382667;287.76000000000005;5960000.0;3650000.0;3700000.0;1450000.0;3700000.0;3140000.0;5980000.0;0.0;0.10283333333333333;0.22233333333333333;0.0175;0.0;0.0;0.0;10228.8662109375;0.0;1392.86511230469;13775.5908203125;485036.33212825685;483684.2303396581;240028.18333091575;240666.54481450896;237213.00996068254;429811.8947417682;432794.5550643631;444954.14487134095;472028.77388759464;527479.0950323257;464384.43448209483;446689.44898331654;448957.98872828146;464400.92303500493;461132.061841229;410230.3328764388;477628.51618165494;442492.87852403475;432607.708960572;186485.25045852014;245852.32104278926;468951.0004552658;204097.67054278063;202203.65536878826;274.8201951437827;659158.4091577001;315969.01085357764;79989.095798666;156792.23683604106;0;5;7;0;11;11;0;4;38;40;438197491920.20087;168893002080.2211;369300782070.1927;53550.422792383244;4634.933273468491;0.0;0.0;1381116.9816746584;319078.2185197211;0.0;147692.41592081485;5.006599657788285;0.30459216234818615
2026;2019-05-11 02:46:41.793;608;603;161;161;146;49;40;36;-11;40;749;183;-11;57;247;217;229;558;146;90;40;10;602;363;368;144;368;313;604;-2.0;622.0;1026.0;127.0;0.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;14437.9521484375;10993.98046875;0.0;1393.70593261719;583.0;197383;444.0;0.0;Calculated values ==>;1557535601.793;333.96000000000004;333.46000000000004;289.26000000000005;289.26000000000005;287.76000000000005;278.06;274.69669130483857;277.16;276.76000000000005;272.06;277.16;348.06000000000006;291.46000000000004;272.06;278.86;297.86;294.86;296.06;328.96000000000004;282.16;277.16;317.56;331.46000000000004;274.16;243.40439225979637;269.14681796795327;274.69669130483857;287.76000000000005;6020000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3130000.0;6040000.0;0.0;0.10366666666666666;0.17099999999999999;0.021166666666666667;0.0;0.0;0.0;10993.98046875;0.0;1393.70593261719;14437.9521484375;484368.3889721207;483434.27574834245;240482.80508251634;240482.80508251634;235834.71006528547;429947.3805835815;433299.8492016903;437726.80943762243;472160.7387857882;527766.9071892768;464531.4281460068;437726.80943762243;447876.98117718834;464694.4733131785;461439.2131810104;406998.14898285666;476902.4239191215;441936.0478814639;433299.8492016903;186485.25045852014;244597.3647265701;469187.37098983396;203474.4356867122;202203.65536878826;274.57023910012884;659393.6434903536;316145.95928508916;80012.32922173767;156792.23683604106;0;5;7;0;11;11;0;4;38;40;438419006309.8278;168979746875.075;369488979254.8758;40057.15591140564;5624.257130582744;0.0;0.0;1381897.4478618396;319163.7559444584;0.0;147692.41592081485;3.687646874637275;0.239139556437438
2027;2019-05-11 02:47:41.773;606;604;166;166;147;46;41;37;-14;41;750;183;-16;32;246;217;229;563;146;91;40;10;596;363;368;145;368;312;598;-2.0;634.0;652.0;139.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;14858.8056640625;11413.3310546875;0.0;1383.75964355469;580.0;197384;444.0;0.0;Calculated values ==>;1557535661.773;333.76000000000005;333.56;289.76000000000005;289.76000000000005;287.86;277.76000000000005;274.69669130483857;277.26000000000005;276.86;271.76000000000005;277.26000000000005;348.16;291.46000000000004;271.56;276.36;297.76000000000005;294.86;296.06;329.46000000000004;282.26000000000005;277.16;317.56;331.16;274.16;243.61107973660833;269.02936301313275;274.69669130483857;287.76000000000005;5960000.0;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;3120000.0;5980000.0;0.0;0.10566666666666666;0.10866666666666666;0.023166666666666665;0.0;0.0;0.0;11413.3310546875;0.0;1383.75964355469;14858.8056640625;484755.1963888351;484250.05601259554;242284.74852124698;242284.74852124698;236293.93862923954;429947.3805835815;433484.00545957795;437478.7579247441;472127.72840069426;527949.3132627839;464678.12857401615;437160.35228701105;444476.4311649251;464562.0351814137;461439.2131810104;409807.95814102545;478361.13596687093;442098.7850231589;433299.8492016903;186485.25045852014;243342.44575359824;469050.60597520845;203261.2112712236;202203.65536878826;274.487764579576;659637.7017589859;316332.62463864515;80035.46705303097;156792.23683604106;0;5;7;0;11;11;0;4;38;40;438639732709.898;169066417975.10257;369676416754.9354;25451.64006968256;6157.454310642315;0.0;0.0;1382443.1725263111;319261.90414619027;0.0;147692.41592081485;2.4700219077658567;0.17651692376429393
2028;2019-05-11 02:48:41.794;598;599;172;172;152;44;42;37;-15;42;750;183;-17;18;246;218;226;551;147;92;42;11;586;361;367;143;366;312;588;127.0;616.0;609.0;83.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15015.6201171875;11267.05859375;0.0;1397.2624511718802;576.0;197385;446.0;0.0;Calculated values ==>;1557535721.794;332.96000000000004;333.06;290.36;290.36;288.36;277.56;274.4858918419099;277.36;276.86;271.66;277.36;348.16;291.46000000000004;271.46000000000004;274.96000000000004;297.76000000000005;294.96000000000004;295.76000000000005;328.26000000000005;282.36;277.36;317.76000000000005;330.76000000000005;274.26000000000005;243.1966462407574;269.02936301313275;274.4858918419099;287.86;5860000.0;3610000.0;3670000.0000000005;1430000.0;3660000.0;3120000.0;5880000.0;0.021166666666666667;0.10266666666666667;0.10149999999999999;0.013833333333333333;0.0;0.021166666666666667;0.0;11267.05859375;0.0;1397.2624511718802;15015.6201171875;484747.7742470345;484664.5015847823;244634.16975270738;244634.16975270738;238113.32824564635;430081.6785162784;433916.0690215914;437319.724394416;472489.7604950056;527949.3132627839;464678.12857401615;437000.6383046333;442406.4822223239;464854.9636409364;461879.0317285414;412860.4845368043;477810.35761833214;442469.85417483846;433916.0690215914;187321.02276691253;241669.27786274583;469423.14637040184;202969.78185210025;202969.78185210025;274.3655730360453;659886.742440525;316521.69403656357;80058.65034843277;156792.23683604106;0;5;7;0;11;11;0;4;38;40;438860309884.5615;169152848214.97073;369863682274.6498;23786.51916804505;3685.938209169838;0.0;4888.363078420896;1382853.6341306306;319343.96112695837;0.0;147733.16653746518;2.555274802403385;0.12912312989351282
2029;2019-05-11 02:49:41.754;586;590;178;178;155;42;45;37;-15;43;751;183;-18;13;246;218;222;530;147;92;44;12;575;359;364;145;364;312;577;-1.0;626.0;213.0;99.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15277.9765625;10982.4765625;0.0;1379.70812988281;572.0;197386;450.0;0.0;Calculated values ==>;1557535781.754;331.76000000000005;332.16;290.96000000000004;290.96000000000004;288.66;277.36;274.27422755570615;277.66;276.86;271.66;277.46000000000004;348.26;291.46000000000004;271.36;274.46000000000004;297.76000000000005;294.96000000000004;295.36;326.16;282.36;277.56;318.16;330.36;274.36;243.61107973660833;269.02936301313275;274.27422755570615;287.86;5750000.0;3590000.0;3640000.0;1450000.0;3640000.0;3120000.0;5770000.0;0.0;0.10433333333333333;0.0355;0.0165;0.0;0.0;0.0;10982.4765625;0.0;1379.70812988281;15277.9765625;484305.4102298549;484637.7480439953;247160.5243628937;247160.5243628937;239390.69327213915;430214.79039162316;435189.27008113236;437319.724394416;472325.57890635525;528054.3776271978;464678.12857401615;436840.5790983701;441655.497424456;465146.75317812245;462183.0053738274;415699.5884995518;476085.8214949347;443090.9874564743;435011.12638877804;188992.59102226305;239996.17471937067;469249.7498014296;201782.09692423776;202969.78185210025;273.8945175854157;660139.0207819236;316706.98322112154;80081.77634234194;156792.23683604106;0;5;7;0;11;11;0;4;38;40;439079463684.7009;169239190615.02567;370050757474.7688;8361.585775191328;4413.216272473666;0.0;0.0;1383121.356404745;319411.4090857123;0.0;147773.87573890525;1.0333773815510479;0.0886063012614888
2030;2019-05-11 02:50:41.775;571;575;179;179;158;40;48;35;-12;42;729;183;0;22;245;219;217;498;147;93;47;12;563;358;363;139;363;312;565;133.0;653.0;669.0;122.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;16540.259765625;10684.3486328125;0.0;2384.47387695312;569.0;197387;459.0;0.0;Calculated values ==>;1557535841.775;330.26000000000005;330.66;291.06;291.06;288.96000000000004;277.16;274.1680685717883;277.96000000000004;276.66;271.96000000000004;277.36;346.06000000000006;291.46000000000004;273.16;275.36;297.66;295.06;294.86;322.96000000000004;282.46000000000004;277.86;319.06;330.06;274.36;242.35481222062532;269.02936301313275;274.1680685717883;287.86;5630000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3120000.0;5650000.0;0.022166666666666668;0.10883333333333334;0.1115;0.02033333333333333;0.0;0.022166666666666668;0.0;10684.3486328125;0.0;2384.47387695312;16540.259765625;483576.8709975398;483904.8050218421;248045.77272779553;248045.77272779553;240749.7134847059;430280.9020939914;435958.4241996531;437795.822197091;473013.37450241524;525740.4966150537;464678.12857401615;439671.4108720169;443002.71056877903;465160.9749554807;462467.52072328096;418376.80517346144;472885.79756755393;443455.44472579175;435782.62218529254;192753.74022246967;238741.38928724395;470064.77147337084;202107.10518824597;202107.10518824597;274.01668441913563;660404.2655551629;316887.6032930979;80113.15550467321;156792.23683604106;0;5;7;0;11;11;0;4;38;41;439297640020.2348;169324420435.23422;370238022995.22705;26279.29194648622;5448.472547797538;0.0;5179.807293434533;1383410.131422359;319493.6185893414;0.0;147817.0559075608;2.8240931239321116;0.15426996807613363
2031;2019-05-11 02:51:41.795;555;561;178;179;159;37;52;33;0;40;709;184;19;30;244;220;212;473;147;94;51;11;563;354;360;137;359;311;565;169.0;653.0;269.0;169.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;16815.56640625;10727.453125;0.0;2383.11865234375;555.0;197388;479.0;0.0;Calculated values ==>;1557535901.795;328.66;329.26000000000005;290.96000000000004;291.06;289.06;276.86;273.7412296467126;278.36;276.46000000000004;273.16;277.16;344.06000000000006;291.56;275.06;276.16;297.56;295.16;294.36;320.46000000000004;282.56;278.26000000000005;321.06;328.66;274.26000000000005;241.92719264551067;268.91163127593666;273.7412296467126;287.86;5630000.0;3540000.0;3600000.0;1370000.0;3590000.0;3110000.0;5650000.0;0.028166666666666666;0.10883333333333334;0.04483333333333333;0.028166666666666666;0.0;0.028166666666666666;0.0;10727.453125;0.0;2383.11865234375;16815.56640625;481344.44099619734;481953.94465247856;247678.5962108036;248045.77272779553;241080.08812921462;430542.39183029096;437352.68036330503;439889.8657361282;473078.44118532055;523712.203299477;464948.89742558415;442762.7716994148;444384.38422859315;465610.7510579218;463201.08628054545;416735.1856759444;469131.7695257603;444222.35671622586;437181.2009864583;201112.50472608567;232886.18681767926;470236.29553865286;200655.64275168162;200655.64275168162;273.431472234728;660682.3234282462;317066.0944515834;80152.8986857173;156792.23683604106;0;5;7;0;11;11;0;4;38;41;439514612320.16583;169407248035.2079;370424985295.16766;10725.667663802686;7593.188386833023;0.0;6662.13655694621;1383718.6088772346;319602.33532393136;0.0;147915.77166723774;1.905408324810923;0.10953443049782959
2032;2019-05-11 02:52:41.775;545;552;176;177;158;35;55;30;9;39;715;186;26;35;244;220;210;475;146;95;54;11;563;353;358;137;358;307;565;187.0;637.0;510.0;204.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;16992.009765625;10757.744140625;0.0;2343.69873046875;547.0;197389;512.0;0.0;Calculated values ==>;1557535961.775;327.66;328.36;290.76000000000005;290.86;288.96000000000004;276.66;273.6339639331285;278.66;276.16;274.06;277.06;344.66;291.76000000000005;275.76000000000005;276.66;297.56;295.16;294.16;320.66;282.66;278.56;324.36;327.86;274.26000000000005;241.92719264551067;268.43790593516167;273.6339639331285;287.76000000000005;5630000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3070000.0;5650000.0;0.03116666666666667;0.10616666666666667;0.08499999999999999;0.034;0.0;0.03116666666666667;0.0;10757.744140625;0.0;2343.69873046875;16992.009765625;479934.78359429986;480688.52493578295;246951.0632463026;247313.7129845683;240749.7134847059;430607.02586249536;438318.1136646966;442105.1117696454;472980.6827117325;524662.4223900747;465777.228111565;444602.3403324462;445898.2057857615;465755.3386178344;463350.48658631596;416056.2910148506;469435.8602651298;444779.6431416286;438149.4439138761;214906.75144652807;229540.68826423294;470236.29553865286;200562.48683724095;200562.48683724095;273.3905330151082;660963.9593198342;317245.07808108366;80192.2757005383;156792.23683604106;0;5;7;0;11;11;0;4;38;41;439729940520.2343;169489420635.234;370610323495.2266;20531.12311925438;9168.909495848007;0.0;7404.793495555128;1383978.9953094241;319741.9729116151;0.0;148032.9570095735;2.8321175366511278;0.16431495405602642
2033;2019-05-11 02:53:41.816;542;548;174;176;158;34;57;29;16;37;728;187;30;40;243;221;209;482;146;95;57;10;569;352;357;136;357;301;571;-1.0;632.0;144.0;189.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17338.087890625;11010.2265625;0.0;2303.46557617188;540.0;197390;535.0;0.0;Calculated values ==>;1557536021.816;327.36;327.96000000000004;290.56;290.76000000000005;288.96000000000004;276.56;273.5264737036516;278.86;276.06;274.76000000000005;276.86;345.96000000000004;291.86;276.16;277.16;297.46000000000004;295.26000000000005;294.06;321.36;282.66;278.86;326.66;327.16;274.16;241.71165711629368;267.7187500070086;273.5264737036516;287.76000000000005;5690000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;3010000.0;5710000.0;0.0;0.10533333333333333;0.024;0.0315;0.0;0.0;0.0;11010.2265625;0.0;2303.46557617188;17338.087890625;478793.8383580822;479412.7104124391;245985.495795018;246696.66071439875;240552.212445435;430671.36484660726;438877.95291599666;444357.3337933654;472915.8103579757;526498.0187852207;466760.445263449;446353.3190648992;447755.4656965252;465769.70841700374;463630.7160577749;413353.0869266533;469696.6993784073;444978.8721751107;438877.95291599666;224522.8720964353;226613.5671989835;470272.87658027647;199420.42914467142;200562.48683724095;272.9364187744791;661250.2389572761;317426.6017931084;80231.02853270787;156792.23683604106;0;5;7;0;11;11;0;4;38;41;439944587094.8388;169571376600.083;370792848134.8903;5878.4857115686555;8531.852094221558;0.0;0.0;1384199.2257706588;319889.5800539305;0.0;148094.70578810788;1.0823697630751834;0.11703039128313823
2034;2019-05-11 02:54:41.796;548;550;173;174;158;34;60;28;24;36;738;187;33;41;243;221;210;498;146;96;59;9;574;351;356;137;356;295;576;141.0;625.0;359.0;202.0;0.0;0;1;96;1;0;0;0;0;0;0;1;0;1;0;0;17091.0703125;10939.8447265625;0.0;2252.35180664062;531.0;197391;543.0;0.0;Calculated values ==>;1557536081.796;327.96000000000004;328.16;290.46000000000004;290.56;288.96000000000004;276.56;273.4187578820637;279.16;275.96000000000004;275.56;276.76000000000005;346.96000000000004;291.86;276.46000000000004;277.26000000000005;297.46000000000004;295.26000000000005;294.16;322.96000000000004;282.76000000000005;279.06;327.46000000000004;326.26000000000005;274.06;241.92719264551067;266.98899913490544;273.4187578820637;287.76000000000005;5740000.0;3510000.0;3560000.0;1370000.0;3560000.0;2950000.0;5760000.0;0.0235;0.10416666666666667;0.05983333333333333;0.033666666666666664;0.0;0.0235;0.0;10939.8447265625;0.0;2252.35180664062;17091.0703125;479055.6289014015;479104.06176200474;245434.90095839548;245784.5749539068;240390.69802223454;430735.4089219946;439597.5900049784;446668.51006708597;472687.3056196521;528007.8988874666;467610.82580066763;447916.69288233557;449014.3103811683;465913.9958927326;463779.2430610787;411645.76415621204;471460.8157983619;445331.5487303559;439432.29975660174;227868.02628245065;222850.3779558165;470039.7140759448;199894.9488643172;199894.9488643172;273.1193696050412;661537.0529725094;317609.4580814885;80268.98102252843;156792.23683604106;0;5;7;0;11;11;0;4;38;41;440158415794.9068;169653249300.10904;370971588534.94714;14765.284745298997;9094.873762124795;0.0;5629.127745968686;1384371.1998473806;320036.42047298606;0.0;148141.5995495399;2.2353583180156247;0.1441140260064223
2035;2019-05-11 02:55:41.787;560;557;171;172;158;35;61;27;30;35;742;187;37;46;243;222;212;507;147;96;61;8;567;352;357;139;357;292;570;289.0;642.0;571.0;196.0;0.0;0;0;73;1;0;0;0;0;0;0;1;0;1;0;0;15532.5673828125;9406.1845703125;0.0;2219.40893554688;521.0;197392;545.0;0.0;Calculated values ==>;1557536141.787;329.16;328.86;290.26000000000005;290.36;288.96000000000004;276.66;273.5264737036516;279.26000000000005;275.86;276.16;276.66;347.36;291.86;276.86;277.76000000000005;297.46000000000004;295.36;294.36;323.86;282.76000000000005;279.26000000000005;327.66;325.26000000000005;273.96000000000004;242.35481222062532;266.62003547228215;273.5264737036516;287.86;5670000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;2920000.0;5700000.0;0.04816666666666667;0.107;0.09516666666666666;0.03266666666666666;0.0;0.04816666666666667;0.0;9406.1845703125;0.0;2219.40893554688;15532.5673828125;481582.0173189788;480809.4844160562;244972.3389262078;245321.71298053602;240584.8463100825;430671.36484660726;439542.75561153266;448068.14268610877;472326.8440106818;528655.1736663805;468032.47710565984;449023.73811458494;450240.7103613063;465769.70841700374;463761.73777380685;415232.52303900674;473578.9936960688;445133.57838277787;439542.75561153266;228704.35009887922;218669.37671819705;469670.3247129736;200427.40655835075;200427.40655835075;273.33312816553894;661808.8758401381;317778.9828929146;80306.24010563997;156792.23683604106;0;5;7;0;11;11;0;4;38;41;440372283709.68243;169736036880.0222;371147662119.7624;23567.143388158303;8795.26865971768;0.0;11517.389312728263;1384690.5888326224;320185.4826303337;0.0;148284.4657583995;3.774413868718919;0.18236318002347923
2036;2019-05-11 02:56:41.797;571;563;168;169;158;37;63;27;35;34;741;188;41;51;243;222;211;502;147;96;62;7;563;352;357;140;357;293;566;299.0;637.0;828.0;202.0;0.0;0;0;57;1;0;0;0;0;0;0;1;0;1;0;0;14234.6474609375;8369.41796875;0.0;2226.70776367188;510.0;197393;547.0;0.0;Calculated values ==>;1557536201.797;330.26000000000005;329.46000000000004;289.96000000000004;290.06;288.96000000000004;276.86;273.5264737036516;279.46000000000004;275.86;276.66;276.56;347.26;291.96000000000004;277.26000000000005;278.26000000000005;297.46000000000004;295.36;294.26000000000005;323.36;282.76000000000005;279.36;327.86;324.16;273.86;242.56692532238324;266.74333088950624;273.5264737036516;287.86;5630000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;2930000.0;5660000.0;0.049833333333333334;0.10616666666666667;0.13799999999999998;0.033666666666666664;0.0;0.049833333333333334;0.0;8369.41796875;0.0;2226.70776367188;14234.6474609375;483576.8709975398;482118.65054034477;244085.82369538638;244431.93368398002;240716.51099119664;430671.36484660726;439872.96186011756;448565.6635705513;472096.9026672395;528474.291600725;468012.0919084409;449382.80660799466;450731.98054472165;465769.70841700374;463761.73777380685;416397.4260108156;473349.6718539687;445133.57838277787;439708.0387199541;229540.68826423294;214070.64678622372;469435.60934050113;200515.9720742825;200515.9720742825;273.3679013267939;662056.9773071505;317927.13760238676;80343.29725328965;156792.23683604106;0;5;7;0;11;11;0;4;38;41;440586519409.6484;169819750830.00888;371323191369.7345;34230.85742648509;9053.627787962694;0.0;11919.737987842635;1385172.3191143356;320334.24822417466;0.0;148479.8077041056;5.209849769277208;0.25640826931412714
2037;2019-05-11 02:57:41.768;577;567;166;167;157;38;64;28;39;34;738;189;43;59;243;222;208;491;148;97;64;7;558;353;359;139;359;295;561;292.0;659.0;639.0;207.0;0.0;0;0;49;1;0;0;0;0;0;0;1;0;1;0;0;13412.2265625;7735.47607421875;0.0;2246.13110351562;497.0;197394;551.0;0.0;Calculated values ==>;1557536261.768;330.86;329.86;289.76000000000005;289.86;288.86;276.96000000000004;273.6339639331285;279.56;275.96000000000004;277.06;276.56;346.96000000000004;292.06;277.46000000000004;279.06;297.46000000000004;295.36;293.96000000000004;322.26000000000005;282.86;279.56;328.26000000000005;322.86;273.86;242.35481222062532;266.98899913490544;273.6339639331285;287.96000000000004;5580000.0;3529999.9999999995;3590000.0;1390000.0;3590000.0;2950000.0;5610000.0;0.048666666666666664;0.10983333333333332;0.1065;0.034499999999999996;0.0;0.048666666666666664;0.0;7735.47607421875;0.0;2246.13110351562;13412.2265625;484968.1708472587;483249.5826178908;243585.24516990833;243930.49448640735;240553.03386565726;430607.02586249536;439599.4078171972;448740.918802119;472228.6972694908;528007.8988874666;467851.4377123377;449287.0417092382;451446.1333113582;465480.30547409743;463613.17710080923;417230.41672490526;472364.15094389115;444891.0526304784;439599.4078171972;231213.40812182956;208636.25808486674;469571.6626778283;200700.54806233707;200700.54806233707;273.4447027404279;662287.2565683792;318061.2801857124;80380.55289488797;156792.23683604106;0;5;7;0;11;11;0;4;38;41;440801215589.49133;169903410374.9477;371499506109.6055;26416.299483786774;9276.053454234447;0.0;11626.411174736526;1385677.4678149475;320486.92173986515;0.0;148675.93077499393;4.740595704698748;0.23612709613705
2038;2019-05-11 02:58:41.778;577;567;165;167;157;40;66;29;42;34;737;189;46;61;244;222;206;478;147;97;65;6;559;354;359;138;359;297;562;208.0;622.0;1010.0;169.0;0.0;0;0;45;1;0;0;0;0;0;0;1;0;1;0;0;13081.3837890625;7534.1806640625;0.0;2264.90234375;484.0;197395;554.0;0.0;Calculated values ==>;1557536321.778;330.86;329.86;289.66;289.86;288.86;277.16;273.7412296467126;279.76000000000005;276.06;277.36;276.56;346.86;292.06;277.76000000000005;279.26000000000005;297.56;295.36;293.76000000000005;320.96000000000004;282.86;279.66;328.56;321.56;273.76000000000005;242.14157278889297;267.23344911666527;273.7412296467126;287.86;5590000.0;3540000.0;3590000.0;1380000.0;3590000.0;2970000.0;5620000.0;0.034666666666666665;0.10366666666666666;0.16833333333333333;0.028166666666666666;0.0;0.034666666666666665;0.0;7534.1806640625;0.0;2264.90234375;13081.3837890625;484856.1852565005;483135.5182414883;243204.72974860572;243892.39571612267;240519.79949135645;430542.39183029096;439930.2995056856;448780.7717918606;472360.27449258295;527748.9896512781;467569.9149437975;449328.2495146734;451358.437320861;465610.7510579218;463464.3154936422;416190.4361247583;470290.22422357247;444891.0526304784;439765.03452980146;232467.98657752166;203202.34940748036;469608.95739645907;201111.71235581243;201111.71235581243;273.6101902819719;662508.0734521655;318188.54853354004;80418.15110574948;156792.23683604106;0;5;7;0;11;11;0;4;38;41;441016651490.313;169986524225.2647;371677135710.283;41690.95833840144;7562.672401978213;0.0;8273.315168698286;1386245.1228923777;320627.26784298813;0.0;148841.7894669973;5.870645841372455;0.3100669795237441
2039;2019-05-11 02:59:41.809;575;567;166;168;158;41;67;29;45;34;739;189;48;66;244;222;205;487;147;98;66;5;562;355;360;137;360;300;565;159.0;638.0;1133.0;205.0;0.0;0;0;44;1;0;0;0;0;0;0;1;0;1;0;0;12988.53125;7497.52978515625;0.0;2290.43725585938;474.0;197396;555.0;0.0;Calculated values ==>;1557536381.809;330.66;329.86;289.76000000000005;289.96000000000004;288.96000000000004;277.26000000000005;273.8482719121499;279.86;276.06;277.66;276.56;347.06000000000006;292.06;277.96000000000004;279.76000000000005;297.56;295.36;293.66;321.86;282.96000000000004;279.76000000000005;328.66;320.56;273.66;241.92719264551067;267.5978703862781;273.8482719121499;287.86;5620000.0;3550000.0;3600000.0;1370000.0;3600000.0;3000000.0;5650000.0;0.026500000000000003;0.10633333333333334;0.18883333333333333;0.034166666666666665;0.0;0.026500000000000003;0.0;7497.52978515625;0.0;2290.43725585938;12988.53125;484243.5450936977;482792.5870189838;243435.88361175547;244123.8645491413;240749.7134847059;430477.46260093397;439876.853395306;448636.04472110956;472491.6353866644;527725.3091712017;467145.66925969854;449049.17973423813;451497.0755403579;465465.8864643596;463315.15122866345;414690.8345392522;471246.3649773429;444847.3262068442;439711.23851803166;232886.18681767926;199022.72361097817;469646.3180116958;201320.1088402232;201320.1088402232;273.6961455642463;662725.4349892591;318313.8775069369;80456.13188228331;156792.23683604106;0;5;7;0;11;11;0;4;38;41;441232462934.9496;170069066850.1257;371856328244.98126;46701.492558840706;9167.81214669198;0.0;6317.364936461925;1386982.1072272216;320766.7605813562;0.0;148963.44128865257;6.353379550769506;0.36949888332493025
2040;2019-05-11 03:00:41.779;573;566;167;168;158;43;63;30;43;35;742;189;47;66;244;222;206;500;146;99;64;3;563;357;362;136;362;303;566;0.0;594.0;1278.0;212.0;0.0;0;0;48;1;0;0;0;0;0;0;1;0;1;0;0;13243.3115234375;7683.26416015625;0.0;2318.20336914062;467.0;197397;554.0;0.0;Calculated values ==>;1557536441.779;330.46000000000004;329.76000000000005;289.86;289.96000000000004;288.96000000000004;277.46000000000004;274.0616903277293;279.46000000000004;276.16;277.46000000000004;276.66;347.36;292.06;277.86;279.76000000000005;297.56;295.36;293.76000000000005;323.16;283.06;279.56;328.56;319.86;273.46000000000004;241.71165711629368;267.9596281332873;274.0616903277293;287.76000000000005;5630000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3030000.0;5660000.0;0.0;0.099;0.213;0.035333333333333335;0.0;0.0;0.0;7683.26416015625;0.0;2318.20336914062;13243.3115234375;483854.01641229563;482538.3473957923;243741.49343918156;244085.82369538638;240716.51099119664;430346.717906069;438766.78764047986;447796.21272308455;472720.47428543336;527806.5535311698;466719.0363168656;448353.2992136279;450961.9451180683;465175.32018785755;463015.90774916107;414655.7257131721;473053.7077320292;444603.8499484956;438934.9886892516;232467.98657752166;196097.13278094304;469585.4881537126;201788.4312041516;201320.1088402232;273.8879777754041;662943.9243797971;318440.32086990005;80494.51801817403;156792.23683604106;0;5;7;0;11;11;0;4;38;41;441448954635.05286;170150925900.16476;372037137795.0675;52399.65746353272;9462.16267888449;0.0;0.0;1387807.53722301;320921.93274674827;0.0;149016.0596741276;6.185274307116234;0.41813861748838665
2041;2019-05-11 03:01:41.800;572;565;167;169;160;45;37;30;35;35;747;189;41;68;245;221;208;511;146;99;37;1;573;359;363;135;364;305;576;-2.0;643.0;1143.0;190.0;0.0;0;0;53;1;0;0;0;0;0;0;1;0;1;0;0;13652.716796875;8174.2041015625;0.0;2336.99072265625;463.0;197398;552.0;0.0;Calculated values ==>;1557536501.8;330.36;329.66;289.86;290.06;289.16;277.66;274.27422755570615;276.86;276.16;276.66;276.66;347.86;292.06;277.26000000000005;279.96000000000004;297.66;295.26000000000005;293.96000000000004;324.26000000000005;283.06;276.86;328.36;319.46000000000004;273.26000000000005;241.49495122638035;268.19934244402924;274.27422755570615;287.76000000000005;5730000.0;3590000.0;3629999.9999999995;1350000.0;3640000.0;3050000.0;5760000.0;0.0;0.10716666666666666;0.1905;0.03166666666666666;0.0;0.0;0.0;8174.2041015625;0.0;2336.99072265625;13652.716796875;482575.70711936645;481242.4571910762;243374.27312615365;244054.2841648258;241043.54448709878;430214.79039162316;433997.93586973246;446287.039416296;472851.2559263234;528175.0973908444;466433.26912357885;447135.984043247;450875.30228954;465015.24582933175;462582.5062421609;411280.3686545574;473408.2717252644;444403.25123426295;433997.93586973246;231631.59724164338;194425.4183739577;469524.9881567522;202283.96947436937;201320.1088402232;274.09007226185554;663168.1363955403;318572.51268949517;80533.32487986257;156792.23683604106;0;5;7;0;11;11;0;4;38;41;441666530759.72095;170232254355.0407;372219601634.7892;46482.584823937024;8462.632258275455;0.0;0.0;1388631.8443140218;321071.35831831524;0.0;149016.0596741276;5.227304602480937;0.35389047878980273
2042;2019-05-11 03:02:41.780;572;566;167;169;160;46;35;30;29;35;752;188;36;64;245;220;212;523;146;100;35;-1;581;360;365;136;365;306;584;-2.0;628.0;966.0;189.0;0.0;0;0;57;1;0;0;0;0;0;0;1;0;1;0;0;14111.3251953125;8543.955078125;0.0;2350.90576171875;462.0;197399;549.0;0.0;Calculated values ==>;1557536561.78;330.36;329.76000000000005;289.86;290.06;289.16;277.76000000000005;274.38016830617;276.66;276.16;276.06;276.66;348.36;291.96000000000004;276.76000000000005;279.56;297.66;295.16;294.36;325.46000000000004;283.16;276.66;328.06;319.36;273.06;241.71165711629368;268.3187672390254;274.38016830617;287.76000000000005;5810000.0;3600000.0;3650000.0;1360000.0;3650000.0;3060000.0;5840000.0;0.0;0.10466666666666667;0.161;0.0315;0.0;0.0;0.0;8543.955078125;0.0;2350.90576171875;14111.3251953125;481655.00575697067;480451.4512711993;243090.23898900076;243762.439095343;240784.26042417772;430148.3826014536;433133.46834165603;445233.9253261885;472720.47428543336;528621.3905861635;466167.2321695752;446235.4177501;450147.83784224367;464869.23356765806;462298.19722436205;409350.4208366094;474180.2079510857;444157.9557077624;433133.46834165603;230377.04089860234;194007.49548133422;469192.267325385;202442.11712081562;201320.1088402232;274.15614674251754;663399.4262898766;318711.78424337244;80572.37766197677;156792.23683604106;0;5;7;0;11;11;0;4;38;41;441884857959.7904;170313527255.06656;372402840534.8475;39089.48112106504;8402.629731443936;0.0;0.0;1389344.707163607;321211.85532032425;0.0;149016.0596741276;4.359129643843169;0.3043296873316264
