;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2043;2019-05-11 03:03:41.851;574;567;166;168;159;48;36;30;26;36;758;188;35;61;246;219;216;531;146;100;36;-4;592;361;366;134;366;307;595;-1.0;661.0;824.0;185.0;0.0;0;0;63;1;0;0;0;0;0;0;1;0;1;0;0;14590.43359375;9186.2861328125;0.0;2363.07739257812;459.0;197400;546.0;0.0;Calculated values ==>;1557536621.851;330.56;329.86;289.76000000000005;289.96000000000004;289.06;277.96000000000004;274.4858918419099;276.76000000000005;276.16;275.76000000000005;276.76000000000005;348.96000000000004;291.96000000000004;276.66;279.26000000000005;297.76000000000005;295.06;294.76000000000005;326.26000000000005;283.16;276.76000000000005;327.76000000000005;319.06;272.76000000000005;241.2770596917726;268.43790593516167;274.4858918419099;287.76000000000005;5920000.0;3610000.0;3660000.0;1340000.0;3660000.0;3070000.0;5950000.0;0.0;0.11016666666666668;0.13733333333333334;0.030833333333333334;0.0;0.0;0.0;9186.2861328125;0.0;2363.07739257812;14590.43359375;480663.30847437336;479300.51923945994;242383.90934974357;243043.17838998997;240119.16899558713;430081.6785162784;433065.50215134333;444602.3403324462;473079.2034362849;529172.7083407035;466023.43396131677;445898.2057857615;449552.194433706;464854.9636409364;462012.88651447376;405784.98336864193;473989.8766886615;443955.71809666906;433065.50215134333;229122.51738040973;192753.74022246967;469170.6710693494;202563.93320968293;201320.1088402232;274.20807853896247;663638.8906447466;318859.71109358646;80611.70734010584;156792.23683604106;0;5;7;0;11;11;0;4;38;41;442104417465.1529;170394623105.20044;372586958150.1515;33239.94124485949;8220.374417339715;0.0;0.0;1389948.1655994565;321350.54427641735;0.0;149016.0596741276;3.5898355412444203;0.2576927665737062
2044;2019-05-11 03:04:41.791;579;571;165;167;157;48;37;31;-11;36;763;188;-1;58;246;218;224;539;147;101;37;-7;605;361;366;134;366;307;608;-1.0;580.0;770.0;209.0;0.0;0;0;66;1;0;0;0;0;0;0;1;0;1;0;0;14935.0302734375;9533.666015625;0.0;2361.93872070312;457.0;197401;543.0;0.0;Calculated values ==>;1557536681.791;331.06;330.26000000000005;289.66;289.86;288.86;277.96000000000004;274.4858918419099;276.86;276.26000000000005;272.06;276.76000000000005;349.46000000000004;291.96000000000004;273.06;278.96000000000004;297.76000000000005;294.96000000000004;295.56;327.06;283.26000000000005;276.86;327.46000000000004;318.86;272.46000000000004;241.2770596917726;268.43790593516167;274.4858918419099;287.86;6050000.0;3610000.0;3660000.0;1340000.0;3660000.0;3070000.0;6080000.0;0.0;0.09666666666666666;0.12833333333333333;0.034833333333333334;0.0;0.0;0.0;9533.666015625;0.0;2361.93872070312;14935.0302734375;479865.39532300807;478340.0090954192;241639.04725651222;242284.96641535932;239104.33003683982;430081.6785162784;433249.8226776551;439073.4486229179;473079.2034362849;529695.9489754178;466023.43396131677;440602.9150558282;449136.8774881625;464854.9636409364;461879.0317285414;402835.08264809434;473558.1259770792;444114.1182093076;433249.8226776551;227868.02628245065;191917.91438739494;468876.34964723146;202383.32358876168;201320.1088402232;274.13785686795245;663884.6901306979;319015.5546947511;80651.04309913;156792.23683604106;0;5;7;0;11;11;0;4;38;41;442323797864.4897;170474942704.95764;372770973949.5952;30375.232712716712;9282.840407703365;0.0;0.0;1390477.7619210524;321496.25853939535;0.0;149016.0596741276;3.333842540960347;0.2515764557475601
2045;2019-05-11 03:05:41.772;588;577;163;165;153;48;38;31;-12;37;767;188;-22;47;246;218;229;546;147;100;38;-9;600;363;368;134;368;307;603;-2.0;588.0;669.0;231.0;0.0;0;0;68;1;0;0;0;0;0;0;1;0;1;0;0;14787.9638671875;9583.2080078125;0.0;2366.6474609375;455.0;197402;540.0;0.0;Calculated values ==>;1557536741.772;331.96000000000004;330.86;289.46000000000004;289.66;288.46000000000004;277.96000000000004;274.69669130483857;276.96000000000004;276.26000000000005;271.96000000000004;276.86;349.86;291.96000000000004;270.96000000000004;277.86;297.76000000000005;294.96000000000004;296.06;327.76000000000005;283.16;276.96000000000004;327.16;318.66;272.26000000000005;241.2770596917726;268.43790593516167;274.69669130483857;287.86;6000000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;3070000.0;6030000.0;0.0;0.098;0.1115;0.0385;0.0;0.0;0.0;9583.2080078125;0.0;2366.6474609375;14787.9638671875;481746.1559247701;479809.3480822139;241152.7927538009;241797.43671441264;238001.73735798046;429947.3805835815;432929.84295338165;438918.9086401352;473176.5657117748;530114.3709831942;466023.43396131677;437356.53477473935;447600.3881133133;464562.0351814137;461573.7689881714;407964.9765072659;475238.62160706014;443548.98292639165;432929.84295338165;226613.5671989835;191082.09718829524;468680.0373576287;202647.8355977166;201320.1088402232;274.2498673239696;664132.3033136212;319174.8115314645;80690.43550588498;156792.23683604106;0;5;7;0;11;11;0;4;38;41;442543928135.1687;170555317245.20557;372955115620.1632;26344.224644229675;10242.239767756615;0.0;0.0;1390950.2743908053;321658.9160168421;0.0;149016.0596741276;3.0616658509103605;0.24400333170566876
2046;2019-05-11 03:06:41.782;593;582;161;163;149;47;38;31;-11;38;770;188;-1;39;246;218;230;548;147;100;38;-11;599;361;366;133;366;306;602;-1.0;596.0;780.0;168.0;0.0;0;0;70;1;0;0;0;0;0;0;1;0;1;0;0;14519.04296875;9710.484375;0.0;2346.11181640625;453.0;197403;538.0;0.0;Calculated values ==>;1557536801.782;332.46000000000004;331.36;289.26000000000005;289.46000000000004;288.06;277.86;274.4858918419099;276.96000000000004;276.26000000000005;272.06;276.96000000000004;350.16;291.96000000000004;273.06;277.06;297.76000000000005;294.96000000000004;296.16;327.96000000000004;283.16;276.96000000000004;326.96000000000004;318.46000000000004;272.06;241.05796691057077;268.3187672390254;274.4858918419099;287.86;5990000.0;3610000.0;3660000.0;1330000.0;3660000.0;3060000.0;6020000.0;0.0;0.09933333333333333;0.13;0.028;0.0;0.0;0.0;9710.484375;0.0;2346.11181640625;14519.04296875;482575.81565657933;480650.9572167269;240543.66172835315;241184.0119183446;236798.63739394347;430081.6785162784;433433.583526483;439294.3313615184;473403.82665571757;530503.8545830504;466167.2321695752;440817.3637915739;446661.59397328994;464854.9636409364;461879.0317285414;408880.1278706503;475660.9818211611;443955.71809666906;433433.583526483;225777.27872811773;190246.288480595;468621.1914236793;202433.0064273692;201320.1088402232;274.1571819298406;664376.5690747247;319335.6190980907;80729.7150453556;156792.23683604106;0;5;7;0;11;11;0;4;38;41;442764164835.1337;170635430595.19284;373139046270.134;30791.9722414394;7453.2691798966825;0.0;0.0;1391426.4887206058;321806.4031684782;0.0;149016.0596741276;3.1721425196770445;0.22789788273662404
2047;2019-05-11 03:07:41.773;594;585;160;161;146;45;39;32;0;38;773;188;17;37;246;218;228;542;147;99;39;-14;588;360;365;132;365;306;590;-2.0;597.0;708.0;202.0;0.0;0;0;72;1;0;0;0;0;0;0;1;0;1;0;0;13983.005859375;9504.4873046875;0.0;2353.73388671875;451.0;197404;535.0;0.0;Calculated values ==>;1557536861.773;332.56;331.66;289.16;289.26000000000005;287.76000000000005;277.66;274.38016830617;277.06;276.36;273.16;276.96000000000004;350.46000000000004;291.96000000000004;274.86;276.86;297.76000000000005;294.96000000000004;295.96000000000004;327.36;283.06;277.06;326.66;318.26000000000005;271.76000000000005;240.83765695389522;268.3187672390254;274.38016830617;287.86;5880000.0;3600000.0;3650000.0;1320000.0;3650000.0;3060000.0;5900000.0;0.0;0.09949999999999999;0.11800000000000001;0.033666666666666664;0.0;0.0;0.0;9504.4873046875;0.0;2353.73388671875;13983.005859375;483962.8924002091;482464.71764585475;240594.30391409688;240917.1337999066;236200.16715237274;430148.3826014536;433865.5205784961;440968.15519671026;473533.532933398;530817.3057209284;466167.2321695752;443492.7161922392;446377.6748942886;465000.999999308;462031.17872931756;412812.94744505873;476247.8926821643;443999.8458601936;433865.5205784961;224522.8720964353;189410.48811896544;468464.7437268148;201894.30027601356;201320.1088402232;273.9428045082808;664614.0505204822;319495.71984320553;80768.87455136675;156792.23683604106;0;5;7;0;11;11;0;4;38;41;442983431939.9037;170714918670.10944;373322618729.94135;28210.714880642212;8974.538262843642;0.0;0.0;1391918.1040260817;321943.2810289315;0.0;149016.0596741276;3.1358205031994437;0.23873935560385562
2048;2019-05-11 03:08:41.783;589;582;162;162;146;43;41;33;9;39;777;188;27;41;246;218;223;524;146;99;41;-15;580;359;364;136;364;305;582;241.0;634.0;508.0;87.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;13013.0576171875;9388.0625;0.0;1390.58068847656;449.0;197405;533.0;0.0;Calculated values ==>;1557536921.783;332.06;331.36;289.36;289.36;287.76000000000005;277.46000000000004;274.27422755570615;277.26000000000005;276.46000000000004;274.06;277.06;350.86;291.96000000000004;275.86;277.26000000000005;297.76000000000005;294.96000000000004;295.46000000000004;325.56;283.06;277.26000000000005;326.46000000000004;318.06;271.66;241.71165711629368;268.19934244402924;274.27422755570615;287.76000000000005;5800000.0;3590000.0;3640000.0;1360000.0;3640000.0;3050000.0;5820000.0;0.04016666666666667;0.10566666666666666;0.08466666666666667;0.0145;0.0;0.04016666666666667;0.0;9388.0625;0.0;1390.58068847656;13013.0576171875;484161.7903088558;482953.4358014442;241501.83937803403;241501.83937803403;236415.62215744902;430214.79039162316;434473.7075064044;442521.2416164823;473111.07959547755;531310.4117884313;466310.7551440148;445143.9216850511;447135.984043247;465146.75317812245;462183.0053738274;414136.2788398048;474580.24022554775;444201.9191268611;434473.7075064044;223686.61821467688;188574.69595719432;467813.4514219761;202206.77296436526;202206.77296436526;274.0600337480078;664839.0552106171;319653.18399787205;80800.08237325866;156792.23683604106;0;5;7;0;11;11;0;4;38;41;443202168389.8689;170795332070.09665;373505949279.91223;20346.625012545912;3851.2968376353574;0.0;9329.388537438572;1392322.8159658771;322050.18080174504;0.0;149093.817536078;3.11053161342829;0.12009592349861407
2049;2019-05-11 03:09:44.783;583;578;166;166;147;41;45;33;14;40;785;188;33;37;245;219;219;513;145;100;44;-14;574;357;362;140;362;304;576;161.0;653.0;344.0;23.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;12732.978515625;9085.3486328125;0.0;1357.35144042969;448.0;197406;531.0;0.0;Calculated values ==>;1557536984.783;331.46000000000004;330.96000000000004;289.76000000000005;289.76000000000005;287.86;277.26000000000005;274.0616903277293;277.66;276.46000000000004;274.56;277.16;351.66;291.96000000000004;276.46000000000004;276.86;297.66;295.06;295.06;324.46000000000004;283.16;277.56;326.26000000000005;317.96000000000004;271.76000000000005;242.56692532238324;268.0796299477929;274.0616903277293;287.66;5740000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;5760000.0;0.026833333333333334;0.10883333333333334;0.05733333333333333;0.0038333333333333336;0.0;0.026833333333333334;0.0;9085.3486328125;0.0;1357.35144042969;12732.978515625;484000.1904784171;483074.6640886705;243036.7139095203;243036.7139095203;236891.58318839423;430346.717906069;435668.7067053961;443461.255666955;472686.4266018815;532219.8961362846;466454.00437421276;446196.8478688148;446763.26843288407;465306.4224800408;462618.4332792204;415022.3549852988;473705.57145586103;444760.2433828497;435492.39016710146;222850.3779558165;188156.80290529504;467355.35839533625;202002.2583601944;202002.2583601944;273.9713139916061;665064.3330267792;319814.8263452842;80824.12677938658;156792.23683604106;0;5;7;0;11;11;0;4;38;41;443430858389.8689;170882272070.09665;373697784279.91223;13843.649178920943;1017.1868834680439;0.0;6265.318536818673;1392621.9808650524;322092.7800343047;0.0;149230.27122297772;2.0230548087213744;0.06153721484666226
2050;2019-05-11 03:10:41.764;577;573;170;170;150;39;48;31;18;41;789;187;40;41;245;220;215;498;144;100;47;-14;563;356;361;143;361;303;565;-2.0;678.0;693.0;120.0;0.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;12674.0166015625;8832.9140625;0.0;1349.78271484375;446.0;197407;531.0;0.0;Calculated values ==>;1557537041.764;330.86;330.46000000000004;290.16;290.16;288.16;277.06;273.955091788801;277.96000000000004;276.26000000000005;274.96000000000004;277.26000000000005;352.06000000000006;291.86;277.16;277.26000000000005;297.66;295.16;294.66;322.96000000000004;283.16;277.86;326.26000000000005;317.76000000000005;271.76000000000005;243.1966462407574;267.9596281332873;273.955091788801;287.56;5630000.0;3560000.0;3610000.0;1430000.0;3610000.0;3030000.0;5650000.0;0.0;0.113;0.11549999999999999;0.02;0.0;0.0;0.0;8832.9140625;0.0;1349.78271484375;12674.0166015625;484407.07672470476;483627.37880226556;244819.01970726505;244819.01970726505;238156.59615296815;430412.23801567365;436430.11128019885;444244.8339766329;472391.1323836129;532711.3039111078;466474.84677356103;447376.48645180964;447516.57979027147;465451.58992337313;462901.36609670473;417729.2226191928;472885.79756755393;444959.55641343363;436256.0551253566;222850.3779558165;187321.02276691253;466935.11562751874;201166.94268561254;202002.2583601944;273.640680283985;665265.404691698;319956.6319738515;80845.5511142695;156792.23683604106;0;5;7;0;11;11;0;4;38;41;443636844704.67584;170962900185.0211;373870721614.7501;28075.49644411285;5315.363458838124;0.0;0.0;1392953.730147623;322142.89601357095;0.0;149279.85512786827;3.279176492542213;0.22113049267358434
2051;2019-05-11 03:11:41.794;571;567;174;174;154;37;52;30;27;40;785;186;45;44;244;220;211;474;144;101;52;-13;560;353;358;144;358;303;562;188.0;653.0;771.0;0.0;3.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;12824.048828125;8731.1005859375;0.0;1345.64770507812;444.0;197408;530.0;0.0;Calculated values ==>;1557537101.794;330.26000000000005;329.86;290.56;290.56;288.56;276.86;273.6339639331285;278.36;276.16;275.86;277.16;351.66;291.76000000000005;277.66;277.56;297.56;295.16;294.26000000000005;320.56;283.26000000000005;278.36;326.16;317.56;271.86;243.40439225979637;267.9596281332873;273.6339639331285;287.56;5600000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;3030000.0;5620000.0;0.03133333333333333;0.10883333333333334;0.1285;0.0;0.0005;0.03183333333333333;0.0;8731.1005859375;0.0;1345.64770507812;12824.048828125;483916.96766831103;483135.5182414883;246358.01339748286;246358.01339748286;239537.71073319425;430607.02586249536;437810.91113443754;445537.8252269786;472160.7387857882;532294.6338887725;466352.63224110927;448075.1158509465;447935.7548802551;465755.3386178344;463350.48658631596;417494.536097117;469686.48560731625;445707.1774385938;437810.91113443754;222432.26289678228;186485.25045852014;466894.4858527952;201183.85751793825;201893.39923332378;273.6339639331285;665477.9948121167;320103.071945913;80868.0242653849;156792.23683604106;0;5;7;0;11;11;0;4;38;41;443852652554.573;171049043234.98004;374052612514.66345;31399.484850611683;0.0;0.0;7510.0407955187875;1393449.6028039313;322187.2128563879;0.0;149342.47009297108;3.861317611835359;0.1355114004872817
2052;2019-05-11 03:12:41.795;565;563;174;175;158;36;55;28;41;39;777;184;48;49;243;221;208;466;144;102;55;-13;558;352;357;145;357;303;560;211.0;611.0;582.0;72.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;13197.2333984375;8754.97265625;0.0;1344.47436523438;443.0;197409;528.0;0.0;Calculated values ==>;1557537161.795;329.66;329.46000000000004;290.56;290.66;288.96000000000004;276.76000000000005;273.5264737036516;278.66;275.96000000000004;277.26000000000005;277.06;350.86;291.56;277.96000000000004;278.06;297.46000000000004;295.26000000000005;293.96000000000004;319.76000000000005;283.36;278.66;325.96000000000004;317.46000000000004;271.86;243.61107973660833;267.9596281332873;273.5264737036516;287.56;5580000.0;3520000.0000000005;3570000.0000000005;1450000.0;3570000.0000000005;3030000.0;5600000.0;0.035166666666666666;0.10183333333333335;0.097;0.012;0.0;0.035166666666666666;0.0;8754.97265625;0.0;1344.47436523438;13197.2333984375;483314.4003991409;482808.42077013134;246442.7853467333;246804.43931028026;240917.48537603518;430671.36484660726;438543.2984487911;447516.57979027147;471929.7997510953;531460.8904239582;466107.961707522;448492.1240640218;448630.7726451126;465769.70841700374;463630.7160577749;417230.41672490526;468742.47690538573;446056.2888735587;438543.2984487911;221596.04284303306;186067.36719380575;466753.7937260268;200489.63745653283;200489.63745653283;273.35756366962835;665694.8424453381;320248.7916519555;80890.44232299423;156792.23683604106;0;5;7;0;11;11;0;4;38;41;444067156130.16626;171135744680.21982;374234415545.16626;23961.61340637265;3195.169875233928;0.0;8371.553744894416;1393910.9529797235;322213.83971586206;0.0;149474.81892028425;3.5178497348342113;0.13891515067933285
2053;2019-05-11 03:13:41.785;561;560;174;176;161;37;57;28;49;38;769;183;53;51;243;221;207;470;144;102;57;-12;562;352;357;145;357;302;565;94.0;645.0;642.0;120.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;13401.87890625;8755.634765625;0.0;1340.31457519531;442.0;197410;527.0;0.0;Calculated values ==>;1557537221.785;329.26000000000005;329.16;290.56;290.76000000000005;289.26000000000005;276.86;273.5264737036516;278.86;275.96000000000004;278.06;276.96000000000004;350.06000000000006;291.46000000000004;278.46000000000004;278.26000000000005;297.46000000000004;295.26000000000005;293.86;320.16;283.36;278.86;325.86;317.36;271.96000000000004;243.61107973660833;267.8393353686513;273.5264737036516;287.56;5620000.0;3520000.0000000005;3570000.0000000005;1450000.0;3570000.0000000005;3020000.0;5650000.0;0.015666666666666666;0.1075;0.107;0.02;0.0;0.015666666666666666;0.0;8755.634765625;0.0;1340.31457519531;13401.87890625;482300.09925075044;481813.789077684;246232.23751597104;246951.0632463026;241745.30319728522;430671.36484660726;438877.95291599666;448816.61916108726;471830.8059033014;530702.2639863107;466129.36155048787;449367.78088530374;449092.5406545863;465769.70841700374;463630.7160577749;415397.39963423496;468674.3394768157;446056.2888735587;438877.95291599666;221177.93781777218;185649.48583044452;466853.919156553;200222.77823637257;200222.77823637257;273.2527122420753;665916.4647713676;320394.68906020623;80912.8118352945;156792.23683604106;0;5;7;0;11;11;0;4;38;41;444281320430.2003;171222730180.23364;374415885295.1951;26599.54097894447;5332.622818403608;0.0;3738.931069980777;1394332.225709176;322284.8928108305;0.0;149575.72280697312;3.5332085832782645;0.2012178499632948
2054;2019-05-11 03:14:41.816;559;560;173;175;162;38;59;28;55;38;761;182;57;54;243;222;208;490;144;102;58;-11;568;353;358;145;358;301;571;325.0;629.0;641.0;239.0;0.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;13553.8681640625;8672.0625;0.0;1335.21325683594;440.0;197411;526.0;0.0;Calculated values ==>;1557537281.816;329.06;329.16;290.46000000000004;290.66;289.36;276.96000000000004;273.6339639331285;279.06;275.96000000000004;278.66;276.96000000000004;349.26;291.36;278.86;278.56;297.46000000000004;295.36;293.96000000000004;322.16;283.36;278.96000000000004;325.76000000000005;317.16;272.06;243.61107973660833;267.7187500070086;273.6339639331285;287.56;5680000.0;3529999.9999999995;3579999.9999999995;1450000.0;3579999.9999999995;3010000.0;5710000.0;0.05416666666666667;0.10483333333333333;0.10683333333333334;0.03983333333333334;0.0;0.05416666666666667;0.0;8672.0625;0.0;1335.21325683594;13553.8681640625;481325.12094364344;481116.92702459387;245632.89137333512;246340.06945854213;241872.06875468188;430607.02586249536;438988.9076503805;449825.1039078654;471830.8059033014;529944.0155375585;466150.86799909524;450098.19270883244;449688.3147142546;465625.14543771395;463613.17710080923;413386.9064550017;470909.1918021236;445860.8444661918;438821.784160885;220759.83610629753;184813.72873217988;466954.01982655644;200216.59455333903;200216.59455333903;273.25461359835055;666141.2120560416;320539.9949064272;80935.11942015759;156792.23683604106;0;5;7;0;11;11;0;4;38;41;444495931254.8389;171309775130.08707;374596878759.8903;26666.50908270857;10625.04077338316;0.0;12924.447770408742;1394776.3387988796;322417.94204714516;0.0;149714.6560421791;5.0179488251033835;0.24446223874976086
2055;2019-05-11 03:15:41.776;562;561;172;174;163;40;59;29;60;37;754;182;60;57;244;222;210;505;144;103;59;-10;570;356;361;145;361;301;573;84.0;584.0;778.0;268.0;0.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;13297.5908203125;8363.9267578125;0.0;1338.69799804688;440.0;197412;524.0;0.0;Calculated values ==>;1557537341.776;329.36;329.26000000000005;290.36;290.56;289.46000000000004;277.16;273.955091788801;279.06;276.06;279.16;276.86;348.56000000000006;291.36;279.16;278.86;297.56;295.36;294.16;323.66;283.46000000000004;279.06;325.56;317.16;272.16;243.61107973660833;267.7187500070086;273.955091788801;287.56;5700000.0;3560000.0;3610000.0;1450000.0;3610000.0;3010000.0;5730000.0;0.014;0.09733333333333333;0.12966666666666668;0.04466666666666667;0.0;0.014;0.0;8363.9267578125;0.0;1338.69799804688;13297.5908203125;481515.42990564805;481025.23657554766;245203.68375055416;245904.62710931903;242136.43596074177;430412.23801567365;438316.31352762313;450506.6178912395;471731.79225593165;529213.9030116784;466150.86799909524;450506.6178912395;450098.19270883244;465320.7433433528;463165.68256596546;413319.79636540654;472898.4782994538;445425.4242654712;438316.31352762313;219923.6425635755;184813.72873217988;467054.095846854;200862.85824769648;200862.85824769648;273.52154117637315;666364.8250396148;320681.86683928117;80957.38715889992;156792.23683604106;0;5;7;0;11;11;0;4;38;41;444711487454.9761;171396717130.1424;374777358360.0051;32370.474167112752;11889.875279429034;0.0;3324.3483739189733;1395267.9856763673;322605.4412648376;0.0;149849.97240571157;4.90431187619871;0.34038395579812053
2056;2019-05-11 03:16:41.787;567;563;169;172;163;42;35;30;62;37;748;182;63;60;244;220;212;514;145;103;35;-9;577;357;362;145;362;300;580;-1.0;605.0;422.0;228.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;13079.7392578125;8308.6279296875;0.0;1326.951171875;439.0;197413;523.0;0.0;Calculated values ==>;1557537401.787;329.86;329.46000000000004;290.06;290.36;289.46000000000004;277.36;274.0616903277293;276.66;276.16;279.36;276.86;347.96000000000004;291.36;279.46000000000004;279.16;297.56;295.16;294.36;324.56;283.46000000000004;276.66;325.46000000000004;317.06;272.26000000000005;243.61107973660833;267.5978703862781;274.0616903277293;287.66;5770000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3000000.0;5800000.0;0.0;0.10083333333333333;0.07033333333333333;0.038;0.0;0.0;0.0;8308.6279296875;0.0;1326.951171875;13079.7392578125;481409.6341394448;480491.3506988784;243907.26206395307;244933.74889937157;241897.75929631374;430346.717906069;433883.48505660606;450957.510986099;471731.79225593165;528664.6274155433;466294.40446488187;451092.63091416645;450686.8076578895;465175.32018785755;462751.0426575283;411147.54430251865;473345.6475334814;445227.76711394324;433883.48505660606;219505.55070137876;184395.8529593127;467154.14732774236;200628.7859320263;200862.85824769648;273.43404326417664;666584.6764219975;320820.83026677894;80979.6049744718;156792.23683604106;0;5;7;0;11;11;0;4;38;41;444928427219.67957;171483733080.02347;374957691414.75867;17606.453662136446;10127.963733037212;0.0;0.0;1395684.5364280147;322788.9568947225;0.0;149877.68038765527;2.878334255039872;0.2498643308572587
2057;2019-05-11 03:17:41.797;573;567;166;169;160;44;34;30;61;37;727;182;63;69;245;219;215;524;145;104;33;-8;583;359;364;135;364;302;586;-1.0;629.0;545.0;236.0;0.0;0;0;52;1;0;0;0;0;0;0;1;1;0;0;0;13844.3212890625;8277.87109375;0.0;2347.07666015625;438.0;197414;521.0;0.0;Calculated values ==>;1557537461.797;330.46000000000004;329.86;289.76000000000005;290.06;289.16;277.56;274.27422755570615;276.56;276.16;279.26000000000005;276.86;345.86;291.36;279.46000000000004;280.06;297.66;295.06;294.66;325.56;283.56;276.46000000000004;325.26000000000005;316.96000000000004;272.36;241.49495122638035;267.8393353686513;274.27422755570615;287.66;5830000.0;3590000.0;3640000.0;1350000.0;3640000.0;3020000.0;5860000.0;0.0;0.10483333333333333;0.09083333333333334;0.03933333333333333;0.0;0.0;0.0;8277.87109375;0.0;2347.07666015625;13844.3212890625;481565.6817704868;480360.37739170686;242687.64132561145;243690.83117704242;240720.52203536118;430214.79039162316;433201.5241952028;450462.1078894688;473046.2935902154;526315.145651316;466007.05587678816;450734.07432656095;451546.2291266524;465015.24582933175;462316.2933191314;409716.8823175172;474077.0375143763;444986.7415634114;433017.6092021058;218669.37671819705;183977.97901196036;468640.9058032574;201426.87563100117;200862.85824769648;273.7557256963366;666809.0809877143;320959.0741287565;81010.22697588363;156792.23683604106;0;5;7;0;11;11;0;4;39;41;445146263519.64496;171567747080.01013;375138321514.73;22620.700263477476;10510.418520108748;0.0;0.0;1396019.818581722;322960.9720778912;0.0;149877.68038765527;3.11823827758641;0.25689982736898975
2058;2019-05-11 03:18:44.778;580;571;164;166;158;46;35;30;41;37;703;184;51;71;245;218;217;532;144;104;34;-7;590;360;365;130;365;304;593;-1.0;575.0;712.0;253.0;0.0;0;0;54;1;0;0;0;0;0;0;1;1;0;0;0;13867.58203125;8505.6474609375;0.0;2363.6435546875;437.0;197415;521.0;0.0;Calculated values ==>;1557537524.778;331.16;330.26000000000005;289.56;289.76000000000005;288.96000000000004;277.76000000000005;274.38016830617;276.66;276.16;277.26000000000005;276.86;343.46000000000004;291.56;278.26000000000005;280.26000000000005;297.66;294.96000000000004;294.86;326.36;283.56;276.56;325.26000000000005;316.86;272.46000000000004;240.39332010688793;268.0796299477929;274.38016830617;287.56;5900000.0;3600000.0;3650000.0;1300000.0;3650000.0;3040000.0;5930000.0;0.0;0.09583333333333334;0.11866666666666667;0.042166666666666665;0.0;0.0;0.0;8505.6474609375;0.0;2363.6435546875;13867.58203125;481753.54742026684;480114.6662764285;241795.2460953633;242450.58570054738;239861.14385967894;430148.3826014536;433133.46834165603;447326.59894302575;473695.5629922598;523640.3657641998;465964.0608480819;448721.9649698524;451461.2570380462;464869.23356765806;462031.17872931756;407284.70059412403;474391.13608500804;444787.5180924879;432949.0678229144;218669.37671819705;183560.10687098323;469422.455618094;201899.15317049067;200862.85824769648;273.94469772282145;667051.4870138454;321105.88562670065;81051.43334681733;156792.23683604106;0;5;7;0;11;11;0;4;39;41;445375829265.31934;171651196905.25528;375329153945.2906;29124.05689834083;11280.56591987394;0.0;0.0;1396472.4486595527;323151.5856883142;0.0;149877.68038765527;3.717319074457723;0.291814386306071
2059;2019-05-11 03:19:41.798;588;577;162;164;154;46;36;30;13;37;711;185;29;70;246;218;222;541;144;103;35;-6;597;359;364;131;365;304;600;-2.0;608.0;707.0;216.0;0.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;13063.38671875;8824.9130859375;0.0;1408.9016113281198;437.0;197416;520.0;0.0;Calculated values ==>;1557537581.798;331.96000000000004;330.86;289.36;289.56;288.56;277.76000000000005;274.27422755570615;276.76000000000005;276.16;274.46000000000004;276.86;344.26;291.66;276.06;280.16;297.76000000000005;294.96000000000004;295.36;327.26000000000005;283.46000000000004;276.66;325.16;316.86;272.56;240.61611355647437;268.0796299477929;274.27422755570615;287.56;5970000.0;3590000.0;3640000.0;1310000.0;3650000.0;3040000.0;6000000.0;0.0;0.10133333333333333;0.11783333333333333;0.036000000000000004;0.0;0.0;0.0;8824.9130859375;0.0;1408.9016113281198;13063.38671875;482090.5937675555;480161.1437566913;240925.2017248777;241569.59067612217;238396.2811223725;430214.79039162316;433567.68989926;443315.08579407755;473566.1253818903;524480.4282661186;466086.66874854936;445627.2469483674;451325.8193632917;465000.999999308;462183.0053738274;406146.7373630563;474862.8157341738;444830.33937850303;433384.8821390699;218251.29456621417;183560.10687098323;469383.93046721484;201779.365989823;200862.85824769648;273.89345175326736;667264.7653246247;321243.1340380968;81081.30980866375;156792.23683604106;0;5;7;0;11;11;0;4;39;41;445583667165.2498;171725608005.23038;375502494745.2326;28460.958983601326;9633.764321186107;0.0;0.0;1396928.4899935096;323317.21556469565;0.0;149877.68038765527;3.7224362988481694;0.28318783751339255
2060;2019-05-11 03:20:41.779;596;584;161;163;151;46;36;32;5;38;737;186;20;54;246;218;226;550;143;103;36;-4;597;361;366;139;366;304;599;0.0;601.0;1089.0;255.0;0.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;12738.8505859375;8840.884765625;0.0;1378.5451660156198;437.0;197417;520.0;0.0;Calculated values ==>;1557537641.779;332.76000000000005;331.56;289.26000000000005;289.46000000000004;288.26000000000005;277.76000000000005;274.4858918419099;276.76000000000005;276.36;273.66;276.96000000000004;346.86;291.76000000000005;275.16;278.56;297.76000000000005;294.96000000000004;295.76000000000005;328.16;283.46000000000004;276.76000000000005;325.16;316.86;272.76000000000005;242.35481222062532;268.0796299477929;274.4858918419099;287.46000000000004;5970000.0;3610000.0;3660000.0;1390000.0;3660000.0;3040000.0;5990000.0;0.0;0.10016666666666667;0.18150000000000002;0.042499999999999996;0.0;0.0;0.0;8840.884765625;0.0;1378.5451660156198;12738.8505859375;483229.8648454583;481287.1772154075;240635.67625338503;241278.28107485475;237493.94771060982;430081.6785162784;433065.50215134333;442137.2501143532;472621.17715536855;527205.8380528146;466209.1950385314;444333.52089386596;449137.1035301482;464854.9636409364;461879.0317285414;408028.95789811306;476326.85415047844;444430.0450041603;433065.50215134333;218251.29456621417;183560.10687098323;468485.0186495222;202495.79982159912;200862.85824769648;274.1815976912428;667479.7158794018;321390.30240198446;81104.53117602528;156792.23683604106;0;5;7;0;11;11;0;4;39;41;445802597815.0549;171806582355.15826;375684836985.07025;43494.92322813487;11304.54180018673;0.0;0.0;1397527.9324611623;323491.64619502175;0.0;149877.68038765527;5.362281985872389;0.38289810389883305
2061;2019-05-11 03:21:41.779;600;588;159;161;149;45;36;32;10;39;756;186;24;48;246;218;227;551;144;101;36;-2;593;360;365;143;365;306;596;-1.0;599.0;962.0;151.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;12536.9921875;8917.416015625;0.0;1373.11743164062;438.0;197418;520.0;0.0;Calculated values ==>;1557537701.779;333.16;331.96000000000004;289.06;289.26000000000005;288.06;277.66;274.38016830617;276.76000000000005;276.36;274.16;277.06;348.76;291.76000000000005;275.56;277.96000000000004;297.76000000000005;294.96000000000004;295.86;328.26000000000005;283.26000000000005;276.76000000000005;325.16;316.96000000000004;272.96000000000004;243.1966462407574;268.3187672390254;274.38016830617;287.56;5930000.0;3600000.0;3650000.0;1430000.0;3650000.0;3060000.0;5960000.0;0.0;0.09983333333333334;0.16033333333333333;0.025166666666666667;0.0;0.0;0.0;8917.416015625;0.0;1373.11743164062;12536.9921875;484245.7865116991;482205.16305849573;240088.74416690491;240728.58135178816;236959.59866981808;430148.3826014536;433317.3069910173;442461.82273329195;472193.81962526246;529039.9816895401;465921.49448112247;444512.27536222443;447929.68506599474;465000.999999308;462031.17872931756;410296.1514203433;476840.91225618543;444315.77543482;433317.3069910173;218251.29456621417;183977.97901196036;468131.1482480821;202468.2800438136;200862.85824769648;274.16631677919315;667690.3479025138;321538.2882418282;81127.46169767242;156792.23683604106;0;5;7;0;11;11;0;4;39;41;446021897815.0549;171891182355.15826;375867836985.07025;38478.964677879696;6685.848849807424;0.0;0.0;1398211.0481937125;323641.566117105;0.0;149877.68038765527;4.38896717639922;0.29145449156970143
2062;2019-05-11 03:22:41.780;600;591;160;161;147;44;38;33;-9;40;761;184;11;44;245;218;225;550;144;101;37;0;593;359;364;145;364;307;595;-1.0;587.0;1017.0;158.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;12721.1376953125;9265.9697265625;0.0;1368.36242675781;442.0;197419;520.0;0.0;Calculated values ==>;1557537761.78;333.16;332.26000000000005;289.16;289.26000000000005;287.86;277.56;274.27422755570615;276.96000000000004;276.46000000000004;272.26000000000005;277.16;349.26;291.56;274.26000000000005;277.56;297.66;294.96000000000004;295.66;328.16;283.26000000000005;276.86;325.16;317.36;273.16;243.61107973660833;268.43790593516167;274.27422755570615;287.56;5930000.0;3590000.0;3640000.0;1450000.0;3640000.0;3070000.0;5950000.0;0.0;0.09783333333333334;0.1695;0.026333333333333334;0.0;0.0;0.0;9265.9697265625;0.0;1368.36242675781;12721.1376953125;484245.7865116991;482746.6147970895;240438.83460576978;240759.7506302799;236373.21838375335;430214.79039162316;433931.68165179034;439381.6388549594;472028.77388759464;529486.681345978;465530.6869382185;442402.47668766207;447177.4714065356;465015.24582933175;462183.0053738274;409447.536033243;476815.32953049045;444516.696244341;433749.95420475816;218251.29456621417;185649.48583044452;468053.524328251;202223.5369633896;200862.85824769648;274.06655818768206;667900.8358260232;321689.81898163364;81150.30774389257;156792.23683604106;0;5;7;0;11;11;0;4;39;41;446240601459.7907;171977583795.0539;376051740049.8481;40198.29827062108;7000.189667274684;0.0;0.0;1398866.7029782222;323755.6183387816;0.0;149877.68038765527;4.4383123695416264;0.29484657660747
2063;2019-05-11 03:23:41.790;597;591;161;162;147;44;39;33;-10;40;758;183;-20;38;245;219;224;549;144;101;39;0;592;359;364;146;364;307;595;133.0;616.0;933.0;141.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;12982.0302734375;9515.3203125;0.0;1368.30590820312;451.0;197420;520.0;0.0;Calculated values ==>;1557537821.79;332.86;332.26000000000005;289.26000000000005;289.36;287.86;277.56;274.27422755570615;277.06;276.46000000000004;272.16;277.16;348.96000000000004;291.46000000000004;271.16;276.96000000000004;297.66;295.06;295.56;328.06;283.26000000000005;277.06;325.16;318.26000000000005;273.16;243.81672145450628;268.43790593516167;274.27422755570615;287.56;5920000.0;3590000.0;3640000.0;1460000.0;3640000.0;3070000.0;5950000.0;0.022166666666666668;0.10266666666666667;0.1555;0.0235;0.0;0.022166666666666668;0.0;9515.3203125;0.0;1368.30590820312;12982.0302734375;483935.3647286001;482746.6147970895;240759.7506302799;241081.93988043768;236373.21838375335;430214.79039162316;434112.87870749587;439227.691140826;471896.58969717816;529172.7083407035;465407.28956781275;437671.5478804793;446326.41830174514;465015.24582933175;462316.2933191314;409471.5967172605;476667.9200300222;444516.696244341;434112.87870749587;218251.29456621417;189410.48811896544;467914.8273509555;202292.93742224047;202292.93742224047;274.0935608751793;668115.0645912399;321846.35581705935;81173.1171142752;156792.23683604106;0;5;7;0;11;11;0;4;39;41;446459037859.756;172064898345.04;376235970749.8188;36843.354203240044;6242.114413324804;0.0;5138.675365156495;1399508.8237510307;323865.989264858;0.0;149920.50981940722;4.430889393278511;0.24344073103495506
2064;2019-05-11 03:24:41.781;592;589;164;165;148;43;41;33;-7;40;752;182;-3;31;245;219;224;551;144;101;40;1;595;358;363;140;363;308;597;241.0;585.0;997.0;144.0;0.0;0;0;75;1;0;0;0;0;0;0;1;1;0;0;0;14282.0380859375;9927.671875;0.0;2369.19287109375;463.0;197421;520.0;0.0;Calculated values ==>;1557537881.781;332.36;332.06;289.56;289.66;287.96000000000004;277.46000000000004;274.1680685717883;277.26000000000005;276.46000000000004;272.46000000000004;277.16;348.36;291.36;272.86;276.26000000000005;297.66;295.06;295.56;328.26000000000005;283.26000000000005;277.16;325.16;319.46000000000004;273.26000000000005;242.56692532238324;268.5567601203482;274.1680685717883;287.56;5950000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3080000.0;5970000.0;0.04016666666666667;0.09749999999999999;0.16616666666666668;0.024;0.0;0.04016666666666667;0.0;9927.671875;0.0;2369.19287109375;14282.0380859375;482888.71991541766;482233.4075755384;241665.65452965294;241990.9947244563;236625.92970673012;430280.9020939914;434717.7860891638;439469.4520505657;472686.4266018815;528467.5704421921;465138.30887886893;440082.6566914647;445126.96148863033;465160.9749554807;462467.52072328096;408075.03918819054;476719.0788556959;444716.888318451;434538.5910328508;218251.29456621417;194425.4183739577;468842.2228851183;202095.86911605884;202095.86911605884;274.012309664595;668342.2310805776;322008.356448045;81204.25826552986;156792.23683604106;0;5;7;0;11;11;0;4;40;41;446677105144.52716;172150685474.95;376420443074.62524;39443.57703095056;6401.9124904574255;0.0;9336.449330324478;1400144.4528186515;323971.3403505787;0.0;150041.1177645038;4.487480344879104;0.21527634006159704
2065;2019-05-11 03:25:41.771;588;586;167;167;150;42;43;33;-2;39;733;182;10;34;245;219;225;553;144;101;42;0;593;359;364;132;364;309;596;279.0;561.0;872.0;193.0;0.0;0;0;80;1;0;0;0;0;0;0;1;1;0;0;0;14600.478515625;10130.7548828125;0.0;2381.40209960938;475.0;197422;519.0;0.0;Calculated values ==>;1557537941.771;331.96000000000004;331.76000000000005;289.86;289.86;288.16;277.36;274.27422755570615;277.46000000000004;276.46000000000004;272.96000000000004;277.06;346.46000000000004;291.36;274.16;276.56;297.66;295.06;295.66;328.46000000000004;283.26000000000005;277.36;325.06;320.66;273.16;240.83765695389522;268.67533136820026;274.27422755570615;287.56;5930000.0;3590000.0;3640000.0;1320000.0;3640000.0;3090000.0;5960000.0;0.0465;0.0935;0.14533333333333334;0.03216666666666666;0.0;0.0465;0.0;10130.7548828125;0.0;2381.40209960938;14600.478515625;482548.14521015744;481919.5496198408;242679.23978867798;242679.23978867798;237267.57881255203;430214.79039162316;434832.48858899495;440018.3298031032;473630.5699406402;526396.4505189526;464992.52412879263;441835.6131989616;445362.51087543863;465015.24582933175;462316.2933191314;409447.536033243;477135.4561046633;444516.696244341;434653.35091899;217833.21561994078;199440.67485045042;469834.1033386381;202212.90403580395;202212.90403580395;274.06242000318923;668582.8786043559;322175.4821454606;81243.8399589101;156792.23683604106;0;5;7;0;11;11;0;4;40;41;446895168794.5618;172232271874.96298;376605512224.65466;34561.055211514155;8608.481910907829;0.0;10808.48078006815;1400761.0553032253;324096.40612283995;0.0;150208.9642030475;4.314045769911851;0.21199456644964518
2066;2019-05-11 03:26:41.771;585;584;169;170;152;41;45;32;1;39;737;184;16;37;245;220;225;553;143;101;44;0;597;358;363;128;363;308;599;93.0;580.0;799.0;162.0;0.0;0;0;83;1;0;0;0;0;0;0;1;1;0;0;0;14977.9296875;10480.1240234375;0.0;2394.6689453125;483.0;197423;519.0;0.0;Calculated values ==>;1557538001.771;331.66;331.56;290.06;290.16;288.36;277.26000000000005;274.1680685717883;277.66;276.36;273.26000000000005;277.06;346.86;291.56;274.76000000000005;276.86;297.66;295.16;295.66;328.46000000000004;283.26000000000005;277.56;325.06;321.46000000000004;273.16;239.943914813709;268.5567601203482;274.1680685717883;287.46000000000004;5970000.0;3579999.9999999995;3629999.9999999995;1280000.0;3629999.9999999995;3080000.0;5990000.0;0.015500000000000002;0.09666666666666666;0.13316666666666668;0.027000000000000003;0.0;0.015500000000000002;0.0;10480.1240234375;0.0;2394.6689453125;14977.9296875;481661.4462574063;481287.1772154075;243237.83069840528;243569.318993683;237803.10045851307;430280.9020939914;435429.60780573246;440691.34818141814;474146.7518333664;526894.5218336345;465385.6667270264;442936.2754991869;445989.41915652953;465160.9749554807;462600.4079176935;407571.07699626556;476770.7825269742;444716.888318451;435252.3847646943;217833.21561994078;202784.37528459195;470373.8337784468;201916.52468323716;201916.52468323716;273.9424391979265;668829.3653393819;322347.23946967936;81283.64055095112;156792.23683604106;0;5;7;0;11;11;0;4;40;41;447113268794.5618;172310271874.96298;376790612224.65466;31796.847329174438;7248.34734557066;0.0;3616.7058312625863;1401314.0378243977;324228.5463666439;0.0;150329.17409147526;3.313598953362408;0.19980101280389803
2067;2019-05-11 03:27:41.832;584;583;170;171;152;40;47;32;6;40;754;186;21;32;245;220;226;554;144;102;46;0;596;357;362;136;362;305;598;119.0;606.0;595.0;169.0;0.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;14184.7958984375;10367.6875;0.0;1381.53918457031;492.0;197424;518.0;0.0;Calculated values ==>;1557538061.832;331.56;331.46000000000004;290.16;290.26000000000005;288.36;277.16;274.0616903277293;277.86;276.36;273.76000000000005;277.16;348.56000000000006;291.76000000000005;275.26000000000005;276.36;297.66;295.16;295.76000000000005;328.56;283.36;277.76000000000005;324.96000000000004;322.36;273.16;241.71165711629368;268.19934244402924;274.0616903277293;287.56;5960000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3050000.0;5980000.0;0.01983333333333333;0.10099999999999999;0.09916666666666667;0.028166666666666666;0.0;0.01983333333333333;0.0;10367.6875;0.0;1381.53918457031;14184.7958984375;481633.4652690423;481259.1383514353;243603.8691072925;243937.28386842654;237830.88524501442;430346.717906069;436019.9354273413;442076.7812560851;473208.68934220774;528907.4271763442;466065.4829520719;444277.7674123518;445859.90203062753;465306.4224800408;462751.0426575283;408501.40143659204;477039.9687023556;445072.19969914685;435844.5533831253;217415.1398638553;206546.2383541025;469290.60212070297;201484.58853894414;201484.58853894414;273.7693627695363;669072.6351261301;322521.1478599816;81315.14094496494;156792.23683604106;0;5;7;0;11;11;0;4;40;41;447330989919.95593;172389552395.1065;376974699189.9879;23858.725777783144;7543.2027158862065;0.0;4648.139302742926;1401778.3057941792;324351.9346013452;0.0;150398.11782265472;3.0682928131563822;0.18487539459933372
2068;2019-05-11 03:28:41.772;585;582;169;170;153;40;49;32;11;40;769;186;26;33;245;220;226;552;143;102;48;1;593;357;362;140;362;304;595;-1.0;621.0;401.0;199.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;13944.52734375;10178.474609375;0.0;1358.9404296875;499.0;197425;517.0;0.0;Calculated values ==>;1557538121.772;331.66;331.36;290.06;290.16;288.46000000000004;277.16;274.0616903277293;278.06;276.36;274.26000000000005;277.16;350.06000000000006;291.76000000000005;275.76000000000005;276.46000000000004;297.66;295.16;295.76000000000005;328.36;283.36;277.96000000000004;324.86;323.06;273.26000000000005;242.56692532238324;268.0796299477929;274.0616903277293;287.46000000000004;5930000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;5950000.0;0.0;0.1035;0.06683333333333333;0.033166666666666664;0.0;0.0;0.0;10178.474609375;0.0;1358.9404296875;13944.52734375;482121.19116867916;481462.458419817;243374.97876934343;243708.26145768794;238226.2344861763;430346.717906069;436369.3260602679;443022.0508540321;472686.4266018815;530550.887364893;466209.1950385314;445197.9025426301;446196.8478688148;465306.4224800408;462751.0426575283;409875.01946935133;477109.7310043309;445072.19969914685;436194.857971995;216997.06728235667;209472.28574929133;468842.2228851183;200959.48868949545;201484.58853894414;273.56383265891265;669306.8117423449;322692.1946597054;81337.95543777541;156792.23683604106;0;5;7;0;11;11;0;4;40;41;447547972720.1631;172472269595.1855;377157216490.1622;16177.847904663198;8884.77735082149;0.0;0.0;1402111.6102704038;324488.69753553113;0.0;150436.813582387;2.172291208267152;0.18479479813776487
2069;2019-05-11 03:29:41.783;586;583;168;169;152;39;51;31;13;40;771;185;30;35;244;221;225;551;143;103;51;2;591;356;361;142;361;302;593;-2.0;550.0;471.0;123.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;13570.6923828125;9803.4677734375;0.0;1346.51232910156;503.0;197426;516.0;0.0;Calculated values ==>;1557538181.783;331.76000000000005;331.46000000000004;289.96000000000004;290.06;288.36;277.06;273.955091788801;278.26000000000005;276.26000000000005;274.46000000000004;277.16;350.26;291.66;276.16;276.66;297.56;295.26000000000005;295.66;328.26000000000005;283.46000000000004;278.26000000000005;324.76000000000005;323.46000000000004;273.36;242.98782864720522;267.8393353686513;273.955091788801;287.46000000000004;5910000.0;3560000.0;3610000.0;1420000.0;3610000.0;3020000.0;5930000.0;0.0;0.09166666666666666;0.0785;0.0205;0.0;0.0;0.0;9803.4677734375;0.0;1346.51232910156;13570.6923828125;482492.40044885577;481835.97492802603;243111.58943203287;243444.2855826021;237971.05006810545;430412.23801567365;436949.6230331232;443721.9807720978;472424.0149512065;530910.7679791142;466373.7312450065;446159.5380015785;446865.2917148446;465320.7433433528;463033.5824654418;410343.13178085274;477205.5379406882;445425.4242654712;436949.6230331232;216578.99785978085;211144.3756859795;468666.69496225734;201194.2279051707;201484.58853894414;273.65135936825425;669536.1472768941;322858.7413739687;81360.50501073177;156792.23683604106;0;5;7;0;11;11;0;4;40;41;447764912484.8666;172556885105.06985;377339049819.91364;19038.42860005378;5483.185574670277;0.0;0.0;1402405.13304352;324608.452510801;0.0;150436.813582387;2.199251832668295;0.1605502135824993
2070;2019-05-11 03:30:41.773;586;583;167;168;151;38;53;31;15;40;766;183;33;39;244;221;223;547;143;104;53;3;583;356;361;144;361;301;585;322.0;620.0;637.0;197.0;0.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;13072.9619140625;9272.595703125;0.0;1334.83264160156;506.0;197427;515.0;0.0;Calculated values ==>;1557538241.773;331.76000000000005;331.46000000000004;289.86;289.96000000000004;288.26000000000005;276.96000000000004;273.955091788801;278.46000000000004;276.26000000000005;274.66;277.16;349.76;291.46000000000004;276.46000000000004;277.06;297.56;295.26000000000005;295.46000000000004;327.86;283.56;278.46000000000004;324.66;323.76000000000005;273.46000000000004;243.40439225979637;267.7187500070086;273.955091788801;287.46000000000004;5830000.0;3560000.0;3610000.0;1440000.0;3610000.0;3010000.0;5850000.0;0.05366666666666667;0.10333333333333333;0.10616666666666667;0.03283333333333333;0.0;0.05366666666666667;0.0;9272.595703125;0.0;1334.83264160156;13072.9619140625;483402.6950590496;482752.52286176843;243055.31452052252;243390.16501096005;237886.05614694656;430412.23801567365;437293.7973737539;444213.19900484144;472160.7387857882;530465.2551293176;466272.94233991107;446775.9409123972;447616.0868409365;465320.7433433528;463033.5824654418;412935.94909022655;477589.93276247237;445580.17666919954;437293.7973737539;216160.93158060662;212398.47392691602;468490.8268503873;201346.84994408925;201346.84994408925;273.7110596777372;669758.1407243279;323017.6820750994;81382.84582806761;156792.23683604106;0;5;7;0;11;11;0;4;40;41;447981476384.901;172642670805.0835;377519919669.9424;25784.310725283194;8771.227241756787;0.0;12662.486178725338;1402778.5936174858;324727.21948649455;0.0;150542.31671377344;4.451411087706246;0.20024570396422642
2071;2019-05-11 03:31:41.794;586;582;166;167;151;39;55;30;19;39;757;182;37;40;244;221;221;536;143;105;55;3;580;355;360;143;360;299;583;-1.0;618.0;600.0;102.0;0.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;12526.0009765625;8837.587890625;0.0;1326.09777832031;508.0;197428;514.0;0.0;Calculated values ==>;1557538301.794;331.76000000000005;331.36;289.76000000000005;289.86;288.26000000000005;277.06;273.8482719121499;278.66;276.16;275.06;277.06;348.86;291.36;276.86;277.16;297.56;295.26000000000005;295.26000000000005;326.76000000000005;283.66;278.66;324.56;323.96000000000004;273.46000000000004;243.1966462407574;267.47669482898436;273.8482719121499;287.46000000000004;5800000.0;3550000.0;3600000.0;1430000.0;3600000.0;2990000.0;5830000.0;0.0;0.103;0.1;0.017;0.0;0.0;0.0;8837.587890625;0.0;1326.09777832031;12526.0009765625;483742.09338878246;482839.47623164736;242791.04413729892;243125.29004521715;237943.4282214664;430477.46260093397;437864.61894757615;445184.6605037301;472193.81962526246;529679.4811607535;466437.66676985694;447715.9441943271;448131.96318365866;465465.8864643596;463183.32317938417;413394.10589193564;476225.74939804;445930.55313460494;437864.61894757615;215742.86842915416;213234.55432191002;468628.5149305175;201191.71243523122;201346.84994408925;273.6459332045346;669971.5400783994;323168.6530928525;81405.02800924685;156792.23683604106;0;5;7;0;11;11;0;4;40;41;448197852089.5709;172728800939.95212;377699982669.6677;24399.29480684989;4546.425642419866;0.0;0.0;1403196.936698465;324838.2387701809;0.0;150647.87436401984;2.8479551013381017;0.19043770715746725
