;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2072;2019-05-11 03:32:41.764;585;581;166;166;151;39;57;30;26;39;750;181;40;45;244;222;218;524;143;106;56;3;573;355;360;142;360;299;576;89.0;604.0;511.0;145.0;0.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;12015.20703125;8332.599609375;0.0;1331.56872558594;509.0;197429;513.0;0.0;Calculated values ==>;1557538361.764;331.66;331.26000000000005;289.76000000000005;289.76000000000005;288.26000000000005;277.06;273.8482719121499;278.86;276.16;275.76000000000005;277.06;348.16;291.26000000000005;277.16;277.66;297.56;295.36;294.96000000000004;325.56;283.76000000000005;278.76000000000005;324.46000000000004;324.06;273.46000000000004;242.98782864720522;267.47669482898436;273.8482719121499;287.46000000000004;5730000.0;3550000.0;3600000.0;1420000.0;3600000.0;2990000.0;5760000.0;0.014833333333333334;0.10066666666666667;0.08516666666666667;0.024166666666666666;0.0;0.014833333333333334;0.0;8332.599609375;0.0;1331.56872558594;12015.20703125;484391.01977187186;483494.8337894366;243036.7139095203;243036.7139095203;238147.02677214367;430477.46260093397;438203.8711651656;446176.45202680735;472325.50216173066;528949.9875339867;466315.9726407725;448131.96318365866;448821.82606398215;465465.8864643596;463315.15122866345;415050.8855221606;475330.2082109731;446084.24693865847;438034.446279952;215324.80838970217;213652.59903751023;468765.9560302198;201016.95059088845;201016.95059088845;273.5775229758398;670175.9478901953;323311.66644630616;81427.16415651285;156792.23683604106;0;5;7;0;11;11;0;4;40;41;448413744089.67395;172814258189.9929;377879292969.7533;20879.417538959093;6470.600964783841;0.0;3515.7595193877764;1403574.0706402252;324930.0014210072;0.0;150677.1577110307;3.1938369607523462;0.19576932665373215
2073;2019-05-11 03:33:41.765;582;578;166;167;152;39;58;30;35;39;746;181;44;46;244;222;214;502;143;106;58;3;566;355;360;141;360;299;568;238.0;607.0;383.0;151.0;0.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;11546.984375;7942.759765625;0.0;1328.8916015625;510.0;197430;512.0;0.0;Calculated values ==>;1557538421.765;331.36;330.96000000000004;289.76000000000005;289.86;288.36;277.06;273.8482719121499;278.96000000000004;276.16;276.66;277.06;347.76;291.26000000000005;277.56;277.76000000000005;297.56;295.36;294.56;323.36;283.76000000000005;278.96000000000004;324.36;324.16;273.46000000000004;242.77792619122317;267.47669482898436;273.8482719121499;287.46000000000004;5660000.0;3550000.0;3600000.0;1410000.0;3600000.0;2990000.0;5680000.0;0.03966666666666666;0.10116666666666667;0.06383333333333334;0.025166666666666667;0.0;0.03966666666666666;0.0;7942.759765625;0.0;1328.8916015625;11546.984375;484760.61831775523;483981.91520555184;243325.36680188825;243666.92097415985;238704.90569716002;430477.46260093397;438372.8976915478;447437.70244785777;472456.96783784614;528532.9338081871;466315.9726407725;448684.19816349365;448959.28394498833;465465.8864643596;463315.15122866345;416303.3546284358;473093.7094010231;446084.24693865847;438372.8976915478;214906.75144652807;214070.64678622372;468903.15145096794;201014.63640568045;201014.63640568045;273.576616585552;670372.302758317;323447.2967019395;81449.33502880878;156792.23683604106;0;5;7;0;11;11;0;4;40;41;448629747690.27136;172899159605.2277;378058695960.24945;15730.005715692321;6741.860961973069;0.0;9415.21103100607;1403879.1542528332;325040.1071057655;0.0;150784.9175952168;3.439201545209116;0.15432617522494632
2074;2019-05-11 03:34:41.795;578;575;167;168;152;40;60;30;40;38;744;181;47;51;244;222;211;483;143;107;60;3;559;355;360;140;360;300;562;132.0;606.0;261.0;155.0;0.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;11262.640625;7598.2587890625;0.0;1338.96740722656;509.0;197431;510.0;0.0;Calculated values ==>;1557538481.795;330.96000000000004;330.66;289.86;289.96000000000004;288.36;277.16;273.8482719121499;279.16;276.16;277.16;276.96000000000004;347.56000000000006;291.26000000000005;277.86;278.26000000000005;297.56;295.36;294.26000000000005;321.46000000000004;283.86;279.16;324.16;324.06;273.46000000000004;242.56692532238324;267.5978703862781;273.8482719121499;287.46000000000004;5590000.0;3550000.0;3600000.0;1400000.0;3600000.0;3000000.0;5620000.0;0.022000000000000002;0.10099999999999999;0.0435;0.025833333333333333;0.0;0.022000000000000002;0.0;7598.2587890625;0.0;1338.96740722656;11262.640625;484993.5194215177;484243.5450936977;243892.39571612267;244238.89794927315;238889.8579834661;430477.46260093397;438709.7716932626;447944.02171589236;472489.9908694221;528247.2471435006;466172.4807751527;448911.6385699624;449460.79382102675;465465.8864643596;463315.15122866345;417852.8185440163;471041.21671337984;446237.683793668;438709.7716932626;214070.64678622372;213652.59903751023;469040.1024831549;200733.95856180319;200733.95856180319;273.4665864315793;670562.4780066638;323576.86994407745;81471.57830328395;156792.23683604106;0;5;7;0;11;11;0;4;40;41;448845855690.16833;172983501755.1875;378238485810.16376;10753.637747202878;6931.242051301587;0.0;5235.467888892108;1404099.9616301;325154.10660208436;0.0;150907.06763065324;2.5645929938433945;0.1522693651099182
2075;2019-05-11 03:35:41.796;573;571;168;168;154;40;62;30;45;38;743;181;50;53;244;222;207;463;143;108;61;3;552;356;361;140;361;300;555;285.0;599.0;294.0;158.0;3.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;11087.689453125;7392.400390625;0.0;1342.34399414062;508.0;197432;509.0;0.0;Calculated values ==>;1557538541.796;330.46000000000004;330.26000000000005;289.96000000000004;289.96000000000004;288.56;277.16;273.955091788801;279.36;276.16;277.66;276.96000000000004;347.46000000000004;291.26000000000005;278.16;278.46000000000004;297.56;295.36;293.86;319.46000000000004;283.96000000000004;279.26000000000005;324.06;323.96000000000004;273.46000000000004;242.56692532238324;267.5978703862781;273.955091788801;287.46000000000004;5520000.0;3560000.0;3610000.0;1400000.0;3610000.0;3000000.0;5550000.0;0.0475;0.09983333333333334;0.049;0.026333333333333334;0.0005;0.048;0.0;7392.400390625;0.0;1342.34399414062;11087.689453125;485092.0293544335;484481.4015164228;244512.7905452259;244512.7905452259;239763.8484198369;430412.23801567365;438822.1517515752;448636.04472110956;472489.9908694221;528142.8785658664;466172.4807751527;449323.756237676;449734.3731786205;465320.7433433528;463165.68256596546;419036.4106763108;468964.66115794133;446196.55903543683;438653.9296755554;213652.59903751023;213234.55432191002;469040.1024831549;201232.66265860802;201683.49732409365;273.66639911177793;670748.7338613024;323701.79418579326;81493.92293733939;156792.23683604106;0;5;7;0;11;11;0;4;40;41;449062159294.90704;173067503155.08603;378418488809.9463;12122.765721062577;7052.262582046403;0.0;11374.580752870163;1404290.6015027168;325270.6377493749;0.0;151045.48700945193;3.497481747635467;0.13854884912591678
2076;2019-05-11 03:36:41.776;568;567;169;170;156;40;63;30;47;38;744;181;52;55;244;222;205;459;143;109;63;3;557;355;360;139;360;300;560;-2.0;570.0;485.0;82.0;7.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;11160.306640625;7286.45849609375;0.0;1349.15380859375;506.0;197433;509.0;0.0;Calculated values ==>;1557538601.776;329.96000000000004;329.86;290.06;290.16;288.76000000000005;277.16;273.8482719121499;279.46000000000004;276.16;277.86;276.96000000000004;347.56000000000006;291.26000000000005;278.36;278.66;297.56;295.36;293.66;319.06;284.06;279.46000000000004;324.06;323.76000000000005;273.46000000000004;242.35481222062532;267.5978703862781;273.8482719121499;287.46000000000004;5570000.0;3550000.0;3600000.0;1390000.0;3600000.0;3000000.0;5600000.0;0.0;0.095;0.08083333333333333;0.013666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;7286.45849609375;0.0;1349.15380859375;11160.306640625;483842.61193801067;483363.5245135818;244665.8356130613;245017.219967699;240256.75172291667;430477.46260093397;439212.19350399077;448911.6385699624;472621.17715536855;528247.2471435006;466172.4807751527;449597.6657697971;450007.29870154505;465465.8864643596;463315.15122866345;416598.11741441325;467673.4431219581;446543.79474602366;439212.19350399077;213652.59903751023;212398.47392691602;469176.81040622573;201211.62104647604;244665.8356130613;273.6537216013516;670934.07202882;323824.0772352801;81516.34460931986;156792.23683604106;0;5;7;0;11;11;0;4;40;41;449278387194.9758;173151175255.11264;378598428810.00354;20022.41808314848;3662.1909212499118;0.0;226.97075087275107;1404558.3887423265;325359.8950995599;0.0;151142.13437881524;2.768950123234654;0.18175226180717743
2077;2019-05-11 03:37:41.787;564;565;169;170;157;41;65;30;47;38;745;181;52;57;244;222;206;473;143;110;65;4;557;354;360;138;360;302;560;135.0;598.0;583.0;131.0;12.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;11163.1357421875;7241.94384765625;0.0;1355.2607421875;504.0;197434;508.0;0.0;Calculated values ==>;1557538661.787;329.56;329.66;290.06;290.16;288.86;277.26000000000005;273.7412296467126;279.66;276.16;277.86;276.96000000000004;347.66;291.26000000000005;278.36;278.86;297.56;295.36;293.76000000000005;320.46000000000004;284.16;279.66;323.96000000000004;323.56;273.56;242.14157278889297;267.8393353686513;273.7412296467126;287.46000000000004;5570000.0;3540000.0;3600000.0;1380000.0;3600000.0;3020000.0;5600000.0;0.022500000000000003;0.09966666666666667;0.09716666666666667;0.021833333333333333;0.002;0.0245;0.0;7241.94384765625;0.0;1355.2607421875;11163.1357421875;483290.02478764474;483086.1820954853;244665.8356130613;245017.219967699;240586.38487429434;430542.39183029096;439545.25928349345;448540.00715330127;472752.1489716358;528197.3986632949;465884.6691268953;449230.24535680655;449916.25365142606;465465.8864643596;463464.3154936422;416932.6200606657;469803.0416103782;446696.4728273969;439545.25928349345;213234.55432191002;211562.405474017;469411.85696526687;200931.5442387671;204501.69047340335;273.53964986886507;671120.1348203484;323945.1694508161;81538.88552895669;156792.23683604106;0;5;7;0;11;11;0;4;40;41;449494426794.68054;173234290489.99905;378779061919.75665;24059.28897986224;5861.8201611952445;0.0;5758.567435847208;1404925.8036477352;325439.2764090443;0.0;151192.02300820863;4.1501485981913975;0.21901070523190677
2078;2019-05-11 03:38:41.797;562;564;170;171;159;42;66;30;46;38;748;181;51;58;244;222;207;486;144;111;66;4;565;355;360;138;360;302;568;225.0;625.0;575.0;70.0;0.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;11416.39453125;7359.20849609375;0.0;1358.49719238281;501.0;197435;507.0;0.0;Calculated values ==>;1557538721.797;329.36;329.56;290.16;290.26000000000005;289.06;277.36;273.8482719121499;279.76000000000005;276.16;277.76000000000005;276.96000000000004;347.96000000000004;291.26000000000005;278.26000000000005;278.96000000000004;297.56;295.36;293.86;321.76000000000005;284.26000000000005;279.76000000000005;323.86;323.26000000000005;273.56;242.14157278889297;267.8393353686513;273.8482719121499;287.56;5650000.0;3550000.0;3600000.0;1380000.0;3600000.0;3020000.0;5680000.0;0.0375;0.10416666666666667;0.09583333333333334;0.011666666666666665;0.0;0.0375;0.0;7359.20849609375;0.0;1358.49719238281;11416.39453125;482093.99029063847;482028.089705807;244702.0278281323;245050.67841831787;240979.5271334639;430477.46260093397;439711.23851803166;448401.4392639541;472752.1489716358;528510.7994535349;465884.6691268953;449092.5406545863;450052.96000731894;465465.8864643596;463315.15122866345;414226.0454800769;470701.18984587723;446848.90192859794;439711.23851803166;212816.51262364245;210308.32490665457;469411.85696526687;201440.98903315948;201440.98903315948;273.74338112453313;671308.3289330557;324066.86599970626;81561.50394751609;156792.23683604106;0;5;7;0;11;11;0;4;40;41;449710462794.64624;173317104289.9859;378960292119.72784;23667.04314711782;3126.326792541253;0.0;8935.134355682707;1405323.5893686358;325514.1901171843;0.0;151314.49093103776;4.098383860626226;0.15550088175347193
2079;2019-05-11 03:39:41.778;562;564;170;172;160;42;68;30;46;38;750;180;50;59;244;223;210;504;143;112;67;4;573;355;360;138;360;302;576;228.0;583.0;566.0;116.0;0.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;11570.5283203125;7377.83740234375;0.0;1355.36987304688;497.0;197436;507.0;0.0;Calculated values ==>;1557538781.778;329.36;329.56;290.16;290.36;289.16;277.36;273.8482719121499;279.96000000000004;276.16;277.76000000000005;276.96000000000004;348.16;291.16;278.16;279.06;297.56;295.46000000000004;294.16;323.56;284.36;279.86;323.86;322.86;273.56;242.14157278889297;267.8393353686513;273.8482719121499;287.46000000000004;5730000.0;3550000.0;3600000.0;1380000.0;3600000.0;3020000.0;5760000.0;0.038;0.09716666666666667;0.09433333333333334;0.01933333333333333;0.0;0.038;0.0;7377.83740234375;0.0;1355.36987304688;11570.5283203125;481166.75485861284;481100.72560964705;244396.80719750174;245087.0759812349;241043.54448709878;430477.46260093397;440042.10740737274;448401.4392639541;472752.1489716358;528719.6857768083;465762.2009035468;448954.665639539;450189.5037919261;465465.8864643596;463446.8648078147;412072.72865467553;472362.92622265534;447001.0839827573;439876.853395306;212816.51262364245;208636.25808486674;469411.85696526687;201283.95269556055;201283.95269556055;273.6820100109813;671499.8259641408;324189.6358264786;81584.11234487077;156792.23683604106;0;5;7;0;11;11;0;4;40;41;449926394395.31226;173399878070.2412;379141434740.28656;23311.416232951793;5183.8061492143215;0.0;9066.530226590326;1405714.952560409;325583.4192957283;0.0;151464.45729862663;4.301026120678709;0.18508770620743056
2080;2019-05-11 03:40:41.808;565;564;169;172;161;43;70;31;42;38;752;180;47;58;244;222;213;517;143;113;69;4;578;358;362;138;363;302;581;130.0;587.0;613.0;146.0;0.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;11649.2529296875;7319.7099609375;0.0;1362.99658203125;493.0;197437;506.0;0.0;Calculated values ==>;1557538841.808;329.66;329.56;290.06;290.36;289.26000000000005;277.46000000000004;274.1680685717883;280.16;276.26000000000005;277.36;276.96000000000004;348.36;291.16;277.86;278.96000000000004;297.56;295.36;294.46000000000004;324.86;284.46000000000004;280.06;323.76000000000005;322.46000000000004;273.56;242.14157278889297;267.8393353686513;274.1680685717883;287.46000000000004;5780000.0;3579999.9999999995;3620000.0000000005;1380000.0;3629999.9999999995;3020000.0;5810000.0;0.021666666666666667;0.09783333333333334;0.10216666666666667;0.024333333333333332;0.0;0.021666666666666667;0.0;7319.7099609375;0.0;1362.99658203125;11649.2529296875;481009.7041616197;480516.93220134743;243870.85283365397;244895.79262646378;241207.09799100924;430280.9020939914;439936.2520002742;447845.39370153175;472752.1489716358;528928.5343954032;465762.2009035468;448540.00715330127;450052.96000731894;465029.61547741666;462865.82500516507;411115.8014440576;473665.96321940696;446768.8978075913;439770.3019814846;212398.47392691602;206964.23671620517;469411.85696526687;201947.84851395473;201947.84851395473;273.9546484013493;671693.4208902204;324312.17662756157;81606.77672517918;156792.23683604106;0;5;7;0;11;11;0;4;40;41;450143102695.209;173482719470.20172;379322725340.20013;25122.53253333079;6508.290872315261;0.0;5152.819825129814;1406118.7706080554;325680.90215459885;0.0;151583.01112962633;4.236425940315032;0.23675986150207445
2081;2019-05-11 03:41:41.809;570;567;168;171;162;45;70;32;11;38;753;180;25;58;245;221;217;526;142;113;70;5;590;358;363;137;363;303;594;126.0;538.0;790.0;107.0;0.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;11917.068359375;7518.7822265625;0.0;1352.62109375;488.0;197438;504.0;0.0;Calculated values ==>;1557538901.809;330.16;329.86;289.96000000000004;290.26000000000005;289.36;277.66;274.1680685717883;280.16;276.36;274.26000000000005;276.96000000000004;348.46000000000004;291.16;275.66;278.96000000000004;297.66;295.26000000000005;294.86;325.76000000000005;284.46000000000004;280.16;323.56;321.96000000000004;273.66;241.92719264551067;267.9596281332873;274.1680685717883;287.36;5900000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3030000.0;5940000.0;0.021;0.08966666666666666;0.13166666666666668;0.017833333333333333;0.0;0.021;0.0;7518.7822265625;0.0;1352.62109375;11917.068359375;480322.3702077303;479418.812831838;243077.32360966108;244078.57067511507;241113.59647443081;430280.9020939914;439717.1983153084;443226.97429043637;472882.9073446267;528956.2834829289;465617.6436951076;445251.96559515793;449870.8715090784;465160.9749554807;462733.1757949236;407284.70059412403;473364.3951590556;446575.86770730716;439717.1983153084;211562.405474017;204874.27233412856;469646.3180116958;202157.8940101418;202157.8940101418;274.0364550433115;671889.8101738256;324435.8327898764;81629.40724961914;156792.23683604106;0;5;7;0;11;11;0;4;40;41;450360606319.9462;173565220845.10205;379504228364.9809;31740.76223690545;4770.210228027713;0.0;4988.745390408498;1406592.639294915;325774.89123011334;0.0;151667.52558153777;4.6779203195870265;0.24149267365155466
2082;2019-05-11 03:42:41.769;576;571;166;169;161;46;54;32;0;39;754;180;11;49;245;221;223;535;142;114;56;5;596;359;364;138;365;303;599;-2.0;564.0;1035.0;121.0;0.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;11952.173828125;7605.7802734375;0.0;1358.98950195312;482.0;197439;502.0;0.0;Calculated values ==>;1557538961.769;330.76000000000005;330.26000000000005;289.76000000000005;290.06;289.26000000000005;277.76000000000005;274.27422755570615;278.56;276.36;273.16;277.06;348.56000000000006;291.16;274.26000000000005;278.06;297.66;295.26000000000005;295.46000000000004;326.66;284.56;278.76000000000005;323.36;321.36;273.66;242.14157278889297;267.9596281332873;274.27422755570615;287.36;5960000.0;3590000.0;3640000.0;1380000.0;3650000.0;3030000.0;5990000.0;0.0;0.094;0.1725;0.020166666666666666;0.0;0.0;0.0;7605.7802734375;0.0;1358.98950195312;11952.173828125;480484.3290681448;479408.3999972659;242251.9194184363;243237.83069840528;240635.67625338503;430214.79039162316;436771.22864446876;441604.3489713403;472850.0741107318;529060.7471719419;465617.6436951076;443226.97429043637;448630.7726451126;464869.23356765806;462582.5062421609;407128.5826525255;474087.51038392354;446535.919059233;437117.7862642755;210726.34883551928;202366.40377179522;469510.4172373617;202408.51499883362;202157.8940101418;274.1385034690943;672088.5879186136;324561.7867854426;81651.98894009438;156792.23683604106;0;5;7;0;11;11;0;4;40;41;450578560920.0849;173647665845.1545;379685907165.0965;41261.281360257395;5386.555028476983;0.0;0.0;1407200.5840917025;325859.4745141644;0.0;151709.07074456546;5.203461723778824;0.32606965427986306
2083;2019-05-11 03:43:41.780;583;575;162;165;158;47;38;33;12;39;755;180;21;45;246;219;224;538;143;114;37;5;595;361;366;138;366;306;597;-2.0;587.0;949.0;75.0;0.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;11965.3134765625;7854.21435546875;0.0;1377.23669433594;475.0;197440;501.0;0.0;Calculated values ==>;1557539021.78;331.46000000000004;330.66;289.36;289.66;288.96000000000004;277.86;274.4858918419099;276.96000000000004;276.46000000000004;274.36;277.06;348.66;291.16;275.26000000000005;277.66;297.76000000000005;295.06;295.56;326.96000000000004;284.56;276.86;323.26000000000005;320.66;273.66;242.14157278889297;268.3187672390254;274.4858918419099;287.46000000000004;5950000.0;3610000.0;3660000.0;1380000.0;3660000.0;3060000.0;5970000.0;0.0;0.09783333333333334;0.15816666666666668;0.0125;0.0;0.0;0.0;7854.21435546875;0.0;1377.23669433594;11965.3134765625;481605.6121162373;480223.13478173333;241018.93768995625;241990.9947244563;239740.69928974358;430081.6785162784;433433.583526483;442757.55712985963;472850.0741107318;528935.3484124116;465182.2774696979;444076.66985911725;447508.6907727563;464854.9636409364;462012.88651447376;408075.03918819054;474787.8554938986;446147.6148666298;433249.8226776551;210308.32490665457;199440.67485045042;469510.4172373617;203035.95826320513;202157.8940101418;274.39121393631467;672287.9368531525;324690.643693277;81674.79500537786;156792.23683604106;0;5;7;0;11;11;0;4;40;41;450797601069.7855;173730481025.04132;379868640659.84674;37915.96622074252;3330.9307371769573;0.0;0.0;1407860.5154525482;325932.1335471599;0.0;151709.07074456546;4.468083807777126;0.2673405318415293
2084;2019-05-11 03:44:41.790;586;578;159;162;153;48;38;33;24;40;758;181;33;43;246;219;226;543;142;114;37;5;598;361;366;138;366;307;601;-1.0;567.0;866.0;100.0;0.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;12037.53125;8267.6767578125;0.0;1375.3093261718802;469.0;197441;502.0;0.0;Calculated values ==>;1557539081.79;331.76000000000005;330.96000000000004;289.06;289.36;288.46000000000004;277.96000000000004;274.4858918419099;276.96000000000004;276.46000000000004;275.56;277.16;348.96000000000004;291.26000000000005;276.46000000000004;277.46000000000004;297.76000000000005;295.06;295.76000000000005;327.46000000000004;284.56;276.86;323.36;320.06;273.66;242.14157278889297;268.43790593516167;274.4858918419099;287.36;5980000.0;3610000.0;3660000.0;1380000.0;3660000.0;3070000.0;6010000.0;0.0;0.0945;0.14433333333333334;0.016666666666666666;0.0;0.0;0.0;8267.6767578125;0.0;1375.3093261718802;12037.53125;481689.55505063996;480188.90993155836;239938.0550648356;240894.15835940203;238057.36370027653;430081.6785162784;433433.583526483;444312.00193913304;472947.9820155742;529172.7083407035;465160.2391596647;445611.7091226259;447036.1171241952;464854.9636409364;462012.88651447376;407548.66522023844;475037.80769377144;446147.6148666298;433249.8226776551;210726.34883551928;196933.003932529;469510.4172373617;202924.70647100743;202157.8940101418;274.3481016189049;672487.9938964597;324825.01517738175;81697.73671185903;156792.23683604106;0;5;7;0;11;11;0;4;40;41;451017237669.7506;173813294825.02817;380052571309.8175;34840.232979232795;4443.095179439238;0.0;0.0;1408466.9181627282;325996.92789371294;0.0;151709.07074456546;4.073772150715432;0.25438946906738075
2085;2019-05-11 03:45:41.760;587;581;157;159;148;48;38;34;31;40;760;181;41;47;246;218;226;545;142;115;38;5;591;363;368;138;368;309;593;-1.0;582.0;850.0;82.0;0.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;12116.849609375;8602.8759765625;0.0;1388.48791503906;464.0;197442;509.0;0.0;Calculated values ==>;1557539141.76;331.86;331.26000000000005;288.86;289.06;287.96000000000004;277.96000000000004;274.69669130483857;276.96000000000004;276.56;276.26000000000005;277.16;349.16;291.26000000000005;277.26000000000005;277.86;297.76000000000005;294.96000000000004;295.76000000000005;327.66;284.66;276.96000000000004;324.06;319.56;273.66;242.14157278889297;268.67533136820026;274.69669130483857;287.36;5910000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3090000.0;5930000.0;0.0;0.097;0.14166666666666666;0.013666666666666666;0.0;0.0;0.0;8602.8759765625;0.0;1388.48791503906;12116.849609375;482634.3562399797;481550.2894358639;239543.19783227766;240180.31055909264;236733.27252114704;429947.3805835815;432929.84295338165;444928.8317624536;472947.9820155742;529229.1397569913;464868.4739984674;446367.0588809091;447220.2034694722;464562.0351814137;461573.7689881714;410757.31946872716;476322.3545012934;445912.2293730687;432929.84295338165;213652.59903751023;194843.3435325042;469510.4172373617;203499.49785545233;202157.8940101418;274.5799254211678;672689.1797604635;324965.5328229322;81720.75683972494;156792.23683604106;0;5;7;0;11;11;0;4;40;41;451237327569.8556;173896053425.06766;380237278909.90564;34202.48897015851;3635.482564886095;0.0;0.0;1409041.9865012392;326064.21571420715;0.0;151709.07074456546;3.787067706226781;0.23054489650341117
2086;2019-05-11 03:46:41.761;587;581;158;159;145;47;38;34;11;40;762;181;30;48;246;218;225;543;142;116;38;5;594;361;366;138;366;309;597;86.0;579.0;655.0;62.0;0.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;12367.548828125;9133.462890625;0.0;1390.6643066406198;460.0;197443;519.0;0.0;Calculated values ==>;1557539201.761;331.86;331.26000000000005;288.96000000000004;289.06;287.66;277.86;274.4858918419099;276.96000000000004;276.56;274.26000000000005;277.16;349.36;291.26000000000005;276.16;277.96000000000004;297.76000000000005;294.96000000000004;295.66;327.46000000000004;284.76000000000005;276.96000000000004;325.06;319.16;273.66;242.14157278889297;268.67533136820026;274.4858918419099;287.36;5940000.0;3610000.0;3660000.0;1380000.0;3660000.0;3090000.0;5970000.0;0.014333333333333333;0.0965;0.10916666666666666;0.010333333333333333;0.0;0.014333333333333333;0.0;9133.462890625;0.0;1390.6643066406198;12367.548828125;482291.5545609813;481087.5812736244;239740.69928974358;240058.4158155439;235711.97934128178;430081.6785162784;433433.583526483;441985.3313433802;472947.9820155742;529438.6768622734;464868.4739984674;444783.8392473439;447361.7092104105;464854.9636409364;461879.0317285414;408989.545759868;475533.5453430619;446456.4050717341;433433.583526483;217833.21561994078;193171.6564234249;469510.4172373617;203015.14607765042;203015.14607765042;274.38315119001015;672893.2198144738;325113.33811002725;81743.91682753766;156792.23683604106;0;5;7;0;11;11;0;4;40;41;451457531239.5896;173978854804.96765;380422681999.6817;26087.5785581755;2753.78446865035;0.0;3302.664270099933;1409544.4121036555;326117.4604934872;0.0;151736.5934054864;3.0543176355068615;0.15431346354512304
2087;2019-05-11 03:47:41.791;586;580;160;161;144;45;41;35;-15;41;764;180;-12;43;246;219;225;545;142;117;40;5;596;359;365;138;364;309;599;282.0;575.0;632.0;0.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;12726.6142578125;9459.4853515625;0.0;1387.27001953125;454.0;197444;528.0;0.0;Calculated values ==>;1557539261.791;331.76000000000005;331.16;289.16;289.26000000000005;287.56;277.66;274.27422755570615;277.26000000000005;276.66;271.66;277.26000000000005;349.56000000000006;291.16;271.96000000000004;277.46000000000004;297.76000000000005;295.06;295.66;327.66;284.86;277.16;325.96000000000004;318.56;273.66;242.14157278889297;268.67533136820026;274.27422755570615;287.36;5960000.0;3590000.0;3650000.0;1380000.0;3640000.0;3090000.0;5990000.0;0.047;0.09583333333333334;0.10533333333333333;0.0;0.0;0.047;0.0;9459.4853515625;0.0;1387.27001953125;12726.6142578125;481919.5496198408;480711.32871483214;240316.2503888279;240635.67625338503;235358.33964935885;430214.79039162316;434228.3108271235;438003.16910024424;473045.8727645816;529648.1752132843;464744.33608710737;438472.7785254516;446652.2327064136;465146.75317812245;462316.2933191314;408051.65634307737;475584.10498408217;446803.3304159217;434047.17992658;221596.04284303306;190664.19178205615;469510.4172373617;202758.08115945454;202758.08115945454;274.27422755570615;673102.4423991031;325268.3568159226;81767.07785497108;156792.23683604106;0;5;7;0;11;11;0;4;40;41;451676940889.48505;174061696204.92816;380608174699.5933;24779.149263096515;0.0;0.0;10870.587642054896;1409968.5134466633;326140.4201714836;0.0;151854.76289324768;3.2866728976074078;0.07934632980291212
2088;2019-05-11 03:48:41.802;584;578;164;164;147;44;42;35;-9;41;766;180;-17;33;246;219;224;541;142;118;42;5;586;360;365;138;365;309;588;365.0;556.0;831.0;4.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;12892.5048828125;9644.8427734375;0.0;1388.74890136719;445.0;197445;533.0;0.0;Calculated values ==>;1557539321.802;331.56;330.96000000000004;289.56;289.56;287.86;277.56;274.38016830617;277.36;276.66;272.26000000000005;277.26000000000005;349.76;291.16;271.46000000000004;276.46000000000004;297.76000000000005;295.06;295.56;327.26000000000005;284.96000000000004;277.36;326.46000000000004;317.66;273.66;242.14157278889297;268.67533136820026;274.38016830617;287.36;5860000.0;3600000.0;3650000.0;1380000.0;3650000.0;3090000.0;5880000.0;0.06083333333333333;0.09266666666666666;0.1385;0.0006666666666666666;0.0;0.06083333333333333;0.0;9644.8427734375;0.0;1388.74890136719;12892.5048828125;482779.77564405545;481699.23343241273;241959.72366661258;241959.72366661258;236560.8655283021;430148.3826014536;434408.92020770046;438939.586306344;473045.8727645816;529857.6350902817;464744.33608710737;437688.5006598165;445218.16594836477;465000.999999308;462164.74920835934;412085.05625339685;476346.11660292733;446956.56668010855;434408.92020770046;223686.61821467688;186903.13564328075;469510.4172373617;203007.67522615704;203007.67522615704;274.37560399615063;673315.9741994857;325427.5887378806;81790.21558717889;156792.23683604106;0;5;7;0;11;11;0;4;40;41;451895981040.0559;174144511385.14398;380793608690.0766;32676.5696846059;177.66849467413647;0.0;14076.909069710557;1410447.3988853795;326141.9010137144;0.0;152062.69681395206;4.253478706861911;0.10610729347865373
2089;2019-05-11 03:49:41.782;579;574;168;168;149;42;44;35;-6;42;767;180;5;27;245;219;221;528;142;119;44;5;577;359;364;137;364;308;579;-1.0;613.0;588.0;0.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;13156.201171875;9559.4736328125;0.0;1385.96838378906;440.0;197446;534.0;0.0;Calculated values ==>;1557539381.782;331.06;330.56;289.96000000000004;289.96000000000004;288.06;277.36;274.27422755570615;277.56;276.66;272.56;277.36;349.86;291.16;273.66;275.86;297.66;295.06;295.26000000000005;325.96000000000004;285.06;277.56;326.56;317.16;273.66;241.92719264551067;268.5567601203482;274.27422755570615;287.36;5770000.0;3590000.0;3640000.0;1370000.0;3640000.0;3080000.0;5790000.0;0.0;0.10216666666666667;0.098;0.0;0.0;0.0;0.0;9559.4736328125;0.0;1385.96838378906;13156.201171875;483101.05884316063;482168.5558567368;243604.4842971565;243604.4842971565;237431.25715542358;430214.79039162316;435011.12638877804;439623.1850327762;473273.90776018414;530038.3807940419;464890.6053524983;441295.68005589535;444547.7262109147;465015.24582933175;462316.2933191314;414580.4643492372;475545.05766370526;447300.80969654716;435011.12638877804;224104.74344509715;184813.72873217988;469646.3180116958;202758.08115945454;203007.67522615704;274.27422755570615;673532.9743924936;325587.5713626602;81813.33052368119;156792.23683604106;0;5;7;0;11;11;0;4;40;41;452114608140.1254;174226983885.1702;380978646990.13544;23212.780179585523;0.0;0.0;0.0;1410912.9882195352;326143.3810909802;0.0;152179.96528704508;2.1207713808521764;0.11032824939377446
2090;2019-05-11 03:50:41.773;570;567;171;171;152;41;47;34;0;42;768;180;16;27;245;220;217;510;143;120;46;5;567;358;364;137;363;307;569;122.0;579.0;898.0;71.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;13156.466796875;9403.0517578125;0.0;1380.79296875;436.0;197447;533.0;0.0;Calculated values ==>;1557539441.773;330.16;329.86;290.26000000000005;290.26000000000005;288.36;277.26000000000005;274.1680685717883;277.86;276.56;273.16;277.36;349.96000000000004;291.16;274.76000000000005;275.86;297.66;295.16;294.86;324.16;285.16;277.76000000000005;326.46000000000004;316.76000000000005;273.66;241.92719264551067;268.43790593516167;274.1680685717883;287.46000000000004;5670000.0;3579999.9999999995;3640000.0;1370000.0;3629999.9999999995;3070000.0;5690000.0;0.02033333333333333;0.0965;0.14966666666666667;0.011833333333333333;0.0;0.02033333333333333;0.0;9403.0517578125;0.0;1380.79296875;13156.466796875;482982.284393576;482333.6110864342;245011.42925596432;245011.42925596432;238674.42965493293;430280.9020939914;435544.0976640484;440754.3233983486;473273.90776018414;530218.9530916922;465036.58527324186;443141.609673585;444747.180057976;465160.9749554807;462600.4079176935;416949.2727284353;474148.9493820968;447453.0441045822;435366.92532215983;223686.61821467688;183142.23651711168;469646.3180116958;202260.34694440124;202260.34694440124;274.0763172713546;673752.2137345015;325745.5687042596;81836.3834098098;156792.23683604106;0;5;7;0;11;11;0;4;40;41;452332975379.8963;174309171555.08395;381163119314.9419;35694.59847594079;3164.0673242963194;0.0;4739.833760347758;1411403.8094069264;326169.7443635709;0.0;152219.457976881;4.0429457828889275;0.19865101171838387
2091;2019-05-11 03:51:41.793;561;559;173;173;154;39;51;33;6;41;769;180;24;29;245;220;213;491;142;122;50;4;564;356;362;136;361;306;566;-2.0;612.0;396.0;30.0;0.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;13550.1650390625;9411.138671875;0.0;1374.435546875;432.0;197448;530.0;0.0;Calculated values ==>;1557539501.793;329.26000000000005;329.06;290.46000000000004;290.46000000000004;288.56;277.06;273.955091788801;278.26000000000005;276.46000000000004;273.76000000000005;277.26000000000005;350.06000000000006;291.16;275.56;276.06;297.66;295.16;294.46000000000004;322.26000000000005;285.36;278.16;326.16;316.36;273.56;241.71165711629368;268.3187672390254;273.955091788801;287.36;5640000.0;3560000.0;3620000.0000000005;1360000.0;3610000.0;3060000.0;5660000.0;0.0;0.10200000000000001;0.066;0.005;0.0;0.0;0.0;9411.138671875;0.0;1374.435546875;13550.1650390625;482069.4564238327;481557.5180737075;245835.01651184482;245835.01651184482;239410.87485249966;430412.23801567365;436716.91860004765;441867.40411234536;473306.2826088756;530399.3526615865;465182.2774696979;444512.27536222443;445233.9253261885;465451.58992337313;462901.36609670473;416703.88395454065;471714.3729750187;448134.4637879286;436543.3446468343;222432.26289678228;181470.77258748977;469683.74434536137;201717.1504835568;202260.34694440124;273.8556674754569;673974.8431848186;325902.4058860972;81859.35130084526;156792.23683604106;0;5;7;0;11;11;0;4;40;41;452550847979.8271;174391098855.05792;381347080614.8834;15849.916739500046;1339.832969309023;0.0;0.0;1411833.4902127942;326207.2893768398;0.0;152258.96975774292;1.5937723259022998;0.09436013567357039
2092;2019-05-11 03:52:41.794;554;552;173;173;155;38;55;32;11;41;769;180;29;33;244;221;210;479;142;124;54;4;557;355;360;136;360;304;560;162.0;592.0;393.0;0.0;9.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;13578.0458984375;9074.8818359375;0.0;1361.28503417969;428.0;197449;528.0;0.0;Calculated values ==>;1557539561.794;328.56;328.36;290.46000000000004;290.46000000000004;288.66;276.96000000000004;273.8482719121499;278.66;276.36;274.26000000000005;277.26000000000005;350.06000000000006;291.16;276.06;276.46000000000004;297.56;295.26000000000005;294.16;321.06;285.56;278.56;325.96000000000004;315.96000000000004;273.56;241.71165711629368;268.0796299477929;273.8482719121499;287.36;5570000.0;3550000.0;3600000.0;1360000.0;3600000.0;3040000.0;5600000.0;0.027000000000000003;0.09866666666666667;0.0655;0.0;0.0015;0.028500000000000004;0.0;9074.8818359375;0.0;1361.28503417969;13578.0458984375;481901.2584319285;481273.0721786601;246083.289668693;246083.289668693;239928.55677502623;430477.46260093397;437864.61894757615;443022.0508540321;473306.2826088756;530550.887364893;465472.8050970547;445627.2469483674;446196.8478688148;465465.8864643596;463183.32317938417;418239.4885617865;470705.6054069018;448808.67253077246;437694.3850122894;221596.04284303306;179799.33570027514;469683.74434536137;201709.7481601087;204045.19771319206;273.8482719121499;674200.9153768318;326056.4586243124;81882.1493522877;156792.23683604106;0;5;7;0;11;11;0;4;40;41;452767451589.5654;174472700214.95935;381530083664.66235;15805.955826451984;0.0;0.0;6659.0018380242755;1412097.293547174;326218.4548376585;0.0;152314.4623645208;2.1526062149123146;0.05364288603277746
2093;2019-05-11 03:53:41.774;548;546;172;173;156;37;59;30;12;40;768;180;29;35;244;221;207;465;141;125;58;4;555;353;358;136;358;301;558;-2.0;629.0;209.0;14.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;13304.7421875;8816.3935546875;0.0;1355.89221191406;425.0;197450;525.0;0.0;Calculated values ==>;1557539621.774;327.96000000000004;327.76000000000005;290.36;290.46000000000004;288.76000000000005;276.86;273.6339639331285;279.06;276.16;274.36;277.16;349.96000000000004;291.16;276.06;276.66;297.56;295.26000000000005;293.86;319.66;285.66;278.96000000000004;325.66;315.66;273.56;241.71165711629368;267.7187500070086;273.6339639331285;287.26000000000005;5550000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3010000.0;5580000.0;0.0;0.10483333333333333;0.034833333333333334;0.0023333333333333335;0.0;0.0;0.0;8816.3935546875;0.0;1355.89221191406;13304.7421875;481296.4256070314;480665.11677061155;245808.81048173766;246167.49059202822;240322.93592107543;430607.02586249536;438988.9076503805;443779.4857613598;473208.68934220774;530673.689201687;465906.47827027406;446212.05846747686;447056.735888594;465755.3386178344;463481.8882278805;417983.44627100055;468861.55891043396;449327.91110277054;438821.784160885;220341.7376933702;178545.77502346144;469683.74434536137;200962.56052262054;204045.19771319206;273.54737696451525;674424.8639365411;326205.50288796116;81904.78494829778;156792.23683604106;0;5;7;0;11;11;0;4;40;41;452982779789.6339;174554273014.9853;381711523164.72003;8458.122895816085;627.0160955863953;0.0;0.0;1412299.4268030385;326223.67823007866;0.0;152369.93554929463;0.8931265990610994;0.05181425121193101
2094;2019-05-11 03:54:41.765;545;543;171;173;156;37;62;29;14;39;766;180;30;38;243;222;207;465;142;127;62;4;556;352;357;135;357;299;559;-2.0;600.0;261.0;22.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;12891.748046875;8266.4052734375;0.0;1338.166015625;421.0;197451;523.0;0.0;Calculated values ==>;1557539681.765;327.66;327.46000000000004;290.26000000000005;290.46000000000004;288.76000000000005;276.86;273.5264737036516;279.36;276.06;274.56;277.06;349.76;291.16;276.16;276.96000000000004;297.46000000000004;295.36;293.86;319.66;285.86;279.36;325.46000000000004;315.26000000000005;273.56;241.49495122638035;267.47669482898436;273.5264737036516;287.36;5560000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;2990000.0;5590000.0;0.0;0.1;0.0435;0.0036666666666666666;0.0;0.0;0.0;8266.4052734375;0.0;1338.166015625;12891.748046875;480759.5544421416;480125.105330812;245411.30069874594;246125.29796540938;240289.78610704388;430671.36484660726;439708.0387199541;444470.14050354663;473241.2657668606;530616.7623302583;466194.1996006348;446738.889340787;447854.7951058831;465769.70841700374;463761.73777380685;417625.5023262569;468726.02524819295;449806.98116407095;439708.0387199541;219505.55070137876;176874.38241465177;469819.3315087438;200654.45654938536;204045.19771319206;273.42223539526873;674643.1352768532;326347.83819178;81927.23206602014;156792.23683604106;0;5;7;0;11;11;0;4;40;41;453197247615.2612;174635560820.22305;381891496165.24646;10605.982252006015;986.9378748509811;0.0;0.0;1412458.27051627;326237.12582909584;0.0;152369.93554929463;1.2070210921396136;0.07226198067078153
2095;2019-05-11 03:55:41.805;544;542;170;172;157;37;65;28;17;38;764;180;32;38;243;222;208;472;142;128;64;4;553;352;357;134;357;297;556;315.0;657.0;624.0;129.0;28.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;12417.48828125;7713.52197265625;0.0;1348.09191894531;418.0;197452;520.0;0.0;Calculated values ==>;1557539741.805;327.56;327.36;290.16;290.36;288.86;276.86;273.5264737036516;279.66;275.96000000000004;274.86;276.96000000000004;349.56000000000006;291.16;276.36;276.96000000000004;297.46000000000004;295.36;293.96000000000004;320.36;285.96000000000004;279.56;325.16;314.96000000000004;273.56;241.2770596917726;267.23344911666527;273.5264737036516;287.36;5530000.0;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;2970000.0;5560000.0;0.0525;0.1095;0.10400000000000001;0.021500000000000002;0.004666666666666667;0.057166666666666664;0.0;7713.52197265625;0.0;1348.09191894531;12417.48828125;480971.29521433363;480338.40187359275;245178.77551234743;245892.44472541858;240720.97227745142;430671.36484660726;440201.7419257924;445294.8252547872;473273.9119493556;530560.1323095391;466480.8197935754;447400.1079410987;448230.5953574209;465769.70841700374;463761.73777380685;419003.3867811676;470186.49306201725;449954.1027053573;440037.52846745803;218251.29456621417;175620.85347054448;469954.68261704803;200519.5544904335;204165.20518609995;273.3693074731661;674854.186186322;326481.09302945307;81949.63247244919;156792.23683604106;0;5;7;0;11;11;0;4;40;41;453411590415.12506;174716314620.17175;382070415365.1328;25456.62815949279;5792.8552547222125;0.0;13484.034480917637;1412758.9926173438;326293.66177065705;0.0;152482.37741453352;4.936595007274844;0.17966881954462438
2096;2019-05-11 03:56:41.796;545;542;169;172;160;38;67;27;23;38;762;180;35;41;243;222;210;476;140;129;66;4;561;351;356;134;356;297;564;156.0;598.0;541.0;97.0;0.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;12217.1474609375;7393.298828125;0.0;1341.69665527344;416.0;197453;518.0;0.0;Calculated values ==>;1557539801.796;327.66;327.36;290.06;290.36;289.16;276.96000000000004;273.4187578820637;279.86;275.86;275.46000000000004;276.96000000000004;349.36;291.16;276.66;277.26000000000005;297.46000000000004;295.36;294.16;320.76000000000005;286.06;279.76000000000005;324.96000000000004;314.76000000000005;273.56;241.2770596917726;267.23344911666527;273.4187578820637;287.16;5610000.0;3510000.0;3560000.0;1340000.0;3560000.0;2970000.0;5640000.0;0.026000000000000002;0.09966666666666667;0.09016666666666667;0.016166666666666666;0.0;0.026000000000000002;0.0;7393.298828125;0.0;1341.69665527344;12217.1474609375;480171.11108105775;479390.68018049136;244509.27104251875;245562.1856684116;241446.14709091754;430735.4089219946;440744.7090348666;446142.09852666856;473273.9119493556;530352.1195163255;466480.8197935754;447816.14760871185;448643.4835266502;465913.9958927326;463909.99922022235;416799.17065192794;469721.5266981689;450282.8667781186;440581.8736923635;217415.1398638553;174785.17458790913;469954.68261704803;200251.29365530296;200251.29365530296;273.2595823706612;675059.4440239968;326606.96431913483;81972.04401497511;156792.23683604106;0;5;7;0;11;11;0;4;40;41;453625458329.9007;174796702560.0874;382248588634.94586;22171.1542392348;4360.204788214878;0.0;6248.595080963574;1413155.8312688556;326378.2579129344;0.0;152646.7913282564;3.7527156334212406;0.17308453065582913
2097;2019-05-11 03:57:41.806;548;543;168;171;160;39;68;27;32;37;762;180;37;43;243;223;211;489;141;130;68;4;567;353;357;133;358;297;570;305.0;630.0;429.0;147.0;3.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;11943.6982421875;7080.47216796875;0.0;1342.35412597656;413.0;197454;515.0;0.0;Calculated values ==>;1557539861.806;327.96000000000004;327.46000000000004;289.96000000000004;290.26000000000005;289.16;277.06;273.6339639331285;279.96000000000004;275.86;276.36;276.86;349.36;291.16;276.86;277.46000000000004;297.46000000000004;295.46000000000004;294.26000000000005;322.06;286.16;279.96000000000004;324.66;314.46000000000004;273.56;241.05796691057077;267.23344911666527;273.6339639331285;287.26000000000005;5670000.0;3529999.9999999995;3570000.0000000005;1330000.0;3579999.9999999995;2970000.0;5700000.0;0.05083333333333333;0.105;0.0715;0.0245;0.0005;0.05133333333333333;0.0;7080.47216796875;0.0;1342.35412597656;11943.6982421875;479886.889090913;478817.2564208858;243935.14517857134;244972.3389262078;241242.7258852045;430607.02586249536;440692.296493468;447400.1079410987;473306.6277234293;530352.1195163255;466480.8197935754;448092.6209710591;448917.89140176895;465625.14543771395;463744.35380676674;414878.34663224773;470889.95206886897;450247.72005458304;440692.296493468;216160.93158060662;173531.66647045466;470089.7988796333;200647.1108209598;201068.74751924822;273.4237416504256;675260.8179615544;326727.59917987615;81994.4148326636;156792.23683604106;0;5;7;0;11;11;0;4;40;41;453839393979.8667;174876815910.07468;382426818334.91754;17642.83929408993;6601.345857437502;0.0;12300.675514009947;1413487.6698454604;326469.6193926762;0.0;152801.39434606576;4.338788357989455;0.1628431380582821
2098;2019-05-11 03:58:41.797;552;545;166;169;162;42;49;29;38;37;762;180;40;46;243;222;213;498;141;130;51;4;573;355;360;133;360;298;576;84.0;582.0;932.0;146.0;0.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;11891.5498046875;6933.5458984375;0.0;1343.62170410156;411.0;197455;513.0;0.0;Calculated values ==>;1557539921.797;328.36;327.66;289.76000000000005;290.06;289.36;277.36;273.8482719121499;278.06;276.06;276.96000000000004;276.86;349.36;291.16;277.16;277.76000000000005;297.46000000000004;295.36;294.46000000000004;322.96000000000004;286.16;278.26000000000005;324.46000000000004;314.26000000000005;273.56;241.05796691057077;267.35522164206344;273.8482719121499;287.26000000000005;5730000.0;3550000.0;3600000.0;1330000.0;3600000.0;2980000.0;5760000.0;0.014;0.097;0.15533333333333335;0.024333333333333332;0.0;0.014;0.0;6933.5458984375;0.0;1343.62170410156;11891.5498046875;479746.312466294;478385.166006407;243036.7139095203;244054.2841648258;241702.00948476832;430477.46260093397;436836.9659171394;448043.0009539207;473306.6277234293;530276.2199224457;466337.6465910294;448319.2958729872;449144.0562536693;465335.1870322967;463315.15122866345;413223.11698683957;471460.8157983619;449700.19021006493;437181.2009864583;215324.80838970217;172696.00095264515;470089.7988796333;201305.56828816875;201305.56828816875;273.69046120147647;675459.4152343433;326844.36514611775;82016.79460708765;156792.23683604106;0;5;7;0;11;11;0;4;40;41;454054461714.64105;174956603939.99097;382605291559.7303;38326.54787408014;6540.416277725637;0.0;3302.2588577760534;1413954.0114429719;326579.11764981836;0.0;152931.39929535962;5.819529738023632;0.33694372966464564
2099;2019-05-11 03:59:41.797;556;548;164;168;162;44;33;30;28;37;763;180;35;49;244;221;215;508;141;131;33;3;582;356;361;134;361;300;585;-2.0;546.0;792.0;173.0;0.0;0;97;29;1;0;0;0;0;0;0;1;0;0;0;0;11737.083984375;6991.3388671875;0.0;1325.79479980469;409.0;197456;512.0;0.0;Calculated values ==>;1557539981.797;328.76000000000005;327.96000000000004;289.56;289.96000000000004;289.36;277.56;273.955091788801;276.46000000000004;276.16;275.96000000000004;276.86;349.46000000000004;291.16;276.66;278.06;297.56;295.26000000000005;294.66;323.96000000000004;286.26000000000005;276.46000000000004;324.36;314.06;273.46000000000004;241.2770596917726;267.5978703862781;273.955091788801;287.26000000000005;5820000.0;3560000.0;3610000.0;1340000.0;3610000.0;3000000.0;5850000.0;0.0;0.091;0.132;0.028833333333333332;0.0;0.0;0.0;6991.3388671875;0.0;1325.79479980469;11737.083984375;479252.51682788413;477735.5308326302;242059.77450847998;243390.16501096005;241403.29794279113;430412.23801567365;433769.5290198815;446264.66230711376;473176.5657117748;530228.4959201239;466050.477329243;447247.5373922678;449186.5519142498;465320.7433433528;463033.5824654418;410169.27401590144;471800.8620894212;449664.84639329417;433769.5290198815;214906.75144652807;171860.34048652687;469856.7474154118;201377.09967697764;201305.56828816875;273.7228854384495;675656.3205159188;326960.40585249796;82039.0397446202;156792.23683604106;0;5;7;0;11;11;0;4;40;41;454270761714.64105;175036703939.99097;382784691559.7303;32325.15826717797;7741.163176458184;0.0;0.0;1414542.7756608156;326698.1308119366;0.0;152958.91811917443;4.817323256766384;0.33458900549419746
2100;2019-05-11 04:00:41.788;562;552;162;166;160;46;33;31;11;38;763;180;20;47;244;220;218;517;141;131;32;4;586;359;364;136;365;302;590;-1.0;562.0;874.0;190.0;0.0;0;96;28;1;0;0;0;0;0;0;1;0;0;0;0;11593.2509765625;6987.20703125;0.0;1324.83642578125;407.0;197457;510.0;0.0;Calculated values ==>;1557540041.788;329.36;328.36;289.36;289.76000000000005;289.16;277.76000000000005;274.27422755570615;276.46000000000004;276.26000000000005;274.26000000000005;276.96000000000004;349.46000000000004;291.16;275.16;277.86;297.56;295.16;294.96000000000004;324.86;286.26000000000005;276.36;324.16;313.86;273.56;241.71165711629368;267.8393353686513;274.27422755570615;287.26000000000005;5860000.0;3590000.0;3640000.0;1360000.0;3650000.0;3020000.0;5900000.0;0.0;0.09366666666666666;0.14566666666666667;0.03166666666666666;0.0;0.0;0.0;6987.20703125;0.0;1324.83642578125;11593.2509765625;479642.2379774072;477714.95353056863;241241.27576607215;242551.47006319082;240594.30391409688;430214.79039162316;433017.6092021058;443431.1120271193;473013.45329280203;530076.5401052948;465762.2009035468;444733.05781294516;448540.00715330127;464737.35524180415;462449.46005367924;409629.3996292999;472517.0192873;449111.95388659113;432833.13015370606;214070.64678622372;171024.68490186572;469683.74434536137;202163.490275983;201305.56828816875;274.0431851404475;675850.7108115765;327076.87626214325;82061.12502494232;156792.23683604106;0;5;7;0;11;11;0;4;40;41;454488229090.27716;175117691790.22784;382965264470.2585;35144.65023508219;8471.474712196981;0.0;0.0;1415104.9397293848;326833.2158622731;0.0;152958.91811917443;5.247340822115626;0.36494876948804394
