;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2101;2019-05-11 04:01:41.778;569;556;160;163;159;48;34;31;11;38;763;180;18;45;245;218;222;524;141;84;33;4;595;361;366;137;366;304;598;-2.0;559.0;687.0;194.0;0.0;0;96;33;1;0;0;0;0;0;0;1;0;0;0;0;11742.3369140625;7359.2294921875;0.0;1343.4384765625;406.0;197458;509.0;0.0;Calculated values ==>;1557540101.778;330.06;328.76000000000005;289.16;289.46000000000004;289.06;277.96000000000004;274.4858918419099;276.56;276.26000000000005;274.26000000000005;276.96000000000004;349.46000000000004;291.16;274.96000000000004;277.66;297.66;294.96000000000004;295.36;325.56;281.56;276.46000000000004;324.06;313.76000000000005;273.56;241.92719264551067;268.0796299477929;274.4858918419099;287.26000000000005;5950000.0;3610000.0;3660000.0;1370000.0;3660000.0;3040000.0;5980000.0;0.0;0.09316666666666666;0.1145;0.03233333333333333;0.0;0.0;0.0;7359.2294921875;0.0;1343.4384765625;11742.3369140625;479590.39882782113;477334.51803702;240346.74972936857;241309.91025880157;240028.18333091575;430081.6785162784;432695.15374167816;443022.0508540321;472882.9073446267;529924.4241206498;465472.8050970547;444043.6597017553;447886.92588112364;464722.9366227796;461879.0317285414;407152.82373705436;472551.5840167637;441379.4704387954;432509.1113278755;213652.59903751023;170606.85888663295;469547.9199074341;202546.18341970452;201305.56828816875;274.2011810013622;676045.1416334904;327196.4099742513;82083.35694319468;156792.23683604106;0;5;7;0;11;11;0;4;40;41;454707192590.31195;175199578140.24088;383147034170.28735;27534.48682123051;8633.05614643659;0.0;0.0;1415627.1788172468;326975.7298631582;0.0;152958.91811917443;4.155914381375852;0.30606554647169976
2102;2019-05-11 04:02:41.799;574;561;157;159;153;50;35;31;15;39;763;180;25;42;246;217;225;529;141;41;35;4;597;362;367;137;367;306;600;-1.0;555.0;725.0;135.0;0.0;0;96;38;1;0;0;0;0;0;0;1;0;0;0;0;11541.111328125;7706.30859375;0.0;1346.66931152344;406.0;197459;509.0;0.0;Calculated values ==>;1557540161.799;330.56;329.26000000000005;288.86;289.06;288.46000000000004;278.16;274.5913991737795;276.66;276.26000000000005;274.66;277.06;349.46000000000004;291.16;275.66;277.36;297.76000000000005;294.86;295.66;326.06;277.26000000000005;276.66;324.06;313.76000000000005;273.56;241.92719264551067;268.3187672390254;274.5913991737795;287.26000000000005;5970000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3060000.0;6000000.0;0.0;0.0925;0.12083333333333333;0.022500000000000003;0.0;0.0;0.0;7706.30859375;0.0;1346.66931152344;11541.111328125;480078.6271563104;477828.2667041164;239335.87477744583;239968.00355068923;238085.30014539554;430014.67791919125;432626.2974239531;443199.35914791975;472980.6827117325;529772.1475778342;465182.2774696979;444657.03686278535;447086.0058300499;464708.6425554581;461592.2958648185;407571.07699626556;473054.98887947976;433733.48194404994;432626.2974239531;213652.59903751023;170606.85888663295;469547.9199074341;203002.52547877497;201305.56828816875;274.38290822961415;676239.2382786033;327322.0000659286;82105.7823542089;156792.23683604106;0;5;7;0;11;11;0;4;40;41;454927169554.97644;175281806910.11545;383330098220.0081;29023.784068354995;5997.271374644831;0.0;0.0;1416098.662702231;327097.69193076977;0.0;152958.91811917443;3.8684569662541373;0.2608588455811197
2103;2019-05-11 04:03:41.789;578;565;154;156;148;51;37;32;20;39;763;180;31;43;246;216;225;532;142;40;36;4;593;363;368;138;368;307;595;-2.0;562.0;586.0;75.0;0.0;0;97;44;1;0;0;0;0;0;0;1;0;0;0;0;11471.87109375;7914.56005859375;0.0;1353.8271484375;406.0;197460;509.0;0.0;Calculated values ==>;1557540221.789;330.96000000000004;329.66;288.56;288.76000000000005;287.96000000000004;278.26000000000005;274.69669130483857;276.86;276.36;275.16;277.06;349.46000000000004;291.16;276.26000000000005;277.46000000000004;297.76000000000005;294.76000000000005;295.66;326.36;277.16;276.76000000000005;324.06;313.76000000000005;273.56;242.14157278889297;268.43790593516167;274.69669130483857;287.36;5930000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3070000.0;5950000.0;0.0;0.09366666666666666;0.09766666666666667;0.0125;0.0;0.0;0.0;7914.56005859375;0.0;1353.8271484375;11471.87109375;481120.8716609213;479010.12710487295;238538.84235837084;239167.45602267626;236679.44714786985;429947.3805835815;432743.97865350964;443728.6416987744;472850.0741107318;529695.9489754178;465036.58527324186;445324.3809667724;447036.1171241952;464562.0351814137;461304.5296429779;409447.536033243;474139.92191603343;433299.8492016903;432557.5304485172;213652.59903751023;170606.85888663295;469411.85696526687;203411.8291320989;201305.56828816875;274.54603515068555;676430.9811696738;327452.1522757346;82128.28274068929;156792.23683604106;0;5;7;0;11;11;0;4;40;41;455147632805.0115;175364293160.12857;383513967570.03735;23470.942027345307;3325.0003479145994;0.0;0.0;1416536.0458437563;327175.3645808705;0.0;152958.91811917443;2.8911116655691487;0.18346337508755542
2104;2019-05-11 04:04:41.790;579;567;154;155;143;50;38;33;24;39;764;180;37;44;246;216;225;531;142;40;38;4;589;362;367;137;367;308;592;84.0;555.0;560.0;96.0;0.0;0;94;50;1;0;0;0;0;0;0;1;0;0;0;0;11544.443359375;8210.2802734375;0.0;1342.40405273438;406.0;197461;509.0;0.0;Calculated values ==>;1557540281.79;331.06;329.86;288.56;288.66;287.46000000000004;278.16;274.5913991737795;276.96000000000004;276.46000000000004;275.56;277.06;349.56000000000006;291.16;276.86;277.56;297.76000000000005;294.76000000000005;295.66;326.26000000000005;277.16;276.96000000000004;324.06;313.76000000000005;273.56;241.92719264551067;268.5567601203482;274.5913991737795;287.36;5890000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3080000.0;5920000.0;0.014;0.0925;0.09333333333333332;0.016;0.0;0.014;0.0;8210.2802734375;0.0;1342.40405273438;11544.443359375;481726.326640943;479654.99917274166;238625.4203695303;238940.1710056055;235234.71861086786;430014.67791919125;433182.4302400453;444110.9870452586;472980.6827117325;529724.3920124897;464890.6053524983;445989.41915652953;446986.31847657415;464708.6425554581;461457.9028561018;411213.34595830535;474367.13767640496;433550.350954743;433182.4302400453;213652.59903751023;170606.85888663295;469547.9199074341;203096.0580165288;203096.0580165288;274.4191499348523;676622.7869865953;327586.528184567;82150.75170848181;156792.23683604106;0;5;7;0;11;11;0;4;40;41;455368136479.7451;175446794535.0289;383698470644.81445;22494.72670934811;4263.229790254485;0.0;3221.209211129231;1416919.0994668866;327238.6008858664;0.0;152985.76197662493;3.138297538901885;0.17355770071074308
2105;2019-05-11 04:05:41.780;578;568;156;156;142;48;39;34;29;40;765;180;41;46;246;217;223;530;143;48;38;4;586;361;366;138;366;309;589;-2.0;547.0;860.0;81.0;0.0;0;94;58;1;0;0;0;0;0;0;1;0;0;0;0;11789.6455078125;8622.4609375;0.0;1340.9716796875;413.0;197462;509.0;0.0;Calculated values ==>;1557540341.78;330.96000000000004;329.96000000000004;288.76000000000005;288.76000000000005;287.36;277.96000000000004;274.4858918419099;277.06;276.56;276.06;277.16;349.66;291.16;277.26000000000005;277.76000000000005;297.76000000000005;294.86;295.46000000000004;326.16;277.96000000000004;276.96000000000004;324.06;314.46000000000004;273.56;242.14157278889297;268.67533136820026;274.4858918419099;287.46000000000004;5860000.0;3610000.0;3660000.0;1380000.0;3660000.0;3090000.0;5890000.0;0.0;0.09116666666666666;0.14333333333333334;0.013500000000000002;0.0;0.0;0.0;8622.4609375;0.0;1340.9716796875;11789.6455078125;481929.70341099263;480152.1182135243;239345.5505304007;239345.5505304007;235008.86647312366;430081.6785162784;433616.79160117084;444638.62758169504;472947.9820155742;529752.9099435826;464744.33608710737;446367.0588809091;447078.50434123585;464854.9636409364;461745.05252366984;411689.8088819325;474594.1132112362;435241.863864222;433433.583526483;213652.59903751023;173531.66647045466;469411.85696526687;202976.17720381165;203096.0580165288;274.36805148390886;676817.2053187293;327726.7776492065;82173.10944601147;156792.23683604106;0;5;7;0;11;11;0;4;40;41;455587999829.7801;175529280785.04202;383883539794.8439;34638.284554163285;3596.881676779646;0.0;0.0;1417395.1285427536;327304.09089794726;0.0;153012.60091282026;3.8375495373938744;0.23432457141548216
2106;2019-05-11 04:06:41.771;576;568;160;161;143;45;38;35;31;41;766;180;43;47;245;217;222;530;143;58;37;4;590;359;364;138;364;309;592;-1.0;585.0;696.0;52.0;0.0;0;91;63;1;0;0;0;0;0;0;1;0;0;0;0;12141.1494140625;9007.849609375;0.0;1324.30224609375;428.0;197463;509.0;0.0;Calculated values ==>;1557540401.771;330.76000000000005;329.96000000000004;289.16;289.26000000000005;287.46000000000004;277.66;274.27422755570615;276.96000000000004;276.66;276.26000000000005;277.26000000000005;349.76;291.16;277.46000000000004;277.86;297.66;294.86;295.36;326.16;278.96000000000004;276.86;324.06;315.96000000000004;273.56;242.14157278889297;268.67533136820026;274.27422755570615;287.46000000000004;5900000.0;3590000.0;3640000.0;1380000.0;3640000.0;3090000.0;5920000.0;0.0;0.09749999999999999;0.116;0.008666666666666666;0.0;0.0;0.0;9007.849609375;0.0;1324.30224609375;12141.1494140625;481182.51041751273;479799.4160591371;240531.8131093297;240853.87046574228;235234.71861086786;430214.79039162316;433931.68165179034;444928.8317624536;473045.8727645816;529857.6350902817;464744.33608710737;446652.2327064136;447220.2034694722;465015.24582933175;462049.59554772783;409521.64261320746;474217.6218507086;437462.6136341284;433749.95420475816;213652.59903751023;179799.33570027514;469411.85696526687;202505.44904506367;203096.0580165288;274.176170495715;677016.5986960421;327873.6748657215;82195.31673044394;156792.23683604106;0;5;7;0;11;11;0;4;40;41;455806966979.55035;175612068364.95517;384068911984.64935;28121.112395217235;2313.1888686417606;0.0;0.0;1417918.0450675369;327353.33409818594;0.0;153012.60091282026;2.9455917498686675;0.17495488464350806
2107;2019-05-11 04:07:41.771;575;568;166;166;146;42;39;35;34;41;766;180;44;49;245;218;222;533;143;66;39;4;587;358;363;137;363;308;589;-1.0;585.0;565.0;0.0;0.0;0;89;66;1;0;0;0;0;0;0;1;0;0;0;0;12497.71875;9087.7099609375;0.0;1308.36584472656;449.0;197464;508.0;0.0;Calculated values ==>;1557540461.771;330.66;329.96000000000004;289.76000000000005;289.76000000000005;287.76000000000005;277.36;274.1680685717883;277.06;276.66;276.56;277.26000000000005;349.76;291.16;277.56;278.06;297.66;294.96000000000004;295.36;326.46000000000004;279.76000000000005;277.06;323.96000000000004;318.06;273.56;241.92719264551067;268.5567601203482;274.1680685717883;287.46000000000004;5870000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3080000.0;5890000.0;0.0;0.09749999999999999;0.09416666666666668;0.0;0.0;0.0;0.0;9087.7099609375;0.0;1308.36584472656;12497.71875;481387.3923790058;480152.1182135243;242585.33345257115;242585.33345257115;236226.82827900103;430280.9020939914;434358.88782729313;445559.1329363517;473176.1828425327;529933.7273312858;464890.6053524983;446986.31847657415;447692.51816426485;465160.9749554807;462334.5135562977;410856.81679593207;475040.19161002146;439048.280311298;434358.88782729313;213234.55432191002;188574.69595719432;469547.9199074341;202496.42290420205;203096.0580165288;274.1680685717883;677221.9225974092;328024.4711954741;82217.25563120078;156792.23683604106;0;5;7;0;11;11;0;4;40;41;456025066979.55035;175694568364.95517;384254011984.64935;22888.405194694096;0.0;0.0;0.0;1418343.1243807862;327372.6106720913;0.0;153012.60091282026;2.2016389282409694;0.11534121568049956
2108;2019-05-11 04:08:41.791;575;567;170;170;150;41;40;34;37;41;766;180;46;48;244;218;221;525;142;73;40;4;579;357;363;138;362;307;581;-2.0;562.0;441.0;0.0;0.0;0;88;67;1;0;0;0;0;0;0;1;0;0;0;0;12652.765625;9093.435546875;0.0;1303.45581054688;470.0;197465;507.0;0.0;Calculated values ==>;1557540521.791;330.66;329.86;290.16;290.16;288.16;277.26000000000005;274.0616903277293;277.16;276.56;276.86;277.26000000000005;349.76;291.16;277.76000000000005;277.96000000000004;297.56;294.96000000000004;295.26000000000005;325.66;280.46000000000004;277.16;323.86;320.16;273.56;242.14157278889297;268.43790593516167;274.0616903277293;287.36;5790000.0;3570000.0000000005;3629999.9999999995;1380000.0;3620000.0000000005;3070000.0;5810000.0;0.0;0.09366666666666666;0.0735;0.0;0.0;0.0;0.0;9093.435546875;0.0;1303.45581054688;12652.765625;482309.6992889693;480944.59026088536;244210.8209092348;244210.8209092348;237687.26860188873;430346.717906069;434538.5910328508;446183.8831362822;473045.8727645816;530009.779551569;465036.58527324186;447459.6055514472;447740.982777162;465175.32018785755;462485.70515263407;413794.2684125129;474853.5714910636;440215.0024765854;434538.5910328508;212816.51262364245;197350.94305643384;469411.85696526687;202234.48292222194;203096.0580165288;274.0616903277293;677431.5798295909;328176.03124450636;82239.02806671463;156792.23683604106;0;5;7;0;11;11;0;4;40;41;456242939579.48114;175777095864.92896;384438573484.5907;17930.28091573343;0.0;0.0;0.0;1418683.3934835042;327372.6106720913;0.0;153012.60091282026;1.7245809636102234;0.08971735490719872
2109;2019-05-11 04:09:41.762;574;566;171;172;153;40;42;33;40;41;765;179;49;49;244;219;218;514;143;80;41;5;573;356;361;137;361;305;575;118.0;584.0;329.0;0.0;0.0;0;88;67;1;0;0;0;0;0;0;1;0;0;0;0;12856.458984375;8966.8740234375;0.0;1290.81311035156;487.0;197466;506.0;0.0;Calculated values ==>;1557540581.762;330.56;329.76000000000005;290.26000000000005;290.36;288.46000000000004;277.16;273.955091788801;277.36;276.46000000000004;277.16;277.26000000000005;349.66;291.06;278.06;278.06;297.56;295.06;294.96000000000004;324.56;281.16;277.26000000000005;323.76000000000005;321.86;273.66;241.92719264551067;268.19934244402924;273.955091788801;287.46000000000004;5730000.0;3560000.0;3610000.0;1370000.0;3610000.0;3050000.0;5750000.0;0.019666666666666666;0.09733333333333333;0.05483333333333333;0.0;0.0;0.019666666666666666;0.0;8966.8740234375;0.0;1290.81311035156;12856.458984375;482856.1652013099;481500.0714116164;244779.22319515015;245125.78952164075;238811.96453060268;430412.23801567365;435378.9101572175;446994.97740117426;473176.1828425327;530057.28727503;465204.42352049466;448257.2920903231;448257.2920903231;465320.7433433528;462769.0328275246;415050.8855221606;473980.6647959695;441787.71154795174;435202.0721543156;212398.47392691602;204456.2876039246;469646.3180116958;201972.2588119733;201972.2588119733;273.955091788801;677644.0539565369;328326.4610818334;82260.63652532017;156792.23683604106;0;5;7;0;11;11;0;4;40;41;456460034600.1854;175859555990.19647;384622084745.18604;13435.412402641185;0.0;0.0;4586.852995732732;1418944.6479279622;327372.6106720913;0.0;153050.80621308408;1.7569521436277922;0.0511443628879131
2110;2019-05-11 04:10:41.782;572;564;171;172;153;39;43;32;41;41;763;179;49;51;244;219;215;502;142;85;43;5;566;356;361;137;361;304;568;118.0;586.0;670.0;50.0;0.0;0;84;65;1;0;0;0;0;0;0;1;0;0;0;0;12801.482421875;8794.494140625;0.0;1251.51574707031;501.0;197467;504.0;0.0;Calculated values ==>;1557540641.782;330.36;329.56;290.26000000000005;290.36;288.46000000000004;277.06;273.955091788801;277.46000000000004;276.36;277.26000000000005;277.26000000000005;349.46000000000004;291.06;278.06;278.26000000000005;297.56;295.06;294.66;323.36;281.66;277.46000000000004;323.56;323.26000000000005;273.66;241.92719264551067;268.0796299477929;273.955091788801;287.36;5660000.0;3560000.0;3610000.0;1370000.0;3610000.0;3040000.0;5680000.0;0.019666666666666666;0.09766666666666667;0.11166666666666666;0.008333333333333333;0.0;0.019666666666666666;0.0;8794.494140625;0.0;1251.51574707031;12801.482421875;483374.83585491433;482028.089705807;245050.67841831787;245401.20706929243;239025.85133373653;430412.23801567365;435555.27144483227;447326.59894302575;473176.1828425327;529924.4241206498;465349.7830868261;448444.3321323563;448721.9649698524;465320.7433433528;462769.0328275246;416642.67006478837;473093.7094010231;442592.00508711144;435555.27144483227;211562.405474017;210308.32490665457;469646.3180116958;201761.6463518995;201761.6463518995;273.8730207489216;677857.9414069138;328474.52182028734;82281.82966114988;156792.23683604106;0;5;7;0;11;11;0;4;40;41;456676706800.1166;175941783390.17035;384804845645.1279;27421.4197060091;2232.372263831636;0.0;4597.941293494345;1419285.2350199597;327391.21997531806;0.0;153127.37167878746;3.4094863180741792;0.1560002418203039
2111;2019-05-11 04:11:41.763;570;563;169;170;154;38;45;31;39;41;761;179;48;51;243;220;213;493;142;91;45;5;567;354;359;140;359;303;569;0.0;571.0;905.0;169.0;3.0;0;94;63;1;0;0;0;0;0;0;1;0;0;0;0;12788.267578125;8724.8154296875;0.0;1311.05078125;511.0;197468;503.0;0.0;Calculated values ==>;1557540701.763;330.16;329.46000000000004;290.06;290.16;288.56;276.96000000000004;273.7412296467126;277.66;276.26000000000005;277.06;277.26000000000005;349.26;291.06;277.96000000000004;278.26000000000005;297.46000000000004;295.16;294.46000000000004;322.46000000000004;282.26000000000005;277.66;323.46000000000004;324.26000000000005;273.66;242.56692532238324;267.9596281332873;273.7412296467126;287.36;5670000.0;3540000.0;3590000.0;1400000.0;3590000.0;3030000.0;5690000.0;0.0;0.09516666666666666;0.15083333333333335;0.028166666666666666;0.0005;0.0005;0.0;8724.8154296875;0.0;1311.05078125;12788.267578125;482982.284393576;481772.062412019;244317.07914510914;244663.34372739185;239316.85069420858;430542.39183029096;436378.7524107816;447236.20680083364;472784.61766108364;529791.7321354732;465494.8583239426;448492.1240640218;448907.5457794879;465480.30547409743;463201.08628054545;415582.93273463217;471622.47469940636;443953.6364176086;436378.7524107816;211144.3756859795;214488.6975840042;469237.8977156437;200888.8520135535;244317.07914510914;273.52292302370904;678071.1217948837;328620.4698350653;82303.17761987187;156792.23683604106;0;5;7;0;11;11;0;4;40;41;456892638399.9243;176024857075.09637;384986887979.9658;37157.392680414756;7558.498120608874;0.0;96.03083663283626;1419823.2213730572;327472.78472476336;0.0;153166.47572629948;4.465177264800381;0.30082137372759915
2112;2019-05-11 04:12:41.793;568;562;168;169;154;38;47;30;38;40;756;179;46;54;243;220;214;496;143;95;47;6;565;354;359;147;359;303;567;140.0;606.0;1065.0;121.0;7.0;0;99;61;1;0;0;0;0;0;0;1;0;0;0;0;12659.314453125;8536.3125;0.0;1325.68493652344;519.0;197469;501.0;0.0;Calculated values ==>;1557540761.793;329.96000000000004;329.36;289.96000000000004;290.06;288.56;276.96000000000004;273.7412296467126;277.86;276.16;276.96000000000004;277.16;348.76;291.06;277.76000000000005;278.56;297.46000000000004;295.16;294.56;322.76000000000005;282.66;277.86;323.26000000000005;325.06;273.76000000000005;244.02132995426717;267.9596281332873;273.7412296467126;287.46000000000004;5650000.0;3540000.0;3590000.0;1470000.0;3590000.0;3030000.0;5670000.0;0.02333333333333333;0.10099999999999999;0.17750000000000002;0.020166666666666666;0.0011666666666666668;0.024499999999999997;0.0;8536.3125;0.0;1325.68493652344;12659.314453125;482931.9835434303;481862.9487763238;244047.93255416668;244393.49659090507;239379.42962160494;430542.39183029096;436724.7826973762;447095.7395217318;471764.18514258164;529269.6464291925;465494.8583239426;448214.2968835578;449321.41302191373;465480.30547409743;463201.08628054545;416673.04489235184;472330.67659352074;444579.6943532492;436724.7826973762;210308.32490665457;217833.21561994078;468376.4423403215;201137.8106234277;203181.1497629867;273.6204017605806;678283.2910099681;328764.3844891105;82325.16140390834;156792.23683604106;0;5;7;0;11;11;0;4;40;41;457108146099.8216;176111000125.05533;385168778879.87915;43657.53237944898;5389.312406290691;0.0;5721.819006892542;1420497.0158104226;327580.7370949799;0.0;153214.98204934676;5.553506188289917;0.28825108764583085
2113;2019-05-11 04:13:41.804;567;561;167;168;155;39;49;30;39;40;744;179;46;54;243;220;214;492;143;97;49;6;563;355;360;152;360;304;565;307.0;603.0;1092.0;208.0;0.0;0;99;61;1;0;0;0;0;0;0;1;0;0;0;0;12422.2373046875;8419.109375;0.0;1315.27001953125;523.0;197470;500.0;0.0;Calculated values ==>;1557540821.804;329.86;329.26000000000005;289.86;289.96000000000004;288.66;277.06;273.8482719121499;278.06;276.16;277.06;277.16;347.56000000000006;291.06;277.76000000000005;278.56;297.46000000000004;295.16;294.56;322.36;282.86;278.06;323.16;325.46000000000004;273.76000000000005;245.02929689885198;268.0796299477929;273.8482719121499;287.46000000000004;5630000.0;3550000.0;3600000.0;1520000.0;3600000.0;3040000.0;5650000.0;0.051166666666666666;0.1005;0.182;0.034666666666666665;0.0;0.051166666666666666;0.0;8419.109375;0.0;1315.27001953125;12422.2373046875;483021.3310640899;481953.94465247856;243778.99754215492;244123.8645491413;239767.17074919998;430477.46260093397;436836.9659171394;447045.31445274205;471098.81878525513;527938.4097321841;465349.7830868261;448026.5480966273;449137.1035301482;465335.1870322967;463051.38004137354;417400.98796362826;471993.88305529975;444691.50070735835;436836.9659171394;209890.3038832737;219505.55070137876;467683.03619504336;201267.6306873246;201267.6306873246;273.6756277196672;678492.342260035;328905.70557532576;82347.17339663766;156792.23683604106;0;5;7;0;11;11;0;4;40;41;457323885644.52673;176200716569.9327;385350912264.63025;44731.538445305974;9235.734057600917;0.0;12053.29765259219;1421233.7264384802;327702.6348258334;0.0;153363.1351777349;6.782206392385864;0.32952033683922766
2114;2019-05-11 04:14:41.784;565;561;166;168;155;40;51;30;45;38;716;179;50;61;243;221;214;496;143;100;50;6;567;355;361;144;361;307;570;315.0;604.0;1301.0;215.0;9.0;0;1;68;1;0;0;0;0;0;0;1;0;1;0;0;13881.3349609375;8905.296875;0.0;2333.05004882812;528.0;197471;498.0;0.0;Calculated values ==>;1557540881.784;329.66;329.26000000000005;289.76000000000005;289.96000000000004;288.66;277.16;273.8482719121499;278.26000000000005;276.16;277.66;276.96000000000004;344.76;291.06;278.16;279.26000000000005;297.46000000000004;295.26000000000005;294.56;322.76000000000005;283.16;278.16;322.96000000000004;325.96000000000004;273.76000000000005;243.40439225979637;268.43790593516167;273.8482719121499;287.46000000000004;5670000.0;3550000.0;3610000.0;1440000.0;3610000.0;3070000.0;5700000.0;0.0525;0.10066666666666667;0.21683333333333332;0.035833333333333335;0.0015;0.054;0.0;8905.296875;0.0;2333.05004882812;13881.3349609375;482283.51648645673;481374.4685255547;243252.38823545515;243935.14517857134;239608.48569658803;430477.46260093397;436949.6230331232;447318.6337633334;471963.08021786925;524767.5369754558;464912.8450278853;448021.6136539549;449552.194433706;465189.78860520123;463183.32317938417;415929.6988632896;471941.6942924026;444959.55641343363;436776.8904632732;209054.2704885073;221596.04284303306;468789.48013398366;201337.0971398818;202501.4107814255;273.70278616409104;678711.465630173;329050.0275041043;82377.56592966124;156792.23683604106;0;5;7;0;11;11;0;4;40;42;457540113544.5955;176289486969.96094;385534151164.68854;53336.996524518414;9583.710390621984;0.0;12650.875902819776;1422050.6918175581;327859.41125338385;0.0;153568.93466805777;6.724439397553161;0.32793634761206303
2115;2019-05-11 04:15:44.755;565;562;166;168;155;41;45;31;50;37;667;181;54;64;244;220;215;507;143;100;46;8;567;358;363;141;363;307;570;-2.0;509.0;1284.0;296.0;3.0;0;1;72;1;0;0;0;0;0;0;1;0;1;0;0;13967.6728515625;9173.93359375;0.0;2338.36791992188;530.0;197472;496.0;0.0;Calculated values ==>;1557540944.755;329.66;329.36;289.76000000000005;289.96000000000004;288.66;277.26000000000005;274.1680685717883;277.66;276.26000000000005;278.16;276.86;339.86;291.26000000000005;278.56;279.56;297.56;295.16;294.66;323.86;283.16;277.76000000000005;322.76000000000005;326.16;273.96000000000004;242.77792619122317;268.43790593516167;274.1680685717883;287.46000000000004;5670000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3070000.0;5700000.0;0.0;0.08483333333333333;0.214;0.04933333333333333;0.0005;0.0005;0.0;9173.93359375;0.0;2338.36791992188;13967.6728515625;482283.51648645673;481515.42990564805;243252.38823545515;243935.14517857134;239608.48569658803;430280.9020939914;435429.60780573246;448021.6136539549;472260.1919623333;519602.93633611896;465160.2391596647;448580.67754506104;449965.97516113834;465029.61547741666;462600.4079176935;416272.93807905726;473578.9936960688;444560.2106271954;435606.35181711527;208218.24852204052;222432.26289678228;469398.3044737421;201960.27183039003;243252.38823545515;273.9594900021457;678955.03227967;329208.1479520717;82418.42202158054;156792.23683604106;0;5;7;0;11;11;0;4;40;42;457768068565.2998;176379220645.23816;385727472135.2858;52657.12715024287;13193.609610405369;0.0;96.17698179083007;1422977.7134818004;328058.62106202496;0.0;153680.4200388462;5.728386601421207;0.40498858824256906
2116;2019-05-11 04:16:41.775;567;563;167;168;156;43;35;32;49;37;664;184;54;68;244;219;216;514;142;99;35;10;573;359;364;140;364;308;576;-1.0;543.0;1054.0;243.0;0.0;0;1;79;1;0;0;0;0;0;0;1;0;1;0;0;14764.609375;9637.482421875;0.0;2350.14282226562;531.0;197473;495.0;0.0;Calculated values ==>;1557541001.775;329.86;329.46000000000004;289.86;289.96000000000004;288.76000000000005;277.46000000000004;274.27422755570615;276.66;276.36;278.06;276.86;339.56000000000006;291.56;278.56;279.96000000000004;297.56;295.06;294.76000000000005;324.56;283.06;276.66;322.66;326.26000000000005;274.16;242.56692532238324;268.5567601203482;274.27422755570615;287.36;5730000.0;3590000.0;3640000.0;1400000.0;3640000.0;3080000.0;5760000.0;0.0;0.0905;0.17566666666666667;0.0405;0.0;0.0;0.0;9637.482421875;0.0;2350.14282226562;14764.609375;481872.63388174126;480958.87814258144;243374.27312615365;243713.4515490906;239743.25779368027;430214.79039162316;433384.8821390699;447692.51816426485;472391.7460337592;519202.8240800878;465385.6667270264;448394.01843258145;450334.55684209295;464883.6276779939;462316.2933191314;414332.2438262162;473853.9969327071;444201.9191268611;433384.8821390699;207800.24178383037;222850.3779558165;469732.021654708;202259.76733978651;243252.38823545515;274.08065640086863;679182.5759924493;329357.12391607894;82455.55242191805;156792.23683604106;0;5;7;0;11;11;0;4;40;42;457975336265.23047;176459333745.21136;385902808635.2272;43114.35322816669;10832.626299754322;0.0;0.0;1423736.1703997657;328248.89550246095;0.0;153681.18170711008;4.500222390109295;0.3173888204528791
2117;2019-05-11 04:17:41.786;570;566;167;168;155;44;35;32;0;37;681;185;12;65;244;219;217;523;143;100;35;12;578;359;364;139;364;308;581;154.0;509.0;993.0;280.0;0.0;0;1;84;1;0;0;0;0;0;0;1;0;1;0;0;15271.1171875;10076.791015625;0.0;2358.48315429688;533.0;197474;494.0;0.0;Calculated values ==>;1557541061.786;330.16;329.76000000000005;289.86;289.96000000000004;288.66;277.56;274.27422755570615;276.66;276.36;273.16;276.86;341.26;291.66;274.36;279.66;297.56;295.06;294.86;325.46000000000004;283.16;276.66;322.56;326.46000000000004;274.36;242.35481222062532;268.5567601203482;274.27422755570615;287.46000000000004;5780000.0;3590000.0;3640000.0;1390000.0;3640000.0;3080000.0;5810000.0;0.025666666666666667;0.08483333333333333;0.1655;0.04666666666666666;0.0;0.025666666666666667;0.0;10076.791015625;0.0;2358.48315429688;15271.1171875;481718.49184670375;480802.1560806409;243195.7757294114;243532.51580760875;239268.44816434447;430214.79039162316;433384.8821390699;440539.589879252;472523.0838727012;520999.8679976325;465509.2170919401;442343.2040964072;449921.5578654963;464883.6276779939;462316.2933191314;412691.3735546752;474557.5543214917;444359.4506210067;433384.8821390699;207382.2378540181;223686.61821467688;470064.77147337084;202275.7213333771;202275.7213333771;274.0868634812122;679432.9196013769;329521.4396468624;82494.79816540323;156792.23683604106;0;5;7;0;11;11;0;4;40;42;458193776304.93195;176543049090.09695;386087642514.97455;39432.670244342306;12496.822339866376;0.0;5931.801794012782;1424424.1883746043;328443.34321640525;0.0;153730.62245113426;4.652997078116289;0.29277668857676986
2118;2019-05-11 04:18:41.766;574;569;166;168;155;45;36;33;-8;38;701;185;-18;51;245;219;218;531;143;100;35;13;585;360;365;138;365;309;587;-3.0;551.0;817.0;306.0;0.0;0;1;90;1;0;0;0;0;0;0;1;0;1;0;0;15884.6845703125;10633.443359375;0.0;2354.0634765625;535.0;197475;491.0;0.0;Calculated values ==>;1557541121.766;330.56;330.06;289.76000000000005;289.96000000000004;288.66;277.66;274.38016830617;276.76000000000005;276.46000000000004;272.36;276.96000000000004;343.26;291.66;271.36;278.26000000000005;297.66;295.06;294.96000000000004;326.26000000000005;283.16;276.66;322.26000000000005;326.66;274.46000000000004;242.14157278889297;268.67533136820026;274.38016830617;287.46000000000004;5850000.0;3600000.0;3650000.0;1380000.0;3650000.0;3090000.0;5870000.0;0.0;0.09183333333333334;0.13616666666666666;0.051000000000000004;0.0;0.0;0.0;10633.443359375;0.0;2354.0634765625;15884.6845703125;481476.4769366914;480529.9268727575;242653.41821882033;243319.76679530743;239087.98228754645;430148.3826014536;433317.3069910173;439094.5795304832;472752.1489716358;523028.9702604806;465364.15219702467;437530.6787186241;447785.0797391884;464869.23356765806;462164.74920835934;410081.53943741135;474992.7017033887;444157.9557077624;433133.46834165603;206128.24275125185;224522.8720964353;470298.1829359995;202350.79257399216;202275.7213333771;274.1206335915829;679692.4647388807;329693.96740494674;82534.05629693223;156792.23683604106;0;5;7;0;11;11;0;4;40;42;458412403405.00146;176626121390.12338;386272680815.0334;32236.612323908863;13665.316908462373;0.0;0.0;1425021.2333148557;328661.28837093496;0.0;153780.03765553955;3.534314153764818;0.2821557653020317
2119;2019-05-11 04:19:41.767;575;573;165;167;153;44;36;33;-6;38;718;185;-7;35;245;219;220;538;143;103;35;14;593;359;364;139;364;308;595;-1.0;574.0;675.0;281.0;0.0;0;0;92;1;0;0;0;0;0;0;1;0;1;0;0;16135.470703125;10988.451171875;0.0;2347.09912109375;536.0;197476;490.0;0.0;Calculated values ==>;1557541181.767;330.66;330.46000000000004;289.66;289.86;288.46000000000004;277.56;274.27422755570615;276.76000000000005;276.46000000000004;272.56;276.96000000000004;344.96000000000004;291.66;272.46000000000004;276.66;297.66;295.06;295.16;326.96000000000004;283.46000000000004;276.66;322.16;326.76000000000005;274.56;242.35481222062532;268.5567601203482;274.27422755570615;287.46000000000004;5930000.0;3590000.0;3640000.0;1390000.0;3640000.0;3080000.0;5950000.0;0.0;0.09566666666666666;0.1125;0.04683333333333333;0.0;0.0;0.0;10988.451171875;0.0;2347.09912109375;16135.470703125;480690.37292364246;480168.64010816644;242056.38529156786;242712.83129293664;238226.2344861763;430214.79039162316;433567.68989926;439623.1850327762;472621.17715536855;524898.5859076738;465509.2170919401;439469.4520505657;445702.7690767803;465015.24582933175;462316.2933191314;407203.44336310704;475037.0082113181;444830.33937850303;433384.8821390699;205710.24989127388;224941.0041839467;470261.8752935162;202064.60435696447;202275.7213333771;274.00467427211004;679959.3038130809;329874.1528621971;82573.23330480463;156792.23683604106;0;5;7;0;11;11;0;4;40;42;458631107049.7373;176709222775.023;386457783899.8098;26725.34032602882;12560.57218886184;0.0;0.0;1425512.5911088383;328879.8410889666;0.0;153780.03765553955;2.945953609098861;0.2411638462410755
2120;2019-05-11 04:20:41.787;577;575;164;165;151;43;37;34;3;38;731;185;13;31;245;219;224;543;142;106;36;16;595;360;365;138;365;306;597;89.0;538.0;587.0;320.0;0.0;0;0;92;1;0;0;0;0;0;0;1;0;1;0;0;16132.404296875;11044.2470703125;0.0;2315.267578125;536.0;197477;490.0;0.0;Calculated values ==>;1557541241.787;330.86;330.66;289.56;289.66;288.26000000000005;277.46000000000004;274.38016830617;276.86;276.56;273.46000000000004;276.96000000000004;346.26;291.66;274.46000000000004;276.26000000000005;297.66;295.06;295.56;327.46000000000004;283.76000000000005;276.76000000000005;322.16;326.76000000000005;274.76000000000005;242.14157278889297;268.3187672390254;274.38016830617;287.36;5950000.0;3600000.0;3650000.0;1380000.0;3650000.0;3060000.0;5970000.0;0.014833333333333334;0.08966666666666666;0.09783333333333334;0.05333333333333334;0.0;0.014833333333333334;0.0;11044.2470703125;0.0;2315.267578125;16132.404296875;480744.8897444305;480223.13478173333;241665.65452965294;241990.9947244563;237548.9734195635;430148.3826014536;433500.59072566376;441418.9449877505;472752.1489716358;526421.1747980202;465798.5014169573;442905.06249663915;445521.0975432056;464869.23356765806;462164.74920835934;408075.03918819054;475533.5453430619;445100.6064193678;433317.3069910173;205710.24989127388;224941.0041839467;470593.2725848416;202325.84517452674;202325.84517452674;274.11092870502256;680228.2924043149;330057.81988276314;82612.0993116377;156792.23683604106;0;5;7;0;11;11;0;4;40;42;458849879949.6678;176792350474.99658;386642045299.7513;23391.27493172706;14307.596128550127;0.0;3426.3733502779437;1425930.3687820071;329103.8171253414;0.0;153808.60028448654;3.078348689513586;0.2353873977362195
2121;2019-05-11 04:21:41.777;581;577;162;163;148;43;38;34;12;39;740;185;27;36;245;219;225;545;142;108;38;18;588;359;364;137;364;303;591;139.0;500.0;353.0;310.0;0.0;0;0;88;1;0;0;0;0;0;0;1;0;1;0;0;15462.0546875;10618.873046875;0.0;2302.5302734375;537.0;197478;488.0;0.0;Calculated values ==>;1557541301.777;331.26000000000005;330.86;289.36;289.46000000000004;287.96000000000004;277.46000000000004;274.27422755570615;276.96000000000004;276.56;274.36;277.06;347.16;291.66;275.86;276.76000000000005;297.66;295.06;295.66;327.66;283.96000000000004;276.96000000000004;321.96000000000004;326.86;274.96000000000004;241.92719264551067;267.9596281332873;274.27422755570615;287.36;5880000.0;3590000.0;3640000.0;1370000.0;3640000.0;3030000.0;5910000.0;0.023166666666666665;0.08333333333333333;0.05883333333333333;0.051666666666666666;0.0;0.023166666666666665;0.0;10618.873046875;0.0;2302.5302734375;15462.0546875;482125.87765349366;481209.588607051;241209.1965894712;241534.27178915948;236787.4093157926;430214.79039162316;433931.68165179034;443373.06176112994;472980.6827117325;527597.3856186717;466230.3373497767;445537.8252269786;446814.236746235;465015.24582933175;462316.2933191314;411639.54484571336;476567.2377167435;445609.60758162086;433931.68165179034;204874.27233412856;225359.1397227605;470923.7305949869;201962.99991732094;201962.99991732094;273.9650791506533;680491.5356813668;330238.3157961016;82650.57454679871;156792.23683604106;0;5;7;0;11;11;0;4;40;42;459068543499.7026;176874836725.0097;386824714849.78033;14202.958638477428;13896.304418346072;0.0;5373.941126848541;1426243.6018475953;329338.81045785215;0.0;153881.92401581525;2.590523904710259;0.19584597056960526
2122;2019-05-11 04:22:41.768;584;578;160;161;146;41;40;34;17;39;746;185;36;42;245;219;223;538;141;111;40;18;580;358;363;136;363;302;583;90.0;448.0;-1.0;273.0;0.0;0;0;83;1;0;0;0;0;0;0;1;0;1;0;0;14784.0146484375;10212.5009765625;0.0;2306.107421875;538.0;197479;488.0;0.0;Calculated values ==>;1557541361.768;331.56;330.96000000000004;289.16;289.26000000000005;287.76000000000005;277.26000000000005;274.1680685717883;277.16;276.56;274.86;277.06;347.76;291.66;276.76000000000005;277.36;297.66;295.06;295.46000000000004;326.96000000000004;284.26000000000005;277.16;321.96000000000004;326.96000000000004;274.96000000000004;241.71165711629368;267.8393353686513;274.1680685717883;287.26000000000005;5800000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3020000.0;5830000.0;0.015000000000000001;0.07466666666666667;0.0;0.0455;0.0;0.015000000000000001;0.0;10212.5009765625;0.0;2306.107421875;14784.0146484375;483461.76012327033;482274.4791956548;240816.28943264647;241141.89963080036;236388.41644652825;430280.9020939914;434538.5910328508;444301.04523409;473111.07959547755;528301.8751473622;466373.7312450065;447005.8663255856;447845.39370153175;465160.9749554807;462467.52072328096;414136.2788398048;476518.9508411793;446268.6701892744;434538.5910328508;204874.27233412856;225777.27872811773;471057.33072014985;200951.867964906;200951.867964906;273.5652463551932;680743.5484513151;330411.8845402306;82688.9741000889;156792.23683604106;0;5;7;0;11;11;0;4;40;42;459286610784.47375;176956724439.9238;387006187624.5899;0.0;12289.798555363595;0.0;3503.800846019172;1426361.9420824267;329556.9952497754;0.0;153955.89410166742;1.2616098290409046;0.1300263034160229
2123;2019-05-11 04:23:41.798;585;578;161;162;146;40;43;33;25;39;750;186;43;49;244;219;219;521;141;114;42;17;571;357;362;135;362;301;573;0.0;592.0;0.0;206.0;0.0;0;0;78;1;0;0;0;0;0;0;1;0;1;0;0;14276.95703125;9607.642578125;0.0;2302.390625;538.0;197480;486.0;0.0;Calculated values ==>;1557541421.798;331.66;330.96000000000004;289.26000000000005;289.36;287.76000000000005;277.16;274.0616903277293;277.46000000000004;276.46000000000004;275.66;277.06;348.16;291.76000000000005;277.46000000000004;278.06;297.56;295.06;295.06;325.26000000000005;284.56;277.36;321.76000000000005;326.96000000000004;274.86;241.49495122638035;267.7187500070086;274.0616903277293;287.26000000000005;5710000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3010000.0;5730000.0;0.0;0.09866666666666667;0.0;0.034333333333333334;0.0;0.0;0.0;9607.642578125;0.0;2302.390625;14276.95703125;484615.410573441;483415.7813310226;241472.41942876586;241803.68267919833;236664.11101387817;430346.717906069;435315.5984456732;445645.04530121887;473241.2657668606;528796.4943772956;466638.6879305008;448172.5211863176;449001.87712873524;465175.32018785755;462618.4332792204;416156.01619273896;475263.667208837;446921.6022498368;435138.326120535;204038.30555042345;225777.27872811773;471092.8683005434;200086.08545590471;200951.867964906;273.22047357511315;680985.8443035414;330577.1349876954;82727.39745268902;156792.23683604106;0;5;7;0;11;11;0;4;40;42;459504219535.2343;177038065090.2081;387187178075.2225;0.0;9304.56621099926;0.0;0.0;1426361.9420824267;329737.03826664423;0.0;153985.1070413232;0.7812376382425108;0.11232526823387251
2124;2019-05-11 04:24:41.769;583;577;163;164;146;38;47;32;37;38;754;186;49;53;244;220;216;505;142;117;46;15;563;355;360;134;360;300;566;-1.0;589.0;157.0;224.0;16.0;0;0;74;1;0;0;0;0;0;0;1;0;1;0;0;13792.083984375;9240.9658203125;0.0;2290.53662109375;539.0;197481;485.0;0.0;Calculated values ==>;1557541481.769;331.46000000000004;330.86;289.46000000000004;289.56;287.76000000000005;276.96000000000004;273.8482719121499;277.86;276.36;276.86;276.96000000000004;348.56000000000006;291.76000000000005;278.06;278.46000000000004;297.56;295.16;294.76000000000005;323.66;284.86;277.76000000000005;321.66;327.06;274.66;241.2770596917726;267.5978703862781;273.8482719121499;287.36;5630000.0;3550000.0;3600000.0;1340000.0;3600000.0;3000000.0;5660000.0;0.0;0.09816666666666667;0.026166666666666668;0.037333333333333336;0.0026666666666666666;0.0026666666666666666;0.0;9240.9658203125;0.0;2290.53662109375;13792.083984375;485233.6452489189;484069.0126106705;242381.1986113765;242718.7921158037;236862.06050046568;430477.46260093397;436490.9985850829;447526.6763927691;473273.9119493556;529290.4194999392;466781.3093524719;449186.5519142498;449734.3731786205;465465.8864643596;463051.38004137354;418054.4666790792;473792.51011298486;447758.3546290387;436317.3535810935;203620.32615720207;226195.42121513622;471030.75637644227;200390.93753456383;242381.1986113765;273.33185421792484;681219.6399226409;330734.13080622815;82765.65334708818;156792.23683604106;0;5;7;0;11;11;0;4;40;42;459720714845.0759;177118726085.1491;387367390930.09064;6466.718500123038;10103.886570096796;0.0;517.1630799192453;1426415.8053567167;329898.6972001003;0.0;153989.41465063475;1.4818336324312698;0.15373363483802788
2125;2019-05-11 04:25:41.769;580;574;166;167;149;38;50;31;46;38;757;186;53;59;243;220;215;487;142;120;49;13;554;355;360;133;360;300;557;0.0;623.0;451.0;238.0;22.0;0;0;68;1;0;0;0;0;0;0;1;0;1;0;0;13587.541015625;8833.916015625;0.0;2292.66845703125;539.0;197482;483.0;0.0;Calculated values ==>;1557541541.769;331.16;330.56;289.76000000000005;289.86;288.06;276.96000000000004;273.8482719121499;278.16;276.26000000000005;277.76000000000005;276.96000000000004;348.86;291.76000000000005;278.46000000000004;279.06;297.46000000000004;295.16;294.66;321.86;285.16;278.06;321.46000000000004;327.06;274.46000000000004;241.05796691057077;267.5978703862781;273.8482719121499;287.36;5540000.0;3550000.0;3600000.0;1330000.0;3600000.0;3000000.0;5570000.0;0.0;0.10383333333333335;0.07516666666666666;0.03966666666666666;0.0036666666666666666;0.0036666666666666666;0.0;8833.916015625;0.0;2292.66845703125;13587.541015625;485824.16893039737;484668.4574114285;243736.9687330276;244084.42020959308;238079.0850997112;430477.46260093397;437009.2976769699;448773.92728241725;473403.82665571757;529603.1922923975;466781.3093524719;449734.3731786205;450551.2222606441;465335.1870322967;463051.38004137354;420807.7006137994;472290.063379423;448209.87132916204;436836.9659171394;202784.37528459195;226195.42121513622;470968.9690187135;200868.67977461236;243736.9687330276;273.5194234824937;681447.8034643076;330884.75482152763;82803.84672273922;156792.23683604106;0;5;7;0;11;11;0;4;40;42;459936714845.0759;177198826085.1491;387547390930.09064;18634.211104336664;10713.978140016012;0.0;708.0333230084098;1426624.9797700872;330072.1794060179;0.0;153999.62462065913;2.701298196335516;0.2234471966150779
2126;2019-05-11 04:26:41.780;575;570;169;169;152;37;53;30;51;37;760;186;55;61;243;221;213;472;142;123;52;11;552;353;358;131;358;299;554;152.0;560.0;383.0;216.0;27.0;0;0;61;1;0;0;0;0;0;0;1;0;1;0;0;13258.7216796875;8319.6875;0.0;2292.0830078125;539.0;197483;482.0;0.0;Calculated values ==>;1557541601.78;330.66;330.16;290.06;290.06;288.36;276.86;273.6339639331285;278.46000000000004;276.16;278.26000000000005;276.86;349.16;291.76000000000005;278.66;279.26000000000005;297.46000000000004;295.26000000000005;294.46000000000004;320.36;285.46000000000004;278.36;321.36;327.06;274.26000000000005;240.61611355647437;267.47669482898436;273.6339639331285;287.36;5520000.0;3529999.9999999995;3579999.9999999995;1310000.0;3579999.9999999995;2990000.0;5540000.0;0.025333333333333333;0.09333333333333332;0.06383333333333334;0.036000000000000004;0.0045000000000000005;0.029833333333333333;0.0;8319.6875;0.0;2292.0830078125;13258.7216796875;485365.034541358;484456.75295966974;244905.57389906215;244905.57389906215;239142.2403198925;430607.02586249536;437980.377758568;449644.06252484635;473566.1253818903;529991.9871238747;466923.66176119784;450188.9382427248;451001.4982258487;465625.14543771395;463481.8882278805;420867.5234468094;470452.5362910219;449031.26675432496;437810.91113443754;202366.40377179522;226195.42121513622;471041.0630420859;200457.60789690263;207162.04969611103;273.34935143572034;681671.5633349196;331027.72772419004;82842.05998937544;156792.23683604106;0;5;7;0;11;11;0;4;40;42;460152154334.7815;177278040605.04083;387727123874.845;15906.402020417076;9741.004385226599;0.0;6881.024366243408;1426912.870982781;330242.66884416295;0.0;154062.8783623768;3.065316079719148;0.18476916977098568
2127;2019-05-11 04:27:41.780;571;567;170;171;155;37;56;28;54;36;763;186;57;64;242;221;213;470;143;127;56;9;551;351;357;137;356;298;553;180.0;621.0;497.0;196.0;12.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;12170.09765625;7803.10986328125;0.0;1343.49755859375;539.0;197484;481.0;0.0;Calculated values ==>;1557541661.78;330.26000000000005;329.86;290.16;290.26000000000005;288.66;276.86;273.4187578820637;278.76000000000005;275.96000000000004;278.56;276.76000000000005;349.46000000000004;291.76000000000005;278.86;279.56;297.36;295.26000000000005;294.46000000000004;320.16;285.86;278.76000000000005;321.26000000000005;327.06;274.06;241.92719264551067;267.35522164206344;273.4187578820637;287.46000000000004;5510000.0;3510000.0;3570000.0000000005;1370000.0;3560000.0;2980000.0;5530000.0;0.030000000000000002;0.1035;0.08283333333333333;0.03266666666666666;0.002;0.032;0.0;7803.10986328125;0.0;1343.49755859375;12170.09765625;484930.8159857382;484157.7149706033;245301.752846273;245659.4549843951;240159.2177457252;430735.4089219946;438710.81654749776;450234.4500892488;472687.3056196521;530380.2919522733;467065.7465921938;450640.7121537246;451583.27949296375;465784.1997128528;463779.2430610787;421194.4636982955;470286.32361639326;449806.98116407095;438710.81654749776;201948.4348523538;226195.42121513622;470039.7140759448;200062.37226707226;202889.83355327233;273.18528505511586;681883.4701627191;331162.08436888404;82872.3564940955;156792.23683604106;0;5;7;0;11;11;0;4;40;42;460366654334.7815;177358440605.04083;387906223874.845;20722.58711293696;8819.259832423168;0.0;7546.271455815214;1427218.1125588922;330397.3377126434;0.0;154183.10582756062;4.054849704435275;0.22585280586271045
2128;2019-05-11 04:28:41.761;567;565;170;172;158;38;59;27;57;37;766;186;58;60;242;222;213;472;142;129;58;10;554;351;356;145;356;298;557;87.0;635.0;562.0;179.0;12.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;12095.6474609375;7472.67724609375;0.0;1316.51635742188;539.0;197485;480.0;0.0;Calculated values ==>;1557541721.761;329.86;329.66;290.16;290.36;288.96000000000004;276.96000000000004;273.4187578820637;279.06;275.86;278.86;276.86;349.76;291.76000000000005;278.96000000000004;279.16;297.36;295.36;294.46000000000004;320.36;286.06;278.96000000000004;321.16;327.06;274.16;243.61107973660833;267.35522164206344;273.4187578820637;287.36;5540000.0;3510000.0;3560000.0;1450000.0;3560000.0;2980000.0;5570000.0;0.0145;0.10583333333333332;0.09366666666666666;0.029833333333333333;0.002;0.0165;0.0;7472.67724609375;0.0;1316.51635742188;12095.6474609375;484044.6215744988;483428.32538586884;245138.13106634602;245850.53655075288;241019.58708462483;430735.4089219946;439432.29975660174;450640.7121537246;471731.79225593165;530692.4565218826;467065.7465921938;450775.8216114879;451045.5796560728;465784.1997128528;463909.99922022235;420205.16958775156;470053.17653006624;450282.8667781186;439266.6452039633;201530.46850934727;226195.42121513622;469050.60597520845;200077.16301018614;205539.0985321449;273.1911049672211;682085.6206705772;331289.3422835773;82894.51625722807;156792.23683604106;0;5;7;0;11;11;0;4;40;42;460580486599.5911;177443013814.9655;388084967254.6858;23469.45243644477;8024.374381789831;0.0;3856.504520085003;1427586.2629369271;330537.656882491;0.0;154278.09886994972;4.022022148218428;0.2532520712375314
2129;2019-05-11 04:29:41.791;566;564;169;172;161;39;60;27;58;36;761;185;58;62;242;222;214;486;142;131;60;9;560;352;357;150;357;298;563;310.0;451.0;906.0;219.0;25.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;12082.49609375;7260.96435546875;0.0;1312.23046875;540.0;197486;479.0;0.0;Calculated values ==>;1557541781.791;329.76000000000005;329.56;290.06;290.36;289.26000000000005;277.06;273.5264737036516;279.16;275.86;278.96000000000004;276.76000000000005;349.26;291.66;278.96000000000004;279.36;297.36;295.36;294.56;321.76000000000005;286.26000000000005;279.16;321.06;327.16;274.06;244.62907804385475;267.35522164206344;273.5264737036516;287.36;5600000.0;3520000.0000000005;3570000.0000000005;1500000.0;3570000.0000000005;2980000.0;5630000.0;0.051666666666666666;0.07516666666666666;0.151;0.0365;0.004166666666666667;0.05583333333333333;0.0;7260.96435546875;0.0;1312.23046875;12082.49609375;483224.9054310306;482603.56819970196;244548.17393465148;245602.85361905993;241814.75837405084;430671.36484660726;439377.1090466752;450775.8216114879;470966.47585528815;530172.1392518693;466944.58929103846;450775.8216114879;451314.7297200688;465639.66166502296;463761.73777380685;418465.8929719053;471358.9104869567;450394.21882050455;439377.1090466752;201112.50472608567;226613.5671989835;468262.65403667826;200507.8336308711;203794.4261908547;273.36470676158933;682287.2059423683;331412.1840203718;82916.43343388083;156792.23683604106;0;5;7;0;11;11;0;4;40;42;460794493549.48914;177531558064.9233;388263856654.6005;37790.466185073135;9773.050944811961;0.0;13153.366459449979;1428097.0175081906;330686.04291608086;0.0;154419.91866917402;7.082177045342957;0.3332028567410217
