;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2130;2019-05-11 04:30:41.772;568;565;168;171;163;42;50;28;56;35;734;183;57;69;242;222;215;502;142;132;52;8;565;355;360;142;360;301;568;23.0;532.0;929.0;240.0;7.0;0;0;39;1;0;0;0;0;0;0;1;1;0;0;0;13068.3037109375;7256.666015625;0.0;2294.9462890625;540.0;197487;478.0;0.0;Calculated values ==>;1557541841.772;329.96000000000004;329.66;289.96000000000004;290.26000000000005;289.46000000000004;277.36;273.8482719121499;278.16;275.96000000000004;278.76000000000005;276.66;346.56000000000006;291.46000000000004;278.86;280.06;297.36;295.36;294.66;323.36;286.36;278.36;320.96000000000004;327.16;273.96000000000004;242.98782864720522;267.7187500070086;273.8482719121499;287.36;5650000.0;3550000.0;3600000.0;1420000.0;3600000.0;3010000.0;5680000.0;0.0038333333333333336;0.08866666666666667;0.15483333333333332;0.04;0.0011666666666666668;0.005;0.0;7256.666015625;0.0;2294.9462890625;13068.3037109375;482931.9835434303;482168.350162403;244010.18989454594;245050.67841831787;242310.62671514307;430477.46260093397;437009.2976769699;449961.7295482359;471931.263865096;527125.3449287468;466272.94233991107;450098.19270883244;451723.4541494333;465204.3799370688;463315.15122866345;417008.55540197477;473093.7094010231;449995.63183530286;437352.68036330503;200694.54348549087;226613.5671989835;469261.9347870629;201172.29935245102;211167.80714560652;273.6383377166725;682496.7295712208;331533.1259634238;82946.48372134996;156792.23683604106;0;5;7;0;11;11;0;4;41;42;461009525435.1524;177619130325.19342;388443499750.15466;38520.896775314024;10723.585417384478;0.0;1130.9243660884927;1428732.7441576135;330856.79413127986;0.0;154538.9167317642;5.274021280581605;0.36700416097886457
2131;2019-05-11 04:31:41.772;571;567;167;170;165;44;33;30;54;35;705;183;55;72;243;220;217;516;142;130;32;6;582;357;362;138;362;302;585;0.0;524.0;934.0;254.0;3.0;0;0;41;1;0;0;0;0;0;0;1;1;0;0;0;13542.30078125;7666.310546875;0.0;2321.16479492188;539.0;197488;477.0;0.0;Calculated values ==>;1557541901.772;330.26000000000005;329.86;289.86;290.16;289.66;277.56;274.0616903277293;276.46000000000004;276.16;278.56;276.66;343.66;291.46000000000004;278.66;280.36;297.46000000000004;295.16;294.86;324.76000000000005;286.16;276.36;320.86;327.06;273.76000000000005;242.14157278889297;267.8393353686513;274.0616903277293;287.36;5820000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3020000.0;5850000.0;0.0;0.08733333333333333;0.15566666666666668;0.042333333333333334;0.0005;0.0005;0.0;7666.310546875;0.0;2321.16479492188;13542.30078125;481397.31866214203;480477.4803078443;243055.31452052252;244064.559098637;242390.14924573633;430346.717906069;433520.3008126533;449505.1483678675;472458.26935960614;524010.0800300409;466129.36155048787;449642.34892113024;451950.24910875864;465044.1086722825;462751.0426575283;410994.7368150381;473006.966224741;449332.3825042731;433337.9007451696;200276.58477070546;226195.42121513622;469608.95739645907;201625.28659340093;243055.31452052252;273.82431749815834;682718.4846086557;331657.48410144466;82984.95131371649;156792.23683604106;0;5;7;0;11;11;0;4;41;42;461226125435.1524;177703130325.19342;388624399750.15466;38586.6318162253;11344.642063996127;0.0;95.14129311232355;1429375.3068958763;331040.69602695806;0.0;154549.13394559087;5.008915012182983;0.36438288337778013
2132;2019-05-11 04:32:41.763;578;571;165;168;164;47;33;30;52;35;709;184;54;74;244;218;221;530;142;127;32;0;598;359;364;138;364;304;601;-2.0;509.0;968.0;251.0;0.0;0;0;44;1;0;0;0;0;0;0;1;1;0;0;0;13889.107421875;8054.091796875;0.0;2336.08447265625;540.0;197489;476.0;0.0;Calculated values ==>;1557541961.763;330.96000000000004;330.26000000000005;289.66;289.96000000000004;289.56;277.86;274.27422755570615;276.46000000000004;276.16;278.36;276.66;344.06000000000006;291.56;278.56;280.56;297.56;294.96000000000004;295.26000000000005;326.16;285.86;276.36;320.76000000000005;327.16;273.16;242.14157278889297;268.0796299477929;274.27422755570615;287.36;5980000.0;3590000.0;3640000.0;1380000.0;3640000.0;3040000.0;6010000.0;0.0;0.08483333333333333;0.16133333333333333;0.04183333333333333;0.0;0.0;0.0;8054.091796875;0.0;2336.08447265625;13889.107421875;480539.35329144547;479171.91895109316;241861.5263177916;242840.79196293248;241537.78076161855;430214.79039162316;433017.6092021058;448860.518063585;472458.26935960614;524270.4798968839;465964.0608480819;449137.1035301482;451866.65278891707;464883.6276779939;462183.0053738274;405125.4011847159;473079.37490455026;448511.971018719;432833.13015370606;199858.6285646581;226613.5671989835;469017.4129134338;202049.58651795393;243055.31452052252;273.99882346788803;682947.045387515;331788.4678036689;83023.75590267734;156792.23683604106;0;5;7;0;11;11;0;4;41;42;461443892764.92395;177785917905.10657;388806172479.9639;39818.83028936181;11168.154070877572;0.0;0.0;1430028.5877392432;331228.2745202234;0.0;154549.9266707727;4.907229967768357;0.3543415878213511
2133;2019-05-11 04:33:41.803;588;577;162;165;161;49;34;30;49;36;723;185;53;73;245;216;226;541;142;42;34;-3;603;363;368;137;368;307;606;-2.0;489.0;966.0;242.0;0.0;0;0;52;1;0;0;0;0;0;0;1;1;0;0;0;14188.6083984375;8586.48828125;0.0;2361.81909179688;540.0;197490;474.0;0.0;Calculated values ==>;1557542021.803;331.96000000000004;330.86;289.36;289.66;289.26000000000005;278.06;274.69669130483857;276.56;276.16;278.06;276.76000000000005;345.46000000000004;291.66;278.46000000000004;280.46000000000004;297.66;294.76000000000005;295.76000000000005;327.26000000000005;277.36;276.56;320.56;327.16;272.86;241.92719264551067;268.43790593516167;274.69669130483857;287.36;6030000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3070000.0;6060000.0;0.0;0.08149999999999999;0.161;0.04033333333333333;0.0;0.0;0.0;8586.48828125;0.0;2361.81909179688;14188.6083984375;481400.6166969627;479456.3800992292;240740.42710580735;241702.0920074781;240422.33180934502;429947.3805835815;432182.85202778585;447881.39085722744;472687.3056196521;525503.027586596;465653.99964710587;448441.18314597476;451198.39998633583;464429.48242293764;461304.5296429779;405015.0295966172;474112.7978640704;433667.60643972526;432182.85202778585;199022.72361097817;226613.5671989835;468858.5732955241;203034.9302849615;243055.31452052252;274.4001128830564;683181.1823398456;331927.2317518988;83062.93119848713;156792.23683604106;0;5;7;0;11;11;0;4;41;42;461663639164.7843;177868472905.0541;388989594679.8474;39420.280152134816;10721.553601426025;0.0;0.0;1430689.3538764494;331410.810360197;0.0;154549.9266707727;4.579870846246302;0.32850269547566724
2134;2019-05-11 04:34:41.814;599;585;157;159;153;51;36;30;45;36;740;186;52;74;245;214;229;547;141;41;35;-7;598;364;369;138;369;309;601;-2.0;493.0;890.0;209.0;0.0;0;0;61;1;0;0;0;0;0;0;1;1;0;0;0;14249.3193359375;9063.03515625;0.0;2377.05834960938;541.0;197491;473.0;0.0;Calculated values ==>;1557542081.814;333.06;331.66;288.86;289.06;288.46000000000004;278.26000000000005;274.8017692304317;276.76000000000005;276.16;277.66;276.76000000000005;347.16;291.76000000000005;278.36;280.56;297.66;294.56;296.06;327.86;277.26000000000005;276.66;320.46000000000004;327.26000000000005;272.46000000000004;242.14157278889297;268.67533136820026;274.8017692304317;287.26000000000005;5980000.0;3640000.0;3690000.0;1380000.0;3690000.0;3090000.0;6010000.0;0.0;0.08216666666666667;0.14833333333333334;0.034833333333333334;0.0;0.0;0.0;9063.03515625;0.0;2377.05834960938;14249.3193359375;483542.49610340653;481199.72930079064;239306.62204094653;239938.0550648356;238057.36370027653;429879.7862731237;432301.3137403124;446936.61044061894;472556.2466753328;527131.5743628122;465487.85555157496;447925.825488537;450977.18947705167;464282.322002336;460880.48460767657;408900.6941555958;475635.217929586;433233.1241697373;432113.16921278025;198604.77482894104;227031.71669481136;468326.34008773527;203257.8162506808;243055.31452052252;274.49112085682304;683418.2085174755;332074.33807822666;83102.42908372985;156792.23683604106;0;5;7;0;11;11;0;4;41;42;461884779699.48206;177950988029.94135;389174428559.5948;36145.687804840825;9233.220246990732;0.0;0.0;1431319.1857232368;331577.13062849984;0.0;154549.9266707727;3.9666553449575757;0.27925496821619605
2135;2019-05-11 04:35:41.774;604;591;153;155;146;51;37;32;40;37;754;185;50;70;246;214;228;548;142;41;37;-10;587;365;370;139;370;312;590;-2.0;491.0;799.0;206.0;0.0;0;0;73;1;0;0;0;0;0;0;1;1;0;0;0;13987.78515625;9601.830078125;0.0;2390.84423828125;543.0;197492;471.0;0.0;Calculated values ==>;1557542141.774;333.56;332.26000000000005;288.46000000000004;288.66;287.76000000000005;278.26000000000005;274.9066339382667;276.86;276.36;277.16;276.86;348.56000000000006;291.66;278.16;280.16;297.76000000000005;294.56;295.96000000000004;327.96000000000004;277.26000000000005;276.86;320.26000000000005;327.46000000000004;272.16;242.35481222062532;269.02936301313275;274.9066339382667;287.36;5870000.0;3650000.0;3700000.0;1390000.0;3700000.0;3120000.0;5900000.0;0.0;0.08183333333333334;0.13316666666666668;0.034333333333333334;0.0;0.0;0.0;9601.830078125;0.0;2390.84423828125;13987.78515625;485474.19350520486;483314.3588735844;238369.30149272212;238999.01965142673;236200.16715237274;429811.8947417682;432232.2269198731;445639.04230116797;472523.0838727012;528369.5085755809;464927.247715416;447073.2487907919;449883.6728420076;464267.9552511883;460725.85706771415;413217.4413877329;477129.7727731538;432980.8147056428;432232.2269198731;197768.88456892778;227868.02628245065;467891.2225561129;203372.83112895675;243055.31452052252;274.5403194984064;683653.3608489239;332229.7749282496;83142.13511697315;156792.23683604106;0;5;7;0;11;11;0;4;41;42;462106331899.623;178034032629.99417;389360604359.71326;32261.78378776613;9081.798105665695;0.0;0.0;1431888.867945362;331729.65403143375;0.0;154549.9266707727;3.44740303977678;0.24912954609213697
2136;2019-05-11 04:36:41.785;604;593;154;155;141;50;39;33;0;38;764;186;28;68;246;214;225;541;142;40;38;-13;587;362;367;138;367;312;590;0.0;520.0;788.0;180.0;0.0;0;0;81;1;0;0;0;0;0;0;1;1;0;0;0;14337.14453125;10070.1494140625;0.0;2386.28247070312;544.0;197493;469.0;0.0;Calculated values ==>;1557542201.785;333.56;332.46000000000004;288.56;288.66;287.26000000000005;278.16;274.5913991737795;277.06;276.46000000000004;273.16;276.96000000000004;349.56000000000006;291.76000000000005;275.96000000000004;279.96000000000004;297.76000000000005;294.56;295.66;327.26000000000005;277.16;276.96000000000004;320.06;327.56;271.86;242.14157278889297;269.02936301313275;274.5913991737795;287.36;5870000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3120000.0;5900000.0;0.0;0.08666666666666667;0.13133333333333333;0.030000000000000002;0.0;0.0;0.0;10070.1494140625;0.0;2386.28247070312;14337.14453125;485474.19350520486;483596.67842714844;238683.58170118424;238999.01965142673;234681.56782421315;430014.67791919125;433366.6693374496;439671.4108720169;472752.1489716358;529419.2829501401;465051.6738230901;443889.7556836854;449605.8878164785;464708.6425554581;461188.73474552366;412060.1000260051;476100.4243439012;433550.350954743;433182.4302400453;196933.003932529;228286.1864045524;467733.16490160144;202608.10724557345;243055.31452052252;274.22983598308787;683889.4452044665;332393.7381455249;83181.95180470649;156792.23683604106;0;5;7;0;11;11;0;4;41;42;462327472435.19934;178117147865.2108;389547838680.20123;31134.313876272907;7953.751729680839;0.0;0.0;1432417.2656157555;331871.64297363284;0.0;154549.9266707727;3.1379825272242656;0.2220890705910016
2137;2019-05-11 04:37:41.755;601;593;158;159;141;46;39;33;-15;39;772;186;-16;53;245;214;223;543;142;43;38;-16;587;361;366;139;366;310;589;-1.0;549.0;636.0;188.0;0.0;0;0;87;1;0;0;0;0;0;0;1;1;0;0;0;14722.6787109375;10452.4794921875;0.0;2376.51342773438;546.0;197494;468.0;0.0;Calculated values ==>;1557542261.755;333.26000000000005;332.46000000000004;288.96000000000004;289.06;287.26000000000005;277.76000000000005;274.4858918419099;277.06;276.46000000000004;271.66;277.06;350.36;291.76000000000005;271.56;278.46000000000004;297.66;294.56;295.46000000000004;327.46000000000004;277.46000000000004;276.96000000000004;319.96000000000004;327.76000000000005;271.56;242.35481222062532;268.7936212382143;274.4858918419099;287.36;5870000.0;3610000.0;3660000.0;1390000.0;3660000.0;3100000.0;5890000.0;0.0;0.0915;0.10600000000000001;0.03133333333333333;0.0;0.0;0.0;10452.4794921875;0.0;2376.51342773438;14722.6787109375;485055.6366034134;483709.5211126918;239983.12745506375;240303.7789958172;234706.80654377743;430081.6785162784;433616.79160117084;437776.4333770113;472719.2527797885;530410.0263462611;465342.74626380706;437618.5379703155;447878.07164671243;464722.9366227796;461342.3614177066;411263.36565831123;476517.7145894924;434344.22949482966;433433.583526483;196515.0671798046;229122.51738040973;467296.63641395705;202043.36315852727;243055.31452052252;274.00545662372036;684131.48931567;332564.67454220477;83221.62192556282;156792.23683604106;0;5;7;0;11;11;0;4;41;42;462547262485.3042;178200206315.2504;389734345380.2902;24987.705443159306;8311.269228670133;0.0;0.0;1432884.71526856;332007.1170440964;0.0;154549.9266707727;2.5956031685168477;0.19473235076316736
2138;2019-05-11 04:38:41.776;595;590;164;164;145;43;38;33;-8;40;777;186;4;43;244;215;222;542;141;46;37;-19;582;359;364;137;364;309;584;-1.0;544.0;604.0;130.0;0.0;0;0;90;1;0;0;0;0;0;0;1;1;0;0;0;14984.7705078125;10595.734375;0.0;2378.96752929688;549.0;197495;466.0;0.0;Calculated values ==>;1557542321.776;332.66;332.16;289.56;289.56;287.66;277.46000000000004;274.27422755570615;276.96000000000004;276.46000000000004;272.36;277.16;350.86;291.76000000000005;273.56;277.46000000000004;297.56;294.66;295.36;327.36;277.76000000000005;276.86;319.76000000000005;328.06;271.26000000000005;241.92719264551067;268.67533136820026;274.27422755570615;287.26000000000005;5820000.0;3590000.0;3640000.0;1370000.0;3640000.0;3090000.0;5840000.0;0.0;0.09066666666666667;0.10066666666666667;0.021666666666666667;0.0;0.0;0.0;10595.734375;0.0;2378.96752929688;14984.7705078125;484775.2943853034;483851.4995038425;242093.3570102286;242093.3570102286;236053.81585383764;430214.79039162316;433931.68165179034;439094.5795304832;473078.44118532055;531008.9890600382;465487.85555157496;440931.8350112218;446652.2327064136;464883.6276779939;461782.40754588926;412962.208169826;476981.8966481522;435366.92532215983;433749.95420475816;195679.20071851107;230377.04089860234;467279.10775515344;201730.9512603786;243055.31452052252;273.87455331263527;684379.138038842;332740.13771478744;83261.2648036304;156792.23683604106;0;5;7;0;11;11;0;4;41;42;462766339134.97003;178283035295.12405;389920110375.00684;23894.605245857198;5753.543390720122;0.0;0.0;1433292.2104304198;332124.36483811593;0.0;154549.9266707727;2.285073588223143;0.15889001339278122
2139;2019-05-11 04:39:41.786;589;586;169;169;148;40;39;32;6;40;781;186;22;40;244;216;220;535;142;52;39;-21;575;357;362;137;362;307;578;-2.0;553.0;477.0;129.0;0.0;0;0;91;1;0;0;0;0;0;0;1;1;0;0;0;15306.7421875;10494.5869140625;0.0;2364.84252929688;555.0;197496;464.0;0.0;Calculated values ==>;1557542381.786;332.06;331.76000000000005;290.06;290.06;287.96000000000004;277.16;274.0616903277293;277.06;276.36;273.76000000000005;277.16;351.26;291.76000000000005;275.36;277.16;297.56;294.76000000000005;295.16;326.66;278.36;277.06;319.56;328.66;271.06;241.92719264551067;268.43790593516167;274.0616903277293;287.36;5750000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3070000.0;5780000.0;0.0;0.09216666666666667;0.07949999999999999;0.021500000000000002;0.0;0.0;0.0;10494.5869140625;0.0;2364.84252929688;15306.7421875;484722.5238784632;483967.7707302561;243980.49389263455;243980.49389263455;237147.1412808077;430346.717906069;434603.5697922251;441657.1800723928;473078.44118532055;531577.6874793656;465777.228111565;444020.7736698696;446610.8889343629;465175.32018785755;462219.8900438566;414994.3262908665;476693.1483326364;436890.05270406;434603.5697922251;194843.3435325042;232886.18681767926;467081.28687606385;200957.86096530096;243055.31452052252;273.5631944908826;684631.6093828082;332915.9196842813;83300.80314273748;156792.23683604106;0;5;7;0;11;11;0;4;41;42;462984175434.9354;178365248995.111;390104941174.9775;19135.5958690138;5721.653657081402;0.0;0.0;1433650.8552038216;332220.0074179394;0.0;154549.9266707727;1.9329978546545472;0.1415626544868022
2140;2019-05-11 04:40:41.776;583;579;171;172;152;38;40;30;18;39;783;187;32;43;243;216;218;519;142;59;40;-23;565;356;361;135;361;305;567;179.0;578.0;502.0;170.0;0.0;0;0;89;1;0;0;0;0;0;0;1;1;0;0;0;15283.787109375;10184.4169921875;0.0;2346.17822265625;562.0;197497;462.0;0.0;Calculated values ==>;1557542441.776;331.46000000000004;331.06;290.26000000000005;290.36;288.36;276.96000000000004;273.955091788801;277.16;276.16;274.96000000000004;277.06;351.46000000000004;291.86;276.36;277.46000000000004;297.46000000000004;294.76000000000005;294.96000000000004;325.06;279.06;277.16;319.36;329.36;270.86;241.49495122638035;268.19934244402924;273.955091788801;287.36;5650000.0;3560000.0;3610000.0;1350000.0;3610000.0;3050000.0;5670000.0;0.029833333333333333;0.09633333333333334;0.08366666666666665;0.028333333333333332;0.0;0.029833333333333333;0.0;10184.4169921875;0.0;2346.17822265625;15283.787109375;485010.4204848264;484233.37976818875;245090.08778142484;245441.20072942539;238735.4804597585;430412.23801567365;435024.7519814282;443841.7334455326;473241.2657668606;531936.4951910102;466188.15988602536;445859.90203062753;447417.42732394347;465189.78860520123;462371.3252196394;417996.30352279625;475717.9793605675;438316.31352762313;435024.7519814282;194007.49548133422;235813.6939595721;467163.779838937;200758.18994270536;200758.18994270536;273.48047988205707;684886.4879734764;333088.215996022;83340.05510592562;156792.23683604106;0;5;7;0;11;11;0;4;41;42;463201039284.9699;178446835395.12396;390288510575.00665;20337.98980640321;7548.15838039323;0.0;6988.952434155231;1433979.7469267445;332330.5707546415;0.0;154608.1582341882;2.783195851673399;0.14930336766005825
2141;2019-05-11 04:41:41.797;576;572;171;172;154;37;42;28;25;38;784;187;37;47;243;217;217;497;142;65;41;-25;559;354;360;134;359;303;561;-2.0;559.0;670.0;143.0;14.0;0;0;86;1;0;0;0;0;0;0;1;1;0;0;0;15227.8818359375;9850.8173828125;0.0;2339.06323242188;568.0;197498;459.0;0.0;Calculated values ==>;1557542501.797;330.76000000000005;330.36;290.26000000000005;290.36;288.56;276.86;273.7412296467126;277.36;275.96000000000004;275.66;276.96000000000004;351.56000000000006;291.86;276.86;277.86;297.46000000000004;294.86;294.86;322.86;279.66;277.26000000000005;319.06;329.96000000000004;270.66;241.2770596917726;267.9596281332873;273.7412296467126;287.36;5590000.0;3540000.0;3600000.0;1340000.0;3590000.0;3030000.0;5610000.0;0.0;0.09316666666666666;0.11166666666666666;0.02383333333333333;0.0023333333333333335;0.0023333333333333335;0.0;9850.8173828125;0.0;2339.06323242188;15227.8818359375;484718.7524320116;483941.99985600583;245329.9872943238;245684.70818281127;239569.68705950148;430542.39183029096;435618.25068350555;445251.96559515793;473273.9119493556;532190.4455563852;466474.84677356103;446955.08328484115;448353.2992136279;465480.30547409743;462805.38187136047;419750.8387495155;473251.3122049991;439545.25928349345;435442.3189386135;192753.74022246967;238323.1353838712;467106.6241422653;200362.1734411409;245329.9872943238;273.3162014131172;685140.8408733337;333255.23471832584;83379.11244994594;156792.23683604106;0;5;7;0;11;11;0;4;41;42;463417414989.6399;178527563640.00082;390470974414.72833;27346.0267905319;6357.409408376798;0.0;443.59544050334273;1434377.2528094943;332446.4910439438;0.0;154670.1178113138;2.8012605469438783;0.1904630730914874
2142;2019-05-11 04:42:41.777;570;566;170;171;155;36;44;27;30;37;786;187;39;50;242;218;215;484;141;71;43;-26;558;353;358;131;358;302;560;-2.0;554.0;668.0;131.0;24.0;0;0;81;1;0;0;0;0;0;0;1;1;0;0;0;15121.24609375;9468.6787109375;0.0;2337.89672851562;572.0;197499;457.0;0.0;Calculated values ==>;1557542561.777;330.16;329.76000000000005;290.16;290.26000000000005;288.66;276.76000000000005;273.6339639331285;277.56;275.86;276.16;276.86;351.76;291.86;277.06;278.16;297.36;294.96000000000004;294.66;321.56;280.26000000000005;277.46000000000004;318.86;330.36;270.56;240.61611355647437;267.8393353686513;273.6339639331285;287.26000000000005;5580000.0;3529999.9999999995;3579999.9999999995;1310000.0;3579999.9999999995;3020000.0;5600000.0;0.0;0.09233333333333334;0.11133333333333333;0.021833333333333333;0.004;0.004;0.0;9468.6787109375;0.0;2337.89672851562;15121.24609375;484005.23682112806;483224.9054310306;245017.219967699;245370.55805614934;239928.55677502623;430607.02586249536;436440.2506915519;446159.5380015785;473566.1253818903;532473.4539595657;466617.7813354762;447426.4622216548;448954.665639539;465494.84668458975;463087.3425671512;419470.7128550076;471453.31451674184;440965.99770953023;436266.9853589771;191917.91438739494;239996.17471937067;467427.5250784541;200177.4036509168;245017.219967699;273.2391949892981;685393.6659696951;333416.17685389135;83418.07412474403;156792.23683604106;0;5;7;0;11;11;0;4;41;42;463632743189.7084;178607037140.0261;390652413914.786;27386.010957707;5834.960984501231;0.0;764.9990615651125;1434833.2010907698;332548.06026288786;0.0;154680.18607496063;2.878562981963851;0.18830229073900562
2143;2019-05-11 04:43:44.788;566;563;169;170;156;37;45;27;34;36;788;186;41;54;242;218;215;484;142;76;45;-27;559;353;358;130;358;300;561;-2.0;519.0;450.0;202.0;25.0;0;0;75;1;0;0;0;0;0;0;1;0;0;0;0;13788.7392578125;9133.9150390625;0.0;1108.38720703125;574.0;197500;454.0;0.0;Calculated values ==>;1557542624.788;329.76000000000005;329.46000000000004;290.06;290.16;288.76000000000005;276.86;273.6339639331285;277.66;275.86;276.56;276.76000000000005;351.96000000000004;291.76000000000005;277.26000000000005;278.56;297.36;294.96000000000004;294.66;321.56;280.76000000000005;277.66;318.56;330.56;270.46000000000004;240.39332010688793;267.5978703862781;273.6339639331285;287.36;5590000.0;3529999.9999999995;3579999.9999999995;1300000.0;3579999.9999999995;3000000.0;5610000.0;0.0;0.08650000000000001;0.075;0.033666666666666664;0.004166666666666667;0.004166666666666667;0.0;9133.9150390625;0.0;1108.38720703125;13788.7392578125;483338.9003087828;482693.77220642444;244626.45485023712;244977.2519856306;240223.83194752494;430607.02586249536;436613.07576265995;447107.6914315893;473598.7871360312;532830.5987171864;466781.3093524719;448082.77831708995;449870.91713141825;465494.84668458975;463087.3425671512;419128.928714086;471322.21765017527;441775.1694266367;436613.07576265995;190664.19178205615;240832.718256323;467468.95802311995;199284.73868234304;244626.45485023712;272.88699257247686;685646.6725101825;333578.97797023726;83448.23437441094;156792.23683604106;0;5;7;0;11;11;0;4;41;42;463858322570.2683;178689266495.2302;390842077025.2568;18586.72145619347;9028.868717806155;0.0;799.9442538017618;1435235.532736509;332678.14148173464;0.0;154693.8817198897;2.774330784725535;0.21842330856115097
2144;2019-05-11 04:44:41.788;565;561;167;169;156;37;47;28;37;37;790;186;43;48;242;219;216;492;140;80;46;-25;557;353;359;140;358;298;559;168.0;500.0;524.0;61.0;23.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;13426.578125;8798.4921875;0.0;1337.84118652344;576.0;197501;452.0;0.0;Calculated values ==>;1557542681.788;329.66;329.26000000000005;289.86;290.06;288.76000000000005;276.86;273.6339639331285;277.86;275.96000000000004;276.86;276.86;352.16;291.76000000000005;277.46000000000004;277.96000000000004;297.36;295.06;294.76000000000005;322.36;281.16;277.76000000000005;318.36;330.76000000000005;270.66;242.56692532238324;267.35522164206344;273.6339639331285;287.16;5570000.0;3529999.9999999995;3590000.0;1400000.0;3579999.9999999995;2980000.0;5590000.0;0.028;0.08333333333333333;0.08733333333333333;0.010166666666666666;0.0038333333333333336;0.03183333333333333;0.0;8798.4921875;0.0;1337.84118652344;13426.578125;483428.32538586884;482645.116780103;244007.14863603204;244705.37843812598;240289.78610704388;430607.02586249536;436724.7826973762;447904.5904251493;472391.7460337592;533187.087150373;467065.7465921938;448732.44069121097;449417.63211250555;465494.84668458975;463218.971569767;420115.652424335;472770.55883885967;442207.87201947026;436551.9870517963;189828.38726562503;241669.27786274583;466261.75311617885;200687.2711062883;205903.80086117893;273.4394954274307;685862.1271061298;333720.94286078087;83467.60034919325;156792.23683604106;0;5;7;0;11;11;0;4;41;42;464062667570.2683;178766216495.2302;391012507025.2568;21590.312553847194;2700.0072337672204;0.0;7342.3005937346525;1435553.600922422;332770.9950830179;0.0;154758.34115826603;3.1207162604196252;0.11840821044846327
2145;2019-05-11 04:45:41.779;565;561;166;167;156;39;48;28;42;37;789;186;46;50;242;219;216;493;141;82;48;-24;554;354;359;141;359;299;557;293.0;482.0;716.0;110.0;14.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;13043.8193359375;8327.2197265625;0.0;1338.8212890625;576.0;197502;449.0;0.0;Calculated values ==>;1557542741.779;329.66;329.26000000000005;289.76000000000005;289.86;288.76000000000005;277.06;273.7412296467126;277.96000000000004;275.96000000000004;277.36;276.86;352.06000000000006;291.76000000000005;277.76000000000005;278.16;297.36;295.06;294.76000000000005;322.46000000000004;281.36;277.96000000000004;318.06;330.76000000000005;270.76000000000005;242.77792619122317;267.47669482898436;273.7412296467126;287.26000000000005;5540000.0;3540000.0;3590000.0;1410000.0;3590000.0;2990000.0;5570000.0;0.04883333333333333;0.08033333333333334;0.11933333333333333;0.018333333333333333;0.0023333333333333335;0.051166666666666666;0.0;8327.2197265625;0.0;1338.8212890625;13043.8193359375;483769.3675315834;482874.5012444272;243736.9687330276;244084.42020959308;240356.20199584225;430542.39183029096;436897.1440491649;448408.4276909712;472260.1919623333;533008.9246620568;466923.66176119784;448959.28394498833;449507.43788251607;465349.75327765616;463069.30017575866;421105.51315568696;473175.1683806128;442528.0126940142;436897.1440491649;188574.69595719432;241669.27786274583;466219.7225774442;200853.1579851257;202808.771504574;273.5089346275634;686082.6806634094;333863.6357194418;83489.90252397164;156792.23683604106;0;5;7;0;11;11;0;4;41;42;464278035260.04236;178850503850.14175;391191580160.0689;29541.595518230894;4865.053684192506;0.0;11977.521728531568;1435979.636241024;332834.02780094196;0.0;154919.31552767145;4.798673092321428;0.18098941477531166
2146;2019-05-11 04:46:41.779;565;561;165;167;156;40;50;28;44;37;783;184;48;50;242;219;216;498;141;85;49;-23;562;354;359;142;359;298;564;-2.0;574.0;1105.0;29.0;22.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;12800.3681640625;8118.9306640625;0.0;1333.31628417969;575.0;197503;447.0;0.0;Calculated values ==>;1557542801.779;329.66;329.26000000000005;289.66;289.86;288.76000000000005;277.16;273.7412296467126;278.16;275.96000000000004;277.56;276.86;351.46000000000004;291.56;277.96000000000004;278.16;297.36;295.06;294.76000000000005;322.96000000000004;281.66;278.06;317.86;330.66;270.86;242.98782864720522;267.35522164206344;273.7412296467126;287.26000000000005;5620000.0;3540000.0;3590000.0;1420000.0;3590000.0;2980000.0;5640000.0;0.0;0.09566666666666666;0.18416666666666667;0.004833333333333333;0.0036666666666666666;0.0036666666666666666;0.0;8118.9306640625;0.0;1333.31628417969;12800.3681640625;482857.47053165553;482069.4564238327;243131.09209133463;243816.64847947098;240125.7522037283;430542.39183029096;437240.5822781351;448869.8142738907;472128.42060986464;532459.9673767688;466823.3554041486;449417.63211250555;449690.5506482974;465349.75327765616;463069.30017575866;418406.06687941396;473014.27389581356;443005.9100809836;437069.0757284575;187738.9118479558;241250.99604349316;466177.7531068356;201294.7709772706;243131.09209133463;273.68178007004315;686298.0488925761;334000.68697269703;83512.17033708199;156792.23683604106;0;5;7;0;11;11;0;4;41;42;464493435260.04236;178935403850.14175;391370680160.0689;45595.07047379421;1280.267746959564;0.0;711.1059400027838;1436605.7751242907;332885.23881286825;0.0;155025.0540915759;5.034405514511667;0.26566146987762107
2147;2019-05-11 04:47:41.780;566;561;165;167;156;41;51;28;38;37;777;182;43;54;242;219;217;508;141;88;51;-21;565;355;360;142;360;299;567;321.0;512.0;949.0;118.0;12.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;12686.8046875;7947.65283203125;0.0;1332.01025390625;574.0;197504;446.0;0.0;Calculated values ==>;1557542861.78;329.76000000000005;329.26000000000005;289.66;289.86;288.76000000000005;277.26000000000005;273.8482719121499;278.26000000000005;275.96000000000004;276.96000000000004;276.86;350.86;291.36;277.46000000000004;278.56;297.36;295.06;294.86;323.96000000000004;281.96000000000004;278.26000000000005;317.76000000000005;330.56;271.06;242.98782864720522;267.47669482898436;273.8482719121499;287.26000000000005;5650000.0;3550000.0;3600000.0;1420000.0;3600000.0;2990000.0;5670000.0;0.0535;0.08533333333333333;0.15816666666666668;0.019666666666666666;0.002;0.0555;0.0;7947.65283203125;0.0;1332.01025390625;12686.8046875;482653.08354322193;481722.5386876879;243021.68420331157;243704.13497606496;240028.67527166515;430477.46260093397;437181.2009864583;447854.7951058831;472128.42060986464;531761.3840497683;466437.66676985694;448546.3990931623;450052.96061535843;465204.3799370688;462919.32119116804;417670.0926253226;474107.51377920975;443276.3520570671;437181.2009864583;187321.02276691253;240832.718256323;466377.4124359473;201220.82959777277;202727.16670067506;273.6573237229217;686510.445539301;334134.577399806;83534.38176172345;156792.23683604106;0;5;7;0;11;11;0;4;41;42;464709138854.7818;179020605270.03882;391549783144.85254;39009.27221119945;5214.746129150765;0.0;13012.198902860968;1437310.823063084;332939.3648305224;0.0;155139.41687114286;6.167919752382773;0.24221495287181824
2148;2019-05-11 04:48:41.780;567;562;164;166;157;42;52;30;29;37;770;181;36;51;243;219;218;513;141;88;52;-19;566;357;361;142;362;300;569;129.0;558.0;767.0;195.0;7.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;12526.9521484375;7940.23974609375;0.0;1341.3349609375;573.0;197505;444.0;0.0;Calculated values ==>;1557542921.78;329.86;329.36;289.56;289.76000000000005;288.86;277.36;274.0616903277293;278.36;276.16;276.06;276.86;350.16;291.26000000000005;276.76000000000005;278.26000000000005;297.46000000000004;295.06;294.96000000000004;324.46000000000004;281.96000000000004;278.36;317.56;330.46000000000004;271.26000000000005;242.98782864720522;267.5978703862781;274.0616903277293;287.26000000000005;5660000.0;3570000.0000000005;3610000.0;1420000.0;3620000.0000000005;3000000.0;5690000.0;0.021500000000000002;0.093;0.12783333333333333;0.0325;0.0011666666666666668;0.02266666666666667;0.0;7940.23974609375;0.0;1341.3349609375;12526.9521484375;482678.0295045059;481631.3975326867;242611.68541335312;243288.80832626982;240290.35579278102;430346.717906069;437121.9238134391;446405.6445215277;472128.42060986464;530957.6171114945;466172.4807751527;447387.1986165429;449460.79382102675;465044.1086722825;462618.4332792204;417641.1998067093;474590.344857131;443070.8289787995;437121.9238134391;186485.25045852014;240414.4444865203;466576.97416032024;201242.2445558964;203371.5540117949;273.6745912733225;686720.5601796005;334266.9765046237;83556.65963851381;156792.23683604106;0;5;7;0;11;11;0;4;41;42;464925438854.7818;179105805270.03882;391729483144.85254;31340.054628939863;8623.378712143776;0.0;5298.341715503935;1437897.0674534184;333054.68253753317;0.0;155292.00470962923;4.876518962057112;0.2853169408031837
2149;2019-05-11 04:49:41.811;569;564;162;165;156;44;38;30;23;37;765;180;31;51;243;218;219;520;140;89;38;-17;573;358;363;142;363;301;576;-2.0;571.0;822.0;148.0;0.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;12559.14453125;7937.95703125;0.0;1344.16833496094;572.0;197506;442.0;0.0;Calculated values ==>;1557542981.811;330.06;329.56;289.36;289.66;288.76000000000005;277.56;274.1680685717883;276.96000000000004;276.16;275.46000000000004;276.86;349.66;291.16;276.26000000000005;278.26000000000005;297.46000000000004;294.96000000000004;295.06;325.16;282.06;276.96000000000004;317.36;330.36;271.46000000000004;242.98782864720522;267.7187500070086;274.1680685717883;287.16;5730000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3010000.0;5760000.0;0.0;0.09516666666666666;0.137;0.024666666666666667;0.0;0.0;0.0;7937.95703125;0.0;1344.16833496094;12559.14453125;482154.19623934326;481100.72560964705;241702.00948476832;242700.74009124367;239743.25779368027;430280.9020939914;434178.6716885159;445360.3359981657;472128.42060986464;530361.0249238308;465906.47827027406;446494.38541508396;449276.9549200224;464898.1456994284;462334.5135562977;415404.3956099334;474741.45738586795;442817.6285442694;434178.6716885159;185649.48583044452;239996.17471937067;466776.4391559354;201679.83191947883;203371.5540117949;273.8501033196155;686929.718995326;334399.36317586276;83579.05039528116;156792.23683604106;0;5;7;0;11;11;0;4;41;42;465142751075.27893;179191049290.23383;391909876300.2652;33384.2290587801;6539.049645165929;0.0;0.0;1438436.7151593831;333181.10139014426;0.0;155336.1803696641;4.3010923822765745;0.2854804871801908
2150;2019-05-11 04:50:41.751;570;565;161;163;155;45;34;30;22;38;761;180;29;47;244;218;220;527;141;89;34;-14;573;360;365;143;365;302;576;-1.0;427.0;925.0;227.0;0.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;12249.8466796875;7825.5087890625;0.0;1354.44958496094;570.0;197507;441.0;0.0;Calculated values ==>;1557543041.751;330.16;329.66;289.26000000000005;289.46000000000004;288.66;277.66;274.38016830617;276.56;276.16;275.36;276.96000000000004;349.26;291.16;276.06;277.86;297.56;294.96000000000004;295.16;325.86;282.06;276.56;317.26000000000005;330.16;271.76000000000005;243.1966462407574;267.8393353686513;274.38016830617;287.26000000000005;5730000.0;3600000.0;3650000.0;1430000.0;3650000.0;3020000.0;5760000.0;0.0;0.07116666666666666;0.15416666666666667;0.03783333333333334;0.0;0.0;0.0;7825.5087890625;0.0;1354.44958496094;12249.8466796875;482294.81037495885;481242.4571910762;241372.06088080097;242033.4189815335;239421.50213337515;430148.3826014536;432949.0678229144;445020.00224024826;472095.1348084983;529867.8939616912;465762.2009035468;446017.8014079234;448540.00715330127;464737.35524180415;462031.17872931756;415754.20163004415;475770.2879926874;442402.23115914676;432949.0678229144;185231.60634950487;239159.6471344744;466935.11562751874;202002.6854649957;203371.5540117949;273.9850738017771;687136.2538465327;334530.59402842016;83601.5163893966;156792.23683604106;0;5;7;0;11;11;0;4;41;42;465360932674.6194;179276463789.97562;392090595399.7189;37465.1696695181;10023.27694114879;0.0;0.0;1439026.5364020132;333318.98275855853;0.0;155336.1803696641;5.173056856667794;0.36780734903134893
2151;2019-05-11 04:51:41.782;572;567;160;162;153;47;35;31;25;38;757;180;33;48;244;217;221;530;141;90;35;-12;580;359;364;144;364;304;583;-1.0;529.0;1139.0;126.0;12.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;12285.65234375;7986.42724609375;0.0;1353.84118652344;569.0;197508;439.0;0.0;Calculated values ==>;1557543101.782;330.36;329.86;289.16;289.36;288.46000000000004;277.86;274.27422755570615;276.66;276.26000000000005;275.66;276.96000000000004;348.86;291.16;276.46000000000004;277.96000000000004;297.56;294.86;295.26000000000005;326.16;282.16;276.66;317.06;330.06;271.96000000000004;243.40439225979637;268.0796299477929;274.27422755570615;287.26000000000005;5800000.0;3590000.0;3640000.0;1440000.0;3640000.0;3040000.0;5830000.0;0.0;0.08816666666666667;0.18983333333333335;0.021;0.002;0.002;0.0;7986.42724609375;0.0;1353.84118652344;12285.65234375;481770.531033532;480711.2949282541;240816.28943264647;241468.87975966817;238573.30244466854;430214.79039162316;433384.8821390699;445054.37130637356;471963.08021786925;529297.6306174517;465472.8050970547;446196.8478688148;448305.2499804515;464883.6276779939;462049.59554772783;413394.10589193564;475342.7920414956;442770.8624740845;433384.8821390699;184395.8529593127;238741.38928724395;466994.4357557345;202263.18060433283;240816.28943264647;274.0819844236279;687340.8219778168;334662.4282415171;83624.097139907;156792.23683604106;0;5;7;0;11;11;0;4;41;42;465579745670.11993;179362608275.17267;392272489330.135;46089.86103493741;5559.356358179436;0.0;385.13718541284686;1439723.1880769706;333448.9051282435;0.0;155339.3915044461;5.570969930245292;0.33883976927006054
2152;2019-05-11 04:52:41.792;574;569;159;161;151;46;35;31;29;39;754;180;36;48;244;217;222;536;141;94;35;-9;588;359;364;144;364;306;591;82.0;474.0;1157.0;181.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;12424.443359375;8428.20703125;0.0;1371.01867675781;568.0;197509;437.0;0.0;Calculated values ==>;1557543161.792;330.56;330.06;289.06;289.26000000000005;288.26000000000005;277.76000000000005;274.27422755570615;276.66;276.26000000000005;276.06;277.06;348.56000000000006;291.16;276.76000000000005;277.96000000000004;297.56;294.86;295.36;326.76000000000005;282.56;276.66;316.86;329.96000000000004;272.26000000000005;243.40439225979637;268.3187672390254;274.27422755570615;287.26000000000005;5880000.0;3590000.0;3640000.0;1440000.0;3640000.0;3060000.0;5910000.0;0.013666666666666666;0.079;0.19283333333333333;0.030166666666666668;0.0;0.013666666666666666;0.0;8428.20703125;0.0;1371.01867675781;12424.443359375;481128.73944901535;480061.2135044777;240241.8455193713;240885.44999719172;237716.00685960054;430214.79039162316;433384.8821390699;445233.9253261885;472061.9191754798;528830.7054929463;465182.2774696979;446235.4177501;447929.68506599474;464883.6276779939;462049.59554772783;410418.23415270494;475236.7861047175;443409.88798951905;433384.8821390699;183560.10687098323;238323.1353838712;467294.1400229014;202150.35719704843;202150.35719704843;274.0380719096978;687546.7737615542;334799.2396585764;83646.80808995831;156792.23683604106;0;5;7;0;11;11;0;4;41;42;465798182070.0852;179449022675.15894;392455519830.1059;46874.61472090251;7998.504115246566;0.0;3160.2051742076264;1440498.021158807;333561.9061291992;0.0;155368.94094819154;5.922235668368426;0.3516391804225817
2153;2019-05-11 04:53:41.793;577;571;159;160;150;46;36;32;34;39;752;180;41;49;244;217;224;540;141;95;35;-6;596;359;364;144;364;307;599;-2.0;502.0;1072.0;200.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;12925.365234375;8875.6396484375;0.0;1375.71594238281;567.0;197510;436.0;0.0;Calculated values ==>;1557543221.793;330.86;330.26000000000005;289.06;289.16;288.16;277.76000000000005;274.27422755570615;276.76000000000005;276.36;276.56;277.06;348.36;291.16;277.26000000000005;278.06;297.56;294.86;295.56;327.16;282.66;276.66;316.76000000000005;329.86;272.56;243.40439225979637;268.43790593516167;274.27422755570615;287.26000000000005;5960000.0;3590000.0;3640000.0;1440000.0;3640000.0;3070000.0;5990000.0;0.0;0.08366666666666665;0.17866666666666667;0.03333333333333333;0.0;0.0;0.0;8875.6396484375;0.0;1375.71594238281;12925.365234375;480628.39698494796;479408.3999972659;239998.0461086867;240316.2503888279;237185.84395975442;430214.79039162316;433567.68989926;445755.06062311685;472061.9191754798;528544.5012437449;465036.58527324186;446752.8272820207;447881.39085722744;464883.6276779939;462049.59554772783;407594.18824038404;474837.68925495516;443568.8856875325;433384.8821390699;183142.23651711168;237904.88540968279;467593.6283991344;202055.51971663293;202150.35719704843;274.00113505201796;687758.0256870537;334943.440784045;83669.6979265811;156792.23683604106;0;5;7;0;11;11;0;4;41;42;466016585709.8214;179535424115.05457;392639422894.8837;43540.98464195846;8851.270289416716;0.0;0.0;1441251.4970436427;333702.32325598155;0.0;155395.27643019552;5.110763592894036;0.3435450621853864
2154;2019-05-11 04:54:41.763;581;575;158;160;148;46;37;32;38;39;750;180;45;51;244;217;226;544;142;97;36;-4;593;360;365;145;365;308;596;-1.0;486.0;1127.0;193.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;13008.53125;9308.89453125;0.0;1368.9609375;566.0;197511;434.0;0.0;Calculated values ==>;1557543281.763;331.26000000000005;330.66;288.96000000000004;289.16;287.96000000000004;277.76000000000005;274.38016830617;276.86;276.36;276.96000000000004;277.06;348.16;291.16;277.66;278.26000000000005;297.56;294.86;295.76000000000005;327.56;282.86;276.76000000000005;316.56;329.76000000000005;272.76000000000005;243.61107973660833;268.5567601203482;274.38016830617;287.36;5930000.0;3600000.0;3650000.0;1450000.0;3650000.0;3080000.0;5960000.0;0.0;0.081;0.18783333333333332;0.03216666666666666;0.0;0.0;0.0;9308.89453125;0.0;1368.9609375;13008.53125;481550.2894358639;480340.13772185904;239770.66827295016;240408.04120901803;236652.6501513765;430148.3826014536;433500.59072566376;446132.43613918;471929.7997510953;528257.9626010839;464890.6053524983;447127.94237806095;447973.6730041497;464737.35524180415;461897.48510764097;409875.01946935133;475805.5746404088;443682.745899795;433317.3069910173;182306.50109390085;237486.63934987856;467654.04046548787;202394.29224297334;202150.35719704843;274.1375518214619;687974.0334332911;335094.90280005557;83692.55879777069;156792.23683604106;0;5;7;0;11;11;0;4;41;42;466235176359.9257;179622080765.09592;392823830644.9717;45782.14802850414;8532.52190115755;0.0;0.0;1441995.4843031988;333847.1157585046;0.0;155395.27643019552;5.0866646480297435;0.3382610364990248
2155;2019-05-11 04:55:41.774;584;578;158;159;146;46;37;33;16;40;750;180;32;51;244;217;226;545;142;99;37;-2;591;361;366;145;366;309;593;-1.0;481.0;1096.0;212.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;13202.712890625;9666.8798828125;0.0;1378.85205078125;565.0;197512;432.0;0.0;Calculated values ==>;1557543341.774;331.56;330.96000000000004;288.96000000000004;289.06;287.76000000000005;277.76000000000005;274.4858918419099;276.86;276.46000000000004;274.76000000000005;277.16;348.16;291.16;276.36;278.26000000000005;297.56;294.86;295.76000000000005;327.66;283.06;276.86;316.36;329.66;272.96000000000004;243.61107973660833;268.67533136820026;274.4858918419099;287.36;5910000.0;3610000.0;3660000.0;1450000.0;3660000.0;3090000.0;5930000.0;0.0;0.08016666666666666;0.18266666666666667;0.035333333333333335;0.0;0.0;0.0;9666.8798828125;0.0;1378.85205078125;13202.712890625;482208.1453217581;481120.8716609213;239861.14385967894;240180.31055909264;236120.63843350977;430081.6785162784;433249.8226776551;442730.14272439573;472028.77388759464;528180.8629909446;464744.33608710737;445073.60678362066;447785.0797391884;464590.79660714185;461745.05252366984;410757.31946872716;476322.3545012934;443797.0235311581;433249.8226776551;181470.77258748977;237068.3971897606;467853.8297478368;202603.88913472433;202150.35719704843;274.22360243094585;688192.5005124541;335253.0632440564;83715.46143735602;156792.23683604106;0;5;7;0;11;11;0;4;41;42;466454516564.626;179709096714.977;393008964579.7187;43863.06232237998;9372.164568329974;0.0;0.0;1442742.6646797284;333996.3488332618;0.0;155395.27643019552;4.8195291367522595;0.32891649423227687
2156;2019-05-11 04:56:41.774;586;580;159;159;145;45;37;34;-10;40;749;180;-4;45;245;217;226;546;141;100;37;0;588;361;366;145;366;309;591;127.0;466.0;880.0;202.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;13269.40625;9937.173828125;0.0;1382.7380371093802;564.0;197513;430.0;0.0;Calculated values ==>;1557543401.774;331.76000000000005;331.16;289.06;289.06;287.66;277.66;274.4858918419099;276.86;276.56;272.16;277.16;348.06000000000006;291.16;272.76000000000005;277.66;297.66;294.86;295.76000000000005;327.76000000000005;283.16;276.86;316.16;329.56;273.16;243.61107973660833;268.67533136820026;274.4858918419099;287.26000000000005;5880000.0;3610000.0;3660000.0;1450000.0;3660000.0;3090000.0;5910000.0;0.021166666666666667;0.07766666666666668;0.14666666666666667;0.033666666666666664;0.0;0.021166666666666667;0.0;9937.173828125;0.0;1382.7380371093802;13269.40625;482834.65875454864;481638.24588522123;240241.8455193713;240241.8455193713;235868.1898200899;430081.6785162784;433249.8226776551;438784.29025187716;472028.77388759464;528075.9802630969;464744.33608710737;439711.5781995815;446936.61044061894;464722.9366227796;461745.05252366984;412035.7173835649;476714.3588410362;443955.71809666906;433249.8226776551;180635.0508419939;236650.15891445865;468053.524328251;202616.3764210817;202616.3764210817;274.2284532317134;688413.1015052926;335416.43035831425;83738.47468808843;156792.23683604106;0;5;7;0;11;11;0;4;41;42;466674116564.626;179796096714.977;393194364579.7187;34637.960695183334;8936.383979541366;0.0;4881.74127909747;1443396.8398715414;334148.92007116077;0.0;155435.95760752133;4.280606291877598;0.25442872614398987
2157;2019-05-11 04:57:41.785;585;581;161;161;145;44;38;34;0;41;748;180;8;35;244;217;225;542;141;103;38;1;584;360;365;146;365;309;586;-1.0;522.0;818.0;167.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;13392.1826171875;10059.185546875;0.0;1376.376953125;561.0;197514;429.0;0.0;Calculated values ==>;1557543461.785;331.66;331.26000000000005;289.26000000000005;289.26000000000005;287.66;277.56;274.38016830617;276.96000000000004;276.56;273.16;277.26000000000005;347.96000000000004;291.16;273.96000000000004;276.66;297.56;294.86;295.66;327.36;283.46000000000004;276.96000000000004;316.06;329.26000000000005;273.26000000000005;243.81672145450628;268.67533136820026;274.38016830617;287.26000000000005;5840000.0;3600000.0;3650000.0;1460000.0;3650000.0;3090000.0;5860000.0;0.0;0.087;0.13633333333333333;0.02783333333333333;0.0;0.0;0.0;10059.185546875;0.0;1376.376953125;13392.1826171875;483148.50925815036;482355.25089620444;241044.92580039453;241044.92580039453;236000.40077337335;430148.3826014536;433683.32636128634;440323.94343122264;471995.6991225075;527971.0873810626;464744.33608710737;441535.4042861069;445506.6431651295;464737.35524180415;461897.48510764097;413289.89123484294;476737.82440502796;444630.5542385105;433683.32636128634;180217.192455513;235395.46725036926;468014.81014881446;202344.52763262842;202616.3764210817;274.1181965892624;688635.3221460812;335583.0972368671;83761.47152838156;156792.23683604106;0;5;7;0;11;11;0;4;41;42;466893456770.19763;179883412720.20456;393379798570.20197;32444.52702054168;7394.489530033843;0.0;0.0;1443955.9630910968;334285.03563404095;0.0;155476.64624316903;3.483782852883321;0.23952852412081369
2158;2019-05-11 04:58:41.775;580;578;164;164;147;42;40;34;5;40;743;180;20;35;244;217;224;534;141;106;40;2;578;359;364;138;364;309;580;-3.0;485.0;605.0;168.0;3.0;0;1;85;1;0;0;0;0;0;0;1;0;1;0;0;14686.5419921875;10157.5517578125;0.0;2380.759765625;561.0;197515;427.0;0.0;Calculated values ==>;1557543521.775;331.16;330.96000000000004;289.56;289.56;287.86;277.36;274.27422755570615;277.16;276.56;273.66;277.16;347.46000000000004;291.16;275.16;276.66;297.56;294.86;295.56;326.56;283.76000000000005;277.16;315.86;329.26000000000005;273.36;242.14157278889297;268.67533136820026;274.27422755570615;287.26000000000005;5780000.0;3590000.0;3640000.0;1380000.0;3640000.0;3090000.0;5800000.0;0.0;0.08083333333333333;0.10083333333333333;0.028;0.0005;0.0005;0.0;10157.5517578125;0.0;2380.759765625;14686.5419921875;483127.57876624196;482618.14757432;242228.870445268;242228.870445268;236780.03878715102;430214.79039162316;434293.55171347444;441083.1268105331;472947.9820155742;527446.4693743654;464744.33608710737;443321.5776185104;445506.6431651295;464883.6276779939;462049.59554772783;415269.18209702935;476301.61376903334;445298.71863213874;434293.55171347444;179381.48055642567;235395.46725036926;469214.6757162112;201946.702817549;242228.870445268;273.95872578658094;688869.2725196346;335751.5419689645;83792.77578279734;156792.23683604106;0;5;7;0;11;11;0;4;41;43;467112120320.2324;179968598520.2181;393565167670.23145;24112.9227526259;7483.503241162542;0.0;96.03234063410322;1444427.1966206012;334408.9982432751;0.0;155477.4463792962;2.52764961814681;0.18485283570259783
