;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2159;2019-05-11 04:59:41.765;574;574;168;168;149;41;43;33;11;40;705;180;28;40;244;218;222;526;142;110;43;2;573;358;363;130;363;307;575;-3.0;561.0;601.0;133.0;3.0;0;1;87;1;0;0;0;0;0;0;1;0;1;0;0;14983.6396484375;10178.310546875;0.0;2379.83129882812;559.0;197516;426.0;0.0;Calculated values ==>;1557543581.765;330.56;330.56;289.96000000000004;289.96000000000004;288.06;277.26000000000005;274.1680685717883;277.46000000000004;276.46000000000004;274.26000000000005;277.16;343.66;291.16;275.96000000000004;277.16;297.56;294.96000000000004;295.36;325.76000000000005;284.16;277.46000000000004;315.76000000000005;329.06;273.36;240.39332010688793;268.43790593516167;274.1680685717883;287.36;5730000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3070000.0;5750000.0;0.0;0.0935;0.10016666666666667;0.022166666666666668;0.0005;0.0005;0.0;10178.310546875;0.0;2379.83129882812;14983.6396484375;482856.1652013099;482627.4544256738;243750.04875250536;243750.04875250536;237545.767592387;430280.9020939914;435074.67720794375;442402.47668766207;473985.80243904516;523610.651506879;465036.58527324186;444891.802354063;446610.8889343629;465029.61547741666;462334.5135562977;416443.1710118324;475747.7365831955;446114.6860336456;435074.67720794375;178963.62700411686;234559.02529450474;470299.12750842277;201828.40142494757;243750.04875250536;273.908077907818;689116.4828247601;335920.979243944;83832.44076307538;156792.23683604106;0;5;7;0;11;11;0;4;41;43;467330183970.2671;180048985120.2309;393749936870.2608;24097.503205481902;5951.101094850366;0.0;95.6623142277192;1444828.883211391;334520.9346202536;0.0;155479.04356851106;2.4003763442817077;0.16784788576238127
2160;2019-05-11 05:00:41.786;569;569;169;170;151;39;46;32;15;39;701;182;34;44;243;218;221;513;142;114;45;2;564;357;362;131;362;306;566;-3.0;527.0;784.0;158.0;9.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;14244.3876953125;10055.65625;0.0;1402.77160644531;558.0;197517;425.0;0.0;Calculated values ==>;1557543641.786;330.06;330.06;290.06;290.16;288.26000000000005;277.06;274.0616903277293;277.76000000000005;276.36;274.66;277.06;343.26;291.36;276.56;277.56;297.46000000000004;294.96000000000004;295.26000000000005;324.46000000000004;284.56;277.66;315.66;328.96000000000004;273.36;240.61611355647437;268.3187672390254;274.0616903277293;287.36;5640000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3060000.0;5660000.0;0.0;0.08783333333333333;0.13066666666666665;0.026333333333333334;0.0015;0.0015;0.0;10055.65625;0.0;1402.77160644531;14244.3876953125;483185.3531791046;482957.0714224571;244431.93368398002;244779.86448229826;238445.7310380652;430346.717906069;435844.5533831253;443199.35914791975;473759.9231585776;523269.8725449829;465429.02043352457;445950.30100830784;447367.9854087869;465044.1086722825;462485.70515263407;419299.73720256606;474967.0578043251;446921.6022498368;435668.7067053961;178545.77502346144;234140.81001818314;470164.3944795548;201631.4112329591;244431.93368398002;273.82670857891543;689360.1349673328;336089.6546493971;83863.97348649637;156792.23683604106;0;5;7;0;11;11;0;4;41;43;467547760094.9352;180127312525.11142;393933901234.9802;31564.878527554854;7071.368558827021;0.0;286.85515953212416;1445292.8987404052;334629.4931827385;0.0;155482.23232979683;3.396897264926265;0.2312980400215021
2161;2019-05-11 05:01:41.786;564;564;170;170;153;38;49;32;20;40;732;183;39;41;243;219;219;500;142;118;48;3;563;355;361;135;360;304;565;-2.0;558.0;555.0;128.0;9.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;14360.5634765625;10007.326171875;0.0;1381.39404296875;556.0;197518;424.0;0.0;Calculated values ==>;1557543701.786;329.56;329.56;290.16;290.16;288.46000000000004;276.96000000000004;273.8482719121499;278.06;276.36;275.16;277.16;346.36;291.46000000000004;277.06;277.26000000000005;297.46000000000004;295.06;295.06;323.16;284.96000000000004;277.96000000000004;315.56;328.76000000000005;273.46000000000004;241.49495122638035;268.0796299477929;273.8482719121499;287.36;5630000.0;3550000.0;3610000.0;1350000.0;3600000.0;3040000.0;5650000.0;0.0;0.093;0.0925;0.021333333333333333;0.0015;0.0015;0.0;10007.326171875;0.0;1381.39404296875;14360.5634765625;482603.56819970196;482373.75377696304;244819.01970726505;244819.01970726505;239119.01924699868;430477.46260093397;436603.72145541804;444333.52089386596;473338.7274854557;526682.2706451536;465841.3709369655;447045.31445274205;447326.59894302575;465335.1870322967;462919.32119116804;419013.0863948022;473181.8927843105;447719.8343900519;436430.11128019885;178127.92459426197;233304.39079467155;469721.2362203577;201031.79957748417;244819.01970726505;273.5833385212471;689598.5095604318;336256.8461695794;83887.17486690816;156792.23683604106;0;5;7;0;11;11;0;4;41;43;467764660094.9352;180207112525.11142;394116901234.9802;22505.409221765316;5732.041315047969;0.0;287.4166373594007;1445743.4844716496;334736.1882650208;0.0;155487.01792810427;2.5046595786060446;0.17437357342374687
2162;2019-05-11 05:02:41.807;561;562;169;170;153;37;51;30;28;40;756;183;41;43;243;219;218;496;141;122;51;4;558;354;360;138;360;302;560;90.0;611.0;639.0;101.0;25.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;14066.3740234375;9613.263671875;0.0;1360.63024902344;555.0;197519;423.0;0.0;Calculated values ==>;1557543761.807;329.26000000000005;329.36;290.06;290.16;288.46000000000004;276.86;273.7412296467126;278.26000000000005;276.16;275.96000000000004;277.16;348.76;291.46000000000004;277.26000000000005;277.46000000000004;297.46000000000004;295.06;294.96000000000004;322.76000000000005;285.36;278.26000000000005;315.46000000000004;328.66;273.56;242.14157278889297;267.8393353686513;273.7412296467126;287.26000000000005;5580000.0;3540000.0;3600000.0;1380000.0;3600000.0;3020000.0;5600000.0;0.015000000000000001;0.10183333333333335;0.1065;0.016833333333333332;0.004166666666666667;0.01916666666666667;0.0;9613.263671875;0.0;1360.63024902344;14066.3740234375;482759.8715118516;482669.38182493986;244665.8356130613;245017.219967699;239276.36946077182;430542.39183029096;437181.2009864583;445875.8662196725;472947.9820155742;529346.1196232733;466129.36155048787;447705.9326627795;447984.6736389261;465335.1870322967;463069.30017575866;420390.9006967942;473232.06430879387;448509.72636209056;437181.2009864583;177710.07569661198;232886.18681767926;469411.85696526687;201016.64898696652;210505.60260133495;273.5729805480662;689835.4836178047;336420.4083114149;83910.03306687741;156792.23683604106;0;5;7;0;11;11;0;4;41;43;467981035799.6051;180289041189.98645;394298764864.7028;26077.506635283185;4517.986000968055;0.0;4344.615635714865;1446148.4838033451;334821.6350551036;0.0;155525.63170708177;3.183929836010802;0.1662112134077769
2163;2019-05-11 05:03:41.767;558;558;169;170;155;37;53;30;34;39;764;181;43;45;242;220;217;483;141;125;53;5;555;353;359;139;358;301;558;139.0;462.0;529.0;92.0;8.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;13831.9326171875;9133.076171875;0.0;1354.68432617188;552.0;197520;423.0;0.0;Calculated values ==>;1557543821.767;328.96000000000004;328.96000000000004;290.06;290.16;288.66;276.86;273.6339639331285;278.46000000000004;276.16;276.56;277.06;349.56000000000006;291.26000000000005;277.46000000000004;277.66;297.36;295.16;294.86;321.46000000000004;285.66;278.46000000000004;315.46000000000004;328.36;273.66;242.35481222062532;267.7187500070086;273.6339639331285;287.26000000000005;5550000.0;3529999.9999999995;3590000.0;1390000.0;3579999.9999999995;3010000.0;5580000.0;0.023166666666666665;0.077;0.08816666666666667;0.015333333333333334;0.0013333333333333333;0.024499999999999997;0.0;9133.076171875;0.0;1354.68432617188;13831.9326171875;482687.9861065639;482342.870186137;244745.0847446754;245097.6580104656;239993.88866553456;430607.02586249536;437752.5954410684;446916.4327917079;472719.2527797885;530256.7858949634;466028.71343982156;448172.5211863176;448449.6696078174;465494.84668458975;463350.48658631596;421076.6441267985;471566.2099360663;449143.14751316624;437752.5954410684;177710.07569661198;231631.59724164338;469374.27755306003;200778.93946417636;203171.6548535913;273.4754395426292;690067.814516032;336576.52366387966;83932.64560327078;156792.23683604106;0;5;7;0;11;11;0;4;41;43;468196591999.74225;180372085790.03928;394479544264.8178;21701.122328377365;4118.461850696216;0.0;5747.233044393189;1446546.3736081345;334893.55747364735;0.0;155609.67438031014;3.0098720531752616;0.14156727820342083
2164;2019-05-11 05:04:41.788;556;557;169;170;155;37;56;29;38;39;764;180;45;47;242;220;217;482;142;128;55;6;553;353;358;140;358;299;556;91.0;488.0;496.0;103.0;2.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;13575.3876953125;8798.98046875;0.0;1341.634765625;550.0;197521;423.0;0.0;Calculated values ==>;1557543881.788;328.76000000000005;328.86;290.06;290.16;288.66;276.86;273.6339639331285;278.76000000000005;276.06;276.96000000000004;277.06;349.56000000000006;291.16;277.66;277.86;297.36;295.16;294.86;321.36;285.96000000000004;278.66;315.46000000000004;328.16;273.76000000000005;242.56692532238324;267.47669482898436;273.6339639331285;287.36;5530000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;2990000.0;5560000.0;0.015166666666666667;0.08133333333333333;0.08266666666666667;0.017166666666666667;0.0003333333333333333;0.0155;0.0;8798.98046875;0.0;1341.634765625;13575.3876953125;482640.68816214;482434.21907861024;244824.99358240856;245178.77551234743;240059.67428768805;430607.02586249536;438486.3910099264;447854.7951058831;472588.21769833704;530408.5386915257;466194.1996006348;448821.82606398215;449096.5729453799;465494.84668458975;463350.48658631596;421722.88370052504;471679.1763946326;449771.25813504297;438318.1136646966;177710.07569661198;230795.22267914342;469336.76393192314;200698.49557889384;201647.452525206;273.4438977707136;690296.2887905461;336726.00977141585;83955.12279335476;156792.23683604106;0;5;7;0;11;11;0;4;41;43;468411767285.26874;180455815085.24414;394659607265.2584;20431.587427564446;4611.623606727003;0.0;3668.395247662104;1446897.602410697;334966.3336487199;0.0;155688.16541185183;2.831347568008101;0.15612640581283938
2165;2019-05-11 05:05:41.788;555;555;168;169;156;38;57;29;43;38;760;179;47;49;242;221;217;483;142;131;57;6;552;353;358;140;358;299;555;167.0;505.0;531.0;34.0;3.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;13283.458984375;8361.7060546875;0.0;1344.80859375;546.0;197522;424.0;0.0;Calculated values ==>;1557543941.788;328.66;328.66;289.96000000000004;290.06;288.76000000000005;276.96000000000004;273.6339639331285;278.86;276.06;277.46000000000004;276.96000000000004;349.16;291.06;277.86;278.06;297.36;295.26000000000005;294.86;321.46000000000004;286.26000000000005;278.86;315.56;327.76000000000005;273.76000000000005;242.56692532238324;267.47669482898436;273.6339639331285;287.36;5520000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;2990000.0;5550000.0;0.02783333333333333;0.08416666666666667;0.0885;0.005666666666666667;0.0005;0.028333333333333332;0.0;8361.7060546875;0.0;1344.80859375;13283.458984375;482617.2268838925;482271.6412551394;244512.7905452259;244865.1990565715;240423.08630018408;430607.02586249536;438654.2798845102;448546.3990931623;472489.9908694221;529991.9871238747;466072.3472657185;449096.5729453799;449370.6488032909;465494.84668458975;463481.8882278805;422042.0606816436;471957.9953710458;450212.6988455641;438654.2798845102;178127.92459426197;229122.51738040973;469336.76393192314;201037.39615745333;201804.60899959048;273.57667150979535;690520.1125128769;336869.0154924445;83977.50982134955;156792.23683604106;0;5;7;0;11;11;0;4;41;43;468626567285.26874;180539815085.24414;394839007265.2584;21904.546759810244;1520.363084055329;0.0;6710.740675072725;1447250.403528925;335017.43353780976;0.0;155774.65821120795;3.104682948558612;0.11273389629065496
2166;2019-05-11 05:06:41.809;555;555;167;169;158;39;59;28;47;38;756;179;50;51;242;221;217;489;141;133;58;6;558;353;358;140;358;299;561;196.0;463.0;746.0;79.0;3.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;13076.2109375;8163.48046875;0.0;1334.76550292969;541.0;197523;426.0;0.0;Calculated values ==>;1557544001.809;328.66;328.66;289.86;290.06;288.96000000000004;277.06;273.6339639331285;279.06;275.96000000000004;277.86;276.96000000000004;348.76;291.06;278.16;278.26000000000005;297.36;295.26000000000005;294.86;322.06;286.46000000000004;278.96000000000004;315.76000000000005;327.26000000000005;273.76000000000005;242.56692532238324;267.47669482898436;273.6339639331285;287.26000000000005;5580000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;2990000.0;5610000.0;0.03266666666666666;0.07716666666666666;0.12433333333333334;0.013166666666666667;0.0005;0.033166666666666664;0.0;8163.48046875;0.0;1334.76550292969;13076.2109375;481924.9075119443;481577.0162559945;243930.49448640735;244626.45485023712;240883.69356856126;430607.02586249536;438988.9076503805;449096.5729453799;472489.9908694221;529575.2947515756;466072.3472657185;449507.43788251607;449644.06252484635;465494.84668458975;463481.8882278805;420086.6246824309;472067.2261364372;450505.95362676814;438821.784160885;178963.62700411686;227031.71669481136;469336.76393192314;200939.87619760286;201587.9759708009;273.53849440872864;690739.8533109279;337006.77357839036;83999.84742087893;156792.23683604106;0;5;7;0;11;11;0;4;41;43;468841442464.941;180623844485.11597;395018470054.9847;30854.149295640276;3533.89235516855;0.0;7868.254638304456;1447690.2132082465;335059.5670746507;0.0;155896.19236070372;4.4488526002702145;0.1883702897012983
2167;2019-05-11 05:07:41.779;557;556;166;168;158;40;61;29;50;37;751;179;52;55;242;221;218;501;141;134;60;7;564;354;359;141;359;299;566;300.0;452.0;615.0;100.0;17.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;12979.4365234375;7932.400390625;0.0;1340.72448730469;538.0;197524;435.0;0.0;Calculated values ==>;1557544061.779;328.86;328.76000000000005;289.76000000000005;289.96000000000004;288.96000000000004;277.16;273.7412296467126;279.26000000000005;276.06;278.16;276.86;348.26;291.06;278.36;278.66;297.36;295.26000000000005;294.96000000000004;323.26000000000005;286.56;279.16;316.66;326.96000000000004;273.86;242.77792619122317;267.47669482898436;273.7412296467126;287.26000000000005;5640000.0;3540000.0;3590000.0;1410000.0;3590000.0;2990000.0;5660000.0;0.05;0.07533333333333332;0.10250000000000001;0.016666666666666666;0.0028333333333333335;0.052833333333333336;0.0;7932.400390625;0.0;1340.72448730469;12979.4365234375;481508.9013373472;481135.4983191873;243398.90332271133;244085.82369538638;240716.51099119664;430542.39183029096;439100.3218987744;449507.43788251607;472260.1919623333;529054.2280433484;466072.3472657185;449780.52381404105;450188.9382427248;465349.75327765616;463332.75784822745;418347.9795992188;473201.76417507353;450471.520473373;438933.2126028584;182724.36793118677;225777.27872811773;469299.3162826378;201155.23665165584;203420.66988007206;273.62721910941264;690956.8751413415;337140.8388527789;84022.13202293322;156792.23683604106;0;5;7;0;11;11;0;4;41;43;469056434915.0435;180708102335.15616;395197780355.07025;25456.100626163174;4469.0679938497005;0.0;12442.912673853878;1448159.2306651105;335126.22506525624;0.0;156065.36745852194;4.568910895905654;0.1577652275304682
2168;2019-05-11 05:08:41.810;561;558;164;166;159;42;44;30;50;37;748;179;52;55;243;220;219;509;141;133;46;7;567;356;361;142;361;300;569;128.0;483.0;977.0;162.0;24.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;12766.302734375;7846.607421875;0.0;1343.08679199219;515.0;197525;462.0;0.0;Calculated values ==>;1557544121.81;329.26000000000005;328.96000000000004;289.56;289.76000000000005;289.06;277.36;273.955091788801;277.56;276.16;278.16;276.86;347.96000000000004;291.06;278.36;278.66;297.46000000000004;295.16;295.06;324.06;286.46000000000004;277.76000000000005;319.36;324.66;273.86;242.98782864720522;267.5978703862781;273.955091788801;287.26000000000005;5670000.0;3560000.0;3610000.0;1420000.0;3610000.0;3000000.0;5690000.0;0.021333333333333333;0.0805;0.16283333333333333;0.027000000000000003;0.004;0.025333333333333333;0.0;7846.607421875;0.0;1343.08679199219;12766.302734375;481722.5386876879;481067.61159592017;242611.68541335312;243288.80832626982;240946.24099643028;430412.23801567365;435731.16137290135;449323.756237676;472128.42060986464;528664.6274155433;465928.393738099;449597.6657697971;450007.29870154505;465189.78860520123;462901.36609670473;417612.75701249234;474001.5289834238;449960.7574489555;436081.5480936552;194007.49548133422;216160.93158060662;469162.7822548786;201593.06906176987;208069.69269623037;273.80724991574186;691171.5338178391;337272.39852172293;84044.50867218824;156792.23683604106;0;5;7;0;11;11;0;4;41;43;469272546514.67957;180793046200.01312;395377573199.7675;40338.81356181005;7224.382256213937;0.0;5776.300336734762;1448707.8048994115;335223.72083064227;0.0;156217.2726771882;5.804273234061455;0.31479753510680025
2169;2019-05-11 05:09:41.790;565;560;162;165;158;44;34;31;47;38;744;179;50;59;243;220;220;517;141;133;34;7;571;357;362;143;363;301;574;141.0;467.0;787.0;107.0;12.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;12654.2412109375;7836.02392578125;0.0;1347.35998535156;502.0;197526;500.0;0.0;Calculated values ==>;1557544181.79;329.66;329.16;289.36;289.66;288.96000000000004;277.56;274.0616903277293;276.56;276.26000000000005;277.86;276.96000000000004;347.56000000000006;291.06;278.16;279.06;297.46000000000004;295.16;295.16;324.86;286.46000000000004;276.56;323.16;323.36;273.86;243.1966462407574;267.7187500070086;274.0616903277293;287.26000000000005;5710000.0;3570000.0000000005;3620000.0000000005;1430000.0;3629999.9999999995;3010000.0;5740000.0;0.0235;0.07783333333333334;0.13116666666666668;0.017833333333333333;0.002;0.025500000000000002;0.0;7836.02392578125;0.0;1347.35998535156;12654.2412109375;481822.094168416;480766.7448224303;241769.67170440155;242771.1414503036;240454.97585598976;430346.717906069;433702.1600636701;448726.1184418108;472095.1348084983;528170.1008694499;465784.16209598747;449139.50056535646;450370.6358326275;464898.1456994284;462751.0426575283;416497.81253985997;474550.1984131811;449777.9279416128;433702.1600636701;209890.3038832737;210726.34883551928;469026.00599727634;201917.19134463667;205042.87607873586;273.9381740032744;691383.3010714953;337403.0435534634;84066.9215885433;156792.23683604106;0;5;7;0;11;11;0;4;41;43;469489374214.74854;180878517700.0403;395557813099.8248;32373.104270912674;4763.440527972074;0.0;5830.811741615823;1449313.5355706606;335323.5860543678;0.0;156313.9663692272;4.678815233719261;0.23144129097049815
2170;2019-05-11 05:10:41.781;570;562;161;163;155;45;34;31;39;38;741;179;45;58;244;219;221;523;142;131;33;7;571;360;365;144;365;303;574;-2.0;491.0;1081.0;87.0;3.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;12472.455078125;7827.7255859375;0.0;1356.689453125;488.0;197527;527.0;0.0;Calculated values ==>;1557544241.781;330.16;329.36;289.26000000000005;289.46000000000004;288.66;277.66;274.38016830617;276.56;276.26000000000005;277.06;276.96000000000004;347.26;291.06;277.66;278.96000000000004;297.56;295.06;295.26000000000005;325.46000000000004;286.26000000000005;276.46000000000004;325.86;321.96000000000004;273.86;243.40439225979637;267.9596281332873;274.38016830617;287.36;5710000.0;3600000.0;3650000.0;1440000.0;3650000.0;3030000.0;5740000.0;0.0;0.08183333333333334;0.18016666666666667;0.0145;0.0005;0.0005;0.0;7827.7255859375;0.0;1356.689453125;12472.455078125;482524.46331094636;481050.2712948622;241438.8495948109;242101.97402400477;239483.42151542567;430148.3826014536;432949.0678229144;447236.20680083364;471963.08021786925;527701.9744961296;465494.8583239426;448075.1158509465;449870.8715090784;464737.35524180415;462164.74920835934;416836.2609272911;475432.3867827792;448926.51321116486;432764.09833711403;221177.93781777218;204874.27233412856;468888.98623916827;202790.48218737764;241438.8495948109;274.2914211260331;691592.6587986475;337533.5552195706;84089.4519537785;156792.23683604106;0;5;7;0;11;11;0;4;41;43;469707441499.5197;180964604784.94998;395738985919.63477;44040.971384524324;3858.4283087509643;0.0;95.66262437115158;1449950.2240161933;335395.4241839291;0.0;156363.34624746564;5.225707038882417;0.3096175119123611
2171;2019-05-11 05:11:41.781;573;564;160;162;154;47;35;31;30;38;738;179;38;58;244;218;222;528;141;132;35;7;583;360;365;145;365;306;586;-1.0;484.0;920.0;115.0;0.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;12931.3359375;8450.1474609375;0.0;1363.44360351562;471.0;197528;537.0;0.0;Calculated values ==>;1557544301.781;330.46000000000004;329.56;289.16;289.36;288.56;277.86;274.38016830617;276.66;276.26000000000005;276.16;276.96000000000004;346.96000000000004;291.06;276.96000000000004;278.96000000000004;297.56;294.96000000000004;295.36;325.96000000000004;286.36;276.66;326.86;320.26000000000005;273.86;243.61107973660833;268.3187672390254;274.38016830617;287.26000000000005;5830000.0;3600000.0;3650000.0;1450000.0;3650000.0;3060000.0;5860000.0;0.0;0.08066666666666666;0.15333333333333332;0.019166666666666665;0.0;0.0;0.0;8450.1474609375;0.0;1363.44360351562;12931.3359375;481565.6817704868;479929.8625131822;240720.52203536118;241370.67418767922;238800.9864069568;430148.3826014536;433133.46834165603;445377.61611900316;471830.8059033014;527155.0783913296;465058.7780355377;446519.73315770726;449321.23213236016;464737.35524180415;462031.17872931756;412552.0843252361;474672.3811531932;449076.409183834;433133.46834165603;225359.1397227605;197768.88456892778;468751.72169904737;202677.3396107751;241438.8495948109;274.2475201786365;691804.357057111;337669.20416162786;84112.1197292505;156792.23683604106;0;5;7;0;11;11;0;4;41;43;469926441499.5197;181051304784.94998;395921685919.63477;37214.0423979283;5099.758990025218;0.0;0.0;1450627.349131047;335470.07574475225;0.0;156364.14343600208;4.31175510677462;0.27060299813943056
2172;2019-05-11 05:12:41.762;575;566;159;161;152;47;36;32;24;39;737;179;32;53;244;218;224;534;141;133;35;8;594;360;365;145;365;307;597;-1.0;478.0;834.0;93.0;0.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;13331.1484375;9007.5546875;0.0;1374.50402832031;455.0;197529;540.0;0.0;Calculated values ==>;1557544361.762;330.66;329.76000000000005;289.06;289.26000000000005;288.36;277.86;274.38016830617;276.76000000000005;276.36;275.56;277.06;346.86;291.06;276.36;278.46000000000004;297.56;294.96000000000004;295.56;326.56;286.46000000000004;276.66;327.16;318.66;273.96000000000004;243.61107973660833;268.43790593516167;274.38016830617;287.26000000000005;5940000.0;3600000.0;3650000.0;1450000.0;3650000.0;3070000.0;5970000.0;0.0;0.07966666666666668;0.13899999999999998;0.015500000000000002;0.0;0.0;0.0;9007.5546875;0.0;1374.50402832031;13331.1484375;480573.75645351456;478918.0016602447;240058.4158155439;240697.51296473344;237858.75211410396;430148.3826014536;433317.3069910173;444312.00193913304;471929.7997510953;526972.4155209147;464912.8450278853;445468.1497532969;448441.18314597476;464737.35524180415;462031.17872931756;408547.99183403363;474188.6051134779;449226.07977078593;433133.46834165603;226613.5671989835;191082.09718829524;468851.372396877;202710.6210876854;241438.8495948109;274.2604372407758;692023.1417904659;337814.6389443772;84134.92873444657;156792.23683604106;0;5;7;0;11;11;0;4;41;43;470145372150.195;181138277235.21826;396105527685.20184;33582.591938351216;4125.1816452924695;0.0;0.0;1451217.1342612167;335546.92590669025;0.0;156364.14343600208;3.6320131310935575;0.22422098200495247
2173;2019-05-11 05:13:41.772;580;568;159;161;151;48;36;33;17;39;736;179;29;51;244;218;226;539;141;132;36;8;598;362;367;146;367;308;601;-1.0;432.0;758.0;140.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;13698.4716796875;9501.857421875;0.0;1372.52856445312;443.0;197530;540.0;0.0;Calculated values ==>;1557544421.772;331.16;329.96000000000004;289.06;289.26000000000005;288.26000000000005;277.96000000000004;274.5913991737795;276.76000000000005;276.46000000000004;274.86;277.06;346.76;291.06;276.06;278.26000000000005;297.56;294.96000000000004;295.76000000000005;327.06;286.36;276.76000000000005;327.16;317.46000000000004;273.96000000000004;243.81672145450628;268.5567601203482;274.5913991737795;287.26000000000005;5980000.0;3620000.0000000005;3670000.0000000005;1460000.0;3670000.0000000005;3080000.0;6010000.0;0.0;0.07200000000000001;0.12633333333333333;0.02333333333333333;0.0;0.0;0.0;9501.857421875;0.0;1372.52856445312;13698.4716796875;480827.6343577967;478734.12396329053;239938.0550648356;240574.2353412948;237439.2418358436;430014.67791919125;432812.2514932043;443083.93690773816;471797.4602824029;526789.5693367897;464766.6228786185;444837.77879090665;447973.6730041497;464443.9501982058;461726.5624587006;407548.66522023844;474437.9962641305;448704.72467361327;432812.2514932043;226613.5671989835;186067.36719380575;468714.0295771377;203060.6763798098;241438.8495948109;274.4054429840979;692248.426165879;337968.909752781;84157.82448803908;156792.23683604106;0;5;7;0;11;11;0;4;41;43;470365008750.1601;181225591785.20438;396290058435.17255;30322.93858002828;6198.578241270984;0.0;0.0;1451749.7691064666;335632.97157762;0.0;156364.14343600208;3.358490021157621;0.2259992329910167
2174;2019-05-11 05:14:41.803;584;571;157;158;147;48;37;33;-8;39;721;179;-16;48;245;217;228;541;141;130;37;7;591;362;367;134;367;310;594;125.0;413.0;748.0;97.0;0.0;0;0;75;1;0;0;0;0;0;0;1;0;1;0;0;14482.080078125;9870.4150390625;0.0;2374.17138671875;435.0;197531;538.0;0.0;Calculated values ==>;1557544481.803;331.56;330.26000000000005;288.86;288.96000000000004;287.86;277.96000000000004;274.5913991737795;276.86;276.46000000000004;272.36;277.06;345.26;291.06;271.56;277.96000000000004;297.66;294.86;295.96000000000004;327.26000000000005;286.16;276.86;326.96000000000004;316.66;273.86;241.2770596917726;268.7936212382143;274.5913991737795;287.26000000000005;5910000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3100000.0;5940000.0;0.020833333333333332;0.06883333333333333;0.12466666666666668;0.016166666666666666;0.0;0.020833333333333332;0.0;9870.4150390625;0.0;2374.17138671875;14482.080078125;482208.1453217581;479997.2840860661;239513.3026479978;239830.88995877226;236399.795333484;430014.67791919125;432997.62667057913;438872.73935059755;473371.24222306634;525055.9685642668;464473.3046041639;437618.5379703155;447171.1259212027;464576.35343310115;461592.2958648185;411568.5318811527;475607.221448679;448402.81485636375;432997.62667057913;225777.27872811773;182724.36793118677;470248.3765585316;203229.10284090324;203229.10284090324;274.4706633276329;692483.3854297296;338130.4287647455;84189.06311920437;156792.23683604106;0;5;7;0;11;11;0;4;41;44;470585322519.7891;181309635185.06287;396475554224.86017;29376.906684875226;4316.811591768324;0.0;4786.844246451581;1452247.5248571697;335720.64510067616;0.0;156404.05441467915;3.1426592279240606;0.15908406934327585
2175;2019-05-11 05:15:41.783;585;572;156;156;144;47;38;34;-10;39;699;180;-19;38;245;217;227;536;141;130;37;5;584;362;367;128;368;310;586;-3.0;441.0;681.0;113.0;0.0;0;0;83;1;0;0;0;0;0;0;1;0;1;0;0;14769.818359375;10193.419921875;0.0;2402.39086914062;431.0;197532;535.0;0.0;Calculated values ==>;1557544541.783;331.66;330.36;288.76000000000005;288.76000000000005;287.56;277.86;274.5913991737795;276.96000000000004;276.56;272.16;277.06;343.06000000000006;291.16;271.26000000000005;276.96000000000004;297.66;294.86;295.86;326.76000000000005;286.16;276.86;326.66;316.26000000000005;273.66;239.943914813709;268.7936212382143;274.5913991737795;287.26000000000005;5840000.0;3620000.0000000005;3670000.0000000005;1280000.0;3679999.9999999995;3100000.0;5860000.0;0.0;0.0735;0.11349999999999999;0.01883333333333333;0.0;0.0;0.0;10193.419921875;0.0;2402.39086914062;14769.818359375;483148.50925815036;481075.4825202365;239435.86409206197;239435.86409206197;235694.5477089997;430014.67791919125;433182.4302400453;438561.0797399928;474146.7518333664;522737.57311286934;464597.77584165183;437142.86386454466;445742.4428687401;464429.48242293764;461592.2958648185;414035.7959135908;475856.0411032147;448402.81485636375;432997.62667057913;224522.8720964353;181052.91087944093;470858.874105103;203073.46726215046;203229.10284090324;274.4103985777456;692727.0699948461;338297.57165659824;84228.85453645402;156792.23683604106;0;5;7;0;11;11;0;4;41;44;470805449119.85913;181388208985.08786;396661492224.9193;26727.844016235103;5043.291828875606;0.0;0.0;1452714.9085999646;335798.6199622524;0.0;156443.9314866227;2.522357343425048;0.1671815403462635
2176;2019-05-11 05:16:41.774;580;570;158;159;143;45;37;35;-6;40;711;182;-2;27;245;217;226;532;141;131;37;5;586;360;365;133;365;308;588;125.0;524.0;555.0;99.0;0.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;13992.76953125;10406.283203125;0.0;1410.18591308594;429.0;197533;532.0;0.0;Calculated values ==>;1557544601.774;331.16;330.16;288.96000000000004;289.06;287.46000000000004;277.66;274.38016830617;276.86;276.66;272.56;277.16;344.26;291.36;272.96000000000004;275.86;297.66;294.86;295.76000000000005;326.36;286.26000000000005;276.86;326.36;316.06;273.66;241.05796691057077;268.5567601203482;274.38016830617;287.26000000000005;5860000.0;3600000.0;3650000.0;1330000.0;3650000.0;3080000.0;5880000.0;0.020833333333333332;0.08733333333333333;0.0925;0.0165;0.0;0.020833333333333332;0.0;10406.283203125;0.0;1410.18591308594;13992.76953125;482213.51607482485;480556.3443594178;240013.86847425313;240334.89680719687;235337.7487205086;430148.3826014536;433500.59072566376;439623.1850327762;473598.1776897576;524162.23319807043;465138.30887886893;440235.24653219705;444547.7262109147;464869.23356765806;461897.48510764097;412860.4845368043;475016.37709933484;448926.51321116486;433500.59072566376;223268.49639005636;180217.192455513;470187.556511304;202586.01784856027;202586.01784856027;274.2120623634543;692966.7222737817;338469.2100994976;84260.62124388493;156792.23683604106;0;5;7;0;11;11;0;4;41;44;471025016179.6288;181466497240.0057;396846864414.7248;21925.937964539975;4415.425387935272;0.0;4810.720268272989;1453120.2959654848;335877.4307822466;0.0;156484.01480874926;2.6363275962030728;0.13339488284680434
2177;2019-05-11 05:17:41.774;574;567;162;162;144;42;38;35;5;41;741;183;18;24;244;218;225;532;142;135;38;6;582;358;364;137;363;306;584;-2.0;460.0;321.0;0.0;3.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;14026.6171875;10282.5283203125;0.0;1389.14599609375;428.0;197534;528.0;0.0;Calculated values ==>;1557544661.774;330.56;329.86;289.36;289.36;287.56;277.36;274.1680685717883;276.96000000000004;276.66;273.66;277.26000000000005;347.26;291.46000000000004;274.96000000000004;275.56;297.56;294.96000000000004;295.66;326.36;286.66;276.96000000000004;325.96000000000004;315.96000000000004;273.76000000000005;241.92719264551067;268.3187672390254;274.1680685717883;287.36;5820000.0;3579999.9999999995;3640000.0;1370000.0;3629999.9999999995;3060000.0;5840000.0;0.0;0.07666666666666666;0.0535;0.0;0.0005;0.0005;0.0;10282.5283203125;0.0;1389.14599609375;14026.6171875;481823.07945612754;480594.45270328224;241436.0328754896;241436.0328754896;235747.37079614986;430280.9020939914;433931.68165179034;441718.17312246026;473176.1828425327;527469.4539350944;465552.2648059319;443639.0469653982;444512.27536222443;465029.61547741666;462334.5135562977;414084.9843433152;475513.7284484672;449708.3507984093;433931.68165179034;221596.04284303306;179799.33570027514;469744.696391452;202496.42290420205;241436.0328754896;274.1680685717883;693200.2171631046;338641.61686219287;84283.94900979476;156792.23683604106;0;5;7;0;11;11;0;4;41;44;471243716179.6288;181547497240.0057;397031064414.7248;12798.363636676813;0.0;0.0;96.24782438815038;1453409.665145495;335914.2259938127;0.0;156524.90620952143;1.10477821017844;0.05671955052962702
2178;2019-05-11 05:18:41.764;569;562;167;167;148;41;40;35;13;41;758;181;30;29;244;218;224;522;142;137;39;6;573;357;363;139;362;305;575;167.0;451.0;217.0;25.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;14115.6796875;10114.9091796875;0.0;1380.728515625;427.0;197535;525.0;0.0;Calculated values ==>;1557544721.764;330.06;329.36;289.86;289.86;287.96000000000004;277.26000000000005;274.0616903277293;277.16;276.66;274.46000000000004;277.26000000000005;348.96000000000004;291.26000000000005;276.16;276.06;297.56;294.96000000000004;295.56;325.36;286.86;277.06;325.66;315.86;273.76000000000005;242.35481222062532;268.19934244402924;274.0616903277293;287.36;5730000.0;3570000.0000000005;3629999.9999999995;1390000.0;3620000.0000000005;3050000.0;5750000.0;0.02783333333333333;0.07516666666666666;0.036166666666666666;0.004166666666666667;0.0;0.02783333333333333;0.0;10114.9091796875;0.0;1380.728515625;14115.6796875;482154.19623934326;480933.65787388955;243410.37206256544;243410.37206256544;237232.15571651584;430346.717906069;434538.5910328508;443110.4695693885;472915.35137376806;529325.6898092299;465450.8590384549;445574.1301323474;445430.935595598;465175.32018785755;462485.70515263407;417118.67395223223;475160.9934209308;450187.38279035257;434358.88782729313;220341.7376933702;179381.48055642567;469472.9803218919;202024.0690437454;202024.0690437454;273.97980796573097;693434.6972172434;338811.5671782789;84307.02745034815;156792.23683604106;0;5;7;0;11;11;0;4;41;44;471461779829.66345;181630283440.01886;397214333864.7539;8719.291485677424;1114.3704636589437;0.0;6466.652456142078;1453588.9490525776;335923.51086660795;0.0;156579.58793006194;1.4179565185953205;0.03126454417424794
2179;2019-05-11 05:19:41.765;565;558;169;170;150;39;42;33;16;41;762;180;36;33;243;219;222;506;141;141;42;6;565;355;361;141;361;303;567;-2.0;489.0;476.0;0.0;13.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;13870.11328125;9692.1552734375;0.0;1371.65344238281;426.0;197536;522.0;0.0;Calculated values ==>;1557544781.765;329.66;328.96000000000004;290.06;290.16;288.16;277.06;273.8482719121499;277.36;276.46000000000004;274.76000000000005;277.26000000000005;349.36;291.16;276.76000000000005;276.46000000000004;297.46000000000004;295.06;295.36;323.76000000000005;287.26000000000005;277.36;325.36;315.76000000000005;273.76000000000005;242.77792619122317;267.9596281332873;273.8482719121499;287.26000000000005;5650000.0;3550000.0;3610000.0;1410000.0;3610000.0;3030000.0;5670000.0;0.0;0.08149999999999999;0.07933333333333333;0.0;0.0021666666666666666;0.0021666666666666666;0.0;9692.1552734375;0.0;1371.65344238281;13870.11328125;482513.4726267541;481300.63866739423;244393.49659090507;244740.86763761897;238096.63347838656;430477.46260093397;435378.9101572175;443955.1368504969;472653.6706096803;529896.1217030672;465617.6436951076;446814.236746235;446390.54166232125;465189.78860520123;462919.32119116804;419272.71773951966;473812.85385043453;451136.02457736584;435378.9101572175;219087.46209138638;178963.62700411686;469200.3069803008;201709.7481601087;244393.49659090507;273.8482719121499;693667.9160462103;338976.6288001593;84329.96434900358;156792.23683604106;0;5;7;0;11;11;0;4;41;44;471678983450.26416;181714284840.25116;397396736905.25836;19218.134169437464;0.0;0.0;413.80172939367696;1453821.7648138788;335932.7974419378;0.0;156636.92600405196;1.7744283549261957;0.08824235240027409
2180;2019-05-11 05:20:41.805;561;554;170;171;152;38;45;31;20;41;758;179;38;40;243;219;220;487;141;144;45;7;556;355;360;142;360;303;558;269.0;454.0;802.0;116.0;7.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;13793.39453125;9344.1611328125;0.0;1366.67468261719;425.0;197537;519.0;0.0;Calculated values ==>;1557544841.805;329.26000000000005;328.56;290.16;290.26000000000005;288.36;276.96000000000004;273.8482719121499;277.66;276.26000000000005;275.16;277.26000000000005;348.96000000000004;291.06;276.96000000000004;277.16;297.46000000000004;295.06;295.16;321.86;287.56;277.66;325.06;315.66;273.86;242.98782864720522;267.9596281332873;273.8482719121499;287.26000000000005;5560000.0;3550000.0;3600000.0;1420000.0;3600000.0;3030000.0;5580000.0;0.04483333333333333;0.07566666666666667;0.13366666666666666;0.01933333333333333;0.0011666666666666668;0.046;0.0;9344.1611328125;0.0;1366.67468261719;13793.39453125;482989.00630976446;481785.37069148815;245097.6580104656;245452.21678045142;239015.2049077237;430477.46260093397;436143.2612592245;444533.65563525405;472522.5091947854;529478.5084212946;465494.8583239426;447095.7395217318;447376.48645180964;465335.1870322967;462919.32119116804;421638.91656156344;472160.2437045807;451750.95120392385;436143.2612592245;217833.21561994078;178545.77502346144;469162.7822548786;201381.4176419712;202490.16286870834;273.7201073427997;693898.5989639891;339135.3705274239;84352.79896296476;156792.23683604106;0;5;7;0;11;11;0;4;41;44;471895427650.12665;181799241440.19717;397578658105.14276;32501.349145102136;5177.106382516209;0.0;10748.042525963743;1454253.0478383554;335975.9687568001;0.0;156730.00338303333;4.521262288776793;0.18636036140643375
2181;2019-05-11 05:21:41.776;557;551;170;171;154;37;48;30;24;40;753;178;39;41;242;220;218;472;141;147;48;6;554;353;358;142;358;301;557;341.0;469.0;483.0;27.0;3.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;13648.6279296875;9200.2763671875;0.0;1347.61413574219;424.0;197538;517.0;0.0;Calculated values ==>;1557544901.776;328.86;328.26000000000005;290.16;290.26000000000005;288.56;276.86;273.6339639331285;277.96000000000004;276.16;275.56;277.16;348.46000000000004;290.96000000000004;277.06;277.26000000000005;297.36;295.16;294.96000000000004;320.36;287.86;277.96000000000004;324.86;315.56;273.76000000000005;242.98782864720522;267.7187500070086;273.6339639331285;287.26000000000005;5540000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3010000.0;5570000.0;0.05683333333333333;0.07816666666666668;0.0805;0.0045000000000000005;0.0005;0.05733333333333333;0.0;9200.2763671875;0.0;1347.61413574219;13648.6279296875;482664.2745690073;481482.54223147914;245138.13106634602;245493.3078830109;239698.68410700062;430607.02586249536;437128.95628557174;445502.79210206744;472424.0149512065;529109.564726059;465661.7645198234;447616.0868409365;447894.6635423884;465494.84668458975;463350.48658631596;421694.50963874854;470053.17653006624;452536.46908511664;437128.95628557174;216997.06728235667;178127.92459426197;469063.6082102231;201077.24061781305;201461.49256939907;273.59226304083995;694127.1719539614;339289.8328136043;84375.40710388237;156792.23683604106;0;5;7;0;11;11;0;4;41;44;472110723539.9692;181884400260.1349;397759770525.01025;19676.256894482478;1205.9386541658455;0.0;13511.601253060566;1454687.6510618986;336029.1350892466;0.0;156932.06936858993;3.2607275162892493;0.06188586420073276
2182;2019-05-11 05:22:41.786;554;549;169;170;155;37;51;29;33;39;746;178;41;45;242;220;217;471;141;150;50;6;552;352;358;143;358;300;555;552.0;448.0;678.0;167.0;3.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;13542.208984375;8697.51171875;0.0;1348.20349121094;424.0;197539;515.0;0.0;Calculated values ==>;1557544961.786;328.56;328.06;290.06;290.16;288.66;276.86;273.5264737036516;278.26000000000005;276.06;276.46000000000004;277.06;347.76;290.96000000000004;277.26000000000005;277.66;297.36;295.16;294.86;320.26000000000005;288.16;278.16;324.66;315.56;273.76000000000005;243.1966462407574;267.5978703862781;273.5264737036516;287.26000000000005;5520000.0;3520000.0000000005;3579999.9999999995;1430000.0;3579999.9999999995;3000000.0;5550000.0;0.092;0.07466666666666667;0.113;0.02783333333333333;0.0005;0.0925;0.0;8697.51171875;0.0;1348.20349121094;13542.208984375;482478.7710048706;481436.06752072636;244865.1990565715;245219.59290226488;240092.7392758862;430671.36484660726;437641.0399101803;446967.6594324875;472193.81962526246;528455.9560178719;465806.22961004206;448082.77831708995;448636.04472110956;465494.84668458975;463499.5827140881;422042.0606816436;470169.7192907789;452966.72595957475;437470.7598859434;216160.93158060662;178127.92459426197;468926.6663542118;200529.91101072688;200769.56121638007;273.3733723690854;694353.8000265938;339439.0059056691;84397.87599496123;156792.23683604106;0;5;7;0;11;11;0;4;41;44;472325559339.93506;181969914510.1213;397940100574.98157;27847.46557165895;7470.37635706033;0.0;21894.860876934606;1455083.7480875568;336101.4497647662;0.0;157227.17239526816;5.695234396942091;0.16348798872772932
2183;2019-05-11 05:23:41.787;552;548;168;170;156;37;53;28;39;38;740;179;44;45;242;221;217;473;141;152;52;6;556;352;357;142;357;299;559;515.0;534.0;604.0;117.0;3.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;13166.865234375;8344.2802734375;0.0;1347.41223144531;423.0;197540;512.0;0.0;Calculated values ==>;1557545021.787;328.36;327.96000000000004;289.96000000000004;290.16;288.76000000000005;276.86;273.5264737036516;278.46000000000004;275.96000000000004;277.06;276.96000000000004;347.16;291.06;277.56;277.66;297.36;295.26000000000005;294.86;320.46000000000004;288.36;278.36;324.36;315.46000000000004;273.76000000000005;242.98782864720522;267.47669482898436;273.5264737036516;287.26000000000005;5560000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;2990000.0;5590000.0;0.08583333333333334;0.089;0.10066666666666667;0.0195;0.0005;0.08633333333333335;0.0;8344.2802734375;0.0;1347.41223144531;13166.865234375;481738.34625001997;480828.72236273857;244355.32472878732;245057.35481376806;240289.78610704388;430671.36484660726;438207.1016784942;447993.4676947062;472226.9707426428;527907.0743836513;466072.3472657185;448684.19816349365;448821.82606398215;465639.66166502296;463630.7160577749;420749.45785480103;469936.696757239;453425.5286898729;438038.4151603797;214906.75144652807;177710.07569661198;469063.6082102231;200621.02812855833;200874.315560606;273.40912414651046;694576.3793544082;339581.02320568135;84420.33983368063;156792.23683604106;0;5;7;0;11;11;0;4;41;44;472540062914.67596;182055415935.01804;398119803569.76447;24902.158916325556;5234.630311592462;0.0;20475.167265447137;1455523.335617429;336207.3265847947;0.0;157580.26184742094;5.222199989100577;0.1264158803180398
2184;2019-05-11 05:24:41.787;552;548;166;168;157;38;54;28;44;38;735;179;47;49;242;221;218;485;141;153;54;6;560;353;358;141;358;297;563;666.0;451.0;615.0;201.0;3.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;12795.2138671875;7869.1201171875;0.0;1334.5546875;422.0;197541;511.0;0.0;Calculated values ==>;1557545081.787;328.36;327.96000000000004;289.76000000000005;289.96000000000004;288.86;276.96000000000004;273.6339639331285;278.56;275.96000000000004;277.56;276.96000000000004;346.66;291.06;277.86;278.06;297.36;295.26000000000005;294.96000000000004;321.66;288.46000000000004;278.56;324.26000000000005;315.36;273.76000000000005;242.77792619122317;267.23344911666527;273.6339639331285;287.26000000000005;5600000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;2970000.0;5630000.0;0.111;0.07516666666666666;0.10250000000000001;0.033499999999999995;0.0005;0.1115;0.0;7869.1201171875;0.0;1334.5546875;12795.2138671875;481273.0721786601;480358.8848975255;243510.27396830267;244200.40040243522;240486.68091755616;430607.02586249536;438149.4439138761;449054.84348344925;472358.58907936385;527540.4929136183;466359.4260392759;449464.70566308004;449737.1296419877;465494.84668458975;463481.8882278805;419722.17409685603;471209.26518686954;453395.3457919151;438149.4439138761;214488.6975840042;177292.22831007556;469200.3069803008;200755.50751664833;200947.23292674543;273.4662536006926;694792.730013588;339716.13487560325;84442.68955800518;156792.23683604106;0;5;7;0;11;11;0;4;41;44;472754562914.67596;182140315935.01804;398298603569.76447;25450.681936597095;8992.900782032357;0.0;26448.046525065067;1455942.9426245368;336325.88934390823;0.0;157971.28862900854;6.616012683616543;0.1691150437764326
2185;2019-05-11 05:25:41.798;554;549;164;167;157;40;56;29;48;37;731;179;50;51;242;221;219;493;141;152;55;5;556;355;360;141;360;297;559;159.0;463.0;848.0;228.0;3.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;12310.1357421875;7385.6767578125;0.0;1335.36694335938;421.0;197542;509.0;0.0;Calculated values ==>;1557545141.798;328.56;328.06;289.56;289.86;288.86;277.16;273.8482719121499;278.76000000000005;276.06;277.96000000000004;276.86;346.26;291.06;278.16;278.26000000000005;297.36;295.26000000000005;295.06;322.46000000000004;288.36;278.66;324.06;315.26000000000005;273.66;242.77792619122317;267.23344911666527;273.8482719121499;287.26000000000005;5560000.0;3550000.0;3600000.0;1410000.0;3600000.0;2970000.0;5590000.0;0.026500000000000003;0.07716666666666666;0.14133333333333334;0.038;0.0005;0.027000000000000003;0.0;7385.6767578125;0.0;1335.36694335938;12310.1357421875;482017.017297053;480969.1059551064;242973.4604829831;244007.14863603204;240619.85336096145;430477.46260093397;438034.446279952;449600.9986812863;472260.1919623333;527123.3856898908;466359.4260392759;449873.09960744757;450008.9096296401;465204.3799370688;463183.32317938417;421344.636205527;472918.1728318879;452905.4805194307;437864.61894757615;213652.59903751023;176874.38241465177;469101.2764714543;201126.56376179258;201901.5062936665;273.6204396975108;695001.9796162733;339843.28148916597;84464.94298403394;156792.23683604106;0;5;7;0;11;11;0;4;41;44;472970002405.2374;182224931445.23856;398476836240.229;35117.720135288444;10183.039082967143;0.0;6371.004041655561;1456447.7718448436;336485.7181397746;0.0;158244.8308579936;5.9249517638545734;0.34685569643949415
2186;2019-05-11 05:26:44.768;556;550;162;165;157;41;55;30;51;37;728;179;53;55;242;220;219;495;141;151;55;5;560;355;360;142;361;298;563;-2.0;437.0;926.0;178.0;3.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;11963.81640625;7157.14111328125;0.0;1340.92407226562;420.0;197543;507.0;0.0;Calculated values ==>;1557545204.768;328.76000000000005;328.16;289.36;289.66;288.86;277.26000000000005;273.8482719121499;278.66;276.16;278.26000000000005;276.86;345.96000000000004;291.06;278.46000000000004;278.66;297.36;295.16;295.06;322.66;288.26000000000005;278.66;323.86;315.16;273.66;242.98782864720522;267.35522164206344;273.8482719121499;287.26000000000005;5600000.0;3550000.0;3600000.0;1420000.0;3610000.0;2980000.0;5630000.0;0.0;0.07283333333333333;0.15433333333333332;0.029666666666666668;0.0005;0.0005;0.0;7157.14111328125;0.0;1340.92407226562;11963.81640625;481832.90160678443;480641.04123307305;242150.6021835611;243167.8402678971;240486.68091755616;430477.46260093397;437864.61894757615;449826.76612235775;472128.42060986464;526732.4111923921;466216.0241976915;450098.7147956538;450370.02740027104;465058.7251422519;463051.38004137354;420029.7943280855;472698.7122593377;452761.82112387515;437864.61894757615;212816.51262364245;176456.53798984195;468964.41255619563;201199.60918044104;242150.6021835611;273.64902258750783;695214.2755553975;339970.4705500398;84488.34937913012;156792.23683604106;0;5;7;0;11;11;0;4;41;44;473196694404.4821;182314033994.94168;398664171989.6048;38371.45788803581;7943.689166814054;0.0;97.85700838200752;1457090.4959454979;336644.25148339756;0.0;158301.40643840522;5.461596616388521;0.36718737456900463
2187;2019-05-11 05:27:41.789;558;551;160;163;155;43;39;30;55;37;726;178;56;58;243;220;220;500;141;150;39;6;561;356;361;143;361;299;564;-2.0;401.0;978.0;202.0;3.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;11556.34765625;6992.8525390625;0.0;1353.82788085938;419.0;197544;507.0;0.0;Calculated values ==>;1557545261.789;328.96000000000004;328.26000000000005;289.16;289.46000000000004;288.66;277.46000000000004;273.955091788801;277.06;276.16;278.66;276.86;345.76;290.96000000000004;278.76000000000005;278.96000000000004;297.46000000000004;295.16;295.16;323.16;288.16;277.06;323.86;315.06;273.76000000000005;243.1966462407574;267.47669482898436;273.955091788801;287.26000000000005;5610000.0;3560000.0;3610000.0;1430000.0;3610000.0;2990000.0;5640000.0;0.0;0.06683333333333333;0.16299999999999998;0.033666666666666664;0.0005;0.0005;0.0;6992.8525390625;0.0;1353.82788085938;11556.34765625;481996.6131713688;480664.71878845495;241446.14709091754;242452.2940518927;239799.22889811033;430412.23801567365;434846.9440822899;450188.9382427248;471996.43091952;526445.3953808589;465950.4152497214;450324.7567477245;450595.9205100587;465189.78860520123;462901.36609670473;420001.9943639097;473309.9039005785;452442.8751106011;434846.9440822899;212816.51262364245;176038.69501535743;468926.6663542118;201446.75674231886;241446.14709091754;273.75010836886497;695400.545455184;340082.5326042243;84509.69069184051;156792.23683604106;0;5;7;0;11;11;0;4;41;44;473402255110.0116;182395288920.15097;398834379675.0432;40544.975584566164;9005.156956933728;0.0;96.70039849568617;1457715.4812183634;336778.47928302415;0.0;158302.94725200607;5.948093187022996;0.40558892264516605
