;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2188;2019-05-11 05:28:41.799;560;552;159;161;154;45;34;31;58;38;725;178;60;61;243;219;220;502;141;147;33;6;561;358;363;144;363;302;564;343.0;444.0;908.0;178.0;3.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;11475.6103515625;7010.45166015625;0.0;1347.18908691406;418.0;197545;507.0;0.0;Calculated values ==>;1557545321.799;329.16;328.36;289.06;289.26000000000005;288.56;277.66;274.1680685717883;276.56;276.26000000000005;278.96000000000004;276.96000000000004;345.66;290.96000000000004;279.16;279.26000000000005;297.46000000000004;295.06;295.16;323.36;287.86;276.46000000000004;323.86;314.96000000000004;273.76000000000005;243.40439225979637;267.8393353686513;274.1680685717883;287.26000000000005;5610000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3020000.0;5640000.0;0.05716666666666667;0.07400000000000001;0.15133333333333335;0.029666666666666668;0.0005;0.05766666666666667;0.0;7010.45166015625;0.0;1347.18908691406;11475.6103515625;482275.7996705415;480805.69896302355;241113.8454885597;241779.96769041446;239474.08036674402;430280.9020939914;433452.5470882844;450052.96000731894;471963.08021786925;526105.8053046324;465517.01843391336;450325.8860683614;450462.1078894688;464898.1456994284;462467.52072328096;420001.9943639097;473604.94375177444;451654.8667034098;433269.66867335857;212816.51262364245;175620.85347054448;468789.48013398366;202101.11092734296;202439.37163163096;274.01435059853895;695592.5104273824;340199.2462548995;84532.20291798083;156792.23683604106;0;5;7;0;11;11;0;4;41;44;473619491309.97705;182481403270.1373;399014709725.0145;37523.379827436365;7911.754953130341;0.0;13311.21379607296;1458366.1592749648;336919.4770446299;0.0;158414.69849237942;7.029058840227443;0.3047276928405521
2189;2019-05-11 05:29:44.770;562;554;159;160;152;46;34;32;62;38;723;178;63;65;244;219;220;507;142;147;34;6;565;359;364;145;364;304;568;333.0;419.0;1072.0;203.0;12.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;11450.580078125;7242.46044921875;0.0;1363.55285644531;418.0;197546;506.0;0.0;Calculated values ==>;1557545384.77;329.36;328.56;289.06;289.16;288.36;277.76000000000005;274.27422755570615;276.56;276.36;279.36;276.96000000000004;345.46000000000004;290.96000000000004;279.46000000000004;279.66;297.56;295.06;295.16;323.86;287.86;276.56;323.76000000000005;314.96000000000004;273.76000000000005;243.61107973660833;268.0796299477929;274.27422755570615;287.36;5650000.0;3590000.0;3640000.0;1450000.0;3640000.0;3040000.0;5680000.0;0.0555;0.06983333333333334;0.17866666666666667;0.03383333333333333;0.002;0.0575;0.0;7242.46044921875;0.0;1363.55285644531;11450.580078125;482093.99029063847;480619.32687100675;240979.5271334639;241310.05276556948;238704.90569716002;430214.79039162316;433201.5241952028;450236.6707993473;471830.8059033014;525739.1990094136;465226.67702375446;450373.3729486141;450646.29327626084;464883.6276779939;462316.2933191314;418640.0384618461;473833.3381563971;451477.0383356313;433201.5241952028;212398.47392691602;175620.85347054448;468652.0482603189;202356.7827754213;203700.1825791793;274.1183914437252;695793.0222519021;340323.901828207;84555.91099170255;156792.23683604106;0;5;7;0;11;11;0;4;41;44;473848390894.81757;182572396365.0739;399205511854.8816;44287.873326941444;9009.656482239034;0.0;13196.327142921353;1459081.6782220197;337067.4712389014;0.0;158646.5327089498;7.726441337051943;0.3582226328327994
2190;2019-05-11 05:30:41.810;563;556;159;160;151;47;35;32;64;39;723;178;65;66;244;219;221;514;141;146;34;7;567;360;365;146;365;306;570;387.0;405.0;1086.0;246.0;20.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;11719.5712890625;7592.423828125;0.0;1376.8977050781198;418.0;197547;506.0;0.0;Calculated values ==>;1557545441.81;329.46000000000004;328.76000000000005;289.06;289.16;288.26000000000005;277.86;274.38016830617;276.66;276.36;279.56;277.06;345.46000000000004;290.96000000000004;279.66;279.76000000000005;297.56;295.06;295.26000000000005;324.56;287.76000000000005;276.56;323.76000000000005;314.96000000000004;273.86;243.81672145450628;268.3187672390254;274.38016830617;287.26000000000005;5670000.0;3600000.0;3650000.0;1460000.0;3650000.0;3060000.0;5700000.0;0.0645;0.06749999999999999;0.181;0.041;0.0033333333333333335;0.06783333333333333;0.0;7592.423828125;0.0;1376.8977050781198;11719.5712890625;482003.24809905817;480667.95106154826;240913.0705653105;241242.7258852045;238325.11074438336;430148.3826014536;433133.46834165603;450147.83784224367;471797.4602824029;525581.796067846;464935.19273318537;450285.02137613384;450422.0409547465;464737.35524180415;462164.74920835934;418264.1335205718;474611.5147002136;451152.0166174168;432949.0678229144;212398.47392691602;175620.85347054448;468614.21108443046;202563.9165626723;204448.39587484128;274.2034778495879;695976.5813398327;340441.4270780145;84577.62145002543;156792.23683604106;0;5;7;0;11;11;0;4;41;44;474056301694.6785;182655389565.0184;399379483854.76526;44812.68975160242;10908.062075392085;0.0;15499.96224714429;1459787.552682381;337225.26383136905;0.0;158873.87109029904;7.940479534654889;0.36425905217522025
2191;2019-05-11 05:31:41.771;566;558;159;161;151;47;35;32;65;38;700;178;67;75;244;218;222;520;140;146;35;6;578;360;365;133;365;309;581;-2.0;427.0;1074.0;206.0;2.0;0;1;55;1;0;0;0;0;0;0;1;1;0;0;0;13412.0458984375;8348.22265625;0.0;2402.13525390625;418.0;197548;505.0;0.0;Calculated values ==>;1557545501.771;329.76000000000005;328.96000000000004;289.06;289.26000000000005;288.26000000000005;277.86;274.38016830617;276.66;276.36;279.66;276.96000000000004;343.16;290.96000000000004;279.86;280.66;297.56;294.96000000000004;295.36;325.16;287.76000000000005;276.66;323.66;314.96000000000004;273.76000000000005;241.05796691057077;268.67533136820026;274.38016830617;287.16;5780000.0;3600000.0;3650000.0;1330000.0;3650000.0;3090000.0;5810000.0;0.0;0.07116666666666666;0.179;0.034333333333333334;0.0003333333333333333;0.0003333333333333333;0.0;8348.22265625;0.0;2402.13525390625;13412.0458984375;481151.69300878386;479658.37550187926;240555.60434482223;241207.09799100924;238001.15176108008;430148.3826014536;433133.46834165603;449738.9921546331;473403.82665571757;522923.54486374;464495.79515444196;450015.31396708504;451113.9479700614;464737.35524180415;462031.17872931756;414553.4725878656;474112.42824601225;451152.0166174168;433133.46834165603;211980.4382156667;175620.85347054448;470285.29593420913;202517.5715399217;240555.60434482223;274.18547264854146;696185.875353349;340574.17945347313;84609.09292157042;156792.23683604106;0;5;7;0;11;11;0;4;42;44;474275159344.5532;182739035159.97052;399563863929.65967;44252.63429003334;9193.358537537202;0.0;64.19262133227792;1460529.2812784647;337392.6667870193;0.0;159003.4880749566;4.977525948075629;0.333506547920913
2192;2019-05-11 05:32:41.761;570;562;160;162;150;47;36;32;63;37;690;180;66;75;244;218;224;528;140;148;36;4;588;359;364;126;365;309;591;-2.0;436.0;1169.0;235.0;0.0;0;1;61;1;0;0;0;0;0;0;1;1;0;0;0;13964.64453125;8939.3203125;0.0;2428.7294921875;419.0;197549;505.0;0.0;Calculated values ==>;1557545561.761;330.16;329.36;289.16;289.36;288.16;277.86;274.27422755570615;276.76000000000005;276.36;279.46000000000004;276.86;342.16;291.16;279.76000000000005;280.66;297.56;294.96000000000004;295.56;325.96000000000004;287.96000000000004;276.76000000000005;323.66;315.06;273.56;239.4893008659735;268.67533136820026;274.27422755570615;287.16;5880000.0;3590000.0;3640000.0;1260000.0;3650000.0;3090000.0;5910000.0;0.0;0.07266666666666667;0.19483333333333333;0.03916666666666667;0.0;0.0;0.0;8939.3203125;0.0;2428.7294921875;13964.64453125;480556.3443594178;479049.89095281716;240563.00755624054;241209.1965894712;237405.4038472417;430214.79039162316;433567.68989926;449461.9871674067;474211.2612040692;521868.6192753271;464744.33608710737;449877.23788744846;451113.9479700614;464737.35524180415;462183.0053738274;411238.05892045854;474044.24720670184;451623.09577240044;433567.68989926;211980.4382156667;176038.69501535743;471029.1365550241;202225.4605807326;240555.60434482223;274.0673068018817;696413.9764171182;340718.2183010926;84649.3434182599;156792.23683604106;0;5;7;0;11;11;0;4;42;44;474493822894.588;182816722209.98288;399749233029.68915;48169.916596637006;10528.143975659752;0.0;0.0;1461299.3408379888;337556.98525034636;0.0;159004.02292431137;5.163423945248129;0.3501206611967597
2193;2019-05-11 05:33:41.772;577;567;161;162;150;46;36;33;31;39;713;182;44;71;244;218;226;535;141;149;36;5;595;359;364;135;364;308;598;138.0;438.0;1140.0;165.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;13314.64453125;9157.3515625;0.0;1409.14404296875;422.0;197550;505.0;0.0;Calculated values ==>;1557545621.772;330.86;329.86;289.26000000000005;289.36;288.16;277.76000000000005;274.27422755570615;276.76000000000005;276.46000000000004;276.26000000000005;277.06;344.46000000000004;291.36;277.56;280.26000000000005;297.56;294.96000000000004;295.76000000000005;326.66;288.06;276.76000000000005;323.66;315.36;273.66;241.49495122638035;268.5567601203482;274.27422755570615;287.26000000000005;5950000.0;3590000.0;3640000.0;1350000.0;3640000.0;3080000.0;5980000.0;0.023;0.073;0.19;0.0275;0.0;0.023;0.0;9157.3515625;0.0;1409.14404296875;13314.64453125;480744.8897444305;478944.8323986125;240666.54481450896;240987.5907298148;237213.00996068254;430214.79039162316;433567.68989926;445126.96148863033;473241.2657668606;524372.6766499897;465138.30887886893;446986.31847657415;450746.0693079336;464883.6276779939;462183.0053738274;408966.3464352971;474213.1580966342;451768.9547489059;433567.68989926;211980.4382156667;177292.22831007556;469917.4077512355;202378.01423459096;202378.01423459096;274.12664645126245;696641.3455032565;340869.0515481372;84681.33156122081;156792.23683604106;0;5;7;0;11;11;0;4;42;44;474712262935.15735;182895036565.18698;399934366965.17163;46122.29997826748;7357.333321707727;0.0;5317.362540287388;1462085.2533690478;337706.0582199144;0.0;159048.3424026776;5.564474546303873;0.30558899407386536
2194;2019-05-11 05:34:41.772;585;573;160;161;148;45;36;33;-9;39;741;182;-16;55;244;218;228;541;140;150;36;5;593;360;365;138;365;307;595;90.0;425.0;1084.0;227.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;13291.912109375;9320.0703125;0.0;1388.90515136719;429.0;197551;505.0;0.0;Calculated values ==>;1557545681.772;331.66;330.46000000000004;289.16;289.26000000000005;287.96000000000004;277.66;274.38016830617;276.76000000000005;276.46000000000004;272.26000000000005;277.06;347.26;291.36;271.56;278.66;297.56;294.96000000000004;295.96000000000004;327.26000000000005;288.16;276.76000000000005;323.66;316.06;273.66;242.14157278889297;268.43790593516167;274.38016830617;287.16;5930000.0;3600000.0;3650000.0;1380000.0;3650000.0;3070000.0;5950000.0;0.015000000000000001;0.07083333333333333;0.18066666666666667;0.03783333333333334;0.0;0.015000000000000001;0.0;9320.0703125;0.0;1388.90515136719;13291.912109375;482121.19116867916;480168.64010816644;240438.83460576978;240759.7506302799;236679.44714786985;430148.3826014536;433317.3069910173;439381.6388549594;472850.0741107318;527391.8619163583;465283.8071159195;438297.7194993918;448719.9929631818;464737.35524180415;462031.17872931756;410711.2100742052;475483.53921704396;451737.5325503327;433317.3069910173;211980.4382156667;180217.192455513;469510.4172373617;202478.3450813013;202478.3450813013;274.1702287948821;696863.0668085951;341023.0300637622;84704.64863784028;156792.23683604106;0;5;7;0;11;11;0;4;42;44;474930962935.15735;182976936565.18698;400118866965.17163;42800.5284084409;10102.713396570955;0.0;3462.5844286457404;1462826.276938937;337851.55860923335;0.0;159121.50862741872;5.263419122010292;0.32729656760743575
2195;2019-05-11 05:35:41.792;590;579;158;159;147;45;37;34;-11;40;754;181;-21;39;244;218;228;543;141;150;36;6;589;361;366;140;366;308;592;131.0;449.0;1029.0;258.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;13292.0009765625;9575.890625;0.0;1380.39880371094;439.0;197552;505.0;0.0;Calculated values ==>;1557545741.792;332.16;331.06;288.96000000000004;289.06;287.86;277.66;274.4858918419099;276.86;276.56;272.06;277.16;348.56000000000006;291.26000000000005;271.06;277.06;297.56;294.96000000000004;295.96000000000004;327.46000000000004;288.16;276.76000000000005;323.66;317.06;273.76000000000005;242.56692532238324;268.5567601203482;274.4858918419099;287.26000000000005;5890000.0;3610000.0;3660000.0;1400000.0;3660000.0;3080000.0;5920000.0;0.021833333333333333;0.07483333333333334;0.17149999999999999;0.043000000000000003;0.0;0.021833333333333333;0.0;9575.890625;0.0;1380.39880371094;13292.0009765625;483286.4043701344;481379.86701622827;239891.49394177142;240211.0285471957;236453.1772998523;430081.6785162784;433249.8226776551;438851.5721092266;472686.4266018815;528677.1384999253;465014.50054098107;437285.26766895736;446275.24975105154;464590.79660714185;461879.0317285414;412403.41919361573;476149.7824165785;451559.94273781613;433065.50215134333;211980.4382156667;184395.8529593127;469336.76393192314;202671.10296275807;202671.10296275807;274.2497076083905;697084.6732617771;341180.54889363836;84727.73386330291;156792.23683604106;0;5;7;0;11;11;0;4;42;44;475150336035.08765;183060364365.16046;400303428465.113;40504.95045861935;11466.623421674098;0.0;5030.277715617445;1463520.7206667163;338031.3629974861;0.0;159192.30606988215;5.202660258913719;0.3231997590011566
2196;2019-05-11 05:36:41.773;589;581;157;158;144;44;38;34;-13;41;757;179;-6;29;244;218;228;545;141;152;37;6;589;360;365;142;365;307;592;653.0;448.0;1084.0;194.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;13282.1923828125;9610.6318359375;0.0;1378.4162597656198;449.0;197553;504.0;0.0;Calculated values ==>;1557545801.773;332.06;331.26000000000005;288.86;288.96000000000004;287.56;277.56;274.38016830617;276.96000000000004;276.56;271.86;277.26000000000005;348.86;291.06;272.56;276.06;297.56;294.96000000000004;295.96000000000004;327.66;288.36;276.86;323.56;318.06;273.76000000000005;242.98782864720522;268.43790593516167;274.38016830617;287.26000000000005;5890000.0;3600000.0;3650000.0;1420000.0;3650000.0;3070000.0;5920000.0;0.10883333333333334;0.07466666666666667;0.18066666666666667;0.03233333333333333;0.0;0.10883333333333334;0.0;9610.6318359375;0.0;1378.4162597656198;13282.1923828125;483145.1442242281;481665.6546387835;239573.18709977248;239891.49394177142;235537.85881481587;430148.3826014536;433683.32636128634;438764.06849357975;472522.5091947854;529068.0314497742;464912.8450278853;439841.7392340246;445036.2088601978;464737.35524180415;462031.17872931756;412403.41919361573;476444.87058589875;452029.09594127483;433500.59072566376;211562.405474017;188574.69595719432;469063.6082102231;202671.9578557471;202671.9578557471;274.24543117162256;697306.0547465646;341340.3859495696;84750.716708605;156792.23683604106;0;5;7;0;11;11;0;4;42;44;475369566589.89246;183144937575.08514;400487870039.9487;42653.9746552351;8613.330028128055;0.0;25121.849544009263;1464213.4922615516;338198.6429539861;0.0;159443.49422870844;6.951389561871306;0.22233775252977192
2197;2019-05-11 05:37:41.793;586;580;159;160;144;42;40;34;-6;41;754;178;8;26;244;219;227;542;142;154;39;6;583;359;364;143;364;308;585;564.0;467.0;799.0;201.0;3.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;13235.0166015625;9857.134765625;0.0;1372.54113769531;460.0;197554;504.0;0.0;Calculated values ==>;1557545861.793;331.76000000000005;331.16;289.06;289.16;287.56;277.36;274.27422755570615;277.16;276.56;272.56;277.26000000000005;348.56000000000006;290.96000000000004;273.96000000000004;275.76000000000005;297.56;295.06;295.86;327.36;288.56;277.06;323.56;319.16;273.76000000000005;243.1966462407574;268.5567601203482;274.27422755570615;287.36;5830000.0;3590000.0;3640000.0;1430000.0;3640000.0;3080000.0;5850000.0;0.094;0.07783333333333334;0.13316666666666668;0.033499999999999995;0.0005;0.0945;0.0;9857.134765625;0.0;1372.54113769531;13235.0166015625;483402.6950590496;482328.20044718875;240428.8625243138;240752.33819803808;235720.9216816241;430214.79039162316;434293.55171347444;439623.1850327762;472391.1323836129;528677.1384999253;464642.55268149753;441746.15580451366;444402.3695586691;464883.6276779939;462316.2933191314;414426.25277257245;476859.93462485535;452495.32014613674;434112.87870749587;211562.405474017;193171.6564234249;468926.6663542118;202312.83968125144;202514.51175978617;274.1013023115978;697527.1051469446;341502.6714149938;84773.64899512488;156792.23683604106;0;5;7;0;11;11;0;4;42;44;475588339489.82294;183230466075.05795;400672431539.8901;31601.827655978053;8931.56319354417;0.0;21886.045676558566;1464832.4968800659;338344.8991332681;0.0;159835.35726624203;5.55843615287464;0.18425918168992442
2198;2019-05-11 05:38:41.764;579;576;162;163;146;42;41;34;0;41;751;178;15;28;244;219;225;530;142;155;41;6;577;358;364;143;363;308;580;496.0;461.0;800.0;143.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;13517.7392578125;9911.6005859375;0.0;1381.54284667969;470.0;197555;503.0;0.0;Calculated values ==>;1557545921.764;331.06;330.76000000000005;289.36;289.46000000000004;287.76000000000005;277.36;274.1680685717883;277.26000000000005;276.56;273.16;277.26000000000005;348.26;290.96000000000004;274.66;275.96000000000004;297.56;295.06;295.66;326.16;288.66;277.26000000000005;323.46000000000004;320.16;273.76000000000005;243.1966462407574;268.5567601203482;274.1680685717883;287.36;5770000.0;3579999.9999999995;3640000.0;1430000.0;3629999.9999999995;3080000.0;5800000.0;0.08266666666666667;0.07683333333333334;0.13333333333333333;0.02383333333333333;0.0;0.08266666666666667;0.0;9911.6005859375;0.0;1381.54284667969;13517.7392578125;483101.05884316063;482336.0590932519;241568.09999308892;241897.75929631374;236470.27279711468;430280.9020939914;434473.7075064044;440539.589879252;472391.1323836129;528362.7715125432;464642.55268149753;442788.37346326775;444692.8620626349;465029.61547741666;462467.52072328096;415995.02519494237;475715.00634842727;452640.01661940204;434473.7075064044;211144.3756859795;197350.94305643384;468926.6663542118;202152.14309724973;202152.14309724973;274.03421670423745;697749.9370247875;341667.33125206345;84796.58860213961;156792.23683604106;0;5;7;0;11;11;0;4;42;44;475806633929.66327;183316224604.9952;400857142219.75494;31784.992904266972;6358.126137624262;0.0;19205.249324490116;1465360.465076321;338472.2516274638;0.0;160177.61921772888;5.078158150435431;0.1605686157807975
2199;2019-05-11 05:39:41.784;572;570;167;167;148;40;44;34;4;41;747;178;20;30;244;219;224;523;142;157;44;6;572;357;362;144;362;308;574;505.0;446.0;694.0;137.0;7.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;13865.123046875;9989.43359375;0.0;1371.48999023438;480.0;197556;503.0;0.0;Calculated values ==>;1557545981.784;330.36;330.16;289.86;289.86;287.96000000000004;277.16;274.0616903277293;277.56;276.56;273.56;277.26000000000005;347.86;290.96000000000004;275.16;276.16;297.56;295.06;295.56;325.46000000000004;288.86;277.56;323.46000000000004;321.16;273.76000000000005;243.40439225979637;268.5567601203482;274.0616903277293;287.36;5720000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3080000.0;5740000.0;0.08416666666666667;0.07433333333333333;0.11566666666666667;0.022833333333333334;0.0011666666666666668;0.08533333333333333;0.0;9989.43359375;0.0;1371.48999023438;13865.123046875;482690.23605118936;482179.7971742716;243446.60656742431;243446.60656742431;237260.66614408448;430346.717906069;435492.39016710146;441144.9977105962;472259.5391352755;527943.4756142988;464642.55268149753;443525.4963883602;444982.47805338737;465175.32018785755;462618.4332792204;417477.3412966169;475432.3867827792;453275.884990111;435492.39016710146;211144.3756859795;201530.46850934727;468789.48013398366;201878.64603361642;202446.95799403958;273.9231517393504;697978.2036074271;341833.22848415864;84819.53818975338;156792.23683604106;0;5;7;0;11;11;0;4;42;44;476024506529.59406;183402353304.96783;401042003819.69617;27675.14134397066;6094.464045291719;0.0;19886.54354543461;1465856.1313619383;338576.05780281674;0.0;160503.49274652154;4.722868571208124;0.13508179475556198
2200;2019-05-11 05:40:41.785;564;564;169;170;151;39;47;32;8;41;744;178;23;33;243;220;222;511;141;160;47;6;564;357;362;144;362;307;566;600.0;427.0;1143.0;187.0;22.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;14139.970703125;9960.8154296875;0.0;1376.81677246094;485.0;197557;502.0;0.0;Calculated values ==>;1557546041.785;329.56;329.56;290.06;290.16;288.26000000000005;277.06;274.0616903277293;277.86;276.36;273.96000000000004;277.26000000000005;347.56000000000006;290.96000000000004;275.46000000000004;276.46000000000004;297.46000000000004;295.16;295.36;324.26000000000005;289.16;277.86;323.36;321.66;273.76000000000005;243.40439225979637;268.43790593516167;274.0616903277293;287.26000000000005;5640000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3070000.0;5660000.0;0.1;0.07116666666666666;0.1905;0.03116666666666667;0.0036666666666666666;0.10366666666666667;0.0;9960.8154296875;0.0;1376.81677246094;14139.970703125;482488.7235953657;482258.65841199196;244431.93368398002;244779.86448229826;238445.7310380652;430346.717906069;436019.9354273413;441956.0545109249;472259.5391352755;527706.3390002913;464789.0179918443;444166.49989544915;445611.7091226259;465044.1086722825;462751.0426575283;419611.67470772343;474674.2739322386;453705.38493801095;436019.9354273413;210726.34883551928;203620.32615720207;468789.48013398366;201898.2647702833;203402.67106626616;273.93079821459395;698211.5832789189;341999.4833306817;84842.44112788179;156792.23683604106;0;5;7;0;11;11;0;4;42;44;476241710150.19476;183488754745.2068;401226506895.2064;45731.00894559223;8318.109545501995;0.0;24114.65640543146;1466467.8594780085;338696.1645848185;0.0;160870.17552507063;6.894188619182226;0.22930844710721185
2201;2019-05-11 05:41:41.785;557;558;170;171;153;38;50;32;11;40;742;178;27;34;243;220;221;497;140;162;49;6;562;356;361;144;361;306;564;583.0;427.0;615.0;141.0;8.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;14477.7392578125;10039.01171875;0.0;1365.62768554688;488.0;197558;501.0;0.0;Calculated values ==>;1557546101.785;328.86;328.96000000000004;290.16;290.26000000000005;288.46000000000004;276.96000000000004;273.955091788801;278.16;276.36;274.26000000000005;277.16;347.36;290.96000000000004;275.86;276.56;297.46000000000004;295.16;295.26000000000005;322.86;289.36;278.06;323.26000000000005;321.96000000000004;273.76000000000005;243.40439225979637;268.3187672390254;273.955091788801;287.16;5620000.0;3560000.0;3610000.0;1440000.0;3610000.0;3060000.0;5640000.0;0.09716666666666667;0.07116666666666666;0.10250000000000001;0.0235;0.0013333333333333333;0.0985;0.0;10039.01171875;0.0;1365.62768554688;14477.7392578125;481741.00066938106;481649.2057924737;244858.3346766303;245209.29105101468;239150.2803997213;430412.23801567365;436776.8904632732;442609.8111887139;472160.7387857882;527574.2254450012;464935.19273318537;444945.90934977244;445950.30100830784;465189.78860520123;462901.36609670473;419974.6062723495;472866.23562936677;454161.71719194663;436603.72145541804;210308.32490665457;204874.27233412856;468789.48013398366;201617.25696738448;202202.5845844301;273.81669124441066;698450.06419526;342166.14855691866;84865.29483169851;156792.23683604106;0;5;7;0;11;11;0;4;42;44;476458610150.19476;183575154745.2068;401410406895.2064;24701.736807686266;6278.547244415081;0.0;23088.511981792315;1467054.7990259524;338817.8033914012;0.0;161263.53526163084;4.740947444030749;0.10888485827977586
2202;2019-05-11 05:42:41.766;551;553;169;170;154;38;52;31;12;40;739;178;27;36;243;220;220;489;140;164;51;6;558;355;360;143;360;304;560;595.0;524.0;659.0;136.0;3.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;14441.0673828125;9881.61328125;0.0;1361.4609375;489.0;197559;500.0;0.0;Calculated values ==>;1557546161.766;328.26000000000005;328.46000000000004;290.06;290.16;288.56;276.96000000000004;273.8482719121499;278.36;276.26000000000005;274.36;277.16;347.06000000000006;290.96000000000004;275.86;276.76000000000005;297.46000000000004;295.16;295.16;322.06;289.56;278.26000000000005;323.16;322.06;273.76000000000005;243.1966462407574;268.0796299477929;273.8482719121499;287.16;5580000.0;3550000.0;3600000.0;1430000.0;3600000.0;3040000.0;5600000.0;0.09916666666666667;0.08733333333333333;0.10983333333333332;0.02266666666666667;0.0005;0.09966666666666667;0.0;9881.61328125;0.0;1361.4609375;14441.0673828125;481366.10544014286;481413.1950015357;244665.8356130613;245017.219967699;239601.77180350505;430477.46260093397;437352.68036330503;443168.68479859125;472292.48545527144;527415.194142179;465226.67702375446;445341.22453111183;446621.9564447741;465335.1870322967;463051.38004137354;420992.3989026856;472197.1144598045;454615.39246030693;437181.2009864583;209890.3038832737;205292.2597576877;468926.6663542118;201380.4306077748;201597.58146900532;273.71972164680915;698690.9779368666;342332.10119678825;84888.0133737198;156792.23683604106;0;5;7;0;11;11;0;4;42;44;476674841655.00226;183661227480.13016;401593348945.0435;26556.40991862467;6064.381343585906;0.0;23479.83407857281;1467481.8149837377;338920.62855792587;0.0;161651.48192309748;4.989794094503507;0.11478427955164272
2203;2019-05-11 05:43:41.776;547;549;168;169;155;38;54;31;13;39;736;178;28;35;243;221;219;481;140;165;53;6;557;354;359;143;359;303;559;573.0;450.0;512.0;102.0;3.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;14281.3876953125;9610.6376953125;0.0;1353.87963867188;490.0;197560;498.0;0.0;Calculated values ==>;1557546221.776;327.86;328.06;289.96000000000004;290.06;288.66;276.96000000000004;273.7412296467126;278.56;276.26000000000005;274.46000000000004;277.06;346.76;290.96000000000004;275.96000000000004;276.66;297.46000000000004;295.26000000000005;295.06;321.26000000000005;289.66;278.46000000000004;322.96000000000004;322.16;273.76000000000005;243.1966462407574;267.9596281332873;273.7412296467126;287.16;5570000.0;3540000.0;3590000.0;1430000.0;3590000.0;3030000.0;5590000.0;0.0955;0.075;0.08533333333333333;0.017;0.0005;0.096;0.0;9610.6376953125;0.0;1353.87963867188;14281.3876953125;480922.716618506;480969.1059551064;244355.32472878732;244705.37843812598;239961.16640468707;430542.39183029096;437922.44539726764;443518.9199794291;472193.81962526246;527178.9309647374;465371.9897930645;445680.44742188096;446673.19854750636;465480.30547409743;463332.75784822745;421020.085713311;471136.81021767895;454925.63822079764;437752.5954410684;209054.2704885073;205710.24989127388;468926.6663542118;201166.1990605336;201391.14242338907;273.6315073984125;698930.3716214449;342494.5636941379;84910.64498315733;156792.23683604106;0;5;7;0;11;11;0;4;42;44;476890577604.96796;183747041780.11652;401775479295.0146;20680.765518412416;4551.927943992529;0.0;22690.699489697217;1467875.5237195052;339009.11254684895;0.0;162036.30049517963;4.370770868642272;0.07332159336606921
2204;2019-05-11 05:44:41.807;545;547;167;168;154;38;57;29;15;39;733;178;30;37;242;221;219;485;141;167;57;6;560;353;359;143;359;302;562;633.0;442.0;543.0;148.0;3.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;14138.580078125;9430.962890625;0.0;1350.95129394531;491.0;197561;498.0;0.0;Calculated values ==>;1557546281.807;327.66;327.86;289.86;289.96000000000004;288.56;276.96000000000004;273.6339639331285;278.86;276.06;274.66;277.06;346.46000000000004;290.96000000000004;276.16;276.86;297.36;295.26000000000005;295.06;321.66;289.86;278.86;322.96000000000004;322.26000000000005;273.76000000000005;243.1966462407574;267.8393353686513;273.6339639331285;287.26000000000005;5600000.0;3529999.9999999995;3590000.0;1430000.0;3590000.0;3020000.0;5620000.0;0.1055;0.07366666666666667;0.0905;0.024666666666666667;0.0005;0.106;0.0;9430.962890625;0.0;1350.95129394531;14138.580078125;480289.07045187097;480335.48437019775;243892.39571612267;244238.89794927315;239537.71073319425;430607.02586249536;438429.5904723098;444011.9539437932;472193.81962526246;526942.9218367933;465517.01843391336;446159.5380015785;447146.25206275086;465349.75327765616;463481.8882278805;420029.7943280855;471340.49152831093;455207.12558952876;438429.5904723098;209054.2704885073;206128.24275125185;468926.6663542118;200818.6470314462;201021.82509127958;273.49100286856765;699167.3270495747;342653.32568342256;84933.196886691;156792.23683604106;0;5;7;0;11;11;0;4;42;44;477106088894.60504;183832886109.97195;401957073069.7088;22008.994275567402;6613.331143294886;0.0;25165.2231303892;1468231.4555203214;339102.20444506285;0.0;162435.30589600862;4.988682679947992;0.10086796882522277
2205;2019-05-11 05:45:41.797;546;547;166;167;155;38;59;30;21;38;730;178;34;38;242;221;220;492;140;168;59;6;558;355;360;142;360;301;560;479.0;430.0;1025.0;129.0;3.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;13988.794921875;9216.5341796875;0.0;1348.96411132812;491.0;197562;497.0;0.0;Calculated values ==>;1557546341.797;327.76000000000005;327.86;289.76000000000005;289.86;288.66;276.96000000000004;273.8482719121499;279.06;276.16;275.26000000000005;276.96000000000004;346.16;290.96000000000004;276.56;276.96000000000004;297.36;295.26000000000005;295.16;322.36;289.96000000000004;279.06;322.86;322.26000000000005;273.76000000000005;242.98782864720522;267.7187500070086;273.8482719121499;287.16;5580000.0;3550000.0;3600000.0;1420000.0;3600000.0;3010000.0;5600000.0;0.07983333333333334;0.07166666666666667;0.17083333333333334;0.021500000000000002;0.0005;0.08033333333333334;0.0;9216.5341796875;0.0;1348.96411132812;13988.794921875;480665.11677061155;480570.7801354695;243622.95157451433;243968.74503357895;239928.55677502623;430477.46260093397;438541.5298815537;445074.8090602398;472226.9707426428;526707.167555345;465661.7645198234;446916.4327917079;447476.5257139904;465204.3799370688;463183.32317938417;420992.3989026856;472641.5614766532;455179.82818666805;438541.5298815537;208636.25808486674;206128.24275125185;469063.6082102231;201459.8560800829;201722.2819856499;273.7507503974678;699401.68277548;342808.69559306506;84955.69243185602;156792.23683604106;0;5;7;0;11;11;0;4;42;44;477321752944.63934;183918371859.98553;402137942919.73755;41617.55446744348;5753.480670798015;0.0;19024.479580970943;1468761.5883897243;339205.2440340691;0.0;162803.49204407472;6.2841820508997595;0.2079425207067248
2206;2019-05-11 05:46:41.798;548;548;164;166;155;39;61;30;31;38;729;178;39;41;242;221;220;496;140;168;60;6;562;355;360;142;360;302;564;652.0;392.0;830.0;159.0;3.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;13933.603515625;9263.705078125;0.0;1348.01647949219;490.0;197563;496.0;0.0;Calculated values ==>;1557546401.798;327.96000000000004;327.96000000000004;289.56;289.76000000000005;288.66;277.06;273.8482719121499;279.26000000000005;276.16;276.26000000000005;276.96000000000004;346.06000000000006;290.96000000000004;277.06;277.26000000000005;297.36;295.26000000000005;295.16;322.76000000000005;289.96000000000004;279.16;322.76000000000005;322.16;273.76000000000005;242.98782864720522;267.8393353686513;273.8482719121499;287.16;5620000.0;3550000.0;3600000.0;1420000.0;3600000.0;3020000.0;5640000.0;0.10866666666666666;0.06533333333333333;0.13833333333333334;0.026500000000000003;0.0005;0.10916666666666666;0.0;9263.705078125;0.0;1348.01647949219;13933.603515625;480476.5456591888;480241.0892415264;242790.86666602365;243473.00677382026;239799.22889811033;430477.46260093397;438877.6270218307;446301.07743510534;472226.9707426428;526524.4449917371;465517.01843391336;447426.4622216548;447705.9326627795;465204.3799370688;463183.32317938417;419666.08993925893;472718.047464571;455179.82818666805;438709.7716932626;208218.24852204052;205710.24989127388;469063.6082102231;201403.24319810094;201592.80483230518;273.72863533348965;699634.3733078802;342962.70015400596;84978.16764475565;156792.23683604106;0;5;7;0;11;11;0;4;42;44;477537756545.2367;184003573280.22116;402318845935.23785;33877.533736118945;7092.999672821237;0.0;25885.268882321187;1469390.7246119229;339312.2998214621;0.0;163177.7461864356;6.300184369544795;0.16181216677328963
2207;2019-05-11 05:47:41.788;550;550;163;164;154;40;62;30;39;38;728;178;44;44;242;221;221;504;140;168;62;6;565;356;361;142;361;302;567;512.0;394.0;1055.0;161.0;3.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;13840.6552734375;9116.0146484375;0.0;1352.20104980469;488.0;197564;495.0;0.0;Calculated values ==>;1557546461.788;328.16;328.16;289.46000000000004;289.56;288.56;277.16;273.955091788801;279.36;276.16;277.06;276.96000000000004;345.96000000000004;290.96000000000004;277.56;277.56;297.36;295.26000000000005;295.26000000000005;323.56;289.96000000000004;279.36;322.66;321.96000000000004;273.76000000000005;242.98782864720522;267.8393353686513;273.955091788801;287.16;5650000.0;3560000.0;3610000.0;1420000.0;3610000.0;3020000.0;5670000.0;0.08533333333333333;0.06566666666666666;0.17583333333333334;0.026833333333333334;0.0005;0.08583333333333333;0.0;9116.0146484375;0.0;1352.20104980469;13840.6552734375;480406.0730849365;480170.56760537927;242345.8477200587;242682.95690368308;239379.42962160494;430412.23801567365;438822.1517515752;447426.4622216548;472226.9707426428;526419.8004287556;465517.01843391336;448123.7737234782;448123.7737234782;465058.7251422519;463033.5824654418;418957.72231460025;473517.6103915255;455011.60331462673;438822.1517515752;207800.24178383037;204874.27233412856;469063.6082102231;201677.5242241726;201914.42707948847;273.8402091710204;699865.7868891332;343115.83895769645;85000.66570720125;156792.23683604106;0;5;7;0;11;11;0;4;42;44;477754020495.27106;184088759080.2347;402500015735.26666;43210.85493122395;7174.859920292354;0.0;20334.579701020775;1470033.020783713;339431.17883495195;0.0;163562.84739712387;6.755716216700841;0.2321337733103084
2208;2019-05-11 05:48:41.789;553;552;161;163;154;42;48;31;45;38;727;178;48;47;243;221;221;509;139;166;49;7;567;358;363;143;363;304;570;-1.0;416.0;1137.0;160.0;7.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;14046.2607421875;9181.66796875;0.0;1358.03625488281;487.0;197565;493.0;0.0;Calculated values ==>;1557546521.789;328.46000000000004;328.36;289.26000000000005;289.46000000000004;288.56;277.36;274.1680685717883;277.96000000000004;276.26000000000005;277.66;276.96000000000004;345.86;290.96000000000004;277.96000000000004;277.86;297.46000000000004;295.26000000000005;295.26000000000005;324.06;289.76000000000005;278.06;322.46000000000004;321.86;273.86;243.1966462407574;268.0796299477929;274.1680685717883;287.06;5670000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3040000.0;5700000.0;0.0;0.06933333333333333;0.18949999999999997;0.02666666666666667;0.0011666666666666668;0.0011666666666666668;0.0;9181.66796875;0.0;1358.03625488281;14046.2607421875;480595.2079739302;480100.6519804554;241573.8410166829;242240.5704399413;239285.71561344012;430280.9020939914;435958.4241996531;447886.92588112364;472095.1348084983;526158.4464263396;465226.67702375446;448305.2499804515;448165.9890469976;464898.1456994284;462733.1757949236;418264.1335205718;473874.7285070376;454389.7536915715;436133.76305498433;206964.23671620517;204456.2876039246;469026.00599727634;202117.8102520852;241573.8410166829;274.02085213104465;700098.1817288321;343268.32218733366;85023.2513944682;156792.23683604106;0;5;7;0;11;11;0;4;42;44;477971224115.00867;184174260505.13144;402681818765.04706;46573.247411702774;7117.55188653843;0.0;226.98657571135166;1470781.2341056813;339550.28425158886;0.0;163734.19663832942;5.115683014429815;0.32071345546145047
2209;2019-05-11 05:49:41.789;556;555;161;162;152;43;37;32;49;38;727;178;52;51;243;220;222;516;138;165;37;7;574;359;364;144;364;306;576;143.0;408.0;1095.0;139.0;24.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;14146.306640625;9813.0517578125;0.0;1369.23229980469;485.0;197566;493.0;0.0;Calculated values ==>;1557546581.789;328.76000000000005;328.66;289.26000000000005;289.36;288.36;277.46000000000004;274.27422755570615;276.86;276.36;278.06;276.96000000000004;345.86;290.96000000000004;278.36;278.26000000000005;297.46000000000004;295.16;295.36;324.76000000000005;289.66;276.86;322.46000000000004;321.66;273.86;243.40439225979637;268.3187672390254;274.27422755570615;286.96000000000004;5740000.0;3590000.0;3640000.0;1440000.0;3640000.0;3060000.0;5760000.0;0.02383333333333333;0.068;0.1825;0.023166666666666665;0.004;0.02783333333333333;0.0;9813.0517578125;0.0;1369.23229980469;14146.306640625;480198.2874739701;479819.8601877486;241372.06088080097;241702.00948476832;238463.80856038243;430214.79039162316;433749.95420475816;448069.6469006501;471963.08021786925;526001.5707797672;464935.19273318537;448488.4414509901;448349.023838983;464751.8981387732;462449.46005367924;416073.34741824545;474150.4030306365;454076.78323915164;433749.95420475816;206964.23671620517;203620.32615720207;468888.98623916827;202447.7695668333;208041.67969578676;274.1537600285583;700333.1197903556;343426.6115183883;85045.97863242392;156792.23683604106;0;5;7;0;11;11;0;4;42;44;478189324115.00867;184260360505.13144;402864818765.04706;44825.992613421564;6172.554852909092;0.0;6282.213640499704;1471542.894439224;339661.0351410843;0.0;163788.43997346453;5.1224562720539755;0.2584840173597502
2210;2019-05-11 05:50:41.800;560;558;160;162;151;44;35;32;45;39;727;178;50;53;244;220;223;523;138;163;35;7;579;360;365;144;365;307;581;369.0;411.0;1163.0;140.0;3.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;14705.80859375;10216.818359375;0.0;1371.98669433594;482.0;197567;493.0;0.0;Calculated values ==>;1557546641.8;329.16;328.96000000000004;289.16;289.36;288.26000000000005;277.56;274.38016830617;276.66;276.36;277.66;277.06;345.86;290.96000000000004;278.16;278.46000000000004;297.56;295.16;295.46000000000004;325.46000000000004;289.46000000000004;276.66;322.46000000000004;321.36;273.86;243.40439225979637;268.43790593516167;274.38016830617;286.96000000000004;5790000.0;3600000.0;3650000.0;1440000.0;3650000.0;3070000.0;5810000.0;0.0615;0.0685;0.19383333333333336;0.02333333333333333;0.0005;0.062;0.0;10216.818359375;0.0;1371.98669433594;14705.80859375;480180.4803419152;479658.37550187926;240880.6707119988;241534.9125222533;238001.15176108008;430148.3826014536;433133.46834165603;447318.6337633334;472061.9191754798;525923.0666523852;464789.0179918443;448021.6136539549;448441.18314597476;464737.35524180415;462298.19722436205;414526.9950400088;474557.5543214917;453618.9998577814;433133.46834165603;206964.23671620517;202366.40377179522;468888.98623916827;202753.78387511324;203061.2587689591;274.27718521124916;700573.5981632671;343593.5577036605;85068.826311984;156792.23683604106;0;5;7;0;11;11;0;4;42;44;478408064209.7097;184346776345.01334;403048752479.79565;47404.82007000001;6209.821388494617;0.0;14264.47699350721;1472311.6254520544;339764.24052714085;0.0;163959.6937859579;5.8573009156164675;0.23305844618424124
2211;2019-05-11 05:51:41.770;565;563;161;162;150;45;36;33;29;39;727;178;39;54;244;219;225;530;138;163;36;7;589;360;365;145;365;308;591;-2.0;419.0;1032.0;81.0;0.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;15147.4091796875;10832.30859375;0.0;1369.12109375;479.0;197568;491.0;0.0;Calculated values ==>;1557546701.77;329.66;329.46000000000004;289.26000000000005;289.36;288.16;277.66;274.38016830617;276.76000000000005;276.46000000000004;276.06;277.06;345.86;290.96000000000004;277.06;278.56;297.56;295.06;295.66;326.16;289.46000000000004;276.76000000000005;322.26000000000005;321.06;273.86;243.61107973660833;268.5567601203482;274.38016830617;286.96000000000004;5890000.0;3600000.0;3650000.0;1450000.0;3650000.0;3080000.0;5910000.0;0.0;0.06983333333333334;0.17200000000000001;0.013500000000000002;0.0;0.0;0.0;10832.30859375;0.0;1369.12109375;15147.4091796875;479720.2382296238;479194.74511090317;240885.44999719172;241209.1965894712;237405.4038472417;430148.3826014536;433317.3069910173;444837.77879090665;471929.7997510953;525844.5182441958;464642.55268149753;446275.24975105154;448394.01843258145;464737.35524180415;462164.74920835934;411213.34595830535;474343.27971683425;453618.9998577814;433317.3069910173;206128.24275125185;201112.50472608567;468751.72169904737;202788.1713787088;203061.2587689591;274.2905248239482;700822.250589757;343768.8793903246;85091.65745561315;156792.23683604106;0;5;7;0;11;11;0;4;42;44;478626954709.81415;184433432995.0547;403233160229.8836;41632.532474898035;3590.5079293245713;0.0;0.0;1473053.2324013135;339845.86910345615;0.0;164078.50499230635;3.7063722500120013;0.21446826940478658
2212;2019-05-11 05:52:41.780;573;568;161;162;149;45;36;33;-11;39;726;178;-8;44;244;219;227;536;137;165;36;7;590;360;365;146;365;307;592;-2.0;434.0;977.0;110.0;3.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;15292.69921875;11004.39453125;0.0;1372.93078613281;477.0;197569;491.0;0.0;Calculated values ==>;1557546761.78;330.46000000000004;329.96000000000004;289.26000000000005;289.36;288.06;277.66;274.38016830617;276.76000000000005;276.46000000000004;272.06;277.06;345.76;290.96000000000004;272.36;277.56;297.56;295.06;295.86;326.76000000000005;289.66;276.76000000000005;322.26000000000005;320.86;273.86;243.81672145450628;268.43790593516167;274.38016830617;286.86;5900000.0;3600000.0;3650000.0;1460000.0;3650000.0;3070000.0;5920000.0;0.0;0.07233333333333333;0.16283333333333333;0.018333333333333333;0.0005;0.0005;0.0;11004.39453125;0.0;1372.93078613281;15292.69921875;480752.9839723226;479799.4160591371;240853.87046574228;241177.2241246452;237068.4625748757;430148.3826014536;433317.3069910173;439073.4486229179;471797.4602824029;525818.0731423633;464789.0179918443;439535.2943893536;447177.4714065356;464737.35524180415;462164.74920835934;411591.6169819383;475112.4696664165;453905.6659906444;433317.3069910173;206128.24275125185;200276.58477070546;468614.21108443046;202697.32814435696;240853.87046574228;274.25527837812;701075.9604376319;343950.88224509166;85114.51169634727;156792.23683604106;0;5;7;0;11;11;0;4;42;44;478845991209.77936;184520747545.0408;403417690979.8543;38489.91161792567;4875.142853901348;0.0;96.23171826263751;1473721.0307164865;339916.4279511535;0.0;164079.3070569469;3.5113633257301795;0.21176761963779037
2213;2019-05-11 05:53:41.801;578;573;159;160;148;45;37;33;-10;39;698;177;-20;35;244;219;227;537;138;164;37;5;588;361;366;134;366;309;590;-2.0;438.0;696.0;89.0;2.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;16379.794921875;11336.591796875;0.0;2376.7158203125;474.0;197570;489.0;0.0;Calculated values ==>;1557546821.801;330.96000000000004;330.46000000000004;289.06;289.16;287.96000000000004;277.66;274.4858918419099;276.86;276.46000000000004;272.16;277.06;342.96000000000004;290.86;271.16;276.66;297.56;295.06;295.86;326.86;289.56;276.86;322.06;320.56;273.66;241.2770596917726;268.67533136820026;274.4858918419099;286.96000000000004;5880000.0;3610000.0;3660000.0;1340000.0;3660000.0;3090000.0;5900000.0;0.0;0.073;0.116;0.014833333333333334;0.0003333333333333333;0.0003333333333333333;0.0;11336.591796875;0.0;2376.7158203125;16379.794921875;481699.23343241273;480752.9839723226;240272.76211888163;240594.30391409688;236814.59560416426;430081.6785162784;433249.8226776551;438784.29025187716;473371.24222306634;522712.6577786499;464371.3912419397;437214.0438153077;445506.6431651295;464590.79660714185;462012.88651447376;412426.7861394227;475509.1295054199;453590.46378911263;433249.8226776551;205292.2597576877;199022.72361097817;470052.5991512875;202904.3082376155;240272.76211888163;274.3401934751829;701339.9902675578;344137.1222928252;85145.76968794674;156792.23683604106;0;5;7;0;11;11;0;4;42;45;479065367965.31616;184604776945.2464;403602555660.30664;27362.077913654353;3962.6996485528016;0.0;64.32568685292449;1474269.9893655623;339990.10241589486;0.0;164080.64550361858;2.2889520256745874;0.14188969245490465
2214;2019-05-11 05:54:41.801;577;576;158;159;145;44;37;34;-15;39;677;179;-21;23;244;219;227;539;137;165;37;4;587;360;365;128;365;308;589;248.0;402.0;687.0;81.0;2.0;0;0;99;1;0;0;0;0;0;0;1;0;1;0;0;16178.2275390625;11331.4072265625;0.0;2396.30419921875;470.0;197571;489.0;0.0;Calculated values ==>;1557546881.801;330.86;330.76000000000005;288.96000000000004;289.06;287.66;277.56;274.38016830617;276.86;276.56;271.66;277.06;340.86;291.06;271.06;275.46000000000004;297.56;295.06;295.86;327.06;289.66;276.86;322.06;320.16;273.56;239.943914813709;268.5567601203482;274.38016830617;286.86;5870000.0;3600000.0;3650000.0;1280000.0;3650000.0;3080000.0;5890000.0;0.04133333333333333;0.06699999999999999;0.1145;0.013500000000000002;0.0003333333333333333;0.041666666666666664;0.0;11331.4072265625;0.0;2396.30419921875;16178.2275390625;481672.2678189136;481298.4292251385;239983.12745506375;240303.7789958172;235920.84886624257;430148.3826014536;433500.59072566376;438228.8454132642;474146.7518333664;520577.3750374774;464766.6228786185;437285.26766895736;443964.9577299085;464737.35524180415;462164.74920835934;412836.4379657778;475928.41500745935;453905.6659906444;433500.59072566376;205292.2597576877;197350.94305643384;470761.89914157544;202749.60469599016;203047.47287806275;274.27556381806147;701611.307121399;344326.02228468715;85185.54485477616;156792.23683604106;0;5;7;0;11;11;0;4;42;45;479284667965.31616;184683376945.2464;403787655660.30664;26962.373062127877;3618.1659750154017;0.0;9602.213243650041;1474722.6931236938;340053.27629609127;0.0;164161.1999947061;2.9271268192109816;0.10732049884669644
2215;2019-05-11 05:55:41.792;574;574;159;160;144;42;39;34;-19;40;695;180;-22;16;244;219;227;539;137;168;39;4;582;359;364;133;364;306;584;593.0;443.0;706.0;112.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15190.4287109375;11265.9306640625;0.0;1402.8310546875;466.0;197572;487.0;0.0;Calculated values ==>;1557546941.792;330.56;330.56;289.06;289.16;287.56;277.36;274.27422755570615;277.06;276.56;271.26000000000005;277.16;342.66;291.16;270.96000000000004;274.76000000000005;297.56;295.06;295.86;327.06;289.96000000000004;277.06;321.86;319.76000000000005;273.56;241.05796691057077;268.3187672390254;274.27422755570615;286.86;5820000.0;3590000.0;3640000.0;1330000.0;3640000.0;3060000.0;5840000.0;0.09883333333333333;0.07383333333333333;0.11766666666666666;0.018666666666666668;0.0;0.09883333333333333;0.0;11265.9306640625;0.0;1402.8310546875;15190.4287109375;481823.07945612754;481592.1367783419;240460.39078590937;240784.26042417772;235747.37079614986;430214.79039162316;434112.87870749587;438054.9754168444;473598.1776897576;522638.3831710966;465182.2774696979;437585.1090581189;443346.1541946438;464883.6276779939;462316.2933191314;414812.2922909199;476542.900219018;454504.3078870022;434112.87870749587;204456.2876039246;195679.20071851107;470089.7988796333;202479.59892931;202479.59892931;274.1661278735579;701872.6733790544;344514.3051869058;85217.1995662731;156792.23683604106;0;5;7;0;11;11;0;4;42;45;479503335160.08673;184761665200.16425;403971828030.1134;27719.369300033213;4995.390399072702;0.0;22893.089151410702;1475178.305957389;340125.0451655212;0.0;164431.95356191954;4.389367334000448;0.09164685231054505
2216;2019-05-11 05:56:41.782;568;570;160;161;145;40;43;34;-20;40;728;181;-18;12;244;219;226;537;137;170;43;4;582;357;362;136;362;307;584;489.0;452.0;481.0;0.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15211.37109375;11250.1171875;0.0;1397.16943359375;461.0;197573;486.0;0.0;Calculated values ==>;1557547001.782;329.96000000000004;330.16;289.16;289.26000000000005;287.66;277.16;274.0616903277293;277.46000000000004;276.56;271.16;277.16;345.96000000000004;291.26000000000005;271.36;274.36;297.56;295.06;295.76000000000005;326.86;290.16;277.46000000000004;321.76000000000005;319.26000000000005;273.56;241.71165711629368;268.43790593516167;274.0616903277293;286.86;5820000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3070000.0;5840000.0;0.08149999999999999;0.07533333333333332;0.08016666666666666;0.0;0.0;0.08149999999999999;0.0;11250.1171875;0.0;1397.16943359375;15211.37109375;480970.5114828733;481022.7398098812;240784.26042417772;241109.46594680005;236053.81585383764;430346.717906069;435315.5984456732;437671.5478804793;473208.68934220774;526028.0493891048;465160.2391596647;437985.2681005028;442550.7883978828;465175.32018785755;462618.4332792204;414450.6606689472;476249.5493961115;455125.6158036442;435315.5984456732;204038.30555042345;193589.57483703562;469683.74434536137;202234.48292222194;202234.48292222194;274.0616903277293;702125.9794860785;344701.9076467433;85240.52901478959;156792.23683604106;0;5;7;0;11;11;0;4;42;45;479721098860.12134;184842351750.17706;404155697380.14264;18874.204707486966;0.0;0.0;18996.110915161273;1475566.5210275496;340166.6664808112;0.0;164780.97204975193;2.994343115422585;0.01319803782799564
