;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2217;2019-05-11 05:57:41.783;563;565;162;162;145;38;48;32;-17;40;748;179;-2;13;243;220;226;535;137;172;47;5;580;356;361;138;361;306;582;529.0;427.0;934.0;12.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15203.4228515625;11204.154296875;0.0;1384.96826171875;456.0;197574;485.0;0.0;Calculated values ==>;1557547061.783;329.46000000000004;329.66;289.36;289.36;287.66;276.96000000000004;273.955091788801;277.96000000000004;276.36;271.46000000000004;277.16;347.96000000000004;291.06;272.96000000000004;274.46000000000004;297.46000000000004;295.16;295.76000000000005;326.66;290.36;277.86;321.66;318.76000000000005;273.66;242.14157278889297;268.3187672390254;273.955091788801;286.86;5800000.0;3560000.0;3610000.0;1380000.0;3610000.0;3060000.0;5820000.0;0.08816666666666667;0.07116666666666666;0.15566666666666668;0.002;0.0;0.08816666666666667;0.0;11204.154296875;0.0;1384.96826171875;15203.4228515625;480491.3506988784;480542.64304773597;241501.83937803403;241501.83937803403;236107.53932995026;430412.23801567365;436430.11128019885;438366.6433039444;472947.9820155742;528202.6435094479;465058.7780355377;440666.3045709049;442905.06249663915;465189.78860520123;462901.36609670473;415218.5922338149;476202.08614826814;455574.8276367245;436256.0551253566;203620.32615720207;191500.00471740507;469510.4172373617;201944.2921832692;201944.2921832692;273.94420021432444;702379.4403262602;344889.02969420253;85263.71388196386;156792.23683604106;0;5;7;0;11;11;0;4;42;45;479938002474.8593;184924553120.07776;404339600444.9205;36803.07932445177;535.132250108185;0.0;20658.48709939404;1476030.506126878;340171.1259905473;0.0;165111.43254039044;4.606889670349864;0.08535954985994854
2218;2019-05-11 05:58:41.784;558;560;163;164;147;38;50;32;-9;40;756;178;3;15;243;220;225;528;137;174;50;5;578;356;361;140;361;305;580;561.0;434.0;605.0;35.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15278.7568359375;11273.0302734375;0.0;1387.771484375;450.0;197575;484.0;0.0;Calculated values ==>;1557547121.784;328.96000000000004;329.16;289.46000000000004;289.56;287.86;276.96000000000004;273.955091788801;278.16;276.36;272.26000000000005;277.16;348.76;290.96000000000004;273.46000000000004;274.66;297.46000000000004;295.16;295.66;325.96000000000004;290.56;278.16;321.56;318.16;273.66;242.56692532238324;268.19934244402924;273.955091788801;286.86;5780000.0;3560000.0;3610000.0;1400000.0;3610000.0;3050000.0;5800000.0;0.0935;0.07233333333333333;0.10083333333333333;0.005833333333333333;0.0;0.0935;0.0;11273.0302734375;0.0;1387.771484375;15278.7568359375;480012.4822228037;480062.8300798548;241897.75929631374;242228.870445268;236780.03878715102;430412.23801567365;436776.8904632732;439819.78721557604;472686.4266018815;529116.5775126958;465081.07853800297;441630.0847411902;443403.66687243717;465189.78860520123;462901.36609670473;415621.3500468036;475420.8634286407;455855.4553565791;436776.8904632732;203202.34940748036;188992.59102226305;469237.8977156437;201871.76046807793;201871.76046807793;273.91594366629585;702633.4627236519;345076.3426872267;85286.82043158947;156792.23683604106;0;5;7;0;11;11;0;4;42;45;480154606084.59766;185007954509.97702;404522903499.69904;23993.092697039392;1559.6358006108003;0.0;21963.629654550758;1476537.1493370247;340188.5826818889;0.0;165466.6227659827;3.7530291573265027;0.0413631894013892
2219;2019-05-11 05:59:41.784;555;557;164;165;148;38;52;31;0;40;756;177;12;16;243;221;225;525;137;175;51;6;574;355;361;140;361;303;576;553.0;464.0;713.0;83.0;8.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15343.11328125;11158.40625;0.0;1373.14392089844;445.0;197576;489.0;0.0;Calculated values ==>;1557547181.784;328.66;328.86;289.56;289.66;287.96000000000004;276.96000000000004;273.8482719121499;278.36;276.26000000000005;273.16;277.16;348.76;290.86;274.36;274.76000000000005;297.46000000000004;295.26000000000005;295.66;325.66;290.66;278.26000000000005;322.06;317.66;273.76000000000005;242.56692532238324;267.9596281332873;273.8482719121499;286.86;5740000.0;3550000.0;3610000.0;1400000.0;3610000.0;3030000.0;5760000.0;0.09216666666666667;0.07733333333333332;0.11883333333333333;0.013833333333333333;0.0013333333333333333;0.09350000000000001;0.0;11158.40625;0.0;1373.14392089844;15343.11328125;480055.87730439665;480105.3288919207;242366.31898649895;242700.74009124367;237203.73177575332;430477.46260093397;437121.9238134391;441604.3489713403;472686.4266018815;529269.6464291925;465249.0376913574;443373.06176112994;443955.1368504969;465189.78860520123;463183.32317938417;417092.97588838293;475477.0415349713;455995.526710799;436949.6230331232;205292.2597576877;186903.13564328075;469336.76393192314;201503.6532738177;202086.36508433722;273.76785370978763;702888.6449746285;345263.27132492204;85309.82805996675;156792.23683604106;0;5;7;0;11;11;0;4;42;45;480371206084.59766;185091954509.97702;404705303499.69904;28531.96600538893;3705.0246974371253;0.0;21959.714618211492;1476974.8581595449;340232.45485270594;0.0;165832.65063492238;4.32482051956322;0.08432413880672925
2220;2019-05-11 06:00:41.754;554;554;164;165;150;38;54;31;8;40;753;176;19;21;243;221;224;517;137;176;53;6;569;356;361;140;361;303;571;534.0;414.0;946.0;106.0;22.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15335.572265625;11022.0732421875;0.0;1364.98754882812;443.0;197577;501.0;0.0;Calculated values ==>;1557547241.754;328.56;328.56;289.56;289.66;288.16;276.96000000000004;273.955091788801;278.56;276.26000000000005;273.96000000000004;277.16;348.46000000000004;290.76000000000005;275.06;275.26000000000005;297.46000000000004;295.26000000000005;295.56;324.86;290.76000000000005;278.46000000000004;323.26000000000005;317.46000000000004;273.76000000000005;242.56692532238324;267.9596281332873;273.955091788801;286.86;5690000.0;3560000.0;3610000.0;1400000.0;3610000.0;3030000.0;5710000.0;0.089;0.06899999999999999;0.15766666666666668;0.017666666666666667;0.0036666666666666666;0.09266666666666666;0.0;11022.0732421875;0.0;1364.98754882812;15335.572265625;480501.9979151146;480266.9400262389;242540.93906352337;242877.71862933147;237977.8428987274;430412.23801567365;437465.24820655317;442787.31820175383;472686.4266018815;528956.2834829289;465126.00160488195;444389.3534062185;444677.7423059734;465189.78860520123;463033.5824654418;418532.6982247355;474926.6934850697;456135.4377423473;437293.7973737539;210308.32490665457;186067.36719380575;469336.76393192314;201748.38476215262;203362.4786373867;273.8678492811417;703144.1728597846;345448.0162354472;85332.63441334423;156792.23683604106;0;5;7;0;11;11;0;4;42;45;480587697784.7009;185175912510.0171;404887012599.7857;38003.80517231046;4727.394698665946;0.0;21677.635536236696;1477529.0456872436;340302.6898792928;0.0;166196.11339742388;5.1996867129229765;0.13635841374187954
2221;2019-05-11 06:01:41.775;553;551;164;165;151;39;55;31;12;39;749;176;24;24;243;221;223;511;138;177;55;6;571;356;361;141;361;302;573;562.0;398.0;1064.0;107.0;23.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15493.5224609375;11131.5751953125;0.0;1362.75378417969;434.0;197578;513.0;0.0;Calculated values ==>;1557547301.775;328.46000000000004;328.26000000000005;289.56;289.66;288.26000000000005;277.06;273.955091788801;278.66;276.26000000000005;274.36;277.06;348.06000000000006;290.76000000000005;275.56;275.56;297.46000000000004;295.26000000000005;295.46000000000004;324.26000000000005;290.86;278.66;324.46000000000004;316.56;273.76000000000005;242.77792619122317;267.8393353686513;273.955091788801;286.96000000000004;5710000.0;3560000.0;3610000.0;1410000.0;3610000.0;3020000.0;5730000.0;0.09366666666666666;0.06633333333333333;0.17733333333333334;0.017833333333333333;0.0038333333333333336;0.09749999999999999;0.0;11131.5751953125;0.0;1362.75378417969;15493.5224609375;480124.86631768494;479603.6151438291;242470.70990448244;242806.53616715758;238235.64809783958;430412.23801567365;437636.28072910535;443576.6592147222;472456.96783784614;528615.2473456069;465271.505235373;445306.1102701376;445306.1102701376;465189.78860520123;463033.5824654418;417503.5135823151;473789.8318701453;456275.1894504466;437636.28072910535;215324.80838970217;182306.50109390085;469200.3069803008;201771.18396387328;203371.33626581178;273.87673974846825;703401.1719013277;345632.6945876862;85355.37354708716;156792.23683604106;0;5;7;0;11;11;0;4;42;45;480804373595.23114;185260242015.22345;405068576125.23;42880.170944483885;4769.1526937929575;0.0;22840.83208517112;1478203.314734797;340381.8554726869;0.0;166567.23047404093;5.641772026264745;0.15344703847752153
2222;2019-05-11 06:02:41.765;553;550;163;164;150;39;57;31;14;39;745;176;28;29;243;221;223;511;137;178;56;6;568;356;361;141;361;301;570;572.0;408.0;1088.0;108.0;19.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;15191.3857421875;10830.3466796875;0.0;1357.88293457031;425.0;197579;520.0;0.0;Calculated values ==>;1557547361.765;328.46000000000004;328.16;289.46000000000004;289.56;288.16;277.06;273.955091788801;278.86;276.26000000000005;274.56;277.06;347.66;290.76000000000005;275.96000000000004;276.06;297.46000000000004;295.26000000000005;295.46000000000004;324.26000000000005;290.96000000000004;278.76000000000005;325.16;315.66;273.76000000000005;242.77792619122317;267.7187500070086;273.955091788801;286.86;5680000.0;3560000.0;3610000.0;1410000.0;3610000.0;3010000.0;5700000.0;0.09533333333333333;0.068;0.18133333333333335;0.018000000000000002;0.0031666666666666666;0.09849999999999999;0.0;10830.3466796875;0.0;1357.88293457031;15191.3857421875;480477.8231607169;479816.295265441;242240.5704399413;242576.24709737915;238007.40019394446;430412.23801567365;437977.1081470654;444068.8471814032;472456.96783784614;528274.5234267008;465416.7235597946;446070.60221923905;446212.05846747686;465189.78860520123;463033.5824654418;418558.8773832718;474169.87722750107;456414.7828251579;437806.89928523917;218251.29456621417;178545.77502346144;469200.3069803008;201773.3225152454;203074.30002889893;273.87757360223503;703656.8368517996;345815.680100671;85378.0417410849;156792.23683604106;0;5;7;0;11;11;0;4;42;45;481020937495.26556;185344827915.2369;405249445975.2587;43936.25513946328;4813.685720370998;0.0;23121.161026749513;1478926.6643739087;340461.6991499865;0.0;166950.18324726628;5.896763037882782;0.1591541727509006
2223;2019-05-11 06:03:41.776;554;549;163;164;151;40;58;31;18;39;741;176;32;31;243;221;222;504;136;178;58;6;566;356;362;141;361;301;568;609.0;389.0;1102.0;91.0;11.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;15041.3349609375;10663.158203125;0.0;1356.45202636719;419.0;197580;522.0;0.0;Calculated values ==>;1557547421.776;328.56;328.06;289.46000000000004;289.56;288.26000000000005;277.16;273.955091788801;278.96000000000004;276.26000000000005;274.96000000000004;277.06;347.26;290.76000000000005;276.36;276.26000000000005;297.46000000000004;295.26000000000005;295.36;323.56;290.96000000000004;278.96000000000004;325.36;315.06;273.76000000000005;242.77792619122317;267.7187500070086;273.955091788801;286.76000000000005;5660000.0;3560000.0;3620000.0000000005;1410000.0;3610000.0;3010000.0;5680000.0;0.10149999999999999;0.06483333333333334;0.18366666666666667;0.015166666666666667;0.0018333333333333333;0.10333333333333333;0.0;10663.158203125;0.0;1356.45202636719;15041.3349609375;480853.5866495741;479910.6404574022;242310.62671514307;242647.25501129928;238385.2278797832;430412.23801567365;437919.87830209354;444644.95881864097;472456.96783784614;527856.7758344202;465416.7235597946;446635.25890643254;446494.38541508396;465189.78860520123;463033.5824654418;418930.68420593743;473390.00538505655;456249.6922589759;437919.87830209354;219087.46209138638;176038.69501535743;469200.3069803008;201807.79924591523;202526.3977977886;273.8910150252548;703908.8223795268;345994.8254784154;85400.66534596244;156792.23683604106;0;5;7;0;11;11;0;4;42;45;481237877259.96906;185429443425.12128;405430079085.01184;44601.09164152396;4055.4530339715143;0.0;24323.992985444842;1479664.610861466;340535.6221895781;0.0;167345.63201581273;6.07178904036921;0.1489130598403797
2224;2019-05-11 06:04:41.756;555;550;163;164;150;40;60;31;22;39;737;177;35;36;243;221;222;504;137;179;59;6;564;356;362;142;362;302;566;582.0;401.0;1151.0;96.0;7.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;14886.9248046875;10480.3115234375;0.0;1358.52624511719;415.0;197581;520.0;0.0;Calculated values ==>;1557547481.756;328.66;328.16;289.46000000000004;289.56;288.16;277.16;273.955091788801;279.16;276.26000000000005;275.36;277.06;346.86;290.86;276.66;276.76000000000005;297.46000000000004;295.26000000000005;295.36;323.56;291.06;279.06;325.16;314.66;273.76000000000005;242.98782864720522;267.8393353686513;273.955091788801;286.86;5640000.0;3560000.0;3620000.0000000005;1420000.0;3620000.0000000005;3020000.0;5660000.0;0.097;0.06683333333333333;0.19183333333333333;0.016;0.0011666666666666668;0.09816666666666667;0.0;10480.3115234375;0.0;1358.52624511719;14886.9248046875;481227.9579738834;480288.38770005555;242381.1986113765;242718.7921158037;238126.56702958333;430412.23801567365;438259.8388448866;445020.00224024826;472325.50216173066;527361.2381881134;465394.303379512;446865.2917148446;447005.8663255856;465044.1086722825;463033.5824654418;419611.67470772343;473645.0440482048;456389.4750447876;438090.06076039566;218251.29456621417;174367.33720873808;469063.6082102231;201801.04950670007;202283.32632118688;273.8883837425627;704158.1414102648;346170.96232766577;85423.28262329235;156792.23683604106;0;5;7;0;11;11;0;4;42;45;481455004860.0381;185514315125.14825;405610918785.06934;46657.50243271899;4276.200939256369;0.0;23148.361097448997;1480424.845649565;340605.0294958938;0.0;167741.10309897905;6.257545370390564;0.16883859640532214
2225;2019-05-11 06:05:41.777;555;550;163;164;150;40;62;31;23;39;734;177;33;38;243;221;222;499;136;179;61;6;559;358;363;140;363;303;562;388.0;424.0;1107.0;127.0;3.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;14822.10546875;10340.6748046875;0.0;1372.33068847656;411.0;197582;518.0;0.0;Calculated values ==>;1557547541.777;328.66;328.16;289.46000000000004;289.56;288.16;277.16;274.1680685717883;279.36;276.26000000000005;275.46000000000004;277.06;346.56000000000006;290.86;276.46000000000004;276.96000000000004;297.46000000000004;295.26000000000005;295.36;323.06;291.06;279.26000000000005;324.96000000000004;314.26000000000005;273.76000000000005;242.56692532238324;267.9596281332873;274.1680685717883;286.76000000000005;5590000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3030000.0;5620000.0;0.06466666666666666;0.07066666666666667;0.1845;0.021166666666666667;0.0005;0.06516666666666666;0.0;10340.6748046875;0.0;1372.33068847656;14822.10546875;481809.07283990213;480758.3247462791;242523.92116108953;242863.48712996402;238247.26314838254;430280.9020939914;438373.2260056987;444965.2754471953;472588.21769833704;526969.6436443408;465249.0376913574;446390.54166232125;447095.7395217318;464898.1456994284;462733.1757949236;421262.87505354645;473418.1272228173;456224.3229510757;438203.4745120459;217415.1398638553;172696.00095264515;469336.76393192314;202241.83928623993;202550.90896814415;274.0691182962276;704405.803313504;346344.5312746788;85446.0477293703;156792.23683604106;0;5;7;0;11;11;0;4;42;45;481672580984.7062;185598944735.01917;405792482309.79236;44782.47397169626;5653.509238333628;0.0;15356.692187944263;1481187.1121517038;340687.80604223546;0.0;168062.09084893978;5.617061772605847;0.20463587906847694
2226;2019-05-11 06:06:41.807;553;549;163;164;151;41;63;32;17;39;735;177;28;38;243;221;221;496;137;179;63;6;562;358;363;136;363;303;564;473.0;358.0;1201.0;77.0;3.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;15050.9033203125;10531.173828125;0.0;1381.0310058593802;408.0;197583;516.0;0.0;Calculated values ==>;1557547601.807;328.46000000000004;328.06;289.46000000000004;289.56;288.26000000000005;277.26000000000005;274.1680685717883;279.46000000000004;276.36;274.86;277.06;346.66;290.86;275.96000000000004;276.96000000000004;297.46000000000004;295.26000000000005;295.26000000000005;322.76000000000005;291.06;279.46000000000004;324.76000000000005;313.96000000000004;273.76000000000005;241.71165711629368;267.9596281332873;274.1680685717883;286.86;5620000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3030000.0;5640000.0;0.07883333333333334;0.059666666666666666;0.20016666666666666;0.012833333333333334;0.0005;0.07933333333333334;0.0;10531.173828125;0.0;1381.0310058593802;15050.9033203125;481180.1426707758;480382.41446963785;242452.2940518927;242790.86666602365;238506.62524444427;430280.9020939914;438542.5783408282;444100.09568505123;473111.07959547755;527074.2923343037;465249.0376913574;445680.44742188096;447095.7395217318;464898.1456994284;462733.1757949236;419974.6062723495;472718.047464571;456224.3229510757;438542.5783408282;216578.99785978085;171442.51209473662;469880.1985323968;202354.34532461484;202607.0634888624;274.11286675296424;704654.8695241641;346518.550312572;85469.00388248588;156792.23683604106;0;5;7;0;11;11;0;4;42;45;481890489884.6023;185681786134.97968;405974373209.7057;48389.44103048068;3433.248449499869;0.0;18717.55084492262;1481963.9329926642;340763.5668844217;0.0;168346.1848500909;5.921677918403369;0.18031572491167733
2227;2019-05-11 06:07:41.778;552;549;163;163;150;41;65;32;14;39;740;177;25;35;243;221;221;497;137;180;64;7;559;357;363;135;362;302;561;504.0;374.0;1185.0;75.0;3.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;14738.04296875;10242.1728515625;0.0;1379.91564941406;406.0;197584;513.0;0.0;Calculated values ==>;1557547661.778;328.36;328.06;289.46000000000004;289.46000000000004;288.16;277.26000000000005;274.0616903277293;279.66;276.36;274.56;277.06;347.16;290.86;275.66;276.66;297.46000000000004;295.26000000000005;295.26000000000005;322.86;291.16;279.56;324.46000000000004;313.76000000000005;273.86;241.49495122638035;267.8393353686513;274.0616903277293;286.86;5590000.0;3570000.0000000005;3629999.9999999995;1350000.0;3620000.0000000005;3020000.0;5610000.0;0.084;0.06233333333333334;0.19749999999999998;0.0125;0.0005;0.0845;0.0;10242.1728515625;0.0;1379.91564941406;14738.04296875;481389.5865862223;480734.8301944996;242559.93668709972;242559.93668709972;238277.68078554928;430346.717906069;438880.1015656627;443867.07844128745;473241.2657668606;527674.871524448;465394.303379512;445448.85450290097;446865.2917148446;465044.1086722825;462883.5339337955;420965.10870733985;473251.3122049991;456364.2951047695;438711.5355410296;215324.80838970217;170606.85888663295;470113.5034453777;202101.49983032217;202340.89886497764;274.00995303593515;704902.9907607887;346691.5778650399;85492.00065087485;156792.23683604106;0;5;7;0;11;11;0;4;42;45;482108184615.30853;185763046840.2433;406155785485.2942;47748.70177566564;3350.1500451881943;0.0;19973.31879912639;1482764.6969622378;340820.0678833723;0.0;168668.45292661182;6.115266684985947;0.17659403551761008
2228;2019-05-11 06:08:41.758;550;547;162;163;151;42;66;32;4;39;746;176;18;34;243;220;221;492;137;180;65;8;557;357;362;142;362;302;559;481.0;398.0;1065.0;199.0;3.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;14545.861328125;9994.8076171875;0.0;1357.45617675781;404.0;197585;511.0;0.0;Calculated values ==>;1557547721.758;328.16;327.86;289.36;289.46000000000004;288.26000000000005;277.36;274.0616903277293;279.76000000000005;276.36;273.56;277.06;347.76;290.76000000000005;274.96000000000004;276.56;297.46000000000004;295.16;295.26000000000005;322.36;291.16;279.66;324.26000000000005;313.56;273.96000000000004;242.98782864720522;267.8393353686513;274.0616903277293;286.86;5570000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3020000.0;5590000.0;0.08016666666666666;0.06633333333333333;0.17750000000000002;0.033166666666666664;0.0005;0.08066666666666666;0.0;9994.8076171875;0.0;1357.45617675781;14545.861328125;481342.7515626957;480688.2262073324;242292.96961690646;242632.37699054898;238660.6055534475;430346.717906069;439270.2411883451;442405.8132597088;472325.50216173066;528301.8751473622;465271.505235373;444445.26436519914;446724.52688641194;465044.1086722825;462751.0426575283;421611.700035699;472770.55883885967;456529.09967249434;439102.8052736417;214488.6975840042;169771.2103021376;469261.9347870629;201885.11334768962;202135.57526671368;273.92567250546006;705146.9419515253;346860.16315449495;85514.8044788656;156792.23683604106;0;5;7;0;11;11;0;4;42;45;482325612114.5134;185846119139.93948;406336925084.6318;42692.42423438341;8867.997911072547;0.0;19115.356553892194;1483518.1217842163;340921.8518433357;0.0;168994.0833070424;6.225699118887885;0.2306512591697707
2229;2019-05-11 06:09:41.779;548;545;162;163;150;41;68;32;-15;40;742;176;-20;29;243;221;220;489;137;182;67;8;555;357;362;143;362;301;557;618.0;357.0;1027.0;86.0;3.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;14334.16796875;9742.9609375;0.0;1358.92370605469;401.0;197586;508.0;0.0;Calculated values ==>;1557547781.779;327.96000000000004;327.66;289.36;289.46000000000004;288.16;277.26000000000005;274.0616903277293;279.96000000000004;276.36;271.66;277.16;347.36;290.76000000000005;271.16;276.06;297.46000000000004;295.26000000000005;295.16;322.06;291.36;279.86;323.96000000000004;313.26000000000005;273.96000000000004;243.1966462407574;267.7187500070086;274.0616903277293;286.86;5550000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3010000.0;5570000.0;0.103;0.0595;0.17116666666666666;0.014333333333333333;0.0005;0.1035;0.0;9742.9609375;0.0;1358.92370605469;14334.16796875;481296.4256070314;480642.13570278935;242364.95668988617;242705.37020226428;238400.34504327338;430346.717906069;439603.98589291424;439780.08636155893;472292.48545527144;527961.227108462;465416.7235597946;439018.5917755428;446212.05846747686;465044.1086722825;462883.5339337955;421958.23811011127;472585.6925508641;456807.87835961964;439437.3001688844;213234.55432191002;168517.74571465285;469125.32372254826;202077.13115502713;202271.75833152403;274.00046753742686;705387.6930963404;347024.70212801156;85537.4489007191;156792.23683604106;0;5;7;0;11;11;0;4;42;45;482542888135.0451;185931649065.14877;406517888400.0746;40686.82249951803;3827.6907601344697;0.0;24546.633580166796;1484213.1920315025;341027.68627828005;0.0;169358.06057318806;6.22066874743771;0.14213388634510893
2230;2019-05-11 06:10:41.769;544;542;162;163;150;41;69;31;-20;39;736;176;-26;19;243;221;220;485;138;182;69;9;551;357;362;138;362;301;553;425.0;364.0;1084.0;11.0;3.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;14106.611328125;9451.451171875;0.0;1366.48498535156;399.0;197587;505.0;0.0;Calculated values ==>;1557547841.769;327.56;327.36;289.36;289.46000000000004;288.16;277.26000000000005;274.0616903277293;280.06;276.26000000000005;271.16;277.06;346.76;290.76000000000005;270.56;275.06;297.46000000000004;295.26000000000005;295.16;321.66;291.36;280.06;323.66;313.06;274.06;242.14157278889297;267.7187500070086;274.0616903277293;286.96000000000004;5510000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3010000.0;5530000.0;0.07083333333333333;0.06066666666666667;0.18066666666666667;0.0018333333333333333;0.0005;0.07133333333333333;0.0;9451.451171875;0.0;1366.48498535156;14106.611328125;481205.30079818994;480691.5397864127;242510.58015684973;242853.05113924883;238524.6311786081;430346.717906069;439770.3019814846;439018.5917755428;472850.0741107318;527334.374113208;465416.7235597946;438095.2167564963;444788.4522848616;465044.1086722825;462883.5339337955;423210.6095353641;472513.1936279575;456807.87835961964;439770.3019814846;211980.4382156667;167682.10792650707;469904.45810332865;202213.16596427362;202495.62447496923;274.05339992799355;705624.6600894363;347184.62890337605;85560.15685452792;156792.23683604106;0;5;7;0;11;11;0;4;42;45;482760051935.07965;186015935015.16217;406698458300.1033;42782.84692990264;490.7673689216009;0.0;16925.59366213143;1484908.6566800952;341063.6674315027;0.0;169703.6048666132;5.564759034073389;0.14266180177747104
2231;2019-05-11 06:11:41.790;538;539;163;164;150;40;72;31;-8;39;737;176;-2;15;243;221;220;481;137;184;71;9;554;355;360;135;360;300;556;565.0;387.0;861.0;21.0;3.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;13764.62890625;9170.6953125;0.0;1366.35083007812;397.0;197588;502.0;0.0;Calculated values ==>;1557547901.79;326.96000000000004;327.06;289.46000000000004;289.56;288.16;277.16;273.8482719121499;280.36;276.26000000000005;272.36;277.06;346.86;290.76000000000005;272.96000000000004;274.66;297.46000000000004;295.26000000000005;295.16;321.26000000000005;291.56;280.26000000000005;323.36;312.86;274.06;241.49495122638035;267.5978703862781;273.8482719121499;286.86;5540000.0;3550000.0;3600000.0;1350000.0;3600000.0;3000000.0;5560000.0;0.09416666666666668;0.0645;0.1435;0.0035;0.0005;0.09466666666666668;0.0;9170.6953125;0.0;1366.35083007812;13764.62890625;480012.35307413037;479916.2265738047;242742.07691707852;243084.7120441777;238431.2628352162;430477.46260093397;440699.58282389754;441047.95758756367;473241.2657668606;527516.46693144;465561.65816320834;441938.07731780596;444413.69907515554;465335.1870322967;463183.32317938417;422275.01310541516;471530.61361370486;457411.71562222653;440535.73838924203;210726.34883551928;166846.47414792277;470309.5239926605;201667.20042185148;201884.14519207276;273.8316784809103;705857.0017154857;347339.86777176964;85582.93845705954;156792.23683604106;0;5;7;0;11;11;0;4;42;45;482976727744.74915;186097863680.0372;406878821404.8281;34351.1386532797;940.2481324978316;0.0;22592.35082266536;1485551.6648664323;341075.59673445823;0.0;170033.0363308221;5.493355236867204;0.08823025435442586
2232;2019-05-11 06:12:41.790;534;535;163;164;151;39;75;30;8;39;741;176;15;17;242;221;220;484;137;185;74;10;555;355;360;132;360;299;557;606.0;366.0;543.0;8.0;3.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;13679.0126953125;8930.7294921875;0.0;1374.1708984375;396.0;197589;500.0;0.0;Calculated values ==>;1557547961.79;326.56;326.66;289.46000000000004;289.56;288.26000000000005;277.06;273.8482719121499;280.66;276.16;273.96000000000004;277.06;347.26;290.76000000000005;274.66;274.86;297.36;295.26000000000005;295.16;321.56;291.66;280.56;323.16;312.76000000000005;274.16;240.83765695389522;267.47669482898436;273.8482719121499;286.86;5550000.0;3550000.0;3600000.0;1320000.0;3600000.0;2990000.0;5570000.0;0.10099999999999999;0.061000000000000006;0.0905;0.0013333333333333333;0.0005;0.10149999999999999;0.0;8930.7294921875;0.0;1374.1708984375;13679.0126953125;479329.67177095375;479232.3802888478;242705.37020226428;243047.48424733183;238722.9095847784;430477.46260093397;441189.06381045876;443605.7027051416;473630.5699406402;528011.4077830602;465706.3106162492;444613.46213006455;444899.4758313612;465204.3799370688;463183.32317938417;421958.23811011127;471845.4876118157;457549.89371207694;441026.24236554437;209890.3038832737;166428.6587063909;470810.01271223003;201690.24560364604;201892.2905524077;273.84066656275354;706085.6987288321;347490.7129784754;85605.7761381305;156792.23683604106;0;5;7;0;11;11;0;4;42;45;483192727744.74915;186177963680.0372;407058521404.8281;21893.34886768535;358.82635614477863;0.0;24272.09610903337;1486020.368929107;341086.4223551969;0.0;170423.57338858626;4.5147715717067465;0.014820450226484688
2233;2019-05-11 06:13:41.781;531;532;162;163;152;40;76;31;15;39;747;177;25;24;242;221;220;484;137;185;76;10;555;355;360;138;360;301;557;623.0;384.0;849.0;203.0;3.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;13662.90234375;8875.3427734375;0.0;1358.58557128906;394.0;197590;498.0;0.0;Calculated values ==>;1557548021.781;326.26000000000005;326.36;289.36;289.46000000000004;288.36;277.16;273.8482719121499;280.76000000000005;276.26000000000005;274.66;277.06;347.86;290.86;275.66;275.56;297.36;295.26000000000005;295.16;321.56;291.66;280.76000000000005;322.96000000000004;312.56;274.16;242.14157278889297;267.7187500070086;273.8482719121499;286.86;5550000.0;3550000.0;3600000.0;1380000.0;3600000.0;3010000.0;5570000.0;0.10383333333333335;0.064;0.14150000000000001;0.03383333333333333;0.0005;0.10433333333333335;0.0;8875.3427734375;0.0;1358.58557128906;13662.90234375;478905.28480871406;478807.1737261246;242364.95668988617;242705.37020226428;239046.80366495575;430477.46260093397;441351.550520343;444213.19900484144;472850.0741107318;528483.3400696995;465539.28514194506;445645.04530121887;445502.79210206744;465204.3799370688;463183.32317938417;421958.23811011127;471845.4876118157;457549.89371207694;441351.550520343;209054.2704885073;165593.03060630985;470002.91871598386;201364.6899242079;201561.17682564087;273.71357045005334;706313.5138431914;347639.07465627627;85628.54569274207;156792.23683604106;0;5;7;0;11;11;0;4;42;45;483408695344.5226;186258951529.95224;407238494404.6393;34363.06403490965;9088.926740788422;0.0;25018.128988813925;1486489.102048954;341165.1418212307;0.0;170834.2636511894;6.690502166726031;0.1943783374311368
2234;2019-05-11 06:14:41.781;530;531;161;162;151;40;78;31;20;39;747;176;33;29;242;222;220;486;137;186;77;11;556;356;361;143;361;301;559;547.0;345.0;816.0;192.0;3.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;13487.654296875;8703.859375;0.0;1352.8857421875;392.0;197591;496.0;0.0;Calculated values ==>;1557548081.781;326.16;326.26000000000005;289.26000000000005;289.36;288.26000000000005;277.16;273.955091788801;280.96000000000004;276.26000000000005;275.16;277.06;347.86;290.76000000000005;276.46000000000004;276.06;297.36;295.36;295.16;321.76000000000005;291.76000000000005;280.86;322.76000000000005;312.36;274.26000000000005;243.1966462407574;267.7187500070086;273.955091788801;286.86;5560000.0;3560000.0;3610000.0;1430000.0;3610000.0;3010000.0;5590000.0;0.09116666666666666;0.0575;0.136;0.032;0.0005;0.09166666666666666;0.0;8703.859375;0.0;1352.8857421875;13487.654296875;478643.416874894;478424.5366202284;241955.20226488038;242292.96961690646;238660.6055534475;430412.23801567365;441463.73940184334;444931.73517570685;472193.81962526246;528483.3400696995;465416.7235597946;446775.9409123972;446212.05846747686;465058.7251422519;463165.68256596546;421638.91656156344;471881.72325904376;457525.94569334446;441301.25842692086;208218.24852204052;164757.40606591295;469423.14637040184;201630.15639079438;201850.1111864712;273.8217257135472;706539.7684818633;347785.56800751324;85651.14128702105;156792.23683604106;0;5;7;0;11;11;0;4;42;45;483624995344.5226;186343251529.95224;407419094404.6393;33089.0147147481;8569.375679347439;0.0;21949.688497041217;1487051.2027052012;341312.2943413985;0.0;171225.6621302382;6.324917073062461;0.19663367283250072
2235;2019-05-11 06:15:41.771;531;530;160;161;151;41;79;31;23;39;741;176;36;36;243;221;221;489;138;186;79;11;555;357;362;147;362;301;557;226.0;369.0;1082.0;188.0;3.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;13321.12109375;8551.3349609375;0.0;1341.66088867188;392.0;197592;493.0;0.0;Calculated values ==>;1557548141.771;326.26000000000005;326.16;289.16;289.26000000000005;288.26000000000005;277.26000000000005;274.0616903277293;281.06;276.26000000000005;275.46000000000004;277.06;347.26;290.76000000000005;276.76000000000005;276.76000000000005;297.46000000000004;295.26000000000005;295.26000000000005;322.06;291.76000000000005;281.06;322.46000000000004;312.36;274.26000000000005;244.02132995426717;267.7187500070086;274.0616903277293;286.96000000000004;5550000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3010000.0;5570000.0;0.03766666666666666;0.0615;0.18033333333333335;0.03133333333333333;0.0005;0.03816666666666666;0.0;8551.3349609375;0.0;1341.66088867188;13321.12109375;478905.28480871406;478523.1039830593;241689.08458824438;242026.20671988875;238722.9095847784;430346.717906069;441413.8914409164;445360.3359981657;471664.89969118324;527856.7758344202;465416.7235597946;447196.8515329987;447196.8515329987;465044.1086722825;462883.5339337955;422247.8759843978;472585.6925508641;457363.58031028823;441413.8914409164;206964.23671620517;164757.40606591295;468876.2613342076;201884.03906452714;202405.5025430038;273.92525378918305;706763.1377090771;347929.33732812124;85673.5920998559;156792.23683604106;0;5;7;0;11;11;0;4;42;45;483841859194.55707;186430237029.96606;407599664304.66797;43906.892213699495;8365.75629778332;0.0;9122.153509603662;1487692.7283242806;341453.39692021377;0.0;171484.55099166528;6.205885755376175;0.30738566681581786
2236;2019-05-11 06:16:41.782;533;530;160;161;151;42;81;32;28;38;725;176;36;41;243;221;221;487;138;186;80;11;556;357;362;142;363;302;558;257.0;363.0;885.0;195.0;3.0;0;0;61;1;0;0;0;0;0;0;1;1;0;0;0;13946.9765625;8387.017578125;0.0;2315.16528320312;391.0;197593;491.0;0.0;Calculated values ==>;1557548201.782;326.46000000000004;326.16;289.16;289.26000000000005;288.26000000000005;277.36;274.0616903277293;281.26000000000005;276.36;275.96000000000004;276.96000000000004;345.66;290.76000000000005;276.76000000000005;277.26000000000005;297.46000000000004;295.26000000000005;295.26000000000005;321.86;291.76000000000005;281.16;322.26000000000005;312.26000000000005;274.26000000000005;242.98782864720522;267.8393353686513;274.0616903277293;286.96000000000004;5560000.0;3570000.0000000005;3620000.0000000005;1420000.0;3629999.9999999995;3020000.0;5580000.0;0.04283333333333333;0.0605;0.1475;0.0325;0.0005;0.04333333333333333;0.0;8387.017578125;0.0;2315.16528320312;13946.9765625;479068.7491208582;478402.6461706341;241653.99799175613;241990.63844532645;238691.70603780312;430346.717906069;441738.5093897329;445875.8662196725;472226.9707426428;526105.8053046324;465271.505235373;447005.8663255856;447705.9326627795;464898.1456994284;462883.5339337955;421931.06061750016;472160.2437045807;457363.58031028823;441576.36550645786;206128.24275125185;164339.59507360373;469559.26427123055;201845.400826541;202304.730793832;273.9101920966151;706990.4135163985;348070.5161443533;85704.0712381854;156792.23683604106;0;5;7;0;11;11;0;4;43;45;484059099015.1232;186516952925.19208;407780597470.1395;35994.493645486895;8700.70056195241;0.0;10368.437504213787;1488358.695279738;341595.64346816915;0.0;171647.0023611623;5.145084178165481;0.24648250713584627
2237;2019-05-11 06:17:41.752;534;531;160;161;150;43;82;32;34;38;686;178;39;51;243;221;221;488;138;186;82;10;556;358;363;138;363;303;559;251.0;362.0;840.0;166.0;3.0;0;0;62;1;0;0;0;0;0;0;1;1;0;0;0;13949.298828125;8396.8779296875;0.0;2322.16186523438;391.0;197594;489.0;0.0;Calculated values ==>;1557548261.752;326.56;326.26000000000005;289.16;289.26000000000005;288.16;277.46000000000004;274.1680685717883;281.36;276.36;276.56;276.96000000000004;341.76;290.96000000000004;277.06;278.26000000000005;297.46000000000004;295.26000000000005;295.26000000000005;321.96000000000004;291.76000000000005;281.36;322.06;312.26000000000005;274.16;242.14157278889297;267.9596281332873;274.1680685717883;286.96000000000004;5560000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3030000.0;5590000.0;0.04183333333333333;0.060333333333333336;0.14;0.027666666666666666;0.0005;0.04233333333333333;0.0;8396.8779296875;0.0;2322.16186523438;13949.298828125;479210.28857600695;478424.5366202284;241619.04007892645;241955.20226488038;238338.81286316787;430280.9020939914;441689.4268647018;446531.9673155462;472752.1489716358;521933.93356517685;465371.9897930645;447236.20680083364;448907.5457794879;464898.1456994284;462733.1757949236;421931.06061750016;472178.6074502493;457200.82393779146;441689.4268647018;205292.2597576877;164339.59507360373;470002.91871598386;202133.35828810162;202599.7246084657;274.02690480351225;707222.7662436172;348210.3120074205;85742.69630891102;156792.23683604106;0;5;7;0;11;11;0;4;43;45;484276490265.2269;186600910925.23212;407962006720.2261;34215.805263842245;7411.057838504742;0.0;10121.46406218066;1488943.4885613492;341729.84098924365;0.0;171817.66616637382;4.827701748905093;0.2214894944293263
2238;2019-05-11 06:18:41.763;536;532;160;161;151;44;80;32;39;38;686;180;44;54;243;221;221;489;138;185;79;8;560;358;364;135;364;307;562;147.0;374.0;1178.0;140.0;3.0;0;0;72;1;0;0;0;0;0;0;1;1;0;0;0;14554.8544921875;8939.755859375;0.0;2366.48583984375;391.0;197595;487.0;0.0;Calculated values ==>;1557548321.763;326.76000000000005;326.36;289.16;289.26000000000005;288.26000000000005;277.56;274.1680685717883;281.16;276.36;277.06;276.96000000000004;341.76;291.16;277.56;278.56;297.46000000000004;295.26000000000005;295.26000000000005;322.06;291.66;281.06;321.86;312.26000000000005;273.96000000000004;241.49495122638035;268.43790593516167;274.1680685717883;286.96000000000004;5600000.0;3579999.9999999995;3640000.0;1350000.0;3640000.0;3070000.0;5620000.0;0.0245;0.06233333333333334;0.19633333333333333;0.02333333333333333;0.0005;0.025;0.0;8939.755859375;0.0;2366.48583984375;14554.8544921875;479015.62703338236;478205.42625385686;241514.92876085892;241849.67620180742;238567.91563172336;430280.9020939914;441151.0922300985;446468.7530850537;473143.78782676667;521609.0427487193;465036.58527324186;447177.4714065356;448580.67754506104;464751.8981387732;462733.1757949236;420637.75505605823;471937.15558833745;456898.30145361554;440987.2903718098;204456.2876039246;164339.59507360373;470211.52306949627;202216.20647688612;203002.18092256555;274.05914640650354;707460.3444023071;348354.81044198904;85781.77553627836;156792.23683604106;0;5;7;0;11;11;0;4;43;45;484494630249.9288;186682825940.12018;408145040269.97595;47954.9166507369;6253.224053827569;0.0;5949.627736231107;1489628.370114971;341843.73088084365;0.0;171951.61648423443;5.320757333973536;0.2718577482695892
2239;2019-05-11 06:19:41.793;538;534;160;161;150;44;76;32;44;38;707;182;48;58;243;221;222;496;139;186;76;4;567;359;364;134;364;309;569;199.0;338.0;1044.0;160.0;3.0;0;0;80;1;0;0;0;0;0;0;1;1;0;0;0;15104.310546875;9581.06640625;0.0;2385.98461914062;391.0;197596;485.0;0.0;Calculated values ==>;1557548381.793;326.96000000000004;326.56;289.16;289.26000000000005;288.16;277.56;274.27422755570615;280.76000000000005;276.36;277.56;276.96000000000004;343.86;291.36;277.96000000000004;278.96000000000004;297.46000000000004;295.26000000000005;295.36;322.76000000000005;291.76000000000005;280.76000000000005;321.66;312.26000000000005;273.56;241.2770596917726;268.67533136820026;274.27422755570615;287.06;5670000.0;3590000.0;3640000.0;1340000.0;3640000.0;3090000.0;5690000.0;0.033166666666666664;0.05633333333333333;0.174;0.02666666666666667;0.0005;0.033666666666666664;0.0;9581.06640625;0.0;2385.98461914062;15104.310546875;478461.3073525293;477645.2637118032;241276.33002736158;241607.88846088643;238037.05066068747;430214.79039162316;440493.80720142537;446794.52036748576;473273.9119493556;523661.2712592141;464992.52412879263;447361.7092104105;448766.42471495393;464751.8981387732;462582.5062421609;418585.49465494126;472071.5351562274;457037.6738942946;440493.80720142537;203620.32615720207;164339.59507360373;469954.68261704803;202379.55179867818;202957.22672286656;274.12724422769253;707707.6276907024;348509.2277975551;85821.39925871126;156792.23683604106;0;5;7;0;11;11;0;4;43;45;484713139449.82465;186763566290.0817;408329932669.8878;42528.204530972514;7135.336821823196;0.0;7997.064876111479;1490382.773137464;341955.3580070912;0.0;172067.89703383442;4.818280302019944;0.23921955476273926
2240;2019-05-11 06:20:41.794;542;538;161;162;150;44;64;32;47;38;730;182;52;58;244;220;223;504;140;186;66;0;573;360;365;130;366;309;576;178.0;372.0;1131.0;96.0;3.0;0;0;86;1;0;0;0;0;0;0;1;1;0;0;0;15685.8017578125;10153.68359375;0.0;2406.80615234375;392.0;197597;484.0;0.0;Calculated values ==>;1557548441.794;327.36;326.96000000000004;289.26000000000005;289.36;288.16;277.56;274.38016830617;279.56;276.36;277.86;276.96000000000004;346.16;291.36;278.36;278.96000000000004;297.56;295.16;295.46000000000004;323.56;291.76000000000005;279.76000000000005;321.56;312.36;273.16;240.39332010688793;268.67533136820026;274.38016830617;287.16;5730000.0;3600000.0;3650000.0;1300000.0;3660000.0;3090000.0;5760000.0;0.029666666666666668;0.062000000000000006;0.1885;0.016;0.0005;0.030166666666666668;0.0;10153.68359375;0.0;2406.80615234375;15685.8017578125;478313.8225271754;477373.3626446607;241372.06088080097;241702.00948476832;237831.43373326643;430148.3826014536;438261.5809124647;447220.2034694722;473792.32411537116;526081.2369145079;464992.52412879263;447925.825488537;448766.42471495393;464590.79660714185;462298.19722436205;416782.55423593265;472362.92622265534;456874.1274678485;438601.37080741755;203202.34940748036;164757.40606591295;470104.43507593067;202767.47620048648;203407.3311951878;274.2824971026309;707964.2162360027;348673.68678829394;85861.3398474241;156792.23683604106;0;5;7;0;11;11;0;4;43;45;484931843094.5605;186842767609.98602;408515335759.6639;46079.33909020381;4277.391342007108;0.0;7095.020194968931;1491121.1816400185;342050.46566010936;0.0;172193.66650539776;4.57400561511123;0.21435124396704267
2241;2019-05-11 06:21:41.774;549;543;161;162;150;44;56;33;38;39;751;182;46;56;244;220;224;511;140;186;55;-3;582;359;365;134;364;308;584;222.0;357.0;906.0;82.0;23.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;15233.1728515625;10536.1064453125;0.0;1410.3935546875;392.0;197598;483.0;0.0;Calculated values ==>;1557548501.774;328.06;327.46000000000004;289.26000000000005;289.36;288.16;277.56;274.27422755570615;278.76000000000005;276.46000000000004;276.96000000000004;277.06;348.26;291.36;277.76000000000005;278.76000000000005;297.56;295.16;295.56;324.26000000000005;291.76000000000005;278.66;321.46000000000004;312.36;272.86;241.2770596917726;268.5567601203482;274.27422755570615;287.16;5820000.0;3590000.0;3650000.0;1340000.0;3640000.0;3080000.0;5840000.0;0.037000000000000005;0.0595;0.151;0.013666666666666666;0.0038333333333333336;0.04083333333333334;0.0;10536.1064453125;0.0;1410.3935546875;15233.1728515625;478242.1135570144;477127.9569320272;241109.46594680005;241436.0328754896;237601.81845937195;430214.79039162316;436885.87441916775;446132.43613918;473371.24222306634;528362.7715125432;465138.30887886893;447269.37293394975;448673.3390170395;464883.6276779939;462449.46005367924;413715.1197699117;472383.2557858888;456874.1274678485;436711.97675382043;202784.37528459195;164757.40606591295;469268.73936395516;202480.06030453957;206106.4943036089;274.1663071299998;708221.7884717889;348846.04423370195;85893.13924166028;156792.23683604106;0;5;7;0;11;11;0;4;43;45;485150770094.6301;186921941210.0112;408700374059.7227;36791.5087510307;3646.111947145346;0.0;9416.39053338364;1491811.5418421153;342116.47284447524;0.0;172331.21572981463;4.173106033696873;0.1701272312347792
2242;2019-05-11 06:22:41.775;558;550;161;162;148;43;61;33;-8;40;764;182;13;47;244;220;226;518;139;187;61;-4;586;359;364;137;364;307;589;524.0;362.0;853.0;69.0;7.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;15333.943359375;10719.9462890625;0.0;1381.6872558593802;391.0;197599;482.0;0.0;Calculated values ==>;1557548561.775;328.96000000000004;328.16;289.26000000000005;289.36;287.96000000000004;277.46000000000004;274.27422755570615;279.26000000000005;276.46000000000004;272.36;277.16;349.56000000000006;291.36;274.46000000000004;277.86;297.56;295.16;295.76000000000005;324.96000000000004;291.86;279.26000000000005;321.36;312.26000000000005;272.76000000000005;241.92719264551067;268.43790593516167;274.27422755570615;287.06;5860000.0;3590000.0;3640000.0;1370000.0;3640000.0;3070000.0;5890000.0;0.08733333333333333;0.060333333333333336;0.14216666666666666;0.0115;0.0011666666666666668;0.0885;0.0;10719.9462890625;0.0;1381.6872558593802;15333.943359375;479065.49235819705;477543.6597397383;240948.9225719721;241273.46237826315;236841.8610857597;430214.79039162316;437976.6894256693;439535.2943893536;473078.44118532055;529800.5685820328;465283.8071159195;442698.855600732;447600.3881133133;464883.6276779939;462449.46005367924;412860.4845368043;472796.19814794086;457176.8914327451;437976.6894256693;202366.40377179522;164339.59507360373;468760.0141276226;202552.01513802912;203058.1890590039;274.1942568929515;708476.5186863507;349023.1809592078;85916.40696960152;156792.23683604106;0;5;7;0;11;11;0;4;43;45;485369473740.235;187003242565.23605;408884877135.233;33691.12286689663;3061.391988380325;0.0;20790.287282449888;1492398.9068964769;342172.369642357;0.0;172582.94224101468;4.7549615449951474;0.1085139302753821
2243;2019-05-11 06:23:41.785;567;557;160;161;148;42;64;33;-11;40;769;181;-20;33;244;220;227;525;139;188;64;-5;591;358;363;139;363;307;593;460.0;380.0;1057.0;53.0;0.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;15546.201171875;10999.8837890625;0.0;1378.4958496093802;390.0;197600;480.0;0.0;Calculated values ==>;1557548621.785;329.86;328.86;289.16;289.26000000000005;287.96000000000004;277.36;274.1680685717883;279.56;276.46000000000004;272.06;277.16;350.06000000000006;291.26000000000005;271.16;276.46000000000004;297.56;295.16;295.86;325.66;291.96000000000004;279.56;321.16;312.16;272.66;242.35481222062532;268.43790593516167;274.1680685717883;287.06;5910000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3070000.0;5930000.0;0.07666666666666666;0.06333333333333332;0.17616666666666667;0.008833333333333334;0.0;0.07666666666666666;0.0;10999.8837890625;0.0;1378.4958496093802;15546.201171875;479772.8926455719;478083.7891101948;240500.71990699522;240822.39451499493;236733.27252114704;430280.9020939914;438711.5355410296;439073.4486229179;472817.310826017;530323.525911165;465160.2391596647;437671.5478804793;445611.7091226259;465029.61547741666;462600.4079176935;411165.70591344516;473340.78330976266;457478.43124816316;438711.5355410296;201530.46850934727;163921.7849024954;468386.10659383785;202346.83448107753;202346.83448107753;274.10994712366295;708733.8961131598;349204.2097095941;85939.41232906442;156792.23683604106;0;5;7;0;11;11;0;4;43;45;485587610090.2003;187086056365.2229;409069107835.2037;41703.33852465421;2350.013570329383;0.0;18121.293747929656;1493027.2987891696;342217.47220451344;0.0;172907.25946007884;5.0228420566994485;0.13954691155066573
2244;2019-05-11 06:24:41.806;571;563;158;159;146;41;67;33;-15;40;768;179;-21;22;243;220;228;530;139;188;67;-5;589;359;364;141;364;308;591;496.0;394.0;1151.0;78.0;0.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;15642.525390625;11191.7001953125;0.0;1371.26843261719;388.0;197601;479.0;0.0;Calculated values ==>;1557548681.806;330.26000000000005;329.46000000000004;288.96000000000004;289.06;287.76000000000005;277.26000000000005;274.27422755570615;279.86;276.46000000000004;271.66;277.16;349.96000000000004;291.06;271.06;275.36;297.46000000000004;295.16;295.96000000000004;326.16;291.96000000000004;279.86;321.06;311.96000000000004;272.66;242.77792619122317;268.5567601203482;274.27422755570615;287.06;5890000.0;3590000.0;3640000.0;1410000.0;3640000.0;3080000.0;5910000.0;0.08266666666666667;0.06566666666666666;0.19183333333333333;0.013000000000000001;0.0;0.08266666666666667;0.0;11191.7001953125;0.0;1371.26843261719;15642.525390625;480582.8912863451;479194.74511090317;239921.94081982228;240241.8455193713;236173.58208398987;430214.79039162316;438993.869243743;438228.8454132642;472555.3283204977;530143.0248383192;464766.6228786185;437285.26766895736;443818.7007049837;464751.8981387732;462449.46005367924;412403.41919361573;474343.27971683425;457315.95501684735;438993.869243743;201112.50472608567;163086.1669317865;468109.78375237755;202557.06523115694;202557.06523115694;274.1962180331222;708993.8931345699;349389.2043013016;85962.33505152716;156792.23683604106;0;5;7;0;11;11;0;4;43;45;485805786424.86755;187170085765.09473;409253672409.9221;45209.70316493424;3452.185340775868;0.0;19545.442465040447;1493751.8276318493;342265.84078511235;0.0;173221.25878935526;5.429236750549043;0.15967236647841923
