;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2245;2019-05-11 06:25:41.786;571;565;157;158;144;41;69;33;-4;41;765;178;0;16;243;221;228;532;140;189;68;-5;586;359;365;142;365;308;589;409.0;398.0;1153.0;135.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15535.375;11378.4189453125;0.0;1378.14782714844;388.0;197602;479.0;0.0;Calculated values ==>;1557548741.786;330.26000000000005;329.66;288.86;288.96000000000004;287.56;277.26000000000005;274.27422755570615;280.06;276.46000000000004;272.76000000000005;277.26000000000005;349.66;290.96000000000004;273.16;274.76000000000005;297.46000000000004;295.26000000000005;295.96000000000004;326.36;292.06;279.96000000000004;321.06;311.96000000000004;272.66;242.98782864720522;268.5567601203482;274.27422755570615;287.16;5860000.0;3590000.0;3650000.0;1420000.0;3650000.0;3080000.0;5890000.0;0.06816666666666667;0.06633333333333333;0.19216666666666665;0.022500000000000003;0.0;0.06816666666666667;0.0;11378.4189453125;0.0;1378.14782714844;15535.375;480932.7007875782;479720.2382296238;239663.7253719047;239983.12745506375;235615.8725009503;430214.79039162316;439108.08847079804;439929.7848208182;472522.5091947854;529829.0644156147;464642.55268149753;440539.589879252;442936.2754991869;464605.36442852597;462582.5062421609;413617.070343451;474891.6462587218;457292.3345882162;438939.5729205384;201112.50472608567;163086.1669317865;467971.24586402735;202396.01837238774;202396.01837238774;274.13364575258373;709253.6223659621;349577.2259327579;85985.23921643177;156792.23683604106;0;5;7;0;11;11;0;4;43;45;486024413524.9371;187254957465.1217;409438410809.98083;45646.07211917339;5975.442618561892;0.0;16124.385635032271;1494508.7067156374;342344.3781636097;0.0;173518.40827409452;5.310668738787805;0.2000305023047738
2246;2019-05-11 06:26:41.777;568;564;157;158;143;41;72;33;10;41;761;177;22;21;243;221;228;533;139;189;71;-5;588;358;363;143;363;307;590;481.0;385.0;1045.0;40.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15434.7646484375;11399.888671875;0.0;1367.91198730469;388.0;197603;480.0;0.0;Calculated values ==>;1557548801.777;329.96000000000004;329.56;288.86;288.96000000000004;287.46000000000004;277.26000000000005;274.1680685717883;280.36;276.46000000000004;274.16;277.26000000000005;349.26;290.86;275.36;275.26000000000005;297.46000000000004;295.26000000000005;295.96000000000004;326.46000000000004;292.06;280.26000000000005;321.16;311.96000000000004;272.66;243.1966462407574;268.43790593516167;274.1680685717883;287.06;5880000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3070000.0;5900000.0;0.08016666666666666;0.06416666666666666;0.17416666666666666;0.006666666666666667;0.0;0.08016666666666666;0.0;11399.888671875;0.0;1367.91198730469;15434.7646484375;480269.4225678845;479457.81776431075;239633.45026639456;239952.48511502065;235286.09030270425;430280.9020939914;440049.43056880176;442253.9184824793;472391.1323836129;529486.681345978;464665.1037303537;444020.7736698696;443874.8215240268;464898.1456994284;462733.1757949236;412812.94744505873;474915.5249135318;457617.00745002116;439883.4970131265;201530.46850934727;163086.1669317865;467832.4551959069;202379.98159672553;202379.98159672553;274.1228310605348;709511.6681500871;349767.0166898175;86008.1196156201;156792.23683604106;0;5;7;0;11;11;0;4;43;45;486242780764.70795;187340444640.032;409622883134.7873;41778.04400760211;1769.683157327876;0.0;19039.865152548144;1495237.1317357845;342408.9111969339;0.0;173811.39974170347;4.901986958300403;0.12618213942001572
2247;2019-05-11 06:27:41.797;566;562;160;160;144;40;76;32;16;41;756;177;31;28;243;221;228;531;140;190;76;-4;583;357;363;144;362;307;585;471.0;392.0;957.0;102.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15379.9189453125;11292.615234375;0.0;1366.5703125;390.0;197604;480.0;0.0;Calculated values ==>;1557548861.797;329.76000000000005;329.36;289.16;289.16;287.56;277.16;274.0616903277293;280.76000000000005;276.36;274.76000000000005;277.26000000000005;348.76;290.86;276.26000000000005;275.96000000000004;297.46000000000004;295.26000000000005;295.96000000000004;326.26000000000005;292.16;280.76000000000005;321.16;312.16;272.76000000000005;243.40439225979637;268.43790593516167;274.0616903277293;287.16;5830000.0;3570000.0000000005;3629999.9999999995;1440000.0;3620000.0000000005;3070000.0;5850000.0;0.0785;0.06533333333333333;0.1595;0.017;0.0;0.0785;0.0;11292.615234375;0.0;1366.5703125;15379.9189453125;480568.4832210166;479760.3033733045;240752.33819803808;240752.33819803808;235720.9216816241;430346.717906069;440709.58247278957;443141.609673585;472259.5391352755;528963.3448891509;464665.1037303537;445324.3809667724;444891.802354063;465044.1086722825;462883.5339337955;414788.3266325532;475241.8175038823;457755.4332411191;440709.58247278957;201530.46850934727;163921.7849024954;467793.16880441434;201936.72490016453;201936.72490016453;273.94578539449975;709768.5427762967;349956.1839237092;86030.91456389539;156792.23683604106;0;5;7;0;11;11;0;4;43;45;486460653364.63873;187426573340.00464;409807144534.72876;38472.17912136056;4519.5595463722475;0.0;18743.669319451066;1495906.1065122664;342461.33902290004;0.0;174126.36748313246;4.876728266489755;0.14772066022901334
2248;2019-05-11 06:28:41.778;566;560;161;162;146;40;79;32;18;41;751;178;35;35;243;221;227;525;140;191;79;-3;579;357;362;143;362;306;581;480.0;376.0;940.0;44.0;13.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15420.8984375;11226.5087890625;0.0;1367.19750976562;409.0;197605;481.0;0.0;Calculated values ==>;1557548921.778;329.76000000000005;329.16;289.26000000000005;289.36;287.76000000000005;277.16;274.0616903277293;281.06;276.36;274.96000000000004;277.26000000000005;348.26;290.96000000000004;276.66;276.66;297.46000000000004;295.26000000000005;295.86;325.66;292.26000000000005;281.06;321.26000000000005;314.06;272.86;243.1966462407574;268.3187672390254;274.0616903277293;287.16;5790000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3060000.0;5810000.0;0.08;0.06266666666666666;0.15666666666666668;0.007333333333333333;0.0021666666666666666;0.08216666666666667;0.0;11226.5087890625;0.0;1367.19750976562;15420.8984375;481035.30988419475;479945.04651280894;241207.09799100924;241534.9125222533;236442.90745442134;430346.717906069;441413.8914409164;443639.0469653982;472391.1323836129;528516.7185281644;464935.19273318537;446092.96027638344;446092.96027638344;465044.1086722825;462883.5339337955;415945.24224451015;474853.5714910636;458054.80583079654;441413.8914409164;201948.4348523538;171860.34048652687;468031.60685560585;202103.45893094304;203134.58937268922;274.01071555033167;710025.1349753436;350143.78386568365;86053.68874837499;156792.23683604106;0;5;7;0;11;11;0;4;43;45;486678084490.3094;187512646075.27014;409990986300.29584;37840.575458731306;1950.1397514475273;0.0;19578.615986606;1496541.844754848;342515.23611106386;0.0;174445.61873341477;4.7142064288341645;0.11400603816898806
2249;2019-05-11 06:29:41.808;566;560;162;163;146;39;83;32;15;40;747;178;31;37;243;221;226;521;140;192;83;-2;575;356;362;144;362;306;577;427.0;344.0;1103.0;106.0;22.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15399.9033203125;11096.189453125;0.0;1366.59753417969;441.0;197606;482.0;0.0;Calculated values ==>;1557548981.808;329.76000000000005;329.16;289.36;289.46000000000004;287.76000000000005;277.06;273.955091788801;281.46000000000004;276.36;274.66;277.16;347.86;290.96000000000004;276.26000000000005;276.86;297.46000000000004;295.26000000000005;295.76000000000005;325.26000000000005;292.36;281.46000000000004;321.36;317.26000000000005;272.96000000000004;243.40439225979637;268.3187672390254;273.955091788801;287.16;5750000.0;3560000.0;3620000.0000000005;1440000.0;3620000.0000000005;3060000.0;5770000.0;0.07116666666666666;0.05733333333333333;0.18383333333333332;0.017666666666666667;0.0036666666666666666;0.07483333333333332;0.0;11096.189453125;0.0;1366.59753417969;15399.9033203125;481500.0714116164;480415.3824120586;241668.35651257532;241999.32407961658;236552.85376162277;430412.23801567365;442061.818510252;443199.35914791975;472160.7387857882;528097.9321026066;464935.19273318537;445521.0975432056;446377.6748942886;465044.1086722825;463033.5824654418;417067.7436261792;474763.6017792858;458192.6064316991;442061.818510252;202366.40377179522;185231.60634950487;467992.6153874112;201702.1970269929;203660.44983029537;273.84983455496797;710282.1034098769;350329.8993621892;86076.48176454302;156792.23683604106;0;5;7;0;11;11;0;4;43;45;486895393090.2058;187598789125.2291;410174678100.2083;44395.22830323038;4704.464057700723;0.0;17840.369089550084;1497227.4857683864;342570.7188702962;0.0;174757.59952133853;5.371195184405396;0.17945709673392266
2250;2019-05-11 06:30:41.808;566;559;163;163;147;38;87;31;15;40;743;178;29;37;243;222;225;516;141;193;87;-1;572;357;362;143;362;306;574;481.0;334.0;610.0;213.0;12.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15464.2265625;11091.958984375;0.0;1360.58728027344;476.0;197607;483.0;0.0;Calculated values ==>;1557549041.808;329.76000000000005;329.06;289.46000000000004;289.46000000000004;287.86;276.96000000000004;274.0616903277293;281.86;276.26000000000005;274.66;277.16;347.46000000000004;290.96000000000004;276.06;276.86;297.46000000000004;295.36;295.66;324.76000000000005;292.46000000000004;281.86;321.46000000000004;320.76000000000005;273.06;243.1966462407574;268.3187672390254;274.0616903277293;287.26000000000005;5720000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3060000.0;5740000.0;0.08016666666666666;0.05566666666666666;0.10166666666666666;0.0355;0.002;0.08216666666666667;0.0;11091.958984375;0.0;1360.58728027344;15464.2265625;481847.30053568503;480624.8068653491;242101.97402400477;242101.97402400477;236947.8583831626;430346.717906069;442704.60315965564;443199.35914791975;472292.48545527144;527678.986846941;464935.19273318537;445233.9253261885;446377.6748942886;465044.1086722825;463015.90774916107;417806.77927872614;474402.66624947137;458330.2609335714;442704.60315965564;202784.37528459195;199858.6285646581;468230.6668193967;201571.01101314116;202557.56589373012;273.80312403823825;710539.3044922337;350514.80059916835;86099.20830466347;156792.23683604106;0;5;7;0;11;11;0;4;43;45;487112593090.2058;187684889125.2291;410358278100.2083;24565.54872703582;9466.41778112207;0.0;19732.08156201688;1497802.1589103052;342688.8095522864;0.0;175070.70327676827;4.3175144205491245;0.14822437623751164
2251;2019-05-11 06:31:41.779;564;558;163;164;148;38;89;31;19;40;741;178;31;37;243;222;224;513;140;193;89;0;572;356;361;143;361;303;574;479.0;352.0;787.0;135.0;11.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15602.8779296875;11167.7001953125;0.0;1355.20629882812;502.0;197608;483.0;0.0;Calculated values ==>;1557549101.779;329.56;328.96000000000004;289.46000000000004;289.56;287.96000000000004;276.96000000000004;273.955091788801;282.06;276.26000000000005;275.06;277.16;347.26;290.96000000000004;276.26000000000005;276.86;297.46000000000004;295.36;295.56;324.46000000000004;292.46000000000004;282.06;321.46000000000004;323.36;273.16;243.1966462407574;267.9596281332873;273.955091788801;287.16;5720000.0;3560000.0;3610000.0;1430000.0;3610000.0;3030000.0;5740000.0;0.07983333333333334;0.058666666666666666;0.13116666666666668;0.022500000000000003;0.0018333333333333333;0.08166666666666668;0.0;11167.7001953125;0.0;1355.20629882812;15602.8779296875;481565.4309589414;480482.75169280777;242101.97402400477;242435.7868406824;237260.66614408448;430412.23801567365;443229.8278896371;444389.3534062185;472292.48545527144;527701.9744961296;465371.9897930645;446107.1014639255;446955.08328484115;465189.78860520123;463165.68256596546;417477.3412966169;473959.1963328861;458490.3299223953;443229.8278896371;202784.37528459195;210726.34883551928;468330.1626717748;201590.45040671132;202499.89277363013;273.80622768171656;710798.0718980862;350700.20810190286;86121.82897919307;156792.23683604106;0;5;7;0;11;11;0;4;43;45;487329388255.04724;187770647655.16635;410540889795.0747;31847.122776768698;6001.643525963929;0.0;19659.61136780724;1498272.0372881219;342817.6477611709;0.0;175398.80872329138;4.592254816998564;0.13623127342265068
2252;2019-05-11 06:32:41.779;564;557;163;164;148;38;93;30;24;39;737;177;34;37;242;222;224;514;141;194;92;1;571;355;361;143;360;302;573;475.0;352.0;467.0;173.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15530.0205078125;11124.994140625;0.0;1339.50500488281;521.0;197609;483.0;0.0;Calculated values ==>;1557549161.779;329.56;328.86;289.46000000000004;289.56;287.96000000000004;276.96000000000004;273.8482719121499;282.46000000000004;276.16;275.56;277.06;346.86;290.86;276.56;276.86;297.36;295.36;295.56;324.56;292.56;282.36;321.46000000000004;325.26000000000005;273.26000000000005;243.1966462407574;267.8393353686513;273.8482719121499;287.26000000000005;5710000.0;3550000.0;3610000.0;1430000.0;3600000.0;3020000.0;5730000.0;0.07916666666666666;0.058666666666666666;0.07783333333333334;0.028833333333333332;0.0011666666666666668;0.08033333333333333;0.0;11124.994140625;0.0;1339.50500488281;15530.0205078125;481681.28665936436;480458.00387234276;242136.43596074177;242470.70990448244;237289.2635833208;430477.46260093397;443862.8476542991;445306.1102701376;472193.81962526246;527361.2381881134;465394.303379512;446724.52688641194;447146.25206275086;465204.3799370688;463315.15122866345;417832.50578150357;474233.50100411545;458627.51755640097;443705.0340120716;202784.37528459195;218669.37671819705;468429.6359069716;201125.70889260704;201721.3003645509;273.6201051064688;711057.5127183987;350885.98055470234;86144.284906724;156792.23683604106;0;5;7;0;11;11;0;4;43;45;487545988255.04724;187856447655.16635;410722389795.0747;19005.374573884463;7707.263228914177;0.0;19439.35993635083;1498695.8080993774;342931.8886507949;0.0;175724.63348415936;3.7026756711506206;0.10568069267745406
2253;2019-05-11 06:33:41.780;566;558;164;164;150;38;95;31;28;39;733;177;36;40;242;222;224;512;141;195;94;2;569;355;361;143;361;301;571;502.0;333.0;470.0;174.0;3.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15456.19140625;10986.048828125;0.0;1339.40441894531;533.0;197610;482.0;0.0;Calculated values ==>;1557549221.78;329.76000000000005;328.96000000000004;289.56;289.56;288.16;276.96000000000004;273.8482719121499;282.66;276.26000000000005;275.96000000000004;277.06;346.46000000000004;290.86;276.76000000000005;277.16;297.36;295.36;295.56;324.36;292.66;282.56;321.36;326.46000000000004;273.36;243.1966462407574;267.7187500070086;273.8482719121499;287.26000000000005;5690000.0;3550000.0;3610000.0;1430000.0;3610000.0;3010000.0;5710000.0;0.08366666666666665;0.0555;0.07833333333333334;0.029;0.0005;0.08416666666666665;0.0;10986.048828125;0.0;1339.40441894531;15456.19140625;482193.3895196457;480834.06202149455;242540.93906352337;242540.93906352337;237977.8428987274;430477.46260093397;444177.6072395959;446070.60221923905;472193.81962526246;527020.8155152382;465539.28514194506;447196.8515329987;447755.4656965252;465058.7251422519;463315.15122866345;418532.6982247355;474190.9451101216;458764.56239000184;444020.37124934135;202366.40377179522;223686.61821467688;468529.08662627725;201153.3227309434;201399.1897586617;273.63091209499873;711315.7354543445;351070.2423168642;86166.60952396636;156792.23683604106;0;5;7;0;11;11;0;4;43;45;487762591864.7856;187942249085.0627;410903292809.8562;19185.18689324983;7753.897152964682;0.0;20420.616108798866;1499014.0680821305;343060.733801205;0.0;176056.80548690882;3.842430716799036;0.10500623189989124
2254;2019-05-11 06:34:41.800;568;559;164;165;150;38;97;30;29;39;730;178;37;41;242;223;224;511;141;195;97;3;566;355;361;142;360;301;568;484.0;353.0;502.0;201.0;3.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;15164.5859375;10696.5;0.0;1347.83081054688;540.0;197611;481.0;0.0;Calculated values ==>;1557549281.8;329.96000000000004;329.06;289.56;289.66;288.16;276.96000000000004;273.8482719121499;282.86;276.16;276.06;277.06;346.16;290.96000000000004;276.86;277.26000000000005;297.36;295.46000000000004;295.56;324.26000000000005;292.66;282.86;321.26000000000005;327.16;273.46000000000004;242.98782864720522;267.7187500070086;273.8482719121499;287.26000000000005;5660000.0;3550000.0;3610000.0;1420000.0;3600000.0;3010000.0;5680000.0;0.08066666666666666;0.05883333333333333;0.08366666666666665;0.033499999999999995;0.0005;0.08116666666666666;0.0;10696.5;0.0;1347.83081054688;15164.5859375;482817.60401668056;481325.12094364344;242647.25501129928;242985.49013213435;238066.79488983197;430477.46260093397;444491.22601722035;446212.05846747686;472325.50216173066;526707.167555345;465661.7645198234;447336.7810407945;447894.6635423884;465204.3799370688;463446.8648078147;419558.93856822106;474422.4066684649;458764.56239000184;444491.22601722035;201948.4348523538;226613.5671989835;468765.9560302198;201106.99435013928;201362.88917967412;273.61277988567053;711570.9936565096;351250.9904530101;86189.01061541398;156792.23683604106;0;5;7;0;11;11;0;4;43;45;487979264064.71674;188027777585.03552;411083953009.79877;20507.123697817242;8966.575216282696;0.0;19733.91667331417;1499344.9475933693;343200.117516661;0.0;176391.5381336889;4.085541684418398;0.12986913773715097
2255;2019-05-11 06:35:41.781;570;561;164;165;151;38;98;30;29;39;727;178;37;43;242;223;223;509;142;196;98;4;561;356;362;142;362;300;563;311.0;337.0;677.0;251.0;3.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;14887.3330078125;10224.08203125;0.0;1353.103515625;545.0;197612;479.0;0.0;Calculated values ==>;1557549341.781;330.16;329.26000000000005;289.56;289.66;288.26000000000005;276.96000000000004;273.955091788801;282.96000000000004;276.16;276.06;277.06;345.86;290.96000000000004;276.86;277.46000000000004;297.36;295.46000000000004;295.46000000000004;324.06;292.76000000000005;282.96000000000004;321.06;327.66;273.56;242.98782864720522;267.5978703862781;273.955091788801;287.36;5610000.0;3560000.0;3620000.0000000005;1420000.0;3620000.0000000005;3000000.0;5630000.0;0.05183333333333333;0.05616666666666667;0.11283333333333333;0.04183333333333333;0.0005;0.05233333333333333;0.0;10224.08203125;0.0;1353.103515625;14887.3330078125;483665.3424462309;482184.8411766214;242827.10812100195;243167.8402678971;238537.2205903802;430412.23801567365;444447.176592924;446405.6445215277;472325.50216173066;526471.6689204128;465806.22961004206;447526.6763927691;448359.7611168141;464912.7873590418;463297.66702555475;420911.7231010577;474758.8255443609;458742.35651751276;444447.176592924;201112.50472608567;228704.35009887922;468865.19519545574;201271.26038700558;201668.2907793686;273.68149894742123;711821.3470104892;351425.27342935716;86211.51127397979;156792.23683604106;0;5;7;0;11;11;0;4;43;45;488196095379.5237;188112950604.9597;411264195914.6383;27659.329676511912;11194.346272820163;0.0;12705.428357576064;1499746.207598546;343368.07199315564;0.0;176661.78040487855;4.45350936962614;0.2204452645656022
2256;2019-05-11 06:36:41.781;569;561;165;166;152;39;100;31;27;39;726;178;35;45;242;223;222;500;142;196;100;5;558;356;361;142;361;301;561;462.0;330.0;858.0;192.0;3.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;14720.6083984375;9979.5986328125;0.0;1338.07019042969;550.0;197613;478.0;0.0;Calculated values ==>;1557549401.781;330.06;329.26000000000005;289.66;289.76000000000005;288.36;277.06;273.955091788801;283.16;276.26000000000005;275.86;277.06;345.76;290.96000000000004;276.66;277.66;297.36;295.46000000000004;295.36;323.16;292.76000000000005;283.16;320.96000000000004;328.16;273.66;242.98782864720522;267.7187500070086;273.955091788801;287.36;5580000.0;3560000.0;3610000.0;1420000.0;3610000.0;3010000.0;5610000.0;0.077;0.055;0.143;0.032;0.0005;0.0775;0.0;9979.5986328125;0.0;1338.07019042969;14720.6083984375;483867.27370497247;482415.23098478053;243241.76167395068;243585.24516990833;238921.03891112437;430412.23801567365;444959.55641343363;445928.9489011945;472325.50216173066;526288.8295691081;465661.7645198234;447056.735888594;448449.6696078174;465058.7251422519;463297.66702555475;421584.8718149413;473692.8995751624;458901.46526618546;444959.55641343363;200694.54348549087;230795.22267914342;468964.41255619563;201545.453782699;201814.4622207071;273.7886598572837;712068.0798555412;351593.637434891;86233.93772153025;156792.23683604106;0;5;7;0;11;11;0;4;43;45;488412995379.5237;188198150604.9597;411444495914.6383;34946.83980194485;8557.406680751892;0.0;18843.744799936307;1500267.9256775333;343532.6699344354;0.0;176924.69018119114;5.508907554760214;0.20403008333859693
2257;2019-05-11 06:37:41.782;566;559;165;166;152;39;102;30;14;38;725;178;26;45;242;223;221;492;142;196;102;6;555;356;361;142;361;301;557;494.0;311.0;758.0;192.0;3.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;14604.3056640625;9658.0048828125;0.0;1341.34594726562;551.0;197614;476.0;0.0;Calculated values ==>;1557549461.782;329.76000000000005;329.06;289.66;289.76000000000005;288.36;277.06;273.955091788801;283.36;276.16;274.56;276.96000000000004;345.66;290.96000000000004;275.76000000000005;277.66;297.36;295.46000000000004;295.26000000000005;322.36;292.76000000000005;283.36;320.76000000000005;328.26000000000005;273.76000000000005;242.98782864720522;267.7187500070086;273.955091788801;287.36;5550000.0;3560000.0;3610000.0;1420000.0;3610000.0;3010000.0;5570000.0;0.08233333333333334;0.05183333333333333;0.12633333333333333;0.032;0.0005;0.08283333333333334;0.0;9658.0048828125;0.0;1341.34594726562;14604.3056640625;483793.6588493271;482596.9627098148;243391.33716838053;243736.9687330276;239046.80366495575;430412.23801567365;445270.404877211;444068.8471814032;472226.9707426428;526184.2197016921;465661.7645198234;445787.09707870026;448449.6696078174;465058.7251422519;463297.66702555475;422247.8759843978;473028.0202748639;458901.46526618546;445270.404877211;199858.6285646581;231213.40812182956;469063.6082102231;201551.64551126375;201804.19898203106;273.791077564679;712312.458212976;351757.2868587521;86256.26656154727;156792.23683604106;0;5;7;0;11;11;0;4;43;45;488629598990.12274;188283352025.1953;411625098925.13776;30638.006477660947;8560.382806366699;0.0;20167.11738831741;1500814.4751737146;343675.32055802667;0.0;177249.78611850098;5.3971827600959825;0.18485277708384737
2258;2019-05-11 06:38:41.782;562;557;165;166;154;40;103;31;3;38;724;178;16;41;242;223;221;483;142;197;103;7;553;356;361;143;361;301;556;431.0;333.0;954.0;193.0;3.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;14580.7998046875;9643.86328125;0.0;1345.56518554688;554.0;197615;474.0;0.0;Calculated values ==>;1557549521.782;329.36;328.86;289.66;289.76000000000005;288.56;277.16;273.955091788801;283.46000000000004;276.26000000000005;273.46000000000004;276.96000000000004;345.56000000000006;290.96000000000004;274.76000000000005;277.26000000000005;297.36;295.46000000000004;295.26000000000005;321.46000000000004;292.86;283.46000000000004;320.56;328.56;273.86;243.1966462407574;267.7187500070086;273.955091788801;287.36;5530000.0;3560000.0;3610000.0;1430000.0;3610000.0;3010000.0;5560000.0;0.07183333333333333;0.0555;0.15899999999999997;0.03216666666666666;0.0005;0.07233333333333333;0.0;9643.86328125;0.0;1345.56518554688;14580.7998046875;483469.68603669765;482434.21907861024;243429.09896526177;243775.2779576561;239731.2101304681;430412.23801567365;445425.4242654712;442466.16301167716;472095.1348084983;526079.5996120196;465661.7645198234;444357.3337933654;447894.6635423884;465058.7251422519;463297.66702555475;422874.09299391793;471827.58548839553;459038.22702066065;445425.4242654712;199022.72361097817;232467.98657752166;469026.00599727634;201596.88374190623;201886.04651994785;273.8087390067568;712555.6674252156;351918.13576011924;86278.65748765404;156792.23683604106;0;5;7;0;11;11;0;4;43;45;488846198990.12274;188368852025.1953;411805698925.13776;38298.21540389357;8602.303432547738;0.0;17616.014990259526;1501388.9436893943;343818.34294335096;0.0;177564.6455549891;5.870781544429639;0.2309812989174134
2259;2019-05-11 06:39:41.753;557;554;166;166;154;40;105;31;3;38;723;178;15;37;243;223;221;481;142;197;105;7;552;356;361;144;361;302;555;443.0;322.0;811.0;194.0;3.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;14671.203125;9515.021484375;0.0;1346.5751953125;556.0;197616;472.0;0.0;Calculated values ==>;1557549581.753;328.86;328.56;289.76000000000005;289.76000000000005;288.56;277.16;273.955091788801;283.66;276.26000000000005;273.46000000000004;276.96000000000004;345.46000000000004;290.96000000000004;274.66;276.86;297.46000000000004;295.46000000000004;295.26000000000005;321.26000000000005;292.86;283.66;320.36;328.76000000000005;273.86;243.40439225979637;267.8393353686513;273.955091788801;287.36;5520000.0;3560000.0;3610000.0;1440000.0;3610000.0;3020000.0;5550000.0;0.07383333333333333;0.05366666666666667;0.13516666666666666;0.03233333333333333;0.0005;0.07433333333333333;0.0;9515.021484375;0.0;1346.5751953125;14671.203125;482893.8259559656;482132.64763795224;243813.7410735889;243813.7410735889;239763.8484198369;430412.23801567365;445734.66423797165;442258.39573455596;471963.08021786925;525896.4236536996;465517.01843391336;444011.9539437932;447146.25206275086;465189.78860520123;463297.66702555475;423183.60070846253;471661.5062762343;459038.22702066065;445734.66423797165;198186.82848740023;233304.39079467155;468888.98623916827;201560.3981546059;201844.61346572015;273.7944950790963;712799.3162955508;352077.7159653191;86301.08114746827;156792.23683604106;0;5;7;0;11;11;0;4;43;45;489062694299.96436;188454910410.13235;411986511490.0055;32534.346006223248;8643.624348067515;0.0;18129.160440737363;1501978.9297362303;343961.9895453197;0.0;177862.37804307303;5.460258978860782;0.20477965522749259
2260;2019-05-11 06:40:41.793;553;550;166;167;154;40;108;30;11;38;722;178;20;36;242;223;221;479;142;198;107;8;554;356;361;145;361;302;557;377.0;309.0;694.0;155.0;3.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;14646.4521484375;9542.62109375;0.0;1342.49353027344;557.0;197617;469.0;0.0;Calculated values ==>;1557549641.793;328.46000000000004;328.16;289.76000000000005;289.86;288.56;277.16;273.955091788801;283.96000000000004;276.16;274.26000000000005;276.96000000000004;345.36;290.96000000000004;275.16;276.76000000000005;297.36;295.46000000000004;295.26000000000005;321.06;292.96000000000004;283.86;320.06;328.86;273.96000000000004;243.61107973660833;267.8393353686513;273.955091788801;287.36;5540000.0;3560000.0;3610000.0;1450000.0;3610000.0;3020000.0;5570000.0;0.06283333333333334;0.0515;0.11566666666666667;0.025833333333333333;0.0005;0.06333333333333334;0.0;9542.62109375;0.0;1342.49353027344;14646.4521484375;482109.229879259;481342.7515626957;243736.9687330276;244084.42020959308;239698.68410700062;430412.23801567365;446196.55903543683;443431.1120271193;471830.8059033014;525791.717245525;465517.01843391336;444733.05781294516;447005.8663255856;465058.7251422519;463297.66702555475;422562.20211510535;471101.45466939354;459174.84848194243;446042.8533368698;196933.003932529;233722.59852315116;468851.372396877;201595.5767618136;201928.27196158632;273.8082288206701;713043.7929652034;352236.63552916126;86323.50499277127;156792.23683604106;0;5;7;0;11;11;0;4;43;45;489279438699.82666;188541668210.07724;412167832289.89026;27972.31024568703;6904.108053905804;0.0;15460.590153767955;1502483.4880194326;344091.64035821153;0.0;178142.47924090814;4.624389378708704;0.16915573327409605
2261;2019-05-11 06:41:41.774;549;547;167;168;156;40;109;31;19;38;720;178;26;37;242;223;221;481;143;198;109;8;560;356;361;145;361;303;563;422.0;293.0;835.0;147.0;3.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;15012.607421875;9609.201171875;0.0;1345.77954101562;558.0;197618;467.0;0.0;Calculated values ==>;1557549701.774;328.06;327.86;289.86;289.96000000000004;288.76000000000005;277.16;273.955091788801;284.06;276.26000000000005;275.06;276.96000000000004;345.16;290.96000000000004;275.76000000000005;276.86;297.36;295.46000000000004;295.26000000000005;321.26000000000005;292.96000000000004;284.06;319.86;328.96000000000004;273.96000000000004;243.61107973660833;267.9596281332873;273.955091788801;287.46000000000004;5600000.0;3560000.0;3610000.0;1450000.0;3610000.0;3030000.0;5630000.0;0.07033333333333333;0.04883333333333333;0.13916666666666666;0.0245;0.0005;0.07083333333333333;0.0;9609.201171875;0.0;1345.77954101562;15012.607421875;480852.03463135095;480217.6339163942;243854.4474617644;244200.40040243522;240158.33298564304;430412.23801567365;446350.00823681615;444389.3534062185;471830.8059033014;525503.4850557557;465371.9897930645;445394.99845677166;446955.08328484115;465058.7251422519;463297.66702555475;420637.75505605823;470609.0872002515;459174.84848194243;446350.00823681615;196097.13278094304;234140.81001818314;468851.372396877;201660.3095773263;201958.1505506282;273.83349247151585;713290.8735277733;352396.18350836844;86345.90017429147;156792.23683604106;0;5;7;0;11;11;0;4;43;45;489495970109.63385;188628640659.99982;412349274814.7287;33779.79193285417;6546.181039078992;0.0;17311.089919438313;1502997.9259135262;344203.6906067349;0.0;178415.49009378604;5.2612655742561465;0.18618237831049173
2262;2019-05-11 06:42:41.784;548;546;166;168;156;41;111;31;28;38;718;178;33;39;242;223;222;490;143;198;111;8;565;356;362;146;362;304;567;437.0;318.0;1147.0;154.0;3.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;15350.2783203125;9705.671875;0.0;1351.45812988281;558.0;197619;465.0;0.0;Calculated values ==>;1557549761.784;327.96000000000004;327.76000000000005;289.76000000000005;289.96000000000004;288.76000000000005;277.26000000000005;273.955091788801;284.26000000000005;276.26000000000005;275.96000000000004;276.96000000000004;344.96000000000004;290.96000000000004;276.46000000000004;277.06;297.36;295.46000000000004;295.36;322.16;292.96000000000004;284.26000000000005;319.66;328.96000000000004;273.96000000000004;243.81672145450628;268.0796299477929;273.955091788801;287.46000000000004;5650000.0;3560000.0;3620000.0000000005;1460000.0;3620000.0000000005;3040000.0;5670000.0;0.07283333333333333;0.053000000000000005;0.19116666666666668;0.025666666666666667;0.0005;0.07333333333333333;0.0;9705.671875;0.0;1351.45812988281;15350.2783203125;480123.15831033705;479602.73741415725;243362.0647625057;244047.93255416668;240028.67527166515;430412.23801567365;446462.73675208574;445484.3388220789;471698.3107888524;525214.9007068712;465226.67702375446;446196.8478688148;447045.31445274205;464912.7873590418;463297.66702555475;419272.71773951966;471434.0375244899;459016.37217970134;446462.73675208574;195261.2709748474;234140.81001818314;468714.0295771377;201707.82883118844;201991.8349852656;273.8520314281006;713543.9397462592;352557.16760994605;86368.38090104215;156792.23683604106;0;5;7;0;11;11;0;4;43;45;489712906259.59937;188715955209.98593;412531405164.69977;46601.9428265919;6853.159152479366;0.0;17927.86612956681;1503667.88534438;344315.3703851748;0.0;178709.19700380892;6.455831493083239;0.24704790232270538
2263;2019-05-11 06:43:41.785;550;547;165;166;157;42;110;32;34;38;717;178;39;43;243;222;223;500;143;198;110;8;570;358;363;146;363;305;572;10.0;304.0;1017.0;212.0;3.0;0;100;84;1;0;0;0;0;0;0;1;0;1;0;0;16517.77734375;9978.189453125;0.0;3845.36181640625;558.0;197620;462.0;0.0;Calculated values ==>;1557549821.785;328.16;327.86;289.66;289.76000000000005;288.86;277.36;274.1680685717883;284.16;276.36;276.56;276.96000000000004;344.86;290.96000000000004;277.06;277.46000000000004;297.46000000000004;295.36;295.46000000000004;323.16;292.96000000000004;284.16;319.36;328.96000000000004;273.96000000000004;243.81672145450628;268.19934244402924;274.1680685717883;287.46000000000004;5700000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3050000.0;5720000.0;0.0016666666666666668;0.050666666666666665;0.1695;0.035333333333333335;0.0005;0.0021666666666666666;0.0;9978.189453125;0.0;3845.36181640625;16517.77734375;479816.295265441;479150.83331098716;242842.06155911685;243179.95887785417;240193.69187138428;430280.9020939914;446114.6860336456;446144.86104575056;471698.3107888524;525030.9313513897;465081.07853800297;446853.7789523966;447417.42732394347;464898.1456994284;462865.82500516507;417858.6838774327;472280.9109995819;458857.5321226224;446114.6860336456;194007.49548133422;234140.81001818314;468714.0295771377;201985.79528766975;211414.16442723447;273.9694357618478;713809.5113036464;352721.20252200373;86411.68845582822;156792.23683604106;0;5;7;0;11;11;0;4;43;46;489930409885.20087;188803556670.2282;412714108210.2051;41384.9616459947;9424.397611561202;0.0;508.51779681389075;1504401.1217707496;344451.0189526887;0.0;178862.83609756254;3.712351193537401;0.25397009910683266
2264;2019-05-11 06:44:41.765;554;549;163;165;155;43;109;32;38;38;685;178;43;51;243;222;224;510;143;198;109;7;578;359;364;134;364;306;581;211.0;302.0;1219.0;206.0;7.0;0;1;89;1;0;0;0;0;0;0;1;0;1;0;0;16897.6484375;10493.7744140625;0.0;2371.12939453125;557.0;197621;460.0;0.0;Calculated values ==>;1557549881.765;328.56;328.06;289.46000000000004;289.66;288.66;277.46000000000004;274.27422755570615;284.06;276.36;276.96000000000004;276.96000000000004;341.66;290.96000000000004;277.46000000000004;278.26000000000005;297.46000000000004;295.36;295.56;324.16;292.96000000000004;284.06;319.16;328.86;273.86;241.2770596917726;268.3187672390254;274.27422755570615;287.46000000000004;5780000.0;3590000.0;3640000.0;1340000.0;3640000.0;3060000.0;5810000.0;0.035166666666666666;0.050333333333333334;0.20316666666666666;0.034333333333333334;0.0011666666666666668;0.036333333333333336;0.0;10493.7744140625;0.0;2371.12939453125;16897.6484375;479439.9984510849;478362.2019527283;241864.14147091508;242526.95562761353;239268.44816434447;430214.79039162316;445764.64951268205;446519.73315770726;473273.9119493556;521584.94010098075;464935.19273318537;447227.0908755239;448349.023838983;464751.8981387732;462715.43254397233;415269.18209702935;472618.8836795305;458698.32593839575;445764.64951268205;193171.6564234249;233722.59852315116;470248.3765585316;202377.1152117102;203645.0472475562;274.12629692505715;714087.8803646181;352891.7453543849;86463.47528123802;156792.23683604106;0;5;7;0;11;11;0;4;43;46;490148437185.2702;188887528670.2549;412897347110.26337;49601.641879361734;9196.91330624087;0.0;8797.012215632905;1505159.0907264699;344606.1448178561;0.0;178940.35633232977;5.254261392617774;0.27862232835974704
2265;2019-05-11 06:45:41.796;561;554;162;164;153;44;57;32;35;38;671;180;42;54;244;221;226;519;143;197;62;5;583;360;366;128;366;306;586;352.0;298.0;964.0;209.0;23.0;0;1;92;1;0;0;0;0;0;0;1;0;1;0;0;17093.001953125;10794.578125;0.0;2381.36108398438;556.0;197622;458.0;0.0;Calculated values ==>;1557549941.796;329.26000000000005;328.56;289.36;289.56;288.46000000000004;277.56;274.38016830617;278.86;276.36;276.66;276.96000000000004;340.26;291.16;277.36;278.56;297.56;295.26000000000005;295.76000000000005;325.06;292.86;279.36;318.96000000000004;328.76000000000005;273.66;239.943914813709;268.3187672390254;274.38016830617;287.46000000000004;5830000.0;3600000.0;3660000.0;1280000.0;3660000.0;3060000.0;5860000.0;0.058666666666666666;0.049666666666666665;0.16066666666666668;0.034833333333333334;0.0038333333333333336;0.0625;0.0;10794.578125;0.0;2381.36108398438;17093.001953125;479852.61687546223;478486.71880350664;241370.67418767922;242026.3086656738;238485.33414858568;430148.3826014536;436827.1314667219;446092.96027638344;474050.2932466569;520108.02972678095;465182.2774696979;447086.0058300499;448766.74113503785;464590.79660714185;462431.52345146996;414060.12626670656;473329.4649373498;458240.58495806623;437692.05946066673;192335.8262164488;233304.39079467155;470858.874105103;202582.0787004818;204961.1125570299;274.21053242206307;714371.2821326964;353069.23995009606;86503.09983060404;156792.23683604106;0;5;7;0;11;11;0;4;43;46;490367550334.90125;188966169280.1225;413081041969.95404;39124.081639861535;9344.97503992764;0.0;14545.684181477302;1505898.8537680828;344760.7403869442;0.0;179134.97930525412;4.782561596694232;0.21496043459473188
2266;2019-05-11 06:46:41.806;569;561;161;163;151;44;58;33;30;39;692;182;39;52;244;221;227;527;144;197;58;5;592;359;364;135;364;305;594;289.0;331.0;1147.0;179.0;0.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;16317.98046875;11005.5078125;0.0;1391.44055175781;555.0;197623;455.0;0.0;Calculated values ==>;1557550001.806;330.06;329.26000000000005;289.26000000000005;289.46000000000004;288.26000000000005;277.56;274.27422755570615;278.96000000000004;276.46000000000004;276.16;277.06;342.36;291.36;277.06;278.36;297.56;295.26000000000005;295.86;325.86;292.86;278.96000000000004;318.66;328.66;273.66;241.49495122638035;268.19934244402924;274.27422755570615;287.56;5920000.0;3590000.0;3640000.0;1350000.0;3640000.0;3050000.0;5940000.0;0.04816666666666667;0.05516666666666667;0.19116666666666668;0.029833333333333333;0.0;0.04816666666666667;0.0;11005.5078125;0.0;1391.44055175781;16317.98046875;479943.70771590725;478547.2723639064;240791.0214617927;241437.47604637852;237632.11977544727;430214.79039162316;437462.6136341284;445574.1301323474;473241.2657668606;522403.3053346755;465573.95041074604;446853.7789523966;448674.77612511296;464883.6276779939;462582.5062421609;410733.9606195247;473514.9850236259;458560.75158959633;437462.6136341284;191082.09718829524;232886.18681767926;469917.4077512355;202389.67832057102;202389.67832057102;274.1311810828369;714649.75339031;353250.9376107768;86534.54508423251;156792.23683604106;0;5;7;0;11;11;0;4;43;46;490586586834.86646;189045082430.10995;413264372519.9249;46488.76103801792;7981.243928014825;0.0;11322.679717603016;1506612.4130303443;344905.14960918046;0.0;179350.58493266205;5.3071677601985945;0.25578067889279904
2267;2019-05-11 06:47:41.787;578;568;160;161;149;43;66;33;29;40;724;182;37;49;244;221;229;534;145;198;66;5;591;360;365;139;365;306;593;353.0;326.0;1515.0;174.0;0.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;16086.6650390625;11162.7763671875;0.0;1394.23303222656;553.0;197624;452.0;0.0;Calculated values ==>;1557550061.787;330.96000000000004;329.96000000000004;289.16;289.26000000000005;288.06;277.46000000000004;274.38016830617;279.76000000000005;276.46000000000004;276.06;277.16;345.56000000000006;291.36;276.86;278.06;297.56;295.26000000000005;296.06;326.56;292.96000000000004;279.76000000000005;318.36;328.46000000000004;273.66;242.35481222062532;268.3187672390254;274.38016830617;287.66;5910000.0;3600000.0;3650000.0;1390000.0;3650000.0;3060000.0;5930000.0;0.05883333333333333;0.05433333333333333;0.2525;0.029;0.0;0.05883333333333333;0.0;11162.7763671875;0.0;1394.23303222656;16086.6650390625;481352.5928712983;479681.5844594022;240500.71990699522;240822.39451499493;237041.1278764295;430148.3826014536;438601.37080741755;445233.9253261885;472817.310826017;525686.7558823685;465429.02043352457;446377.6748942886;448069.6469006501;464737.35524180415;462431.52345146996;411966.0221060948;474689.86545268656;458538.7512291684;438601.37080741755;189828.38726562503;232049.79005350024;469374.27755306003;202726.0772231179;202726.0772231179;274.2664350540642;714919.7065903757;353435.614812471;86557.75167966197;156792.23683604106;0;5;7;0;11;11;0;4;43;46;490805217579.6718;189127256400.0368;413447614474.7618;61233.23164602533;7732.797809568323;0.0;13877.329772542962;1507509.8120355427;345036.05848926696;0.0;179560.51851153464;6.5973797257810665;0.30611469628090016
2268;2019-05-11 06:48:41.797;586;575;158;159;147;43;67;34;30;40;741;181;39;49;244;221;229;536;145;198;67;5;589;360;365;142;365;308;591;404.0;330.0;1323.0;162.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15982.6474609375;11354.400390625;0.0;1389.10534667969;552.0;197625;450.0;0.0;Calculated values ==>;1557550121.797;331.76000000000005;330.66;288.96000000000004;289.06;287.86;277.46000000000004;274.38016830617;279.86;276.56;276.16;277.16;347.26;291.26000000000005;277.06;278.06;297.56;295.26000000000005;296.06;326.76000000000005;292.96000000000004;279.86;318.16;328.36;273.66;242.98782864720522;268.5567601203482;274.38016830617;287.66;5890000.0;3600000.0;3650000.0;1420000.0;3650000.0;3080000.0;5910000.0;0.06733333333333333;0.055;0.2205;0.027000000000000003;0.0;0.06733333333333333;0.0;11354.400390625;0.0;1389.10534667969;15982.6474609375;482720.6929617748;480923.2217593671;239921.94081982228;240241.8455193713;236479.98316974848;430148.3826014536;438770.6683384694;444982.47805338737;472424.0149512065;527314.227224225;465014.50054098107;446275.24975105154;447692.51816426485;464737.35524180415;462431.52345146996;412790.01405099424;475236.7861047175;458538.7512291684;438770.6683384694;188992.59102226305;231631.59724164338;468964.41255619563;202722.76574864404;202722.76574864404;274.265150074546;715186.9954018784;353623.2892259462;86580.95003189692;156792.23683604106;0;5;7;0;11;11;0;4;43;46;491024254079.637;189211570450.0234;413631845174.7325;53418.2665631959;7188.524463803895;0.0;15893.892107714906;1508465.4004253263;345160.423565584;0.0;179808.6533760833;6.0031112875612;0.25677164112768674
2269;2019-05-11 06:49:41.778;589;579;158;159;144;42;74;34;31;41;746;180;40;50;244;221;229;540;145;199;74;6;587;359;364;144;364;308;589;367.0;356.0;1343.0;131.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;15691.794921875;11316.828125;0.0;1385.70324707031;551.0;197626;447.0;0.0;Calculated values ==>;1557550181.778;332.06;331.06;288.96000000000004;289.06;287.56;277.36;274.27422755570615;280.56;276.56;276.26000000000005;277.26000000000005;347.76;291.16;277.16;278.16;297.56;295.26000000000005;296.06;327.16;293.06;280.56;317.86;328.26000000000005;273.76000000000005;243.40439225979637;268.5567601203482;274.27422755570615;287.66;5870000.0;3590000.0;3640000.0;1440000.0;3640000.0;3080000.0;5890000.0;0.06116666666666667;0.059333333333333335;0.22383333333333333;0.021833333333333333;0.0;0.06116666666666667;0.0;11316.828125;0.0;1385.70324707031;15691.794921875;483371.88756295486;481726.326640943;239983.12745506375;240303.7789958172;235615.8725009503;430214.79039162316;440163.05421809835;445126.96148863033;472259.5391352755;527838.6264135147;464890.6053524983;446417.86147193075;447833.1889017542;464883.6276779939;462582.5062421609;413593.90200468426;476075.9510568106;458835.75621896185;440163.05421809835;187738.9118479558;231213.40812182956;468789.48013398366;202511.16224084006;202511.16224084006;274.1783898116672;715450.8655038817;353812.1563039726;86604.06611450457;156792.23683604106;0;5;7;0;11;11;0;4;43;46;491242884825.3114;189297343280.28796;413816586655.3023;54305.50306496372;5813.743274000302;0.0;14536.374059275633;1509362.8142372703;345268.7414855266;0.0;180062.15862616556;5.877223854954509;0.2496816288635277
2270;2019-05-11 06:50:41.798;590;581;160;160;145;41;80;34;32;41;745;179;41;51;244;221;229;541;144;199;79;6;582;359;364;146;364;310;585;430.0;323.0;1390.0;148.0;8.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15547.49609375;11169.271484375;0.0;1384.97326660156;551.0;197627;445.0;0.0;Calculated values ==>;1557550241.798;332.16;331.26000000000005;289.16;289.16;287.66;277.26000000000005;274.27422755570615;281.16;276.56;276.36;277.26000000000005;347.66;291.06;277.26000000000005;278.26000000000005;297.56;295.26000000000005;296.06;327.26000000000005;293.06;281.06;317.66;328.26000000000005;273.76000000000005;243.81672145450628;268.7936212382143;274.27422755570615;287.56;5820000.0;3590000.0;3640000.0;1460000.0;3640000.0;3100000.0;5850000.0;0.07166666666666667;0.05383333333333333;0.23166666666666666;0.024666666666666667;0.0013333333333333333;0.07300000000000001;0.0;11169.271484375;0.0;1384.97326660156;15547.49609375;484076.7201319744;482469.75404671923;240752.33819803808;240752.33819803808;236027.0699812107;430214.79039162316;441151.0922300985;444875.2705753626;471995.6991225075;527578.885503657;464473.3046041639;446173.179037303;447595.8668190784;464883.6276779939;462582.5062421609;415523.9567158374;476713.52872468345;458835.75621896185;440987.2903718098;186903.13564328075;231213.40812182956;468514.36943292903;202496.27384540086;203195.01474681887;274.1726061764843;715711.2797047376;353999.60292871227;86627.16278176814;156792.23683604106;0;5;7;0;11;11;0;4;43;46;491461357625.24194;189384372280.2603;414002048455.24335;56151.134242441134;6561.7796911590285;0.0;17358.83612062434;1510283.593038532;345371.9052199895;0.0;180328.04064205295;6.378061894005685;0.2581591982437547
2271;2019-05-11 06:51:41.778;588;581;162;162;146;40;86;33;31;41;742;179;41;52;243;222;228;540;144;200;85;5;584;358;363;147;363;310;586;329.0;333.0;1469.0;104.0;9.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;15512.1826171875;11237.6572265625;0.0;1387.7937011718802;552.0;197628;442.0;0.0;Calculated values ==>;1557550301.778;331.96000000000004;331.26000000000005;289.36;289.36;287.76000000000005;277.16;274.1680685717883;281.76000000000005;276.46000000000004;276.26000000000005;277.26000000000005;347.36;291.06;277.26000000000005;278.36;297.46000000000004;295.36;295.96000000000004;327.16;293.16;281.66;317.36;328.36;273.66;244.02132995426717;268.7936212382143;274.1680685717883;287.56;5840000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3100000.0;5860000.0;0.05483333333333333;0.0555;0.24483333333333332;0.017333333333333333;0.0015;0.05633333333333333;0.0;11237.6572265625;0.0;1387.7937011718802;15512.1826171875;483570.6301919532;482355.25089620444;241370.67418767922;241370.67418767922;236307.27229725075;430280.9020939914;442336.0261245639;444729.9843135515;471863.4502349779;527263.8593112476;464473.3046041639;446173.179037303;447737.06391146855;464898.1456994284;462865.82500516507;414402.3652935616;476444.45287957514;459131.61449609476;442174.86015567573;185649.48583044452;231631.59724164338;468276.40790251666;202300.28599433036;203340.62177462663;274.0918495332881;715970.024083859;354186.26509322744;86650.26147104314;156792.23683604106;0;5;7;0;11;11;0;4;43;46;491679384925.3113;189472242980.28827;414187986455.3025;59354.87113848931;4610.252779741895;0.0;13454.328762132433;1511245.822233664;345464.9744571864;0.0;180584.73142403289;6.132014858201699;0.2596628330366702
2272;2019-05-11 06:52:41.809;586;580;164;165;147;39;90;32;24;40;733;179;36;55;243;222;228;541;146;200;90;4;582;358;363;138;363;311;584;381.0;314.0;1473.0;153.0;12.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;16408.138671875;11216.0712890625;0.0;2383.5849609375;553.0;197629;440.0;0.0;Calculated values ==>;1557550361.809;331.76000000000005;331.16;289.56;289.66;287.86;277.06;274.1680685717883;282.16;276.36;275.56;277.16;346.46000000000004;291.06;276.76000000000005;278.66;297.46000000000004;295.36;295.96000000000004;327.26000000000005;293.16;282.16;317.16;328.46000000000004;273.56;242.14157278889297;268.91163127593666;274.1680685717883;287.76000000000005;5820000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3110000.0;5840000.0;0.0635;0.052333333333333336;0.2455;0.025500000000000002;0.002;0.0655;0.0;11216.0712890625;0.0;2383.5849609375;16408.138671875;483515.94586737064;482442.7623310343;242093.3570102286;242424.16933752736;236669.80964816376;430280.9020939914;442977.54009388597;443503.4123885207;472947.9820155742;526239.9234356269;464326.20516514615;445257.21813696023;447971.49269064266;464898.1456994284;462865.82500516507;415170.0148568504;476835.70089057926;459131.61449609476;442977.54009388597;184813.72873217988;232049.79005350024;469411.85696526687;202226.8528331024;203444.1506705719;274.0632883418504;716236.1641955364;354373.47617298464;86681.70586438812;156792.23683604106;0;5;7;0;11;11;0;4;43;47;491897297454.94434;189557787155.14423;414374382709.9886;59233.3953708552;6813.217605370194;0.0;15689.437007227072;1512234.5683746133;345560.219227955;0.0;180827.72161847097;6.010155586355535;0.2620664130265578
