;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2273;2019-05-11 06:53:41.789;583;578;166;166;150;40;92;32;17;39;714;181;31;54;243;222;227;538;146;201;92;1;581;358;363;132;363;312;583;411.0;314.0;1226.0;143.0;23.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16644.73046875;11188.6533203125;0.0;2396.61010742188;555.0;197630;438.0;0.0;Calculated values ==>;1557550421.789;331.46000000000004;330.96000000000004;289.76000000000005;289.76000000000005;288.16;277.16;274.1680685717883;282.36;276.36;274.86;277.06;344.56000000000006;291.26000000000005;276.26000000000005;278.56;297.46000000000004;295.36;295.86;326.96000000000004;293.26000000000005;282.36;316.96000000000004;328.66;273.26000000000005;240.83765695389522;269.02936301313275;274.1680685717883;287.76000000000005;5810000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3120000.0;5830000.0;0.0685;0.052333333333333336;0.20433333333333334;0.02383333333333333;0.0038333333333333336;0.07233333333333333;0.0;11188.6533203125;0.0;2396.61010742188;16644.73046875;483207.88937133027;482274.4791956548;242791.04413729892;242791.04413729892;237630.21565695867;430280.9020939914;443296.4455426071;442256.7988125801;473630.5699406402;524159.76014262426;464428.65053458157;444330.10568784666;447641.31443992414;464898.1456994284;462865.82500516507;415194.0513941738;476518.9508411793;459268.44399813557;443296.4455426071;183977.97901196036;232886.18681767926;469931.77505118237;202199.27252825123;204350.4493646754;274.05255771293724;716511.5129582705;354560.1199761093;86721.52754498414;156792.23683604106;0;5;7;0;11;11;0;4;43;47;492115024855.01355;189638760155.16998;414561220410.048;49051.7545374312;6380.957976796525;0.0;17283.760390203726;1513136.6438320528;345670.13404068694;0.0;181102.40667132192;5.3525994023774635;0.21315106381174642
2274;2019-05-11 06:54:41.790;580;577;167;168;151;39;96;32;17;39;723;183;31;52;243;222;227;538;145;201;96;0;581;358;363;127;363;312;583;417.0;322.0;1396.0;149.0;20.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16802.83984375;11212.640625;0.0;2415.98901367188;557.0;197631;436.0;0.0;Calculated values ==>;1557550481.79;331.16;330.86;289.86;289.96000000000004;288.26000000000005;277.06;274.1680685717883;282.76000000000005;276.36;274.86;277.06;345.46000000000004;291.46000000000004;276.26000000000005;278.36;297.46000000000004;295.36;295.86;326.96000000000004;293.26000000000005;282.76000000000005;316.76000000000005;328.86;273.16;239.71726792356844;269.02936301313275;274.1680685717883;287.66;5810000.0;3579999.9999999995;3629999.9999999995;1270000.0;3629999.9999999995;3120000.0;5830000.0;0.06949999999999999;0.05366666666666667;0.2326666666666667;0.024833333333333332;0.0033333333333333335;0.07283333333333332;0.0;11212.640625;0.0;2415.98901367188;16802.83984375;482785.716165537;482132.9482311214;243125.29004521715;243461.0787298539;237943.4282214664;430280.9020939914;443930.65907857305;442256.7988125801;474275.28757416795;525108.512680942;464678.12857401615;444330.10568784666;447357.67133166443;464898.1456994284;462865.82500516507;415194.0513941738;476518.9508411793;459268.44399813557;443930.65907857305;183142.23651711168;233722.59852315116;470508.18620455376;202210.33824361462;204082.8760835049;274.056863264647;716790.2473560339;354746.8005367189;86761.63320602803;156792.23683604106;0;5;7;0;11;11;0;4;43;47;492332828484.7504;189716461450.0761;414748423529.82184;55850.80982571265;6662.729891029989;0.0;17468.913528140794;1514010.846437157;345778.8332510775;0.0;181392.01711371855;5.868708400287688;0.2395295734294614
2275;2019-05-11 06:55:41.830;577;575;168;168;151;39;99;32;21;40;744;185;34;47;243;222;227;539;145;202;99;0;578;358;363;135;363;311;580;348.0;306.0;1342.0;152.0;21.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16071.6787109375;11161.283203125;0.0;1416.498046875;558.0;197632;434.0;0.0;Calculated values ==>;1557550541.83;330.86;330.66;289.96000000000004;289.96000000000004;288.26000000000005;277.06;274.1680685717883;283.06;276.36;275.26000000000005;277.16;347.56000000000006;291.66;276.56;277.86;297.46000000000004;295.36;295.86;327.06;293.36;283.06;316.56;328.96000000000004;273.16;241.49495122638035;268.91163127593666;274.1680685717883;287.66;5780000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3110000.0;5800000.0;0.058;0.051000000000000004;0.22366666666666665;0.025333333333333333;0.0035;0.061500000000000006;0.0;11161.283203125;0.0;1416.498046875;16071.6787109375;482706.0191992631;482194.8467474283;243568.43311470235;243568.43311470235;238030.1466739972;430280.9020939914;444403.25123426295;443059.7537681832;473338.7274854557;527396.3183723479;465073.16909904924;444967.1547298483;446837.4684301176;464898.1456994284;462865.82500516507;416314.91540195997;477031.78401026095;459405.1334793091;444403.25123426295;182306.50109390085;234140.81001818314;469426.83520598995;202173.61746094536;204529.41997782583;274.042574414872;717064.384313363;354933.37420141156;86793.59188977373;156792.23683604106;0;5;7;0;11;11;0;4;43;47;492550773684.61194;189795113850.02612;414935448129.703;53878.199154052185;6770.41484954113;0.0;14752.240622270883;1514925.8644503457;345890.8507524263;0.0;181660.70573787988;5.994765939013624;0.2607511810863981
2276;2019-05-11 06:56:41.781;575;573;168;169;152;39;103;32;25;40;762;184;37;46;243;222;227;536;145;202;103;0;579;357;362;139;362;310;581;372.0;298.0;1107.0;106.0;21.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16077.419921875;11179.6201171875;0.0;1400.69396972656;559.0;197633;432.0;0.0;Calculated values ==>;1557550601.781;330.66;330.46000000000004;289.96000000000004;290.06;288.36;277.06;274.0616903277293;283.46000000000004;276.36;275.66;277.16;349.36;291.56;276.86;277.76000000000005;297.46000000000004;295.36;295.86;326.76000000000005;293.36;283.46000000000004;316.36;329.06;273.16;242.35481222062532;268.7936212382143;274.0616903277293;287.66;5790000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3100000.0;5810000.0;0.062000000000000006;0.049666666666666665;0.1845;0.017666666666666667;0.0035;0.0655;0.0;11179.6201171875;0.0;1400.69396972656;16077.419921875;482309.6992889693;481796.74159917125;243532.51580760875;243870.85283365397;238316.19073465318;430346.717906069;445227.76711394324;443853.56900006416;472817.310826017;529362.294630216;465094.7735596945;445598.44716816605;446886.9935722994;465044.1086722825;463015.90774916107;415945.24224451015;476471.46076254075;459562.71824716876;445227.76711394324;181470.77258748977;234559.02529450474;468880.45426275564;201971.19787761266;204192.03166013153;273.9592157057131;717332.074676049;355119.39635341184;86817.04931734559;156792.23683604106;0;5;7;0;11;11;0;4;43;47;492768096059.52203;189877246719.99216;415121595984.62604;44627.2974720923;4715.396862804193;0.0;15787.840672224667;1515746.0732039278;345986.48768265994;0.0;181914.99857300892;5.177178769715249;0.19472784138258398
2277;2019-05-11 06:57:41.781;573;572;168;168;151;38;108;32;25;40;768;183;37;47;243;223;227;537;146;203;108;1;579;356;362;141;361;309;581;374.0;306.0;1031.0;127.0;21.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16118.83984375;11202.923828125;0.0;1383.4030761718802;559.0;197634;431.0;0.0;Calculated values ==>;1557550661.781;330.46000000000004;330.36;289.96000000000004;289.96000000000004;288.26000000000005;276.96000000000004;273.955091788801;283.96000000000004;276.36;275.66;277.16;349.96000000000004;291.46000000000004;276.86;277.86;297.46000000000004;295.46000000000004;295.86;326.86;293.46000000000004;283.96000000000004;316.26000000000005;329.06;273.26000000000005;242.77792619122317;268.67533136820026;273.955091788801;287.76000000000005;5790000.0;3560000.0;3620000.0000000005;1410000.0;3610000.0;3090000.0;5810000.0;0.06233333333333334;0.051000000000000004;0.17183333333333334;0.021166666666666667;0.0035;0.06583333333333334;0.0;11202.923828125;0.0;1383.4030761718802;16118.83984375;482027.2998100404;481655.00575697067;243532.51580760875;243532.51580760875;238001.15176108008;430412.23801567365;446001.5848834756;444055.5555963059;472555.3283204977;530067.0567718833;465116.4869159478;445794.276142949;447220.2034694722;465189.78860520123;463297.66702555475;415945.24224451015;476617.70546567935;459698.9584401166;446001.5848834756;181052.91087944093;234559.02529450474;468704.9404502916;201653.06869479563;203879.5709463629;273.8306670497668;717600.3768407624;355305.9175529561;86840.25012606141;156792.23683604106;0;5;7;0;11;11;0;4;43;47;492985296059.52203;189961246719.99216;415307295984.62604;41652.82733257618;5652.597952157999;0.0;15939.699250859923;1516465.0742439667;346072.8876394513;0.0;182179.39473903464;5.0249071882919765;0.19425588703845362
2278;2019-05-11 06:58:41.772;573;571;167;168;151;38;111;31;23;40;767;181;36;47;243;223;227;535;146;203;111;1;576;356;361;143;361;308;578;375.0;284.0;725.0;102.0;15.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16059.708984375;11137.052734375;0.0;1375.5537109375;559.0;197635;429.0;0.0;Calculated values ==>;1557550721.772;330.46000000000004;330.26000000000005;289.86;289.96000000000004;288.26000000000005;276.96000000000004;273.955091788801;284.26000000000005;276.26000000000005;275.46000000000004;277.16;349.86;291.26000000000005;276.76000000000005;277.86;297.46000000000004;295.46000000000004;295.86;326.66;293.46000000000004;284.26000000000005;316.06;329.06;273.26000000000005;243.1966462407574;268.5567601203482;273.955091788801;287.76000000000005;5760000.0;3560000.0;3610000.0;1430000.0;3610000.0;3080000.0;5780000.0;0.0625;0.04733333333333333;0.12083333333333333;0.017;0.0025;0.065;0.0;11137.052734375;0.0;1375.5537109375;16059.708984375;482372.202297903;481859.90511117905;243302.47777778175;243640.67039357332;238088.40552060903;430412.23801567365;446656.14520981186;443964.9577299085;472292.48545527144;530038.3807940419;465014.50054098107;445846.1973067729;447410.61151515384;465189.78860520123;463297.66702555475;417042.9783690583;476693.1483326364;459855.8798952964;446656.14520981186;180217.192455513;234559.02529450474;468429.6359069716;201644.46292684303;203246.69426726372;273.82730887397855;717868.4911919284;355492.05609988404;86863.23798399192;156792.23683604106;0;5;7;0;11;11;0;4;43;47;493202163525.1564;190046433940.24133;415492368220.16736;29280.39312203708;4535.3479406621855;0.0;15821.61431126563;1517056.095749625;346157.7744538741;0.0;182444.03265118448;3.966987660877015;0.1298560487226009
2279;2019-05-11 06:59:41.812;574;572;167;168;151;37;116;31;20;40;761;180;34;47;242;223;226;534;146;203;116;2;576;355;361;144;360;307;578;374.0;294.0;562.0;115.0;13.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16245.462890625;11110.7138671875;0.0;1362.13647460938;558.0;197636;427.0;0.0;Calculated values ==>;1557550781.812;330.56;330.36;289.86;289.96000000000004;288.26000000000005;276.86;273.8482719121499;284.76000000000005;276.26000000000005;275.16;277.16;349.26;291.16;276.56;277.86;297.36;295.46000000000004;295.76000000000005;326.56;293.46000000000004;284.76000000000005;315.86;328.96000000000004;273.36;243.40439225979637;268.43790593516167;273.8482719121499;287.76000000000005;5760000.0;3550000.0;3610000.0;1440000.0;3600000.0;3070000.0;5780000.0;0.06233333333333334;0.049;0.09366666666666666;0.019166666666666665;0.0021666666666666666;0.0645;0.0;11110.7138671875;0.0;1362.13647460938;16245.462890625;482512.9148881007;482001.20486206573;243302.47777778175;243640.67039357332;238088.40552060903;430477.46260093397;447417.13752108946;443728.6416987744;472160.7387857882;529486.681345978;465036.58527324186;445755.06062311685;447600.3881133133;465204.3799370688;463446.8648078147;416705.52292207256;476547.2658020492;459855.8798952964;447417.13752108946;179381.48055642567;234140.81001818314;468391.23042935226;201297.29006211617;202708.31703964502;273.68722474598263;718137.8804305593;355677.5777534825;86886.06727824689;156792.23683604106;0;5;7;0;11;11;0;4;43;47;493418907925.0187;190132591340.18658;415676991220.05005;22707.73660330032;5119.3005237053585;0.0;15783.718921053167;1517489.6189866704;346238.28349462856;0.0;182707.58601313762;3.496454687820469;0.1090248494936239
2280;2019-05-11 07:00:41.753;574;572;167;168;151;37;118;30;19;40;753;180;32;46;242;223;226;534;146;204;118;2;574;356;361;145;361;306;576;262.0;273.0;905.0;197.0;8.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16163.00390625;11108.71484375;0.0;1365.05895996094;558.0;197637;425.0;0.0;Calculated values ==>;1557550841.753;330.56;330.36;289.86;289.96000000000004;288.26000000000005;276.86;273.955091788801;284.96000000000004;276.16;275.06;277.16;348.46000000000004;291.16;276.36;277.76000000000005;297.36;295.46000000000004;295.76000000000005;326.56;293.56;284.96000000000004;315.66;328.96000000000004;273.36;243.61107973660833;268.3187672390254;273.955091788801;287.76000000000005;5740000.0;3560000.0;3610000.0;1450000.0;3610000.0;3060000.0;5760000.0;0.043666666666666666;0.0455;0.15083333333333335;0.03283333333333333;0.0013333333333333333;0.045;0.0;11108.71484375;0.0;1365.05895996094;16163.00390625;482741.8710911413;482231.37857536663;243374.27312615365;243713.4515490906;238147.02677214367;430412.23801567365;447719.8343900519;443785.1483169292;472028.77388759464;528726.0528959597;465182.2774696979;445664.3711478791;447649.2082961263;465058.7251422519;463297.66702555475;417426.3719093978;476792.31266807485;459991.67660371546;447719.8343900519;178545.77502346144;234140.81001818314;468253.1250508563;201426.9488260221;202669.83250898897;273.7423683920154;718407.6854177505;355862.55758348573;86908.77155901105;156792.23683604106;0;5;7;0;11;11;0;4;43;47;493635294934.9636;190219206085.16455;415860710385.0033;36555.695089878485;8760.792786048723;0.0;11027.25008464783;1517982.9952864228;346353.8371991936;0.0;182930.79105379895;4.5169760849609775;0.22546957269729886
2281;2019-05-11 07:01:41.783;574;573;167;168;152;37;121;30;19;39;746;180;32;45;242;223;226;533;146;204;121;1;574;356;361;146;361;304;576;351.0;275.0;779.0;111.0;8.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16065.9052734375;11179.7880859375;0.0;1348.97924804688;557.0;197638;424.0;0.0;Calculated values ==>;1557550901.783;330.56;330.46000000000004;289.86;289.96000000000004;288.36;276.86;273.955091788801;285.26000000000005;276.16;275.06;277.06;347.76;291.16;276.36;277.66;297.36;295.46000000000004;295.76000000000005;326.46000000000004;293.56;285.26000000000005;315.56;328.86;273.26000000000005;243.81672145450628;268.0796299477929;273.955091788801;287.76000000000005;5740000.0;3560000.0;3610000.0;1460000.0;3610000.0;3040000.0;5760000.0;0.058499999999999996;0.04583333333333333;0.12983333333333333;0.018500000000000003;0.0013333333333333333;0.05983333333333333;0.0;11179.7880859375;0.0;1348.97924804688;16065.9052734375;482741.8710911413;482372.202297903;243374.27312615365;243713.4515490906;238463.80856038243;430412.23801567365;448172.1041664017;444188.7006036905;471797.4602824029;528147.6268721176;465472.8050970547;446054.7494118788;447886.92588112364;465058.7251422519;463297.66702555475;417426.3719093978;476646.71672866493;459991.67660371546;448172.1041664017;178127.92459426197;233722.59852315116;468014.81014881446;201633.92346561688;202564.07053326117;273.82319587318;718676.3939479081;356048.38797657343;86931.39985255952;156792.23683604106;0;5;7;0;11;11;0;4;43;47;493852003234.86035;190306549735.12292;416043801884.916;31491.69523175989;4928.046403639156;0.0;14695.547345716242;1518550.3404029591;346467.96789588325;0.0;183145.2548772724;4.079833843068078;0.1471199551411742
2282;2019-05-11 07:02:41.794;575;573;167;168;152;37;126;30;21;38;726;180;32;48;242;223;226;531;146;205;126;0;574;356;361;136;361;304;576;334.0;267.0;754.0;158.0;7.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17016.318359375;11172.3994140625;0.0;2346.39916992188;555.0;197639;422.0;0.0;Calculated values ==>;1557550961.794;330.66;330.46000000000004;289.86;289.96000000000004;288.36;276.86;273.955091788801;285.76000000000005;276.16;275.26000000000005;276.96000000000004;345.76;291.16;276.36;277.96000000000004;297.36;295.46000000000004;295.76000000000005;326.26000000000005;293.66;285.76000000000005;315.36;328.66;273.16;241.71165711629368;268.0796299477929;273.955091788801;287.76000000000005;5740000.0;3560000.0;3610000.0;1360000.0;3610000.0;3040000.0;5760000.0;0.05566666666666666;0.0445;0.12566666666666668;0.026333333333333334;0.0011666666666666668;0.05683333333333333;0.0;11172.3994140625;0.0;2346.39916992188;17016.318359375;482882.11502748315;482372.202297903;243374.27312615365;243713.4515490906;238463.80856038243;430412.23801567365;448921.2697489987;444478.12225269125;473013.45329280203;526053.6503552626;465472.8050970547;446054.7494118788;448305.2499804515;465058.7251422519;463297.66702555475;417426.3719093978;476355.12000864255;460127.33862395975;448921.2697489987;177292.22831007556;232886.18681767926;469290.60212070297;201500.1797708885;202359.76526498483;273.77097864328266;718952.1296867575;356234.69035466085;86962.2003183842;156792.23683604106;0;5;7;0;11;11;0;4;44;47;494068642944.5643;190391165245.0073;416226235324.6667;30534.228105213213;7051.81445521178;0.0;14012.91217150812;1519067.3178585547;346567.81837213575;0.0;183384.5358997354;3.8168299062508413;0.15738019071635792
2283;2019-05-11 07:03:41.784;576;574;167;168;153;38;127;30;22;37;704;181;33;51;243;223;226;527;147;206;127;-2;573;356;362;130;361;303;575;292.0;283.0;532.0;127.0;3.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17064.83203125;11126.3798828125;0.0;2357.162109375;554.0;197640;421.0;0.0;Calculated values ==>;1557551021.784;330.76000000000005;330.56;289.86;289.96000000000004;288.46000000000004;276.96000000000004;273.955091788801;285.86;276.16;275.36;276.86;343.56000000000006;291.26000000000005;276.46000000000004;278.26000000000005;297.46000000000004;295.46000000000004;295.76000000000005;325.86;293.76000000000005;285.86;315.26000000000005;328.56;272.96000000000004;240.39332010688793;267.9596281332873;273.955091788801;287.86;5730000.0;3560000.0;3620000.0000000005;1300000.0;3610000.0;3030000.0;5750000.0;0.048666666666666664;0.04716666666666667;0.08866666666666667;0.021166666666666667;0.0005;0.049166666666666664;0.0;11126.3798828125;0.0;2357.162109375;17064.83203125;483136.18862218736;482627.4544256738;243410.37206256544;243750.04875250536;238811.96453060268;430412.23801567365;448884.8576902355;444821.6150417089;473695.5629922598;523825.3198587911;465740.3463148761;446390.54166232125;448907.5457794879;465189.78860520123;463297.66702555475;417781.50559271546;475894.0738815376;460106.86065135186;448884.8576902355;176874.38241465177;232467.98657752166;469909.67259303824;201466.67723394895;201893.22328305352;273.7578913508817;719236.09193846;356420.4825449709;87001.39012966058;156792.23683604106;0;5;7;0;11;11;0;4;44;47;494285506794.59875;190470951945.02;416408304974.6956;21577.471152288053;5682.04340176739;0.0;12143.755358353112;1519501.5096417428;346673.9161683804;0.0;183602.47180048065;2.9223233728377314;0.1137859786955338
2284;2019-05-11 07:04:41.784;578;575;167;168;152;38;129;30;21;37;714;183;33;51;243;223;225;527;148;206;129;-3;571;356;361;131;361;300;573;290.0;295.0;860.0;140.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16231.7109375;11096.1962890625;0.0;1386.09362792969;553.0;197641;420.0;0.0;Calculated values ==>;1557551081.784;330.96000000000004;330.66;289.86;289.96000000000004;288.36;276.96000000000004;273.955091788801;286.06;276.16;275.26000000000005;276.86;344.56000000000006;291.46000000000004;276.46000000000004;278.26000000000005;297.46000000000004;295.46000000000004;295.66;325.86;293.76000000000005;286.06;315.16;328.46000000000004;272.86;240.61611355647437;267.5978703862781;273.955091788801;287.96000000000004;5710000.0;3560000.0;3610000.0;1310000.0;3610000.0;3000000.0;5730000.0;0.04833333333333333;0.04916666666666667;0.14333333333333334;0.02333333333333333;0.0005;0.04883333333333333;0.0;11096.1962890625;0.0;1386.09362792969;16231.7109375;483642.59259425965;482996.2309963512;243482.97770267833;243823.6618757842;238553.49997908866;430412.23801567365;449368.0733221987;445272.2709286054;473566.1253818903;525111.9240549327;466416.24878488225;446967.6594324875;449460.79382102675;465189.78860520123;463297.66702555475;418158.52651454724;476141.17963757575;460262.8667298895;449368.0733221987;176456.53798984195;232049.79005350024;469676.74004353036;201550.15497680244;201979.5012845759;273.79049555884546;719513.5631298663;356605.6706797365;87032.58392747145;156792.23683604106;0;5;7;0;11;11;0;4;44;47;494502406794.59875;190549251945.02;416589204974.6956;34933.50328642509;6256.286984890318;0.0;12080.80860117058;1519972.4344287321;346773.4022549359;0.0;183804.34316681002;4.26769440757569;0.18899841635519474
2285;2019-05-11 07:05:41.775;581;577;168;168;153;38;131;30;20;38;734;184;31;45;242;224;225;526;147;206;131;-2;568;356;361;136;361;296;570;283.0;275.0;511.0;177.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16136.2666015625;11123.4169921875;0.0;1346.30200195312;552.0;197642;419.0;0.0;Calculated values ==>;1557551141.775;331.26000000000005;330.86;289.96000000000004;289.96000000000004;288.46000000000004;276.96000000000004;273.955091788801;286.26000000000005;276.16;275.16;276.96000000000004;346.56000000000006;291.56;276.26000000000005;277.66;297.36;295.56;295.66;325.76000000000005;293.76000000000005;286.26000000000005;315.06;328.36;272.96000000000004;241.71165711629368;267.1113755279542;273.955091788801;287.86;5680000.0;3560000.0;3610000.0;1360000.0;3610000.0;2960000.0;5700000.0;0.04716666666666667;0.04583333333333333;0.08516666666666667;0.029500000000000002;0.0005;0.04766666666666667;0.0;11123.4169921875;0.0;1346.30200195312;16136.2666015625;484397.90588605165;483616.6015678368;243935.14517857134;243935.14517857134;238964.2455795526;430412.23801567365;449664.84639329417;445914.51168605644;473013.45329280203;527513.8443339322;467107.6220167955;447451.1340063539;449375.6615518123;465058.7251422519;463429.53646658803;419194.21618261427;476365.41160047293;460262.8667298895;449664.84639329417;176038.69501535743;231631.59724164338;469093.9126544294;201257.78024040587;201705.44490758944;273.6762257922202;719783.2558168421;356790.8063497718;87055.35047562586;156792.23683604106;0;5;7;0;11;11;0;4;44;47;494718974305.23224;190629339930.25424;416767978155.2185;20836.598294787906;7901.165906213694;0.0;11819.39813748526;1520437.1155639745;346891.3633325573;0.0;184003.48168162288;3.25245198849663;0.14683128422870897
2286;2019-05-11 07:06:41.805;584;579;168;168;154;38;134;29;18;38;745;184;29;42;242;224;225;524;148;207;134;-1;568;355;360;139;360;292;570;244.0;278.0;604.0;124.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16182.27734375;11133.841796875;0.0;1321.37133789062;551.0;197643;418.0;0.0;Calculated values ==>;1557551201.805;331.56;331.06;289.96000000000004;289.96000000000004;288.56;276.96000000000004;273.8482719121499;286.56;276.06;274.96000000000004;276.96000000000004;347.66;291.56;276.06;277.36;297.36;295.56;295.66;325.56;293.86;286.56;314.96000000000004;328.26000000000005;273.06;242.35481222062532;266.62003547228215;273.8482719121499;287.96000000000004;5680000.0;3550000.0;3600000.0;1390000.0;3600000.0;2920000.0;5700000.0;0.04066666666666666;0.04633333333333333;0.10066666666666667;0.020666666666666667;0.0005;0.041166666666666664;0.0;11133.841796875;0.0;1321.37133789062;16182.27734375;484812.97663692327;483894.9317405692;243935.14517857134;243935.14517857134;239285.71561344012;430477.46260093397;450290.22863845585;446410.3369644314;472621.17715536855;528966.7667921892;467672.9766908118;447930.95704444684;449701.40960702393;465204.3799370688;463578.4645306311;419194.21618261427;476074.4704180614;460553.62251606805;450290.22863845585;175620.85347054448;231213.40812182956;468781.62705904327;201219.92901201782;201738.7373055387;273.65697144883336;720052.7116768577;356976.3762448372;87077.5922020862;156792.23683604106;0;5;7;0;11;11;0;4;44;47;494935382455.1291;190711881180.2149;416944466355.1344;24682.501067209632;5529.6084263051935;0.0;10232.03639320509;1520816.6310547243;347003.34241350135;0.0;184187.3355169349;3.247166102186575;0.1417864014863022
2287;2019-05-11 07:07:41.776;589;582;168;169;155;38;138;29;17;38;743;183;27;40;242;224;224;524;148;207;138;-1;564;354;359;141;359;289;566;253.0;278.0;678.0;114.0;7.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;15372.076171875;10464.48046875;0.0;1291.26867675781;549.0;197644;417.0;0.0;Calculated values ==>;1557551261.776;332.06;331.36;289.96000000000004;290.06;288.66;276.96000000000004;273.7412296467126;286.96000000000004;276.06;274.86;276.96000000000004;347.46000000000004;291.46000000000004;275.86;277.16;297.36;295.56;295.56;325.56;293.86;286.96000000000004;314.86;328.06;273.06;242.77792619122317;266.24828229547654;273.7412296467126;287.96000000000004;5640000.0;3540000.0;3590000.0;1410000.0;3590000.0;2890000.0;5660000.0;0.042166666666666665;0.04633333333333333;0.113;0.019;0.0011666666666666668;0.043333333333333335;0.0;10464.48046875;0.0;1291.26867675781;15372.076171875;485946.11105294863;484760.61831775523;244085.82369538638;244431.93368398002;239735.22062255655;430542.39183029096;451056.49885298626;446848.65147888154;472358.58907936385;528989.4211248405;467974.92807954334;448220.3384424207;449978.8048847616;465349.75327765616;463727.09145321214;420227.99065503787;476567.5282401348;460708.6424910782;451056.49885298626;175203.01333496982;230377.04089860234;468506.6426915133;201026.73620806096;202186.0193327197;273.5769299514534;720315.5375287051;357156.27527034335;87099.35367905897;156792.23683604106;0;5;7;0;11;11;0;4;44;47;495150978199.9714;190795840580.1535;417118682110.00696;27777.876425602728;5082.118223185594;0.0;10784.387445878217;1521253.589568102;347091.73072717234;0.0;184362.38773264762;3.712598963660622;0.1571623296172445
2288;2019-05-11 07:08:41.797;591;584;169;170;157;38;140;29;17;38;734;182;26;41;242;224;223;507;150;207;140;0;557;353;359;143;359;291;560;202.0;266.0;724.0;19.0;7.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;14051.9580078125;9110.009765625;0.0;1300.40979003906;547.0;197645;417.0;0.0;Calculated values ==>;1557551321.797;332.26000000000005;331.56;290.06;290.16;288.86;276.96000000000004;273.6339639331285;287.16;276.06;274.86;276.96000000000004;346.56000000000006;291.36;275.76000000000005;277.26000000000005;297.36;295.56;295.46000000000004;323.86;293.86;287.16;314.86;327.86;273.16;243.1966462407574;266.49643012054327;273.6339639331285;288.16;5570000.0;3529999.9999999995;3590000.0;1430000.0;3590000.0;2910000.0;5600000.0;0.033666666666666664;0.044333333333333336;0.12066666666666667;0.0031666666666666666;0.0011666666666666668;0.034833333333333334;0.0;9110.009765625;0.0;1300.40979003906;14051.9580078125;486989.34186723165;485704.5421710344;244665.8356130613;245017.219967699;240586.38487429434;430607.02586249536;451347.78323759936;446464.21943767974;472095.1348084983;527901.2724411691;467574.07059373904;447707.50978466443;449749.014178087;465349.75327765616;463875.4189427811;422194.74059828167;474843.9948146024;460708.6424910782;451347.78323759936;175203.01333496982;229540.68826423294;468330.1626717748;201108.15966545386;202567.02919479957;273.6043592591929;720560.8236332614;357319.45311431075;87120.95855864485;156792.23683604106;0;5;7;0;11;11;0;4;44;47;495366453589.6427;190881070400.0235;417292743009.74146;29606.297879181926;846.2030095200162;0.0;8665.86293249086;1521731.9583904205;347141.1506949731;0.0;184524.52988211697;3.7576164545558046;0.13767428305113982
2289;2019-05-11 07:09:41.767;590;583;170;171;158;38;143;28;17;38;725;181;26;43;242;224;222;493;150;208;143;0;557;353;358;144;358;293;560;205.0;252.0;558.0;70.0;7.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;13464.0732421875;8172.06884765625;0.0;1303.52746582031;545.0;197646;417.0;0.0;Calculated values ==>;1557551381.767;332.16;331.46000000000004;290.16;290.26000000000005;288.96000000000004;276.96000000000004;273.6339639331285;287.46000000000004;275.96000000000004;274.86;276.96000000000004;345.66;291.26000000000005;275.76000000000005;277.46000000000004;297.36;295.56;295.36;322.46000000000004;293.96000000000004;287.46000000000004;314.86;327.66;273.16;243.40439225979637;266.74333088950624;273.6339639331285;288.16;5570000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;2930000.0;5600000.0;0.034166666666666665;0.042;0.093;0.011666666666666665;0.0011666666666666668;0.035333333333333335;0.0;8172.06884765625;0.0;1303.52746582031;13464.0732421875;486853.57259456144;485567.62587790383;245017.219967699;245370.55805614934;240917.48537603518;430607.02586249536;451960.18914405763;446077.1405189647;471963.08021786925;526809.9499200277;467171.2217386543;447328.59654398245;449653.8923086825;465494.84668458975;463875.4189427811;421904.2668336314;472789.40986731276;460997.6953817449;451960.18914405763;175203.01333496982;228704.35009887922;468191.96898575197;200866.957414399;202324.74910247966;273.50993281411183;720790.0092436571;357463.39842749585;87142.6471860488;156792.23683604106;0;5;7;0;11;11;0;4;44;47;495581446039.74524;190967127350.06454;417467855409.825;22804.54702872461;3118.791801665784;0.0;8820.452214802423;1522168.4970530076;347174.17579760373;0.0;184670.17631543413;3.6666601125439304;0.1465548941632666
2290;2019-05-11 07:10:41.767;585;582;170;172;160;39;144;28;19;37;718;182;26;45;242;225;222;492;151;208;144;0;557;354;359;145;359;294;560;-2.0;266.0;507.0;195.0;6.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;12991.806640625;7595.85546875;0.0;1310.08520507812;542.0;197647;417.0;0.0;Calculated values ==>;1557551441.767;331.66;331.36;290.16;290.36;289.16;277.06;273.7412296467126;287.56;275.96000000000004;275.06;276.86;344.96000000000004;291.36;275.76000000000005;277.66;297.36;295.66;295.36;322.36;293.96000000000004;287.56;314.86;327.36;273.16;243.61107973660833;266.86631818009863;273.7412296467126;288.26000000000005;5570000.0;3540000.0;3590000.0;1450000.0;3590000.0;2940000.0;5600000.0;0.0;0.044333333333333336;0.0845;0.0325;0.001;0.001;0.0;7595.85546875;0.0;1310.08520507812;12991.806640625;486173.3361729154;485430.612926304;245017.219967699;245725.897945001;241584.2098756176;430542.39183029096;451927.9976308351;446162.9237927091;471731.79225593165;526002.534378698;467149.9173110374;447138.1927766265;449742.0140973729;465349.75327765616;463858.3109733812;421904.2668336314;472641.5614766532;460843.3091966263;451927.9976308351;175203.01333496982;227449.86971758792;468053.524328251;200425.20745025863;245017.219967699;273.3409780966859;721010.4749093472;357594.7977967992;87164.42729163961;156792.23683604106;0;5;7;0;11;11;0;4;44;47;495796546039.74524;191053827350.06454;417643955409.825;20764.837030937062;8697.920298534751;0.0;206.91077766313612;1522531.5752535048;347272.64839843876;0.0;184745.40434037134;3.3314468615679393;0.2724401593518988
2291;2019-05-11 07:11:41.778;581;580;171;173;163;40;146;28;22;37;713;182;27;47;242;225;222;494;151;208;145;0;566;353;358;145;358;298;569;249.0;253.0;963.0;111.0;3.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;13058.287109375;7529.13037109375;0.0;1327.5546875;539.0;197648;419.0;0.0;Calculated values ==>;1557551501.778;331.26000000000005;331.16;290.26000000000005;290.46000000000004;289.46000000000004;277.16;273.6339639331285;287.76000000000005;275.96000000000004;275.36;276.86;344.46000000000004;291.36;275.86;277.86;297.36;295.66;295.36;322.56;293.96000000000004;287.66;315.06;327.06;273.16;243.61107973660833;267.35522164206344;273.6339639331285;288.26000000000005;5660000.0;3529999.9999999995;3579999.9999999995;1450000.0;3579999.9999999995;2980000.0;5690000.0;0.0415;0.042166666666666665;0.1605;0.018500000000000003;0.0005;0.042;0.0;7529.13037109375;0.0;1327.5546875;13058.287109375;484622.5001129045;484146.7014193971;245011.42925596432;245713.23506142988;242275.5346124512;430607.02586249536;452392.6806234051;445806.48513717233;471731.79225593165;525165.4438993726;466580.6563964371;446510.5447193949;449280.9268942601;465494.84668458975;464006.37310129235;418930.68420593743;471772.31888252276;460997.6953817449;452248.7053272065;176038.69501535743;226195.42121513622;468053.524328251;200875.25000473147;201400.6807101033;273.51318160456805;721227.5988232509;357720.8624534104;87186.41165386267;156792.23683604106;0;5;7;0;11;11;0;4;44;47;496011685475.30597;191140843300.29132;417821587970.28796;39311.46323875676;4942.798074985112;0.0;10535.617033918335;1523032.302873627;347386.34189183416;0.0;184834.94181789647;6.186273756510842;0.28469288507715307
2292;2019-05-11 07:12:41.768;578;578;171;174;165;42;146;28;25;37;711;183;29;49;242;225;224;512;152;209;145;0;579;354;359;145;359;302;582;-2.0;261.0;1415.0;113.0;7.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;13746.421875;7998.32470703125;0.0;1349.34729003906;534.0;197649;424.0;0.0;Calculated values ==>;1557551561.768;330.96000000000004;330.96000000000004;290.26000000000005;290.56;289.66;277.36;273.7412296467126;287.76000000000005;275.96000000000004;275.66;276.86;344.26;291.46000000000004;276.06;278.06;297.36;295.66;295.56;324.36;294.06;287.66;315.56;326.56;273.16;243.61107973660833;267.8393353686513;273.7412296467126;288.36;5790000.0;3540000.0;3590000.0;1450000.0;3590000.0;3020000.0;5820000.0;0.0;0.0435;0.23583333333333334;0.01883333333333333;0.0011666666666666668;0.0011666666666666668;0.0;7998.32470703125;0.0;1349.34729003906;13746.421875;482732.4590784818;482389.15794634627;244515.17085710407;245548.8331882795;242492.5716457048;430542.39183029096;452216.9490557991;445448.85450290097;471731.79225593165;524639.2494420737;466129.36155048787;446017.8014079234;448816.61916108726;465349.75327765616;463858.3109733812;414887.2579332253;472790.67266334145;460977.8470136248;452072.5685621261;178127.92459426197;224104.74344509715;468053.524328251;201174.93003615804;244515.17085710407;273.63492257940504;721450.9341685061;357850.2363459913;87208.71545233765;156792.23683604106;0;5;7;0;11;11;0;4;44;47;496226749624.4854;191227828799.95944;418001557969.6013;57607.933853406874;5026.213525834416;0.0;242.1502973225257;1523839.8299027071;347469.4031423413;0.0;184924.7415761929;6.726412490325946;0.42189802691782735
2293;2019-05-11 07:13:41.779;579;578;171;174;167;44;110;30;26;36;711;183;29;52;242;224;226;529;150;208;114;0;598;357;362;138;362;306;601;345.0;268.0;1431.0;162.0;0.0;0;1;57;1;0;0;0;0;0;0;1;0;1;0;0;15589.8935546875;8876.0693359375;0.0;2348.6162109375;524.0;197650;441.0;0.0;Calculated values ==>;1557551621.779;331.06;330.96000000000004;290.26000000000005;290.56;289.86;277.56;274.0616903277293;284.16;276.16;275.76000000000005;276.76000000000005;344.26;291.46000000000004;276.06;278.36;297.36;295.56;295.76000000000005;326.06;293.96000000000004;284.56;317.26000000000005;325.56;273.16;242.14157278889297;268.3187672390254;274.0616903277293;288.16;5980000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3060000.0;6010000.0;0.0575;0.04466666666666667;0.23850000000000002;0.027000000000000003;0.0;0.0575;0.0;8876.0693359375;0.0;2348.6162109375;15589.8935546875;480683.55538724613;480188.90993155836;243832.6468105908;244837.84874760424;242513.006714233;430346.717906069;446309.27618188073;444801.58097852516;472556.2466753328;524321.4230204198;465552.2648059319;445233.9253261885;448488.4414509901;464912.7873590418;463280.3055365746;407548.66522023844;472927.6244343126;460378.1213234712;446921.6022498368;185231.60634950487;219923.6425635755;469017.4129134338;201938.6670969239;201938.6670969239;273.9465421332403;721695.4482837615;357990.88207704015;87239.53746459258;156792.23683604106;0;5;7;0;11;11;0;4;44;48;496443089280.04926;191312744365.18076;418183991410.0768;57922.80496076191;7211.12613704577;0.0;14086.518771292493;1524802.7625672969;347571.3996690667;0.0;185044.16904309814;7.057698813768149;0.3321330537401012
2294;2019-05-11 07:14:41.789;584;581;170;173;167;46;40;30;26;36;691;183;30;56;243;221;232;542;150;204;40;-2;610;363;368;132;368;308;612;396.0;347.0;1513.0;231.0;0.0;0;1;63;1;0;0;0;0;0;0;1;0;1;0;0;16205.8369140625;9466.90234375;0.0;2386.35815429688;507.0;197651;477.0;0.0;Calculated values ==>;1557551681.789;331.56;331.26000000000005;290.16;290.46000000000004;289.86;277.76000000000005;274.69669130483857;277.16;276.16;275.76000000000005;276.76000000000005;342.26;291.46000000000004;276.16;278.76000000000005;297.46000000000004;295.26000000000005;296.36;327.36;293.56;277.16;320.86;323.86;272.96000000000004;240.83765695389522;268.5567601203482;274.69669130483857;288.16;6100000.0;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;3080000.0;6120000.0;0.066;0.057833333333333334;0.2521666666666667;0.0385;0.0;0.066;0.0;9466.90234375;0.0;2386.35815429688;16205.8369140625;480007.8027368208;479334.34160655696;243130.97457933312;244117.12552006313;242157.0246553127;429947.3805835815;433299.8492016903;444402.3695586691;473339.41292369686;522055.21101358853;465262.0307979504;444982.47805338737;448673.3390170395;464164.030569748;461976.67714593874;404375.36843985785;473509.45083265426;458887.9186232276;433299.8492016903;200276.58477070546;212816.51262364245;469638.70506418415;203402.47560944862;203402.47560944862;274.54241817866915;721960.4568650291;358143.7656506961;87279.00216064988;156792.23683604106;0;5;7;0;11;11;0;4;44;48;496662125780.01447;191393757865.16788;418368222110.0475;60772.13992419511;10250.094834007317;0.0;15173.226657087951;1525792.0519619377;347716.9340954982;0.0;185288.04089349788;7.2718777613546255;0.36214258192048104
2295;2019-05-11 07:15:41.790;593;585;165;166;160;50;38;31;-5;36;700;184;1;55;245;218;235;547;148;73;38;-3;597;367;372;128;372;311;600;344.0;418.0;1235.0;230.0;0.0;0;1;75;1;0;0;0;0;0;0;1;0;1;0;0;15984.4580078125;9751.4921875;0.0;2410.7099609375;497.0;197652;516.0;0.0;Calculated values ==>;1557551741.79;332.46000000000004;331.66;289.66;289.76000000000005;289.16;278.16;275.1157276137837;276.96000000000004;276.26000000000005;272.66;276.76000000000005;343.16;291.56;273.26000000000005;278.66;297.66;294.96000000000004;296.66;327.86;280.46000000000004;276.96000000000004;324.76000000000005;322.86;272.86;239.943914813709;268.91163127593666;275.1157276137837;287.96000000000004;5970000.0;3670000.0000000005;3720000.0000000005;1280000.0;3720000.0000000005;3110000.0;6000000.0;0.05733333333333333;0.06966666666666667;0.20583333333333334;0.03833333333333333;0.0;0.05733333333333333;0.0;9751.4921875;0.0;2410.7099609375;15984.4580078125;482803.500533029;481315.34451524797;241893.7311817661;242219.20128377233;240285.8478202125;429675.2189834977;431904.6589097521;439117.1398541336;473857.33391166833;522762.56704608264;464948.89742558415;440043.5321553938;447971.49269064266;463839.0881605574;460959.31379316846;411842.25614585396;475758.5041069256;438219.44984099903;431904.6589097521;216578.99785978085;208636.25808486674;470082.60878908826;204361.56312879524;204361.56312879524;274.93136409498356;722228.7137932616;358303.9216074845;87318.978394488;156792.23683604106;0;5;7;0;11;11;0;4;44;48;496884129479.7463;191471759165.07367;418553925204.8232;48320.52287596548;10185.973416977899;0.0;13045.804158108192;1526701.172635933;347887.2375023935;0.0;185523.20340265028;5.883169805744761;0.2980404981766028
2296;2019-05-11 07:16:41.790;597;587;161;162;152;52;41;33;-14;38;723;186;-16;40;245;216;232;542;150;61;41;-3;599;365;370;136;370;312;602;234.0;376.0;1265.0;143.0;2.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;15184.8291015625;10726.501953125;0.0;1424.98229980469;486.0;197653;540.0;0.0;Calculated values ==>;1557551801.79;332.86;331.86;289.26000000000005;289.36;288.36;278.36;274.9066339382667;277.26000000000005;276.46000000000004;271.76000000000005;276.96000000000004;345.46000000000004;291.76000000000005;271.56;277.16;297.66;294.76000000000005;296.36;327.36;279.26000000000005;277.26000000000005;327.16;321.76000000000005;272.86;241.71165711629368;269.02936301313275;274.9066339382667;288.16;5990000.0;3650000.0;3700000.0;1360000.0;3700000.0;3120000.0;6020000.0;0.039;0.06266666666666666;0.21083333333333334;0.02383333333333333;0.0003333333333333333;0.03933333333333333;0.0;10726.501953125;0.0;1424.98229980469;15184.8291015625;483145.505296829;481372.06429017254;240543.66172835315;240863.21488303563;237720.2338702133;429811.8947417682;432980.8147056428;437478.7579247441;473013.45329280203;525108.512680942;465051.6738230901;437160.35228701105;445639.04230116797;464134.8705668958;460996.79165053053;409746.6007171953;474763.5390079697;436593.26504608744;432980.8147056428;226613.5671989835;204038.30555042345;468995.5380171435;203972.3315926658;204282.25811923944;274.771895866729;722488.4578525063;358474.5715586564;87350.94249666085;156792.23683604106;0;5;7;0;11;11;0;4;44;48;497106729479.7463;191550959165.07367;418740825204.8232;49230.938218346506;6316.386419783385;0.0;8995.476559065199;1527514.1014783855;348024.7571676998;0.0;185706.88074196005;5.311515848908251;0.27203582625001793
2297;2019-05-11 07:17:41.771;594;587;162;162;148;50;41;35;-6;39;746;186;-16;22;245;216;232;546;151;89;41;-2;605;363;368;140;368;313;607;198.0;342.0;1340.0;143.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15750.8173828125;11632.3759765625;0.0;1416.4440917968802;474.0;197654;548.0;0.0;Calculated values ==>;1557551861.771;332.56;331.86;289.36;289.36;287.96000000000004;278.16;274.69669130483857;277.26000000000005;276.66;272.56;277.06;347.76;291.76000000000005;271.56;275.36;297.66;294.76000000000005;296.36;327.76000000000005;282.06;277.26000000000005;327.96000000000004;320.56;272.96000000000004;242.56692532238324;269.14681796795327;274.69669130483857;288.26000000000005;6050000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3130000.0;6070000.0;0.033;0.057;0.22333333333333333;0.02383333333333333;0.0;0.033;0.0;11632.3759765625;0.0;1416.4440917968802;15750.8173828125;482033.5802153546;480793.3758895668;240709.97356045994;240709.97356045994;236362.8436896089;429947.3805835815;433484.00545957795;438515.7226876676;472588.21769833704;527451.4266215016;464905.70748700615;436929.5940270328;442796.7452417347;464429.48242293764;461304.5296429779;406942.60807134764;474741.84823878465;441772.97927280614;433484.00545957795;229958.8627652946;199022.72361097817;468545.2436277732;203458.0151593831;203458.0151593831;274.5638918288833;722746.1732705795;358660.8365386434;87374.61355169458;156792.23683604106;0;5;7;0;11;11;0;4;44;48;497328059369.5492;191633732944.99997;418928265829.6563;52496.22134798353;6317.912278496629;0.0;7590.85767990643;1528361.5593606792;348130.0096495813;0.0;185845.05642433531;5.08896520593495;0.2729112705016937
2298;2019-05-11 07:18:41.781;588;584;166;166;148;46;42;36;-7;41;758;185;-16;13;244;216;233;549;152;106;42;-1;603;362;367;142;367;313;605;164.0;422.0;1124.0;123.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15742.4755859375;11660.9560546875;0.0;1414.35510253906;460.0;197655;552.0;0.0;Calculated values ==>;1557551921.781;331.96000000000004;331.56;289.76000000000005;289.76000000000005;287.96000000000004;277.76000000000005;274.5913991737795;277.36;276.76000000000005;272.46000000000004;277.26000000000005;348.96000000000004;291.66;271.56;274.46000000000004;297.56;294.76000000000005;296.46000000000004;328.06;283.76000000000005;277.36;328.36;319.16;273.06;242.98782864720522;269.14681796795327;274.5913991737795;288.36;6030000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3130000.0;6050000.0;0.02733333333333333;0.07033333333333333;0.18733333333333332;0.0205;0.0;0.02733333333333333;0.0;11660.9560546875;0.0;1414.35510253906;15742.4755859375;481400.6166969627;480591.23124296917;242057.24888463673;242057.24888463673;236414.8716544484;430014.67791919125;433916.0690215914;438358.5854627292;472522.5091947854;528712.7827880274;464781.0376305153;436929.5940270328;441444.2932139741;464443.9501982058;461457.9028561018;408359.5020240258;475440.1271659816;444702.2561249344;433916.0690215914;231631.59724164338;193171.6564234249;468368.779352971;203179.29956288953;203179.29956288953;274.4513853725377;723008.6611192954;358854.979990723;87398.2074766425;156792.23683604106;0;5;7;0;11;11;0;4;44;48;497548596119.51416;191718347044.9865;419116097129.62646;44056.91955856996;5436.384335696671;0.0;6306.805031871184;1529166.3029696906;348227.9784467626;0.0;185960.88958255772;4.267593195692157;0.2318276742429319
2299;2019-05-11 07:19:41.792;579;576;169;170;151;44;44;36;-12;41;761;184;-16;9;244;217;232;543;151;118;44;0;590;361;367;144;366;314;592;239.0;334.0;1112.0;135.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15799.669921875;11394.1884765625;0.0;1411.69909667969;448.0;197656;552.0;0.0;Calculated values ==>;1557551981.792;331.06;330.76000000000005;290.06;290.16;288.26000000000005;277.56;274.4858918419099;277.56;276.76000000000005;271.96000000000004;277.26000000000005;349.26;291.56;271.56;274.06;297.56;294.86;296.36;327.46000000000004;284.96000000000004;277.56;328.36;317.96000000000004;273.16;243.40439225979637;269.2639976450953;274.4858918419099;288.26000000000005;5900000.0;3610000.0;3670000.0000000005;1440000.0;3660000.0;3140000.0;5920000.0;0.03983333333333334;0.05566666666666666;0.18533333333333332;0.022500000000000003;0.0;0.03983333333333334;0.0;11394.1884765625;0.0;1411.69909667969;15799.669921875;481610.96487929067;480950.29291601793;243479.1253225852;243813.78611261296;237687.96139183553;430081.6785162784;434279.63764931663;437339.1761139985;472259.5391352755;528951.2814549799;464509.5314442167;436697.7041726919;440621.79525251605;464590.79660714185;461745.05252366984;413527.6397759462;476149.7824165785;446571.1110946112;434279.63764931663;231631.59724164338;188156.80290529504;468191.96898575197;202911.03177553567;202911.03177553567;274.3428002248455;723271.5605219346;359047.1414187884;87421.76224594685;156792.23683604106;0;5;7;0;11;11;0;4;44;48;497768836490.08813;191804162775.21017;419304231615.11676;43447.34941739511;5968.821087229868;0.0;9216.182800638942;1529895.6389001354;348323.03925015416;0.0;186090.27153050835;4.578546623177905;0.2303518196491445
2300;2019-05-11 07:20:41.772;568;566;172;172;152;42;45;36;-13;42;760;183;-16;7;244;217;230;527;151;128;45;0;581;361;366;144;366;314;583;305.0;285.0;1113.0;94.0;8.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15570.0087890625;11160.0625;0.0;1413.4753417968802;439.0;197657;549.0;0.0;Calculated values ==>;1557552041.772;329.96000000000004;329.76000000000005;290.36;290.36;288.36;277.36;274.4858918419099;277.66;276.76000000000005;271.86;277.36;349.16;291.46000000000004;271.56;273.86;297.56;294.86;296.16;325.86;285.96000000000004;277.66;328.06;317.06;273.16;243.40439225979637;269.2639976450953;274.4858918419099;288.26000000000005;5810000.0;3610000.0;3660000.0;1440000.0;3660000.0;3140000.0;5830000.0;0.05083333333333333;0.0475;0.18550000000000003;0.015666666666666666;0.0013333333333333333;0.05216666666666666;0.0;11160.0625;0.0;1413.4753417968802;15570.0087890625;481086.9066795357;480568.4832210166;244820.32213010543;244820.32213010543;238257.78385164644;430081.6785162784;434704.8021103697;437179.3288687813;472358.32031004626;528846.1928718864;464384.43448209483;436697.7041726919;440314.901596438;464590.79660714185;461745.05252366984;416243.7357951458;474899.3915469722;448288.01017826376;434704.8021103697;230377.04089860234;184395.8529593127;468191.96898575197;203021.54284202307;204089.88224874722;274.3856294464508;723532.8873732792;359235.03085962235;87445.2975185682;156792.23683604106;0;5;7;0;11;11;0;4;44;48;497988663190.158;191890533975.23764;419492568815.17664;43436.26930796365;4154.336676251753;0.0;12030.411652781306;1530619.427713025;348407.37077832734;0.0;186267.26746602522;4.7417853580401905;0.20508874060492002
