;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2301;2019-05-11 07:21:41.792;555;554;175;175;154;41;47;36;-13;42;758;183;-16;8;243;218;227;510;152;138;47;0;578;359;364;144;364;313;579;-3.0;268.0;618.0;34.0;23.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15734.78515625;11068.4716796875;0.0;1403.06884765625;434.0;197658;544.0;0.0;Calculated values ==>;1557552101.792;328.66;328.56;290.66;290.66;288.56;277.26000000000005;274.27422755570615;277.86;276.76000000000005;271.86;277.36;348.96000000000004;291.46000000000004;271.56;273.96000000000004;297.46000000000004;294.96000000000004;295.86;324.16;286.96000000000004;277.86;327.56;316.56;273.16;243.40439225979637;269.14681796795327;274.27422755570615;288.36;5780000.0;3590000.0;3640000.0;1440000.0;3640000.0;3130000.0;5790000.0;0.0;0.04466666666666667;0.103;0.005666666666666667;0.0038333333333333336;0.0038333333333333336;0.0;11068.4716796875;0.0;1403.06884765625;15734.78515625;479583.30245928996;479321.32062382135;246015.8093891145;246015.8093891145;239010.0110683126;430214.79039162316;435544.0976640484;437408.94190281845;472358.32031004626;528712.7827880274;464531.4281460068;436929.5940270328;440683.66314903874;464751.8981387732;462183.0053738274;416314.91540195997;472875.6059948769;450153.3575985836;435544.0976640484;228286.1864045524;182306.50109390085;468191.96898575197;202540.8174400895;246015.8093891145;274.18990817754184;723793.8476138348;359420.3303903225;87468.77654387338;156792.23683604106;0;5;7;0;11;11;0;4;44;48;498207736190.0884;191976962775.21017;419680731515.1168;24191.41681966108;1505.3565254254206;0.0;726.5251050539132;1531183.179618593;348454.5506096963;0.0;186373.61070824217;2.118687614589998;0.12379334740673692
2302;2019-05-11 07:22:41.783;543;544;177;178;156;39;50;34;-14;42;757;183;-17;7;243;219;226;499;153;147;50;0;572;357;363;143;362;312;573;0.0;270.0;642.0;42.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15942.4794921875;10942.1630859375;0.0;1396.2248535156198;430.0;197659;539.0;0.0;Calculated values ==>;1557552161.783;327.46000000000004;327.56;290.86;290.96000000000004;288.76000000000005;277.06;274.0616903277293;278.16;276.56;271.76000000000005;277.36;348.86;291.46000000000004;271.46000000000004;273.86;297.46000000000004;295.06;295.76000000000005;323.06;287.86;278.16;327.06;316.16;273.16;243.1966462407574;269.02936301313275;274.0616903277293;288.46000000000004;5720000.0;3570000.0000000005;3629999.9999999995;1430000.0;3620000.0000000005;3120000.0;5730000.0;0.0;0.045000000000000005;0.107;0.007;0.0011666666666666668;0.0011666666666666668;0.0;10942.1630859375;0.0;1396.2248535156198;15942.4794921875;478577.64747459075;478601.31238924124;246970.69858330107;247330.15807303233;239837.44774636638;430346.717906069;436308.6438538564;437478.7579247441;472489.7604950056;528684.5470802392;464678.12857401615;437000.6383046333;440745.6017281058;465044.1086722825;462618.4332792204;418133.23819059646;472001.62686985557;451654.8667034098;436308.6438538564;226195.42121513622;180635.0508419939;468330.1626717748;201979.0690207955;246970.69858330107;273.9622818027411;724057.7852223807;359603.7248332168;87492.10049224154;156792.23683604106;0;5;7;0;11;11;0;4;44;48;498425803474.85956;192063049860.11984;419868203389.9201;25198.4667127225;1864.4576555568553;0.0;220.8942694823146;1531594.7002435767;348482.62818224065;0.0;186381.50468541414;2.211295249561669;0.13627815582814579
2303;2019-05-11 07:23:41.773;533;534;179;179;159;38;53;33;-16;42;756;183;-18;7;242;219;224;483;153;153;52;0;568;356;361;143;361;311;570;-2.0;252.0;599.0;0.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16328.7001953125;10966.1884765625;0.0;1390.27160644531;429.0;197660;535.0;0.0;Calculated values ==>;1557552221.773;326.46000000000004;326.56;291.06;291.06;289.06;276.96000000000004;273.955091788801;278.46000000000004;276.46000000000004;271.56;277.36;348.76;291.46000000000004;271.36;273.86;297.36;295.06;295.56;321.46000000000004;288.46000000000004;278.36;326.66;316.06;273.16;243.1966462407574;268.91163127593666;273.955091788801;288.46000000000004;5680000.0;3560000.0;3610000.0;1430000.0;3610000.0;3110000.0;5700000.0;0.0;0.042;0.09983333333333334;0.0;0.0005;0.0005;0.0;10966.1884765625;0.0;1390.27160644531;16328.7001953125;477622.5838474819;477523.85880964925;247822.99964513496;247822.99964513496;240913.0705653105;430412.23801567365;437293.7973737539;437389.9950341223;472489.7604950056;528656.3869025569;464824.53742108506;437071.7284734032;440959.59226609033;465058.7251422519;462769.0328275246;418877.9022442272;469982.10676201683;452875.0488804389;437121.9238134391;224522.8720964353;180217.192455513;468330.1626717748;201972.2588119733;247822.99964513496;273.955091788801;724326.6668987364;359786.2640013339;87515.31742594427;156792.23683604106;0;5;7;0;11;11;0;4;44;48;498642967274.8941;192148835560.13348;420055072239.9498;23502.537332844546;0.0;0.0;94.64946208415206;1532000.4743037375;348498.16273984825;0.0;186384.13377825575;1.9097044490419028;0.1063354716747661
2304;2019-05-11 07:24:41.784;526;528;179;179;158;35;57;31;-19;41;755;183;-21;6;242;220;224;479;152;161;57;0;569;353;359;142;358;307;571;-2.0;258.0;391.0;62.0;6.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16707.328125;11075.76953125;0.0;1380.90075683594;428.0;197661;531.0;0.0;Calculated values ==>;1557552281.784;325.76000000000005;325.96000000000004;291.06;291.06;288.96000000000004;276.66;273.6339639331285;278.86;276.26000000000005;271.26000000000005;277.26000000000005;348.66;291.46000000000004;271.06;273.76000000000005;297.36;295.16;295.56;321.06;289.26000000000005;278.86;326.26000000000005;315.96000000000004;273.16;242.98782864720522;268.43790593516167;273.6339639331285;288.36;5690000.0;3529999.9999999995;3590000.0;1420000.0;3579999.9999999995;3070000.0;5710000.0;0.0;0.043000000000000003;0.06516666666666666;0.010333333333333333;0.001;0.001;0.0;11075.76953125;0.0;1380.90075683594;16707.328125;476488.4829712201;476533.01370954723;247779.05387064497;247779.05387064497;240552.212445435;430607.02586249536;438429.5904723098;437828.56808052456;472522.5091947854;528858.648623613;465407.28956781275;437514.20447033056;441657.1800723928;465494.84668458975;463350.48658631596;418532.6982247355;469239.22195931734;454360.65208595496;438429.5904723098;222850.3779558165;179799.33570027514;468468.1067229894;200628.95033636794;247779.05387064497;273.4166164895734;724602.0176060726;359969.9806596949;87538.4147626756;156792.23683604106;0;5;7;0;11;11;0;4;44;48;498859006874.5989;192234351235.0166;420240506229.6964;15457.508422994206;2767.671282661755;0.0;190.6505366016648;1532325.2008735512;348521.2308955589;0.0;186386.51171411655;1.478391080148542;0.10146439457791115
2305;2019-05-11 07:25:41.784;524;525;179;179;160;34;60;29;-24;40;752;183;-26;5;241;220;224;481;153;166;60;1;567;353;358;142;358;302;569;93.0;251.0;632.0;30.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16887.576171875;11054.205078125;0.0;1361.02856445312;427.0;197662;527.0;0.0;Calculated values ==>;1557552341.784;325.56;325.66;291.06;291.06;289.16;276.56;273.6339639331285;279.16;276.06;270.76000000000005;277.16;348.36;291.46000000000004;270.56;273.66;297.26000000000005;295.16;295.56;321.26000000000005;289.76000000000005;279.16;325.86;315.86;273.26000000000005;242.98782864720522;267.8393353686513;273.6339639331285;288.46000000000004;5670000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3020000.0;5690000.0;0.015500000000000002;0.04183333333333333;0.10533333333333333;0.005;0.0011666666666666668;0.01666666666666667;0.0;11054.205078125;0.0;1361.02856445312;16887.576171875;476444.49536650645;476343.2919933407;247867.14569744086;247867.14569744086;241276.33002736158;430607.02586249536;439155.6541045818;438179.53515710204;472424.0149512065;528928.5343954032;466129.36155048787;437869.15320432716;442552.9904358224;465364.4418098396;463350.48658631596;419219.9559953537;469811.7282858998;455234.54990057624;439155.6541045818;221177.93781777218;179381.48055642567;468567.4118928903;201030.61501230978;204309.17216026894;273.57401758920236;724881.9751418799;360154.397114773;87561.26417368634;156792.23683604106;0;5;7;0;11;11;0;4;44;48;499074106874.5989;192319551235.0166;420423206229.6964;24979.686255251454;1337.6839844029025;0.0;3914.108032405215;1532662.1774958698;348555.4421894511;0.0;186420.71803552494;2.435030958127162;0.11751361463138357
2306;2019-05-11 07:26:41.795;525;525;177;178;161;34;63;28;-29;39;747;183;-31;2;241;221;224;482;152;170;62;2;568;352;357;140;357;297;570;-2.0;243.0;682.0;24.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17067.025390625;11149.3095703125;0.0;1336.13781738281;426.0;197663;524.0;0.0;Calculated values ==>;1557552401.795;325.66;325.66;290.86;290.96000000000004;289.26000000000005;276.56;273.5264737036516;279.46000000000004;275.96000000000004;270.26000000000005;277.06;347.86;291.46000000000004;270.06;273.36;297.26000000000005;295.26000000000005;295.56;321.36;290.16;279.36;325.56;315.76000000000005;273.36;242.56692532238324;267.23344911666527;273.5264737036516;288.36;5680000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;2970000.0;5700000.0;0.0;0.0405;0.11366666666666667;0.004;0.0011666666666666668;0.0011666666666666668;0.0;11149.3095703125;0.0;1336.13781738281;17067.025390625;476466.42127783014;476220.0084832579;247097.9091574607;247459.35742554706;241573.8410166829;430671.36484660726;439872.96186011756;438531.5804257387;472588.21769833704;528790.9157127818;466844.53682410484;438225.1199557825;443144.2518856147;465509.5098274704;463630.7160577749;418877.9022442272;469830.21429107484;455961.0084875415;439708.0387199541;219923.6425635755;178963.62700411686;468941.17327746755;200796.493792954;247097.9091574607;273.47791436050085;725164.9820307241;360339.4603260286;87583.7446809311;156792.23683604106;0;5;7;0;11;11;0;4;44;48;499288646200.158;192404166745.23712;420602939175.16486;27022.554847259864;1072.5787179380543;0.0;224.71181782290896;1533095.6089540555;348575.53139436874;0.0;186455.21452423043;2.268228322433257;0.13259613746310006
2307;2019-05-11 07:27:41.785;530;528;175;176;161;34;64;28;-34;38;741;183;-32;0;241;221;224;486;151;173;64;3;571;352;357;139;357;293;573;-2.0;266.0;848.0;34.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16937.169921875;11268.814453125;0.0;1317.052734375;424.0;197664;522.0;0.0;Calculated values ==>;1557552461.785;326.16;325.96000000000004;290.66;290.76000000000005;289.26000000000005;276.56;273.5264737036516;279.56;275.96000000000004;269.76000000000005;276.96000000000004;347.26;291.46000000000004;269.96000000000004;273.16;297.26000000000005;295.26000000000005;295.56;321.76000000000005;290.46000000000004;279.56;325.36;315.56;273.46000000000004;242.35481222062532;266.74333088950624;273.5264737036516;288.26000000000005;5710000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;2930000.0;5730000.0;0.0;0.044333333333333336;0.14133333333333334;0.005666666666666667;0.0005;0.0005;0.0;11268.814453125;0.0;1317.052734375;16937.169921875;476823.3059424403;476286.9509135223;246257.9830275342;246613.32387789089;241472.41942876586;430671.36484660726;440037.52846745803;438662.4006545466;472621.17715536855;528474.291600725;467411.8352465673;438965.2031188064;443670.6236593048;465509.5098274704;463630.7160577749;417832.50578150357;470038.71705736156;456378.44897120155;440037.52846745803;219087.46209138638;178127.92459426197;469176.81040622573;200787.6965976384;246257.9830275342;273.4744672819832;725448.3030969909;360526.2468899702;87605.85091721237;156792.23683604106;0;5;7;0;11;11;0;4;44;48;499502810500.1921;192487852795.25043;420779909675.193;33619.624840043034;1520.8716449153283;0.0;96.88977271996191;1533600.8762262804;348597.13987871486;0.0;186457.8940908165;2.7997583108675506;0.1653405355415872
2308;2019-05-11 07:28:41.776;536;533;174;175;162;35;66;27;-38;37;735;183;-38;-3;241;222;225;491;151;175;65;4;573;351;357;138;357;291;576;-1.0;238.0;975.0;0.0;3.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;16084.96875;10373.708984375;0.0;1312.38940429688;423.0;197665;519.0;0.0;Calculated values ==>;1557552521.776;326.76000000000005;326.46000000000004;290.56;290.66;289.36;276.66;273.4187578820637;279.76000000000005;275.86;269.36;276.86;346.66;291.46000000000004;269.36;272.86;297.26000000000005;295.36;295.66;322.26000000000005;290.66;279.66;325.06;315.46000000000004;273.56;242.14157278889297;266.49643012054327;273.4187578820637;288.26000000000005;5730000.0;3510000.0;3570000.0000000005;1380000.0;3570000.0000000005;2910000.0;5760000.0;0.0;0.03966666666666666;0.1625;0.0;0.0005;0.0005;0.0;10373.708984375;0.0;1312.38940429688;16084.96875;477448.29898337;476646.71672866493;245784.5749539068;246136.14141821023;241702.00948476832;430735.4089219946;440365.605568416;438502.1823925872;472654.2065195329;528005.1528456646;467693.9018296322;438502.1823925872;443646.64700374124;465509.5098274704;463909.99922022235;417451.62699607946;470400.9744528938;456655.9655253212;440201.7419257924;217833.21561994078;177710.07569661198;469411.85696526687;200656.79144527;245784.5749539068;273.4187578820637;725723.4463079611;360706.5741986059;87627.75964820899;156792.23683604106;0;5;7;0;11;11;0;4;44;48;499716978369.96735;192570940330.16324;420955083395.0092;38649.87602893904;0.0;0.0;97.20858348594281;1534203.0317293473;348609.8119079863;0.0;186459.51133449358;3.3156562030989862;0.18265115251330552
2309;2019-05-11 07:29:41.796;543;538;174;175;162;37;67;27;-28;37;730;183;-27;-5;241;222;225;497;152;176;67;5;570;352;357;137;357;291;572;378.0;228.0;531.0;70.0;3.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;14800.7578125;8999.822265625;0.0;1316.68640136719;421.0;197666;518.0;0.0;Calculated values ==>;1557552581.796;327.46000000000004;326.96000000000004;290.56;290.66;289.36;276.86;273.5264737036516;279.86;275.86;270.36;276.86;346.16;291.46000000000004;270.46000000000004;272.66;297.26000000000005;295.36;295.66;322.86;290.76000000000005;279.86;324.96000000000004;315.26000000000005;273.66;241.92719264551067;266.49643012054327;273.5264737036516;288.36;5700000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;2910000.0;5720000.0;0.063;0.038;0.0885;0.011666666666666665;0.0005;0.0635;0.0;8999.822265625;0.0;1316.68640136719;14800.7578125;478817.2564208858;477858.34769813094;245944.97707967082;246298.93934630876;241837.81473272524;430671.36484660726;440529.12267916795;440003.2165831783;472785.1150065333;527485.6615084567;467693.9018296322;440151.85596433026;443360.4178398829;465509.5098274704;463761.73777380685;418506.95841678075;471831.5662192057;456794.493534906;440529.12267916795;217415.1398638553;176874.38241465177;469646.3180116958;200696.043845803;201052.33465866811;273.43854286834704;725980.9131562517;360868.0741076692;87649.67591623757;156792.23683604106;0;5;7;0;11;11;0;4;44;48;499931249769.89923;192653467830.13702;421129741594.95374;21178.684787257713;3137.753198602082;0.0;15206.77603930174;1534701.7692597704;348635.9685672808;0.0;186587.08705071133;3.831064878723613;0.10620850260298655
2310;2019-05-11 07:30:41.777;545;541;173;174;163;38;69;28;-5;37;728;183;-3;-1;241;222;225;493;152;174;68;5;563;355;360;138;360;294;566;604.0;238.0;861.0;134.0;7.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;13854.69921875;8162.03076171875;0.0;1325.3369140625;420.0;197667;517.0;0.0;Calculated values ==>;1557552641.777;327.66;327.26000000000005;290.46000000000004;290.56;289.46000000000004;276.96000000000004;273.8482719121499;280.06;275.96000000000004;272.66;276.86;345.96000000000004;291.46000000000004;272.86;273.06;297.26000000000005;295.36;295.66;322.46000000000004;290.56;279.96000000000004;324.86;315.16;273.66;242.14157278889297;266.86631818009863;273.8482719121499;288.36;5630000.0;3550000.0;3600000.0;1380000.0;3600000.0;2940000.0;5660000.0;0.10066666666666667;0.03966666666666666;0.1435;0.022333333333333334;0.0011666666666666668;0.10183333333333333;0.0;8162.03076171875;0.0;1325.3369140625;13854.69921875;479934.78359429986;479009.8230091744;245835.01651184482;246190.6739612708;242381.1986113765;430477.46260093397;440207.0039935974;442745.6622154671;472654.2065195329;527044.3236693313;467270.4083950948;443035.10034551163;443323.6466983057;465073.4646152595;463315.15122866345;420859.93857654213;472013.080105475;456021.5327257621;440042.10740737274;216997.06728235667;176456.53798984195;469510.4172373617;201446.29114709373;201954.83628220542;273.7454521647936;726219.6330127324;361011.04426121316;87671.68580517391;156792.23683604106;0;5;7;0;11;11;0;4;44;48;500146281654.70776;192735941705.0636;421305186019.79755;34626.45974831157;5986.765482682653;0.0;24245.220442912872;1535166.6648669103;348711.98214429955;0.0;186915.74957833532;6.836295154816613;0.20454794648281643
2311;2019-05-11 07:31:41.817;543;540;172;174;164;40;56;29;7;37;728;183;9;8;242;221;224;487;152;173;56;6;569;354;360;137;360;296;572;150.0;233.0;633.0;73.0;7.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;13580.3798828125;7987.18359375;0.0;1342.97290039062;419.0;197668;516.0;0.0;Calculated values ==>;1557552701.817;327.46000000000004;327.16;290.36;290.56;289.56;277.16;273.7412296467126;278.76000000000005;276.06;273.86;276.86;345.96000000000004;291.46000000000004;274.06;273.96000000000004;297.36;295.26000000000005;295.56;321.86;290.46000000000004;278.76000000000005;324.76000000000005;315.06;273.76000000000005;241.92719264551067;267.1113755279542;273.7412296467126;288.36;5690000.0;3540000.0;3600000.0;1370000.0;3600000.0;2960000.0;5720000.0;0.025;0.03883333333333334;0.1055;0.012166666666666666;0.0011666666666666668;0.026166666666666668;0.0;7987.18359375;0.0;1342.97290039062;13580.3798828125;478936.8490721231;478146.4475648961;245242.8670892352;245944.97707967082;242505.76032432076;430542.39183029096;438034.446279952;444068.11450643884;472785.1150065333;526888.454487298;466986.7605972288;444354.4352571944;444211.38067900744;465204.3799370688;463332.75784822745;418532.6982247355;470323.3251151074;455881.6532774192;438034.446279952;216578.99785978085;176038.69501535743;469744.696391452;201187.6605051818;203151.9053847256;273.63990185095525;726448.4110888728;361145.7107652807;87693.93654422363;156792.23683604106;0;5;7;0;11;11;0;4;44;48;500362425654.57043;192818496705.01114;421482304019.685;25623.88789713262;3267.4439366162874;0.0;6146.093153425091;1535669.0858211233;348789.15196835255;0.0;187169.17936544155;3.755288028574618;0.1810526492159596
2312;2019-05-11 07:32:41.798;540;539;172;174;164;41;54;29;4;37;730;183;9;17;242;221;225;492;153;173;54;7;573;356;361;137;361;298;576;526.0;237.0;500.0;111.0;7.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;13439.505859375;7782.10595703125;0.0;1348.27099609375;418.0;197669;515.0;0.0;Calculated values ==>;1557552761.798;327.16;327.06;290.36;290.56;289.56;277.26000000000005;273.955091788801;278.56;276.06;273.56;276.86;346.16;291.46000000000004;274.06;274.86;297.36;295.26000000000005;295.66;322.36;290.46000000000004;278.56;324.66;314.96000000000004;273.86;241.92719264551067;267.35522164206344;273.955091788801;288.46000000000004;5730000.0;3560000.0;3610000.0;1370000.0;3610000.0;2980000.0;5760000.0;0.08766666666666666;0.0395;0.08333333333333333;0.018500000000000003;0.0011666666666666668;0.08883333333333332;0.0;7782.10595703125;0.0;1348.27099609375;13439.505859375;478025.8270058722;477518.29500695947;245087.0759812349;245784.5749539068;242366.31898649895;430412.23801567365;437465.24820655317;443229.7890419785;472785.1150065333;526941.1708037561;466702.0445629535;443952.4445614765;445097.5059266029;465058.7251422519;463033.5824654418;417451.62699607946;470552.8776866797;455715.22267118655;437465.24820655317;216160.93158060662;175620.85347054448;469843.0551361263;201685.03924678845;202255.04723392005;273.8431411018572;726673.5055016091;361277.07989853946;87716.35647486987;156792.23683604106;0;5;7;0;11;11;0;4;44;48;500578657160.2374;192900670675.26462;421660447590.2345;20128.729149599167;4960.923293952751;0.0;20894.50618640224;1536050.236894949;348857.6999817385;0.0;187394.44633683114;5.036392129923555;0.12250673769233296
2313;2019-05-11 07:33:41.768;540;539;172;173;164;43;35;30;-10;37;733;183;3;19;242;220;225;498;153;167;35;8;576;358;363;138;363;300;579;490.0;237.0;701.0;95.0;6.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;13290.982421875;7749.25439453125;0.0;1361.62280273438;418.0;197670;514.0;0.0;Calculated values ==>;1557552821.768;327.16;327.06;290.36;290.46000000000004;289.56;277.46000000000004;274.1680685717883;276.66;276.16;272.16;276.86;346.46000000000004;291.46000000000004;273.46000000000004;275.06;297.36;295.16;295.66;322.96000000000004;289.86;276.66;324.56;314.96000000000004;273.96000000000004;242.14157278889297;267.5978703862781;274.1680685717883;288.46000000000004;5760000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3000000.0;5790000.0;0.08166666666666668;0.0395;0.11683333333333333;0.01583333333333333;0.001;0.08266666666666668;0.0;7749.25439453125;0.0;1361.62280273438;13290.982421875;477663.0966251579;477153.6331001878;244971.854133775;245318.01823959278;242263.0489579425;430280.9020939914;433634.880018922;440749.2218407172;472654.2065195329;527098.6659499448;466416.24878488225;442673.11146970803;444986.9139214678;464766.5650395172;462600.4079176935;416364.78016486886;471068.3822196948;454531.8863664253;433634.880018922;215742.86842915416;175620.85347054448;469805.9777390899;202286.01720113665;202802.3781317734;274.08630087359927;726896.148192806;361406.44318701513;87738.92763189031;156792.23683604106;0;5;7;0;11;11;0;4;44;48;500795748559.4779;192983129424.97614;421839757889.6072;27860.451075390993;4235.732708517593;0.0;19082.15348933762;1536449.9467738413;348934.3004620911;0.0;187727.41859688208;5.617278793814268;0.1656180669105455
2314;2019-05-11 07:34:41.779;541;539;171;173;164;45;34;30;-12;37;736;183;0;19;243;220;226;503;152;165;34;8;581;359;364;138;364;302;584;449.0;237.0;712.0;85.0;18.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;13173.556640625;7780.0849609375;0.0;1368.24487304688;417.0;197671;513.0;0.0;Calculated values ==>;1557552881.779;327.26000000000005;327.06;290.26000000000005;290.46000000000004;289.56;277.66;274.27422755570615;276.56;276.16;271.96000000000004;276.86;346.76;291.46000000000004;273.16;275.06;297.46000000000004;295.16;295.76000000000005;323.46000000000004;289.66;276.56;324.46000000000004;314.86;273.96000000000004;242.14157278889297;267.8393353686513;274.27422755570615;288.36;5810000.0;3590000.0;3640000.0;1380000.0;3640000.0;3020000.0;5840000.0;0.07483333333333334;0.0395;0.11866666666666667;0.014166666666666666;0.003;0.07783333333333334;0.0;7780.0849609375;0.0;1368.24487304688;13173.556640625;477201.3279889175;476542.900219018;244441.02875157192;245126.2851548547;242093.3570102286;430214.79039162316;433201.5241952028;440016.90873842884;472654.2065195329;527256.6740192041;466129.36155048787;441814.68150891823;444589.26801690354;464751.8981387732;462449.46005367924;414836.77017869544;471172.6370472952;454076.78323915164;433201.5241952028;215324.80838970217;175203.01333496982;469805.9777390899;202563.77983815628;204177.8922159753;274.1988254663598;727116.7264508364;361535.8780740276;87761.68069987897;156792.23683604106;0;5;7;0;11;11;0;4;44;48;501013888545.04645;193065944605.19196;422020391000.07794;28177.77129616568;3785.9311369298935;0.0;17825.672689049876;1536917.017575439;349001.1599162972;0.0;188035.0402027937;5.442455183151243;0.162544241521628
2315;2019-05-11 07:35:41.779;543;540;171;172;162;46;35;31;-5;38;739;183;4;18;243;219;227;508;153;164;35;8;585;361;366;138;366;304;588;553.0;250.0;814.0;106.0;15.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;13328.712890625;8110.6591796875;0.0;1382.23791503906;417.0;197672;513.0;0.0;Calculated values ==>;1557552941.779;327.46000000000004;327.16;290.26000000000005;290.36;289.36;277.76000000000005;274.4858918419099;276.66;276.26000000000005;272.66;276.96000000000004;347.06000000000006;291.46000000000004;273.56;274.96000000000004;297.46000000000004;295.06;295.86;323.96000000000004;289.56;276.66;324.46000000000004;314.86;273.96000000000004;242.14157278889297;268.0796299477929;274.4858918419099;288.46000000000004;5850000.0;3610000.0;3660000.0;1380000.0;3660000.0;3040000.0;5880000.0;0.09216666666666667;0.041666666666666664;0.13566666666666669;0.017666666666666667;0.0025;0.09466666666666668;0.0;8110.6591796875;0.0;1382.23791503906;13328.712890625;477006.20419444673;476198.9359591622;244294.42068133564;244634.16975270738;241305.75715788768;430081.6785162784;432880.6149027872;440642.64510116994;472752.1489716358;527415.194142179;465841.3709369655;441988.93246200663;444043.6597017553;464458.5429927953;462012.88651447376;413640.7774147729;471410.9005288155;453590.46378911263;432880.6149027872;215324.80838970217;175203.01333496982;469805.9777390899;203068.54971587672;204157.2610970068;274.40383781272226;727337.5786969302;361668.3009418661;87784.60138977968;156792.23683604106;0;5;7;0;11;11;0;4;44;48;501232888545.04645;193148744605.19196;422202191000.07794;32230.88560727145;4712.361228410099;0.0;21652.477493613882;1537420.4230496343;349071.9790193417;0.0;188364.02478764922;6.172586065622284;0.18254118490230314
2316;2019-05-11 07:36:41.770;545;542;170;171;161;47;36;31;0;38;743;183;9;21;244;219;229;513;154;164;36;9;599;360;365;137;365;307;602;87.0;260.0;653.0;123.0;0.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;13806.455078125;8710.947265625;0.0;1391.9191894531198;416.0;197673;512.0;0.0;Calculated values ==>;1557553001.77;327.66;327.36;290.16;290.26000000000005;289.26000000000005;277.86;274.38016830617;276.76000000000005;276.26000000000005;273.16;276.96000000000004;347.46000000000004;291.46000000000004;274.06;275.26000000000005;297.56;295.06;296.06;324.46000000000004;289.56;276.76000000000005;324.36;314.76000000000005;274.06;241.92719264551067;268.43790593516167;274.38016830617;288.56;5990000.0;3600000.0;3650000.0;1370000.0;3650000.0;3070000.0;6020000.0;0.0145;0.043333333333333335;0.10883333333333334;0.0205;0.0;0.0145;0.0;8710.947265625;0.0;1391.9191894531198;13806.455078125;475584.10498408217;474763.5390079697;243466.39817986704;243798.01582376153;240543.66172835315;430148.3826014536;433317.3069910173;440754.3233983486;472882.9073446267;527601.5234902878;465407.28956781275;442105.1117696454;443874.8215240268;464737.35524180415;462164.74920835934;408436.5488524314;470345.56138642115;453762.4230580847;433317.3069910173;214906.75144652807;174785.17458790913;470039.7140759448;202614.2309098404;202614.2309098404;274.2230189992543;727563.6711774726;361808.45996842196;87807.71589792981;156792.23683604106;0;5;7;0;11;11;0;4;44;48;501452155649.8164;193231232230.1054;422385463504.8857;25917.58006583264;5482.222404905141;0.0;3345.1946031770653;1537904.9209108197;349156.921139634;0.0;188572.3074744805;3.439122671610746;0.21383493604124865
2317;2019-05-11 07:37:41.770;549;546;170;171;159;46;37;32;4;38;748;184;12;22;244;219;232;519;156;166;36;9;609;361;366;136;366;307;612;633.0;371.0;921.0;178.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;14199.83984375;9238.6240234375;0.0;1394.8996582031198;416.0;197674;512.0;0.0;Calculated values ==>;1557553061.77;328.06;327.76000000000005;290.16;290.26000000000005;289.06;277.76000000000005;274.4858918419099;276.86;276.36;273.56;276.96000000000004;347.96000000000004;291.56;274.36;275.36;297.56;295.06;296.36;325.06;289.76000000000005;276.76000000000005;324.36;314.76000000000005;274.06;241.71165711629368;268.43790593516167;274.4858918419099;288.76000000000005;6090000.0;3610000.0;3660000.0;1360000.0;3660000.0;3070000.0;6120000.0;0.1055;0.06183333333333333;0.15350000000000003;0.029666666666666668;0.0;0.1055;0.0;9238.6240234375;0.0;1394.8996582031198;14199.83984375;474944.79123406444;474117.39108433103;243130.97457933312;243458.30190160422;239614.66697878658;430081.6785162784;433249.8226776551;441357.27833241806;473013.45329280203;528125.5000467675;465530.6869382185;442550.7883978828;444020.7736698696;464590.79660714185;462012.88651447376;404908.5212645685;469961.76098331844;453877.53911106277;433065.50215134333;214906.75144652807;174785.17458790913;470174.7356409916;202988.82315703496;202988.82315703496;274.3729519768423;727797.0569684881;361958.03972916416;87830.93938832695;156792.23683604106;0;5;7;0;11;11;0;4;44;48;501671455649.8164;193313132230.1054;422569663504.8857;36589.55786942131;7926.515403690714;0.0;24273.089633899534;1538425.8137269467;349268.6606213723;0.0;188802.4598431228;6.469084469692764;0.22899101305730013
2318;2019-05-11 07:38:41.771;556;550;169;170;157;47;37;33;5;39;753;185;17;25;244;218;234;522;157;159;37;9;609;362;367;136;367;309;611;-2.0;508.0;628.0;143.0;0.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;14343.0634765625;9736.2421875;0.0;1399.55700683594;417.0;197675;511.0;0.0;Calculated values ==>;1557553121.771;328.76000000000005;328.16;290.06;290.16;288.86;277.86;274.5913991737795;276.86;276.46000000000004;273.66;277.06;348.46000000000004;291.66;274.86;275.66;297.56;294.96000000000004;296.56;325.36;289.06;276.86;324.26000000000005;314.86;274.06;241.71165711629368;268.67533136820026;274.5913991737795;288.86;6090000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3090000.0;6110000.0;0.0;0.08466666666666667;0.10466666666666667;0.02383333333333333;0.0;0.0;0.0;9736.2421875;0.0;1399.55700683594;14343.0634765625;475994.74234150496;474847.0971014213;242837.6220162418;243164.0023312215;239018.93166484614;430014.67791919125;432997.62667057913;441083.1268105331;473111.07959547755;528495.4506134242;465364.15219702467;442878.363380793;444055.5555963059;464443.9501982058;461726.5624587006;405912.7382188705;470560.7406560054;452695.1637936946;432997.62667057913;214488.6975840042;175203.01333496982;470174.7356409916;202996.77567779575;202988.82315703496;274.3806795877529;728034.9184601622;362116.1662494624;87854.22691529313;156792.23683604106;0;5;7;0;11;11;0;4;44;48;501891359314.5508;193394733590.00684;422754466584.6625;24919.70475189318;6367.741379122834;0.0;0.0;1538938.3994577916;349387.78141306527;0.0;189004.73896109007;2.8096273635151316;0.2145646213177054
2319;2019-05-11 07:39:41.781;563;556;168;169;154;46;38;34;-17;39;759;186;-11;25;244;218;235;525;158;160;38;9;603;362;367;135;367;309;605;-1.0;506.0;846.0;169.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;14192.3115234375;9948.20703125;0.0;1402.5578613281198;419.0;197676;511.0;0.0;Calculated values ==>;1557553181.781;329.46000000000004;328.76000000000005;289.96000000000004;290.06;288.56;277.76000000000005;274.5913991737795;276.96000000000004;276.56;271.46000000000004;277.06;349.06000000000006;291.76000000000005;272.06;275.66;297.56;294.96000000000004;296.66;325.66;289.16;276.96000000000004;324.26000000000005;315.06;274.06;241.49495122638035;268.67533136820026;274.5913991737795;288.96000000000004;6030000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3090000.0;6050000.0;0.0;0.08433333333333333;0.14100000000000001;0.028166666666666666;0.0;0.0;0.0;9948.20703125;0.0;1402.5578613281198;14192.3115234375;477761.5684891764;476483.9716267444;242708.173814338;243035.66887982495;238255.83406983237;430014.67791919125;433182.4302400453;437688.5006598165;473241.2657668606;529124.3565834656;465487.85555157496;438628.6885954579;444055.5555963059;464443.9501982058;461726.5624587006;409242.425255355;471804.0214084286;452840.1160176844;433182.4302400453;214488.6975840042;176038.69501535743;470309.5239926605;203053.24718091355;202988.82315703496;274.4025644854803;728272.7528842564;362280.23066577205;87877.58176435033;156792.23683604106;0;5;7;0;11;11;0;4;44;48;502111596014.5158;193476047139.99393;422939897484.633;33083.57074052532;7527.718463530874;0.0;0.0;1539421.840646923;349503.59621098544;0.0;189004.73896109007;3.577846038429581;0.2685427464431044
2320;2019-05-11 07:40:41.762;566;559;169;170;152;45;38;35;-17;40;764;186;-18;16;244;218;234;523;159;163;38;9;597;362;367;135;367;310;599;125.0;432.0;679.0;192.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;14431.134765625;10263.30078125;0.0;1409.48327636719;421.0;197677;510.0;0.0;Calculated values ==>;1557553241.762;329.76000000000005;329.06;290.06;290.16;288.36;277.66;274.5913991737795;276.96000000000004;276.66;271.46000000000004;277.16;349.56000000000006;291.76000000000005;271.36;274.76000000000005;297.56;294.96000000000004;296.56;325.46000000000004;289.46000000000004;276.96000000000004;324.16;315.26000000000005;274.06;241.49495122638035;268.7936212382143;274.5913991737795;289.06;5970000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3100000.0;5990000.0;0.020833333333333332;0.07200000000000001;0.11316666666666667;0.032;0.0;0.020833333333333332;0.0;10263.30078125;0.0;1409.48327636719;14431.134765625;478918.0016602447;477654.8575439608;243237.83069840528;243569.318993683;237803.10045851307;430014.67791919125;433182.4302400453;437460.313363465;473338.7274854557;529571.9181356989;465342.74626380706;437301.7563972805;442523.2022321763;464443.9501982058;461726.5624587006;411442.3854355855;472271.11853327876;453273.839974596;433182.4302400453;214070.64678622372;176874.38241465177;470309.5239926605;202957.44656537208;202957.44656537208;274.365433240014;728511.2060699731;362448.6065621388;87901.00801990593;156792.23683604106;0;5;7;0;11;11;0;4;44;48;502331726285.1948;193557021490.24368;423125538680.2056;26537.907759317517;8555.266477673229;0.0;4796.353826555692;1539918.5289681633;349637.5786446985;0.0;189044.6959193898;3.417310546194516;0.2291948262742094
2321;2019-05-11 07:41:41.802;564;560;173;173;153;43;39;35;-16;41;769;187;-18;10;244;218;232;521;159;166;38;10;600;359;365;135;364;311;602;220.0;386.0;1073.0;123.0;0.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;15185.5322265625;11065.2490234375;0.0;1424.8720703125;424.0;197678;509.0;0.0;Calculated values ==>;1557553301.802;329.56;329.16;290.46000000000004;290.46000000000004;288.46000000000004;277.46000000000004;274.27422755570615;277.06;276.66;271.56;277.26000000000005;350.06000000000006;291.86;271.36;274.16;297.56;294.96000000000004;296.36;325.26000000000005;289.76000000000005;276.96000000000004;324.06;315.56;274.16;241.49495122638035;268.91163127593666;274.27422755570615;289.06;6000000.0;3590000.0;3650000.0;1350000.0;3640000.0;3110000.0;6020000.0;0.03666666666666667;0.06433333333333333;0.17883333333333334;0.0205;0.0;0.03666666666666667;0.0;11065.2490234375;0.0;1424.8720703125;15185.5322265625;478268.2527529898;477440.1345830736;244465.69856051952;244465.69856051952;238029.50959660232;430214.79039162316;433865.5205784961;437389.9950341223;473436.17305719486;530019.821811998;465321.44921350776;437071.7284734032;441413.91313283873;464883.6276779939;462183.0053738274;409297.16157777305;471578.2682273029;454048.7298407423;433683.32636128634;213652.59903751023;178127.92459426197;470407.50630016084;202494.99781827148;202494.99781827148;274.1721104572744;728758.1761651232;362626.46296900825;87924.6433941985;156792.23683604106;0;5;7;0;11;11;0;4;44;48;502551472685.0552;193638075490.1922;423311962880.08716;42007.05533543466;5492.2064238787325;0.0;8476.905379910544;1540490.1177989403;349754.71896031976;0.0;189155.38015303563;4.481635263507106;0.23937855148011164
2322;2019-05-11 07:42:41.772;560;559;177;177;156;41;41;35;-16;41;773;187;-18;6;243;219;233;525;160;170;40;10;602;359;364;134;364;311;604;228.0;423.0;1202.0;155.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16080.349609375;11662.197265625;0.0;1431.5949707031198;427.0;197679;508.0;0.0;Calculated values ==>;1557553361.772;329.16;329.06;290.86;290.86;288.76000000000005;277.26000000000005;274.27422755570615;277.26000000000005;276.66;271.56;277.26000000000005;350.46000000000004;291.86;271.36;273.76000000000005;297.46000000000004;295.06;296.46000000000004;325.66;290.16;277.16;323.96000000000004;315.86;274.16;241.2770596917726;268.91163127593666;274.27422755570615;289.16;6020000.0;3590000.0;3640000.0;1340000.0;3640000.0;3110000.0;6040000.0;0.038;0.07050000000000001;0.20033333333333334;0.025833333333333333;0.0;0.038;0.0;11662.197265625;0.0;1431.5949707031198;16080.349609375;477440.1345830736;477050.46674288705;245745.10892971742;245745.10892971742;238906.415488921;430214.79039162316;434473.7075064044;437389.9950341223;473565.85517348704;530439.0090081198;465321.44921350776;437071.7284734032;440807.61033253436;464751.8981387732;462316.2933191314;408822.39131976035;471933.023628592;454788.45466149546;434293.55171347444;213234.55432191002;179381.48055642567;470541.90478511597;202462.3636135886;202462.3636135886;274.15943111359024;729018.5949060393;362815.7636571479;87948.4353842723;156792.23683604106;0;5;7;0;11;11;0;4;44;48;502770063335.1595;193718735140.23068;423498469580.17615;47063.83549458026;6925.388146931124;0.0;8809.585147795662;1541232.004094166;349858.1471751485;0.0;189299.36221379135;4.796074938097357;0.2682530924215577
2323;2019-05-11 07:43:41.773;556;557;180;180;160;40;42;34;-15;41;777;187;-17;4;243;219;233;526;160;171;42;10;603;358;364;133;364;312;605;212.0;439.0;1166.0;154.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16243.8427734375;11678.3134765625;0.0;1429.59411621094;429.0;197680;508.0;0.0;Calculated values ==>;1557553421.773;328.76000000000005;328.86;291.16;291.16;289.16;277.16;274.1680685717883;277.36;276.56;271.66;277.26000000000005;350.86;291.86;271.46000000000004;273.56;297.46000000000004;295.06;296.46000000000004;325.76000000000005;290.26000000000005;277.36;323.96000000000004;316.06;274.16;241.05796691057077;269.02936301313275;274.1680685717883;289.16;6030000.0;3579999.9999999995;3640000.0;1330000.0;3640000.0;3120000.0;6050000.0;0.035333333333333335;0.07316666666666666;0.19433333333333333;0.025666666666666667;0.0;0.035333333333333335;0.0;11678.3134765625;0.0;1429.59411621094;16243.8427734375;476727.70859406644;476632.5107712197;246736.17374677598;246736.17374677598;240135.26532894227;430280.9020939914;434653.35091899;437319.724394416;473695.32993624324;530782.513304676;465176.01154844824;437000.6383046333;440286.945399369;464751.8981387732;462467.52072328096;408359.5020240258;471957.3908195077;454930.2705150204;434653.35091899;213234.55432191002;180217.192455513;470676.0732030181;202192.9205955097;202192.9205955097;274.05008610450926;729287.9676650418;363010.2711548354;87972.27902402183;156792.23683604106;0;5;7;0;11;11;0;4;44;48;502988466974.8956;193798836475.1339;423685372694.9504;45692.975538254126;6891.067583592716;0.0;8213.601871429637;1542004.9904013963;349973.2862250493;0.0;189441.2244697784;4.638241806556144;0.2629564754011469
2324;2019-05-11 07:44:41.753;553;555;181;182;161;39;44;34;-15;41;781;188;-17;4;243;219;233;527;160;174;44;11;601;358;363;132;363;312;602;227.0;455.0;1220.0;172.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16537.1796875;11673.1787109375;0.0;1431.46643066406;431.0;197681;507.0;0.0;Calculated values ==>;1557553481.753;328.46000000000004;328.66;291.26000000000005;291.36;289.26000000000005;277.06;274.1680685717883;277.56;276.56;271.66;277.26000000000005;351.26;291.96000000000004;271.46000000000004;273.56;297.46000000000004;295.06;296.46000000000004;325.86;290.56;277.56;323.86;316.26000000000005;274.26000000000005;240.83765695389522;269.02936301313275;274.1680685717883;289.16;6010000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3120000.0;6020000.0;0.03783333333333334;0.07583333333333334;0.2033333333333333;0.028666666666666667;0.0;0.03783333333333334;0.0;11673.1787109375;0.0;1431.46643066406;16537.1796875;476526.9386360617;476701.31394556235;247200.3966980348;247550.0112859877;240543.66172835315;430280.9020939914;435252.3847646943;437319.724394416;473824.5983165287;531201.6437961148;465300.26133238553;437000.6383046333;440286.945399369;464898.1456994284;462467.52072328096;409278.2672681568;472495.63093212055;455522.04257374874;435252.3847646943;212816.51262364245;181052.91087944093;470907.506429493;202186.5156746961;202186.5156746961;274.04759377502654;729561.0517939074;363204.8020578704;87996.11324786296;156792.23683604106;0;5;7;0;11;11;0;4;44;48;503206494274.96497;193878309975.15918;423872510295.0099;47810.41910634305;7703.335068304177;0.0;8817.658713904933;1542783.9256253638;350094.8657071797;0.0;189583.1043323108;4.909054170748039;0.2803339718988889
2325;2019-05-11 07:45:41.784;551;552;181;181;162;39;46;33;-14;41;786;188;-17;5;243;220;233;525;160;176;46;11;598;358;363;131;363;313;600;409.0;548.0;1355.0;238.0;0.0;0;98;98;1;0;0;0;0;0;0;1;0;0;0;0;16586.966796875;11597.296875;0.0;1421.02819824219;432.0;197682;506.0;0.0;Calculated values ==>;1557553541.784;328.26000000000005;328.36;291.26000000000005;291.26000000000005;289.36;277.06;274.1680685717883;277.76000000000005;276.46000000000004;271.76000000000005;277.26000000000005;351.76;291.96000000000004;271.46000000000004;273.66;297.46000000000004;295.16;296.46000000000004;325.66;290.76000000000005;277.76000000000005;323.76000000000005;316.36;274.26000000000005;240.61611355647437;269.14681796795327;274.1680685717883;289.16;5980000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3130000.0;6000000.0;0.06816666666666667;0.09133333333333334;0.22583333333333336;0.03966666666666666;0.0;0.06816666666666667;0.0;11597.296875;0.0;1421.02819824219;16586.966796875;476597.0989931595;476500.8871067542;247279.90810485886;247279.90810485886;240925.2017248777;430280.9020939914;435606.35181711527;437249.5021140777;473953.66127806285;531650.3276106127;465154.7796796463;436769.11898854957;440223.95158698264;464898.1456994284;462600.4079176935;410606.6132738697;472447.3126685259;455803.4427082957;435606.35181711527;212398.47392691602;181470.77258748977;471041.0630420859;202150.16996705794;202150.16996705794;274.03344871406364;729837.2289653317;363398.8228797519;88019.89631797123;156792.23683604106;0;5;7;0;11;11;0;4;44;48;503424406804.598;193957250740.02625;424060107169.694;53093.26584320197;10666.005425309442;0.0;15913.929729445576;1543625.2241116147;350248.0226345846;0.0;189789.30738555282;6.120080774578056;0.32221676392514076
2326;2019-05-11 07:46:41.804;548;550;180;180;162;38;48;33;-14;41;791;187;-17;5;243;220;233;523;160;178;48;11;601;357;362;132;362;313;603;295.0;415.0;1175.0;183.0;0.0;0;82;98;1;0;0;0;0;0;0;1;0;0;0;0;16420.27734375;11608.5673828125;0.0;1304.4345703125;432.0;197683;504.0;0.0;Calculated values ==>;1557553601.804;327.96000000000004;328.16;291.16;291.16;289.36;276.96000000000004;274.0616903277293;277.96000000000004;276.46000000000004;271.76000000000005;277.26000000000005;352.26;291.86;271.46000000000004;273.66;297.46000000000004;295.16;296.46000000000004;325.46000000000004;290.96000000000004;277.96000000000004;323.56;316.36;274.26000000000005;240.83765695389522;269.14681796795327;274.0616903277293;289.16;6010000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3130000.0;6030000.0;0.04916666666666667;0.06916666666666667;0.19583333333333333;0.030500000000000003;0.0;0.04916666666666667;0.0;11608.5673828125;0.0;1304.4345703125;16420.27734375;475784.2011203759;475836.00909820263;246813.6376480349;246813.6376480349;240832.37065264038;430346.717906069;436194.857971995;437249.5021140777;473824.5983165287;532174.1049353181;465030.28802102513;436769.11898854957;440223.95158698264;465044.1086722825;462751.0426575283;409278.2672681568;471755.5823235785;456249.6922589759;436194.857971995;211562.405474017;181470.77258748977;470907.506429493;201911.5380853632;201911.5380853632;273.9359709914778;730112.381019872;363592.2695425729;88042.61607843188;156792.23683604106;0;5;7;0;11;11;0;4;44;48;503641979304.5289;194036177040.00116;424247969769.6343;46087.017955623254;8204.377034495961;0.0;11518.929894426066;1544452.0019771305;350405.3282394287;0.0;190017.99075140027;5.09643885468622;0.27555839442971497
2327;2019-05-11 07:47:41.815;547;549;179;179;160;38;50;33;-14;41;793;187;-17;5;243;220;233;524;160;180;49;12;604;357;362;133;362;313;606;311.0;516.0;973.0;144.0;0.0;0;74;98;1;0;0;0;0;0;0;1;0;0;0;0;16390.705078125;11711.3544921875;0.0;1252.67517089844;432.0;197684;503.0;0.0;Calculated values ==>;1557553661.815;327.86;328.06;291.06;291.06;289.16;276.96000000000004;274.0616903277293;278.16;276.46000000000004;271.76000000000005;277.26000000000005;352.46000000000004;291.86;271.46000000000004;273.66;297.46000000000004;295.16;296.46000000000004;325.56;291.16;278.06;323.46000000000004;316.36;274.36;241.05796691057077;269.14681796795327;274.0616903277293;289.16;6040000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3130000.0;6060000.0;0.05183333333333333;0.08600000000000001;0.16216666666666668;0.024;0.0;0.05183333333333333;0.0;11711.3544921875;0.0;1252.67517089844;16390.705078125;475264.44928797573;475316.5216566683;246353.7911040728;246353.7911040728;240105.43074154502;430346.717906069;436543.3446468343;437249.5021140777;473695.32993624324;532383.5521044779;465030.28802102513;436769.11898854957;440223.95158698264;465044.1086722825;462751.0426575283;407889.2889470258;471521.06171194674;456529.09967249434;436369.3260602679;211144.3756859795;181470.77258748977;470871.3547390081;201949.71231409739;201949.71231409739;273.95084550490753;730385.8560019901;363786.63785302953;88063.92923302628;156792.23683604106;0;5;7;0;11;11;0;4;44;48;503859219125.09503;194115691615.2084;424435804200.12384;38157.782579230145;6454.119418197858;0.0;12150.749979176506;1545154.1706907519;350527.504771778;0.0;190215.27424620537;4.3784728554140635;0.21656413288249177
2328;2019-05-11 07:48:41.785;547;549;178;179;160;38;52;33;-14;41;792;188;-17;5;243;221;234;524;160;181;51;12;605;357;362;136;362;312;607;323.0;569.0;941.0;203.0;0.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;16397.576171875;11831.005859375;0.0;1256.05078125;432.0;197685;502.0;0.0;Calculated values ==>;1557553721.785;327.86;328.06;290.96000000000004;291.06;289.16;276.96000000000004;274.0616903277293;278.36;276.46000000000004;271.76000000000005;277.26000000000005;352.36;291.96000000000004;271.46000000000004;273.66;297.46000000000004;295.26000000000005;296.56;325.56;291.26000000000005;278.26000000000005;323.36;316.36;274.36;241.71165711629368;269.02936301313275;274.0616903277293;289.16;6050000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3120000.0;6070000.0;0.05383333333333333;0.09483333333333334;0.15683333333333332;0.03383333333333333;0.0;0.05383333333333333;0.0;11831.005859375;0.0;1256.05078125;16397.576171875;475140.5548548116;475192.7641345747;245974.28574147317;246315.961597836;240075.688765844;430346.717906069;436890.05270406;437478.7579247441;473306.2826088756;532353.490354067;465300.26133238553;437000.6383046333;440440.11189307703;465044.1086722825;462883.5339337955;407872.08783105854;471391.4663457404;456668.5671208292;436716.91860004765;210726.34883551928;181470.77258748977;470469.1018322894;201841.8805380045;201841.8805380045;273.90881965617643;730658.9550613653;363982.726096218;88084.82482961268;156792.23683604106;0;5;7;0;11;11;0;4;44;48;504076310525.1986;194196351265.2469;424623210450.21326;36955.716936820325;9088.55432045664;0.0;12644.106215673322;1545779.8035474361;350656.96229185467;0.0;190421.79473602684;4.484459652353694;0.23835136268784687
