;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2329;2019-05-11 07:49:41.796;547;549;178;179;159;38;53;33;-15;41;789;188;-17;4;243;221;234;525;160;182;53;13;607;357;362;137;362;312;609;338.0;471.0;1088.0;151.0;0.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;16410.115234375;11880.0771484375;0.0;1249.32421875;432.0;197686;502.0;0.0;Calculated values ==>;1557553781.796;327.86;328.06;290.96000000000004;291.06;289.06;276.96000000000004;274.0616903277293;278.46000000000004;276.46000000000004;271.66;277.26000000000005;352.06000000000006;291.96000000000004;271.46000000000004;273.56;297.46000000000004;295.26000000000005;296.56;325.66;291.36;278.46000000000004;323.36;316.36;274.46000000000004;241.92719264551067;269.02936301313275;274.0616903277293;289.16;6070000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3120000.0;6090000.0;0.05633333333333333;0.0785;0.18133333333333335;0.025166666666666667;0.0;0.05633333333333333;0.0;11880.0771484375;0.0;1249.32421875;16410.115234375;474892.3059093973;474944.79123406444;245900.07539737452;246240.73522022014;239701.78466382573;430346.717906069;437062.7516608749;437319.724394416;473176.1828425327;532039.459651963;465300.26133238553;437000.6383046333;440286.945399369;465044.1086722825;462883.5339337955;406909.16998086614;471286.2755589127;456807.87835961964;437062.7516608749;210726.34883551928;181470.77258748977;470432.8002255166;201971.80012249498;201971.80012249498;273.95945030752694;730932.4026122389;364180.35467961204;88105.70678224039;156792.23683604106;0;5;7;0;11;11;0;4;44;48;504293550344.90173;194278266280.13495;424810444769.9574;42676.42360130835;6756.268502592711;0.0;13243.45693666207;1546443.526377895;350789.0266892345;0.0;190637.5639791118;4.773724809510431;0.23471218493847243
2330;2019-05-11 07:50:41.786;548;549;178;179;159;38;55;33;-15;41;786;187;-17;3;243;221;235;525;159;183;55;13;605;358;363;138;363;312;607;649.0;355.0;1084.0;231.0;0.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;16262.5927734375;11798.357421875;0.0;1251.00463867188;432.0;197687;500.0;0.0;Calculated values ==>;1557553841.786;327.96000000000004;328.06;290.96000000000004;291.06;289.06;276.96000000000004;274.1680685717883;278.66;276.46000000000004;271.66;277.26000000000005;351.76;291.86;271.46000000000004;273.46000000000004;297.46000000000004;295.26000000000005;296.66;325.66;291.46000000000004;278.66;323.16;316.36;274.46000000000004;242.14157278889297;269.02936301313275;274.1680685717883;289.06;6050000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3120000.0;6070000.0;0.10816666666666667;0.059166666666666666;0.18066666666666667;0.0385;0.0;0.10816666666666667;0.0;11798.357421875;0.0;1251.00463867188;16262.5927734375;475290.4159820817;475192.7641345747;245974.28574147317;246315.961597836;239760.3072523317;430280.9020939914;437176.3494204144;437319.724394416;473045.8727645816;531725.3474987763;465176.01154844824;437000.6383046333;440133.4945721987;464898.1456994284;462733.1757949236;408325.025706941;471545.4970292417;456783.2617081229;437176.3494204144;209890.3038832737;181470.77258748977;470298.1829359995;202173.2475730399;202173.2475730399;274.0424304662396;731204.6298002528;364377.64208101464;88126.53938337658;156792.23683604106;0;5;7;0;11;11;0;4;44;48;504511014094.9363;194360752530.14807;424997613569.9872;42483.130145728624;10322.810011473943;0.0;25419.502183157678;1547153.0710487417;350931.3286225986;0.0;190959.70160660715;5.994579809910027;0.24332991811166826
2331;2019-05-11 07:51:41.767;549;550;178;178;159;39;57;33;-15;41;782;187;-18;0;243;221;235;525;159;183;56;13;607;357;362;139;362;311;609;395.0;355.0;836.0;135.0;0.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;16274.4892578125;11865.4912109375;0.0;1266.92248535156;432.0;197688;500.0;0.0;Calculated values ==>;1557553901.767;328.06;328.16;290.96000000000004;290.96000000000004;289.06;277.06;274.0616903277293;278.86;276.46000000000004;271.66;277.26000000000005;351.36;291.86;271.36;273.16;297.46000000000004;295.26000000000005;296.66;325.66;291.46000000000004;278.76000000000005;323.16;316.36;274.46000000000004;242.35481222062532;268.91163127593666;274.0616903277293;289.06;6070000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3110000.0;6090000.0;0.06583333333333334;0.059166666666666666;0.13933333333333334;0.022500000000000003;0.0;0.06583333333333334;0.0;11865.4912109375;0.0;1266.92248535156;16274.4892578125;475192.7641345747;475095.23679054313;245900.07539737452;245900.07539737452;239701.78466382573;430346.717906069;437749.2872906415;437548.62350390764;472915.35137376806;531381.6279176382;465321.44921350776;437071.7284734032;439889.8657361282;465044.1086722825;462883.5339337955;407378.5276033088;471286.2755589127;456947.03434989735;437578.2834772544;209890.3038832737;181470.77258748977;470163.3332718048;201962.50455928998;201962.50455928998;273.95582916089984;731475.6862885277;364574.7783731787;88147.51546486153;156792.23683604106;0;5;7;0;11;11;0;4;44;48;504728445219.7427;194443826215.0741;425184454384.8208;32824.99923961673;6034.5186460315845;0.0;15511.372112099325;1547780.4400632752;351067.5965294503;0.0;191300.6842134013;4.140205392182527;0.17511178312106426
2332;2019-05-11 07:52:41.757;549;550;177;178;158;38;58;33;-16;41;778;187;-19;0;243;221;235;525;158;184;58;13;606;357;362;139;362;311;608;449.0;333.0;986.0;76.0;0.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;16221.6103515625;11823.2158203125;0.0;1280.29833984375;432.0;197689;499.0;0.0;Calculated values ==>;1557553961.757;328.06;328.16;290.86;290.96000000000004;288.96000000000004;276.96000000000004;274.0616903277293;278.96000000000004;276.46000000000004;271.56;277.26000000000005;350.96000000000004;291.86;271.26000000000005;273.16;297.46000000000004;295.26000000000005;296.66;325.66;291.56;278.96000000000004;323.06;316.36;274.46000000000004;242.35481222062532;268.91163127593666;274.0616903277293;288.96000000000004;6060000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3110000.0;6080000.0;0.07483333333333334;0.0555;0.16433333333333333;0.012666666666666666;0.0;0.07483333333333334;0.0;11823.2158203125;0.0;1280.29833984375;16221.6103515625;475316.5216566683;475219.07758244936;245597.57414800176;245937.11069381685;239417.10460653217;430346.717906069;437919.87830209354;437389.9950341223;472915.35137376806;530962.7795600382;465321.44921350776;436912.08382788545;439889.8657361282;465044.1086722825;462883.5339337955;407855.5755079001;471415.9737198513;457086.03604400606;437919.87830209354;209472.28574929133;181470.77258748977;470163.3332718048;202096.062422057;202096.062422057;274.007836656046;731746.4419851771;364772.1513641552;88168.73876726817;156792.23683604106;0;5;7;0;11;11;0;4;44;48;504945609019.7772;194527212315.08734;425371023284.85046;38666.6362592494;3395.5187640968056;0.0;17647.482221689403;1548376.1043985889;351146.167077273;0.0;191576.96194559577;4.556765194072459;0.1639326194972555
2333;2019-05-11 07:53:41.778;549;550;176;177;158;39;60;33;-17;41;775;187;-19;-2;243;221;235;524;158;185;60;14;605;357;362;139;362;310;607;444.0;363.0;541.0;87.0;0.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;16037.7392578125;11827.509765625;0.0;1289.94555664062;431.0;197690;497.0;0.0;Calculated values ==>;1557554021.778;328.06;328.16;290.76000000000005;290.86;288.96000000000004;277.06;274.0616903277293;279.16;276.46000000000004;271.46000000000004;277.26000000000005;350.66;291.86;271.26000000000005;272.96000000000004;297.46000000000004;295.26000000000005;296.66;325.56;291.66;279.16;322.86;316.26000000000005;274.56;242.35481222062532;268.7936212382143;274.0616903277293;288.96000000000004;6050000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3100000.0;6070000.0;0.07400000000000001;0.0605;0.09016666666666667;0.0145;0.0;0.07400000000000001;0.0;11827.509765625;0.0;1289.94555664062;16037.7392578125;475440.1271659816;475342.76627797383;245295.82322182023;245634.25090900564;239446.0731388116;430346.717906069;438259.8388448866;437460.313363465;472915.35137376806;530724.1602615719;465466.6026017375;437142.86386454466;439800.47229948716;465044.1086722825;462883.5339337955;408325.025706941;471391.4663457404;457224.88438570796;438259.8388448866;208636.25808486674;181052.91087944093;470261.8752935162;202019.13551645522;202019.13551645522;273.9778867525202;732015.3639890163;364969.3097258034;88190.16496300267;156792.23683604106;0;5;7;0;11;11;0;4;44;48;505162885040.3089;194610641505.29147;425557388490.30646;21228.94620253872;3889.5197267673843;0.0;17481.812046303923;1548875.4089491076;351206.89697954105;0.0;191869.8085256539;3.247602292443119;0.09291503151164984
2334;2019-05-11 07:54:41.778;547;549;176;177;157;38;62;32;-17;41;771;186;-20;-2;243;222;234;524;160;186;61;14;607;356;362;145;361;310;609;562.0;359.0;901.0;178.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16174.0029296875;11925.88671875;0.0;1389.49841308594;430.0;197691;496.0;0.0;Calculated values ==>;1557554081.778;327.86;328.06;290.76000000000005;290.86;288.86;276.96000000000004;273.955091788801;279.36;276.36;271.46000000000004;277.26000000000005;350.26;291.76000000000005;271.16;272.96000000000004;297.46000000000004;295.36;296.56;325.56;291.76000000000005;279.26000000000005;322.76000000000005;316.16;274.56;243.61107973660833;268.7936212382143;273.955091788801;289.16;6070000.0;3560000.0;3620000.0000000005;1450000.0;3610000.0;3100000.0;6090000.0;0.09366666666666666;0.05983333333333333;0.15016666666666667;0.029666666666666668;0.0;0.09366666666666666;0.0;11925.88671875;0.0;1389.49841308594;16174.0029296875;474892.3059093973;474944.79123406444;245223.57667985983;245561.03357732433;239075.77873428725;430412.23801567365;438598.19827211706;437460.313363465;472127.72840069426;530305.2962126539;465342.74626380706;436983.6325089788;439800.47229948716;465189.78860520123;463165.68256596546;406909.16998086614;471131.7492008459;457363.58031028823;438429.2166670595;208218.24852204052;180635.0508419939;469448.80467432167;201681.67476365255;201681.67476365255;273.84182849093133;732283.7951739121;365167.2546965065;88212.49366275039;156792.23683604106;0;5;7;0;11;11;0;4;44;48;505380085040.3089;194695841505.29147;425743388490.30646;35406.092229738504;7943.75818734985;0.0;22175.35309161912;1549347.36760271;351305.5076288254;0.0;192200.28490180327;4.921014515159787;0.19052699099708645
2335;2019-05-11 07:55:41.768;548;549;177;177;157;37;63;32;-18;41;764;186;-20;-2;243;222;235;525;161;188;63;15;607;357;362;150;362;309;609;657.0;314.0;735.0;223.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16087.2470703125;11887.6298828125;0.0;1360.63525390625;429.0;197692;495.0;0.0;Calculated values ==>;1557554141.768;327.96000000000004;328.06;290.86;290.86;288.86;276.86;274.0616903277293;279.46000000000004;276.36;271.36;277.26000000000005;349.56000000000006;291.76000000000005;271.16;272.96000000000004;297.46000000000004;295.36;296.66;325.66;291.96000000000004;279.46000000000004;322.66;316.06;274.66;244.62907804385475;268.67533136820026;274.0616903277293;289.26000000000005;6070000.0;3570000.0000000005;3620000.0000000005;1500000.0;3620000.0000000005;3090000.0;6090000.0;0.1095;0.052333333333333336;0.1225;0.03716666666666667;0.0;0.1095;0.0;11887.6298828125;0.0;1360.63525390625;16087.2470703125;475042.6109421702;474944.79123406444;245561.03357732433;245561.03357732433;239075.77873428725;430346.717906069;438766.78764047986;437530.6787186241;471465.3751313482;529648.1752132843;465487.85555157496;437214.0438153077;440018.3298031032;465044.1086722825;463015.90774916107;407378.5276033088;471286.2755589127;457640.5186074551;438766.78764047986;207800.24178383037;180217.192455513;468864.98301342496;201875.41949045917;201875.41949045917;273.9218940899146;732552.5941155949;365365.6675931006;88235.40762359115;156792.23683604106;0;5;7;0;11;11;0;4;44;48;505597248839.48035;194784326754.95386;425929057539.5981;28867.769255450206;9923.112110936894;0.0;25939.604812427264;1549882.8938437912;351454.37339897885;0.0;192601.17605647704;4.88595944531696;0.17743914098164018
2336;2019-05-11 07:56:41.809;549;550;178;179;158;37;65;32;-18;41;749;187;-21;0;242;222;235;526;161;189;65;15;611;356;361;148;361;310;613;667.0;311.0;1020.0;186.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17260.759765625;12006.83203125;0.0;2547.361328125;427.0;197693;494.0;0.0;Calculated values ==>;1557554201.809;328.06;328.16;290.96000000000004;291.06;288.96000000000004;276.86;273.955091788801;279.66;276.36;271.36;277.26000000000005;348.06000000000006;291.86;271.06;273.16;297.36;295.36;296.66;325.76000000000005;292.06;279.66;322.56;315.86;274.66;244.22491754036054;268.7936212382143;273.955091788801;289.26000000000005;6110000.0;3560000.0;3610000.0;1480000.0;3610000.0;3100000.0;6130000.0;0.11116666666666666;0.05183333333333333;0.16999999999999998;0.031000000000000003;0.0;0.11116666666666666;0.0;12006.83203125;0.0;2547.361328125;17260.759765625;474696.20480847085;474598.34355835326;245753.31027324407;246091.98152162432;239273.56660691305;430412.23801567365;439324.5203113631;437301.7563972805;471730.980663899;527998.7749632502;465466.6026017375;436824.05902419396;440107.37261156883;465058.7251422519;463165.68256596546;405386.83306172903;470921.07382122986;457940.1342629907;439324.5203113631;207382.2378540181;179381.48055642567;469139.03700606356;201714.86344605905;201714.86344605905;273.8547754030085;732830.6840715251;365564.9241751611;88267.99651571353;156792.23683604106;0;5;7;0;11;11;0;4;45;48;505814297054.9423;194873787845.14426;426114884434.9936;40049.77180170764;8290.14938036014;0.0;26414.2735215263;1550457.5991342661;351606.25429280195;0.0;193037.7565031075;5.136265051435612;0.18872758304197793
2337;2019-05-11 07:57:41.790;552;552;180;181;160;38;67;32;-17;39;705;188;-20;6;242;222;236;527;163;189;66;13;611;357;362;143;362;310;613;724.0;290.0;1141.0;227.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17070.314453125;11992.0869140625;0.0;2339.19799804688;426.0;197694;492.0;0.0;Calculated values ==>;1557554261.79;328.36;328.36;291.16;291.26000000000005;289.16;276.96000000000004;274.0616903277293;279.86;276.36;271.46000000000004;277.06;343.66;291.96000000000004;271.16;273.76000000000005;297.36;295.36;296.76000000000005;325.86;292.06;279.76000000000005;322.36;315.76000000000005;274.46000000000004;243.1966462407574;268.7936212382143;274.0616903277293;289.46000000000004;6110000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3100000.0;6130000.0;0.12066666666666667;0.04833333333333333;0.19016666666666668;0.03783333333333334;0.0;0.12066666666666667;0.0;11992.0869140625;0.0;2339.19799804688;17070.314453125;475148.420256283;474900.5610790113;246432.25894954187;246774.17626652075;239899.1501977716;430346.717906069;439437.3001688844;437460.313363465;472193.81962526246;523370.43144098774;465590.3728363445;436983.6325089788;441021.3247816201;464912.7873590418;463015.90774916107;405884.2348349045;471076.24710768706;457778.76280914614;439270.2411883451;206546.2383541025;178963.62700411686;469621.5870000597;201955.37355036676;201955.37355036676;273.9530510834589;733116.6857605365;365764.8518357135;88308.70494830827;156792.23683604106;0;5;7;0;11;11;0;4;45;48;506031128369.74927;194961060200.06656;426300825534.828;44785.18938779085;10126.705075513384;0.0;28635.994028316058;1551164.333273513;351759.679479765;0.0;193496.36346074182;5.829755601399395;0.22965830184651234
2338;2019-05-11 07:58:41.780;556;554;182;182;162;39;68;32;-17;38;694;192;-20;8;243;222;236;528;165;188;68;12;609;357;363;141;362;310;611;707.0;299.0;983.0;221.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17195.2734375;11980.2978515625;0.0;2345.8994140625;425.0;197695;491.0;0.0;Calculated values ==>;1557554321.78;328.76000000000005;328.56;291.36;291.36;289.36;277.06;274.0616903277293;279.96000000000004;276.36;271.46000000000004;276.96000000000004;342.56000000000006;292.36;271.16;273.96000000000004;297.46000000000004;295.36;296.76000000000005;325.96000000000004;291.96000000000004;279.96000000000004;322.26000000000005;315.66;274.36;242.77792619122317;268.7936212382143;274.0616903277293;289.66;6090000.0;3570000.0000000005;3629999.9999999995;1410000.0;3620000.0000000005;3100000.0;6110000.0;0.11783333333333333;0.049833333333333334;0.16383333333333333;0.036833333333333336;0.0;0.11783333333333333;0.0;11980.2978515625;0.0;2345.8994140625;17195.2734375;475994.74234150496;475449.1335184725;247194.96618361425;247194.96618361425;240589.1146547315;430346.717906069;439383.49124631356;437460.313363465;472358.58907936385;522209.85496053647;466084.60121496924;436983.6325089788;441323.7897637848;465044.1086722825;463015.90774916107;406878.60352758766;471490.3757186813;457478.43124816316;439383.49124631356;206128.24275125185;178545.77502346144;469794.0480163998;201937.9033435118;201937.9033435118;273.946244552884;733402.1847352427;365964.58841381327;88347.74091966898;156792.23683604106;0;5;7;0;11;11;0;4;45;48;506248592119.7838;195046246000.0801;426486794534.85754;38586.421508269;9866.034662118042;0.0;27979.00510788014;1551858.9809038532;351926.25787657767;0.0;193968.07648834187;5.335083683488058;0.20643994426487827
2339;2019-05-11 07:59:41.790;557;556;183;183;163;38;70;32;-18;38;708;194;-20;9;243;222;236;528;164;189;70;11;609;357;362;140;362;310;610;679.0;282.0;1227.0;228.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17284.685546875;11905.951171875;0.0;2353.04907226562;423.0;197696;490.0;0.0;Calculated values ==>;1557554381.79;328.86;328.76000000000005;291.46000000000004;291.46000000000004;289.46000000000004;276.96000000000004;274.0616903277293;280.16;276.36;271.36;276.96000000000004;343.96000000000004;292.56;271.16;274.06;297.46000000000004;295.36;296.76000000000005;325.96000000000004;292.06;280.16;322.16;315.46000000000004;274.26000000000005;242.56692532238324;268.7936212382143;274.0616903277293;289.56;6090000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3100000.0;6100000.0;0.11316666666666667;0.047;0.2045;0.038;0.0;0.11316666666666667;0.0;11905.951171875;0.0;2353.04907226562;17284.685546875;476144.1392304201;475872.0668445659;247580.72590703078;247580.72590703078;240937.04606133886;430346.717906069;439936.2520002742;437301.7563972805;472489.9908694221;523686.69823406154;466331.2097187006;436983.6325089788;441474.6228121385;465044.1086722825;463015.90774916107;406878.60352758766;471619.68114688026;457778.76280914614;439936.2520002742;205710.24989127388;177710.07569661198;469830.78476507135;201950.36905540284;201950.36905540284;273.9511013709052;733689.5656155654;366163.6736643228;88386.90535003283;156792.23683604106;0;5;7;0;11;11;0;4;45;48;506466128369.74927;195130560050.0667;426672825534.828;48129.358711413974;10179.455796967404;0.0;26932.06908659461;1552581.7328441527;352093.3314713358;0.0;194425.74503860393;5.978040685566549;0.25141294933434954
2340;2019-05-11 08:00:41.811;559;558;183;183;163;38;71;32;-18;38;726;195;-20;7;243;222;236;529;167;190;71;11;607;358;363;140;363;310;609;724.0;268.0;1134.0;238.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17427.107421875;11936.9619140625;0.0;2360.40185546875;421.0;197697;489.0;0.0;Calculated values ==>;1557554441.811;329.06;328.96000000000004;291.46000000000004;291.46000000000004;289.46000000000004;276.96000000000004;274.1680685717883;280.26000000000005;276.36;271.36;276.96000000000004;345.76;292.66;271.16;273.86;297.46000000000004;295.36;296.76000000000005;326.06;292.16;280.26000000000005;322.06;315.26000000000005;274.26000000000005;242.56692532238324;268.7936212382143;274.1680685717883;289.86;6070000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3100000.0;6090000.0;0.12066666666666667;0.04466666666666667;0.189;0.03966666666666666;0.0;0.12066666666666667;0.0;11936.9619140625;0.0;2360.40185546875;17427.107421875;476686.1159940429;476293.38938660064;247620.25665513898;247620.25665513898;240967.572808612;430280.9020939914;439883.4970131265;437301.7563972805;472489.9908694221;525582.0963434685;466454.38899179903;436983.6325089788;441172.6911716514;464898.1456994284;462865.82500516507;407839.75208756636;471902.6490850376;457755.4332411191;439883.4970131265;205292.2597576877;176874.38241465177;469830.78476507135;202194.47106601717;202194.47106601717;274.0506894193765;733978.9318004092;366362.4341490218;88426.1978554253;156792.23683604106;0;5;7;0;11;11;0;4;45;48;506683704495.2817;195214589450.27234;426858890635.28326;44435.27692760877;10616.240443395815;0.0;28681.142464284527;1553353.3747898866;352266.6895945437;0.0;194889.35067452936;5.856510415838315;0.24227856272073534
2341;2019-05-11 08:01:41.781;559;558;183;183;164;39;73;32;-18;38;742;195;-20;7;243;222;235;530;167;190;72;11;609;357;363;140;363;310;611;725.0;268.0;1305.0;222.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17400.75390625;11956.3837890625;0.0;2362.62744140625;420.0;197698;487.0;0.0;Calculated values ==>;1557554501.781;329.06;328.96000000000004;291.46000000000004;291.46000000000004;289.56;277.06;274.0616903277293;280.46000000000004;276.36;271.36;276.96000000000004;347.36;292.66;271.16;273.86;297.46000000000004;295.36;296.66;326.16;292.16;280.36;321.86;315.16;274.26000000000005;242.56692532238324;268.7936212382143;274.0616903277293;289.86;6090000.0;3570000.0000000005;3629999.9999999995;1400000.0;3629999.9999999995;3100000.0;6110000.0;0.12083333333333333;0.04466666666666667;0.2175;0.037000000000000005;0.0;0.12083333333333333;0.0;11956.3837890625;0.0;2362.62744140625;17400.75390625;476442.4935619157;476048.7555995084;247541.3522825979;247541.3522825979;241225.31851534027;430346.717906069;440215.0024765854;437301.7563972805;472489.9908694221;527263.8593112476;466454.38899179903;436983.6325089788;441172.6911716514;464898.1456994284;463015.90774916107;406400.19389452104;471798.855289256;457755.4332411191;440049.43056880176;204456.2876039246;176456.53798984195;469830.78476507135;201972.34093502574;201972.34093502574;273.95966097786385;734269.0188610399;366561.44580691116;88465.53675347289;156792.23683604106;0;5;7;0;11;11;0;4;45;48;506901395594.5201;195298547449.9786;427044797634.6329;51184.14786304041;9910.76242171169;0.0;28767.648330747936;1554149.8049127525;352437.66242197616;0.0;195367.8512261856;6.275751668123964;0.26296408510203295
2342;2019-05-11 08:02:41.772;559;559;182;183;163;38;74;32;-17;38;753;196;-20;6;243;222;235;531;170;191;74;12;610;357;363;139;362;310;612;799.0;279.0;1389.0;245.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17465.53515625;11954.044921875;0.0;2360.7861328125;418.0;197699;486.0;0.0;Calculated values ==>;1557554561.772;329.06;329.06;291.36;291.46000000000004;289.46000000000004;276.96000000000004;274.0616903277293;280.56;276.36;271.46000000000004;276.96000000000004;348.46000000000004;292.76000000000005;271.16;273.76000000000005;297.46000000000004;295.36;296.66;326.26000000000005;292.26000000000005;280.56;321.76000000000005;314.96000000000004;274.36;242.35481222062532;268.7936212382143;274.0616903277293;290.16;6100000.0;3570000.0000000005;3629999.9999999995;1390000.0;3620000.0000000005;3100000.0;6120000.0;0.13316666666666668;0.0465;0.2315;0.04083333333333334;0.0;0.13316666666666668;0.0;11954.044921875;0.0;2360.7861328125;17465.53515625;476320.4645240761;476075.96871768596;247156.29204244612;247502.1344821807;240876.28120384263;430346.717906069;440380.2161781285;437460.313363465;472621.17715536855;528418.5003470763;466577.48548781517;436983.6325089788;441021.3247816201;465044.1086722825;463015.90774916107;405898.1119631187;471824.09505750804;457893.7095298428;440380.2161781285;204038.30555042345;175620.85347054448;470064.77147337084;201977.05612728177;201977.05612728177;273.9614977221765;734559.5276878824;366760.66949204914;88504.8926291062;156792.23683604106;0;5;7;0;11;11;0;4;45;48;507119162925.15704;195382234895.2234;427230769735.1769;54514.374050176426;10946.91504329864;0.0;31747.354146771093;1555030.4938081196;352611.45032926276;0.0;195872.06727122;6.790764268811573;0.28928522252915007
2343;2019-05-11 08:03:41.782;560;559;182;182;163;39;76;33;-17;38;763;196;-19;6;243;222;235;531;167;192;75;12;609;358;363;137;363;311;611;774.0;269.0;1228.0;222.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17389.50390625;11963.236328125;0.0;2374.1259765625;415.0;197700;484.0;0.0;Calculated values ==>;1557554621.782;329.16;329.06;291.36;291.36;289.46000000000004;277.06;274.1680685717883;280.76000000000005;276.46000000000004;271.46000000000004;276.96000000000004;349.46000000000004;292.76000000000005;271.26000000000005;273.76000000000005;297.46000000000004;295.36;296.66;326.26000000000005;292.36;280.66;321.56;314.66;274.36;241.92719264551067;268.91163127593666;274.1680685717883;289.86;6090000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3110000.0;6110000.0;0.129;0.04483333333333333;0.20466666666666666;0.037000000000000005;0.0;0.129;0.0;11963.236328125;0.0;2374.1259765625;17389.50390625;476591.452502595;476198.2897157244;247194.96618361425;247194.96618361425;240906.615728546;430280.9020939914;440709.58247278957;437231.03110804653;472882.9073446267;529390.7512191903;466434.4516035879;436912.08382788545;440807.61033253436;464898.1456994284;462865.82500516507;406400.19389452104;471952.83715660294;458031.83721652924;440545.07506360364;203202.34940748036;174367.33720873808;470334.5574354778;202242.04624960176;202242.04624960176;274.0691988041129;734850.0347564669;366960.013387547;88544.3568062782;156792.23683604106;0;5;7;0;11;11;0;4;45;48;507336999225.12244;195465048695.21024;427417100785.1473;48094.4122343617;9919.422913877415;0.0;30741.090717006242;1555885.7095392246;352785.3654599032;0.0;196392.89110117545;6.19046404625121;0.2452627451724232
2344;2019-05-11 08:04:41.773;559;559;182;182;162;38;77;32;-16;38;771;196;-19;6;243;222;236;532;168;193;77;11;611;357;363;135;362;311;613;787.0;287.0;1304.0;233.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17363.630859375;11987.2333984375;0.0;2377.45581054688;412.0;197701;482.0;0.0;Calculated values ==>;1557554681.773;329.06;329.06;291.36;291.36;289.36;276.96000000000004;274.0616903277293;280.86;276.36;271.56;276.96000000000004;350.26;292.76000000000005;271.26000000000005;273.76000000000005;297.46000000000004;295.36;296.76000000000005;326.36;292.46000000000004;280.86;321.36;314.36;274.26000000000005;241.49495122638035;268.91163127593666;274.0616903277293;289.96000000000004;6110000.0;3570000.0000000005;3629999.9999999995;1350000.0;3620000.0000000005;3110000.0;6130000.0;0.13116666666666668;0.04783333333333333;0.21733333333333332;0.03883333333333334;0.0;0.13116666666666668;0.0;11987.2333984375;0.0;2377.45581054688;17363.630859375;476198.2897157244;475953.5011090319;247117.76833425893;247117.76833425893;240529.25005513107;430346.717906069;440873.7416961306;437389.9950341223;473143.78782676667;530229.4345438583;466434.4516035879;436912.08382788545;440807.61033253436;465044.1086722825;463015.90774916107;405884.2348349045;471849.48071497807;458169.81719356444;440873.7416961306;202366.40377179522;173113.83306960555;470505.470076914;201969.96999807577;201969.96999807577;273.95873738788623;735139.6007711248;367159.5706969718;88583.947381652;156792.23683604106;0;5;7;0;11;11;0;4;45;48;507554766554.894;195546636455.12463;427603672794.95154;51164.61877450078;10428.128586394885;0.0;31336.211387728195;1556712.7440563086;352954.9029544549;0.0;196910.12435487792;6.46926344153005;0.2643653351797978
2345;2019-05-11 08:05:41.773;560;559;182;182;162;38;78;32;-16;38;779;196;-18;6;243;222;236;532;168;193;78;11;609;358;363;134;363;312;611;839.0;252.0;1389.0;250.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17367.96484375;11950.1455078125;0.0;2395.65966796875;409.0;197702;481.0;0.0;Calculated values ==>;1557554741.773;329.16;329.06;291.36;291.36;289.36;276.96000000000004;274.1680685717883;280.96000000000004;276.36;271.56;276.96000000000004;351.06000000000006;292.76000000000005;271.36;273.76000000000005;297.46000000000004;295.36;296.76000000000005;326.36;292.46000000000004;280.96000000000004;321.26000000000005;314.06;274.26000000000005;241.2770596917726;269.02936301313275;274.1680685717883;289.96000000000004;6090000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3120000.0;6110000.0;0.13983333333333334;0.042;0.2315;0.041666666666666664;0.0;0.13983333333333334;0.0;11950.1455078125;0.0;2395.65966796875;17367.96484375;476591.452502595;476198.2897157244;247194.96618361425;247194.96618361425;240589.1146547315;430280.9020939914;441037.5559757664;437160.35228701105;473273.9119493556;530992.0973231922;466291.1456195655;436840.5790983701;440592.9965236689;464898.1456994284;462865.82500516507;406878.60352758766;472106.648342414;458169.81719356444;441037.5559757664;201948.4348523538;171860.34048652687;470639.7110939334;202230.66414154848;202230.66414154848;274.0647710514581;735429.0307353175;367359.04885452386;88623.72334397296;156792.23683604106;0;5;7;0;11;11;0;4;45;48;507772566554.894;195627336455.12463;427790572794.95154;54386.22280567459;11183.710289682702;0.0;33393.16370815147;1557592.33440281;353135.0016117555;0.0;197449.53581401025;6.898399608171131;0.2822676399883919
2346;2019-05-11 08:06:41.774;560;560;181;182;162;38;80;32;-15;38;787;196;-18;6;243;222;236;532;167;194;80;10;611;357;363;133;363;312;613;862.0;278.0;1288.0;215.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17286.271484375;12005.58984375;0.0;2398.35791015625;407.0;197703;482.0;0.0;Calculated values ==>;1557554801.774;329.16;329.16;291.26000000000005;291.36;289.36;276.96000000000004;274.0616903277293;281.16;276.36;271.66;276.96000000000004;351.86;292.76000000000005;271.36;273.76000000000005;297.46000000000004;295.36;296.76000000000005;326.36;292.56;281.16;321.36;313.86;274.16;241.05796691057077;269.02936301313275;274.0616903277293;289.86;6110000.0;3570000.0000000005;3629999.9999999995;1330000.0;3629999.9999999995;3120000.0;6130000.0;0.14366666666666666;0.04633333333333333;0.21466666666666667;0.035833333333333335;0.0;0.14366666666666666;0.0;12005.58984375;0.0;2398.35791015625;17286.271484375;476347.6767971931;476103.31944184663;246774.17626652075;247117.76833425893;240529.25005513107;430346.717906069;441364.16243693535;437319.724394416;473403.82665571757;531830.060655285;466291.1456195655;436840.5790983701;440592.9965236689;464898.1456994284;463015.90774916107;405884.2348349045;471849.48071497807;458307.65034547617;441364.16243693535;202366.40377179522;171024.68490186572;470676.0732030181;201986.5053356129;201986.5053356129;273.9651783754789;735717.8208507914;367558.68330939783;88663.67415624484;156792.23683604106;0;5;7;0;11;11;0;4;45;48;507990370184.63086;195707437790.02786;427977775914.7254;50518.197691289744;9628.042848582021;0.0;34390.59007022333;1558466.552475954;353308.4357782195;0.0;198014.40984255794;6.563258366752779;0.24343685233361817
2347;2019-05-11 08:07:41.764;560;559;181;182;162;38;81;32;-15;38;793;196;-18;7;243;222;236;533;162;195;81;8;612;357;362;132;362;312;613;939.0;282.0;1278.0;224.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17209.5078125;11994.6416015625;0.0;2397.85986328125;402.0;197704;486.0;0.0;Calculated values ==>;1557554861.764;329.16;329.06;291.26000000000005;291.36;289.36;276.96000000000004;274.0616903277293;281.26000000000005;276.36;271.66;276.96000000000004;352.46000000000004;292.76000000000005;271.36;273.86;297.46000000000004;295.36;296.76000000000005;326.46000000000004;292.66;281.26000000000005;321.76000000000005;313.36;273.96000000000004;240.83765695389522;269.02936301313275;274.0616903277293;289.36;6120000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3120000.0;6130000.0;0.1565;0.047;0.213;0.037333333333333336;0.0;0.1565;0.0;11994.6416015625;0.0;2397.85986328125;17209.5078125;476225.57103398745;475953.5011090319;246774.17626652075;247117.76833425893;240529.25005513107;430346.717906069;441738.5093897329;437319.724394416;473533.532933398;532458.149308773;466291.1456195655;436840.5790983701;440745.6017281058;465044.1086722825;463015.90774916107;405373.5445575398;472003.6076716727;458605.1351167978;441738.5093897329;204038.30555042345;168935.5661677829;470614.97290035227;201966.65930591623;201966.65930591623;273.9574476960449;736005.2377675065;367758.65190448577;88703.63597628294;156792.23683604106;0;5;7;0;11;11;0;4;45;48;508207833934.6654;195786924540.0405;428164944714.7551;50130.202863850456;10029.537040858946;0.0;37524.29453811731;1559305.149357935;353472.2216417966;0.0;198613.60066593852;6.787147785354573;0.2273985582609307
2348;2019-05-11 08:08:41.795;559;558;181;182;162;38;83;32;-16;38;799;196;-18;6;243;222;236;532;164;195;83;5;612;358;363;132;363;311;614;961.0;258.0;852.0;216.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17162.849609375;11965.6748046875;0.0;2396.69580078125;397.0;197705;492.0;0.0;Calculated values ==>;1557554921.795;329.06;328.96000000000004;291.26000000000005;291.36;289.36;276.96000000000004;274.1680685717883;281.46000000000004;276.36;271.56;276.96000000000004;353.06000000000006;292.76000000000005;271.36;273.76000000000005;297.46000000000004;295.36;296.76000000000005;326.36;292.66;281.46000000000004;322.36;312.86;273.66;240.83765695389522;268.91163127593666;274.1680685717883;289.56;6120000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3110000.0;6140000.0;0.16016666666666665;0.043000000000000003;0.142;0.036000000000000004;0.0;0.16016666666666665;0.0;11965.6748046875;0.0;2396.69580078125;17162.849609375;476075.96871768596;475680.70155244094;246736.3248410017;247079.393846297;240499.45693230664;430280.9020939914;441851.56343584816;437389.9950341223;473533.532933398;533160.1184356257;466434.4516035879;437071.7284734032;440807.61033253436;464898.1456994284;462865.82500516507;405373.5445575398;471720.6410520243;458445.33754902834;441851.56343584816;206546.2383541025;166846.47414792277;470322.2810237028;202154.5646427461;202154.5646427461;274.03515921515634;736291.8220721055;367958.4243708016;88743.61125013401;156792.23683604106;0;5;7;0;11;11;0;4;45;48;508425446310.1632;195866165460.22177;428351941280.1829;33403.43111557542;9654.037789714443;0.0;38391.46930669518;1560001.6226347254;353636.33618115174;0.0;199246.55889229872;5.670995440054429;0.15683303989730987
2349;2019-05-11 08:09:41.765;559;557;181;182;161;38;84;32;-16;38;804;196;-19;6;243;222;237;532;162;196;84;2;612;357;363;132;362;310;614;1005.0;273.0;1069.0;183.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17192.890625;12030.732421875;0.0;2385.94067382812;394.0;197706;499.0;0.0;Calculated values ==>;1557554981.765;329.06;328.86;291.26000000000005;291.36;289.26000000000005;276.96000000000004;274.0616903277293;281.56;276.36;271.56;276.96000000000004;353.56000000000006;292.76000000000005;271.26000000000005;273.76000000000005;297.46000000000004;295.36;296.86;326.36;292.76000000000005;281.56;323.06;312.56;273.36;240.83765695389522;268.7936212382143;274.0616903277293;289.36;6120000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;3100000.0;6140000.0;0.1675;0.0455;0.17816666666666667;0.030500000000000003;0.0;0.1675;0.0;12030.732421875;0.0;2385.94067382812;17192.890625;476075.96871768596;475530.3660794211;246736.3248410017;247079.393846297;240184.1779926149;430346.717906069;442013.3735559718;437618.5379703155;473533.532933398;533756.5909966695;466577.48548781517;437142.86386454466;441021.3247816201;465044.1086722825;463015.90774916107;405871.1063550634;471720.6410520243;458582.87967331253;442013.3735559718;209472.28574929133;165593.03060630985;470029.42859260336;201950.36635404942;201950.36635404942;273.9511003184618;736577.9767586108;368158.2944460882;88783.44662645612;156792.23683604106;0;5;7;0;11;11;0;4;45;48;508643137410.2671;195945325860.25952;428538148130.2717;41988.21257629807;8176.411398275896;0.0;40210.553706321996;1560629.5722006084;353784.8489642509;0.0;199901.24824262364;6.2687956563177;0.16784765423353024
2350;2019-05-11 08:10:41.796;560;557;182;182;161;38;86;32;-18;39;806;196;-20;4;243;222;237;532;164;197;86;0;611;358;363;139;363;309;613;1003.0;278.0;1136.0;215.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16225.658203125;11969.5263671875;0.0;1398.90612792969;393.0;197707;503.0;0.0;Calculated values ==>;1557555041.796;329.16;328.86;291.36;291.36;289.26000000000005;276.96000000000004;274.1680685717883;281.76000000000005;276.36;271.36;277.06;353.76;292.76000000000005;271.16;273.56;297.46000000000004;295.36;296.86;326.36;292.86;281.76000000000005;323.46000000000004;312.46000000000004;273.16;242.35481222062532;268.67533136820026;274.1680685717883;289.56;6110000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3090000.0;6130000.0;0.16716666666666666;0.04633333333333333;0.18933333333333333;0.035833333333333335;0.0;0.16716666666666666;0.0;11969.5263671875;0.0;1398.90612792969;16225.658203125;476347.6767971931;475653.41709540377;247117.76833425893;247117.76833425893;240213.62606141085;430280.9020939914;442336.0261245639;437530.6787186241;472719.2527797885;534039.170562256;466720.24873093714;437214.0438153077;440931.8350112218;464898.1456994284;462865.82500516507;406372.0846940234;471849.48071497807;458720.27757983824;442336.0261245639;211144.3756859795;165175.21790254305;468880.45426275564;202145.81046530567;202145.81046530567;274.031751855439;736856.6085504612;368358.39993677434;88815.0033122858;156792.23683604106;0;5;7;0;11;11;0;4;45;48;508861049939.90015;196026667865.12256;428723944074.95886;44566.20172262829;9557.991402741958;0.0;40151.797717705995;1561351.231650057;353932.71201046684;0.0;200571.28050793087;7.052135011154859;0.2133382476855295
2351;2019-05-11 08:11:41.766;562;558;183;183;162;37;88;32;-19;40;803;196;-21;3;243;223;237;532;166;197;87;-1;612;356;361;144;361;308;615;1102.0;275.0;1015.0;86.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16337.5244140625;12054.158203125;0.0;1373.89025878906;392.0;197708;506.0;0.0;Calculated values ==>;1557555101.766;329.36;328.96000000000004;291.46000000000004;291.46000000000004;289.36;276.86;273.955091788801;281.96000000000004;276.36;271.26000000000005;277.16;353.46000000000004;292.76000000000005;271.06;273.46000000000004;297.46000000000004;295.46000000000004;296.86;326.36;292.86;281.86;323.76000000000005;312.36;273.06;243.40439225979637;268.5567601203482;273.955091788801;289.76000000000005;6120000.0;3560000.0;3610000.0;1440000.0;3610000.0;3080000.0;6150000.0;0.18366666666666667;0.04583333333333333;0.16916666666666666;0.014333333333333333;0.0;0.18366666666666667;0.0;12054.158203125;0.0;1373.89025878906;16337.5244140625;476524.3348691699;475557.72093356506;247385.403288181;247385.403288181;240469.75583386706;430412.23801567365;443070.8289787995;437601.09044165985;472160.7387857882;533799.8930870008;466862.742778841;437285.26766895736;440994.04979356076;465189.78860520123;463297.66702555475;405871.1063550634;471591.6300831115;459038.22702066065;442911.52731137094;212398.47392691602;164757.40606591295;468092.3037576143;201813.43656393746;201813.43656393746;273.89321256012465;737127.8327258063;368558.4972096034;88838.09839553453;156792.23683604106;0;5;7;0;11;11;0;4;45;48;509078141340.0037;196111525415.16306;428908951525.0471;39887.41144764804;3816.6637631093677;0.0;44281.68266727862;1562054.65987009;354044.11174250557;0.0;201274.54103863964;6.552386084067972;0.12081490571405344
2352;2019-05-11 08:12:41.786;564;560;184;184;163;37;90;31;-19;40;794;196;-19;8;243;223;237;533;166;199;89;-2;613;356;361;146;361;308;615;1159.0;273.0;747.0;29.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16370.3916015625;12034.2919921875;0.0;1370.54174804688;391.0;197709;507.0;0.0;Calculated values ==>;1557555161.786;329.56;329.16;291.56;291.56;289.46000000000004;276.86;273.955091788801;282.16;276.26000000000005;271.26000000000005;277.16;352.56000000000006;292.76000000000005;271.26000000000005;273.96000000000004;297.46000000000004;295.46000000000004;296.86;326.46000000000004;293.06;282.06;323.86;312.26000000000005;272.96000000000004;243.81672145450628;268.5567601203482;273.955091788801;289.76000000000005;6130000.0;3560000.0;3610000.0;1460000.0;3610000.0;3080000.0;6150000.0;0.19316666666666665;0.0455;0.1245;0.004833333333333333;0.0;0.19316666666666665;0.0;12034.2919921875;0.0;1370.54174804688;16370.3916015625;476701.11942781217;475858.37709454476;247731.36172471385;247731.36172471385;240785.84650630926;430412.23801567365;443388.52665419737;437601.09044165985;471896.58969717816;532860.5745757109;466862.742778841;437601.09044165985;441746.15580451366;465189.78860520123;463297.66702555475;405361.0211641576;471746.24644651765;459311.33047143556;443229.8278896371;212816.51262364245;164339.59507360373;467714.7899645664;201909.58584440444;201909.58584440444;273.9306811365922;737400.4895478388;368759.30120686215;88860.97628567314;156792.23683604106;0;5;7;0;11;11;0;4;45;48;509294813539.9349;196198554415.1354;429093813124.9884;29343.592322358298;1284.7251532474493;0.0;46615.02675507077;1562631.777209667;354086.6374873198;0.0;202032.26610777792;5.762350039361692;0.03869240111775534
2353;2019-05-11 08:13:41.807;568;562;184;185;164;37;92;31;-18;39;784;195;-7;11;243;223;237;532;164;199;91;-3;609;356;361;146;361;309;611;1163.0;271.0;990.0;55.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16263.4326171875;11997.0517578125;0.0;1378.51574707031;390.0;197710;506.0;0.0;Calculated values ==>;1557555221.807;329.96000000000004;329.36;291.56;291.66;289.56;276.86;273.955091788801;282.36;276.26000000000005;271.36;277.06;351.56000000000006;292.66;272.46000000000004;274.26000000000005;297.46000000000004;295.46000000000004;296.86;326.36;293.06;282.26000000000005;323.76000000000005;312.16;272.86;243.81672145450628;268.67533136820026;273.955091788801;289.56;6090000.0;3560000.0;3610000.0;1460000.0;3610000.0;3090000.0;6110000.0;0.19383333333333336;0.04516666666666667;0.165;0.009166666666666667;0.0;0.19383333333333336;0.0;11997.0517578125;0.0;1378.51574707031;16263.4326171875;477777.98331173515;476646.0128637527;247889.51283136566;248239.48751149588;241225.31851534027;430412.23801567365;443705.0340120716;437530.6787186241;471797.4602824029;531741.088092698;466597.382906531;439249.2726566992;441985.3313433802;465189.78860520123;463297.66702555475;407348.4491983744;472106.648342414;459311.33047143556;443546.9278479287;212398.47392691602;163921.7849024954;467614.73516139743;201868.06955397723;201868.06955397723;273.91450542538627;737672.5332645674;368959.6324958925;88883.89311618185;156792.23683604106;0;5;7;0;11;11;0;4;45;48;509511489349.6044;196286185075.00174;429278977909.70593;38884.330512166736;2436.011101401352;0.0;46845.41869931094;1563200.5422305288;354117.6544748753;0.0;202811.3757450086;6.591552865378887;0.09022850424444542
2354;2019-05-11 08:14:41.807;570;564;184;185;164;36;93;31;-18;39;776;193;-9;15;243;223;236;532;164;200;93;-4;609;356;361;145;361;309;611;1164.0;272.0;834.0;76.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16274.2353515625;11919.123046875;0.0;1372.03955078125;389.0;197711;505.0;0.0;Calculated values ==>;1557555281.807;330.16;329.56;291.56;291.66;289.56;276.76000000000005;273.955091788801;282.46000000000004;276.26000000000005;271.36;277.06;350.76;292.46000000000004;272.26000000000005;274.66;297.46000000000004;295.46000000000004;296.76000000000005;326.36;293.16;282.46000000000004;323.66;312.06;272.76000000000005;243.61107973660833;268.67533136820026;273.955091788801;289.56;6090000.0;3560000.0;3610000.0;1450000.0;3610000.0;3090000.0;6110000.0;0.194;0.04533333333333334;0.13899999999999998;0.012666666666666666;0.0;0.194;0.0;11919.123046875;0.0;1372.03955078125;16274.2353515625;478073.21425377385;476943.7697587288;247889.51283136566;248239.48751149588;241225.31851534027;430412.23801567365;443862.8476542991;437530.6787186241;471929.7997510953;530904.367059925;466351.40510341484;438939.586306344;442581.67753276543;465189.78860520123;463297.66702555475;406878.60352758766;472106.648342414;459447.67380351556;443862.8476542991;211980.4382156667;163503.975529645;467654.04046548787;201815.57717952094;201815.57717952094;273.8940469923612;737943.6804976403;369158.93395259825;88906.81441033061;156792.23683604106;0;5;7;0;11;11;0;4;45;48;509728089349.6044;196373485075.00174;429464377909.70593;32764.39911393534;3367.2872016222473;0.0;46957.17047210697;1563797.6149774129;354166.01529406715;0.0;203593.06398810376;6.251436334268934;0.07358533693451434
2355;2019-05-11 08:15:41.768;571;566;183;184;164;37;95;31;-19;39;771;191;-20;14;243;223;236;533;165;200;95;-4;609;357;362;144;362;308;611;1141.0;249.0;1154.0;115.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16235.8984375;11966.611328125;0.0;1379.0673828125;388.0;197712;504.0;0.0;Calculated values ==>;1557555341.768;330.26000000000005;329.76000000000005;291.46000000000004;291.56;289.56;276.86;274.0616903277293;282.66;276.26000000000005;271.26000000000005;277.06;350.26;292.26000000000005;271.16;274.56;297.46000000000004;295.46000000000004;296.76000000000005;326.46000000000004;293.16;282.66;323.56;311.96000000000004;272.76000000000005;243.40439225979637;268.5567601203482;274.0616903277293;289.66;6090000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3080000.0;6110000.0;0.19016666666666668;0.0415;0.19233333333333333;0.019166666666666665;0.0;0.19016666666666668;0.0;11966.611328125;0.0;1379.0673828125;16235.8984375;478220.62330698717;477240.953353024;247541.3522825979;247889.51283136566;241225.31851534027;430346.717906069;443975.45344641636;437601.09044165985;472061.9191754798;530456.9008031462;466248.74591497885;437443.34373287327;442640.22886263416;465044.1086722825;463148.1647397199;406878.60352758766;472260.2897848798;459289.8238943861;443975.45344641636;211562.405474017;163086.1669317865;467793.16880441434;202030.78736509642;202030.78736509642;273.9824241147994;738214.4221825028;369357.8523578815;88929.72539960155;156792.23683604106;0;5;7;0;11;11;0;4;45;48;509944848364.4803;196460128719.95212;429649357594.60004;45308.02162505903;5093.778977586927;0.0;46009.81066646434;1564447.79559092;354236.47834807844;0.0;204367.28525933405;7.22418195112818;0.1543589959359155
2356;2019-05-11 08:16:41.808;571;567;184;184;164;37;97;31;-19;39;767;191;-21;12;243;223;236;535;165;201;97;-4;611;356;361;144;361;309;613;561.0;273.0;1142.0;42.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16310.9287109375;12009.6494140625;0.0;1382.0686035156198;387.0;197713;503.0;0.0;Calculated values ==>;1557555401.808;330.26000000000005;329.86;291.56;291.56;289.56;276.86;273.955091788801;282.86;276.26000000000005;271.26000000000005;277.06;349.86;292.26000000000005;271.06;274.36;297.46000000000004;295.46000000000004;296.76000000000005;326.66;293.26000000000005;282.86;323.46000000000004;311.86;272.76000000000005;243.40439225979637;268.67533136820026;273.955091788801;289.66;6110000.0;3560000.0;3610000.0;1440000.0;3610000.0;3090000.0;6130000.0;0.0935;0.0455;0.19033333333333333;0.007;0.0;0.0935;0.0;12009.6494140625;0.0;1382.0686035156198;16310.9287109375;477981.44189684995;477147.94338333653;247810.1222750622;247810.1222750622;241164.0218041889;430412.23801567365;444491.22601722035;437372.52749135875;472061.9191754798;529962.3506881573;466105.09641159413;437055.2244796515;442134.79477467417;465189.78860520123;463297.66702555475;405884.2348349045;472311.3494495942;459583.8792856106;444491.22601722035;211144.3756859795;162668.35908569003;467793.16880441434;201869.5152500336;201869.5152500336;273.91506877478054;738485.8265586848;369557.78773284855;88952.75020587546;156792.23683604106;0;5;7;0;11;11;0;4;45;48;510161892965.2043;196546586320.2405;429834580995.2179;44824.07332993222;1861.4655748806654;0.0;22685.129956731962;1565199.3971185794;354294.47735979;0.0;204940.1247383305;5.1801172015784775;0.16988727558685943
