;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2357;2019-05-11 08:17:41.789;572;568;184;185;165;37;98;31;-18;39;764;191;-20;7;243;223;236;537;165;201;98;-5;611;356;361;143;361;310;613;575.0;258.0;1297.0;90.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16231.453125;11998.32421875;0.0;1389.70593261719;386.0;197714;502.0;0.0;Calculated values ==>;1557555461.789;330.36;329.96000000000004;291.56;291.66;289.66;276.86;273.955091788801;282.96000000000004;276.26000000000005;271.36;277.06;349.56000000000006;292.26000000000005;271.16;273.86;297.46000000000004;295.46000000000004;296.76000000000005;326.86;293.26000000000005;282.96000000000004;323.36;311.76000000000005;272.66;243.1966462407574;268.7936212382143;273.955091788801;289.66;6110000.0;3560000.0;3610000.0;1430000.0;3610000.0;3100000.0;6130000.0;0.09583333333333334;0.043000000000000003;0.21616666666666667;0.015000000000000001;0.0;0.09583333333333334;0.0;11998.32421875;0.0;1389.70593261719;16231.453125;478129.12174806255;477296.5979577404;247810.1222750622;248158.96016397007;241483.21061361788;430412.23801567365;444647.61353300465;437301.7563972805;472193.81962526246;529571.9181356989;465961.17116422096;436983.6325089788;441172.6911716514;465189.78860520123;463297.66702555475;405884.2348349045;472618.4146093022;459583.8792856106;444647.61353300465;210726.34883551928;162250.55196795813;467832.4551959069;201772.19622347076;201772.19622347076;273.87713444533614;738756.927198013;369757.7908252357;88975.84101258432;156792.23683604106;0;5;7;0;11;11;0;4;45;48;510378424375.0115;196632659055.16388;430020222190.0526;50913.63992423854;3990.903884586543;0.0;23275.560825497;1565996.9587537996;354343.2316614894;0.0;205323.0092093519;5.839552477131097;0.22041632284821103
2358;2019-05-11 08:18:41.809;571;568;184;185;166;38;100;31;-16;39;763;191;-18;4;243;223;236;537;166;201;100;-4;612;357;362;143;362;312;614;582.0;266.0;1401.0;80.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16382.1845703125;11965.6943359375;0.0;1396.64440917969;385.0;197715;500.0;0.0;Calculated values ==>;1557555521.809;330.26000000000005;329.96000000000004;291.56;291.66;289.76000000000005;276.96000000000004;274.0616903277293;283.16;276.26000000000005;271.56;277.06;349.46000000000004;292.26000000000005;271.36;273.56;297.46000000000004;295.46000000000004;296.76000000000005;326.86;293.26000000000005;283.16;323.16;311.66;272.76000000000005;243.1966462407574;269.02936301313275;274.0616903277293;289.76000000000005;6120000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3120000.0;6140000.0;0.097;0.044333333333333336;0.23349999999999999;0.013333333333333334;0.0;0.097;0.0;11965.6943359375;0.0;1396.64440917969;16382.1845703125;477861.64552902407;477175.9021581055;247770.6639026801;248118.94001507552;241772.38915426887;430346.717906069;444760.2433828497;437160.35228701105;472193.81962526246;529314.3506984756;465672.4873987246;436840.5790983701;440286.945399369;465044.1086722825;463148.1647397199;405373.5445575398;472490.7849209013;459426.34033382544;444760.2433828497;209890.3038832737;161832.74555500393;467932.042539271;202069.21769348742;202069.21769348742;273.9973869041154;739028.7981054923;369957.55754651286;88999.06833862064;156792.23683604106;0;5;7;0;11;11;0;4;45;48;510595396674.9425;196718487655.1366;430206884389.9933;54893.77992758776;3544.837664610448;0.0;23541.02949186814;1566878.9811617841;354406.0504403282;0.0;205713.2775079568;6.1351271396276355;0.23529341270011256
2359;2019-05-11 08:19:41.790;568;567;184;185;166;38;101;32;-14;39;764;191;-16;3;243;223;237;538;169;201;101;-4;616;358;363;142;363;313;618;603.0;271.0;1395.0;110.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16421.89453125;12047.8662109375;0.0;1409.2626953125;383.0;197716;499.0;0.0;Calculated values ==>;1557555581.79;329.96000000000004;329.86;291.56;291.66;289.76000000000005;276.96000000000004;274.1680685717883;283.26000000000005;276.36;271.76000000000005;277.06;349.56000000000006;292.26000000000005;271.56;273.46000000000004;297.46000000000004;295.46000000000004;296.86;326.96000000000004;293.26000000000005;283.26000000000005;323.06;311.46000000000004;272.76000000000005;242.98782864720522;269.14681796795327;274.1680685717883;290.06;6160000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3130000.0;6180000.0;0.1005;0.04516666666666667;0.23249999999999998;0.018333333333333333;0.0;0.1005;0.0;12047.8662109375;0.0;1409.2626953125;16421.89453125;476934.08848652773;476541.999061895;247614.3795913598;247960.4513960243;241648.42473768;430280.9020939914;444716.888318451;437249.5021140777;472325.50216173066;529342.9047443516;465527.72582711524;436929.5940270328;439916.047526849;464898.1456994284;462998.3561934723;403771.1116682758;472133.08008315304;459268.44399813557;444716.888318451;209472.28574929133;160997.13474923553;468070.66303951683;202274.3961947886;202274.3961947886;274.0817814710434;739302.0788647755;370157.6071817739;89022.44349332685;156792.23683604106;0;5;7;0;11;11;0;4;45;48;510812827799.7489;196803960580.0605;430394325014.8264;54631.71212623471;4872.931558820018;0.0;24365.470458428073;1567791.4045691495;354476.17630357;0.0;206112.37192059017;6.232392862383175;0.2524078382017097
2360;2019-05-11 08:20:41.770;565;565;184;185;166;39;103;32;-13;40;766;191;-16;2;243;223;239;539;171;201;103;-3;614;360;364;143;365;314;616;653.0;266.0;1146.0;114.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16421.08984375;12028.0751953125;0.0;1406.96337890625;384.0;197717;498.0;0.0;Calculated values ==>;1557555641.77;329.66;329.66;291.56;291.66;289.76000000000005;277.06;274.38016830617;283.46000000000004;276.36;271.86;277.16;349.76;292.26000000000005;271.56;273.36;297.46000000000004;295.46000000000004;297.06;327.06;293.26000000000005;283.46000000000004;322.96000000000004;311.56;272.86;243.1966462407574;269.2639976450953;274.38016830617;290.26000000000005;6140000.0;3600000.0;3640000.0;1430000.0;3650000.0;3140000.0;6160000.0;0.10883333333333334;0.044333333333333336;0.191;0.019;0.0;0.10883333333333334;0.0;12028.0751953125;0.0;1406.96337890625;16421.08984375;476728.877433636;476485.7937794599;247692.21445602266;248039.37996616092;241710.2086695496;430148.3826014536;444830.33937850303;437179.3288687813;472292.48545527144;529476.5718839591;465382.6824042004;436697.7041726919;439542.6058175214;464605.36442852597;462697.81320866785;405847.09298662556;472542.85609986953;459110.1879763642;444830.33937850303;209054.2704885073;161414.93982334915;468031.60685560585;202765.5446778298;202765.5446778298;274.28174780376537;739575.6791708086;370358.1731492748;89045.9042211026;156792.23683604106;0;5;7;0;11;11;0;4;45;48;511030855099.81824;196889432080.08768;430582362314.8862;44773.03278047173;5040.055181377744;0.0;26344.71848992327;1568619.501319344;354558.75699035695;0.0;206534.81596699147;5.668596039457322;0.20889553818251064
2361;2019-05-11 08:21:41.771;562;563;184;185;165;40;104;33;-12;40;766;192;-14;1;244;222;239;538;171;200;103;-2;619;359;364;143;364;315;621;632.0;300.0;1136.0;89.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16533.34375;12165.5029296875;0.0;1408.9279785156198;384.0;197718;496.0;0.0;Calculated values ==>;1557555701.771;329.36;329.46000000000004;291.56;291.66;289.66;277.16;274.27422755570615;283.56;276.46000000000004;271.96000000000004;277.16;349.76;292.36;271.76000000000005;273.26000000000005;297.56;295.36;297.06;326.96000000000004;293.16;283.46000000000004;322.76000000000005;311.56;272.96000000000004;243.1966462407574;269.38090353596624;274.27422755570615;290.26000000000005;6190000.0;3590000.0;3640000.0;1430000.0;3640000.0;3150000.0;6210000.0;0.10533333333333333;0.05;0.18933333333333333;0.014833333333333334;0.0;0.10533333333333333;0.0;12165.5029296875;0.0;1408.9279785156198;16533.34375;475668.5258622826;475573.801341996;247498.75795487463;247843.21994438136;241238.98062482843;430214.79039162316;444986.7415634114;437109.2053401759;472292.48545527144;529400.23850329;465361.97668034997;436787.6458509821;439166.56400958967;464883.6276779939;462715.43254397233;403202.76659964566;471747.9028926191;458973.0432833828;444830.33937850303;208218.24852204052;161414.93982334915;468131.1482480821;202558.64173487734;202558.64173487734;274.1968302353007;739850.3040274294;370559.7896602921;89069.37037348212;156792.23683604106;0;5;7;0;11;11;0;4;45;48;511249258739.55444;196975233509.98404;430771065459.65826;44408.24004260319;3939.325513279204;0.0;25519.285485128574;1569362.6909782598;354633.58640985825;0.0;206967.0232029287;5.441616782356064;0.19424676709191635
2362;2019-05-11 08:22:41.791;560;561;184;185;165;40;105;33;-11;40;767;193;-14;0;244;222;241;538;171;201;105;-1;622;359;364;144;364;315;624;614.0;281.0;1302.0;103.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16529.70703125;12192.193359375;0.0;1414.7717285156198;384.0;197719;494.0;0.0;Calculated values ==>;1557555761.791;329.16;329.26000000000005;291.56;291.66;289.66;277.16;274.27422755570615;283.66;276.46000000000004;272.06;277.16;349.86;292.46000000000004;271.76000000000005;273.16;297.56;295.36;297.26000000000005;326.96000000000004;293.26000000000005;283.66;322.56;311.56;273.06;243.40439225979637;269.38090353596624;274.27422755570615;290.26000000000005;6220000.0;3590000.0;3640000.0;1440000.0;3640000.0;3150000.0;6240000.0;0.10233333333333333;0.04683333333333333;0.217;0.017166666666666667;0.0;0.10233333333333333;0.0;12192.193359375;0.0;1414.7717285156198;16529.70703125;474996.42315882916;474900.89503592945;247384.46434004055;247727.35217637388;241148.9615191772;430214.79039162316;445142.8672267606;437269.4612400554;472160.7387857882;529505.3291093801;465486.50926898385;436787.6458509821;439010.2351277006;464883.6276779939;462715.43254397233;402629.6247434738;471361.20216780994;459110.1879763642;445142.8672267606;207382.2378540181;161414.93982334915;468092.3037576143;202550.52850571412;202550.52850571412;274.193679565687;740125.9212923266;370762.8381229039;89092.90904797686;156792.23683604106;0;5;7;0;11;11;0;4;45;48;511467731539.485;197061362209.95667;430960128459.5982;50934.008403352054;4558.467141824287;0.0;24825.282662453756;1570157.4745546358;354704.42495360784;0.0;207386.7011167145;5.902694516289167;0.23242506440760152
2363;2019-05-11 08:23:41.772;558;560;184;184;164;40;105;33;-10;41;766;193;-13;0;244;222;242;537;170;201;105;0;619;360;365;145;365;316;621;663.0;284.0;1165.0;110.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16377.1884765625;12101.529296875;0.0;1410.88146972656;386.0;197720;492.0;0.0;Calculated values ==>;1557555821.772;328.96000000000004;329.16;291.56;291.56;289.56;277.16;274.38016830617;283.66;276.46000000000004;272.16;277.26000000000005;349.76;292.46000000000004;271.86;273.16;297.56;295.36;297.36;326.86;293.26000000000005;283.66;322.36;311.76000000000005;273.16;243.61107973660833;269.49753711883926;274.38016830617;290.16;6190000.0;3600000.0;3650000.0;1450000.0;3650000.0;3160000.0;6210000.0;0.1105;0.04733333333333333;0.19416666666666668;0.018333333333333333;0.0;0.1105;0.0;12101.529296875;0.0;1410.88146972656;16377.1884765625;475064.3072854104;475120.0062603689;247498.75795487463;247498.75795487463;240922.65501781358;430148.3826014536;444944.20138177706;437199.7979686943;472127.72840069426;529323.8647627549;465341.3812570749;436716.74332067836;438787.8637356032;464737.35524180415;462564.72855843324;404793.7070192691;471592.6854583651;458951.5699418567;444944.20138177706;206546.2383541025;162250.55196795813;468053.524328251;202788.21010476234;202788.21010476234;274.2905398448795;740400.0585847631;370965.2217038954;89116.44870144999;156792.23683604106;0;5;7;0;11;11;0;4;45;48;511686362285.15936;197148034755.224;431149368515.18195;45514.91664358012;4863.197427430626;0.0;26758.237036110128;1570960.9610811754;354782.91396253445;0.0;207816.42765901773;5.708555818757207;0.20615248894590227
2364;2019-05-11 08:24:41.762;563;560;182;182;167;45;50;35;-21;41;763;193;-24;-13;245;219;243;536;170;190;51;1;615;366;371;145;371;305;613;556.0;281.0;1494.0;133.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;24276.94140625;20382.3125;0.0;1353.38500976562;392.0;197721;491.0;0.0;Calculated values ==>;1557555881.762;329.46000000000004;329.16;291.36;291.36;289.86;277.66;275.0112864084945;278.16;276.66;271.06;277.26000000000005;349.46000000000004;292.46000000000004;270.76000000000005;271.86;297.66;295.06;297.46000000000004;326.76000000000005;292.16;278.26000000000005;322.26000000000005;312.36;273.26000000000005;243.61107973660833;268.19934244402924;275.0112864084945;290.16;6150000.0;3660000.0;3710000.0;1450000.0;3710000.0;3050000.0;6130000.0;0.09266666666666666;0.04683333333333333;0.249;0.022166666666666668;0.0;0.09266666666666666;0.0;20382.3125;0.0;1353.38500976562;24276.94140625;476308.23880298634;476103.31944184663;247117.76833425893;247117.76833425893;242125.3010671593;429743.705733735;434387.3559661047;437968.82056851813;472127.72840069426;529848.3059433332;466922.52011511306;437499.1961693786;439207.5311587726;463987.1264975857;461248.72732428863;407275.07225942763;472464.96614332765;456449.9811544118;434569.1002543208;206128.24275125185;164757.40606591295;468153.3363693269;204339.85878510302;204339.85878510302;274.91821222939495;740738.7865364378;371235.87526913214;89139.48041619042;156792.23683604106;0;6;7;0;11;11;0;4;45;48;511907125485.19446;197235020255.23782;431335637465.21155;58173.61148407037;5847.86541978363;0.0;21334.57637614751;1571824.8881371985;354872.15794313257;0.0;208217.13430860938;3.9269985810969223;0.17896149546541726
2365;2019-05-11 08:25:41.813;596;584;187;186;167;45;42;37;-22;41;747;193;-25;-11;245;217;240;519;169;186;42;1;597;364;369;137;369;305;596;645.0;303.0;1367.0;46.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;24392.828125;19687.4375;0.0;2346.77856445312;408.0;197722;489.0;0.0;Calculated values ==>;1557555941.813;332.76000000000005;331.56;291.86;291.76000000000005;289.86;277.66;274.8017692304317;277.36;276.86;270.96000000000004;277.26000000000005;347.86;292.46000000000004;270.66;272.06;297.66;294.86;297.16;325.06;291.76000000000005;277.36;322.06;313.96000000000004;273.26000000000005;241.92719264551067;268.19934244402924;274.8017692304317;290.06;5970000.0;3640000.0;3690000.0;1370000.0;3690000.0;3050000.0;5960000.0;0.1075;0.050499999999999996;0.22783333333333333;0.007666666666666667;0.0;0.1075;0.0;19687.4375;0.0;2346.77856445312;24392.828125;483229.8648454583;481633.4652690423;249589.81863690942;249226.46567248576;242679.23978867798;429879.7862731237;433417.75616050424;437812.597326149;473176.1828425327;528175.0973908444;466922.52011511306;437342.01223029394;439514.2332620205;464282.322002336;461285.8025028249;413767.99322154955;472048.1985930104;456215.92260265833;433417.75616050424;205292.2597576877;171442.51209473662;469252.60634738253;203974.53079864196;203974.53079864196;274.7679825644301;741144.7126925868;371570.0736791926;89170.34132207248;156792.23683604106;0;6;7;0;11;11;0;4;45;49;512129314184.7499;197319692165.0684;431518793014.84503;53276.10615718368;2033.7985792070112;0.0;24665.146726400195;1572754.425217849;354937.8943047793;0.0;208600.79116506822;3.6295846073603357;0.12997047420351193
2366;2019-05-11 08:26:41.773;612;604;200;200;179;40;48;36;-24;41;702;194;-27;-16;244;217;233;506;171;189;48;0;593;357;363;129;362;302;592;686.0;348.0;516.0;75.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;26151.08984375;19668.150390625;0.0;2330.89306640625;440.0;197723;486.0;0.0;Calculated values ==>;1557556001.773;334.36;333.56;293.16;293.16;291.06;277.16;274.0616903277293;277.96000000000004;276.76000000000005;270.76000000000005;277.26000000000005;343.36;292.56;270.46000000000004;271.56;297.56;294.86;296.46000000000004;323.76000000000005;292.06;277.96000000000004;321.76000000000005;317.16;273.16;240.16925963744896;267.8393353686513;274.0616903277293;290.26000000000005;5930000.0;3570000.0000000005;3629999.9999999995;1290000.0;3620000.0000000005;3020000.0;5920000.0;0.11433333333333334;0.058;0.08600000000000001;0.0125;0.0;0.11433333333333334;0.0;19668.150390625;0.0;2330.89306640625;26151.08984375;485927.79967862874;484919.4363695879;254761.78472506956;254761.78472506956;246899.2634635124;430346.717906069;435958.4241996531;438179.53515710204;474211.1747634917;523695.3460543105;467469.4839183665;437713.4967235476;439409.05671372375;465175.32018785755;462352.8576263787;412703.8716265024;470581.8191631517;457617.00745002116;435958.4241996531;204038.30555042345;184813.72873217988;470239.2504615189;202001.20624043027;202001.20624043027;273.9709042228534;741565.6312097166;371897.81826966803;89209.29593195647;156792.23683604106;0;6;7;0;11;11;0;4;45;49;512348767784.8895;197399438965.11914;431700771614.9608;20311.336286833775;3352.975552763608;0.0;26749.108586671144;1573367.2450861477;354982.75416271796;0.0;209028.95765819782;2.2916187480940486;0.045434412912153305
2367;2019-05-11 08:27:41.784;611;605;205;205;180;32;66;30;-33;40;699;195;-36;-25;242;218;229;520;168;192;66;1;597;351;356;131;356;292;597;801.0;294.0;1005.0;0.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;27839.791015625;20061.732421875;0.0;1340.54528808594;486.0;197724;483.0;0.0;Calculated values ==>;1557556061.784;334.26000000000005;333.66;293.66;293.66;291.16;276.36;273.4187578820637;279.76000000000005;276.16;269.86;277.16;343.06000000000006;292.66;269.56;270.66;297.36;294.96000000000004;296.06;325.16;292.36;279.76000000000005;321.46000000000004;321.76000000000005;273.26000000000005;240.61611355647437;266.62003547228215;273.4187578820637;289.96000000000004;5970000.0;3510000.0;3560000.0;1310000.0;3560000.0;2920000.0;5970000.0;0.1335;0.049;0.1675;0.0;0.0;0.1335;0.0;20061.732421875;0.0;1340.54528808594;27839.791015625;485346.69829686766;484502.90836194914;256513.05081627987;256513.05081627987;247049.7525939866;430735.4089219946;440581.8736923635;439035.50973093935;473856.7996405058;524179.92311927804;468988.0366125796;438582.0297435704;440232.83108546096;465784.1997128528;463386.3092251209;409357.73156739137;472071.55468935665;459149.39086431934;440581.8736923635;202784.37528459195;204038.30555042345;470066.8993565604;200656.79144527;200656.79144527;273.4187578820637;742015.637702331;372228.9613244184;89239.89686067734;156792.23683604106;0;6;7;0;11;11;0;4;45;49;512564507329.59467;197477453265.0125;431879004284.7172;39928.435312849615;0.0;0.0;32029.99847998698;1573869.3352151099;355010.700748221;0.0;209518.873351164;3.3621857807847277;0.06883722377510365
2368;2019-05-11 08:28:41.794;611;604;202;204;183;29;75;25;-43;39;724;196;-46;-30;241;219;230;539;165;195;75;2;611;347;352;134;352;283;611;894.0;297.0;1692.0;39.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;29569.11328125;20627.05859375;0.0;1292.52893066406;537.0;197725;479.0;0.0;Calculated values ==>;1557556121.794;334.26000000000005;333.56;293.36;293.56;291.46000000000004;276.06;272.9856168485579;280.66;275.66;268.86;277.06;345.56000000000006;292.76000000000005;268.56;270.16;297.26000000000005;295.06;296.16;327.06;292.66;280.66;321.06;326.86;273.36;241.2770596917726;265.49620691782997;272.9856168485579;289.66;6110000.0;3470000.0000000005;3520000.0000000005;1340000.0;3520000.0000000005;2830000.0;6110000.0;0.149;0.0495;0.28200000000000003;0.006500000000000001;0.0;0.149;0.0;20627.05859375;0.0;1292.52893066406;29569.11328125;483787.5917542138;482785.72971976816;254513.60386291216;255299.703846596;247541.3522825979;430988.63858405815;442868.5300677353;439522.4155317672;473371.24222306634;527484.7235586949;470341.59006555885;439078.3305993717;441420.96327478474;466230.7040123309;464110.6385826896;402734.03540099243;473178.6254207467;460183.1353502939;442868.5300677353;201112.50472608567;225359.1397227605;469758.79346066975;199545.38312410968;199545.38312410968;272.9644601307916;742494.1249726515;372568.09109503776;89261.84280287763;156792.23683604106;0;6;7;0;11;11;0;4;45;49;512776942729.5609;197556966514.99988;432051533034.6898;67673.52313895943;1756.387167187641;0.0;36255.148894600214;1574766.1676492302;355025.33974737185;0.0;210088.01108634422;4.821489413659593;0.14642495092165833
2369;2019-05-11 08:29:41.785;613;602;190;191;178;28;79;23;-39;38;739;195;-41;-20;240;219;231;531;164;196;78;3;580;347;352;135;352;291;582;922.0;329.0;1394.0;95.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19274.279296875;11503.8505859375;0.0;1331.54455566406;570.0;197726;475.0;0.0;Calculated values ==>;1557556181.785;334.46000000000004;333.36;292.16;292.26000000000005;290.96000000000004;275.96000000000004;272.9856168485579;281.06;275.46000000000004;269.26000000000005;276.96000000000004;347.06000000000006;292.66;269.06;271.16;297.16;295.06;296.26000000000005;326.26000000000005;292.76000000000005;280.96000000000004;320.66;330.16;273.46000000000004;241.49495122638035;266.49643012054327;272.9856168485579;289.56;5800000.0;3470000.0000000005;3520000.0000000005;1350000.0;3520000.0000000005;2910000.0;5820000.0;0.15366666666666667;0.05483333333333333;0.23233333333333334;0.01583333333333333;0.0;0.15366666666666667;0.0;11503.8505859375;0.0;1331.54455566406;19274.279296875;487486.1313894891;485748.93574302713;251368.2423393676;251752.27057721408;246952.55817847652;430988.63858405815;443496.54955770826;438350.5634741053;473143.78782676667;528420.5861561073;469126.3729740408;438046.4671319281;441185.2475961688;466101.6954492864;464110.6385826896;416948.61040622735;475614.3144567325;460317.26658201264;443339.9784060659;199440.67485045042;239159.6471344744;469721.2362203577;199464.19588906888;199464.19588906888;272.93244324988115;742901.0921910856;372835.8085086818;89283.70680190246;156792.23683604106;0;6;7;0;11;11;0;4;45;49;512988111050.1786;197637654410.2359;432223707205.1934;55501.26606892347;4279.069805245405;0.0;37475.57858011188;1575792.470260478;355075.627677968;0.0;210702.34165368776;7.57716559415135;0.21716477157641198
2370;2019-05-11 08:30:41.785;598;590;182;184;173;29;79;23;-31;36;745;194;-29;-14;241;220;225;500;164;195;79;4;579;349;354;135;354;292;582;1024.0;267.0;1049.0;219.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;17245.5859375;10646.7880859375;0.0;1324.57690429688;589.0;197727;472.0;0.0;Calculated values ==>;1557556241.785;332.96000000000004;332.16;291.36;291.56;290.46000000000004;276.06;273.20264511476705;281.06;275.46000000000004;270.06;276.76000000000005;347.66;292.56;270.26000000000005;271.76000000000005;297.26000000000005;295.16;295.66;323.16;292.66;281.06;320.36;332.06;273.56;241.49495122638035;266.62003547228215;273.20264511476705;289.56;5790000.0;3490000.0;3540000.0;1350000.0;3540000.0;2920000.0;5820000.0;0.17066666666666666;0.0445;0.17483333333333334;0.0365;0.0;0.17066666666666666;0.0;10646.7880859375;0.0;1324.57690429688;17245.5859375;485526.0697672658;484076.7201319744;248388.05564702133;249118.73317459726;245202.52529820552;430862.6128555636;443086.47948631976;439336.4473106853;472948.7829819323;528966.7667921892;468868.8350958075;439636.3011644284;441852.4495109267;465943.0496085122;463945.06333759974;415243.63620409736;470978.59297294286;459870.38503119553;443086.47948631976;198186.82848740023;247107.31509690773;469819.3315087438;199829.51192089103;199829.51192089103;273.08499496505095;743205.424401372;373020.39716428076;89305.84114740213;156792.23683604106;0;6;7;0;11;11;0;4;45;49;513199911050.1786;197718654410.2359;432398607205.1934;41873.79587064903;9854.628414956627;0.0;41515.85579783317;1576603.9291099745;355193.40849646967;0.0;211360.6036068373;7.788943045300404;0.22486031933621695
2371;2019-05-11 08:31:41.785;581;578;178;180;170;32;80;24;-10;36;748;193;-5;-8;241;220;223;499;164;193;80;5;586;350;355;135;355;294;588;1065.0;237.0;1238.0;186.0;0.0;0;95;77;1;0;0;0;0;0;0;1;0;0;0;0;15649.849609375;9976.4619140625;0.0;1302.87915039062;599.0;197728;469.0;0.0;Calculated values ==>;1557556301.785;331.26000000000005;330.96000000000004;290.96000000000004;291.16;290.16;276.36;273.3108153835814;281.16;275.56;272.16;276.76000000000005;347.96000000000004;292.46000000000004;272.66;272.36;297.26000000000005;295.16;295.46000000000004;323.06;292.46000000000004;281.16;320.06;333.06;273.66;241.49495122638035;266.86631818009863;273.3108153835814;289.56;5860000.0;3500000.0;3550000.0;1350000.0;3550000.0;2940000.0;5880000.0;0.17750000000000002;0.0395;0.20633333333333334;0.031000000000000003;0.0;0.17750000000000002;0.0;9976.4619140625;0.0;1302.87915039062;15649.849609375;482355.25089620444;481699.23343241273;246708.71258569963;247414.9132536086;243956.2913335781;430799.1582183253;443038.3325295392;442018.0725426571;472948.7829819323;529125.1162669886;468471.30062419747;442745.6622154671;442309.802184626;465798.81223944406;463796.86937508755;411689.8088819325;470034.7970441963;459443.0104646142;443038.3325295392;196933.003932529;251290.9062238717;469917.4077512355;200166.28040420174;200166.28040420174;273.22182363113956;743479.5530309293;373192.2575809474;89327.73661452452;156792.23683604106;0;6;7;0;11;11;0;4;45;49;513412611050.1786;197799654410.2359;432574407205.1934;49902.086444567954;8362.28494775805;0.0;43109.7892522474;1577368.728129268;355345.21610782563;0.0;212065.81731558798;8.987596000980448;0.2566522550840391
2372;2019-05-11 08:32:41.786;570;567;177;179;168;36;33;26;6;35;749;192;8;0;242;219;224;508;163;186;33;6;590;353;358;136;358;297;593;1136.0;264.0;1395.0;181.0;0.0;0;93;74;1;0;0;0;0;0;0;1;0;0;0;0;15288.7236328125;9852.7109375;0.0;1296.79284667969;598.0;197729;467.0;0.0;Calculated values ==>;1557556361.786;330.16;329.86;290.86;291.06;289.96000000000004;276.76000000000005;273.6339639331285;276.46000000000004;275.76000000000005;273.76000000000005;276.66;348.06000000000006;292.36;273.96000000000004;273.16;297.36;295.06;295.56;323.96000000000004;291.76000000000005;276.46000000000004;319.86;332.96000000000004;273.76000000000005;241.71165711629368;267.23344911666527;273.6339639331285;289.46000000000004;5900000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2970000.0;5930000.0;0.18933333333333333;0.044000000000000004;0.23249999999999998;0.030166666666666668;0.0;0.18933333333333333;0.0;9852.7109375;0.0;1296.79284667969;15288.7236328125;480322.3702077303;479536.9726886428;246162.6405008905;246859.28082166237;243111.58943203287;430607.02586249536;434509.0152533873;443722.45720771677;472720.47428543336;528999.191319189;467931.595476262;444010.2435086417;442853.8054685152;465494.84668458975;463218.971569767;410367.5494261178;470757.3546791087;458010.7222754686;434509.0152533873;196097.13278094304;250872.52762923925;469880.1985323968;200994.29634120534;200994.29634120534;273.5598017003795;743737.3787713269;373357.50344189594;89349.40090887282;156792.23683604106;0;6;7;0;11;11;0;4;45;49;513626514614.9202;197880955765.1377;432751710159.97925;56434.297401463904;8111.391382767609;0.0;44212.120114039775;1578254.87942919;355482.4990317581;0.0;212793.5120208043;9.754497689178821;0.28475930336190414
2373;2019-05-11 08:33:41.786;565;561;176;178;169;39;30;26;12;35;751;191;15;10;243;217;225;514;163;122;30;7;595;357;362;137;362;300;598;1182.0;254.0;1280.0;196.0;0.0;0;93;75;1;0;0;0;0;0;0;1;0;0;0;0;14926.3623046875;9855.2802734375;0.0;1303.30126953125;592.0;197730;465.0;0.0;Calculated values ==>;1557556421.786;329.66;329.26000000000005;290.76000000000005;290.96000000000004;290.06;277.06;274.0616903277293;276.16;275.76000000000005;274.36;276.66;348.26;292.26000000000005;274.66;274.16;297.46000000000004;294.86;295.66;324.56;285.36;276.16;319.66;332.36;273.86;241.92719264551067;267.5978703862781;274.0616903277293;289.46000000000004;5950000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3000000.0;5980000.0;0.197;0.042333333333333334;0.21333333333333335;0.03266666666666666;0.0;0.197;0.0;9855.2802734375;0.0;1303.30126953125;14926.3623046875;479010.12710487295;478068.4919207523;245627.67547279462;246315.3356663845;243271.93672424005;430346.717906069;432971.4512641538;443981.54984624276;472589.4791058512;528977.5648464729;467388.1915679764;444413.69907515554;443692.3600913442;465044.1086722825;462352.8576263787;408524.3616478098;471023.98652890895;448134.4637879286;432971.4512641538;195261.2709748474;248362.34728340767;469843.0551361263;202031.96256930017;202031.96256930017;273.98288173374374;743989.1711541393;373521.7367019871;89371.06835984124;156792.23683604106;0;6;7;0;11;11;0;4;45;49;513842514614.9202;197962855765.1377;432930810159.97925;51615.911952414426;8748.49569051632;0.0;45495.07927288617;1579155.2978404723;355622.99809070217;0.0;213541.07201569536;9.486822900220785;0.2637289385131493
2374;2019-05-11 08:34:41.787;564;558;176;177;167;43;32;27;14;35;752;191;22;17;243;215;228;520;161;40;31;7;601;359;364;138;364;301;603;1246.0;304.0;1314.0;140.0;0.0;0;96;75;1;0;0;0;0;0;0;1;0;0;0;0;14569.23046875;10045.7568359375;0.0;1331.12243652344;588.0;197731;463.0;0.0;Calculated values ==>;1557556481.787;329.56;328.96000000000004;290.76000000000005;290.86;289.86;277.46000000000004;274.27422755570615;276.36;275.86;274.56;276.66;348.36;292.26000000000005;275.36;274.86;297.46000000000004;294.66;295.96000000000004;325.16;277.16;276.26000000000005;319.46000000000004;331.96000000000004;273.86;242.14157278889297;267.7187500070086;274.27422755570615;289.26000000000005;6010000.0;3590000.0;3640000.0;1380000.0;3640000.0;3010000.0;6030000.0;0.2076666666666667;0.050666666666666665;0.219;0.02333333333333333;0.0;0.2076666666666667;0.0;10045.7568359375;0.0;1331.12243652344;14569.23046875;478148.54321581364;477023.79702711076;245441.92985252888;245782.34111534775;242447.30341247402;430214.79039162316;432833.13015370606;444068.8471814032;472458.26935960614;529005.2172145927;467246.6953635317;445217.6754897761;444501.2531899496;464751.8981387732;461782.40754588926;407018.09750861506;471294.90417417843;434293.55171347444;432648.0798993152;194425.4183739577;246688.97952812296;469707.477533517;202615.44750921289;202615.44750921289;274.21888536869307;744234.9718568978;373687.58144173113;89393.02225659069;156792.23683604106;0;6;7;0;11;11;0;4;45;49;514060318244.6571;198045357140.03802;433111113164.7615;52878.29452820968;6232.1473672337615;0.0;47770.109993011254;1580026.0974065098;355747.83886334416;0.0;214318.29487880415;9.394540394497419;0.2184315481270941
2375;2019-05-11 08:35:41.797;566;558;176;177;165;45;33;29;16;36;752;190;29;24;244;215;230;525;160;38;33;8;602;361;366;140;366;305;604;1272.0;479.0;1367.0;181.0;0.0;0;99;79;1;0;0;0;0;0;0;1;0;0;0;0;14767.1357421875;10247.6591796875;0.0;1353.22314453125;583.0;197732;461.0;0.0;Calculated values ==>;1557556541.797;329.76000000000005;328.96000000000004;290.76000000000005;290.86;289.66;277.66;274.4858918419099;276.46000000000004;276.06;274.76000000000005;276.76000000000005;348.36;292.16;276.06;275.56;297.56;294.66;296.16;325.66;276.96000000000004;276.46000000000004;319.26000000000005;331.46000000000004;273.96000000000004;242.56692532238324;268.19934244402924;274.4858918419099;289.16;6020000.0;3610000.0;3660000.0;1400000.0;3660000.0;3050000.0;6040000.0;0.21200000000000002;0.07983333333333334;0.22783333333333333;0.030166666666666668;0.0;0.21200000000000002;0.0;10247.6591796875;0.0;1353.22314453125;14767.1357421875;478322.158781134;476902.4239191215;245405.19891689759;245745.10892971742;241765.5505522534;430081.6785162784;432509.1113278755;443549.91784386104;472293.48310962116;528698.2385210564;466555.7022195781;445430.935595598;444711.81521382625;464590.79660714185;461476.7180717267;407466.02598064026;471933.023628592;433433.583526483;432509.1113278755;193589.57483703562;244597.3647265701;469534.43403505563;203103.4741365157;203103.4741365157;274.41736232776145;744479.4823202365;373856.7214271345;89415.39553135367;156792.23683604106;0;6;7;0;11;11;0;4;45;49;514279354744.6223;198128771040.02478;433292943464.7326;54781.71475799018;8037.333956939288;0.0;48633.99508456829;1580923.4136782095;355866.77102641744;0.0;215121.79631558002;9.607290263329471;0.2416350256632244
2376;2019-05-11 08:36:41.768;570;561;176;177;164;46;35;30;11;36;754;190;26;30;244;214;232;529;160;38;35;8;613;360;365;140;365;306;615;1299.0;578.0;1116.0;212.0;0.0;0;99;84;1;0;0;0;0;0;0;1;0;0;0;0;14985.3955078125;10836.208984375;0.0;1356.08532714844;578.0;197733;458.0;0.0;Calculated values ==>;1557556601.768;330.16;329.26000000000005;290.76000000000005;290.86;289.56;277.76000000000005;274.38016830617;276.66;276.16;274.26000000000005;276.76000000000005;348.56000000000006;292.16;275.76000000000005;276.16;297.56;294.56;296.36;326.06;276.96000000000004;276.66;318.96000000000004;330.96000000000004;273.96000000000004;242.56692532238324;268.3187672390254;274.38016830617;289.16;6130000.0;3600000.0;3650000.0;1400000.0;3650000.0;3060000.0;6150000.0;0.2165;0.09633333333333334;0.186;0.035333333333333335;0.0;0.2165;0.0;10836.208984375;0.0;1356.08532714844;14985.3955078125;477593.4813287627;476008.4798947545;245009.9681951392;245344.59280979633;241103.11189301917;430148.3826014536;433133.46834165603;442609.8111887139;472293.48310962116;528830.7054929463;466412.6412963362;444801.58097852516;445377.61611900316;464737.35524180415;461495.6585078262;402707.30436401005;471126.7316833939;433683.32636128634;433133.46834165603;192335.8262164488;242505.85365607988;469534.43403505563;202796.80366230427;202796.80366230427;274.29387299110067;744727.3002438877;374032.3354072375;89437.96218944204;156792.23683604106;0;6;7;0;11;11;0;4;45;49;514498548749.462;198212730439.96338;433476154869.5986;44605.21939991219;9424.729606503883;0.0;49867.88790307965;1581751.237820435;356012.2178893615;0.0;215942.24859618157;8.521598499414306;0.19483438818873006
2377;2019-05-11 08:37:41.788;576;567;175;177;162;46;36;31;2;37;756;190;12;29;244;214;237;536;158;38;36;8;620;361;366;141;366;308;623;1267.0;343.0;1130.0;124.0;0.0;0;99;93;1;0;0;0;0;0;0;1;0;0;0;0;15586.53515625;11616.1455078125;0.0;1369.51196289062;575.0;197734;454.0;0.0;Calculated values ==>;1557556661.788;330.76000000000005;329.86;290.66;290.86;289.36;277.76000000000005;274.4858918419099;276.76000000000005;276.26000000000005;273.36;276.86;348.76;292.16;274.36;276.06;297.56;294.56;296.86;326.76000000000005;276.96000000000004;276.76000000000005;318.56;330.66;273.96000000000004;242.77792619122317;268.5567601203482;274.4858918419099;288.96000000000004;6200000.0;3610000.0;3660000.0;1410000.0;3660000.0;3080000.0;6230000.0;0.21116666666666667;0.05716666666666667;0.18833333333333335;0.020666666666666667;0.0;0.21116666666666667;0.0;11616.1455078125;0.0;1369.51196289062;15586.53515625;477644.58890809503;475932.4823715208;244402.5734870611;245063.20576866457;240235.39337864448;430081.6785162784;433065.50215134333;440842.8340465798;472260.1919623333;528886.6670609541;466125.700154739;442343.2040964072;444837.77879090665;464590.79660714185;461342.3614177066;401488.9254103724;471178.6717472377;433433.583526483;433065.50215134333;190664.19178205615;241250.99604349316;469398.3044737421;203139.7948629474;203139.7948629474;274.431424262178;744982.1512557159;374219.5007296745;89460.68307137898;156792.23683604106;0;6;7;0;11;11;0;4;45;49;514717921850.2637;198297058540.27155;433660416270.272;44767.40571291744;5502.675865289758;0.0;48552.64518906627;1582496.25795639;356136.65440042975;0.0;216762.69309865084;7.610144268030091;0.13597361392439175
2378;2019-05-11 08:38:41.779;583;574;174;175;160;46;37;32;-5;38;757;189;7;25;245;214;240;540;157;39;37;8;618;362;367;139;367;311;620;1358.0;304.0;1312.0;124.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;15771.66796875;12033.4296875;0.0;1403.20153808594;573.0;197735;451.0;0.0;Calculated values ==>;1557556721.779;331.46000000000004;330.56;290.56;290.66;289.16;277.76000000000005;274.5913991737795;276.86;276.36;272.66;276.96000000000004;348.86;292.06;273.86;275.66;297.66;294.56;297.16;327.16;277.06;276.86;318.26000000000005;330.46000000000004;273.96000000000004;242.35481222062532;268.91163127593666;274.5913991737795;288.86;6180000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3110000.0;6200000.0;0.22633333333333333;0.050666666666666665;0.21866666666666665;0.020666666666666667;0.0;0.22633333333333333;0.0;12033.4296875;0.0;1403.20153808594;15771.66796875;478920.1886305182;477346.50119444047;244175.03480508272;244504.52737026874;239697.2186575624;430014.67791919125;432997.62667057913;439117.1398541336;472621.17715536855;528761.326098728;465569.38125518296;440959.59226609033;443650.82239291695;464576.35343310115;461188.73474552366;404282.88705314166;472185.8866024514;433366.6693374496;432997.62667057913;189410.48811896544;240414.4444865203;469670.3247129736;203410.42816796622;203410.42816796622;274.5407975306767;745243.4304170628;374416.550960793;89483.78555130433;156792.23683604106;0;6;7;0;11;11;0;4;45;49;514937788865.03296;198381045940.1834;433846088415.07715;51541.20095537526;5502.704528596819;0.0;51963.235927758054;1583298.7092920255;356228.3521468904;0.0;217600.19979556094;8.112683870058106;0.1490830704770529
2379;2019-05-11 08:39:41.789;586;580;174;174;157;44;38;33;-13;38;761;188;-2;22;245;213;240;545;157;39;38;9;619;362;367;140;367;313;621;1246.0;292.0;1187.0;101.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;15593.302734375;12045.46484375;0.0;1394.73205566406;572.0;197736;447.0;0.0;Calculated values ==>;1557556781.789;331.76000000000005;331.16;290.56;290.56;288.86;277.56;274.5913991737795;276.96000000000004;276.46000000000004;271.86;276.96000000000004;349.26;291.96000000000004;272.96000000000004;275.36;297.66;294.46000000000004;297.16;327.66;277.06;276.96000000000004;317.86;330.36;274.06;242.56692532238324;269.14681796795327;274.5913991737795;288.86;6190000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3130000.0;6210000.0;0.2076666666666667;0.048666666666666664;0.19783333333333333;0.016833333333333332;0.0;0.2076666666666667;0.0;12045.46484375;0.0;1394.73205566406;15593.302734375;479244.4330099296;478119.8838220652;244141.35979781003;244141.35979781003;238739.67972888204;430014.67791919125;433182.4302400453;437408.94190281845;472489.9908694221;529027.889286027;465154.7796796463;439141.13344458863;442796.7452417347;464576.35343310115;461053.9582046509;403744.85472992336;472829.5724689324;433366.6693374496;433182.4302400453;187738.9118479558;239996.17471937067;469633.2381088445;203427.52514973306;203427.52514973306;274.54740606989446;745504.8487353399;374617.24185809726;89507.10555060075;156792.23683604106;0;6;7;0;11;11;0;4;45;49;515158025564.998;198464759890.1701;434033319615.04736;46289.323614318724;4481.1295014783755;0.0;47712.43529042151;1584114.0995390387;356311.56463023066;0.0;218430.968827346;7.327488513989857;0.12603570874536835
2380;2019-05-11 08:40:41.780;586;582;175;175;156;44;39;34;-13;39;765;187;-10;20;245;214;240;545;157;40;39;9;606;363;368;139;368;315;608;1390.0;322.0;1322.0;164.0;0.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;15201.728515625;11699.578125;0.0;1407.2395019531198;570.0;197737;446.0;0.0;Calculated values ==>;1557556841.78;331.76000000000005;331.36;290.66;290.66;288.76000000000005;277.56;274.69669130483857;277.06;276.56;271.86;277.06;349.66;291.86;272.16;275.16;297.66;294.56;297.16;327.66;277.16;277.06;317.76000000000005;330.16;274.06;242.35481222062532;269.38090353596624;274.69669130483857;288.86;6060000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3150000.0;6080000.0;0.23166666666666666;0.05366666666666667;0.22033333333333335;0.02733333333333333;0.0;0.23166666666666666;0.0;11699.578125;0.0;1407.2395019531198;15201.728515625;480764.6333432776;479950.44750718394;244923.25657620118;244923.25657620118;238792.65891813138;429947.3805835815;433115.1307267976;436948.6013565401;472719.2527797885;529295.137766122;464737.9769638264;437429.3724414259;442081.32719235565;464429.48242293764;461034.77648449154;410051.494065806;474466.43238271703;433299.8492016903;433115.1307267976;187321.02276691253;239159.6471344744;469768.9665190196;203633.70846866295;203633.70846866295;274.63176928078656;745761.4355016983;374815.0875346589;89530.45181109196;156792.23683604106;0;6;7;0;11;11;0;4;45;49;515378492489.76666;198548447335.0823;434221691354.84973;51407.0480662956;7274.363720043081;0.0;53163.196156467864;1584928.113848392;356409.51237927406;0.0;219271.47299398223;8.533315342147363;0.16939248231918816
2381;2019-05-11 08:41:41.780;580;579;178;178;157;42;39;35;-10;40;769;187;-11;15;245;214;236;533;158;41;39;10;601;360;365;139;366;317;603;1387.0;410.0;1375.0;114.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;15133.80859375;11565.64453125;0.0;1428.86572265625;569.0;197738;444.0;0.0;Calculated values ==>;1557556901.78;331.16;331.06;290.96000000000004;290.96000000000004;288.86;277.36;274.38016830617;277.06;276.66;272.16;277.16;350.06000000000006;291.86;272.06;274.66;297.66;294.56;296.76000000000005;326.46000000000004;277.26000000000005;277.06;317.56;330.06;274.16;242.35481222062532;269.6138998590099;274.38016830617;288.96000000000004;6010000.0;3600000.0;3650000.0;1390000.0;3660000.0;3170000.0;6030000.0;0.23116666666666666;0.06833333333333333;0.22916666666666666;0.019;0.0;0.23116666666666666;0.0;11565.64453125;0.0;1428.86572265625;15133.80859375;480478.33616160456;480099.7984199593;246124.40558693802;246124.40558693802;239248.3846505765;430148.3826014536;433865.5205784961;436969.1101896967;472817.310826017;529563.0691322875;464444.50306248706;436807.67884266505;440897.9793477457;464722.9366227796;461495.6585078262;410551.20696461527;473280.31384655606;434228.3108271235;433865.5205784961;186485.25045852014;238741.38928724395;469867.5881872505;202902.5378314543;202902.5378314543;274.3348682894021;746014.2316442764;375008.9643901276;89554.08602129704;156792.23683604106;0;6;7;0;11;11;0;4;45;49;515598392489.76666;198631847335.0823;434411291354.84973;53640.256165430554;5072.335956760127;0.0;53390.942845024496;1585803.508050323;356512.4015432474;0.0;220159.424152328;8.626991920185372;0.1577339557033007
2382;2019-05-11 08:42:41.781;568;572;183;182;160;41;38;35;-8;41;774;187;-10;11;244;214;232;525;159;47;38;10;598;360;365;138;365;319;599;1446.0;446.0;1288.0;53.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15217.017578125;11420.3017578125;0.0;1437.64208984375;568.0;197739;443.0;0.0;Calculated values ==>;1557556961.781;329.96000000000004;330.36;291.46000000000004;291.36;289.16;277.26000000000005;274.38016830617;276.96000000000004;276.66;272.36;277.26000000000005;350.56000000000006;291.86;272.16;274.26000000000005;297.56;294.56;296.36;325.66;277.86;276.96000000000004;317.46000000000004;329.96000000000004;274.16;242.14157278889297;269.84581860846123;274.38016830617;289.06;5980000.0;3600000.0;3650000.0;1380000.0;3650000.0;3190000.0;5990000.0;0.24100000000000002;0.07433333333333333;0.21466666666666667;0.008833333333333334;0.0;0.24100000000000002;0.0;11420.3017578125;0.0;1437.64208984375;15217.017578125;479090.42869997176;479553.6765471002;248024.50503714525;247671.25409240247;240316.2503888279;430148.3826014536;433683.32636128634;436829.22223652044;473045.8727645816;529936.95105525;464149.8530949918;436504.3302994169;439847.4452421582;464737.35524180415;461495.6585078262;410189.5651761993;472575.4577879333;435304.343683834;433683.32636128634;186067.36719380575;238323.1353838712;470002.91871598386;202961.59263457908;202961.59263457908;274.35775266467556;746267.1594107957;375200.51713479764;89577.97398449844;156792.23683604106;0;6;7;0;11;11;0;4;45;49;515817396139.50214;198714948719.98193;434602094534.61926;50203.58448788341;2358.8650470524094;0.0;55603.937828136455;1586668.887810811;356574.3292503156;0.0;221067.729961685;8.412417151968578;0.1092537154951627
2383;2019-05-11 08:43:41.771;554;561;187;187;164;40;37;35;-7;41;780;187;-9;9;244;215;229;515;158;52;37;11;591;359;364;138;364;320;593;1509.0;361.0;946.0;45.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15503.080078125;11405.751953125;0.0;1443.19250488281;566.0;197740;441.0;0.0;Calculated values ==>;1557557021.771;328.56;329.26000000000005;291.86;291.86;289.56;277.16;274.27422755570615;276.86;276.66;272.46000000000004;277.26000000000005;351.16;291.86;272.26000000000005;274.06;297.56;294.66;296.06;324.66;278.36;276.86;317.26000000000005;329.76000000000005;274.26000000000005;242.14157278889297;269.9613774848165;274.27422755570615;288.96000000000004;5910000.0;3590000.0;3640000.0;1380000.0;3640000.0;3200000.0;5930000.0;0.2515;0.06016666666666667;0.15766666666666668;0.007500000000000001;0.0;0.2515;0.0;11405.751953125;0.0;1443.19250488281;15503.080078125;477886.3910915967;478666.6218223195;249723.98084033388;249723.98084033388;241795.2460953633;430214.79039162316;433749.95420475816;436759.35772741947;473045.8727645816;530492.6994203902;464002.08288665995;436433.62650159607;439315.0390419915;464883.6276779939;461782.40754588926;411966.0221060948;471826.8808165648;436422.9032701672;433749.95420475816;185231.60634950487;237486.63934987856;470101.35966640816;202705.07992368742;202705.07992368742;274.25366898105926;746523.1175578361;375390.7025462333;89601.97693829915;156792.23683604106;0;6;7;0;11;11;0;4;45;49;516036059689.5369;198797734919.9951;434793762584.6497;36902.55780038842;2005.472098070406;0.0;58107.78588168929;1587394.651349242;356610.6926649514;0.0;222015.1697264679;7.550489154748056;0.03568491142105603
2384;2019-05-11 08:44:41.762;541;549;189;189;166;39;38;35;-9;41;785;187;-12;7;244;215;227;505;160;59;38;11;614;358;363;138;363;310;615;1630.0;278.0;738.0;0.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;24722.65625;20294.138671875;0.0;1397.35974121094;564.0;197741;439.0;0.0;Calculated values ==>;1557557081.762;327.26000000000005;328.06;292.06;292.06;289.76000000000005;277.06;274.1680685717883;276.96000000000004;276.66;272.26000000000005;277.26000000000005;351.66;291.86;271.96000000000004;273.86;297.56;294.66;295.86;323.66;279.06;276.96000000000004;317.06;329.56;274.26000000000005;242.14157278889297;268.7936212382143;274.1680685717883;289.16;6140000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3100000.0;6150000.0;0.27166666666666667;0.04633333333333333;0.123;0.0;0.0;0.27166666666666667;0.0;20294.138671875;0.0;1397.35974121094;24722.65625;473103.8631585524;474197.1765964478;249488.36037337955;249488.36037337955;241741.24902452208;430280.9020939914;434178.6716885159;438717.0637205666;473045.8727645816;531770.671694277;465466.6026017375;438248.17528810265;441172.6911716514;465029.61547741666;461934.76558694645;265227.98688959883;467347.7643924093;437862.7576246094;434178.6716885159;184395.8529593127;236650.15891445865;470101.35966640816;202496.42290420205;202496.42290420205;274.1680685717883;746858.2817460471;375654.82867735095;89625.64465639553;156792.23683604106;0;6;8;0;11;11;0;4;45;49;516254126975.1748;198880522500.23724;434982734235.20245;29055.13882041284;0.0;0.0;62940.34425307194;1587944.2163755689;356627.40242564405;0.0;223023.75283704506;4.241084747653311;-0.018388536011062898
2385;2019-05-11 08:45:41.782;561;557;192;194;169;34;45;31;-27;41;784;186;-29;-9;243;216;238;524;158;80;45;12;674;353;358;137;358;296;675;2033.0;340.0;1632.0;184.0;0.0;0;97;0;1;0;1;0;0;0;0;1;0;0;0;0;28001.935546875;22803.9921875;0.0;1310.60717773438;563.0;197742;437.0;0.0;Calculated values ==>;1557557141.782;329.26000000000005;328.86;292.36;292.56;290.06;276.56;273.6339639331285;277.66;276.26000000000005;270.46000000000004;277.26000000000005;351.56000000000006;291.76000000000005;270.26000000000005;272.26000000000005;297.46000000000004;294.76000000000005;296.96000000000004;325.56;281.16;277.66;316.86;329.46000000000004;274.36;241.92719264551067;267.1113755279542;273.6339639331285;288.96000000000004;6740000.000000001;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2960000.0;6750000.0;0.3388333333333333;0.056666666666666664;0.272;0.03066666666666667;0.0;0.3388333333333333;0.0;22803.9921875;0.0;1310.60717773438;28001.935546875;468516.91935883055;467724.8602872038;248217.68902940943;248880.74682375896;240943.31783527933;430607.02586249536;436613.07576265995;439058.4772993104;473176.1828425327;532712.9685977338;467349.119200488;438754.5193185401;441745.70922039944;465625.14543771395;462823.7401354272;265538.1272513608;462134.35215122753;442416.7057188962;436613.07576265995;183560.10687098323;236231.924509345;470334.5574354778;201048.01468216322;201048.01468216322;273.58082702774374;747297.7998014141;376014.0994847617;89648.21856950989;156792.23683604106;0;6;8;0;11;11;0;4;45;49;516470499075.106;198963050000.21103;435164594835.14465;64738.84583186403;8258.120644434981;0.0;79817.29486277497;1588726.0934529356;356696.2430368831;0.0;224213.79637829648;6.3370018727901325;0.09419652020182338
