;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2386;2019-05-11 08:46:41.783;623;611;184;184;171;37;32;31;-39;40;773;186;-41;-30;243;214;256;558;157;57;32;12;650;358;363;136;363;288;650;2118.0;307.0;1637.0;166.0;0.0;0;92;0;1;0;1;0;0;0;0;1;0;0;0;0;26852.248046875;22016.134765625;0.0;1243.25756835938;564.0;197743;434.0;0.0;Calculated values ==>;1557557201.783;335.46000000000004;334.26000000000005;291.56;291.56;290.26000000000005;276.86;274.1680685717883;276.36;276.26000000000005;269.26000000000005;277.16;350.46000000000004;291.76000000000005;269.06;270.16;297.46000000000004;294.56;298.76000000000005;328.96000000000004;278.86;276.36;316.56;329.56;274.36;241.71165711629368;266.1237361191953;274.1680685717883;288.86;6500000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;2880000.0;6500000.0;0.353;0.051166666666666666;0.27283333333333337;0.027666666666666666;0.0;0.353;0.0;22016.134765625;0.0;1243.25756835938;26852.248046875;481115.85847055435;479325.8770175868;246445.21110548117;246445.21110548117;242265.43550969995;430280.9020939914;433086.23799672595;439018.0996395069;473208.68934220774;532171.0994032138;468472.1851632594;438718.0047853262;440355.42332735565;464898.1456994284;461801.27186994074;394269.2513527223;471156.53109849745;437520.3941472015;433086.23799672595;182306.50109390085;236650.15891445865;470469.1018322894;202380.43934729145;202380.43934729145;274.1230089639683;747754.9256161131;376387.6067672709;89669.50113040507;156792.23683604106;0;6;8;0;11;11;0;4;45;49;516686802679.8447;199044951365.1121;435339797754.933;64562.64164972612;7417.119662084944;0.0;81439.14692325037;1589803.6238058538;356826.8722163964;0.0;225557.62245495143;6.595998125492752;0.08708926876039733
2387;2019-05-11 08:47:41.793;666;651;173;171;158;39;33;32;-44;40;759;186;-46;-31;243;213;257;550;161;42;33;12;610;358;363;137;363;293;611;2158.0;332.0;1375.0;111.0;0.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;13955.6083984375;9975.6376953125;0.0;1258.86242675781;564.0;197744;430.0;0.0;Calculated values ==>;1557557261.793;339.76;338.26;290.46000000000004;290.26000000000005;288.96000000000004;277.06;274.1680685717883;276.46000000000004;276.36;268.76000000000005;277.16;349.06000000000006;291.76000000000005;268.56;270.06;297.46000000000004;294.46000000000004;298.86;328.16;277.36;276.46000000000004;316.16;329.56;274.36;241.92719264551067;266.74333088950624;274.1680685717883;289.26000000000005;6100000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;2930000.0;6110000.0;0.35966666666666663;0.05533333333333333;0.22916666666666666;0.018500000000000003;0.0;0.35966666666666663;0.0;9975.6376953125;0.0;1258.86242675781;13955.6083984375;491580.9203084387;489410.17124962935;244151.42966835178;243491.7462825505;239330.7229436724;430280.9020939914;433269.66867335857;437130.979278355;473078.44118532055;530343.9716245541;467772.20645462355;436821.06274961244;439116.185694671;464898.1456994284;461667.65482352895;415068.65561616264;474847.0971014213;434896.4795471851;433269.66867335857;180635.0508419939;236650.15891445865;470334.5574354778;202412.8413739516;202412.8413739516;274.1356005732008;748095.047764015;376654.24930408696;89690.35560552773;156792.23683604106;0;6;8;0;11;11;0;4;45;49;516904638979.8101;199126865015.09906;435514126804.9053;53789.573269759116;4956.551747138235;0.0;83031.50555202003;1590790.0566414357;356930.0033304449;0.0;226928.4396568226;12.61984325322971;0.10498911500500924
2388;2019-05-11 08:48:41.793;663;643;177;176;156;39;34;32;-25;40;749;189;-28;-19;243;213;239;494;163;52;34;13;576;358;363;137;362;305;577;2199.0;323.0;977.0;62.0;0.0;0;92;100;1;0;0;0;0;0;0;1;0;0;1;0;14936.4326171875;11266.2783203125;0.0;1323.79431152344;564.0;197745;426.0;0.0;Calculated values ==>;1557557321.793;339.46000000000004;337.46000000000004;290.86;290.76000000000005;288.76000000000005;277.06;274.1680685717883;276.56;276.36;270.66;277.16;348.06000000000006;292.06;270.36;271.26000000000005;297.46000000000004;294.46000000000004;297.06;322.56;278.36;276.56;315.76000000000005;329.56;274.46000000000004;241.92719264551067;268.19934244402924;274.1680685717883;289.46000000000004;5760000.0;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;3050000.0;5770000.0;0.3665;0.05383333333333333;0.16283333333333333;0.010333333333333333;0.0;0.3665;0.0;11266.2783203125;0.0;1323.79431152344;14936.4326171875;494645.4640300325;491876.3487362755;246803.6372685184;246448.76684832302;239712.06739025775;430280.9020939914;433452.5470882844;437342.01223029394;473078.44118532055;528384.3830754816;466433.26912357885;436868.48986907717;438280.32711488655;465044.1086722825;461667.65482352895;420867.4649868132;470724.5641446585;436657.0512451711;433452.5470882844;178963.62700411686;236650.15891445865;470432.8002255166;202445.76517118543;202445.76517118543;274.1483922278592;748335.8147724785;376831.26527088386;89711.87774501341;156792.23683604106;0;6;8;0;11;11;0;4;45;49;517122438979.8101;199209065015.09906;435693526804.9053;38248.93889612483;2769.199362228089;0.0;84663.98557261677;1591557.0442428181;356994.3845896896;0.0;228325.90208286123;9.982636916101903;-0.002870027035073778
2389;2019-05-11 08:49:41.784;618;614;188;189;166;38;34;32;-19;40;751;190;-21;-10;243;213;224;443;163;62;34;13;559;358;363;143;363;310;559;2305.0;279.0;1303.0;138.0;3.0;0;99;100;1;0;0;0;0;0;0;1;0;0;1;0;15339.35546875;10735.076171875;0.0;1378.2224121093802;567.0;197746;422.0;0.0;Calculated values ==>;1557557381.784;334.96000000000004;334.56;291.96000000000004;292.06;289.76000000000005;276.96000000000004;274.1680685717883;276.56;276.36;271.26000000000005;277.16;348.26;292.16;271.06;272.16;297.46000000000004;294.46000000000004;295.56;317.46000000000004;279.36;276.56;315.36;329.86;274.46000000000004;243.1966462407574;268.7936212382143;274.1680685717883;289.46000000000004;5590000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3100000.0;5590000.0;0.38416666666666666;0.0465;0.21716666666666665;0.023;0.0005;0.38466666666666666;0.0;10735.076171875;0.0;1378.2224121093802;15339.35546875;490410.68687249953;489875.3175580632;251786.45387986567;252186.74541440952;243660.80680711486;430280.9020939914;433452.5470882844;437142.86386454466;472292.48545527144;528208.6580177817;465837.6566961095;436824.05902419396;438561.0797399928;464898.1456994284;461667.65482352895;421851.8351331198;465338.1434455561;438373.2260056987;433452.5470882844;177292.22831007556;237904.88540968279;469621.5870000597;202398.02888743236;202462.22528040345;274.12984468699005;748588.0751615282;377014.58238976664;89734.39117349916;156792.23683604106;0;6;8;0;11;11;0;4;45;49;517340206309.58167;199293052415.01093;435877999129.71173;50978.75332919622;6146.141836590429;0.0;88854.2771220982;1592300.4968093005;357068.66795542534;0.0;229771.67070597192;12.05114950942359;0.09108629407165328
2390;2019-05-11 08:50:41.774;568;556;188;186;174;39;35;33;-13;41;753;191;-16;-4;243;213;215;379;163;66;35;13;550;359;364;150;364;316;551;2309.0;263.0;1195.0;208.0;32.0;0;99;100;1;0;0;0;0;0;0;1;0;0;1;0;15458.5478515625;10440.08984375;0.0;1385.0197753906198;578.0;197747;420.0;0.0;Calculated values ==>;1557557441.774;329.96000000000004;328.76000000000005;291.96000000000004;291.76000000000005;290.56;277.06;274.27422755570615;276.66;276.46000000000004;271.86;277.26000000000005;348.46000000000004;292.26000000000005;271.56;272.76000000000005;297.46000000000004;294.46000000000004;294.66;311.06;279.76000000000005;276.66;315.16;330.96000000000004;274.46000000000004;244.62907804385475;269.49753711883926;274.27422755570615;289.46000000000004;5500000.0;3590000.0;3640000.0;1500000.0;3640000.0;3160000.0;5510000.0;0.3848333333333333;0.04383333333333333;0.19916666666666666;0.034666666666666665;0.005333333333333333;0.39016666666666666;0.0;10440.08984375;0.0;1385.0197753906198;15458.5478515625;484633.07195832086;482870.34264980844;412934.04071806197;412172.66196668637;246833.7975128837;430214.79039162316;433384.8821390699;436716.74332067836;471465.3751313482;527955.925324739;465091.7437437141;436230.4633779831;438156.60372686957;464751.8981387732;461514.72384408844;422099.83834867185;456191.5703082011;438825.32783037116;433384.8821390699;176456.53798984195;242505.85365607988;468664.3038552767;202601.12457932983;205476.24346717235;274.2133251881973;748844.6815810392;377191.01269663876;89757.41435389561;156792.23683604106;0;6;8;0;11;11;0;4;45;49;517558269959.61633;199380937765.0249;436065767829.7416;46628.027399318584;9223.523548232826;0.0;88922.35385515203;1593113.7510838609;357196.7271535617;0.0;231252.89571903035;12.242922853617046;0.11084749272501924
2391;2019-05-11 08:51:41.765;528;441;186;186;174;39;35;33;-9;40;748;191;-12;0;244;213;210;287;166;74;34;13;556;356;361;147;361;319;558;2445.0;255.0;658.0;56.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16236.423828125;10534.576171875;0.0;2407.79125976562;584.0;197748;420.0;0.0;Calculated values ==>;1557557501.765;325.96000000000004;317.26000000000005;291.76000000000005;291.76000000000005;290.56;277.06;273.955091788801;276.66;276.46000000000004;272.26000000000005;277.16;347.96000000000004;292.26000000000005;271.96000000000004;273.16;297.56;294.46000000000004;294.16;301.86;280.56;276.56;315.16;331.56;274.46000000000004;244.02132995426717;269.84581860846123;273.955091788801;289.76000000000005;5560000.0;3560000.0;3610000.0;1470000.0;3610000.0;3190000.0;5580000.0;0.4075;0.042499999999999996;0.10966666666666666;0.009333333333333334;0.0;0.4075;0.0;10534.576171875;0.0;2407.79125976562;16236.423828125;478359.2613856836;465167.89107880933;251048.26350210488;251048.26350210488;246528.31076349897;430412.23801567365;434130.71970383386;436666.95863518585;471764.18514258164;527196.4954666113;464653.1823601297;436177.96459765796;438114.62492339645;465320.7433433528;461972.54226096225;418590.71452773426;437622.998061583;440811.79925200954;433950.3860404442;176456.53798984195;245015.67932991832;469076.02605466876;201924.60546948417;201924.60546948417;273.93653206648736;749108.7667270944;377365.77536228095;89789.01637160056;156792.23683604106;0;6;8;0;11;11;0;4;45;50;517775737335.25244;199470024400.2855;436256239255.2987;25743.41139717195;2493.413258795056;0.0;94550.5055826662;1593716.7559446304;357294.35364773485;0.0;232781.60687774274;9.487238782794181;-0.07874039205639417
2392;2019-05-11 08:52:41.785;501;398;189;189;169;37;36;32;-8;39;705;191;-11;9;243;214;210;244;164;87;35;12;558;354;360;144;359;318;560;2654.0;255.0;1087.0;160.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;1;0;16597.908203125;10613.14453125;0.0;2404.404296875;585.0;197749;420.0;0.0;Calculated values ==>;1557557561.785;323.26000000000005;312.96000000000004;292.06;292.06;290.06;276.86;273.7412296467126;276.76000000000005;276.36;272.36;277.06;343.66;292.26000000000005;272.06;274.06;297.46000000000004;294.56;294.16;297.56;281.86;276.66;315.16;331.66;274.36;243.40439225979637;269.7299932089509;273.7412296467126;289.56;5580000.0;3540000.0;3600000.0;1440000.0;3590000.0;3180000.0;5600000.0;0.4423333333333333;0.042499999999999996;0.18116666666666664;0.02666666666666667;0.0;0.4423333333333333;0.0;10613.14453125;0.0;2404.404296875;16597.908203125;474220.57737955;457939.3877533147;252131.3319659097;252131.3319659097;244665.8356130613;430542.39183029096;434555.4581654633;437060.6290143916;472061.9191754798;522727.76498365187;464799.6587519886;436575.08484221715;439754.41671299294;465480.30547409743;462408.6297355585;417884.820234417;427055.38227692863;443117.6556877094;434376.6058122323;176456.53798984195;245433.99809710225;469386.1838448776;201337.20292402996;201337.20292402996;273.69836229722864;749382.477367079;377542.06511175295;89829.13136843637;156792.23683604106;0;6;8;0;11;11;0;4;45;50;517992109435.18365;199557353500.25775;436447402955.238;42705.227360037185;7147.972824555937;0.0;103081.09587754816;1594287.3514025335;357374.7253133652;0.0;234429.08586605836;11.748317450649376;0.027214101981537748
2393;2019-05-11 08:53:41.786;490;419;191;191;171;35;38;30;-16;37;695;193;-19;-1;242;215;211;247;167;99;37;12;585;350;355;142;355;303;585;2792.0;272.0;710.0;42.0;0.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;25472.884765625;19399.259765625;0.0;2292.63647460938;586.0;197750;418.0;0.0;Calculated values ==>;1557557621.786;322.16;315.06;292.26000000000005;292.26000000000005;290.26000000000005;276.66;273.3108153835814;276.96000000000004;276.16;271.56;276.86;342.66;292.46000000000004;271.26000000000005;273.06;297.36;294.66;294.26000000000005;297.86;283.06;276.86;314.96000000000004;331.76000000000005;274.36;242.98782864720522;267.9596281332873;273.3108153835814;289.86;5850000.0;3500000.0;3550000.0;1420000.0;3550000.0;3030000.0;5850000.0;0.4653333333333334;0.04533333333333334;0.11833333333333333;0.007;0.0;0.4653333333333334;0.0;19399.259765625;0.0;2292.63647460938;25472.884765625;469048.2714940766;457552.4003853587;251601.06685732247;251601.06685732247;244404.16886578288;430799.1582183253;436107.93194895133;439188.78863478545;472128.42060986464;522880.09704987105;467206.4680577064;438727.9205961053;441455.363107709;465928.4623088799;463142.2002654372;406965.70713894354;420398.4206755793;445988.1309990291;435934.5832721793;175620.85347054448;245852.32104278926;469658.33171380573;200363.53839546436;200363.53839546436;273.2993226611097;749733.0731512274;377792.1726489809;89868.2740271849;156792.23683604106;0;6;9;0;11;11;0;4;45;50;518206613009.92456;199643154930.1541;436633706060.01294;28260.98794498633;1885.0635532283895;0.0;109619.05954929802;1594878.7463857797;357450.00187101087;0.0;236201.61670082918;6.443194707352269;-0.06383786541902121
2394;2019-05-11 08:54:41.776;525;498;196;196;174;32;42;26;-36;35;704;195;-38;-17;241;216;222;400;170;111;41;11;610;349;355;139;355;289;610;2901.0;299.0;1618.0;97.0;0.0;0;1;0;1;0;1;0;0;0;0;1;0;1;1;0;28026.96484375;20684.583984375;0.0;2201.72729492188;586.0;197751;416.0;0.0;Calculated values ==>;1557557681.776;325.66;322.96000000000004;292.76000000000005;292.76000000000005;290.56;276.36;273.20264511476705;277.36;275.76000000000005;269.56;276.66;343.56000000000006;292.66;269.36;271.46000000000004;297.26000000000005;294.76000000000005;295.36;313.16;284.26000000000005;277.26000000000005;314.76000000000005;331.76000000000005;274.26000000000005;242.35481222062532;266.24828229547654;273.20264511476705;290.16;6100000.0;3490000.0;3550000.0;1390000.0;3550000.0;2890000.0;6100000.0;0.48350000000000004;0.049833333333333334;0.26966666666666667;0.016166666666666666;0.0;0.48350000000000004;0.0;20684.583984375;0.0;2201.72729492188;28026.96484375;471156.40196405776;466912.520329335;252269.8601402869;252269.8601402869;244518.29481035678;430862.6128555636;436796.93426508165;439246.6576864625;472326.8440106818;524939.128753614;469402.3080559817;438946.8899536509;442043.44896045065;465798.81223944406;463422.6167568847;263130.29054576653;450015.439882803;447803.12529837934;436625.3330949991;174785.17458790913;245852.32104278926;469966.18980854325;200078.92372164023;200078.92372164023;273.1831423064909;750178.8309260297;378126.1490082788;89905.72081643171;156792.23683604106;0;6;9;0;11;11;0;4;45;50;518419577509.95844;199727440880.1675;436811276460.04114;64495.56559251374;4363.177468404932;0.0;114370.18893201901;1595651.5888368352;357502.0618680869;0.0;238067.88267562506;8.006049107559237;0.054925592727737366
2395;2019-05-11 08:55:41.787;575;564;195;196;181;32;43;25;-46;34;711;196;-48;-35;241;216;234;494;169;116;43;10;603;351;356;137;356;289;606;2877.0;590.0;1883.0;209.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;20762.220703125;12008.388671875;0.0;2207.21826171875;586.0;197752;413.0;0.0;Calculated values ==>;1557557741.787;330.66;329.56;292.66;292.76000000000005;291.26000000000005;276.36;273.4187578820637;277.46000000000004;275.66;268.56;276.56;344.26;292.76000000000005;268.36;269.66;297.26000000000005;294.76000000000005;296.56;322.56;284.76000000000005;277.46000000000004;314.46000000000004;331.76000000000005;274.16;241.92719264551067;266.24828229547654;273.4187578820637;290.06;6030000.0;3510000.0;3560000.0;1370000.0;3560000.0;2890000.0;6060000.0;0.4795;0.09833333333333334;0.3138333333333333;0.034833333333333334;0.0;0.4795;0.0;12008.388671875;0.0;2207.21826171875;20762.220703125;479518.3855206413;477547.9112547986;252086.9814656589;252463.94790865373;247043.27140473636;430735.4089219946;436735.5502733607;437736.72071871895;472491.6353866644;525667.135077442;469520.8169938133;437431.3039465478;439396.1385084261;465654.29947270127;463123.7929140055;408804.46822254057;466823.1339655295;448362.19629508036;436735.5502733607;173531.66647045466;245852.32104278926;470138.0144479632;200557.7963202572;200557.7963202572;273.3799352501661;750585.4820107314;378398.6403943056;89942.46876524253;156792.23683604106;0;6;9;0;11;11;0;4;45;50;518632916614.6669;199810256060.05432;436984708249.80414;74434.6524403839;9390.377598115092;0.0;113247.23302051311;1596809.5529066932;357616.6958391937;0.0;239965.04227147577;13.863091739917126;0.18442682074930727
2396;2019-05-11 08:56:41.787;597;591;187;189;179;34;38;26;-36;33;717;198;-38;-11;241;216;234;514;170;115;39;8;599;353;358;136;358;294;601;2880.0;309.0;1656.0;250.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19684.712890625;11862.990234375;0.0;2247.9609375;587.0;197753;411.0;0.0;Calculated values ==>;1557557801.787;332.86;332.26000000000005;291.86;292.06;291.06;276.56;273.6339639331285;276.96000000000004;275.76000000000005;269.56;276.46000000000004;344.86;292.96000000000004;269.36;272.06;297.26000000000005;294.76000000000005;296.56;324.56;284.66;277.06;314.26000000000005;331.86;273.96000000000004;241.71165711629368;266.86631818009863;273.6339639331285;290.16;5990000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2940000.0;6010000.0;0.48000000000000004;0.0515;0.27599999999999997;0.041666666666666664;0.0;0.48000000000000004;0.0;11862.990234375;0.0;2247.9609375;19684.712890625;483145.505296829;482061.3878946228;249370.19309506787;250096.5860663672;246545.14856841977;430607.02586249536;435393.88335433026;438133.8669386556;472525.0707617092;525898.3023839155;469069.0746031338;437827.4016405683;441871.8552859117;465364.4418098396;462823.7401354272;410587.5305587121;470631.4651206603;447835.7722650812;435569.4238987748;172696.00095264515;246270.64818160105;470076.5757111503;201055.9586958238;201055.9586958238;273.58393570371095;750922.5397906792;378597.56855185766;89979.59525856936;156792.23683604106;0;6;9;0;11;11;0;4;45;50;518847116614.6669;199892156060.05432;437159608249.80414;65433.50267502158;11209.192375638604;0.0;112566.46329741649;1597975.1208659883;357788.3589223083;0.0;241846.8230741252;13.408675010171935;0.17242060570065018
2397;2019-05-11 08:57:41.778;592;593;182;184;174;37;30;28;-31;33;725;199;-28;-4;242;215;232;531;172;109;30;8;604;356;361;136;361;296;606;2911.0;324.0;1363.0;253.0;3.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19023.025390625;11974.8701171875;0.0;2259.2529296875;588.0;197754;410.0;0.0;Calculated values ==>;1557557861.778;332.36;332.46000000000004;291.36;291.56;290.56;276.86;273.955091788801;276.16;275.96000000000004;270.06;276.46000000000004;345.66;293.06;270.36;272.76000000000005;297.36;294.66;296.36;326.26000000000005;284.06;276.16;314.16;331.96000000000004;273.96000000000004;241.71165711629368;267.1113755279542;273.955091788801;290.36;6040000.0;3560000.0;3610000.0;1360000.0;3610000.0;2960000.0;6060000.0;0.48516666666666663;0.054000000000000006;0.22716666666666668;0.042166666666666665;0.0005;0.48566666666666664;0.0;11974.8701171875;0.0;2259.2529296875;19023.025390625;481860.88988831465;481775.15039375395;247390.63697846682;248090.81603448986;244659.03391601003;430412.23801567365;433223.753696834;438449.4162088901;472525.0707617092;526575.6304136714;468911.6994289219;438906.64018323726;442477.748538518;465058.7251422519;462238.51792549907;407428.9180703132;472593.99941643095;446350.00823681615;433223.753696834;172278.17009871884;246688.97952812296;470076.5757111503;201835.420011931;201882.3196862274;273.90178137020166;751245.0558926269;378796.1875913762;90017.14974022176;156792.23683604106;0;6;9;0;11;11;0;4;45;50;519062784260.2977;199973743820.29297;437336581700.3218;53750.81280274254;11310.835398650413;0.0;112354.82311781796;1598968.17451748;357975.9976709415;0.0;243720.88598145917;12.464165915592632;0.1300483702360513
2398;2019-05-11 08:58:41.778;585;587;180;181;171;41;31;29;-30;34;734;200;-32;0;243;213;232;541;173;39;31;7;606;359;364;136;364;299;608;2871.0;314.0;1419.0;193.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;18510.466796875;11993.3095703125;0.0;2286.27954101562;588.0;197755;409.0;0.0;Calculated values ==>;1557557921.778;331.66;331.86;291.16;291.26000000000005;290.26000000000005;277.26000000000005;274.27422755570615;276.26000000000005;276.06;270.16;276.56;346.56000000000006;293.16;269.96000000000004;273.16;297.46000000000004;294.46000000000004;296.36;327.26000000000005;277.06;276.26000000000005;314.06;331.96000000000004;273.86;241.71165711629368;267.47669482898436;274.27422755570615;290.46000000000004;6060000.0;3590000.0;3640000.0;1360000.0;3640000.0;2990000.0;6080000.0;0.47850000000000004;0.052333333333333336;0.2365;0.03216666666666666;0.0;0.47850000000000004;0.0;11993.3095703125;0.0;2286.27954101562;18510.466796875;480619.7792169391;480677.2639502819;246621.10673824747;246965.6366759175;243592.77218535147;430214.79039162316;432648.0798993152;437928.15255369636;472622.7809936826;527280.8736911915;468615.08989736135;437618.306812844;442440.624843124;464751.8981387732;461514.72384408844;406447.85677482834;473861.5267999659;434112.87870749587;432648.0798993152;171860.34048652687;246688.97952812296;469978.3967039981;202644.2363751786;202644.2363751786;274.2300596723222;751557.8349941893;378995.92242210533;90055.02917747763;156792.23683604106;0;6;9;0;11;11;0;4;45;50;519280284260.2977;200055343820.29297;437515081700.3218;55644.64617621945;8599.24882391036;0.0;110056.83912629938;1599879.8033423047;358141.91503946285;0.0;245574.31650016014;12.206284982538813;0.11731544664387945
2399;2019-05-11 08:59:41.779;581;583;181;181;167;44;33;30;-28;34;742;200;-30;-1;243;213;234;547;175;37;33;5;610;360;365;136;365;301;612;2787.0;368.0;1326.0;204.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;18149.572265625;12048.0478515625;0.0;2305.1484375;587.0;197756;409.0;0.0;Calculated values ==>;1557557981.779;331.26000000000005;331.46000000000004;291.26000000000005;291.26000000000005;289.86;277.56;274.38016830617;276.46000000000004;276.16;270.36;276.56;347.36;293.16;270.16;273.06;297.46000000000004;294.46000000000004;296.56;327.86;276.86;276.46000000000004;314.06;331.86;273.66;241.71165711629368;267.7187500070086;274.38016830617;290.66;6100000.0;3600000.0;3650000.0;1360000.0;3650000.0;3010000.0;6120000.0;0.4645;0.06133333333333334;0.221;0.034;0.0;0.4645;0.0;12048.0478515625;0.0;2305.1484375;18149.572265625;479569.7810565066;479627.2701040574;246812.17301116342;246812.17301116342;242157.0246553127;430148.3826014536;432764.09833711403;437785.01000687695;472622.7809936826;527961.227108462;468336.30000048695;437473.55829604797;441876.3466884435;464605.36442852597;461361.4654085356;405400.88732459734;474268.97809905413;433500.59072566376;432764.09833711403;171860.34048652687;246270.64818160105;469781.98110882204;202885.2179707772;202885.2179707772;274.3281549723604;751863.3404110132;379196.270406123;90093.2917149507;156792.23683604106;0;6;9;0;11;11;0;4;45;50;519498987905.03357;200136945180.1944;437695084700.1044;51912.85403997805;9074.489946693526;0.0;106778.73993016347;1600776.1307815653;358289.1986503926;0.0;247381.30977283386;11.688412848131748;0.12017958667942225
2400;2019-05-11 09:00:41.779;579;580;182;183;166;45;34;31;-24;35;749;201;-27;0;244;212;235;550;176;38;34;3;607;361;366;136;366;305;609;2834.0;478.0;1134.0;170.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;18040.3984375;11964.8740234375;0.0;2330.16723632812;587.0;197757;408.0;0.0;Calculated values ==>;1557558041.779;331.06;331.16;291.36;291.46000000000004;289.76000000000005;277.66;274.4858918419099;276.56;276.26000000000005;270.76000000000005;276.66;348.06000000000006;293.26000000000005;270.46000000000004;273.16;297.56;294.36;296.66;328.16;276.96000000000004;276.56;313.96000000000004;331.86;273.46000000000004;241.71165711629368;268.19934244402924;274.4858918419099;290.76000000000005;6070000.0;3610000.0;3660000.0;1360000.0;3660000.0;3050000.0;6090000.0;0.4723333333333333;0.07966666666666668;0.189;0.028333333333333332;0.0;0.4723333333333333;0.0;11964.8740234375;0.0;2330.16723632812;18040.3984375;479630.4737136701;479541.2336148482;247272.7706969742;247620.25665513898;241929.60923611218;430081.6785162784;432695.15374167816;437499.1961693786;472720.47428543336;528384.3830754816;467897.2382790565;437026.66223005543;441181.0962547605;464590.79660714185;461073.2656927703;407378.5276033088;475095.23679054313;433433.583526483;432695.15374167816;171442.51209473662;246270.64818160105;469585.4881537126;203151.7685044242;203151.7685044242;274.4360592397163;752164.923500206;379396.37808841467;90131.91934556593;156792.23683604106;0;6;9;0;11;11;0;4;45;50;519718287905.03357;200218545180.1944;437876884700.1044;44291.66382867638;7548.955390063171;0.0;108420.99229372962;1601577.8350971374;358427.7273615322;0.0;249174.64087469963;11.210993280833442;0.07032349292577131
2401;2019-05-11 09:01:41.790;576;579;184;185;167;45;36;32;-21;36;756;202;-24;2;244;212;235;551;177;38;36;0;611;361;366;135;366;307;613;2798.0;436.0;974.0;165.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;18143.552734375;11988.546875;0.0;2346.521484375;584.0;197758;407.0;0.0;Calculated values ==>;1557558101.79;330.76000000000005;331.06;291.56;291.66;289.86;277.66;274.4858918419099;276.76000000000005;276.36;271.06;276.76000000000005;348.76;293.36;270.76000000000005;273.36;297.56;294.36;296.66;328.26000000000005;276.96000000000004;276.76000000000005;313.86;331.56;273.16;241.49495122638035;268.43790593516167;274.4858918419099;290.86;6110000.0;3610000.0;3660000.0;1350000.0;3660000.0;3070000.0;6130000.0;0.4663333333333333;0.07266666666666667;0.16233333333333333;0.0275;0.0;0.4663333333333333;0.0;11988.546875;0.0;2346.521484375;18143.552734375;478718.47131012485;478922.57043317065;247810.1222750622;248158.96016397007;242125.3010671593;430081.6785162784;433065.50215134333;437514.20447033056;472948.7829819323;528963.3448891509;467737.7558769512;437040.2039936506;441056.33201739576;464590.79660714185;461073.2656927703;405386.83306172903;474749.5299211204;433433.583526483;433065.50215134333;171024.68490186572;245015.67932991832;469426.83520598995;203132.95691161018;203132.95691161018;274.4287771378793;752466.5117072626;379596.0265244663;90170.89889645962;156792.23683604106;0;6;9;0;11;11;0;4;45;50;519937928164.7334;200299860085.08325;438060518359.8534;38047.88918703228;7323.081653095444;0.0;107225.21026346223;1602264.1238345364;358551.6837245568;0.0;250972.0220196959;10.644956639065727;0.04557652096231485
2402;2019-05-11 09:02:41.800;574;577;186;186;167;43;37;32;-19;37;762;203;-22;5;244;213;236;551;177;37;37;-3;612;360;365;134;365;308;614;2843.0;567.0;948.0;214.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;18181.763671875;12037.8193359375;0.0;2359.39916992188;581.0;197759;407.0;0.0;Calculated values ==>;1557558161.8;330.56;330.86;291.76000000000005;291.76000000000005;289.86;277.46000000000004;274.38016830617;276.86;276.36;271.26000000000005;276.86;349.36;293.46000000000004;270.96000000000004;273.66;297.56;294.46000000000004;296.76000000000005;328.26000000000005;276.86;276.86;313.86;331.26000000000005;272.86;241.2770596917726;268.5567601203482;274.38016830617;290.86;6120000.0;3600000.0;3650000.0;1340000.0;3650000.0;3080000.0;6140000.0;0.47383333333333333;0.0945;0.158;0.035666666666666666;0.0;0.47383333333333333;0.0;12037.8193359375;0.0;2359.39916992188;18181.763671875;478304.8847259121;478509.3296084907;248469.02914224693;248469.02914224693;242093.68084453835;430148.3826014536;433500.59072566376;437601.09044165985;473176.5657117748;529515.0186052191;467718.9606211675;437126.8590839872;441295.68005589535;464737.35524180415;461361.4654085356;405373.5445575398;474625.14714006707;433500.59072566376;433500.59072566376;171024.68490186572;243760.74795305103;469268.73936395516;202810.65237793108;202810.65237793108;274.2992440382368;752769.2731290949;379796.27961281204;90210.12143790677;156792.23683604106;0;6;9;0;11;11;0;4;45;50;520157264714.69855;200380573535.07043;438245049109.8241;37096.889214069146;9503.671769168192;0.0;109308.58245376733;1602890.4346888606;358691.93004021095;0.0;252776.77103343143;10.829115594345724;0.061034581051617444
2403;2019-05-11 09:03:41.771;572;575;187;187;168;42;37;33;-8;37;769;204;5;12;244;213;237;551;178;37;37;-7;614;360;365;133;365;309;616;2773.0;618.0;827.0;98.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;18199.203125;12046.771484375;0.0;2365.974609375;577.0;197760;408.0;0.0;Calculated values ==>;1557558221.771;330.36;330.66;291.86;291.86;289.96000000000004;277.36;274.38016830617;276.86;276.46000000000004;272.36;276.86;350.06000000000006;293.56;273.66;274.36;297.56;294.46000000000004;296.86;328.26000000000005;276.86;276.86;313.96000000000004;330.86;272.46000000000004;241.05796691057077;268.67533136820026;274.38016830617;290.96000000000004;6140000.0;3600000.0;3650000.0;1330000.0;3650000.0;3090000.0;6160000.0;0.46216666666666667;0.103;0.13783333333333334;0.01633333333333333;0.0;0.46216666666666667;0.0;12046.771484375;0.0;2365.974609375;18199.203125;477769.93603019044;477975.0762361946;248739.10817968444;248739.10817968444;242352.53937086728;430148.3826014536;433500.59072566376;439094.5795304832;473306.6277234293;530171.7533760326;467700.27344493836;441083.1268105331;442134.79477467417;464737.35524180415;461361.4654085356;404841.35005427233;474375.9191146143;433500.59072566376;433500.59072566376;171442.51209473662;242087.5637286956;469013.23889661895;202905.68179099518;202905.68179099518;274.33608683150356;753072.3013177309;379996.8875287882;90249.48051994995;156792.23683604106;0;6;9;0;11;11;0;4;45;50;520376158864.53845;200460634820.01187;438430059644.6888;32554.703071759435;4346.423432725188;0.0;106573.28041263933;1603470.5840830158;358807.29171503667;0.0;254574.9170318329;9.954689133068177;-0.007363039215093772
2404;2019-05-11 09:04:41.791;573;575;188;188;167;41;37;33;3;38;776;204;17;20;244;213;237;551;174;41;37;-10;614;359;364;128;364;308;616;2700.0;755.0;636.0;176.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;18074.705078125;12069.0615234375;0.0;2387.45068359375;572.0;197761;410.0;0.0;Calculated values ==>;1557558281.791;330.46000000000004;330.66;291.96000000000004;291.96000000000004;289.86;277.26000000000005;274.27422755570615;276.86;276.46000000000004;273.46000000000004;276.96000000000004;350.76;293.56;274.86;275.16;297.56;294.46000000000004;296.86;328.26000000000005;277.26000000000005;276.86;314.16;330.36;272.16;239.943914813709;268.5567601203482;274.27422755570615;290.56;6140000.0;3590000.0;3640000.0;1280000.0;3640000.0;3080000.0;6160000.0;0.45;0.12583333333333332;0.10600000000000001;0.029333333333333333;0.0;0.45;0.0;12069.0615234375;0.0;2387.45068359375;18074.705078125;477918.09229780675;477975.0762361946;249091.75226477874;249091.75226477874;242030.74780365374;430214.79039162316;433749.95420475816;440994.04979356076;474050.2932466569;530979.842226762;467840.9624295219;443083.93690773816;443525.4963883602;464883.6276779939;461514.72384408844;404841.35005427233;474375.9191146143;434473.7075064044;433749.95420475816;172278.17009871884;239996.17471937067;469402.4843174077;202525.16134978828;202525.16134978828;274.1838274780069;753374.6846468503;380197.9197922144;90289.10560133791;156792.23683604106;0;6;9;0;11;11;0;4;45;50;520594931764.46893;200538960919.98697;438615221344.62994;25277.702175039885;7828.401473716835;0.0;104051.15678473645;1603952.6814388228;358908.78240818286;0.0;256330.70574246751;9.487576150406712;-0.010253609236496144
2405;2019-05-11 09:05:41.761;576;576;188;189;167;39;36;33;10;39;783;204;27;24;243;214;237;552;175;46;36;-10;608;359;364;138;364;307;610;2612.0;659.0;736.0;227.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17078.96484375;11958.3935546875;0.0;1380.7390136718802;566.0;197762;416.0;0.0;Calculated values ==>;1557558341.761;330.76000000000005;330.76000000000005;291.96000000000004;292.06;289.86;277.06;274.27422755570615;276.76000000000005;276.46000000000004;274.16;277.06;351.46000000000004;293.56;275.86;275.56;297.46000000000004;294.56;296.86;328.36;277.76000000000005;276.76000000000005;314.76000000000005;329.76000000000005;272.16;242.14157278889297;268.43790593516167;274.27422755570615;290.66;6080000.0;3590000.0;3640000.0;1380000.0;3640000.0;3070000.0;6100000.0;0.43533333333333335;0.10983333333333332;0.12266666666666667;0.03783333333333334;0.0;0.43533333333333335;0.0;11958.3935546875;0.0;1380.7390136718802;17078.96484375;479074.01197828824;478837.11812130385;249343.03996881677;249701.33491164583;242220.78466383074;430214.79039162316;433567.68989926;442253.9184824793;472850.0741107318;531786.5888988876;467981.3935862347;444747.180057976;444312.00193913304;464751.8981387732;461648.628002798;407824.6176053639;475272.12191543344;435366.92532215983;433567.68989926;174785.17458790913;237486.63934987856;468029.8493702001;202452.01374236343;202452.01374236343;274.15540932366645;753667.4854227143;380398.0484702314;90320.49148137303;156792.23683604106;0;6;9;0;11;11;0;4;45;50;520813222564.57306;200618721020.02502;438799629094.7179;29415.700314787548;10047.694781253156;0.0;100612.35768696899;1604408.2319039449;359057.6753933109;0.0;258035.38226590137;10.501114076583319;0.045798313253021215
2406;2019-05-11 09:06:44.772;580;579;188;189;168;38;36;33;12;40;788;203;32;28;243;214;237;552;175;52;36;-10;613;357;363;143;362;307;615;2104.0;782.0;812.0;91.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16893.79296875;12020.4970703125;0.0;1363.86560058594;562.0;197763;433.0;0.0;Calculated values ==>;1557558404.772;331.16;331.06;291.96000000000004;292.06;289.96000000000004;276.96000000000004;274.0616903277293;276.76000000000005;276.46000000000004;274.36;277.16;351.96000000000004;293.46000000000004;276.36;275.96000000000004;297.46000000000004;294.56;296.86;328.36;278.36;276.76000000000005;316.46000000000004;329.36;272.16;243.1966462407574;268.43790593516167;274.0616903277293;290.66;6130000.0;3570000.0000000005;3629999.9999999995;1430000.0;3620000.0000000005;3070000.0;6150000.0;0.3506666666666666;0.13033333333333333;0.13533333333333333;0.015166666666666667;0.0;0.3506666666666666;0.0;12020.4970703125;0.0;1363.86560058594;16893.79296875;479069.56517508137;478685.5472929128;249133.19558184364;249488.36037337955;242384.33744671638;430346.717906069;433816.67410848953;442550.7883978828;472292.48545527144;532308.6892045044;467859.61333208333;445468.1497532969;444891.802354063;465044.1086722825;461953.5920572434;405361.0211641576;474652.0910759461;436657.0512451711;433816.67410848953;181888.63598580268;235813.6939595721;467334.16942907963;202084.4307910668;202084.4307910668;274.0033090748881;753964.798957136;380607.9003981373;90344.51096495334;156792.23683604106;0;6;9;0;11;11;0;4;45;50;521042267550.1416;200707251475.24478;438993072865.19806;32543.11372945576;4022.954369343194;0.0;81260.77332330956;1604950.466187477;359180.8150705094;0.0;259627.05002792;8.803321033604306;0.030842348301368335
2407;2019-05-11 09:07:41.782;585;583;188;189;167;37;38;32;15;40;784;201;37;33;243;215;237;555;176;58;38;-10;613;357;362;144;362;306;615;1516.0;704.0;865.0;147.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16774.3125;12017.517578125;0.0;1357.51110839844;537.0;197764;463.0;0.0;Calculated values ==>;1557558461.782;331.66;331.46000000000004;291.96000000000004;292.06;289.86;276.86;274.0616903277293;276.96000000000004;276.36;274.66;277.16;351.56000000000006;293.26000000000005;276.86;276.46000000000004;297.46000000000004;294.66;296.86;328.66;278.96000000000004;276.96000000000004;319.46000000000004;326.86;272.16;243.40439225979637;268.3187672390254;274.0616903277293;290.76000000000005;6130000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3060000.0;6150000.0;0.25266666666666665;0.11733333333333333;0.14416666666666667;0.0245;0.0;0.25266666666666665;0.0;12017.517578125;0.0;1357.51110839844;16774.3125;479802.54335717345;479274.3160973438;249133.19558184364;249488.36037337955;242062.1633126101;430346.717906069;434424.3181684167;443199.35914791975;472160.7387857882;531965.9383151307;467756.6589515714;446377.6748942886;445807.4384647189;465044.1086722825;462086.8017432054;405361.0211641576;475105.59850705386;437919.87830209354;434424.3181684167;194425.4183739577;225359.1397227605;467194.26273211365;201945.68862637933;201945.68862637933;273.9492778551053;754231.3848866433;380798.234733537;90366.05897691907;156792.23683604106;0;6;9;0;11;11;0;4;45;50;521248928800.10706;200789060825.2311;439167808515.1688;34780.73750018874;6498.590065590492;0.0;58739.600397621434;1605483.5401816382;359264.1252438615;0.0;260735.58076465543;7.478034650062385;0.1211077842357087
2408;2019-05-11 09:08:41.783;591;587;188;189;168;37;39;31;18;40;776;200;41;37;243;215;236;556;172;64;39;-11;610;356;362;145;361;306;612;1079.0;760.0;809.0;98.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16661.802734375;11974.8173828125;0.0;1356.59045410156;525.0;197765;504.0;0.0;Calculated values ==>;1557558521.783;332.26000000000005;331.86;291.96000000000004;292.06;289.96000000000004;276.86;273.955091788801;277.06;276.26000000000005;274.96000000000004;277.16;350.76;293.16;277.26000000000005;276.86;297.46000000000004;294.66;296.76000000000005;328.76000000000005;279.56;277.06;323.56;325.66;272.06;243.61107973660833;268.3187672390254;273.955091788801;290.36;6100000.0;3560000.0;3620000.0000000005;1450000.0;3610000.0;3060000.0;6120000.0;0.17983333333333332;0.12666666666666665;0.13483333333333333;0.01633333333333333;0.0;0.17983333333333332;0.0;11974.8173828125;0.0;1356.59045410156;16661.802734375;481025.3665591551;480211.5580551969;249258.5704148213;249615.5975803779;242480.3605183772;430412.23801567365;434603.5697922251;443639.0469653982;472028.77388759464;531130.6756210164;467634.868728076;446944.7289150091;446377.6748942886;465189.78860520123;462238.51792549907;406385.7728796669;475626.2710383991;438934.9886892516;434603.5697922251;211562.405474017;220341.7376933702;466954.01982655644;201721.84295196235;201721.84295196235;273.8574977594738;754510.0238238313;380998.1741902387;90388.67686687113;156792.23683604106;0;6;9;0;11;11;0;4;45;50;521466132419.84467;200875762270.12637;439351411574.947;32618.5030078116;4332.12555561837;0.0;41879.89721010724;1606045.209879532;359354.3827115286;0.0;261574.0905519705;5.9131433632432335;0.1125854536286579
2409;2019-05-11 09:09:41.793;596;590;189;190;168;36;40;30;5;40;768;199;26;40;243;216;236;559;174;71;40;-11;614;356;361;145;361;305;616;870.0;713.0;754.0;199.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16629.29296875;12078.7568359375;0.0;1357.92211914062;516.0;197766;537.0;0.0;Calculated values ==>;1557558581.793;332.76000000000005;332.16;292.06;292.16;289.96000000000004;276.76000000000005;273.955091788801;277.16;276.16;273.66;277.16;349.96000000000004;293.06;275.76000000000005;277.16;297.46000000000004;294.76000000000005;296.76000000000005;329.06;280.26000000000005;277.16;326.86;324.76000000000005;272.06;243.61107973660833;268.19934244402924;273.955091788801;290.56;6140000.0;3560000.0;3610000.0;1450000.0;3610000.0;3050000.0;6160000.0;0.145;0.11883333333333333;0.12566666666666668;0.033166666666666664;0.0;0.145;0.0;12078.7568359375;0.0;1357.92211914062;16629.29296875;481288.550028691;480183.00295416976;249446.30645075583;249802.81534328128;242352.53937086728;430412.23801567365;435024.7519814282;441928.13359203225;472028.77388759464;530370.6903498329;467654.0241793385;445000.09919413156;446994.97740117426;465189.78860520123;462371.3252196394;404322.7280567347;475585.21438359795;440319.24944479857;435024.7519814282;225359.1397227605;216578.99785978085;466954.01982655644;201418.29498413645;201418.29498413645;273.73898658254114;754787.4958589462;381198.6540497717;90411.30157513423;156792.23683604106;0;6;9;0;11;11;0;4;45;50;521683068569.8102;200962776770.11255;439534742124.9179;30224.069718392242;8806.934873940261;0.0;33872.9362646073;1606568.9852668515;359463.8931304526;0.0;262205.46937642817;5.425741070444139;0.17383277256525154
2410;2019-05-11 09:10:41.764;602;594;190;191;169;36;42;30;-12;39;761;198;-12;33;243;216;237;563;177;76;42;-11;611;357;362;145;362;304;613;810.0;513.0;894.0;187.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16601.02734375;12024.673828125;0.0;1343.86071777344;507.0;197767;554.0;0.0;Calculated values ==>;1557558641.764;333.36;332.56;292.16;292.26000000000005;290.06;276.76000000000005;274.0616903277293;277.36;276.16;271.96000000000004;277.06;349.26;292.96000000000004;271.96000000000004;276.46000000000004;297.46000000000004;294.76000000000005;296.86;329.46000000000004;280.76000000000005;277.36;328.56;323.86;272.06;243.61107973660833;268.0796299477929;274.0616903277293;290.86;6110000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3040000.0;6130000.0;0.13499999999999998;0.08549999999999999;0.149;0.03116666666666667;0.0;0.13499999999999998;0.0;12024.673828125;0.0;1343.86071777344;16601.02734375;482498.4294038326;481113.72382767394;249931.4083654446;250291.8635599444;242772.49175252282;430346.717906069;435138.326120535;439580.6144452378;471929.7997510953;529715.5300099069;467673.2869433054;439580.6144452378;446196.8478688148;465044.1086722825;462219.8900438566;406372.0846940234;476551.88892338047;440924.4576432406;435138.326120535;232467.98657752166;212816.51262364245;466954.01982655644;201742.4306504669;201742.4306504669;273.87003473275314;755064.2813503356;381399.418888563;90433.80554991118;156792.23683604106;0;6;9;0;11;11;0;4;45;50;521899863734.6516;201049734720.04895;439717353819.7843;35437.88938542086;8265.761195988123;0.0;31508.44588845919;1607115.9037872034;359606.09683257213;0.0;262750.0508856272;5.626053941188624;0.2043171873074695
2411;2019-05-11 09:11:41.774;605;597;192;192;171;36;43;30;-21;39;755;199;-20;26;243;217;237;565;177;82;44;-11;614;356;361;144;361;305;616;677.0;546.0;1145.0;210.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16665.498046875;12083.64453125;0.0;1349.07995605469;497.0;197768;560.0;0.0;Calculated values ==>;1557558701.774;333.66;332.86;292.36;292.36;290.26000000000005;276.76000000000005;273.955091788801;277.46000000000004;276.16;271.06;277.06;348.66;293.06;271.16;275.76000000000005;297.46000000000004;294.86;296.86;329.66;281.36;277.56;329.16;322.86;272.06;243.40439225979637;268.19934244402924;273.955091788801;290.86;6140000.0;3560000.0;3610000.0;1440000.0;3610000.0;3050000.0;6160000.0;0.11283333333333333;0.091;0.19083333333333333;0.035;0.0;0.11283333333333333;0.0;12083.64453125;0.0;1349.07995605469;16665.498046875;482589.0547475346;481203.2406843029;250521.88438020746;250521.88438020746;243325.6577931411;430412.23801567365;435555.27144483227;437968.82056851813;472061.9191754798;529012.0071169034;467654.0241793385;438124.7295301388;445000.09919413156;465189.78860520123;462504.01303383906;404841.35005427233;476485.7937794599;442110.38373763114;435731.16137290135;234977.24436692704;208636.25808486674;467094.3613458646;201458.87931186543;201458.87931186543;273.7548448022791;755341.5485987209;381600.35502530134;90456.2504623849;156792.23683604106;0;6;9;0;11;11;0;4;45;50;522116799884.6171;201136449170.03516;439900084269.75525;45133.98045647789;9297.241871189972;0.0;26433.722492553552;1607787.447941154;359752.4795845018;0.0;263232.98276395944;6.019995786904372;0.27275173741343667
2412;2019-05-11 09:12:41.785;605;598;193;193;173;36;45;30;-21;39;751;199;-23;18;243;217;238;567;179;87;45;-10;614;356;361;144;361;306;616;627.0;478.0;1010.0;266.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16683.775390625;12045.5;0.0;1351.89526367188;484.0;197769;563.0;0.0;Calculated values ==>;1557558761.785;333.66;332.96000000000004;292.46000000000004;292.46000000000004;290.46000000000004;276.76000000000005;273.955091788801;277.66;276.16;271.06;277.06;348.26;293.06;270.86;274.96000000000004;297.46000000000004;294.86;296.96000000000004;329.86;281.86;277.66;329.46000000000004;321.56;272.16;243.40439225979637;268.3187672390254;273.955091788801;291.06;6140000.0;3560000.0;3610000.0;1440000.0;3610000.0;3060000.0;6160000.0;0.1045;0.07966666666666668;0.16833333333333333;0.044333333333333336;0.0;0.1045;0.0;12045.5;0.0;1351.89526367188;16683.775390625;482589.0547475346;481348.4820779688;250884.54274379497;250884.54274379497;243981.0974995981;430412.23801567365;435906.5852007355;437742.05038880615;472061.9191754798;528516.7185281644;467513.0009951979;437427.84448784514;443639.0469653982;465189.78860520123;462504.01303383906;405349.26214255946;476784.80267962307;442911.52731137094;435906.5852007355;236231.924509345;203202.34940748036;467194.26273211365;201291.8612218864;201291.8612218864;273.6895566990674;755619.5101617033;381801.46809422335;90478.76271576455;156792.23683604106;0;6;9;0;11;11;0;4;45;50;522333439595.18176;201222865010.26038;440083417875.23303;39802.44850976483;11788.339800286742;0.0;24517.23865578973;1608495.3812817065;359928.2249796386;0.0;263657.6519497153;5.680807759118249;0.2851321683221581
2413;2019-05-11 09:13:41.795;602;596;193;194;174;37;47;31;-20;39;749;199;-22;14;243;217;237;567;179;89;47;-9;615;357;362;144;362;307;617;578.0;521.0;1207.0;233.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16776.365234375;12097.3486328125;0.0;1360.0439453125;472.0;197770;563.0;0.0;Calculated values ==>;1557558821.795;333.36;332.76000000000005;292.46000000000004;292.56;290.56;276.86;274.0616903277293;277.86;276.26000000000005;271.16;277.06;348.06000000000006;293.06;270.96000000000004;274.56;297.46000000000004;294.86;296.86;329.86;282.06;277.86;329.46000000000004;320.36;272.26000000000005;243.40439225979637;268.43790593516167;274.0616903277293;291.06;6150000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3070000.0;6170000.0;0.09633333333333334;0.08683333333333333;0.20116666666666666;0.03883333333333334;0.0;0.09633333333333334;0.0;12097.3486328125;0.0;1360.0439453125;16776.365234375;482042.4859817357;480942.3522037939;250840.08027593608;251204.1995861391;244276.75828914097;430346.717906069;436019.9354273413;437671.5478804793;472061.9191754798;528230.265241673;467371.7165991336;437356.53477473935;442846.6802591378;465044.1086722825;462352.8576263787;404311.57067033823;476663.4721168824;443024.1235409956;436019.9354273413;236231.924509345;198186.82848740023;467294.1400229014;201683.99107754862;201683.99107754862;273.8472320873445;755898.3911392849;382002.692031199;90501.3659757514;156792.23683604106;0;6;9;0;11;11;0;4;45;50;522550375745.1473;201309279410.24664;440267348525.2038;47472.83017685622;10314.5274507112;0.0;22574.36263903003;1609222.796486311;360112.446238461;0.0;264050.14736544486;5.971566913877915;0.3077343874289955
