;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2414;2019-05-11 09:14:41.786;598;593;194;194;174;38;49;31;-20;39;748;200;-22;11;243;217;238;567;177;93;49;-8;615;357;362;144;362;307;617;523.0;435.0;1349.0;250.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16778.220703125;12046.357421875;0.0;1369.888671875;459.0;197771;563.0;0.0;Calculated values ==>;1557558881.786;332.96000000000004;332.46000000000004;292.56;292.56;290.56;276.96000000000004;274.0616903277293;278.06;276.26000000000005;271.16;277.06;347.96000000000004;293.16;270.96000000000004;274.26000000000005;297.46000000000004;294.86;296.96000000000004;329.86;282.46000000000004;278.06;329.46000000000004;319.06;272.36;243.40439225979637;268.43790593516167;274.0616903277293;290.86;6150000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3070000.0;6170000.0;0.08716666666666667;0.0725;0.22483333333333333;0.041666666666666664;0.0;0.08716666666666667;0.0;12046.357421875;0.0;1369.888671875;16778.220703125;481463.5058444197;480504.92207478377;251204.1995861391;251204.1995861391;244276.75828914097;430346.717906069;436369.3260602679;437671.5478804793;472061.9191754798;528125.5000467675;467493.80788359325;437356.53477473935;442402.47668766207;465044.1086722825;462352.8576263787;404830.26319748367;476663.4721168824;443659.5280211563;436369.3260602679;236231.924509345;192753.74022246967;467393.9933261424;201684.53878351583;201684.53878351583;273.8474458373164;756177.9707452384;382203.8594018111;90524.11200178832;156792.23683604106;0;6;9;0;11;11;0;4;45;50;522767543164.91943;201395666450.156;440451520895.01056;53057.745878633956;11071.227272609438;0.0;20456.690624290226;1610060.4256226744;360290.634128775;0.0;264408.6856867798;6.30471915798698;0.34463215102056177
2415;2019-05-11 09:15:41.776;595;590;193;194;174;38;50;31;-20;39;747;200;-22;10;243;217;238;565;177;96;51;-6;615;358;363;145;363;308;617;507.0;418.0;1358.0;256.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16797.208984375;12085.1015625;0.0;1364.73937988281;451.0;197772;560.0;0.0;Calculated values ==>;1557558941.776;332.66;332.16;292.46000000000004;292.56;290.56;276.96000000000004;274.1680685717883;278.16;276.26000000000005;271.16;277.06;347.86;293.16;270.96000000000004;274.16;297.46000000000004;294.86;296.96000000000004;329.66;282.76000000000005;278.26000000000005;329.16;318.26000000000005;272.56;243.61107973660833;268.5567601203482;274.1680685717883;290.86;6150000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3080000.0;6170000.0;0.0845;0.06966666666666667;0.22633333333333333;0.042666666666666665;0.0;0.0845;0.0;12085.1015625;0.0;1364.73937988281;16797.208984375;481027.96875218797;480066.3338760202;250840.08027593608;251204.1995861391;244276.75828914097;430280.9020939914;436308.6438538564;437443.34373287327;471929.7997510953;527943.4756142988;467352.48568699387;437126.8590839872;442045.18520996696;464898.1456994284;462201.38575610484;404830.26319748367;476364.03673384205;443930.65907857305;436483.0716089266;234977.24436692704;189410.48811896544;467454.15562920104;201956.2225764298;201956.2225764298;273.9579119739471;756457.7193601375;382404.92137746426;90546.89677079541;156792.23683604106;0;6;9;0;11;11;0;4;45;50;522985006914.954;201482352000.1698;440635990145.03986;53298.58508840837;11327.911810251573;0.0;19817.51874324598;1610946.5806637476;360477.26251124643;0.0;264744.2481618274;6.278439723090553;0.34926677409507484
2416;2019-05-11 09:16:41.746;592;588;193;193;174;39;52;32;-18;39;746;200;-20;9;243;217;240;564;176;98;52;-5;620;358;363;145;363;310;622;516.0;468.0;1493.0;235.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16693.951171875;12139.86328125;0.0;1373.59997558594;446.0;197773;557.0;0.0;Calculated values ==>;1557559001.746;332.36;331.96000000000004;292.46000000000004;292.46000000000004;290.56;277.06;274.1680685717883;278.36;276.36;271.36;277.06;347.76;293.16;271.16;274.06;297.46000000000004;294.86;297.16;329.56;282.96000000000004;278.36;328.86;317.76000000000005;272.66;243.61107973660833;268.7936212382143;274.1680685717883;290.76000000000005;6200000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3100000.0;6220000.0;0.08600000000000001;0.078;0.24883333333333332;0.03916666666666667;0.0;0.08600000000000001;0.0;12139.86328125;0.0;1373.59997558594;16693.951171875;480009.2522351807;479186.0791405225;250620.6849785135;250620.6849785135;244107.79985386794;430280.9020939914;436657.0512451711;437301.7563972805;471929.7997510953;527683.8733796343;467069.0517227304;436983.6325089788;441474.6228121385;464898.1456994284;462201.38575610484;403195.7268450201;475602.0592733147;444246.0077784119;436657.0512451711;233722.59852315116;187321.02276691253;467554.11004514707;202038.18445460408;202038.18445460408;273.98984520293516;756736.672815072;382606.69514723826;90569.70485568789;156792.23683604106;0;6;9;0;11;11;0;4;45;50;523202698015.05786;201569308500.21127;440821297445.12823;58541.41881840264;10399.373752296267;0.0;20177.222543988766;1611878.1146967325;360658.2326939975;0.0;265077.3710279579;6.594757644351925;0.3587835706463163
2417;2019-05-11 09:17:41.797;591;587;193;193;173;40;54;32;-16;39;746;200;-18;8;244;217;241;564;177;101;54;-3;623;359;364;145;364;312;625;443.0;422.0;1524.0;206.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16720.017578125;12254.9833984375;0.0;1382.45849609375;445.0;197774;554.0;0.0;Calculated values ==>;1557559061.797;332.26000000000005;331.86;292.46000000000004;292.46000000000004;290.46000000000004;277.16;274.27422755570615;278.56;276.36;271.56;277.06;347.76;293.16;271.36;273.96000000000004;297.56;294.86;297.26000000000005;329.56;283.26000000000005;278.56;328.56;317.66;272.86;243.61107973660833;269.02936301313275;274.27422755570615;290.86;6230000.0;3590000.0;3640000.0;1450000.0;3640000.0;3120000.0;6250000.0;0.07383333333333333;0.07033333333333333;0.254;0.034333333333333334;0.0;0.07383333333333333;0.0;12254.9833984375;0.0;1382.45849609375;16720.017578125;479511.1501810501;478683.89607742056;250491.31740739368;250491.31740739368;243681.76497678753;430214.79039162316;436771.22864446876;437160.35228701105;471929.7997510953;527528.9512399655;466784.5556856494;436840.5790983701;440897.9299105951;464883.6276779939;462049.59554772783;402057.32540475955;475233.077260534;444516.696244341;436771.22864446876;232467.98657752166;186903.13564328075;467753.9469974688;202362.2110870905;202362.2110870905;274.12050213473526;757015.3592363764;382810.15833265916;90592.6915316534;156792.23683604106;0;6;9;0;11;11;0;4;45;50;523420983399.6211;201656382450.03705;441008056054.7545;59638.72786477982;9111.78293292299;0.0;17307.199129653098;1612863.7863598256;360820.96387007524;0.0;265390.0067225995;6.310399750400836;0.35401218905646514
2418;2019-05-11 09:18:41.817;588;586;193;194;174;40;56;33;-14;40;747;200;-16;5;244;217;243;563;179;101;56;-2;629;360;365;145;365;314;631;416.0;398.0;1658.0;194.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16803.41796875;12354.21875;0.0;1401.09375;443.0;197775;551.0;0.0;Calculated values ==>;1557559121.817;331.96000000000004;331.76000000000005;292.46000000000004;292.56;290.56;277.16;274.38016830617;278.76000000000005;276.46000000000004;271.76000000000005;277.16;347.86;293.16;271.56;273.66;297.56;294.86;297.46000000000004;329.46000000000004;283.26000000000005;278.76000000000005;328.26000000000005;317.46000000000004;272.96000000000004;243.61107973660833;269.2639976450953;274.38016830617;291.06;6290000.0;3600000.0;3650000.0;1450000.0;3650000.0;3140000.0;6310000.0;0.06933333333333333;0.06633333333333333;0.2763333333333333;0.03233333333333333;0.0;0.06933333333333333;0.0;12354.21875;0.0;1401.09375;16803.41796875;478358.53929677216;477821.72514769406;250237.476984484;250592.53201621326;243810.8097782873;430148.3826014536;436885.87441916775;437019.13673288765;472028.77388759464;527479.0950323257;466498.98623048805;436697.7041726919;440006.86123112036;464737.35524180415;461897.48510764097;399632.1392332228;474337.91391969396;444315.77543482;436885.87441916775;231213.40812182956;186067.36719380575;467853.8297478368;202662.3440447958;202662.3440447958;274.2416992475351;757294.8143198325;383015.30337605916;90615.89553245304;156792.23683604106;0;6;9;0;11;11;0;4;45;50;523639756299.5516;201743411450.0094;441195918654.6948;64760.59371280937;8574.524704398324;0.0;16239.498105956454;1613900.7929263138;360968.3988956384;0.0;265669.6557180775;6.5120015647164795;0.37582907450155517
2419;2019-05-11 09:19:41.768;585;584;194;195;173;41;54;33;-12;40;749;200;-14;3;244;217;246;562;180;103;55;0;625;361;366;146;366;316;627;400.0;338.0;1582.0;160.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16709.5859375;12209.4384765625;0.0;1405.09558105469;441.0;197776;549.0;0.0;Calculated values ==>;1557559181.768;331.66;331.56;292.56;292.66;290.46000000000004;277.26000000000005;274.4858918419099;278.56;276.46000000000004;271.96000000000004;277.16;348.06000000000006;293.16;271.76000000000005;273.46000000000004;297.56;294.86;297.76000000000005;329.36;283.46000000000004;278.66;328.06;317.26000000000005;273.16;243.81672145450628;269.49753711883926;274.4858918419099;291.16;6250000.0;3610000.0;3660000.0;1460000.0;3660000.0;3160000.0;6270000.0;0.06666666666666667;0.05633333333333333;0.26366666666666666;0.02666666666666667;0.0;0.06666666666666667;0.0;12209.4384765625;0.0;1405.09558105469;16709.5859375;478386.86635768507;477999.94855533936;250763.52583086502;251123.07130100802;243616.46919301385;430081.6785162784;436302.8844306002;436878.1151619385;471896.58969717816;527534.660493168;466212.33181154006;436555.01315091987;439257.9771504116;464590.79660714185;461745.05252366984;403714.2256760101;474681.61789864104;444430.0450041603;436478.0854860286;230377.04089860234;185231.60634950487;467914.8273509555;202983.13814670232;202983.13814670232;274.3707490020631;757573.8612776592;383219.8333501954;90639.2613458581;156792.23683604106;0;6;9;0;11;11;0;4;45;50;523858877204.46094;201830640154.97333;441384764304.6167;61670.308939683935;7064.845045446752;0.0;15566.32982262175;1614953.5233487838;361098.6205422336;0.0;265934.4878277105;6.192021221658088;0.3507955803121724
2420;2019-05-11 09:20:41.758;580;580;194;195;173;41;50;34;-10;40;750;201;-13;4;244;217;245;559;179;106;50;1;621;360;366;143;365;317;623;332.0;357.0;1619.0;121.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16623.458984375;12106.18359375;0.0;1413.21398925781;439.0;197777;546.0;0.0;Calculated values ==>;1557559241.758;331.16;331.16;292.56;292.66;290.46000000000004;277.26000000000005;274.38016830617;278.16;276.56;272.16;277.16;348.16;293.26000000000005;271.86;273.56;297.56;294.86;297.66;329.06;283.76000000000005;278.16;327.76000000000005;317.06;273.26000000000005;243.1966462407574;269.6138998590099;274.38016830617;291.06;6210000.0;3600000.0;3660000.0;1430000.0;3650000.0;3170000.0;6230000.0;0.05533333333333333;0.0595;0.26983333333333337;0.020166666666666666;0.0;0.05533333333333333;0.0;12106.18359375;0.0;1413.21398925781;16623.458984375;478119.8838220652;477881.1253233177;250937.47858211945;251299.65743564483;243747.49818523772;430148.3826014536;435597.4418445565;436969.1101896967;472292.48545527144;527562.5575693115;466192.9037974833;436483.73832462454;439193.4351124879;464737.35524180415;461897.48510764097;405288.27059320774;474720.667562765;444901.7880107419;435597.4418445565;229122.51738040973;184395.8529593127;468429.6359069716;202793.87861297993;202793.87861297993;274.2927384858463;757851.5903561566;383422.4297624495;90662.74334462892;156792.23683604106;0;6;9;0;11;11;0;4;45;50;524078440604.49585;201917325704.98712;441574632654.6469;63188.283320450755;5356.987772095497;0.0;12881.79716548057;1615993.8382030723;361202.118563184;0.0;266171.51604136155;6.022980518035098;0.3436588170316429
2421;2019-05-11 09:21:41.779;574;576;196;196;174;40;48;34;-18;41;754;201;-21;-2;244;217;245;555;180;110;48;2;646;364;369;145;369;301;644;281.0;440.0;2017.0;262.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;1;0;25940.6875;21724.88671875;0.0;1327.607421875;436.0;197778;544.0;0.0;Calculated values ==>;1557559301.779;330.56;330.76000000000005;292.76000000000005;292.76000000000005;290.56;277.16;274.8017692304317;277.96000000000004;276.56;271.36;277.26000000000005;348.56000000000006;293.26000000000005;271.06;272.96000000000004;297.56;294.86;297.66;328.66;284.16;277.96000000000004;327.56;316.76000000000005;273.36;243.61107973660833;267.7187500070086;274.8017692304317;291.16;6459999.999999999;3640000.0;3690000.0;1450000.0;3690000.0;3010000.0;6440000.000000001;0.04683333333333333;0.07333333333333333;0.33616666666666667;0.043666666666666666;0.0;0.04683333333333333;0.0;21724.88671875;0.0;1327.607421875;25940.6875;474169.5308922309;474725.8967121656;250756.371985688;250756.371985688;243397.07207217484;429879.7862731237;434514.02593840734;439324.04009634076;472127.72840069426;529213.9030116784;468456.9945229651;438865.43479602295;441728.28212843963;464149.3876827635;461285.8025028249;271509.01983835094;471452.38712284795;444932.839534721;434514.02593840734;228286.1864045524;183142.23651711168;468253.1250508563;203665.6883507727;203665.6883507727;274.64884069487243;758206.4157231551;383704.4540230322;90685.59151717338;156792.23683604106;0;7;9;0;11;11;0;4;45;50;524299017780.0356;202003755945.1986;441760097545.1007;79220.48257846847;11553.65140257032;0.0;10811.397143687556;1617180.993280702;361343.08987934876;0.0;266369.0284329046;4.406704563290789;0.29390218485753666
2422;2019-05-11 09:22:41.789;593;588;194;194;180;46;40;36;-40;41;747;199;-42;-26;245;200;252;561;180;54;40;4;682;361;366;145;366;283;681;233.0;537.0;1307.0;4.0;0.0;0;100;0;1;1;0;1;0;0;0;1;0;0;1;0;30481.86328125;23219.916015625;3534.5478515625;1246.92700195312;434.0;197779;541.0;0.0;Calculated values ==>;1557559361.789;332.46000000000004;331.96000000000004;292.56;292.56;291.16;277.76000000000005;274.4858918419099;277.16;276.76000000000005;269.16;277.26000000000005;347.86;293.06;268.96000000000004;270.56;297.66;293.16;298.36;329.26000000000005;278.56;277.16;327.26000000000005;316.56;273.56;243.61107973660833;265.49620691782997;274.4858918419099;291.16;6820000.0;3610000.0;3660000.0;1450000.0;3660000.0;2830000.0;6809999.999999999;0.03883333333333334;0.0895;0.21783333333333335;0.0006666666666666666;0.0;0.03883333333333334;0.0;23219.916015625;3534.5478515625;1246.92700195312;30481.86328125;472676.626310711;472000.74234892114;248668.15883851322;248668.15883851322;244167.65454912416;430081.6785162784;433799.4536676275;439964.2043525465;472127.72840069426;529862.2256552335;470693.0883702022;439669.9307504438;441997.13681324857;464722.9366227796;459447.67380351556;271474.9677243858;467589.8367988658;436302.8844306002;433799.4536676275;227031.71669481136;182306.50109390085;468452.63275199506;203271.041064927;203271.041064927;274.482209453644;758676.6820109114;384079.0564690963;90707.04954644412;156821.6963105603;0;7;9;1;11;11;0;4;45;50;524519554530.00055;202090770445.18478;441935326745.0729;51559.66073615311;176.7877277913787;0.0;8952.186689404869;1618271.0094472386;361440.8598310295;0.0;266533.7524142429;2.1673435950723516;0.11387356971769289
2423;2019-05-11 09:23:44.770;639;630;201;200;181;45;40;36;-42;42;726;200;-44;-33;245;185;264;586;180;62;40;5;660;365;370;146;370;289;661;199.0;282.0;1617.0;98.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20681.08203125;13134.3818359375;3344.79956054688;1274.44079589844;432.0;197780;541.0;0.0;Calculated values ==>;1557559424.77;337.06;336.16;293.26000000000005;293.16;291.26000000000005;277.66;274.9066339382667;277.16;276.76000000000005;268.96000000000004;277.36;345.76;293.16;268.76000000000005;269.86;297.66;291.66;299.56;331.76000000000005;279.36;277.16;327.26000000000005;316.36;273.66;243.81672145450628;266.24828229547654;274.9066339382667;291.16;6600000.0;3650000.0;3700000.0;1460000.0;3700000.0;2890000.0;6609999.999999999;0.033166666666666664;0.047;0.2695;0.01633333333333333;0.0;0.033166666666666664;0.0;13134.3818359375;3344.79956054688;1274.44079589844;20681.08203125;482352.5468548491;480900.1052981912;251811.23086724972;251460.91795941058;245102.75814768695;429811.8947417682;432794.5550643631;438344.06413557025;472094.78864732845;527225.5978721831;469994.1942273945;438040.9671796881;439694.3055010242;464134.8705668958;456734.413091994;393066.1933020484;474179.2630890823;436768.71652753267;432794.5550643631;227031.71669481136;181470.77258748977;468414.5045189802;204133.81077802004;204133.81077802004;274.8341142096355;759124.2227686883;384397.0606400751;90729.10486104715;156881.87244653178;0;7;9;1;11;11;0;4;45;50;524751324609.804;202182407800.1071;442115452404.92017;63119.663279859786;4316.584664435683;0.0;7583.914685497045;1619274.1509055342;361480.16498191765;0.0;266678.39966421644;4.225625723970845;0.26174182930731343
2424;2019-05-11 09:24:41.800;661;649;200;200;183;46;40;37;-35;42;712;201;-41;-25;245;178;264;580;179;65;40;5;646;365;370;142;370;291;647;166.0;362.0;1434.0;25.0;0.0;0;100;83;1;0;0;1;0;0;0;1;0;0;0;0;19200.109375;11542.798828125;3195.12548828125;1290.20300292969;431.0;197781;542.0;0.0;Calculated values ==>;1557559481.8;339.26;338.06000000000006;293.16;293.16;291.46000000000004;277.76000000000005;274.9066339382667;277.16;276.86;269.66;277.36;344.36;293.26000000000005;269.06;270.66;297.66;290.96000000000004;299.56;331.16;279.66;277.16;327.36;316.26000000000005;273.66;242.98782864720522;266.49643012054327;274.9066339382667;291.06;6459999.999999999;3650000.0;3700000.0;1420000.0;3700000.0;2910000.0;6470000.0;0.027666666666666666;0.060333333333333336;0.239;0.004166666666666667;0.0;0.027666666666666666;0.0;11542.798828125;3195.12548828125;1290.20300292969;19200.109375;487091.69741307426;485257.98996679654;252048.9275938119;252048.9275938119;246218.72459614903;429811.8947417682;432794.5550643631;438955.35224907694;472620.9849758201;525613.5918836765;469838.908843501;438046.4671319281;440448.3651925157;464134.8705668958;455751.94372971024;402194.76936220535;474972.9851474525;437292.37454231933;432794.5550643631;227449.86971758792;181052.91087944093;468964.41255619563;204265.99251812467;204265.99251812467;274.884993908128;759440.1150387935;384592.52447515365;90749.41897712684;156933.67410283006;0;7;9;1;11;11;0;4;45;50;524962335609.6982;202264531000.0659;442280839404.8372;56090.75697569759;1102.9100834919625;0.0;6322.623563779263;1620218.3967755013;361523.0918965453;0.0;266788.5510358773;3.962801727082884;0.2297247332558665
2425;2019-05-11 09:25:41.771;661;650;196;195;181;46;41;37;-17;43;710;202;-24;-20;246;175;260;574;181;68;41;6;636;366;371;139;371;293;638;123.0;558.0;1519.0;65.0;0.0;0;100;70;1;0;0;1;0;0;0;1;0;0;0;0;18101.837890625;10523.8310546875;3139.54345703125;1307.43054199219;441.0;197782;543.0;0.0;Calculated values ==>;1557559541.771;339.26;338.16;292.76000000000005;292.66;291.26000000000005;277.76000000000005;275.0112864084945;277.26000000000005;276.86;271.46000000000004;277.46000000000004;344.16;293.36;270.76000000000005;271.16;297.76000000000005;290.66;299.16;330.56;279.96000000000004;277.26000000000005;327.46000000000004;317.26000000000005;273.76000000000005;242.35481222062532;266.74333088950624;275.0112864084945;291.26000000000005;6360000.0;3660000.0;3710000.0;1390000.0;3710000.0;2930000.0;6380000.0;0.0205;0.093;0.25316666666666665;0.010833333333333334;0.0;0.0205;0.0;10523.8310546875;3139.54345703125;1307.43054199219;18101.837890625;488160.18126623955;486381.64644837345;251007.47101541932;250652.84550619053;245868.7045031449;429743.705733735;432727.05303922435;441202.02071715874;473111.3802909942;525247.4451339411;469683.4170996637;440165.471024533;440759.296980983;464120.4795009538;455160.6010900666;405281.3650549666;475157.43987881177;437583.4497968953;432727.05303922435;227868.02628245065;185231.60634950487;469472.9803218919;204443.45512526727;204443.45512526727;274.95805125712286;759750.8143551588;384776.3241778945;90771.05546062803;156986.43749603027;0;7;9;1;11;11;0;4;45;50;525184528164.53564;202348790255.00424;442455954724.7091;59939.37685568052;2871.1531896301003;0.0;4679.81375723612;1621184.8472131279;361556.19308382005;0.0;266880.19369811285;4.508130562144842;0.28783518364975136
2426;2019-05-11 09:26:41.791;653;643;194;194;178;46;41;38;-5;43;714;202;-9;-11;246;173;256;573;183;71;41;7;636;366;371;137;371;294;638;-1.0;1193.0;1359.0;0.0;0.0;2;100;61;1;0;0;1;0;0;0;1;0;0;0;0;16972.021484375;9842.2470703125;3205.87670898438;1318.60534667969;500.0;197783;542.0;0.0;Calculated values ==>;1557559601.791;338.46000000000004;337.46000000000004;292.56;292.56;290.96000000000004;277.76000000000005;275.0112864084945;277.26000000000005;276.96000000000004;272.66;277.46000000000004;344.56000000000006;293.36;272.26000000000005;272.06;297.76000000000005;290.46000000000004;298.76000000000005;330.46000000000004;280.26000000000005;277.26000000000005;327.36;323.16;273.86;241.92719264551067;266.86631818009863;275.0112864084945;291.46000000000004;6360000.0;3660000.0;3710000.0;1370000.0;3710000.0;2940000.0;6380000.0;0.0;0.19883333333333333;0.2265;0.0;0.0;0.0;0.0;9842.2470703125;3205.87670898438;1318.60534667969;16972.021484375;487025.4453027377;485378.40912603046;250300.10229835563;250300.10229835563;244882.36768406988;429743.705733735;432727.05303922435;442745.6622154671;473371.616014766;525585.5475045025;469546.0486052867;442164.05421810626;441871.8552859117;464120.4795009538;454876.69327885774;403194.4374087692;475004.29170174664;438101.7362035077;432727.05303922435;227449.86971758792;209890.3038832737;469843.0551361263;204581.99993955647;204443.45512526727;275.0112864084945;760043.1939439113;384946.0980679881;90792.94638757082;157039.33362356405;0;7;9;1;11;11;0;4;45;50;525407202364.4649;202431617854.9779;442632113424.65314;53944.06950549375;0.0;0.0;0.0;1622134.1922754091;361580.1273358182;0.0;266919.2051455601;3.7547912981777567;0.25169404601733447
2427;2019-05-11 09:27:41.792;644;635;196;195;176;45;41;38;4;44;721;202;0;-3;246;172;254;577;183;76;41;7;634;365;370;135;370;296;635;-3.0;929.0;1292.0;0.0;0.0;15;100;54;1;0;0;1;0;0;0;1;0;0;0;0;16753.91796875;9316.7958984375;3595.37841796875;1339.45227050781;554.0;197784;541.0;0.0;Calculated values ==>;1557559661.792;337.56000000000006;336.66;292.76000000000005;292.66;290.76000000000005;277.66;274.9066339382667;277.26000000000005;276.96000000000004;273.56;277.56;345.26;293.36;273.16;272.86;297.76000000000005;290.36;298.56;330.86;280.76000000000005;277.26000000000005;327.26000000000005;328.56;273.86;241.49495122638035;267.1113755279542;274.9066339382667;291.46000000000004;6340000.0;3650000.0;3700000.0;1350000.0;3700000.0;2960000.0;6350000.0;0.0;0.15483333333333332;0.21533333333333332;0.0;0.0;0.0;0.0;9316.7958984375;3595.37841796875;1339.45227050781;16753.91796875;485958.655994293;484557.1771402613;251135.39626431925;250778.9308507284;244329.65368921007;429811.8947417682;432980.8147056428;443637.0302763722;473728.41363301896;526158.3955564945;469270.5834754558;443059.1894257166;442623.4524550126;464267.9552511883;454903.41714869894;403183.32435556245;475982.0005800159;439179.6224837333;432980.8147056428;227031.71669481136;232467.98657752166;470113.5034453777;204322.24747842658;204443.45512526727;274.9066339382667;760324.2481242896;385105.7594208141;90815.09723694998;157096.01169439752;0;7;9;1;11;11;0;4;45;50;525629506070.0797;202513219215.20358;442809116375.14264;51532.44989582429;0.0;0.0;0.0;1623013.1779223676;361580.1273358182;0.0;266919.2051455601;3.615899531295728;0.24238374672533392
2428;2019-05-11 09:28:41.772;638;630;199;198;178;44;42;39;10;44;730;202;6;5;246;170;252;577;180;82;42;8;632;364;369;134;368;298;634;-2.0;955.0;1066.0;9.0;0.0;26;100;52;1;0;0;1;0;0;0;1;0;0;0;0;16991.333984375;9172.537109375;3900.20263671875;1344.02368164062;589.0;197785;538.0;0.0;Calculated values ==>;1557559721.772;336.96000000000004;336.16;293.06;292.96000000000004;290.96000000000004;277.56;274.8017692304317;277.36;277.06;274.16;277.56;346.16;293.36;273.76000000000005;273.66;297.76000000000005;290.16;298.36;330.86;281.36;277.36;326.96000000000004;332.06;273.96000000000004;241.2770596917726;267.35522164206344;274.8017692304317;291.16;6320000.0;3640000.0;3690000.0;1340000.0;3679999.9999999995;2980000.0;6340000.0;0.0;0.15916666666666668;0.17766666666666667;0.0015;0.0;0.0;0.0;9172.537109375;3900.20263671875;1344.02368164062;16991.333984375;485318.7522514429;483946.46032817353;252261.7861266073;251898.58971249967;245016.6660030872;429879.7862731237;433417.75616050424;444096.3187941164;473857.65670332924;526941.1708037561;468994.1393469435;443519.5148697985;443374.7637006633;464562.0351814137;454788.45466149546;403175.3851505653;476103.7410973211;440405.79644834454;433417.75616050424;225777.27872811773;247107.31509690773;470346.2376010807;204032.83185999002;204443.45512526727;274.7904456853754;760605.3648205107;385259.78583666985;90837.45208245846;157158.4540488146;0;7;9;1;11;11;0;4;45;50;525851132170.1502;202593892315.22925;442987256975.1993;42651.27951196312;399.47010861163596;0.0;0.0;1623797.780712878;361583.4551437518;0.0;266919.2051455601;2.9861591220783654;0.1994780526225584
2429;2019-05-11 09:29:41.783;634;626;201;201;179;42;44;38;11;45;738;202;9;10;245;166;251;578;181;89;44;9;629;362;367;133;367;299;630;-1.0;870.0;725.0;21.0;0.0;29;100;49;1;0;0;1;0;0;0;1;0;0;0;0;17079.990234375;8944.17578125;3963.169921875;1350.22204589844;610.0;197786;536.0;0.0;Calculated values ==>;1557559781.783;336.56;335.76000000000005;293.26000000000005;293.26000000000005;291.06;277.36;274.5913991737795;277.56;276.96000000000004;274.26000000000005;277.66;346.96000000000004;293.36;274.06;274.16;297.66;289.76000000000005;298.26000000000005;330.96000000000004;282.06;277.56;326.76000000000005;334.16;274.06;241.05796691057077;267.47669482898436;274.5913991737795;291.26000000000005;6290000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;2990000.0;6300000.0;0.0;0.145;0.12083333333333333;0.0035;0.0;0.0;0.0;8944.17578125;3963.169921875;1350.22204589844;17079.990234375;485075.5868947272;483814.6467195869;253182.29903245813;253182.29903245813;245483.6231105773;430014.67791919125;434279.63764931663;444038.8974165015;474083.7854598241;527698.3791117255;468855.54706620856;443750.3205605084;443894.718236925;464576.35343310115;454559.59357896424;404238.5617266382;476740.07419194176;441983.56317148387;434279.63764931663;224941.0041839467;255893.36323571714;470578.4057836597;203442.71249958265;204443.45512526727;274.5532758455949;760889.3445753575;385410.7861221967;90859.90824636602;157223.99416686583;0;7;9;1;11;11;0;4;45;50;526071972649.8484;202674007000.11975;443166389809.95447;29072.03901079436;934.9749264942699;0.0;0.0;1624395.5846103763;361594.57755776466;0.0;266919.2051455601;2.104637653876408;0.1456639184821536
2430;2019-05-11 09:30:41.773;630;624;202;202;180;40;46;37;12;44;746;201;10;14;245;160;249;575;181;98;46;9;621;361;366;132;366;300;623;119.0;700.0;954.0;21.0;0.0;33;100;46;1;0;0;1;0;0;0;1;0;0;0;0;16940.0390625;8573.0654296875;4013.6962890625;1355.78198242188;619.0;197787;533.0;0.0;Calculated values ==>;1557559841.773;336.16;335.56;293.36;293.36;291.16;277.16;274.4858918419099;277.76000000000005;276.86;274.36;277.56;347.76;293.26000000000005;274.16;274.56;297.66;289.16;298.06;330.66;282.96000000000004;277.76000000000005;326.46000000000004;335.06;274.06;240.83765695389522;267.5978703862781;274.4858918419099;291.26000000000005;6210000.0;3610000.0;3660000.0;1320000.0;3660000.0;3000000.0;6230000.0;0.01983333333333333;0.11666666666666667;0.15899999999999997;0.0035;0.0;0.01983333333333333;0.0;8573.0654296875;4013.6962890625;1355.78198242188;16940.0390625;485384.85284816043;484306.8382914382;253897.62556027155;253897.62556027155;246065.04849492406;430081.6785162784;434884.3229509934;443981.54984624276;474115.52784487547;528455.9560178719;468596.29988439917;443692.3600913442;444269.86517575267;464722.9366227796;453877.0401161356;407226.90017565666;477134.5771003432;443638.0319895063;434884.3229509934;223686.61821467688;259659.41789560125;470712.50156274275;203215.23886450432;203215.23886450432;274.4606223980745;761172.7975695025;385556.7388028094;90882.45452160001;157290.4569729867;0;7;9;1;11;11;0;4;45;50;526291835999.88336;202753493750.1324;443346059859.98303;38281.843446096405;936.2404194438345;0.0;4594.7701677153655;1624956.773417214;361610.1684200731;0.0;266957.48851533857;3.1423859929930225;0.18407292043210202
2431;2019-05-11 09:31:41.804;625;621;201;201;180;39;48;35;12;44;754;201;11;17;244;157;247;570;183;105;48;10;624;359;364;130;364;299;625;176.0;550.0;637.0;63.0;0.0;33;100;40;1;0;0;1;0;0;0;1;0;0;0;0;16613.263671875;8275.5390625;4033.77026367188;1351.37463378906;623.0;197788;530.0;0.0;Calculated values ==>;1557559901.804;335.66;335.26000000000005;293.26000000000005;293.26000000000005;291.16;277.06;274.27422755570615;277.96000000000004;276.66;274.36;277.56;348.56000000000006;293.26000000000005;274.26000000000005;274.86;297.56;288.86;297.86;330.16;283.66;277.96000000000004;326.16;335.46000000000004;274.16;240.39332010688793;267.47669482898436;274.27422755570615;291.46000000000004;6240000.0;3590000.0;3640000.0;1300000.0;3640000.0;2990000.0;6250000.0;0.029333333333333333;0.09166666666666666;0.10616666666666667;0.0105;0.0;0.029333333333333333;0.0;8275.5390625;4033.77026367188;1351.37463378906;16613.263671875;484339.0261491877;483652.6815998813;253421.89549514974;253421.89549514974;245993.2124627648;430214.79039162316;435720.79255775904;444182.85976177163;474372.5853179056;529366.8951012784;468735.3543542536;444038.8974165015;444899.4758313612;464883.6276779939;453792.92581969226;404765.4413206964;476140.8676406525;445142.8672267606;435720.79255775904;222432.26289678228;261333.34086894934;471077.2095911244;202521.08495992576;202521.08495992576;274.18224413923963;761452.5528907602;385697.2163826104;90905.02581584363;157357.55384296083;0;7;9;1;11;11;0;4;45;50;526510949149.5144;202832134359.99997;443525852704.6803;25656.42509146264;2819.8393086275855;0.0;6840.524756203109;1625489.8676105633;361641.4852564309;0.0;267052.8318748416;2.5852870368574368;0.14615420780753582
2432;2019-05-11 09:32:41.754;622;619;201;201;179;37;51;34;13;44;762;201;12;19;244;154;246;572;183;112;51;10;621;358;363;149;362;300;623;272.0;601.0;390.0;248.0;0.0;28;100;38;1;0;0;1;0;0;0;1;0;0;0;0;16247.34375;8069.8427734375;3882.68188476562;1308.09631347656;625.0;197789;526.0;0.0;Calculated values ==>;1557559961.754;335.36;335.06;293.26000000000005;293.26000000000005;291.06;276.86;274.1680685717883;278.26000000000005;276.56;274.46000000000004;277.56;349.36;293.26000000000005;274.36;275.06;297.56;288.56;297.76000000000005;330.36;284.36;278.26000000000005;325.76000000000005;335.66;274.16;244.42749628697553;267.5978703862781;274.1680685717883;291.46000000000004;6210000.0;3579999.9999999995;3629999.9999999995;1490000.0;3620000.0000000005;3000000.0;6230000.0;0.04533333333333334;0.10016666666666667;0.065;0.04133333333333333;0.0;0.04533333333333334;0.0;8069.8427734375;3882.68188476562;1308.09631347656;16247.34375;484242.83398449863;483588.76869072515;253519.3548658798;253519.3548658798;245729.61047212308;430280.9020939914;436483.0716089266;444125.8159805091;471896.8997537706;530124.3008302534;468596.29988439917;443981.54984624276;444986.9139214678;465175.32018785755;453537.8608862984;405786.5174076761;476684.9052721892;446422.39673651004;436483.0716089266;220759.83610629753;262170.3306944222;468501.0984376368;201570.97375431063;201570.97375431063;273.80758992019935;761726.1630874975;385833.314388422;90927.16960520689;157423.46930222143;0;7;9;1;11;11;0;4;45;50;526728867399.68774;202915764610.0665;443705402954.8231;15766.0647447029;11033.111820244148;0.0;10649.348436075923;1625834.7673699595;361756.8303148804;0.0;267198.4593607737;2.8240400718036276;0.19259445809446726
2433;2019-05-11 09:33:44.755;619;616;202;202;180;37;52;33;14;43;735;202;15;29;244;153;244;565;183;118;53;10;617;357;362;157;362;303;619;361.0;454.0;660.0;261.0;0.0;26;58;40;1;0;0;1;0;0;0;1;1;0;0;0;17572.642578125;8129.92431640625;3788.96166992188;2622.1279296875;626.0;197790;522.0;0.0;Calculated values ==>;1557560024.755;335.06;334.76000000000005;293.36;293.36;291.16;276.86;274.0616903277293;278.36;276.46000000000004;274.56;277.46000000000004;346.66;293.36;274.66;276.06;297.56;288.46000000000004;297.56;329.66;284.96000000000004;278.46000000000004;325.36;335.76000000000005;274.16;246.01318540288656;267.9596281332873;274.0616903277293;291.46000000000004;6170000.0;3570000.0000000005;3620000.0000000005;1570000.0;3620000.0000000005;3030000.0;6190000.0;0.06016666666666667;0.07566666666666667;0.11;0.0435;0.0;0.06016666666666667;0.0;8129.92431640625;3788.96166992188;2622.1279296875;17572.642578125;484259.22369750397;483606.0511549168;254098.75954128752;254098.75954128752;246210.30222355077;430346.717906069;436890.05270406;443664.5507289629;470730.29925140715;527074.2923343037;468298.68043046317;443809.95577213913;445822.8665406856;465175.32018785755;453567.83574282797;406785.0103529885;476120.0901782739;447529.95785919396;437062.7516608749;219087.46209138638;262588.8327430989;467390.06159036944;201554.4501378765;201554.4501378765;273.79665590822304;762022.0926658683;385975.0646007992;90961.55961328963;157490.5972490078;0;7;9;1;11;11;0;4;46;50;526957246025.28925;203012156140.32037;443895350970.3234;26632.1110650195;11563.849098183442;0.0;14169.749474967073;1626205.7572979073;361954.5568619042;0.0;267415.62991516426;3.601241972576194;0.22536196447771212
2434;2019-05-11 09:34:41.795;616;613;203;203;181;36;54;32;18;40;693;207;20;39;243;154;242;565;185;123;54;3;617;357;362;154;362;305;618;431.0;493.0;735.0;283.0;0.0;23;99;44;1;0;0;1;0;0;0;1;1;0;0;0;18019.880859375;8322.0947265625;3731.5947265625;2876.4677734375;626.0;197791;518.0;0.0;Calculated values ==>;1557560081.795;334.76000000000005;334.46000000000004;293.46000000000004;293.46000000000004;291.26000000000005;276.76000000000005;274.0616903277293;278.56;276.36;274.96000000000004;277.16;342.46000000000004;293.86;275.16;277.06;297.46000000000004;288.56;297.36;329.66;285.46000000000004;278.56;324.96000000000004;335.76000000000005;273.46000000000004;245.4256646245625;268.19934244402924;274.0616903277293;291.66;6170000.0;3570000.0000000005;3620000.0000000005;1540000.0;3620000.0000000005;3050000.0;6180000.0;0.07183333333333333;0.08216666666666667;0.1225;0.04716666666666667;0.0;0.07183333333333333;0.0;8322.0947265625;3731.5947265625;2876.4677734375;18019.880859375;483830.14608459984;483287.5067451803;254534.8136236207;254534.8136236207;246586.34958424306;430346.717906069;437235.0200923345;443841.7334455326;470831.0912012562;522508.5496452617;468625.05977630685;444132.64570135507;446853.7789523966;465044.1086722825;453709.9666255224;405816.6708214533;476242.1356691476;448285.002381332;437235.0200923345;217415.1398638553;262588.8327430989;467100.0676011943;201505.78749170605;201505.78749170605;273.77764594033295;762304.0645458013;386105.4011515746;91005.12071033081;157550.17676797567;0;7;9;1;11;11;0;4;46;50;527163730825.1512;203100853340.26105;444068752570.20746;29686.153379343752;12527.196878497532;0.0;16933.21654181181;1626651.923103707;362145.41148156964;0.0;267662.0345235546;3.961550163344859;0.24168038033043565
2435;2019-05-11 09:35:41.775;614;612;203;204;182;37;56;31;14;38;687;214;17;34;243;154;241;566;186;126;56;-3;616;358;363;154;363;305;618;464.0;513.0;956.0;285.0;0.0;26;99;47;1;0;0;1;0;0;0;1;1;0;0;0;18502.4609375;8542.9326171875;3792.38793945312;2883.59204101562;624.0;197792;514.0;0.0;Calculated values ==>;1557560141.775;334.56;334.36;293.46000000000004;293.56;291.36;276.86;274.1680685717883;278.76000000000005;276.26000000000005;274.56;276.96000000000004;341.86;294.56;274.86;276.56;297.46000000000004;288.56;297.26000000000005;329.76000000000005;285.76000000000005;278.76000000000005;324.56;335.56;272.86;245.4256646245625;268.19934244402924;274.1680685717883;291.76000000000005;6160000.0;3579999.9999999995;3629999.9999999995;1540000.0;3629999.9999999995;3050000.0;6180000.0;0.07733333333333332;0.08549999999999999;0.15933333333333335;0.0475;0.0;0.07733333333333332;0.0;8542.9326171875;3792.38793945312;2883.59204101562;18502.4609375;483655.75026520074;483143.7227627038;254534.8136236207;254922.70487399696;246927.36439053438;430280.9020939914;437348.5841517321;443257.1847228264;470630.2690865514;521876.903457577;469470.81331304443;443695.9394408292;446144.86104575056;464898.1456994284;453537.8608862984;405826.0662861342;476392.1413913705;448548.6146358736;437348.5841517321;215742.86842915416;261751.83340796042;466491.6893898041;201804.63685518564;201804.63685518564;273.8988082311085;762608.3159432559;386245.8961988524;91053.1052086337;157612.85572359388;0;7;9;1;11;11;0;4;46;50;527381158325.22034;203193222540.2904;444251691570.2656;38471.43929357743;12572.634995394375;0.0;18215.398590932924;1627219.7137161822;362354.5070254967;0.0;267954.8420147119;4.550881834394063;0.2762396056297549
2436;2019-05-11 09:36:41.786;615;612;204;204;182;37;58;28;-4;36;682;218;-1;55;243;155;241;569;186;129;58;-70;621;357;362;144;362;306;622;574.0;417.0;1106.0;348.0;0.0;24;0;50;1;0;0;1;0;0;0;1;1;1;0;0;19826.49609375;8796.595703125;3771.24340820312;3906.42309570312;623.0;197793;510.0;0.0;Calculated values ==>;1557560201.786;334.66;334.36;293.56;293.56;291.36;276.86;274.0616903277293;278.96000000000004;275.96000000000004;272.76000000000005;276.76000000000005;341.36;294.96000000000004;273.06;278.66;297.46000000000004;288.66;297.26000000000005;330.06;286.06;278.96000000000004;324.16;335.46000000000004;266.16;243.40439225979637;268.3187672390254;274.0616903277293;291.76000000000005;6210000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3060000.0;6220000.0;0.09566666666666666;0.06949999999999999;0.18433333333333335;0.058;0.0;0.09566666666666666;0.0;8796.595703125;3771.24340820312;3906.42309570312;19826.49609375;483237.54487957084;482691.7811597617;254713.5124285276;254713.5124285276;246777.6294419449;430346.717906069;437919.87830209354;440363.3734854717;471765.34391292307;521268.6677113865;469815.5825566093;440817.3637915739;448905.6256390071;465044.1086722825;453851.92248961725;403189.5177957271;476355.6610700313;449183.42964702763;437919.87830209354;214070.64678622372;261333.34086894934;461153.34450787504;200413.48894147406;200413.48894147406;273.3494028666616;762927.7824762085;386390.41875893687;91109.69904166325;157675.8975402861;0;7;9;1;11;11;0;4;46;51;527598698199.92303;203282638930.1682;444435025175.0151;44230.76205094357;15122.911622851258;0.0;22721.44458216593;1627909.0250770298;362585.34555964055;0.0;268296.04491642065;4.982020877446699;0.2972825639690687
2437;2019-05-11 09:37:44.776;617;614;204;204;182;37;59;13;-12;35;686;222;-17;30;243;155;242;574;187;132;59;-232;624;357;362;142;362;306;626;646.0;471.0;1000.0;368.0;0.0;24;0;53;1;0;0;1;0;0;0;1;1;1;0;0;20221.544921875;9028.462890625;3810.173828125;3914.8935546875;622.0;197794;506.0;0.0;Calculated values ==>;1557560264.776;334.86;334.56;293.56;293.56;291.36;276.86;274.0616903277293;279.06;274.46000000000004;271.96000000000004;276.66;341.76;295.36;271.46000000000004;276.16;297.46000000000004;288.66;297.36;330.56;286.36;279.06;323.76000000000005;335.36;249.96000000000004;242.98782864720522;268.3187672390254;274.0616903277293;291.86;6240000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3060000.0;6260000.0;0.10766666666666666;0.0785;0.16666666666666666;0.06133333333333334;0.0;0.10766666666666666;0.0;9028.462890625;3810.173828125;3914.8935546875;20221.544921875;483188.23450707196;482528.3393590271;254508.60025485998;254508.60025485998;246630.1185325251;430346.717906069;438090.06076039566;439140.46268488537;471931.263865096;521690.33941047854;470296.98229597893;438366.6433039444;445377.61611900316;465044.1086722825;453851.92248961725;402054.0645094456;476621.90893465927;449629.6300611973;438090.06076039566;212398.47392691602;260914.8530628454;444548.21039912273;197231.02528792294;197231.02528792294;272.0853537507824;763278.1472128691;386546.36326462997;91178.12469942473;157742.22441136785;0;7;9;1;11;11;0;4;46;51;527826721999.9576;203372714630.18185;444627774575.04425;40318.2395661604;15168.787353486921;0.0;25932.489485869562;1628648.7114121225;362850.3558539195;0.0;268721.699264672;4.859842378093079;0.27388316909527516
2438;2019-05-11 09:38:41.807;620;616;204;204;183;38;61;-2;-19;33;703;222;-22;43;244;154;243;577;186;134;61;-241;625;357;363;141;362;306;626;752.0;549.0;1038.0;394.0;0.0;28;0;55;1;0;0;1;0;0;0;1;1;1;0;0;20483.611328125;9178.6728515625;3957.85986328125;3911.47436523438;620.0;197795;503.0;0.0;Calculated values ==>;1557560321.807;335.16;334.76000000000005;293.56;293.56;291.46000000000004;276.96000000000004;274.0616903277293;279.26000000000005;272.96000000000004;271.26000000000005;276.46000000000004;343.46000000000004;295.36;270.96000000000004;277.46000000000004;297.56;288.56;297.46000000000004;330.86;286.56;279.26000000000005;323.46000000000004;335.16;249.06000000000003;242.77792619122317;268.3187672390254;274.0616903277293;291.76000000000005;6250000.0;3570000.0000000005;3629999.9999999995;1410000.0;3620000.0000000005;3060000.0;6260000.0;0.12533333333333332;0.0915;0.17300000000000001;0.06566666666666666;0.0;0.12533333333333332;0.0;9178.6728515625;3957.85986328125;3911.47436523438;20483.611328125;483508.59859522205;482818.1848662745;254508.60025485998;254508.60025485998;246968.75858231957;430346.717906069;438203.4745120459;438054.9754168444;471866.4182417926;523480.2749427577;470296.98229597893;437585.1090581189;447227.0908755239;465175.32018785755;453709.9666255224;402051.667062787;477072.60154996085;449743.0750631276;438203.4745120459;211144.3756859795;260077.89159075968;443764.8392358406;197164.87572059873;197164.87572059873;272.05882851867773;763600.571624255;386690.58148083446;91240.11714220945;157803.7547903497;0;7;9;1;11;11;0;4;46;51;528033459374.5911;203453413495.03882;444802289434.7349;41673.98724745051;16193.397604167549;0.0;30210.171048528046;1629298.169562;363098.77484935697;0.0;269166.4037184584;5.16644294470474;0.2763614632772606
2439;2019-05-11 09:39:41.777;621;619;203;203;182;38;62;-8;-21;32;721;222;-23;14;244;154;245;582;187;137;62;-243;629;357;363;142;362;305;631;1022.0;805.0;1068.0;453.0;0.0;27;0;56;1;0;0;1;0;0;0;1;1;1;0;0;20605.259765625;9347.083984375;3951.18090820312;3892.85864257812;618.0;197796;500.0;0.0;Calculated values ==>;1557560381.777;335.26000000000005;335.06;293.46000000000004;293.46000000000004;291.36;276.96000000000004;274.0616903277293;279.36;272.36;271.06;276.36;345.26;295.36;270.86;274.56;297.56;288.56;297.66;331.36;286.86;279.36;323.16;334.96000000000004;248.86;242.98782864720522;268.19934244402924;274.0616903277293;291.86;6290000.0;3570000.0000000005;3629999.9999999995;1420000.0;3620000.0000000005;3050000.0;6310000.0;0.17033333333333334;0.13416666666666668;0.178;0.0755;0.0;0.17033333333333334;0.0;9347.083984375;3951.18090820312;3892.85864257812;20605.259765625;483204.0236807701;482688.5941803073;253881.41003475865;253881.41003475865;246448.75551539232;430346.717906069;438373.2260056987;437968.82056851813;471635.3862721799;525450.7002969625;470433.0857969469;437656.05685647397;443257.1847228264;465175.32018785755;453709.9666255224;400874.67246057873;477221.5981099626;450187.38279035257;438373.2260056987;209890.3038832737;259240.94887492666;443350.6171252868;197195.94559483594;197195.94559483594;272.07128843689463;763942.8076799033;386844.88559722074;91305.12073258469;157869.63050914026;0;7;9;1;11;11;0;4;46;51;528251150474.695;203538271045.0793;444985497784.8223;42857.57174531543;18584.677700549037;0.0;41080.5300966503;1630002.24700578;363388.44723505405;0.0;269760.19585036335;5.963704427628208;0.2877648043898826
2440;2019-05-11 09:40:41.798;623;621;202;202;181;38;64;-18;-4;31;734;224;-15;38;244;152;246;585;188;139;64;-239;628;358;363;145;363;305;629;1082.0;639.0;1090.0;460.0;3.0;30;8;56;1;0;0;1;0;0;0;1;1;1;0;0;20730.13671875;9318.0830078125;4068.5986328125;3923.26220703125;617.0;197797;497.0;0.0;Calculated values ==>;1557560441.798;335.46000000000004;335.26000000000005;293.36;293.36;291.26000000000005;276.96000000000004;274.1680685717883;279.56;271.36;272.76000000000005;276.26000000000005;346.56000000000006;295.56;271.66;276.96000000000004;297.56;288.36;297.76000000000005;331.66;287.06;279.56;322.86;334.86;249.26000000000002;243.61107973660833;268.19934244402924;274.1680685717883;291.96000000000004;6280000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3050000.0;6290000.0;0.18033333333333335;0.1065;0.18166666666666667;0.07666666666666666;0.0005;0.18083333333333335;0.0;9318.0830078125;4068.5986328125;3923.26220703125;20730.13671875;483605.22849311866;483204.0236807701;253603.2836753397;253603.2836753397;246185.244391343;430280.9020939914;438711.5355410296;440578.77906221413;471137.28958763636;526813.769389227;470672.95534737513;438899.66031598754;446712.3873244594;465029.61547741666;453252.6523967148;402049.6254538846;477910.7645944743;450482.52649919456;438711.5355410296;208636.25808486674;258822.4845140824;443197.37374932476;197613.30691422356;197768.1179098764;272.2424431606203;764287.3898796893;387000.4830959401;91370.27787017668;157936.48539650263;0;7;9;1;11;11;0;4;46;51;528469026705.22815;203624401180.29007;445168561835.27026;44138.72744021829;18828.11179069109;0.0;43570.60135496687;1630727.46990664;363700.3296022135;0.0;270465.8688466536;6.154695909097436;0.2918412228254732
2441;2019-05-11 09:41:41.798;625;623;202;202;181;38;65;-35;12;30;741;227;6;23;244;153;247;588;189;142;65;-238;635;357;362;145;362;306;637;1245.0;811.0;1120.0;383.0;0.0;29;22;59;1;0;0;1;0;0;0;1;1;1;0;0;21076.935546875;9641.060546875;4055.31591796875;4025.67602539062;616.0;197798;493.0;0.0;Calculated values ==>;1557560501.798;335.66;335.46000000000004;293.36;293.36;291.26000000000005;276.96000000000004;274.0616903277293;279.66;269.66;274.36;276.16;347.26;295.86;273.76000000000005;275.46000000000004;297.56;288.46000000000004;297.86;331.96000000000004;287.36;279.66;322.46000000000004;334.76000000000005;249.36;243.61107973660833;268.3187672390254;274.0616903277293;292.06;6350000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3060000.0;6370000.0;0.2075;0.13516666666666666;0.18666666666666665;0.06383333333333334;0.0;0.2075;0.0;9641.060546875;4055.31591796875;4025.67602539062;21076.935546875;483109.9642837571;482593.4507839504;253223.7304546382;253223.7304546382;245903.38197122593;430346.717906069;439102.8052736417;442757.55712985963;471038.1348384378;527469.4539350944;470897.161232346;441867.40411234536;444367.2948173599;465175.32018785755;453567.83574282797;398361.7650442628;477404.866463179;451103.10828574025;439102.8052736417;206964.23671620517;258404.02479325983;443307.37368420727;198369.53331448167;198369.53331448167;272.54030031063553;764635.7821485695;387158.4759588958;91436.51902211353;158004.1846844258;0;7;9;1;11;11;0;4;46;51;528686526705.22815;203711401180.29007;445351861835.27026;45619.09777887055;15635.198810267486;0.0;49952.15393152571;1631475.4517834657;363987.52385722153;0.0;271245.22514070774;6.275032227894788;0.2551126208471994
