;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2442;2019-05-11 09:42:41.779;629;626;202;202;180;38;67;-38;16;30;744;229;14;53;244;153;250;593;190;144;67;-240;638;358;363;143;363;306;640;1319.0;432.0;1113.0;384.0;0.0;29;28;61;1;0;0;1;0;0;0;1;1;1;0;0;21230.689453125;9825.546875;4116.06884765625;4064.32250976562;615.0;197799;489.0;0.0;Calculated values ==>;1557560561.779;336.06;335.76000000000005;293.36;293.36;291.16;276.96000000000004;274.1680685717883;279.86;269.36;274.76000000000005;276.16;347.56000000000006;296.06;274.56;278.46000000000004;297.56;288.46000000000004;298.16;332.46000000000004;287.56;279.86;322.06;334.66;249.16000000000003;243.1966462407574;268.3187672390254;274.1680685717883;292.16;6380000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3060000.0;6400000.0;0.21983333333333333;0.07200000000000001;0.18550000000000003;0.064;0.0;0.21983333333333333;0.0;9825.546875;4116.06884765625;4064.32250976562;21230.689453125;483354.9191976593;482693.04818800907;253084.987001373;253084.987001373;245470.41049795135;430280.9020939914;439216.07561312395;443346.1541946438;471304.9624172612;527783.7381773739;471136.75227866956;443052.3292051162;448627.68014227727;465029.61547741666;453395.3457919151;398400.1978570573;477799.7806774834;451216.75786615635;439216.07561312395;205292.2597576877;257985.5697089033;443481.8232190328;198702.35846808;198702.35846808;272.6768509836548;764988.2340448007;387320.646317053;91503.9143279059;158072.2579940356;0;7;9;1;11;11;0;4;46;51;528903957830.03455;203797773820.21317;445535403695.1068;45381.42410727759;15665.885744060979;0.0;52872.932152385496;1632233.5493249092;364248.28362819116;0.0;272101.8295133338;6.326815105840854;0.24886046551951588
2443;2019-05-11 09:43:41.799;634;631;202;203;181;39;68;-38;19;30;747;230;19;42;244;153;251;596;190;145;68;-243;644;358;363;142;363;306;645;1343.0;572.0;996.0;359.0;0.0;37;31;63;1;0;0;1;0;0;0;1;1;1;0;0;21660.2890625;10027.37109375;4415.20849609375;4087.8359375;613.0;197800;485.0;0.0;Calculated values ==>;1557560621.799;336.56;336.26000000000005;293.36;293.46000000000004;291.26000000000005;277.06;274.1680685717883;279.96000000000004;269.36;275.06;276.16;347.86;296.16;275.06;277.36;297.56;288.46000000000004;298.26000000000005;332.76000000000005;287.66;279.96000000000004;321.66;334.46000000000004;248.86;242.98782864720522;268.3187672390254;274.1680685717883;292.16;6440000.000000001;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3060000.0;6450000.0;0.22383333333333333;0.09533333333333333;0.166;0.05983333333333333;0.0;0.22383333333333333;0.0;10027.37109375;4415.20849609375;4087.8359375;21660.2890625;483411.9147494921;482861.56658495107;252857.87715027723;253222.04262397627;245629.28908062732;430280.9020939914;439383.49124631356;443785.1483169292;471438.0385572268;528097.9321026066;471256.4460771589;443785.1483169292;447086.0058300499;465029.61547741666;453395.3457919151;394871.75813361333;477656.79156587087;451362.99381817644;439383.49124631356;203620.32615720207;257148.6733736563;443350.6171252868;198759.06771737235;198759.06771737235;272.6993955656064;765345.7780072576;387486.14244706766;91571.8716264961;158143.3756698702;0;7;9;1;11;11;0;4;46;51;529121830429.96533;203883302320.18597;445719064895.04846;40674.32937952643;14634.727706240212;0.0;53859.76679989467;1632950.9196474976;364500.8729085674;0.0;272991.56515070604;5.891331671681631;0.21380732279106246
2444;2019-05-11 09:44:41.789;641;637;202;202;179;39;70;-38;20;30;750;230;22;55;244;153;254;602;192;147;70;-246;646;359;364;141;364;305;647;1417.0;319.0;1091.0;483.0;0.0;37;31;64;1;0;0;1;0;0;0;1;1;1;0;0;21898.451171875;10123.5087890625;4404.9609375;4077.58544921875;612.0;197801;481.0;0.0;Calculated values ==>;1557560681.789;337.26;336.86;293.36;293.36;291.06;277.06;274.27422755570615;280.16;269.36;275.16;276.16;348.16;296.16;275.36;278.66;297.56;288.46000000000004;298.56;333.36;287.86;280.16;321.26000000000005;334.36;248.56000000000003;242.77792619122317;268.19934244402924;274.27422755570615;292.36;6459999.999999999;3590000.0;3640000.0;1410000.0;3640000.0;3050000.0;6470000.0;0.23616666666666666;0.05316666666666667;0.18183333333333335;0.0805;0.0;0.23616666666666666;0.0;10123.5087890625;4404.9609375;4077.58544921875;21898.451171875;484208.5480461535;483514.817108685;252768.43324416413;252768.43324416413;244910.47781987145;430214.79039162316;439497.19129777723;444132.64570135507;471570.8910797328;528489.0112660631;471390.9279224763;444422.66845152143;449090.67229019303;464883.6276779939;453222.3871060954;395711.1143480031;478325.0866203711;451477.0383356313;439497.19129777723;201948.4348523538;256730.23209357203;443220.22567578935;198179.88945430418;198179.88945430418;272.4728479154081;765708.7070110181;387654.03845878463;91639.90546386653;158216.86483159318;0;7;9;1;11;11;0;4;46;51;529339894080.0;203968188170.19946;445902334345.0776;44722.40951092209;19725.747065829557;0.0;56991.102785366886;1633662.4405317826;364787.16247549857;0.0;273915.1684378556;6.526867636090379;0.273478816225889
2445;2019-05-11 09:45:41.790;648;644;202;202;179;40;71;-34;23;30;754;231;23;51;244;152;256;606;192;146;71;-249;644;361;366;139;366;304;645;1417.0;378.0;1058.0;497.0;0.0;55;26;63;1;0;0;1;0;0;0;1;1;1;0;0;22002.3359375;10059.9013671875;4958.02783203125;4052.48657226562;610.0;197802;477.0;0.0;Calculated values ==>;1557560741.79;337.96000000000004;337.56000000000006;293.36;293.36;291.06;277.16;274.4858918419099;280.26000000000005;269.76000000000005;275.46000000000004;276.16;348.56000000000006;296.26000000000005;275.46000000000004;278.26000000000005;297.56;288.36;298.76000000000005;333.76000000000005;287.76000000000005;280.26000000000005;320.86;334.16;248.26000000000002;242.35481222062532;268.0796299477929;274.4858918419099;292.36;6440000.000000001;3610000.0;3660000.0;1390000.0;3660000.0;3040000.0;6450000.0;0.23616666666666666;0.063;0.17633333333333334;0.08283333333333333;0.0;0.23616666666666666;0.0;10059.9013671875;4958.02783203125;4052.48657226562;22002.3359375;485441.6859049454;484754.1102854501;252857.87715027723;252857.87715027723;244976.21244901928;430081.6785162784;439222.7570464785;444766.67480068695;471835.9296657252;528984.1077190351;471644.4121410099;444766.67480068695;448721.9649698524;464590.79660714185;452731.1775036387;398502.0412461422;479161.1761772154;450972.7320359552;439222.7570464785;200276.58477070546;255893.36323571714;443287.953609939;198506.556620975;198506.556620975;272.611229063149;766074.5530004858;387822.2363464683;91707.65719314039;158294.89103832678;0;7;9;1;11;11;0;4;46;51;529558897729.7355;204052189570.098;446085037389.8569;43423.86750568921;20276.059050585853;0.0;56849.14266715641;1634397.0050819055;365120.5164152057;0.0;274863.8529599592;6.321260672443556;0.26693485882352147
2446;2019-05-11 09:46:41.770;653;649;204;203;179;40;63;-28;12;31;757;231;12;37;245;151;256;610;193;147;63;-251;649;359;365;138;364;304;650;1482.0;407.0;1220.0;482.0;0.0;55;22;63;1;0;0;1;0;0;0;1;1;1;0;0;22233.7421875;10159.814453125;5022.662109375;4044.60205078125;610.0;197803;474.0;0.0;Calculated values ==>;1557560801.77;338.46000000000004;338.06000000000006;293.56;293.46000000000004;291.06;277.16;274.27422755570615;279.46000000000004;270.36;274.36;276.26000000000005;348.86;296.26000000000005;274.36;276.86;297.66;288.26000000000005;298.76000000000005;334.16;287.86;279.46000000000004;320.56;334.16;248.06000000000003;242.14157278889297;268.0796299477929;274.27422755570615;292.46000000000004;6490000.000000001;3590000.0;3650000.0;1380000.0;3640000.0;3040000.0;6500000.0;0.247;0.06783333333333334;0.2033333333333333;0.08033333333333334;0.0;0.247;0.0;10159.814453125;5022.662109375;4044.60205078125;22233.7421875;485617.57994338224;484929.2829465677;253359.41921001178;252996.54460494226;244812.68546823598;430214.79039162316;438091.08039259684;443168.68479859125;472066.18378088326;529297.6306174517;471644.4121410099;443168.68479859125;446763.26843288407;465015.24582933175;452936.0397022327;395033.4222548889;479175.80362754135;451298.6977195416;438091.08039259684;199022.72361097817;255893.36323571714;443267.95681063837;198398.55056910968;198398.55056910968;272.56002823495714;766443.0641069831;387990.6778124805;91775.11043977439;158378.03573039288;0;7;9;1;11;11;0;4;46;51;529778124629.8052;204135261870.12442;446267376589.91486;49769.92729332791;19671.17563473614;0.0;59204.054866401326;1635173.3611671587;365453.29907314846;0.0;275830.6405697198;6.690832257044123;0.2824143454677365
2447;2019-05-11 09:47:41.781;657;653;208;207;181;39;64;-23;1;32;761;233;1;52;244;150;258;615;193;150;64;-253;648;359;364;137;364;304;650;1554.0;363.0;1051.0;467.0;0.0;58;17;63;1;0;0;1;0;0;0;1;1;1;0;0;22452.796875;10053.568359375;5117.0009765625;4015.35913085938;609.0;197804;470.0;0.0;Calculated values ==>;1557560861.781;338.86;338.46000000000004;293.96000000000004;293.86;291.26000000000005;277.06;274.27422755570615;279.56;270.86;273.26000000000005;276.36;349.26;296.46000000000004;273.26000000000005;278.36;297.56;288.16;298.96000000000004;334.66;288.16;279.56;320.16;334.06;247.86;241.92719264551067;268.0796299477929;274.27422755570615;292.46000000000004;6480000.0;3590000.0;3640000.0;1370000.0;3640000.0;3040000.0;6500000.0;0.259;0.0605;0.17516666666666666;0.07783333333333334;0.0;0.259;0.0;10053.568359375;5117.0009765625;4015.35913085938;22452.796875;486302.5720158322;485508.58974846196;254832.44126549523;254460.85119182547;245461.73721612495;430214.79039162316;438487.0707437395;441542.48092842754;472295.8960165899;529715.5300099069;471882.6712456403;441542.48092842754;448860.518063585;464883.6276779939;452792.59228542744;397228.3366774717;479924.7549112987;451914.6166339385;438487.0707437395;197350.94305643384;255474.93562877487;443248.4045214495;198342.33294062948;198342.33294062948;272.53762488588114;766815.5202030963;388159.15355057816;91842.2890966925;158462.54841381212;0;7;9;1;11;11;0;4;46;51;529996864724.5062;204217776995.01166;446449810029.6655;42600.55925586262;19061.85590470716;0.0;62197.487091005496;1635943.2563422597;365776.1335110008;0.0;276842.5055592266;6.455767958581047;0.24789037879295528
2448;2019-05-11 09:48:41.801;660;656;210;210;184;39;66;-18;1;32;764;233;0;29;244;151;258;618;193;152;66;-255;649;359;364;136;364;304;650;1609.0;345.0;1288.0;319.0;0.0;63;10;64;1;0;0;1;0;0;0;1;1;1;0;0;22715.615234375;10178.0771484375;5262.2138671875;3973.49658203125;609.0;197805;467.0;0.0;Calculated values ==>;1557560921.801;339.16;338.76;294.16;294.16;291.56;277.06;274.27422755570615;279.76000000000005;271.36;273.26000000000005;276.36;349.56000000000006;296.46000000000004;273.16;276.06;297.56;288.26000000000005;298.96000000000004;334.96000000000004;288.36;279.76000000000005;319.86;334.06;247.66000000000003;241.71165711629368;268.0796299477929;274.27422755570615;292.46000000000004;6490000.000000001;3590000.0;3640000.0;1360000.0;3640000.0;3040000.0;6500000.0;0.26816666666666666;0.0575;0.21466666666666667;0.05316666666666667;0.0;0.26816666666666666;0.0;10178.0771484375;5262.2138671875;3973.49658203125;22715.615234375;486625.7302310405;485941.84366824623;255582.63205079324;255582.63205079324;246445.21110548117;430214.79039162316;438825.32783037116;441542.48092842754;472427.34351167246;530028.8573987164;471882.6712456403;441393.15733161947;445627.2469483674;464883.6276779939;452936.0397022327;396542.2962088614;480372.4463008133;452205.3545344903;438825.32783037116;196097.13278094304;255474.93562877487;443229.29612893664;199861.8818077466;199861.8818077466;273.1405602944099;767192.0491065285;388327.80679610826;91908.88508580918;158549.0707023119;0;7;9;1;11;11;0;4;46;51;530215337525.3046;204299704295.31107;446632270830.33234;51880.76861123951;12939.03419474327;0.0;64082.03077506715;1636730.8631921634;366042.8964874991;0.0;277895.1856550628;6.639705566605238;0.22472754505098086
2449;2019-05-11 09:49:41.772;661;658;211;211;185;38;68;-14;-11;32;768;232;-14;46;244;152;258;620;193;155;69;-257;647;358;363;134;363;303;649;1616.0;410.0;1259.0;276.0;0.0;61;1;63;1;0;0;1;0;0;0;1;1;1;0;0;22795.34375;10194.4462890625;5214.66259765625;3920.236328125;608.0;197806;463.0;0.0;Calculated values ==>;1557560981.772;339.26;338.96000000000004;294.26000000000005;294.26000000000005;291.66;276.96000000000004;274.1680685717883;279.96000000000004;271.76000000000005;272.06;276.36;349.96000000000004;296.36;271.76000000000005;277.76000000000005;297.56;288.36;298.96000000000004;335.16;288.66;280.06;319.46000000000004;333.96000000000004;247.46000000000004;241.2770596917726;267.9596281332873;274.1680685717883;292.46000000000004;6470000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3030000.0;6490000.000000001;0.2693333333333333;0.06833333333333333;0.20983333333333334;0.046;0.0;0.2693333333333333;0.0;10194.4462890625;5214.66259765625;3920.236328125;22795.34375;486984.326706296;486338.2569170562;256012.00022567323;256012.00022567323;246810.7458037824;430280.9020939914;439383.49124631356;439951.1449090409;472689.592463476;530522.2689267418;471897.2112424872;439494.5820066302;448214.2968835578;465029.61547741666;453252.6523967148;397894.80894749984;480785.137835463;452814.5701129408;439550.530927348;194425.4183739577;255056.51255035817;443407.2471738869;199931.54594453002;199931.54594453002;273.1638008376902;767571.1237897584;388497.4957686328;91974.63439914372;158636.33580759156;0;7;9;1;11;11;0;4;46;51;530433332110.14514;204380665145.25183;446814282815.1992;50364.112516053196;11199.882256550418;0.0;64537.37995537231;1637582.492047941;366243.9568982549;0.0;278966.4960266285;6.523830648496971;0.20483621881892589
2450;2019-05-11 09:50:41.782;661;659;210;210;185;38;71;-9;-19;32;771;231;-24;22;244;153;258;621;194;158;71;-260;646;359;364;133;364;303;647;1555.0;360.0;1148.0;310.0;0.0;64;1;62;1;0;0;1;0;0;0;1;1;1;0;0;22549.625;9910.279296875;5369.203125;3915.34716796875;608.0;197807;460.0;0.0;Calculated values ==>;1557561041.782;339.26;339.06000000000006;294.16;294.16;291.66;276.96000000000004;274.27422755570615;280.26000000000005;272.26000000000005;271.26000000000005;276.36;350.26;296.26000000000005;270.76000000000005;275.36;297.56;288.46000000000004;298.96000000000004;335.26000000000005;288.96000000000004;280.26000000000005;319.16;333.96000000000004;247.16000000000003;241.05796691057077;267.9596281332873;274.27422755570615;292.56;6459999.999999999;3590000.0;3640000.0;1330000.0;3640000.0;3030000.0;6470000.0;0.25916666666666666;0.060000000000000005;0.19133333333333333;0.051666666666666666;0.0;0.25916666666666666;0.0;9910.279296875;5369.203125;3915.34716796875;22549.625;487091.69741307426;486697.7348084836;255732.8491865249;255732.8491865249;246881.06209505262;430214.79039162316;439664.2104404854;438727.9205961053;472820.39598721155;530835.221780368;471778.24597371457;437953.82195464283;444821.6150417089;464883.6276779939;453222.3871060954;398543.1880229325;481162.7350538407;453072.97611673607;439664.2104404854;193171.6564234249;255056.51255035817;443281.85702354775;199718.9350994692;199718.9350994692;273.08407501991843;767949.0615084049;388665.06307171896;92039.9418110223;158724.54938841317;0;7;9;1;11;11;0;4;46;51;530651468460.1105;204460778495.2391;446996113115.17035;45730.3858916897;12584.084299410724;0.0;62185.81719254669;1638383.4129991261;366442.18965281;0.0;280022.69867380045;6.277747182887494;0.2060232649074237
2451;2019-05-11 09:51:41.773;661;659;209;209;184;37;73;-5;-25;33;774;231;-26;35;244;154;258;621;196;160;73;-263;645;357;362;131;362;302;647;1540.0;284.0;1278.0;433.0;0.0;60;1;59;1;0;0;1;0;0;0;1;1;1;0;0;22203.65625;9802.5810546875;5158.59716796875;3917.732421875;608.0;197808;457.0;0.0;Calculated values ==>;1557561101.773;339.26;339.06000000000006;294.06;294.06;291.56;276.86;274.0616903277293;280.46000000000004;272.66;270.66;276.46000000000004;350.56000000000006;296.26000000000005;270.56;276.66;297.56;288.56;298.96000000000004;335.26000000000005;289.16;280.46000000000004;318.86;333.96000000000004;246.86;240.61611355647437;267.8393353686513;274.0616903277293;292.76000000000005;6450000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3020000.0;6470000.0;0.25666666666666665;0.04733333333333333;0.213;0.07216666666666667;0.0;0.25666666666666665;0.0;9802.5810546875;5158.59716796875;3917.732421875;22203.65625;487198.9726087036;486697.7348084836;255354.15921200436;255354.15921200436;246549.18764899595;430346.717906069;440431.9404890446;438024.4983934438;473178.34860283375;531223.4586501896;471911.85720318666;437869.15320432716;446865.2917148446;465175.32018785755;453709.9666255224;399174.7734212859;481162.7350538407;453705.38493801095;440431.9404890446;191917.91438739494;255056.51255035817;443353.8986186012;198262.17075883446;198262.17075883446;272.4975269544236;768321.9495768287;388829.3122667342;92105.20768285304;158812.26789767883;0;7;9;1;11;11;0;4;46;51;530869235789.882;204539966615.156;447177585889.9799;51069.37578617179;17687.453027213167;0.0;62156.90756408726;1639189.9566792266;366694.4146241789;0.0;281058.73261727946;6.93439038101463;0.2790993272604291
2452;2019-05-11 09:52:41.773;659;658;208;207;183;37;75;0;-26;32;779;230;-27;19;244;155;257;620;196;163;75;-268;643;357;362;129;362;302;644;1511.0;420.0;1228.0;489.0;0.0;57;1;56;1;0;0;1;0;0;0;1;1;1;0;0;21631.828125;9573.3173828125;5085.72265625;3918.9287109375;609.0;197809;454.0;0.0;Calculated values ==>;1557561161.773;339.06000000000006;338.96000000000004;293.96000000000004;293.86;291.46000000000004;276.86;274.0616903277293;280.66;273.16;270.56;276.36;351.06000000000006;296.16;270.46000000000004;275.06;297.56;288.66;298.86;335.16;289.46000000000004;280.66;318.56;334.06;246.36;240.16925963744896;267.8393353686513;274.0616903277293;292.76000000000005;6430000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;3020000.0;6440000.000000001;0.2518333333333333;0.07;0.20466666666666666;0.08149999999999999;0.0;0.2518333333333333;0.0;9573.3173828125;5085.72265625;3918.9287109375;21631.828125;487127.94671708316;486877.5659570329;255125.48888647865;254749.28610223337;246322.4811229724;430346.717906069;440760.6321181403;437869.15320432716;473341.49414492835;531744.4377471372;471793.0235095721;437713.4967235476;444589.26801690354;465175.32018785755;453851.92248961725;399773.94086140377;481357.9780320435;454133.27735904144;440760.6321181403;190664.19178205615;255474.93562877487;443214.2517726247;197670.59769296032;197670.59769296032;272.26136198353646;768687.2452799537;388990.7780870467;92170.51319229315;158897.6372295473;0;7;9;1;11;11;0;4;46;51;531086435789.882;204617966615.156;447358785889.9799;49160.637694659745;20011.80780749264;0.0;61218.17366940781;1640025.206791567;367008.57513113477;0.0;282086.85829422524;7.01856165903822;0.29805223194565117
2453;2019-05-11 09:53:41.784;656;655;208;208;183;37;77;3;-26;33;785;229;-28;30;244;156;256;615;196;164;77;-268;641;357;362;132;362;301;642;1471.0;420.0;923.0;436.0;0.0;58;100;52;1;0;0;1;0;0;0;1;1;0;0;0;20299.73046875;9284.63671875;5032.1298828125;2983.82836914062;610.0;197810;452.0;0.0;Calculated values ==>;1557561221.784;338.76;338.66;293.96000000000004;293.96000000000004;291.46000000000004;276.86;274.0616903277293;280.86;273.46000000000004;270.56;276.46000000000004;351.66;296.06;270.36;276.16;297.56;288.76000000000005;298.76000000000005;334.66;289.56;280.86;318.36;334.16;246.36;240.83765695389522;267.7187500070086;274.0616903277293;292.76000000000005;6409999.999999999;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3010000.0;6420000.0;0.24516666666666667;0.07;0.15383333333333335;0.07266666666666667;0.0;0.24516666666666667;0.0;9284.63671875;5032.1298828125;2983.82836914062;20299.73046875;486914.69558564527;486664.0144848512;255225.0731809571;255225.0731809571;246392.25611137468;430346.717906069;441087.94060429255;438095.2167564963;473048.1168422736;532443.99579602;471807.90681997593;437785.01000687695;446353.3190648992;465175.32018785755;453993.70447563543;400363.0647587297;480848.4771472477;454275.5563783949;441087.94060429255;189828.38726562503;255893.36323571714;442621.32690876257;197546.82199960327;197546.82199960327;272.211846233632;769036.7389965274;389147.9565151081;92228.0467137607;158981.96812508785;0;7;9;1;11;11;0;4;46;51;531303675609.58514;204696280970.04898;447539719054.73267;37004.36139343538;17808.747356732245;0.0;59708.16424458299;1640743.3800906236;367323.8042051429;0.0;283094.76252403617;6.619499109058462;0.250380821788208
2454;2019-05-11 09:54:41.774;652;652;209;209;184;37;79;7;-27;34;790;229;-29;23;244;156;254;611;194;166;79;-258;635;356;362;135;361;300;637;1460.0;488.0;934.0;249.0;0.0;56;100;47;1;0;0;1;0;0;0;1;1;0;0;0;19657.685546875;8842.59765625;4978.77392578125;2954.16381835938;611.0;197811;449.0;0.0;Calculated values ==>;1557561281.774;338.36;338.36;294.06;294.06;291.56;276.86;273.955091788801;281.06;273.86;270.46000000000004;276.56;352.16;296.06;270.26000000000005;275.46000000000004;297.56;288.76000000000005;298.56;334.26000000000005;289.76000000000005;281.06;318.06;334.26000000000005;247.36;241.49495122638035;267.5978703862781;273.955091788801;292.56;6350000.0;3560000.0;3620000.0000000005;1350000.0;3610000.0;3000000.0;6370000.0;0.24333333333333332;0.08133333333333333;0.15566666666666668;0.0415;0.0;0.24333333333333332;0.0;8842.59765625;4978.77392578125;2954.16381835938;19657.685546875;486990.894632521;486775.24904747965;255862.944040006;255862.944040006;246903.79926840102;430412.23801567365;441413.8914409164;438165.9764317512;472753.7123474745;533038.544445193;471941.4661304351;437856.56215164;445556.8106898908;465320.7433433528;454164.5920650031;402637.9483752732;480833.09969691973;454559.59357896424;441413.8914409164;188574.69595719432;256311.7953858065;443102.89557133993;199178.82204418763;199178.82204418763;272.85766288873566;769369.6619669661;389298.99162487604;92277.52173478637;159065.37841947298;0;7;9;1;11;11;0;4;46;51;531520839409.6197;204776367620.0617;447719989004.76135;37202.333699664065;10122.849051376821;0.0;58943.86688653733;1641361.6661516435;367556.5287146969;0.0;284083.3646557983;6.334763517300538;0.17967737772565684
2455;2019-05-11 09:55:41.785;647;648;210;210;186;37;81;9;-25;34;792;227;-28;25;244;156;252;603;195;168;81;-253;628;357;362;135;362;302;629;1407.0;703.0;1168.0;213.0;3.0;54;96;46;1;0;0;1;0;0;0;1;1;0;0;0;19405.16796875;8664.4453125;4787.19287109375;2939.08618164062;611.0;197812;447.0;0.0;Calculated values ==>;1557561341.785;337.86;337.96000000000004;294.16;294.16;291.76000000000005;276.86;274.0616903277293;281.26000000000005;274.06;270.66;276.56;352.36;295.86;270.36;275.66;297.56;288.76000000000005;298.36;333.46000000000004;289.96000000000004;281.26000000000005;317.86;334.26000000000005;247.86;241.49495122638035;267.8393353686513;274.0616903277293;292.66;6280000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3020000.0;6290000.0;0.23450000000000001;0.11716666666666667;0.19466666666666665;0.0355;0.0005;0.23500000000000001;0.0;8664.4453125;4787.19287109375;2939.08618164062;19405.16796875;487035.8396037011;487069.662562237;256683.99447874082;256683.99447874082;247879.14603113767;430346.717906069;441738.5093897329;438024.4983934438;472753.7123474745;533098.003176836;471436.13265005866;437557.52604302316;445448.85450290097;465175.32018785755;453993.70447563543;405264.27206929534;480578.69345745415;454842.94378697337;441738.5093897329;187738.9118479558;256311.7953858065;443640.94000824814;200010.3005304518;200130.88285800134;273.19059296387024;769695.2454264711;389444.91039686714;92326.64115515744;159146.7763965528;0;7;9;1;11;11;0;4;46;51;531738079230.18585;204857382470.27286;447900622115.2321;46333.430517329114;8648.88770146177;0.0;56777.79223495692;1642057.9251460172;367712.9885337539;0.0;285047.8886146371;6.81849733809185;0.21396933010346805
2456;2019-05-11 09:56:41.785;640;643;212;212;187;36;83;11;-16;34;791;226;-24;20;244;157;250;594;195;170;83;-242;630;356;361;134;361;303;631;1423.0;961.0;1328.0;204.0;3.0;50;86;47;1;0;0;1;0;0;0;1;1;0;0;0;19417.658203125;8770.9189453125;4725.46337890625;2890.19384765625;611.0;197813;445.0;0.0;Calculated values ==>;1557561401.785;337.16;337.46000000000004;294.36;294.36;291.86;276.76000000000005;273.955091788801;281.46000000000004;274.26000000000005;271.56;276.56;352.26;295.76000000000005;270.76000000000005;275.16;297.56;288.86;298.16;332.56;290.16;281.46000000000004;317.66;334.26000000000005;248.96000000000004;241.2770596917726;267.9596281332873;273.955091788801;292.66;6300000.0;3560000.0;3610000.0;1340000.0;3610000.0;3030000.0;6310000.0;0.23716666666666666;0.16016666666666665;0.22133333333333333;0.034;0.0005;0.23766666666666666;0.0;8770.9189453125;4725.46337890625;2890.19384765625;19417.658203125;485823.68204258865;486142.54861751496;257368.42242385697;257368.42242385697;248145.64725515628;430412.23801567365;442271.23961105477;439188.78863478545;472884.4304738556;532919.5893767184;471182.43685157836;437953.82195464283;444533.65563525405;465320.7433433528;454305.82633570756;403170.6450877455;479015.08753002336;455293.5464013049;442271.23961105477;186903.13564328075;256311.7953858065;445010.7483625103;200047.9843108855;200168.57429289035;273.2011595719365;770018.7689779034;389590.20509901555;92375.21848873491;159226.04853196946;0;7;9;1;11;11;0;4;46;51;531954979230.18585;204938082470.27286;448082122115.2321;52929.831357023184;8328.733977755242;0.0;57539.73345728374;1642885.11899497;367854.46871441405;0.0;286000.53466207243;7.249732802387414;0.2385380222665179
2457;2019-05-11 09:57:44.766;635;638;213;213;188;36;85;11;-7;34;790;225;-12;19;244;157;249;594;200;171;85;-226;630;356;361;135;361;304;632;1356.0;914.0;1402.0;261.0;13.0;49;85;47;1;0;0;1;0;0;0;1;1;0;0;0;19432.193359375;8772.6318359375;4728.1396484375;2875.08471679688;611.0;197814;443.0;0.0;Calculated values ==>;1557561464.766;336.66;336.96000000000004;294.46000000000004;294.46000000000004;291.96000000000004;276.76000000000005;273.955091788801;281.66;274.26000000000005;272.46000000000004;276.56;352.16;295.66;271.96000000000004;275.06;297.56;288.86;298.06;332.56;290.26000000000005;281.66;317.46000000000004;334.26000000000005;250.56000000000003;241.49495122638035;268.0796299477929;273.955091788801;293.16;6300000.0;3560000.0;3610000.0;1350000.0;3610000.0;3040000.0;6320000.0;0.226;0.15233333333333335;0.23366666666666666;0.0435;0.0021666666666666666;0.22816666666666668;0.0;8772.6318359375;4728.1396484375;2875.08471679688;19432.193359375;485108.744239889;485318.7522514429;257712.68751336992;257712.68751336992;248451.03383019942;430412.23801567365;442592.00508711144;440340.5815783672;472753.7123474745;532741.0114406402;470928.0465685615;439580.6144452378;444188.7006036905;465320.7433433528;454305.82633570756;402618.19789586077;478897.29421504773;455434.2692257803;442592.00508711144;186067.36719380575;256311.7953858065;446520.306695678;199704.3161570813;200255.16263453328;273.06555729588086;770358.6026583455;389743.66487274016;92425.64946220157;159308.7426113806;0;7;9;1;11;11;0;4;46;51;532182340639.99304;205022791915.20102;448273269450.07;56228.67402010714;10736.495588428954;0.0;55293.18955292992;1643839.9678590433;368021.23916195426;0.0;286987.524984028;7.465768974737151;0.2935941228109444
2458;2019-05-11 09:58:41.766;632;635;214;214;190;37;86;12;0;34;789;225;-3;26;244;158;249;595;209;172;86;-207;632;357;362;136;362;304;634;1363.0;945.0;1353.0;424.0;9.0;51;80;49;1;0;0;1;0;0;0;1;1;0;0;0;19801.9609375;8908.607421875;4754.49365234375;2838.94995117188;610.0;197815;441.0;0.0;Calculated values ==>;1557561521.766;336.36;336.66;294.56;294.56;292.16;276.86;274.0616903277293;281.76000000000005;274.36;273.16;276.56;352.06000000000006;295.66;272.86;275.76000000000005;297.56;288.96000000000004;298.06;332.66;290.36;281.76000000000005;317.26000000000005;334.16;252.46000000000004;241.71165711629368;268.0796299477929;274.0616903277293;294.06;6320000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3040000.0;6340000.0;0.22716666666666668;0.1575;0.22549999999999998;0.07066666666666667;0.0015;0.22866666666666668;0.0;8908.607421875;4754.49365234375;2838.94995117188;19801.9609375;484457.0781665371;484667.70097235066;258000.21543689194;258000.21543689194;249064.1609024654;430346.717906069;442544.37911539245;441393.15733161947;472622.7809936826;532636.8050945956;470928.0465685615;440943.6375800933;445197.9025426301;465175.32018785755;454276.7513207329;401479.9036870282;478810.4604557783;455407.6182641765;442544.37911539245;185231.60634950487;255893.36323571714;448340.8678990919;198955.65134511798;199342.96991423314;272.7733330537905;770669.2063798624;389883.64135019784;92470.88556998967;159383.81345834513;0;7;9;1;11;11;0;4;46;51;532388395639.99304;205100026915.20102;448446549450.07;54669.65759995608;17623.22196981416;0.0;55612.0555706651;1644717.9129843689;368245.7535926237;0.0;287865.5248412565;7.750850784768292;0.37872885344620677
2459;2019-05-11 09:59:41.766;630;633;215;215;190;37;88;13;-11;35;788;226;-10;23;244;158;249;595;218;173;88;-188;633;357;362;137;362;304;634;1280.0;1009.0;1235.0;342.0;13.0;50;75;49;1;0;0;1;0;0;0;1;1;0;0;0;19734.4453125;8916.6025390625;4714.1328125;2808.38256835938;609.0;197816;440.0;0.0;Calculated values ==>;1557561581.766;336.16;336.46000000000004;294.66;294.66;292.16;276.86;274.0616903277293;281.96000000000004;274.46000000000004;272.06;276.66;351.96000000000004;295.76000000000005;272.16;275.46000000000004;297.56;288.96000000000004;298.06;332.66;290.46000000000004;281.96000000000004;317.16;334.06;254.36;241.92719264551067;268.0796299477929;274.0616903277293;294.96000000000004;6330000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3040000.0;6340000.0;0.21333333333333335;0.16816666666666666;0.20583333333333334;0.057;0.0021666666666666666;0.21550000000000002;0.0;8916.6025390625;4714.1328125;2808.38256835938;19734.4453125;484057.7473936271;484379.55710128864;258405.44309730822;258405.44309730822;249064.1609024654;430346.717906069;442864.51706562244;439733.1669821983;472589.4791058512;532532.5904226259;471047.6080263066;439885.4375265266;444766.67480068695;465175.32018785755;454276.7513207329;400891.3904181491;478810.4604557783;455548.371065044;442864.51706562244;184813.72873217988;255474.93562877487;450153.52605655417;199548.7650563278;200140.51819981795;273.0083191754639;770998.6764319458;390032.18476653897;92517.9466743191;159462.7186788855;0;7;9;1;11;11;0;4;46;51;532605595639.99304;205181926915.20102;448628949450.07;49437.95606307501;14284.471377012904;0.0;52307.02175558087;1645585.4764315607;368511.65103718056;0.0;288764.85048564186;7.058131084701178;0.3471325558045693
2460;2019-05-11 10:00:41.797;629;633;214;214;191;37;90;15;-14;35;786;226;-15;30;245;159;250;597;229;174;90;-169;632;358;363;138;363;305;634;1206.0;797.0;1541.0;316.0;8.0;54;78;51;1;0;0;1;0;0;0;1;1;0;0;0;20206.185546875;9084.22265625;4889.595703125;2824.76635742188;608.0;197817;439.0;0.0;Calculated values ==>;1557561641.797;336.06;336.46000000000004;294.56;294.56;292.26000000000005;276.86;274.1680685717883;282.16;274.66;271.76000000000005;276.66;351.76;295.76000000000005;271.66;276.16;297.66;289.06;298.16;332.86;290.56;282.16;317.06;333.96000000000004;256.26000000000005;242.14157278889297;268.19934244402924;274.1680685717883;296.06;6320000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;6340000.0;0.201;0.13283333333333333;0.25683333333333336;0.05266666666666667;0.0013333333333333333;0.20233333333333334;0.0;9084.22265625;4889.595703125;2824.76635742188;20206.185546875;484024.6747974506;484379.55710128864;258000.21543689194;258000.21543689194;249411.95645704423;430280.9020939914;442977.54009388597;439053.74313918926;472458.26935960614;532249.420264496;470912.55056296923;438899.66031598754;445574.1301323474;465160.9749554807;454247.80245584727;402058.80189984984;479108.31798523624;455522.04257374874;442977.54009388597;184395.8529593127;255056.51255035817;451958.96133797773;200381.57428035792;200761.26878550806;273.3411764493681;771331.6869884848;390182.26914646674;92564.9138357905;159542.79109910087;0;7;9;1;11;11;0;4;46;51;532823208014.6266;205264469540.062;448811743844.7622;61298.96870190986;13249.742385034644;0.0;49008.42556139513;1646508.7609203625;368741.2213682314;0.0;289609.58209781453;7.355211092562758;0.41696444452080406
2461;2019-05-11 10:01:41.777;629;633;215;215;190;38;92;18;-6;35;783;227;-9;20;245;159;250;598;229;175;91;-154;640;358;363;137;363;305;642;1179.0;991.0;1387.0;129.0;0.0;55;73;54;1;0;0;1;0;0;0;1;1;0;0;0;20492.998046875;9392.65625;5009.00537109375;2796.021484375;604.0;197818;438.0;0.0;Calculated values ==>;1557561701.777;336.06;336.46000000000004;294.66;294.66;292.16;276.96000000000004;274.1680685717883;282.36;274.96000000000004;272.56;276.66;351.46000000000004;295.86;272.26000000000005;275.16;297.66;289.06;298.16;332.96000000000004;290.66;282.26000000000005;316.96000000000004;333.56;257.76000000000005;241.92719264551067;268.19934244402924;274.1680685717883;296.06;6400000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3050000.0;6420000.0;0.19649999999999998;0.16516666666666666;0.23116666666666666;0.021500000000000002;0.0;0.19649999999999998;0.0;9392.65625;5009.00537109375;2796.021484375;20492.998046875;483130.79409721075;483489.5940932828;257943.6470481909;257943.6470481909;248752.54527975933;430280.9020939914;443296.4455426071;440276.00903072825;472589.4791058512;531936.4951910102;471032.2460748457;439819.78721557604;444132.64570135507;465160.9749554807;454247.80245584727;397045.1024725627;478314.4366646703;455662.82465649385;443137.14487336105;183977.97901196036;253382.8652305231;453680.3588024769;201591.3110232613;201591.3110232613;273.8155346640824;771670.7337985861;390336.1918127375;92611.73812118747;159625.25194529817;0;7;9;1;11;11;0;4;46;51;533040935414.6958;205346942040.08823;448994682844.8204;55175.94602272611;5419.914527253136;0.0;47463.756351544595;1647479.0616686132;368896.74998239183;0.0;290413.24896906153;6.283382257878772;0.2969411485381283
2462;2019-05-11 10:02:41.768;630;634;215;215;190;38;93;20;0;36;782;228;-3;31;245;159;253;601;237;176;93;-142;644;358;363;136;363;304;646;1126.0;611.0;1310.0;143.0;0.0;58;72;54;1;0;0;1;0;0;0;1;1;0;0;0;20732.048828125;9517.1005859375;5112.62744140625;2803.98266601562;600.0;197819;439.0;0.0;Calculated values ==>;1557561761.768;336.16;336.56;294.66;294.66;292.16;276.96000000000004;274.1680685717883;282.46000000000004;275.16;273.16;276.76000000000005;351.36;295.96000000000004;272.86;276.26000000000005;297.66;289.06;298.46000000000004;333.26000000000005;290.76000000000005;282.46000000000004;317.06;333.16;258.96000000000004;241.71165711629368;268.0796299477929;274.1680685717883;296.86;6440000.000000001;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3040000.0;6459999.999999999;0.18766666666666668;0.10183333333333335;0.21833333333333332;0.02383333333333333;0.0;0.18766666666666668;0.0;9517.1005859375;5112.62744140625;2803.98266601562;20732.048828125;482827.61094403325;483188.2688997862;257720.42348227947;257720.42348227947;248600.2805098065;430280.9020939914;443455.44472579175;441393.15733161947;472818.15071447083;531907.1257792506;471286.5293989272;440943.6375800933;445912.450752771;465160.9749554807;454247.80245584727;396406.11814351234;478292.6229861941;455803.4427082957;443455.44472579175;184395.8529593127;251709.28920128586;455077.93986522715;201512.7663894902;201512.7663894902;273.78484556085215;772014.2243242088;390493.7494823423;92658.39782238659;159709.58623327283;0;7;9;1;11;11;0;4;46;51;533258702744.46735;205428829755.00232;449177355439.6287;52373.88535569822;6043.303301171731;0.0;45404.57596777926;1648375.175825204;368992.26246850623;0.0;291187.035652162;5.955230441227621;0.3039220704377368
2463;2019-05-11 10:03:41.778;633;636;216;215;190;39;95;21;-22;36;780;228;-23;24;245;158;254;603;240;176;95;-132;644;358;363;137;363;303;646;1086.0;488.0;1228.0;233.0;0.0;63;72;52;1;0;0;1;0;0;0;1;1;0;0;0;20792.333984375;9368.91015625;5262.7216796875;2805.55639648438;595.0;197820;442.0;0.0;Calculated values ==>;1557561821.778;336.46000000000004;336.76000000000005;294.76000000000005;294.66;292.16;277.06;274.1680685717883;282.66;275.26000000000005;270.96000000000004;276.76000000000005;351.16;295.96000000000004;270.86;275.56;297.66;288.96000000000004;298.56;333.46000000000004;290.76000000000005;282.66;317.36;332.66;259.96000000000004;241.92719264551067;267.9596281332873;274.1680685717883;297.16;6440000.000000001;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3030000.0;6459999.999999999;0.181;0.08133333333333333;0.20466666666666666;0.03883333333333334;0.0;0.181;0.0;9368.91015625;5262.7216796875;2805.55639648438;20792.333984375;483266.02508804196;483480.3914470546;258116.2555077018;257720.42348227947;248600.2805098065;430280.9020939914;443772.5489559649;438264.37560948916;472687.3056196521;531773.6079719749;471420.95823879476;438109.25301780854;445108.7251088686;465160.9749554807;454106.1615174019;397129.3261205862;478593.6099181301;455803.4427082957;443772.5489559649;185649.48583044452;249617.41799618208;455936.71919059014;200964.07636396983;200964.07636396983;273.57003436411196;772360.3185217202;390651.1591363647;92705.15177244555;159796.06188648555;0;7;9;1;11;11;0;4;46;51;533476539045.29816;205510743405.31476;449359485790.32336;48567.461245582956;9901.43762976709;0.0;43948.33353915111;1649216.4939130715;369125.15745557775;0.0;291931.76733549003;5.873494685575018;0.3320870602420955
2464;2019-05-11 10:04:41.789;636;638;215;214;189;37;97;21;-25;36;777;228;-27;29;245;157;255;605;246;178;96;-126;644;357;362;137;362;302;646;998.0;423.0;1174.0;354.0;0.0;61;67;48;1;0;0;1;0;0;0;1;1;0;0;0;20229.212890625;9059.5537109375;5242.76123046875;2737.39135742188;586.0;197821;453.0;0.0;Calculated values ==>;1557561881.789;336.76000000000005;336.96000000000004;294.66;294.56;292.06;276.86;274.0616903277293;282.86;275.26000000000005;270.66;276.76000000000005;350.86;295.96000000000004;270.46000000000004;276.06;297.66;288.86;298.66;333.66;290.96000000000004;282.76000000000005;318.46000000000004;331.76000000000005;260.56;241.92719264551067;267.8393353686513;274.0616903277293;297.76000000000005;6440000.000000001;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3020000.0;6459999.999999999;0.16633333333333333;0.07050000000000001;0.19566666666666668;0.059000000000000004;0.0;0.16633333333333333;0.0;9059.5537109375;5242.76123046875;2737.39135742188;20229.212890625;483703.3249537161;483772.02033971;257720.42348227947;257327.50990950404;248260.43713026863;430346.717906069;444290.2209761422;438024.4983934438;472687.3056196521;531536.0717182884;471555.1615254413;437713.4967235476;446017.8014079234;465306.4224800408;454135.31371311087;397827.1718994206;478894.01789409557;456249.6922589759;444132.9807277582;190246.288480595;245852.32104278926;456548.90960374114;199972.807471061;199972.807471061;273.17580500486196;772702.227417019;390804.7578229789;92751.35147205736;159883.62362732718;0;7;9;1;11;11;0;4;46;51;533694078920.00085;205592958475.2024;449541019065.07526;46578.78085714624;15137.990025828129;0.0;40611.975485030634;1650009.524625158;369333.8576071036;0.0;292636.565765756;6.005311627644806;0.4000837328059445
2465;2019-05-11 10:05:41.779;638;640;214;213;188;37;98;22;-26;36;774;228;-27;18;245;157;255;604;247;179;98;-122;636;358;363;139;363;302;638;950.0;473.0;1200.0;359.0;0.0;64;70;45;1;0;0;1;0;0;0;1;1;0;0;0;19685.23046875;8723.8681640625;5234.2060546875;2769.96850585938;563.0;197822;486.0;0.0;Calculated values ==>;1557561941.779;336.96000000000004;337.16;294.56;294.46000000000004;291.96000000000004;276.86;274.1680685717883;282.96000000000004;275.36;270.56;276.76000000000005;350.56000000000006;295.96000000000004;270.46000000000004;274.96000000000004;297.66;288.86;298.66;333.56;291.06;282.96000000000004;321.76000000000005;329.46000000000004;260.96000000000004;242.35481222062532;267.8393353686513;274.1680685717883;297.86;6360000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3020000.0;6380000.0;0.15833333333333333;0.07883333333333334;0.2;0.05983333333333333;0.0;0.15833333333333333;0.0;8723.8681640625;5234.2060546875;2769.96850585938;19685.23046875;484878.9249876941;484946.7429534381;257770.97006859782;257373.13138926376;248220.95375261497;430280.9020939914;444246.0077784119;437869.15320432716;472424.9728513876;531223.4586501896;471555.1615254413;437713.4967235476;444445.26436519914;465160.9749554807;453964.3480236113;402644.3355844138;479680.93362204725;456224.3229510757;444246.0077784119;204038.30555042345;236231.924509345;456635.44777279784;200237.18037601802;200237.18037601802;273.28431798535865;773034.792341673;390952.92830609705;92797.23848848107;159970.91713670723;0;7;9;1;11;11;0;4;46;51;533911542670.0354;205675744675.21555;449722188865.10406;47526.39456566183;15341.162999240658;0.0;38634.73100537903;1650793.60371884;369587.80821686256;0.0;293296.84492174425;6.06779228396858;0.4176222255702373
2466;2019-05-11 10:06:41.800;637;638;214;214;189;37;100;23;-26;36;771;228;-28;22;245;158;254;596;244;181;100;-119;637;357;362;138;362;302;639;940.0;680.0;1034.0;191.0;0.0;61;69;43;1;0;0;1;0;0;0;1;1;0;0;0;19421.4453125;8652.21484375;5142.927734375;2760.67700195312;550.0;197823;542.0;0.0;Calculated values ==>;1557562001.8;336.86;336.96000000000004;294.56;294.56;292.06;276.86;274.0616903277293;283.16;275.46000000000004;270.56;276.76000000000005;350.26;295.96000000000004;270.36;275.36;297.66;288.96000000000004;298.56;332.76000000000005;291.26000000000005;283.16;327.36;328.16;261.26000000000005;242.14157278889297;267.8393353686513;274.0616903277293;297.56;6370000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3020000.0;6390000.0;0.15666666666666668;0.11333333333333333;0.17233333333333334;0.03183333333333333;0.0;0.15666666666666668;0.0;8652.21484375;5142.927734375;2760.67700195312;19421.4453125;484624.5265141196;484547.9594605395;257714.4640183181;257714.4640183181;248524.87260866782;430346.717906069;444760.2433828497;437869.15320432716;472556.2466753328;530910.7679791142;471555.1615254413;437557.52604302316;445020.00224024826;465306.4224800408;454276.7513207329;401512.9376547706;478369.28381092445;456668.5671208292;444760.2433828497;227449.86971758792;230795.22267914342;457101.938629475;200871.07745489685;200871.07745489685;273.5291605838107;773360.7953671572;391097.77967784996;92843.34333202525;160057.42351812436;0;7;9;1;11;11;0;4;46;51;534129118794.7035;205758873760.08875;449903452284.8276;40842.66838748516;8156.6824140574045;0.0;38209.30266204594;1651530.2703187596;369783.6921303904;0.0;293937.4359964272;5.2675527805659375;0.299235320491331
2467;2019-05-11 10:07:41.780;635;636;217;217;189;36;102;21;-27;36;768;228;-28;17;245;158;253;597;248;182;102;-117;633;357;362;137;362;301;635;881.0;570.0;1091.0;142.0;0.0;59;61;39;1;0;0;1;0;0;0;1;1;0;1;0;18810.060546875;8316.2900390625;5024.85546875;2680.53002929688;538.0;197824;581.0;0.0;Calculated values ==>;1557562061.78;336.66;336.76000000000005;294.86;294.86;292.06;276.76000000000005;274.0616903277293;283.36;275.26000000000005;270.46000000000004;276.76000000000005;349.96000000000004;295.96000000000004;270.36;274.86;297.66;288.96000000000004;298.46000000000004;332.86;291.36;283.36;331.26000000000005;326.96000000000004;261.46000000000004;241.92719264551067;267.7187500070086;274.0616903277293;297.96000000000004;6330000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3010000.0;6350000.0;0.14683333333333334;0.095;0.18183333333333335;0.023666666666666666;0.0;0.14683333333333334;0.0;8316.2900390625;5024.85546875;2680.53002929688;18810.060546875;484778.1193752682;484701.2468314651;259164.83734742732;259164.83734742732;248679.16018550788;430346.717906069;445072.19969914685;437940.2675631159;472687.3056196521;530673.689201687;471689.1403217398;437785.01000687695;444501.2531899496;465306.4224800408;454276.7513207329;403178.95641276776;478990.74035566556;456807.87835961964;445072.19969914685;243760.74795305103;225777.27872811773;457464.7822907054;201211.96716408076;201211.96716408076;273.66274071729646;773679.2850507925;391239.1367505159;92888.67160950278;160142.12680100178;0;7;9;1;11;11;0;4;46;51;534346246394.7725;205841346260.11496;450084291984.8851;43045.09595589123;6064.649957996783;0.0;35806.81081056554;1652229.1020002756;369902.16372982744;0.0;294554.03134191316;5.300104631863874;0.30568965559369826
2468;2019-05-11 10:08:41.771;634;633;219;219;193;37;104;22;-18;36;766;228;-28;13;245;158;252;590;244;183;103;-115;635;356;361;138;361;301;636;836.0;1019.0;775.0;158.0;0.0;58;68;36;1;0;0;1;0;0;0;1;1;0;0;0;18903.98828125;8194.0283203125;5073.73095703125;2718.87353515625;525.0;197825;597.0;0.0;Calculated values ==>;1557562121.771;336.56;336.46000000000004;295.06;295.06;292.46000000000004;276.86;273.955091788801;283.56;275.36;271.36;276.76000000000005;349.76;295.96000000000004;270.36;274.46000000000004;297.66;288.96000000000004;298.36;332.16;291.46000000000004;283.46000000000004;332.86;325.66;261.66;242.14157278889297;267.7187500070086;273.955091788801;297.56;6350000.0;3560000.0;3610000.0;1380000.0;3610000.0;3010000.0;6360000.0;0.13933333333333334;0.16983333333333334;0.12916666666666668;0.026333333333333334;0.0;0.13933333333333334;0.0;8194.0283203125;5073.73095703125;2718.87353515625;18903.98828125;484412.9906052712;484157.70960680785;259933.97230449517;259933.97230449517;250030.7271405742;430412.23801567365;445580.17666919954;439324.04009634076;472556.2466753328;530465.2551293176;471689.1403217398;437785.01000687695;443924.276660834;465451.58992337313;454446.891000169;401497.18466229405;477825.22019122966;457110.4087228969;445425.4242654712;250454.15340279948;220341.7376933702;457509.26104968804;200628.32227785693;200628.32227785693;273.4294955402155;773993.5216481362;391376.70209880173;92933.6598899049;160226.269064562;0;7;9;1;11;11;0;4;46;51;534563113859.545;205923833885.0284;450264864894.6956;30831.530218220832;6764.5313876582195;0.0;34108.39621027426;1652844.648205298;370009.05753778573;0.0;295136.5706724668;4.485275833700726;0.23919880464089438
2469;2019-05-11 10:09:41.781;632;630;221;221;194;36;106;20;0;36;764;228;-8;23;245;159;251;589;242;185;106;-114;629;356;361;137;361;300;631;787.0;839.0;484.0;337.0;9.0;52;66;31;1;0;0;1;0;0;0;1;1;0;0;0;18346.857421875;7730.5166015625;4725.548828125;2698.72778320312;512.0;197826;601.0;0.0;Calculated values ==>;1557562181.781;336.36;336.16;295.26000000000005;295.26000000000005;292.56;276.76000000000005;273.955091788801;283.76000000000005;275.16;273.16;276.76000000000005;349.56000000000006;295.96000000000004;272.36;275.46000000000004;297.66;289.06;298.26000000000005;332.06;291.66;283.76000000000005;333.26000000000005;324.36;261.76000000000005;241.92719264551067;267.5978703862781;273.955091788801;297.36;6290000.0;3560000.0;3610000.0;1370000.0;3610000.0;3000000.0;6310000.0;0.13116666666666668;0.13983333333333334;0.08066666666666666;0.05616666666666667;0.0015;0.13266666666666668;0.0;7730.5166015625;4725.548828125;2698.72778320312;18346.857421875;484788.93296064535;484279.99846775254;261113.02255204323;261113.02255204323;250592.53201621326;430412.23801567365;445888.8890948552;442232.80960689666;472687.3056196521;530332.6822145721;471822.8956823752;441047.95758756367;445556.8106898908;465451.58992337313;454587.787147844;404238.5617266382;478270.30025773746;457387.5844061984;445888.8890948552;252127.67657613798;214906.75144652807;457769.4473931412;198845.81713141722;199549.84332335897;272.72557979437534;774303.9970995652;391509.42875721975;92978.81409199699;160307.9433395361;0;7;9;1;11;11;0;4;46;51;534779749959.51056;206006347635.0153;450445194944.66693;19633.21739302201;14542.8772330335;0.0;32680.980072351842;1653265.2578585853;370186.64886988635;0.0;295693.24157108954;4.411612468690033;0.2784854675707049
